TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:05:46,22.4427,21.9785,20.2859,40.1127,40.5043,21.898,21.9753,0.544495,100.803,833.391,0.0,22.22222222222222,22.263333333333332
2024-03-10 20:05:47,22.4229,21.9851,20.2907,40.1605,40.5043,21.9081,21.9818,0.544495,102.773,831.914,0.0,22.22222222222222,22.262777777777778
2024-03-10 20:05:48,22.421,21.9785,20.3217,40.2076,40.5011,21.9051,21.9753,0.544495,105.728,824.198,0.0,22.22222222222222,22.26222222222222
2024-03-10 20:05:49,22.4052,21.9753,20.3191,40.2256,40.5076,21.9112,21.9851,-0.11215,102.773,830.765,0.0,22.22222222222222,22.261666666666667
2024-03-10 20:05:50,22.4134,21.9785,20.3429,40.2687,40.5076,21.907,21.9785,-0.440473,106.713,830.929,0.0,22.22222222222222,22.26111111111111
2024-03-10 20:05:51,22.4022,21.9851,20.3667,40.3115,40.5109,21.9176,21.9785,0.216172,106.713,829.616,0.0,22.22222222222222,22.260555555555555
2024-03-10 20:05:52,22.3835,21.9785,20.3711,40.358,40.5011,21.9121,21.9785,-0.11215,101.788,831.75,0.0,22.22222222222222,22.259999999999998
2024-03-10 20:05:53,22.3778,21.9753,20.3969,40.3786,40.4945,21.92,21.9785,0.216172,104.743,831.914,0.0,22.22222222222222,22.259444444444444
2024-03-10 20:05:54,22.3774,21.9818,20.4037,40.4129,40.5109,21.931,21.9785,-0.768796,101.788,832.571,0.0,22.22222222222222,22.258888888888887
2024-03-10 20:05:55,22.3657,21.972,20.4184,40.4531,40.5043,21.9144,21.9818,-0.11215,102.773,832.899,0.0,22.22222222222222,22.258333333333333
2024-03-10 20:05:56,22.3513,21.9785,20.4373,40.4748,40.5109,21.9251,21.9818,-0.440473,109.668,833.063,0.0,22.22222222222222,22.25777777777778
2024-03-10 20:05:57,22.3456,21.9785,20.4611,40.4983,40.5043,21.932,21.9753,-0.440473,99.8183,834.541,0.0,22.22222222222222,22.25722222222222
2024-03-10 20:05:58,22.3384,21.9785,20.4755,40.5167,40.5043,21.9331,21.9785,1.85779,106.713,836.839,0.0,22.22222222222222,22.256666666666668
2024-03-10 20:05:59,22.3126,21.9785,20.4917,40.548,40.5076,21.9227,21.9753,-0.11215,108.683,836.675,0.0,22.22222222222222,22.25611111111111
2024-03-10 20:06:00,22.3183,21.9818,20.4981,40.5479,40.5043,21.9205,21.9753,-0.768796,107.698,836.511,0.0,22.22222222222222,22.255555555555556
2024-03-10 20:06:01,22.3077,21.9884,20.516,40.5604,40.5241,21.9252,21.9753,-1.42544,103.758,839.137,0.0,22.22222222222222,22.255
2024-03-10 20:06:02,22.2961,21.9851,20.5279,40.5759,40.5076,21.9381,21.9818,-1.75376,106.713,839.301,0.0,22.22222222222222,22.254444444444445
2024-03-10 20:06:03,22.2933,21.9851,20.5508,40.5893,40.5076,21.9509,21.9818,-1.42544,104.743,836.346,0.0,22.22222222222222,22.253888888888888
2024-03-10 20:06:04,22.2816,21.9785,20.5649,40.6023,40.5109,21.9462,21.9818,-1.42544,108.683,843.077,0.0,22.22222222222222,22.253333333333334
2024-03-10 20:06:05,22.2765,21.9818,20.5621,40.61,40.5011,21.9516,21.9753,-1.75376,104.743,835.033,0.0,22.22222222222222,22.252777777777776
2024-03-10 20:06:06,22.2676,21.9753,20.585,40.6108,40.5011,21.9464,21.9785,-1.09712,105.728,836.511,0.0,22.22222222222222,22.252222222222223
2024-03-10 20:06:07,22.2658,22.0311,20.6023,40.6124,40.5076,21.9531,22.0344,1.85779,105.728,835.854,0.0,22.22222222222222,22.251666666666665
2024-03-10 20:06:08,22.253,22.0278,20.6084,40.6281,40.5109,21.9451,22.0278,-1.09712,103.758,836.675,0.0,22.22222222222222,22.25111111111111
2024-03-10 20:06:09,22.243,22.0278,20.6097,40.6275,40.5011,21.9555,22.0311,-1.42544,110.653,833.391,0.0,22.22222222222222,22.250555555555554
2024-03-10 20:06:10,22.2374,22.0245,20.6283,40.6321,40.5109,21.9486,22.0278,-1.42544,105.728,835.69,0.0,22.22222222222222,22.25
2024-03-10 20:06:11,22.237,22.0278,20.6422,40.6329,40.5076,21.9576,22.0311,0.872818,103.758,836.675,0.0,22.22222222222222,22.249444444444443
2024-03-10 20:06:12,22.2192,22.0344,20.6375,40.6382,40.5011,21.9624,22.0278,-1.09712,106.713,838.645,0.0,22.22222222222222,22.24888888888889
2024-03-10 20:06:13,22.2257,22.0344,20.6687,40.6192,40.5076,21.964,22.0245,-1.42544,102.773,837.003,0.0,22.22222222222222,22.24833333333333
2024-03-10 20:06:14,22.2093,22.0344,20.6679,40.6261,40.5076,21.9659,22.0245,-0.440473,107.698,839.465,0.0,22.22222222222222,22.247777777777777
2024-03-10 20:06:15,22.1959,22.0377,20.6792,40.6144,40.5043,21.9686,22.0245,-2.08209,107.698,837.824,0.0,22.22222222222222,22.24722222222222
2024-03-10 20:06:16,22.2024,22.0311,20.6922,40.5978,40.5043,21.971,22.0278,-1.09712,105.728,839.958,0.0,22.22222222222222,22.246666666666666
2024-03-10 20:06:17,22.1914,22.0278,20.7103,40.5952,40.5241,21.9651,22.0278,-1.09712,107.698,852.927,0.0,22.22222222222222,22.24611111111111
2024-03-10 20:06:18,22.184,22.0278,20.7051,40.5971,40.5076,21.9619,22.0311,-1.09712,108.683,839.794,0.0,22.22222222222222,22.245555555555555
2024-03-10 20:06:19,22.1711,22.0278,20.7203,40.5828,40.5109,21.973,22.0311,-1.09712,110.653,839.301,0.0,22.22222222222222,22.245
2024-03-10 20:06:20,22.1689,22.0311,20.7232,40.5636,40.5043,21.9764,22.0245,0.872818,106.713,838.973,0.0,22.22222222222222,22.244444444444444
2024-03-10 20:06:21,22.1509,22.0245,20.7296,40.5626,40.5076,21.9832,22.0278,-0.768796,106.713,838.152,0.0,22.22222222222222,22.24388888888889
2024-03-10 20:06:22,22.1497,22.0278,20.748,40.5672,40.5011,21.9744,22.0278,-0.768796,107.698,837.988,0.0,22.22222222222222,22.243333333333332
2024-03-10 20:06:23,22.1487,22.0278,20.755,40.5448,40.5011,21.9802,22.0278,-1.42544,108.683,837.824,0.0,22.22222222222222,22.24277777777778
2024-03-10 20:06:24,22.1229,22.0245,20.7654,40.5368,40.4978,21.9757,22.0245,-1.42544,109.668,838.316,0.0,22.22222222222222,22.24222222222222
2024-03-10 20:06:25,22.1263,22.0278,20.7716,40.5266,40.5109,21.9794,22.0311,-1.75376,109.668,831.914,0.0,22.22222222222222,22.241666666666667
2024-03-10 20:06:26,22.1247,22.0278,20.775,40.5238,40.5175,21.9902,22.0278,-1.09712,105.728,839.301,0.0,22.22222222222222,22.24111111111111
2024-03-10 20:06:27,22.1271,22.0278,20.8039,40.53,40.5109,21.9934,22.0278,-1.09712,105.728,840.122,0.0,22.22222222222222,22.240555555555556
2024-03-10 20:06:28,22.1132,22.0344,20.8055,40.5125,40.5109,21.9822,22.0278,-1.75376,106.713,840.286,0.0,22.22222222222222,22.24
2024-03-10 20:06:29,22.1078,22.0311,20.8135,40.5046,40.5109,21.9852,22.0311,-1.75376,100.803,845.375,0.0,22.22222222222222,22.239444444444445
2024-03-10 20:06:30,22.0858,22.0278,20.814,40.5091,40.5043,21.9846,22.0311,-1.42544,103.758,840.45,0.0,22.22222222222222,22.238888888888887
2024-03-10 20:06:31,22.0743,22.0311,20.8126,40.5023,40.5109,21.9959,22.0278,-1.75376,108.683,834.212,0.0,22.22222222222222,22.238333333333333
2024-03-10 20:06:32,22.0709,22.0245,20.8309,40.493,40.5043,21.9993,22.0311,-1.42544,105.728,840.943,0.0,22.22222222222222,22.237777777777776
2024-03-10 20:06:33,22.0694,22.0311,20.8391,40.4936,40.5076,22.0056,22.0245,-1.75376,105.728,840.286,0.0,22.22222222222222,22.237222222222222
2024-03-10 20:06:34,22.0697,22.0311,20.8539,40.5029,40.5208,21.9972,22.0344,-1.09712,106.713,839.465,0.0,22.22222222222222,22.236666666666665
2024-03-10 20:06:35,22.0496,22.0278,20.8527,40.4922,40.5076,22.0081,22.0311,-0.768796,105.728,838.809,0.0,22.22222222222222,22.23611111111111
2024-03-10 20:06:36,22.0349,22.0278,20.8508,40.4842,40.5043,21.9911,22.0311,-1.09712,102.773,843.734,0.0,22.22222222222222,22.235555555555553
2024-03-10 20:06:37,22.0369,22.0245,20.8702,40.4901,40.5043,22.0193,22.0278,-1.42544,103.758,839.137,0.0,22.22222222222222,22.235
2024-03-10 20:06:38,22.0179,22.0278,20.8716,40.5042,40.5076,22.0103,22.0311,2.18611,110.653,838.809,0.0,22.22222222222222,22.234444444444442
2024-03-10 20:06:39,22.0222,22.0245,20.883,40.4882,40.5076,22.0166,22.0311,0.216172,105.728,838.316,0.0,22.22222222222222,22.233888888888888
2024-03-10 20:06:40,22.0267,22.0278,20.8982,40.5118,40.5076,22.0128,22.0278,0.216172,104.743,837.988,0.0,22.22222222222222,22.233333333333334
2024-03-10 20:06:41,22.0114,22.0311,20.8963,40.5138,40.5076,22.0145,22.0278,-0.768796,108.683,837.167,0.0,22.22222222222222,22.232777777777777
2024-03-10 20:06:42,22.0131,22.0311,20.9026,40.5192,40.5043,22.0169,22.0311,-0.440473,103.758,838.809,0.0,22.22222222222222,22.232222222222223
2024-03-10 20:06:43,22.0083,22.0245,20.9146,40.5253,40.5076,22.0219,22.0278,-0.768796,101.788,838.316,0.0,22.22222222222222,22.231666666666666
2024-03-10 20:06:44,22.0025,22.0278,20.915,40.5401,40.5109,22.0332,22.0311,-0.768796,100.803,835.69,0.0,22.22222222222222,22.23111111111111
2024-03-10 20:06:45,21.9869,22.0245,20.9208,40.5452,40.5043,22.0169,22.0311,-0.440473,103.758,838.152,0.0,22.22222222222222,22.230555555555554
2024-03-10 20:06:46,21.9791,22.0278,20.924,40.551,40.5043,22.0287,22.0311,-0.440473,104.743,838.645,0.0,22.22222222222222,22.23
2024-03-10 20:06:47,21.9696,22.0278,20.9277,40.554,40.5076,22.0183,22.0245,-0.11215,105.728,838.809,0.0,22.22222222222222,22.229444444444443
2024-03-10 20:06:48,21.9774,22.0344,20.9422,40.5603,40.5043,22.0279,22.0344,0.872818,103.758,841.271,0.0,22.22222222222222,22.22888888888889
2024-03-10 20:06:49,21.9652,22.0212,20.9431,40.5745,40.5043,22.0295,22.0311,-0.11215,104.743,841.928,0.0,22.22222222222222,22.22833333333333
2024-03-10 20:06:50,21.9628,22.0278,20.9525,40.5811,40.5076,22.0235,22.0311,-1.42544,103.758,841.271,0.0,22.22222222222222,22.227777777777778
2024-03-10 20:06:51,21.9544,22.0344,20.9643,40.578,40.5043,22.0235,22.0311,0.216172,105.728,841.928,0.0,22.22222222222222,22.22722222222222
2024-03-10 20:06:52,21.9423,22.0245,20.955,40.5942,40.5011,22.0314,22.0311,-0.768796,101.788,843.734,0.0,22.22222222222222,22.226666666666667
2024-03-10 20:06:53,21.9455,22.0048,20.9668,40.601,40.5043,22.0298,22.0278,-0.11215,104.743,843.898,0.0,22.22222222222222,22.22611111111111
2024-03-10 20:06:54,21.9482,22.0278,20.9791,40.6114,40.5043,22.0258,22.0311,1.52946,103.758,842.913,0.0,22.22222222222222,22.225555555555555
2024-03-10 20:06:55,21.9429,22.0245,20.9831,40.6117,40.5076,22.0304,22.0245,0.872818,107.698,843.898,0.0,22.22222222222222,22.224999999999998
2024-03-10 20:06:56,21.9285,22.0245,20.9866,40.6343,40.5011,22.0367,22.0311,0.544495,101.788,845.868,0.0,22.22222222222222,22.224444444444444
2024-03-10 20:06:57,21.9272,22.0245,20.9818,40.6657,40.5109,22.0443,22.0311,0.544495,105.728,850.628,0.0,22.22222222222222,22.223888888888887
2024-03-10 20:06:58,21.9172,22.0344,20.9861,40.6813,40.5076,22.0435,22.0311,-0.11215,99.8183,845.539,0.0,22.22222222222222,22.223333333333333
2024-03-10 20:06:59,21.9171,22.0278,21.0026,40.682,40.5043,22.0366,22.0344,1.20114,103.758,844.062,0.0,22.22222222222222,22.222777777777775
2024-03-10 20:07:00,21.9214,22.0278,21.0155,40.6932,40.5043,22.0396,22.0377,0.216172,101.788,844.226,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:01,21.9031,22.0311,21.0107,40.7009,40.5043,22.0424,22.0311,0.544495,103.758,839.137,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:02,21.9031,22.0278,21.0094,40.7341,40.5076,22.034,22.0278,-0.11215,101.788,842.256,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:03,21.8969,22.0311,21.0269,40.7392,40.5043,22.0253,22.0311,0.872818,103.758,846.032,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:04,21.8942,22.0344,21.0191,40.7443,40.5043,22.0371,22.0278,0.872818,100.803,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:05,21.88,22.0278,21.0284,40.7462,40.5076,22.0289,22.0311,2.18611,106.713,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:06,21.8695,22.0278,21.0266,40.7562,40.5076,22.0453,22.0245,-0.440473,101.788,845.704,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:07,21.872,22.1198,21.0296,40.761,40.5109,22.039,22.1198,-0.11215,101.788,845.211,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:08,21.8615,22.1198,21.0364,40.7717,40.5076,22.0325,22.1198,0.544495,102.773,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:09,21.8615,22.1198,21.0476,40.7705,40.5043,22.0356,22.1165,-0.440473,104.743,837.824,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:10,21.8611,22.1165,21.0482,40.7838,40.5011,22.0232,22.1231,-0.768796,103.758,842.913,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:11,21.8409,22.1099,21.0434,40.7712,40.5142,22.0255,22.1198,-0.440473,103.758,841.928,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:12,21.8419,22.1198,21.0511,40.7766,40.5076,22.0229,22.1198,-0.440473,105.728,841.6,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:13,21.8414,22.1198,21.0525,40.787,40.5043,22.0122,22.1198,-0.11215,102.773,840.615,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:14,21.8389,22.1198,21.0571,40.7744,40.5109,22.0127,22.1231,-0.11215,104.743,840.286,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:15,21.8387,22.1198,21.0714,40.7876,40.5109,22.0048,22.1165,-0.440473,102.773,841.6,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:16,21.832,22.1198,21.0665,40.7622,40.5109,21.9945,22.1165,-0.440473,108.683,835.033,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:17,21.8186,22.1263,21.0658,40.7614,40.5109,21.9911,22.1198,-0.440473,105.728,841.6,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:18,21.8125,22.1198,21.0756,40.7669,40.5142,21.9959,22.1165,-0.768796,104.743,842.913,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:19,21.8097,22.1165,21.0712,40.7519,40.5043,21.9982,22.1198,-0.440473,102.773,838.152,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:20,21.7924,22.1132,21.085,40.7431,40.5043,21.9912,22.1165,-0.768796,105.728,845.375,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:21,21.8056,22.1198,21.0763,40.7241,40.5043,21.9884,22.1231,-0.768796,102.773,844.226,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:22,21.8034,22.1198,21.0877,40.7323,40.5076,21.9952,22.1231,-0.11215,102.773,846.36,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:23,21.7958,22.1231,21.0929,40.7215,40.5109,21.9942,22.1263,-0.768796,103.758,846.524,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:24,21.7978,22.1231,21.0954,40.7038,40.5076,21.9923,22.1198,-0.440473,102.773,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:25,21.7904,22.1198,21.0975,40.6972,40.5076,21.9957,22.1198,-0.768796,103.758,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:26,21.7835,22.1165,21.1051,40.6813,40.4912,22.0004,22.1198,-1.42544,104.743,846.36,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:27,21.7822,22.1165,21.0938,40.6495,40.5011,21.9829,22.1198,-1.75376,103.758,847.345,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:28,21.7764,22.1165,21.0973,40.6314,40.5011,21.9852,22.1165,-0.11215,106.713,845.539,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:29,21.7835,22.1132,21.1088,40.631,40.5076,21.9897,22.1165,-1.09712,108.683,845.375,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:30,21.7718,22.1198,21.1114,40.596,40.5043,21.9952,22.1231,-1.09712,103.758,845.211,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:31,21.7639,22.1165,21.1097,40.5906,40.5076,21.9945,22.1165,-0.768796,106.713,844.719,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:32,21.7586,22.1198,21.1155,40.5833,40.5043,22.0046,22.1165,-3.7237,105.728,844.883,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:33,21.7584,22.1198,21.1104,40.5696,40.5109,22.0014,22.1132,-0.11215,108.683,845.047,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:34,21.7498,22.1165,21.117,40.5492,40.5076,22.0093,22.1231,-1.09712,106.713,844.883,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:35,21.7456,22.1198,21.1266,40.5407,40.5011,22.0053,22.1231,-0.440473,117.548,845.047,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:36,21.7471,22.1198,21.1258,40.5313,40.5011,21.9961,22.1165,-0.768796,107.698,845.375,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:37,21.7379,22.1066,21.1397,40.5344,40.5011,21.995,22.1198,-1.75376,105.728,847.838,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:38,21.7433,22.1165,21.1439,40.5071,40.5011,22.0111,22.1165,-0.440473,103.758,844.555,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:39,21.7315,22.1198,21.1325,40.5109,40.5043,22.0049,22.1329,-1.75376,102.773,844.883,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:40,21.7311,22.1165,21.1351,40.4908,40.5043,22.0185,22.1034,-1.09712,105.728,844.555,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:41,21.7257,22.1198,21.1457,40.4782,40.5043,22.0228,22.1165,-1.42544,106.713,845.211,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:42,21.7133,22.1165,21.1443,40.477,40.5043,22.01,22.1165,-1.42544,108.683,845.047,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:43,21.717,22.1198,21.1317,40.4722,40.5043,22.0115,22.1198,-1.09712,106.713,844.226,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:44,21.7118,22.1198,21.1557,40.4781,40.5011,22.0209,22.1198,-0.440473,104.743,843.57,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:45,21.707,22.1099,21.1433,40.4749,40.5109,22.0081,22.1198,-0.768796,101.788,837.66,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:46,21.6939,22.1132,21.1389,40.4775,40.5011,22.0109,22.1198,-1.42544,105.728,844.39,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:47,21.6998,22.1165,21.1523,40.4724,40.5011,22.0102,22.1198,-1.09712,106.713,845.375,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:48,21.69,22.1165,21.1535,40.4749,40.5043,22.0265,22.1165,-1.42544,102.773,843.898,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:49,21.6896,22.1231,21.1384,40.4712,40.5076,22.0148,22.1132,-1.09712,107.698,844.555,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:50,21.6891,22.1198,21.1503,40.4799,40.5043,22.0134,22.1165,-1.75376,110.653,844.883,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:51,21.6878,22.1165,21.1589,40.4749,40.5076,22.0155,22.1198,-0.440473,109.668,845.047,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:52,21.6982,22.1231,21.1545,40.4841,40.5011,22.0154,22.1198,-1.75376,108.683,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:53,21.704,22.1099,21.1667,40.4864,40.5109,22.0328,22.1231,-1.09712,103.758,846.524,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:54,21.6991,22.1198,21.155,40.4845,40.5109,22.0162,22.1165,-1.09712,103.758,845.375,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:55,21.7053,22.1165,21.1651,40.4923,40.5043,22.0265,22.1165,-2.08209,107.698,846.032,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:56,21.6984,22.1198,21.1637,40.4899,40.5076,22.0229,22.1263,-1.09712,105.728,840.779,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:57,21.7002,22.1198,21.1786,40.4993,40.5043,22.0064,22.1165,-1.09712,98.8333,845.868,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:58,21.6937,22.1198,21.165,40.5196,40.5076,22.0244,22.1165,-0.768796,108.683,846.36,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:07:59,21.7006,22.1165,21.1728,40.5097,40.5011,22.0204,22.1165,-6.35029,104.743,846.36,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:00,21.7092,22.1198,21.1782,40.5203,40.5043,22.0221,22.1165,-1.09712,107.698,846.032,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:01,21.7062,22.1231,21.184,40.5281,40.5043,22.0341,22.1198,-0.768796,104.743,846.032,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:02,21.7146,22.1132,21.1765,40.521,40.5076,22.0309,22.1198,-1.09712,105.728,844.883,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:03,21.707,22.1165,21.1755,40.5409,40.5043,22.0257,22.1198,-0.440473,107.698,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:04,21.7048,22.1198,21.1798,40.5488,40.5043,22.0251,22.1132,0.544495,101.788,846.524,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:05,21.7093,22.1198,21.1861,40.5582,40.5076,22.026,22.1165,-0.11215,102.773,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:06,21.7035,22.1231,21.1808,40.572,40.5076,22.0223,22.1198,-0.768796,107.698,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:07,21.7206,22.2183,21.2002,40.586,40.5076,22.0263,22.2249,-0.11215,105.728,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:08,21.7031,22.2183,21.1898,40.5782,40.5043,22.0338,22.2183,-0.11215,102.773,845.047,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:09,21.7189,22.2183,21.1951,40.5801,40.5208,22.0244,22.2183,0.544495,104.743,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:10,21.7179,22.2183,21.2066,40.5812,40.5076,22.0268,22.2183,0.544495,103.758,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:11,21.72,22.2183,21.2051,40.5796,40.5076,22.0438,22.2216,0.872818,104.743,855.389,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:12,21.7206,22.2216,21.2012,40.5787,40.5043,22.0383,22.2282,0.216172,100.803,847.345,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:13,21.7232,22.2183,21.2072,40.6001,40.5043,22.0366,22.2216,-1.09712,102.773,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:14,21.7271,22.2216,21.2189,40.6099,40.5076,22.0444,22.2183,0.216172,101.788,845.539,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:15,21.7378,22.2183,21.2145,40.6127,40.5076,22.0395,22.2216,-0.11215,105.728,844.555,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:16,21.7345,22.2216,21.2087,40.6321,40.5011,22.0435,22.2183,0.544495,102.773,843.898,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:17,21.7402,22.215,21.2167,40.6253,40.5109,22.0378,22.2249,0.544495,104.743,841.764,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:18,21.743,22.2183,21.2211,40.6276,40.4978,22.0417,22.2183,0.872818,99.8183,844.062,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:19,21.7303,22.2249,21.2155,40.653,40.5011,22.0585,22.2183,0.544495,104.743,845.211,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:20,21.7546,22.2216,21.2282,40.6703,40.5043,22.0467,22.2249,0.544495,99.8183,845.704,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:21,21.7661,22.2183,21.235,40.6789,40.5043,22.0468,22.215,0.544495,103.758,845.211,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:22,21.7618,22.2249,21.2401,40.6733,40.5076,22.0406,22.2183,0.544495,101.788,845.047,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:23,21.7683,22.2183,21.2371,40.6773,40.5109,22.0483,22.2183,0.216172,105.728,846.032,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:24,21.7838,22.2249,21.2442,40.6934,40.5043,22.0514,22.2282,1.52946,102.773,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:25,21.7823,22.2216,21.2436,40.6785,40.5043,22.0649,22.2118,0.872818,101.788,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:26,21.7937,22.2249,21.2421,40.6808,40.5043,22.051,22.2183,1.20114,104.743,847.181,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:27,21.7942,22.2216,21.2539,40.6823,40.5076,22.0536,22.2216,0.544495,101.788,846.196,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:28,21.8025,22.2216,21.2522,40.6836,40.4978,22.0561,22.2216,0.872818,104.743,846.032,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:29,21.8172,22.2216,21.2508,40.684,40.5043,22.0551,22.2183,-0.11215,103.758,840.779,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:30,21.8098,22.2183,21.2494,40.6874,40.5076,22.0641,22.2216,-0.440473,104.743,845.539,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:31,21.8137,22.2183,21.2628,40.6905,40.5109,22.0642,22.2183,0.216172,102.773,846.196,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:32,21.8264,22.2249,21.2688,40.6864,40.5076,22.0684,22.2183,-0.440473,100.803,845.539,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:33,21.8351,22.2183,21.2678,40.6864,40.5043,22.0612,22.215,-0.11215,103.758,845.704,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:34,21.8344,22.2183,21.2752,40.6792,40.5043,22.0678,22.215,-0.11215,105.728,845.375,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:35,21.8412,22.2216,21.2703,40.6646,40.5142,22.0798,22.215,-1.09712,103.758,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:36,21.8429,22.2216,21.2775,40.641,40.5043,22.0622,22.2216,0.216172,102.773,845.375,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:37,21.8666,22.2183,21.2902,40.6362,40.5109,22.0819,22.2315,-0.440473,102.773,846.196,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:38,21.872,22.2249,21.302,40.6306,40.5043,22.0754,22.215,0.216172,101.788,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:39,21.8826,22.2216,21.2937,40.6239,40.5043,22.0676,22.2183,0.216172,103.758,847.181,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:40,21.8905,22.2249,21.3037,40.6328,40.5043,22.0742,22.2216,-0.11215,106.713,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:41,21.8907,22.2282,21.318,40.6065,40.5076,22.0844,22.2216,-0.440473,104.743,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:42,21.8949,22.2183,21.3144,40.599,40.5043,22.0876,22.2183,-1.09712,102.773,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:43,21.8855,22.2249,21.3059,40.567,40.5043,22.0832,22.2183,-0.11215,104.743,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:44,21.8961,22.2249,21.3225,40.5567,40.5109,22.084,22.215,-0.11215,105.728,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:45,21.9071,22.2118,21.3342,40.5468,40.5011,22.0789,22.2249,-0.440473,101.788,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:46,21.908,22.2118,21.3346,40.5339,40.5076,22.0766,22.2183,-0.11215,103.758,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:47,21.9126,22.2216,21.3353,40.5218,40.5043,22.0783,22.2216,-0.11215,101.788,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:48,21.9077,22.2249,21.3316,40.5155,40.5043,22.0768,22.2315,0.544495,102.773,848.659,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:49,21.9227,22.2183,21.3412,40.4883,40.5043,22.0898,22.215,0.216172,105.728,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:50,21.9178,22.2183,21.3472,40.4691,40.5043,22.0807,22.2216,0.872818,106.713,847.838,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:51,21.9098,22.2216,21.3431,40.4543,40.5109,22.0765,22.2183,0.216172,104.743,844.39,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:52,21.9194,22.2216,21.3558,40.44,40.5076,22.0768,22.2216,0.216172,107.698,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:53,21.9246,22.2183,21.3581,40.4199,40.4781,22.0816,22.2183,0.872818,105.728,844.555,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:54,21.9262,22.2216,21.3602,40.4167,40.5109,22.0868,22.2249,-0.440473,101.788,844.226,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:55,21.9194,22.2216,21.3613,40.4188,40.5043,22.0834,22.2216,0.544495,102.773,845.539,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:56,21.9199,22.2216,21.3671,40.4051,40.5076,22.0893,22.2183,-0.440473,101.788,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:57,21.9181,22.2282,21.3857,40.3908,40.5043,22.0792,22.2183,0.544495,100.803,845.868,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:58,21.9288,22.2183,21.3875,40.3897,40.5109,22.0881,22.2183,0.872818,98.8333,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:08:59,21.9217,22.2216,21.384,40.3725,40.5076,22.0805,22.2216,-0.440473,107.698,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:00,21.9166,22.2216,21.3863,40.357,40.5011,22.0759,22.2183,0.872818,105.728,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:01,21.9214,22.2183,21.3985,40.3647,40.5109,22.0801,22.2249,0.872818,103.758,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:02,21.9218,22.215,21.4083,40.3406,40.5273,22.0677,22.2249,0.872818,101.788,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:03,21.9177,22.2249,21.3974,40.3608,40.5076,22.0594,22.215,-0.11215,99.8183,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:04,21.9178,22.2183,21.4177,40.3602,40.5011,22.0497,22.2249,-0.440473,102.773,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:05,21.9287,22.2183,21.4155,40.3518,40.5076,22.0544,22.2183,0.544495,105.728,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:06,21.9264,22.2183,21.4191,40.3501,40.5109,22.0487,22.2183,0.544495,105.728,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:07,21.9225,22.3234,21.4238,40.3581,40.5043,22.033,22.3201,-0.11215,110.653,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:08,21.9298,22.3201,21.4238,40.353,40.5043,22.0374,22.3201,0.544495,107.698,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:09,21.9435,22.3234,21.4284,40.3682,40.4978,22.0252,22.3234,-0.11215,104.743,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:10,21.9494,22.3267,21.4523,40.3621,40.5109,22.0281,22.3234,-0.11215,104.743,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:11,21.9419,22.33,21.4303,40.3685,40.5043,22.0259,22.3169,0.216172,107.698,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:12,21.9632,22.3234,21.4517,40.3913,40.5076,22.0326,22.3201,0.544495,107.698,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:13,21.9527,22.3234,21.4524,40.37,40.5043,22.0301,22.3201,-0.11215,101.788,855.717,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:14,21.9594,22.3234,21.4555,40.3684,40.5043,22.0335,22.3136,-0.11215,99.8183,855.061,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:15,21.9685,22.3201,21.4659,40.4005,40.5043,22.0398,22.3201,0.216172,101.788,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:16,21.9749,22.3234,21.4661,40.394,40.5043,22.0227,22.3234,-0.440473,103.758,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:17,21.967,22.3267,21.4625,40.4078,40.5241,22.0237,22.3201,-0.11215,103.758,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:18,21.9872,22.3399,21.4814,40.4132,40.5076,22.0306,22.3201,0.216172,103.758,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:19,21.9826,22.3234,21.463,40.421,40.5043,22.0323,22.3201,-0.440473,107.698,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:20,21.9885,22.3234,21.4818,40.4263,40.5043,22.027,22.3169,-1.09712,103.758,849.972,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:21,22.0097,22.3169,21.4901,40.4358,40.5043,22.0325,22.3234,-0.440473,104.743,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:22,22.0123,22.3234,21.4987,40.4335,40.5076,22.0309,22.307,-0.440473,105.728,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:23,22.0212,22.3234,21.4977,40.4494,40.5011,22.0461,22.3201,-0.11215,104.743,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:24,22.0284,22.3234,21.504,40.4538,40.5043,22.0498,22.3234,-0.440473,105.728,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:25,22.0417,22.3267,21.5065,40.4722,40.5043,22.0483,22.3201,-1.42544,105.728,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:26,22.0554,22.3201,21.5142,40.4809,40.5109,22.0418,22.3201,-1.42544,108.683,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:27,22.0648,22.3169,21.5264,40.4751,40.4978,22.0477,22.3201,-0.440473,105.728,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:28,22.0768,22.3201,21.5163,40.4731,40.5043,22.0579,22.3234,-2.08209,103.758,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:29,22.07,22.3169,21.5304,40.4978,40.5109,22.0605,22.3201,-1.42544,105.728,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:30,22.0647,22.3267,21.5228,40.5021,40.5076,22.0588,22.3333,-1.09712,104.743,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:31,22.0783,22.3267,21.5404,40.5093,40.5043,22.0637,22.3201,-0.440473,115.578,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:32,22.0921,22.3234,21.5388,40.5245,40.5076,22.074,22.3201,-1.09712,106.713,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:33,22.0891,22.3267,21.5503,40.5352,40.5076,22.0673,22.3234,-1.09712,110.653,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:34,22.0957,22.3234,21.5459,40.5391,40.5011,22.0729,22.3201,-1.75376,110.653,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:35,22.1087,22.3267,21.5605,40.5405,40.5043,22.0771,22.3201,-0.768796,110.653,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:36,22.1223,22.3103,21.5598,40.5457,40.5076,22.0765,22.3169,-1.09712,108.683,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:37,22.1203,22.3169,21.5679,40.5481,40.5011,22.0887,22.3234,-1.09712,105.728,850.3,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:38,22.1343,22.3267,21.581,40.5524,40.5043,22.0743,22.3234,-1.09712,109.668,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:39,22.1361,22.3234,21.5768,40.5528,40.5076,22.0847,22.3201,-1.42544,103.758,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:40,22.1527,22.3234,21.5819,40.5785,40.5109,22.0795,22.3267,-1.42544,106.713,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:41,22.1421,22.3201,21.5897,40.571,40.5043,22.1003,22.3169,-1.42544,108.683,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:42,22.1529,22.3267,21.6014,40.5775,40.5109,22.0979,22.3201,-1.42544,107.698,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:43,22.1527,22.3234,21.6022,40.579,40.5043,22.0935,22.3234,-0.768796,104.743,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:44,22.1715,22.3201,21.6104,40.5836,40.5076,22.1051,22.3169,-2.08209,105.728,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:45,22.1702,22.3399,21.623,40.5953,40.5011,22.1108,22.3201,-1.75376,105.728,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:46,22.1656,22.3136,21.6172,40.6071,40.5109,22.1037,22.3201,-0.440473,104.743,844.719,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:47,22.1733,22.3234,21.6239,40.6031,40.5076,22.1086,22.3234,-1.75376,105.728,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:48,22.1622,22.3234,21.6149,40.6078,40.5043,22.1148,22.3201,-0.768796,107.698,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:49,22.1716,22.3234,21.6333,40.6026,40.5011,22.1141,22.3103,-1.09712,106.713,848.659,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:50,22.1606,22.3267,21.6357,40.6142,40.5109,22.1069,22.3169,-0.768796,107.698,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:51,22.1622,22.3267,21.6541,40.6166,40.5043,22.1155,22.3234,-0.768796,110.653,848.33,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:52,22.1741,22.3201,21.6567,40.6024,40.5076,22.1162,22.3234,-1.75376,109.668,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:53,22.1554,22.3234,21.6659,40.6111,40.5076,22.1307,22.3201,-1.75376,107.698,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:54,22.1734,22.3201,21.6658,40.6012,40.5076,22.1185,22.3267,-1.42544,107.698,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:55,22.1674,22.33,21.6668,40.6037,40.5109,22.1292,22.3234,-2.08209,107.698,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:56,22.1894,22.3234,21.6839,40.6131,40.5109,22.1295,22.3267,-0.768796,107.698,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:57,22.169,22.3267,21.6906,40.6269,40.5109,22.1355,22.3169,-1.42544,105.728,850.3,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:58,22.1796,22.3234,21.6945,40.6028,40.5076,22.1411,22.3169,-1.09712,107.698,851.121,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:09:59,22.1826,22.3267,21.691,40.6136,40.5076,22.1338,22.3267,-1.75376,105.728,845.375,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:00,22.1573,22.3234,21.6945,40.6073,40.5076,22.1322,22.3169,-1.42544,107.698,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:01,22.1726,22.3267,21.6938,40.618,40.5142,22.1406,22.3169,-0.768796,105.728,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:02,22.1832,22.3234,21.7055,40.6021,40.5109,22.1301,22.3234,-2.41041,104.743,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:03,22.1822,22.3201,21.698,40.6002,40.5076,22.1405,22.3201,-1.42544,110.653,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:04,22.1932,22.3201,21.7264,40.5909,40.5011,22.1489,22.3136,-2.08209,102.773,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:05,22.1951,22.3201,21.7216,40.5856,40.5076,22.1506,22.3201,-1.42544,106.713,848.659,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:06,22.1957,22.3201,21.7389,40.6016,40.5109,22.1576,22.3169,-0.440473,106.713,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:07,22.1816,22.4187,21.7303,40.5962,40.5076,22.1424,22.422,-1.09712,107.698,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:08,22.1774,22.422,21.7287,40.5843,40.5076,22.1535,22.422,-0.768796,103.758,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:09,22.1906,22.4187,21.7431,40.5814,40.5043,22.1563,22.4154,0.216172,100.803,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:10,22.1923,22.4187,21.7413,40.5626,40.5011,22.1511,22.4154,-0.11215,106.713,847.181,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:11,22.1928,22.4121,21.748,40.5779,40.5043,22.1446,22.422,0.544495,113.608,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:12,22.1924,22.4187,21.7391,40.5648,40.4978,22.1537,22.4154,-0.440473,105.728,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:13,22.1926,22.4253,21.7518,40.5633,40.5011,22.1601,22.4187,-0.11215,105.728,842.42,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:14,22.1862,22.4187,21.758,40.552,40.5076,22.1563,22.4187,-0.11215,102.773,856.374,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:15,22.1953,22.422,21.7581,40.5534,40.5043,22.1707,22.422,-0.768796,103.758,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:16,22.192,22.422,21.7665,40.5445,40.5076,22.1714,22.4187,-0.11215,105.728,848.659,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:17,22.2009,22.4253,21.769,40.5435,40.5043,22.1707,22.4187,-0.11215,103.758,842.913,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:18,22.2058,22.422,21.7813,40.5173,40.5043,22.1704,22.4154,0.872818,106.713,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:19,22.1987,22.4253,21.7747,40.5301,40.5306,22.17,22.4187,-0.440473,104.743,859.493,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:20,22.2073,22.4187,21.7786,40.5259,40.5011,22.173,22.4088,0.216172,101.788,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:21,22.2034,22.422,21.7781,40.507,40.5011,22.1827,22.4121,-0.11215,102.773,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:22,22.22,22.4187,21.7885,40.511,40.5043,22.1693,22.4187,0.216172,103.758,849.972,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:23,22.2308,22.422,21.7946,40.517,40.5011,22.1901,22.4187,0.544495,104.743,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:24,22.2357,22.422,21.8018,40.5065,40.5043,22.1838,22.422,1.20114,106.713,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:25,22.2279,22.4187,21.7876,40.507,40.5043,22.1875,22.4187,0.544495,103.758,847.838,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:26,22.2472,22.4187,21.7958,40.5009,40.5076,22.1836,22.4187,0.872818,103.758,848.659,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:27,22.2567,22.4187,21.8126,40.4944,40.5043,22.1861,22.4187,1.20114,104.743,844.062,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:28,22.25,22.422,21.8071,40.4912,40.5043,22.197,22.4187,0.216172,105.728,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:29,22.275,22.4253,21.8246,40.4911,40.4879,22.2011,22.4253,0.216172,103.758,847.181,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:30,22.2724,22.422,21.8277,40.4913,40.5175,22.215,22.422,-0.11215,104.743,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:31,22.2849,22.4253,21.8172,40.4985,40.5043,22.1996,22.4187,0.216172,106.713,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:32,22.2865,22.422,21.8285,40.4909,40.5109,22.2049,22.422,0.544495,103.758,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:33,22.2919,22.422,21.8405,40.4912,40.4945,22.2163,22.4187,-1.42544,103.758,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:34,22.302,22.422,21.8502,40.4943,40.5011,22.2187,22.4187,-0.11215,104.743,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:35,22.2883,22.4253,21.8287,40.4997,40.5076,22.2208,22.422,0.544495,103.758,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:36,22.3087,22.4285,21.8624,40.4908,40.5043,22.2195,22.4187,-0.768796,103.758,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:37,22.3182,22.4187,21.8606,40.5011,40.5076,22.2169,22.4187,0.872818,104.743,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:38,22.3203,22.4187,21.8616,40.493,40.5043,22.2217,22.422,0.216172,100.803,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:39,22.3159,22.422,21.8682,40.5033,40.5076,22.2299,22.4187,1.20114,104.743,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:40,22.318,22.4187,21.8657,40.4993,40.5043,22.2331,22.4121,0.544495,102.773,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:41,22.3239,22.4187,21.8751,40.5011,40.5043,22.2315,22.4187,0.872818,102.773,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:42,22.3324,22.422,21.8818,40.5017,40.5076,22.2302,22.4121,0.544495,102.773,850.957,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:43,22.3286,22.422,21.8924,40.5168,40.5076,22.2296,22.4121,0.872818,101.788,846.36,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:44,22.3249,22.422,21.8844,40.5098,40.5011,22.2323,22.422,0.872818,99.8183,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:45,22.3184,22.4154,21.8854,40.5137,40.5076,22.2469,22.4187,0.544495,101.788,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:46,22.3212,22.422,21.894,40.5154,40.5109,22.2311,22.4187,0.216172,104.743,857.195,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:47,22.3344,22.4154,21.899,40.5213,40.5076,22.236,22.4121,0.216172,103.758,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:48,22.3429,22.422,21.9176,40.5096,40.5043,22.2333,22.4187,-1.75376,103.758,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:49,22.3438,22.422,21.9148,40.5139,40.5076,22.2357,22.422,0.872818,102.773,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:50,22.3512,22.422,21.9286,40.5348,40.5043,22.2444,22.4154,0.544495,101.788,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:51,22.336,22.4285,21.9155,40.5203,40.5043,22.2399,22.4088,1.20114,103.758,849.972,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:52,22.3473,22.4187,21.9144,40.5242,40.5011,22.252,22.4187,-3.7237,102.773,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:53,22.3413,22.422,21.9383,40.534,40.5109,22.2417,22.4154,1.20114,103.758,846.196,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:54,22.3389,22.4253,21.9331,40.5286,40.5043,22.2579,22.4154,0.872818,103.758,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:55,22.3453,22.4253,21.9382,40.5366,40.5076,22.2489,22.4154,0.544495,103.758,847.838,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:56,22.3605,22.4187,21.9451,40.5411,40.5043,22.2557,22.4154,0.544495,103.758,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:57,22.3577,22.4318,21.9531,40.5362,40.5011,22.2551,22.4187,0.544495,101.788,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:58,22.3632,22.4253,21.9464,40.5406,40.5109,22.2554,22.4121,1.20114,104.743,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:10:59,22.3685,22.4187,21.9581,40.5554,40.5043,22.2473,22.4187,-0.11215,104.743,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:00,22.3707,22.4187,21.9611,40.5507,40.5043,22.26,22.4187,0.216172,102.773,854.897,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:01,22.3742,22.4187,21.9735,40.5522,40.5043,22.257,22.4187,0.872818,104.743,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:02,22.3669,22.4187,21.9701,40.5324,40.5043,22.2544,22.4187,1.20114,100.803,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:03,22.3721,22.4187,21.9737,40.5564,40.5043,22.2597,22.4154,0.216172,102.773,853.912,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:04,22.3788,22.422,21.9747,40.5559,40.5109,22.2667,22.422,0.216172,104.743,854.076,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:05,22.3864,22.4187,21.9874,40.5601,40.5043,22.2641,22.4154,-0.440473,102.773,853.583,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:06,22.3962,22.4384,22.0029,40.5583,40.5043,22.2644,22.4187,-1.09712,102.773,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:07,22.3772,22.5041,21.9885,40.5642,40.5109,22.2738,22.5172,0.544495,102.773,860.806,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:08,22.3909,22.5107,21.9914,40.5419,40.5043,22.2757,22.5074,0.872818,104.743,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:09,22.4026,22.5107,22.0042,40.5555,40.5076,22.2695,22.5041,0.544495,102.773,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:10,22.3905,22.5074,22.0018,40.5576,40.5076,22.2717,22.5107,-0.11215,102.773,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:11,22.3955,22.5107,22.0088,40.5597,40.5076,22.284,22.5139,0.544495,101.788,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:12,22.3903,22.5107,22.0023,40.5667,40.5043,22.2813,22.5041,-1.42544,101.788,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:13,22.3941,22.5074,22.0296,40.5587,40.5043,22.2836,22.5107,0.216172,104.743,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:14,22.3808,22.5107,22.0186,40.5566,40.5043,22.2747,22.5139,0.544495,105.728,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:15,22.3989,22.5139,22.0181,40.5569,40.5076,22.2921,22.5107,-1.09712,110.653,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:16,22.3934,22.5468,22.0335,40.5526,40.5043,22.2808,22.5107,1.20114,104.743,850.3,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:17,22.4019,22.5139,22.0219,40.5671,40.5043,22.302,22.5041,-0.440473,105.728,857.852,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:18,22.4034,22.5139,22.0299,40.5479,40.5043,22.2973,22.5107,-0.11215,103.758,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:19,22.4103,22.5139,22.0481,40.5375,40.5043,22.3011,22.5107,1.20114,103.758,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:20,22.4105,22.5107,22.0444,40.5504,40.5043,22.3001,22.5139,0.544495,103.758,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:21,22.4163,22.5139,22.0592,40.5451,40.5076,22.299,22.5107,0.544495,105.728,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:22,22.424,22.5139,22.0537,40.5346,40.5043,22.3005,22.5041,0.872818,104.743,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:23,22.4192,22.5107,22.0496,40.5387,40.5043,22.3,22.5107,0.544495,104.743,848.33,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:24,22.4301,22.5139,22.0654,40.5194,40.5076,22.3013,22.5107,0.544495,102.773,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:25,22.4433,22.5107,22.0714,40.519,40.5109,22.3102,22.5172,0.216172,102.773,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:26,22.4452,22.5074,22.0715,40.5181,40.5043,22.3111,22.5107,-0.11215,105.728,849.808,0.0,22.22222222222222,22.22222222222222
