TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:11:27,22.443,22.5107,22.0684,40.5274,40.5043,22.3107,22.5074,0.872818,102.773,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:28,22.4483,22.5107,22.079,40.5141,40.5076,22.3186,22.5139,0.872818,100.803,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:29,22.4507,22.5107,22.0821,40.5025,40.4978,22.3163,22.5074,0.872818,100.803,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:30,22.4559,22.5107,22.0817,40.4976,40.5076,22.3233,22.5107,0.872818,105.728,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:31,22.4547,22.5107,22.084,40.4997,40.5043,22.3123,22.5139,0.872818,104.743,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:32,22.4538,22.5107,22.0971,40.4999,40.5043,22.3235,22.5107,0.216172,102.773,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:33,22.458,22.5139,22.0917,40.4828,40.5076,22.3243,22.5107,0.216172,104.743,849.972,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:34,22.4718,22.5107,22.1069,40.4833,40.5043,22.328,22.5107,1.52946,102.773,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:35,22.4727,22.5107,22.1013,40.4898,40.5043,22.3404,22.5041,0.216172,102.773,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:36,22.4713,22.5107,22.1122,40.4827,40.5043,22.3272,22.5139,-0.11215,102.773,855.061,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:37,22.4729,22.5107,22.1112,40.4747,40.5043,22.3335,22.5074,-0.11215,102.773,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:38,22.4831,22.5107,22.1161,40.4662,40.5043,22.3272,22.5107,0.544495,102.773,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:39,22.4852,22.5074,22.1217,40.4546,40.5043,22.3363,22.5172,0.872818,103.758,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:40,22.4978,22.5041,22.1271,40.4553,40.5043,22.3369,22.5107,1.52946,104.743,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:41,22.4819,22.5107,22.1382,40.446,40.5043,22.3404,22.5139,-0.11215,103.758,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:42,22.4902,22.5074,22.1324,40.4605,40.5076,22.3396,22.5107,-0.11215,104.743,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:43,22.496,22.5139,22.1346,40.4665,40.5043,22.3512,22.5074,-0.11215,104.743,859.493,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:44,22.4986,22.5139,22.1415,40.4603,40.5011,22.3399,22.5041,0.216172,104.743,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:45,22.5087,22.5074,22.1567,40.4632,40.5011,22.3433,22.5107,0.216172,104.743,860.478,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:46,22.5063,22.5139,22.1469,40.4557,40.5076,22.3383,22.5107,0.544495,102.773,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:47,22.5074,22.5139,22.1507,40.4499,40.5011,22.3507,22.5107,-0.11215,102.773,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:48,22.5105,22.5139,22.152,40.4525,40.5043,22.3609,22.5008,-9.30519,107.698,853.583,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:49,22.5189,22.5008,22.1549,40.4577,40.5076,22.3601,22.5041,0.544495,101.788,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:50,22.5181,22.5107,22.1702,40.4515,40.5109,22.3535,22.5139,0.872818,104.743,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:51,22.5223,22.5107,22.179,40.4496,40.5011,22.3643,22.5041,0.216172,105.728,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:52,22.5325,22.5074,22.1756,40.4611,40.5043,22.3636,22.5074,0.872818,100.803,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:53,22.5323,22.5139,22.1781,40.4516,40.5076,22.3703,22.5139,-0.440473,105.728,855.717,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:54,22.5254,22.5074,22.1909,40.4678,40.5011,22.3739,22.5107,-0.440473,99.8183,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:55,22.524,22.5139,22.1933,40.4778,40.5076,22.3689,22.5139,0.872818,103.758,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:56,22.5169,22.5041,22.1891,40.4613,40.5043,22.377,22.5107,0.544495,103.758,846.36,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:57,22.5232,22.5107,22.1947,40.4702,40.5109,22.3828,22.5074,-0.440473,102.773,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:58,22.5149,22.5074,22.1962,40.4826,40.5076,22.3752,22.5074,0.872818,105.728,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:11:59,22.5136,22.5139,22.2,40.4713,40.5011,22.3773,22.5107,0.872818,100.803,859.821,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:00,22.5213,22.5107,22.2087,40.4724,40.5043,22.381,22.5107,0.544495,103.758,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:01,22.5055,22.5074,22.2135,40.4875,40.5076,22.3759,22.5139,0.872818,97.8483,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:02,22.5123,22.5107,22.2134,40.47,40.5043,22.3838,22.5074,0.872818,105.728,845.375,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:03,22.5073,22.5074,22.2137,40.4886,40.5011,22.387,22.5139,0.872818,101.788,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:04,22.5115,22.5041,22.2174,40.4792,40.5043,22.3787,22.5107,-0.11215,103.758,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:05,22.5139,22.5107,22.2291,40.4919,40.5076,22.3977,22.5074,0.872818,101.788,850.3,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:06,22.5126,22.5074,22.2245,40.4946,40.5109,22.3957,22.5107,0.544495,103.758,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:07,22.5107,22.6026,22.2299,40.4997,40.5076,22.3962,22.5993,-1.42544,106.713,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:08,22.5129,22.5961,22.2314,40.4876,40.5043,22.4077,22.5928,0.544495,102.773,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:09,22.5151,22.5961,22.2369,40.4977,40.5043,22.3973,22.5993,0.872818,105.728,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:10,22.5095,22.5961,22.249,40.4969,40.5043,22.3923,22.5961,0.216172,107.698,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:11,22.5092,22.5993,22.2538,40.5055,40.5043,22.3879,22.5928,-1.42544,124.442,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:12,22.4985,22.5961,22.2458,40.4946,40.5043,22.414,22.5928,0.544495,103.758,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:13,22.5052,22.6026,22.2587,40.5066,40.5076,22.4,22.5993,0.544495,105.728,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:14,22.503,22.6026,22.2449,40.5063,40.5043,22.3978,22.5993,0.872818,102.773,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:15,22.5016,22.5928,22.2523,40.512,40.5043,22.406,22.5928,1.20114,100.803,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:16,22.5008,22.6026,22.253,40.506,40.5011,22.4213,22.5961,0.872818,104.743,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:17,22.5007,22.5993,22.2471,40.519,40.5043,22.408,22.5928,0.216172,104.743,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:18,22.5108,22.5961,22.2646,40.5266,40.5076,22.4102,22.5928,3.17108,103.758,854.568,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:19,22.5236,22.6026,22.2809,40.5342,40.5076,22.4111,22.5928,0.544495,103.758,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:20,22.5156,22.5993,22.2756,40.5245,40.5043,22.4116,22.5928,0.544495,104.743,853.583,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:21,22.5192,22.5961,22.2781,40.5191,40.5011,22.4185,22.5961,0.544495,107.698,854.076,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:22,22.5227,22.5993,22.2724,40.5405,40.5011,22.4208,22.5928,0.872818,105.728,854.076,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:23,22.5393,22.6026,22.2806,40.5354,40.5076,22.4218,22.5961,1.20114,102.773,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:24,22.548,22.5961,22.2867,40.5378,40.5043,22.4141,22.5993,-1.42544,105.728,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:25,22.542,22.5993,22.2816,40.5366,40.5043,22.4268,22.5961,0.216172,102.773,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:26,22.5509,22.5993,22.2936,40.5311,40.5076,22.4283,22.6026,0.544495,101.788,854.897,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:27,22.5522,22.5993,22.2874,40.5343,40.5043,22.4301,22.5928,0.544495,102.773,854.897,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:28,22.5603,22.5993,22.2881,40.5355,40.5076,22.4266,22.5928,0.544495,99.8183,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:29,22.5755,22.5993,22.3036,40.5402,40.5043,22.4367,22.5928,-0.440473,102.773,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:30,22.5688,22.5993,22.2994,40.5222,40.5011,22.4381,22.5961,0.872818,104.743,859.165,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:31,22.5839,22.5961,22.3039,40.5406,40.5043,22.4307,22.5961,-0.11215,103.758,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:32,22.5812,22.5829,22.3017,40.5247,40.5043,22.4319,22.5961,-0.11215,101.788,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:33,22.5864,22.5993,22.2963,40.539,40.5011,22.4401,22.5928,0.544495,102.773,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:34,22.5989,22.5993,22.3033,40.5314,40.5043,22.4449,22.5993,-0.768796,127.397,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:35,22.6117,22.5961,22.3186,40.5314,40.5043,22.4438,22.5862,0.872818,107.698,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:36,22.6075,22.5993,22.3223,40.5391,40.5043,22.4472,22.5961,0.872818,103.758,858.508,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:37,22.6078,22.5993,22.3263,40.542,40.5043,22.4454,22.5961,0.872818,103.758,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:38,22.6154,22.5961,22.3221,40.5334,40.5011,22.4525,22.5961,0.872818,105.728,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:39,22.6029,22.5961,22.3254,40.5275,40.5109,22.4595,22.5961,0.544495,105.728,854.732,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:40,22.6199,22.5993,22.336,40.5376,40.4978,22.4492,22.5928,0.544495,104.743,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:41,22.6237,22.5993,22.3359,40.5275,40.5109,22.454,22.5993,0.544495,101.788,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:42,22.6158,22.5993,22.3478,40.5348,40.5076,22.4627,22.5961,0.544495,101.788,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:43,22.632,22.5993,22.3544,40.5305,40.5076,22.467,22.5961,-0.11215,102.773,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:44,22.6331,22.5961,22.3501,40.5438,40.5109,22.4625,22.5993,-0.768796,105.728,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:45,22.6247,22.5928,22.3468,40.5412,40.5109,22.4653,22.5993,0.544495,101.788,850.3,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:46,22.6143,22.5993,22.3514,40.5376,40.5043,22.4517,22.5928,0.872818,101.788,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:47,22.6345,22.6026,22.3531,40.5306,40.5043,22.4799,22.5993,0.872818,102.773,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:48,22.6245,22.5961,22.3523,40.521,40.5043,22.4725,22.5993,0.544495,100.803,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:49,22.6284,22.5961,22.3562,40.5293,40.5076,22.4843,22.5928,-0.440473,102.773,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:50,22.6253,22.6059,22.372,40.5362,40.5043,22.4745,22.5961,0.216172,101.788,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:51,22.6364,22.6026,22.3753,40.533,40.5076,22.4878,22.5961,0.872818,102.773,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:52,22.6289,22.5928,22.3784,40.5382,40.5011,22.4776,22.5961,1.20114,102.773,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:53,22.6256,22.6026,22.3771,40.5293,40.5043,22.4811,22.5961,0.872818,103.758,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:54,22.629,22.5993,22.3803,40.5177,40.4978,22.4754,22.5961,0.872818,105.728,845.047,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:55,22.6119,22.6026,22.3756,40.5322,40.5011,22.4838,22.5961,1.20114,106.713,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:56,22.6336,22.5928,22.3883,40.5202,40.5076,22.4876,22.5961,0.216172,104.743,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:57,22.624,22.5993,22.3912,40.5242,40.5011,22.4882,22.5961,-0.440473,101.788,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:58,22.6095,22.6026,22.3796,40.5166,40.5109,22.4969,22.6026,0.544495,102.773,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:12:59,22.626,22.6026,22.3858,40.5156,40.5043,22.513,22.5961,0.872818,103.758,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:00,22.6197,22.6026,22.3825,40.5147,40.5043,22.502,22.5993,1.52946,108.683,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:01,22.6224,22.5993,22.3958,40.533,40.5076,22.4908,22.5961,0.216172,104.743,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:02,22.6283,22.5961,22.406,40.5315,40.5043,22.5038,22.5961,0.872818,107.698,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:03,22.6182,22.5961,22.4038,40.5258,40.5076,22.5063,22.5961,0.872818,101.788,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:04,22.6223,22.6059,22.4014,40.5337,40.5076,22.5103,22.6026,0.544495,103.758,845.375,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:05,22.6192,22.5993,22.4101,40.5206,40.5109,22.4966,22.5961,-0.11215,102.773,857.687,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:06,22.617,22.5961,22.4157,40.5283,40.5011,22.5147,22.5993,4.15605,106.713,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:07,22.6189,22.6618,22.4079,40.5393,40.5043,22.5227,22.6815,-0.11215,107.698,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:08,22.6213,22.6782,22.4149,40.5355,40.5109,22.5225,22.6847,-0.440473,103.758,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:09,22.6249,22.6716,22.4296,40.527,40.5076,22.5199,22.6782,-0.11215,107.698,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:10,22.6162,22.6815,22.4339,40.5299,40.5043,22.5129,22.6782,-0.440473,105.728,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:11,22.6331,22.6847,22.4285,40.5175,40.5109,22.5163,22.6749,-0.768796,101.788,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:12,22.6268,22.6815,22.431,40.5106,40.5043,22.5264,22.6815,-0.440473,105.728,846.032,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:13,22.6299,22.6815,22.4272,40.5205,40.5043,22.5212,22.6847,-0.440473,108.683,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:14,22.6254,22.6815,22.4306,40.5436,40.5011,22.5195,22.6815,-0.768796,105.728,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:15,22.6307,22.6815,22.4441,40.5318,40.4616,22.5356,22.6815,-3.39538,104.743,847.181,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:16,22.6226,22.7077,22.4311,40.5102,40.5076,22.5418,22.6815,-1.09712,103.758,850.3,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:17,22.6395,22.6847,22.449,40.5079,40.5043,22.5412,22.6847,-0.440473,105.728,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:18,22.6416,22.6815,22.4456,40.5225,40.5043,22.5431,22.688,-0.768796,104.743,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:19,22.6461,22.6815,22.4446,40.5295,40.5076,22.5425,22.6782,-1.09712,103.758,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:20,22.6496,22.6749,22.4455,40.5337,40.5076,22.5422,22.6782,-1.75376,102.773,845.868,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:21,22.6592,22.6815,22.4457,40.5282,40.5076,22.5444,22.6847,-0.768796,105.728,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:22,22.6684,22.6782,22.4545,40.532,40.5076,22.5328,22.6815,-1.09712,106.713,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:23,22.6814,22.6815,22.4598,40.5329,40.5076,22.5512,22.6815,-0.768796,105.728,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:24,22.6951,22.6815,22.468,40.5261,40.5043,22.54,22.688,-1.09712,105.728,845.704,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:25,22.688,22.6913,22.4695,40.5179,40.5043,22.5526,22.6847,-1.09712,102.773,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:26,22.675,22.6782,22.4694,40.528,40.5043,22.5636,22.6815,-1.09712,101.788,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:27,22.6972,22.6815,22.4711,40.5251,40.5076,22.5449,22.6847,-0.768796,106.713,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:28,22.7055,22.6815,22.4677,40.5276,40.5043,22.5511,22.6847,-0.440473,106.713,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:29,22.7163,22.6815,22.4757,40.5353,40.5076,22.5641,22.6847,-0.11215,105.728,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:30,22.7121,22.6815,22.4699,40.5327,40.5109,22.5538,22.6815,-0.768796,108.683,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:31,22.7159,22.6815,22.4824,40.5364,40.5043,22.565,22.6815,-0.440473,105.728,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:32,22.7224,22.688,22.4935,40.5142,40.5076,22.5603,22.688,-0.11215,106.713,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:33,22.7296,22.6815,22.4959,40.5051,40.5076,22.5641,22.6847,-0.440473,102.773,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:34,22.7319,22.688,22.4858,40.5159,40.5043,22.5638,22.6815,-0.768796,108.683,858.672,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:35,22.7495,22.6815,22.5047,40.5117,40.5076,22.5562,22.688,-1.09712,107.698,847.181,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:36,22.7412,22.6782,22.493,40.5146,40.5011,22.5628,22.6847,-0.11215,107.698,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:37,22.7399,22.6847,22.4897,40.5386,40.5109,22.5807,22.6847,-0.440473,103.758,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:38,22.7471,22.6815,22.5036,40.5318,40.5011,22.5694,22.688,-0.11215,105.728,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:39,22.7459,22.6815,22.5025,40.5188,40.5076,22.5649,22.6815,-0.11215,102.773,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:40,22.7638,22.6847,22.5164,40.533,40.4715,22.5606,22.6847,-0.768796,103.758,851.121,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:41,22.7467,22.6815,22.5116,40.5207,40.4978,22.5701,22.688,-0.440473,112.623,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:42,22.747,22.6847,22.5186,40.506,40.5043,22.5737,22.6815,0.872818,105.728,851.121,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:43,22.7514,22.6847,22.5237,40.5089,40.5076,22.5742,22.6847,0.544495,106.713,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:44,22.7433,22.6782,22.522,40.4993,40.5076,22.5738,22.6946,-0.440473,102.773,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:45,22.7409,22.6815,22.5226,40.5161,40.5076,22.5722,22.6815,-0.11215,104.743,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:46,22.7418,22.6782,22.5261,40.5037,40.5043,22.5783,22.6847,0.216172,105.728,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:47,22.7453,22.6815,22.5346,40.522,40.5109,22.5698,22.6815,-0.440473,100.803,850.3,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:48,22.7537,22.6847,22.5387,40.5316,40.5109,22.5725,22.6847,-0.440473,103.758,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:49,22.7592,22.6782,22.5398,40.5266,40.5142,22.5757,22.6782,-0.11215,106.713,857.359,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:50,22.7438,22.6749,22.5285,40.5153,40.5109,22.5756,22.6782,-1.75376,105.728,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:51,22.7512,22.6782,22.5561,40.5268,40.5076,22.5849,22.6847,-1.42544,102.773,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:52,22.7439,22.6847,22.5495,40.5252,40.5043,22.5819,22.6847,-0.440473,105.728,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:53,22.7425,22.6749,22.5567,40.5197,40.5076,22.58,22.6847,0.544495,108.683,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:54,22.7419,22.6782,22.5517,40.5125,40.5043,22.5871,22.6782,0.216172,105.728,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:55,22.7463,22.6815,22.5556,40.508,40.5109,22.5788,22.6815,0.216172,103.758,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:56,22.7509,22.6782,22.5676,40.5177,40.5076,22.5772,22.6847,0.544495,103.758,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:57,22.7472,22.6782,22.5648,40.5302,40.5076,22.5792,22.6847,0.544495,99.8183,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:58,22.7481,22.6749,22.5613,40.5124,40.5076,22.5733,22.6847,0.216172,104.743,854.076,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:13:59,22.7477,22.6815,22.5774,40.5078,40.4978,22.5795,22.6847,-0.11215,101.788,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:00,22.7558,22.6815,22.5771,40.5148,40.5043,22.5736,22.6782,-1.42544,101.788,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:01,22.7546,22.6847,22.5754,40.5344,40.5076,22.5912,22.6815,0.216172,104.743,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:02,22.7488,22.6782,22.5722,40.5153,40.5043,22.5784,22.6815,0.216172,103.758,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:03,22.757,22.6815,22.5709,40.5008,40.5043,22.5721,22.688,0.216172,104.743,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:04,22.7557,22.6782,22.5839,40.5224,40.5076,22.5757,22.6815,0.544495,105.728,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:05,22.7562,22.6815,22.5912,40.4986,40.5011,22.5714,22.6782,0.216172,106.713,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:06,22.7536,22.6847,22.5907,40.5111,40.4978,22.5712,22.6847,0.216172,106.713,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:07,22.7449,22.7636,22.585,40.5058,40.5142,22.5778,22.7636,-0.11215,106.713,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:08,22.7656,22.7603,22.6034,40.5045,40.5043,22.576,22.7669,0.216172,104.743,850.957,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:09,22.7656,22.7669,22.6077,40.4969,40.5043,22.5622,22.7636,-8.97687,104.743,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:10,22.7636,22.7636,22.604,40.5128,40.5043,22.5667,22.7669,0.544495,102.773,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:11,22.7525,22.7636,22.6078,40.5102,40.5076,22.5705,22.7734,-0.440473,105.728,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:12,22.7534,22.7669,22.6001,40.4998,40.5043,22.5632,22.7669,-0.440473,104.743,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:13,22.7472,22.7669,22.5969,40.505,40.5043,22.5769,22.7702,-0.11215,103.758,854.24,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:14,22.7394,22.7702,22.5967,40.5015,40.5043,22.579,22.7636,-0.11215,102.773,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:15,22.7518,22.7669,22.6252,40.4973,40.5273,22.5693,22.7702,-0.440473,103.758,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:16,22.7519,22.7603,22.6152,40.5018,40.5109,22.566,22.7636,-1.09712,104.743,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:17,22.7487,22.7702,22.6118,40.5002,40.5142,22.568,22.7636,-0.11215,104.743,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:18,22.7514,22.7734,22.6179,40.4941,40.5142,22.5783,22.7636,-0.768796,105.728,853.583,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:19,22.7604,22.7669,22.6244,40.5035,40.5043,22.5761,22.7669,-1.09712,110.653,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:20,22.7626,22.7636,22.623,40.4964,40.5011,22.5716,22.7669,-0.768796,108.683,854.24,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:21,22.765,22.7636,22.6253,40.4947,40.5043,22.575,22.7603,-1.09712,105.728,854.076,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:22,22.763,22.7669,22.6323,40.4943,40.5076,22.5647,22.7669,-1.09712,108.683,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:23,22.767,22.7669,22.6252,40.4926,40.5043,22.5627,22.7669,-1.09712,103.758,861.135,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:24,22.7642,22.7669,22.6339,40.4915,40.5076,22.5801,22.7636,-1.09712,108.683,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:25,22.7531,22.7636,22.6279,40.4948,40.5011,22.576,22.7669,-1.09712,104.743,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:26,22.7797,22.7636,22.6463,40.4868,40.5142,22.5646,22.7603,-1.09712,106.713,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:27,22.7758,22.7669,22.6513,40.4886,40.5043,22.5708,22.7603,-0.440473,109.668,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:28,22.7737,22.7603,22.6418,40.4774,40.5043,22.5623,22.7702,-2.08209,104.743,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:29,22.7701,22.7702,22.6453,40.4827,40.5043,22.5725,22.757,-1.75376,109.668,853.912,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:30,22.7656,22.7669,22.6503,40.4945,40.5076,22.5752,22.7669,-0.768796,109.668,853.583,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:31,22.7755,22.7669,22.6528,40.4893,40.5109,22.5774,22.7669,1.52946,109.668,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:32,22.7695,22.7669,22.6592,40.4886,40.5043,22.577,22.7636,-0.768796,106.713,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:33,22.7657,22.7636,22.6435,40.4972,40.5076,22.5748,22.7669,-1.42544,104.743,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:34,22.7715,22.7669,22.6619,40.4921,40.5306,22.57,22.757,-2.08209,103.758,856.046,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:35,22.7585,22.7636,22.6528,40.4808,40.5109,22.5682,22.7636,-0.440473,106.713,856.702,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:36,22.7626,22.7702,22.6617,40.5018,40.5043,22.5709,22.7636,-0.11215,103.758,856.046,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:37,22.7629,22.7669,22.657,40.4883,40.5043,22.5879,22.7603,-1.09712,105.728,855.225,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:38,22.7768,22.7603,22.6611,40.4917,40.5109,22.5768,22.7636,-1.09712,103.758,853.912,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:39,22.7777,22.7702,22.6658,40.4833,40.5043,22.5794,22.7669,-0.11215,107.698,854.568,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:40,22.7784,22.7669,22.6638,40.4866,40.5109,22.5685,22.7669,-0.11215,106.713,853.912,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:41,22.7966,22.7669,22.6705,40.4807,40.5043,22.5825,22.7669,0.216172,105.728,856.867,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:42,22.78,22.7669,22.6782,40.4912,40.5076,22.5631,22.7636,0.216172,106.713,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:43,22.7797,22.7669,22.6699,40.4711,40.5109,22.5731,22.757,0.216172,102.773,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:44,22.7792,22.7669,22.6811,40.4862,40.5043,22.5687,22.7603,1.20114,104.743,859.001,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:45,22.7823,22.7669,22.675,40.4793,40.5043,22.5642,22.7636,2.18611,105.728,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:46,22.7981,22.7636,22.6708,40.4841,40.5043,22.5685,22.7669,-0.11215,126.412,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:47,22.7897,22.7636,22.6709,40.4569,40.5076,22.5767,22.7669,-1.09712,105.728,853.912,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:48,22.7914,22.7702,22.6743,40.4564,40.5109,22.5767,22.7636,0.216172,107.698,854.897,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:49,22.8098,22.7702,22.689,40.4793,40.5076,22.5723,22.7603,0.544495,103.758,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:50,22.8078,22.7669,22.6858,40.4727,40.5043,22.5718,22.7636,0.872818,103.758,856.374,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:51,22.8105,22.7603,22.6889,40.4663,40.4846,22.5702,22.7636,0.544495,104.743,858.18,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:52,22.8143,22.7669,22.6948,40.4508,40.4846,22.5781,22.7603,0.544495,104.743,858.18,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:53,22.8105,22.7669,22.6952,40.4565,40.5076,22.5808,22.7636,0.872818,103.758,865.895,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:54,22.8209,22.7636,22.7035,40.4557,40.5043,22.5769,22.7636,-0.768796,103.758,858.672,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:55,22.8283,22.7669,22.7065,40.4328,40.5076,22.5851,22.7636,1.20114,105.728,858.508,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:56,22.8276,22.7669,22.7061,40.4372,40.5043,22.5839,22.7636,0.872818,104.743,858.18,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:57,22.8094,22.7669,22.7033,40.4369,40.5076,22.5889,22.7636,0.544495,105.728,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:58,22.8167,22.7636,22.7069,40.4477,40.5043,22.5872,22.7603,0.544495,104.743,854.897,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:14:59,22.8165,22.7702,22.6994,40.444,40.5011,22.585,22.7636,0.216172,106.713,853.583,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:00,22.8352,22.7669,22.7081,40.4387,40.5109,22.5812,22.7636,0.872818,106.713,856.867,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:01,22.8368,22.7636,22.7282,40.4389,40.5109,22.5831,22.7636,0.216172,106.713,855.717,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:02,22.845,22.7603,22.7339,40.4324,40.5011,22.585,22.7603,0.544495,106.713,855.553,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:03,22.8331,22.7636,22.7069,40.4408,40.5011,22.5858,22.7702,0.544495,102.773,855.553,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:04,22.846,22.7636,22.7226,40.4418,40.5043,22.5799,22.757,0.872818,100.803,855.553,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:05,22.8366,22.7669,22.7277,40.4375,40.5076,22.5928,22.7636,0.544495,102.773,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:06,22.8455,22.7636,22.7329,40.4407,40.5011,22.5804,22.7636,0.544495,102.773,856.538,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:07,22.8382,22.8457,22.7173,40.4269,40.5043,22.5982,22.8457,-3.7237,102.773,855.717,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:08,22.8501,22.849,22.7353,40.4319,40.4748,22.5903,22.8457,0.872818,104.743,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:09,22.8524,22.8424,22.7265,40.4222,40.5109,22.5832,22.8424,0.216172,103.758,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:10,22.8466,22.8523,22.7276,40.4222,40.5109,22.58,22.8457,0.872818,104.743,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:11,22.8455,22.849,22.7334,40.4281,40.5011,22.584,22.849,1.20114,105.728,863.597,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:12,22.8542,22.8523,22.7457,40.4337,40.5076,22.5829,22.849,0.544495,103.758,855.225,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:13,22.8488,22.849,22.7528,40.4325,40.5043,22.59,22.849,0.872818,104.743,854.732,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:14,22.8624,22.8457,22.7535,40.4208,40.5076,22.5875,22.8457,-0.11215,102.773,855.389,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:15,22.8413,22.8424,22.7429,40.4289,40.5043,22.5846,22.8391,0.544495,102.773,862.612,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:16,22.8558,22.8424,22.7451,40.4297,40.5109,22.5908,22.8457,0.872818,103.758,856.21,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:17,22.8604,22.8424,22.7499,40.4303,40.5043,22.5865,22.8424,0.872818,106.713,855.553,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:18,22.8671,22.8457,22.7614,40.4198,40.5076,22.5659,22.8424,-0.11215,104.743,860.478,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:19,22.8586,22.8457,22.7536,40.4268,40.5043,22.5855,22.8424,-1.42544,98.8333,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:20,22.8581,22.8391,22.749,40.4259,40.5043,22.5771,22.8457,-0.11215,101.788,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:21,22.8552,22.8457,22.7523,40.4316,40.5076,22.5957,22.8457,0.544495,107.698,853.583,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:22,22.8755,22.8457,22.7638,40.4359,40.5076,22.5889,22.8391,-0.11215,105.728,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:23,22.8783,22.8457,22.7653,40.4301,40.4978,22.5847,22.849,0.216172,103.758,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:24,22.8711,22.8457,22.7576,40.4234,40.5011,22.5726,22.8424,0.216172,101.788,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:25,22.8831,22.849,22.7795,40.4324,40.5043,22.5791,22.849,0.216172,102.773,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:26,22.8911,22.8391,22.779,40.43,40.5043,22.5826,22.849,-0.440473,105.728,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:27,22.8905,22.8424,22.7759,40.4259,40.5076,22.5814,22.8424,-0.440473,106.713,853.912,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:28,22.8793,22.8424,22.7624,40.4351,40.5043,22.5745,22.8457,1.85779,107.698,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:29,22.8865,22.8457,22.7795,40.4301,40.5043,22.58,22.8391,0.216172,104.743,856.046,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:30,22.8824,22.849,22.7682,40.4273,40.5076,22.5806,22.8424,0.872818,106.713,857.195,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:31,22.8873,22.8523,22.7711,40.4293,40.5076,22.5839,22.8523,-0.11215,105.728,857.523,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:32,22.8872,22.8457,22.7827,40.4395,40.5076,22.5665,22.849,0.544495,107.698,858.016,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:33,22.8892,22.8457,22.7798,40.4332,40.5109,22.5761,22.8424,0.544495,105.728,857.195,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:34,22.8895,22.8424,22.7742,40.435,40.5076,22.5638,22.849,0.216172,102.773,857.852,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:35,22.894,22.8424,22.7849,40.4315,40.5109,22.5743,22.8391,-0.11215,100.803,857.523,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:36,22.9008,22.8523,22.7968,40.447,40.5109,22.5799,22.8457,0.544495,99.8183,857.523,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:37,22.9025,22.8424,22.7954,40.4393,40.5076,22.5824,22.849,0.216172,101.788,858.016,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:38,22.8859,22.8523,22.7952,40.4418,40.5076,22.5757,22.8457,0.544495,104.743,859.165,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:39,22.9108,22.8424,22.8028,40.4467,40.5043,22.5843,22.8391,0.216172,106.713,857.359,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:40,22.9092,22.8457,22.8012,40.46,40.5043,22.5661,22.8424,-1.09712,105.728,855.717,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:41,22.8991,22.8424,22.7909,40.4413,40.5043,22.5743,22.8424,0.216172,107.698,855.061,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:42,22.9141,22.849,22.8053,40.4523,40.5109,22.5802,22.8391,-0.11215,104.743,854.732,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:43,22.9106,22.8457,22.8109,40.4507,40.5076,22.5835,22.8424,0.872818,103.758,855.061,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:44,22.9078,22.8457,22.8024,40.453,40.5076,22.5748,22.8424,0.544495,104.743,854.897,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:45,22.9121,22.8424,22.812,40.4698,40.5011,22.5824,22.8424,1.85779,106.713,861.463,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:46,22.9235,22.849,22.8165,40.4707,40.5011,22.567,22.8457,0.544495,103.758,855.717,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:47,22.9253,22.8457,22.8134,40.4575,40.5076,22.5817,22.8424,-7.00693,107.698,855.553,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:48,22.9197,22.8457,22.8204,40.467,40.5076,22.5747,22.8424,0.216172,103.758,857.359,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:49,22.9131,22.8457,22.8233,40.4663,40.5076,22.5874,22.8523,0.544495,103.758,857.031,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:50,22.9127,22.8457,22.8176,40.459,40.5076,22.5826,22.8424,0.544495,106.713,856.867,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:51,22.9109,22.8457,22.827,40.4612,40.5043,22.5853,22.8424,0.544495,103.758,856.702,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:52,22.9109,22.8457,22.8214,40.4725,40.4978,22.5961,22.8457,-0.768796,99.8183,857.359,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:53,22.9001,22.8424,22.8248,40.4667,40.5043,22.5838,22.8457,0.216172,104.743,856.21,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:54,22.9057,22.8457,22.8318,40.4964,40.5043,22.5927,22.8457,0.544495,103.758,853.912,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:55,22.9076,22.8424,22.8387,40.4786,40.5043,22.5817,22.8457,0.544495,101.788,856.21,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:56,22.9008,22.8457,22.8333,40.482,40.5043,22.5729,22.8391,0.544495,103.758,856.21,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:57,22.903,22.8424,22.8458,40.4757,40.5043,22.5823,22.8424,0.544495,106.713,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:58,22.9063,22.8391,22.8438,40.4734,40.5011,22.5939,22.8326,2.18611,108.683,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:15:59,22.9058,22.8424,22.8351,40.4826,40.5076,22.5884,22.8457,-0.768796,102.773,854.24,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:00,22.8923,22.8424,22.8296,40.4769,40.5043,22.5915,22.849,1.52946,104.743,856.867,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:01,22.905,22.8424,22.8407,40.4839,40.5043,22.5922,22.8457,0.216172,103.758,856.21,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:02,22.9046,22.849,22.8474,40.4931,40.5011,22.5945,22.8457,0.872818,102.773,858.18,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:03,22.9061,22.8457,22.8496,40.4897,40.5076,22.5809,22.8424,0.216172,101.788,858.837,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:04,22.8935,22.8391,22.848,40.4944,40.5109,22.5754,22.8391,0.216172,101.788,859.493,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:05,22.8936,22.849,22.8532,40.4864,40.5043,22.5895,22.8424,0.872818,106.713,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:06,22.9009,22.849,22.851,40.5082,40.5043,22.5855,22.8457,1.85779,107.698,859.001,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:07,22.8999,22.9212,22.864,40.5134,40.5076,22.5903,22.9212,0.216172,103.758,858.344,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:08,22.9027,22.9212,22.8659,40.4955,40.5043,22.5848,22.9245,0.544495,101.788,858.837,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:09,22.9011,22.9212,22.8534,40.498,40.5043,22.5914,22.9245,0.872818,102.773,858.508,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:10,22.8964,22.9212,22.8526,40.5039,40.4978,22.5922,22.9212,0.872818,103.758,859.329,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:11,22.9042,22.918,22.8645,40.5125,40.5043,22.6021,22.9245,1.20114,106.713,864.746,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:12,22.8854,22.918,22.8576,40.507,40.5076,22.5935,22.9245,0.216172,106.713,857.523,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:13,22.8937,22.9212,22.8641,40.4851,40.5043,22.5896,22.9278,0.544495,104.743,855.061,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:14,22.8933,22.9245,22.8676,40.4959,40.5043,22.5963,22.9245,0.872818,103.758,855.061,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:15,22.8879,22.9212,22.8736,40.4926,40.5043,22.5876,22.9212,0.544495,103.758,854.897,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:16,22.8962,22.918,22.8735,40.5064,40.5076,22.6019,22.9212,-0.11215,105.728,854.732,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:17,22.8991,22.9147,22.8701,40.5096,40.5076,22.5947,22.9311,1.20114,105.728,854.732,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:18,22.8754,22.9245,22.8584,40.4891,40.5076,22.5943,22.9245,0.544495,108.683,854.24,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:19,22.8899,22.9212,22.8646,40.4811,40.5043,22.5868,22.9245,0.544495,106.713,854.24,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:20,22.8901,22.9212,22.8715,40.5019,40.5076,22.585,22.918,0.216172,107.698,854.568,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:21,22.8825,22.9245,22.8703,40.4912,40.5043,22.5875,22.9212,-0.440473,106.713,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:22,22.9079,22.9245,22.8857,40.4871,40.5109,22.6084,22.9245,0.544495,108.683,853.583,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:23,22.8967,22.9212,22.8771,40.4966,40.5109,22.5945,22.9245,0.216172,117.548,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:24,22.9032,22.9245,22.8773,40.4931,40.5076,22.592,22.9147,0.872818,108.683,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:25,22.8981,22.9212,22.8816,40.4992,40.5109,22.5914,22.9245,0.544495,102.773,855.061,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:26,22.9131,22.9212,22.8766,40.498,40.4978,22.5973,22.9245,0.216172,104.743,858.016,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:27,22.9038,22.9212,22.8811,40.5097,40.5076,22.5844,22.9212,1.20114,101.788,854.897,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:28,22.9215,22.9212,22.8869,40.501,40.5076,22.5845,22.918,-0.11215,104.743,854.732,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:29,22.9034,22.918,22.8802,40.5001,40.5109,22.5828,22.9245,-0.440473,105.728,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:30,22.9067,22.9442,22.8923,40.4981,40.5076,22.5902,22.9212,-0.11215,104.743,855.553,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:31,22.9172,22.918,22.8832,40.4928,40.5076,22.5938,22.918,-0.11215,106.713,856.374,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:32,22.9209,22.9245,22.8899,40.5024,40.5076,22.5982,22.9212,0.216172,105.728,856.867,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:33,22.9208,22.9245,22.8838,40.4871,40.5076,22.5971,22.9212,0.216172,103.758,857.031,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:34,22.9151,22.9212,22.8928,40.4886,40.5011,22.5888,22.9245,-0.11215,96.8634,857.195,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:35,22.919,22.9212,22.8854,40.4843,40.5043,22.5891,22.9212,-0.768796,107.698,858.016,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:36,22.927,22.9212,22.9001,40.476,40.5076,22.6046,22.9245,-9.63351,103.758,857.523,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:37,22.9309,22.9245,22.8965,40.4822,40.5043,22.586,22.9278,-0.11215,104.743,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:38,22.9135,22.9212,22.8922,40.4805,40.5142,22.5788,22.9245,0.216172,101.788,864.582,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:39,22.9288,22.9311,22.8982,40.479,40.5076,22.5919,22.9245,-1.42544,103.758,856.538,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:40,22.9093,22.918,22.8851,40.4842,40.5076,22.5965,22.9245,0.216172,103.758,854.897,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:41,22.9331,22.918,22.9085,40.4805,40.5109,22.5829,22.9245,2.18611,111.638,857.031,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:42,22.9379,22.9212,22.9083,40.4898,40.5043,22.5874,22.9147,0.544495,100.803,857.195,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:43,22.9478,22.9245,22.9046,40.4809,40.5043,22.5884,22.9278,-0.440473,101.788,857.031,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:44,22.9481,22.9212,22.9098,40.4989,40.5076,22.5856,22.9245,0.544495,103.758,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:45,22.9516,22.9212,22.9233,40.4821,40.5076,22.5806,22.9212,1.52946,105.728,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:46,22.9596,22.9245,22.9158,40.4794,40.5043,22.5913,22.9311,0.544495,105.728,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:47,22.9616,22.9245,22.9051,40.4789,40.5043,22.6008,22.9245,0.872818,105.728,855.717,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:48,22.9606,22.9212,22.9227,40.4844,40.5109,22.5951,22.9212,0.544495,101.788,856.046,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:49,22.9698,22.9212,22.9204,40.4845,40.5011,22.5987,22.9245,1.20114,109.668,854.24,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:50,22.9676,22.918,22.9175,40.4914,40.5043,22.6122,22.9212,1.20114,108.683,856.374,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:51,22.9727,22.918,22.9093,40.4948,40.5076,22.5791,22.9278,0.872818,100.803,856.374,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:52,22.9728,22.9245,22.9211,40.4966,40.5043,22.5836,22.9212,0.872818,101.788,856.046,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:53,22.9857,22.9245,22.9233,40.5071,40.5043,22.5899,22.9311,0.872818,107.698,855.717,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:54,22.9918,22.9212,22.9305,40.5023,40.5043,22.5818,22.9245,0.544495,105.728,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:55,22.9837,22.9212,22.9348,40.5003,40.5076,22.6019,22.9245,-0.11215,103.758,855.717,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:56,22.9782,22.9212,22.9362,40.504,40.4912,22.578,22.9245,0.216172,102.773,863.269,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:57,22.9785,22.9048,22.94,40.4869,40.5109,22.5831,22.9278,0.544495,101.788,856.538,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:58,22.9853,22.9147,22.9392,40.5026,40.5076,22.6001,22.9212,1.52946,102.773,857.523,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:16:59,22.9746,22.9147,22.94,40.504,40.5076,22.5948,22.9212,0.544495,106.713,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:17:00,22.9913,22.9245,22.944,40.4997,40.5109,22.5942,22.9212,-0.440473,107.698,857.852,0.0,22.22222222222222,22.22222222222222
2024-03-10 20:17:01,22.9795,22.9212,22.9372,40.5017,40.5043,22.5912,22.918,-0.11215,101.788,859.329,0.0,22.22222222222222,22.222777777777775
2024-03-10 20:17:02,22.973,22.9245,22.9416,40.505,40.5043,22.5983,22.9278,-0.11215,104.743,859.493,0.0,22.22222222222222,22.223333333333333
2024-03-10 20:17:03,22.9611,22.9245,22.9347,40.5151,40.5076,22.5883,22.9245,-0.11215,105.728,859.165,0.0,22.22222222222222,22.223888888888887
2024-03-10 20:17:04,22.9693,22.9212,22.9491,40.5216,40.5208,22.5919,22.9212,-1.09712,104.743,859.329,0.0,22.22222222222222,22.224444444444444
2024-03-10 20:17:05,22.9581,22.9081,22.9333,40.5143,40.5109,22.5972,22.9311,-1.09712,106.713,859.329,0.0,22.22222222222222,22.224999999999998
2024-03-10 20:17:06,22.9661,22.918,22.9601,40.5006,40.5076,22.6,22.9212,-0.440473,106.713,865.895,0.0,22.22222222222222,22.225555555555555
2024-03-10 20:17:07,22.9597,23.0001,22.9544,40.499,40.5043,22.5946,22.9935,-0.11215,103.758,858.672,0.0,22.22222222222222,22.22611111111111
