TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:17:08,22.9479,23.0001,22.958,40.5014,40.5076,22.6005,22.9935,-0.768796,106.713,851.285,0.0,22.22222222222222,22.226666666666667
2024-03-10 20:17:09,22.9534,22.9968,22.9603,40.4953,40.4978,22.6063,22.9968,0.544495,103.758,857.195,0.0,22.22222222222222,22.22722222222222
2024-03-10 20:17:10,22.9538,22.9968,22.9566,40.4951,40.5109,22.5923,22.9968,0.216172,104.743,856.538,0.0,22.22222222222222,22.227777777777778
2024-03-10 20:17:11,22.958,23.0001,22.9644,40.5132,40.5043,22.6034,23.0001,0.216172,108.683,856.21,0.0,22.22222222222222,22.22833333333333
2024-03-10 20:17:12,22.9548,23.0001,22.9644,40.491,40.5471,22.6121,23.0001,-0.440473,107.698,856.538,0.0,22.22222222222222,22.22888888888889
2024-03-10 20:17:13,22.9615,23.0198,22.9615,40.4869,40.5142,22.6076,23.0001,-0.11215,105.728,857.031,0.0,22.22222222222222,22.229444444444443
2024-03-10 20:17:14,22.9497,23.0034,22.9539,40.478,40.5011,22.6178,22.9935,-0.768796,107.698,857.852,0.0,22.22222222222222,22.23
2024-03-10 20:17:15,22.9449,23.0034,22.952,40.502,40.5043,22.6072,22.9902,-0.440473,108.683,857.031,0.0,22.22222222222222,22.230555555555554
2024-03-10 20:17:16,22.9495,22.9968,22.972,40.491,40.5043,22.6247,23.0034,-0.11215,107.698,857.359,0.0,22.22222222222222,22.23111111111111
2024-03-10 20:17:17,22.9642,22.9968,22.9711,40.4783,40.5076,22.6146,22.9935,-1.09712,106.713,857.852,0.0,22.22222222222222,22.231666666666666
2024-03-10 20:17:18,22.9463,22.9935,22.9691,40.484,40.5043,22.6266,22.9968,-0.768796,109.668,857.523,0.0,22.22222222222222,22.232222222222223
2024-03-10 20:17:19,22.9569,22.9968,22.9611,40.4849,40.4978,22.6187,22.9968,-0.11215,107.698,866.06,0.0,22.22222222222222,22.232777777777777
2024-03-10 20:17:20,22.9724,23.0001,22.9719,40.4769,40.5076,22.624,22.9935,-0.11215,107.698,859.986,0.0,22.22222222222222,22.233333333333334
2024-03-10 20:17:21,22.9688,23.0034,22.9661,40.4704,40.5109,22.6271,23.0001,-1.42544,105.728,859.493,0.0,22.22222222222222,22.233888888888888
2024-03-10 20:17:22,22.9681,22.9968,22.9681,40.4658,40.5043,22.6306,23.0001,-0.768796,104.743,859.001,0.0,22.22222222222222,22.234444444444442
2024-03-10 20:17:23,22.9812,22.9968,22.9837,40.4751,40.5043,22.6475,22.9968,-0.440473,105.728,859.657,0.0,22.22222222222222,22.235
2024-03-10 20:17:24,22.975,23.0001,22.9805,40.4731,40.5043,22.6408,22.9968,0.216172,104.743,860.642,0.0,22.22222222222222,22.235555555555553
2024-03-10 20:17:25,22.983,23.0001,22.9775,40.4875,40.5043,22.6313,22.9837,0.216172,104.743,860.642,0.0,22.22222222222222,22.23611111111111
2024-03-10 20:17:26,22.9936,22.9968,22.9886,40.4834,40.5011,22.6372,22.9968,-0.11215,107.698,860.971,0.0,22.22222222222222,22.236666666666665
2024-03-10 20:17:27,23.0042,23.0034,22.9881,40.4666,40.5109,22.6546,23.0001,-0.440473,106.713,859.329,0.0,22.22222222222222,22.237222222222222
2024-03-10 20:17:28,22.9889,22.9968,22.9749,40.4814,40.5076,22.6511,22.9968,0.216172,105.728,860.806,0.0,22.22222222222222,22.237777777777776
2024-03-10 20:17:29,23.0087,22.9968,22.9949,40.4703,40.5109,22.6502,22.9968,-0.11215,106.713,859.493,0.0,22.22222222222222,22.238333333333333
2024-03-10 20:17:30,22.9957,22.9968,22.9805,40.4778,40.5011,22.6421,22.9968,-0.440473,107.698,854.897,0.0,22.22222222222222,22.238888888888887
2024-03-10 20:17:31,23.002,22.9935,22.9974,40.4659,40.5043,22.6498,22.9968,-0.440473,105.728,870.984,0.0,22.22222222222222,22.239444444444445
2024-03-10 20:17:32,23.0126,23.0001,22.9885,40.4566,40.5011,22.6696,23.0001,0.216172,105.728,859.657,0.0,22.22222222222222,22.24
2024-03-10 20:17:33,23.0078,23.0034,22.9918,40.4386,40.5043,22.6655,23.0001,0.216172,106.713,858.672,0.0,22.22222222222222,22.240555555555556
2024-03-10 20:17:34,23.0133,22.9968,22.9972,40.4445,40.5043,22.6643,22.9804,-0.11215,105.728,858.016,0.0,22.22222222222222,22.24111111111111
2024-03-10 20:17:35,23.0079,23.0001,22.9912,40.4582,40.5109,22.6706,23.0001,0.216172,108.683,858.016,0.0,22.22222222222222,22.241666666666667
2024-03-10 20:17:36,23.0098,22.9968,22.9816,40.4515,40.5043,22.6653,22.9935,1.20114,107.698,857.687,0.0,22.22222222222222,22.24222222222222
2024-03-10 20:17:37,23.0178,23.0034,23.0008,40.4617,40.5109,22.6648,22.9968,0.216172,107.698,857.031,0.0,22.22222222222222,22.24277777777778
2024-03-10 20:17:38,23.031,23.0001,22.9982,40.4598,40.5043,22.6655,22.9968,-0.440473,107.698,857.359,0.0,22.22222222222222,22.243333333333332
2024-03-10 20:17:39,23.0407,23.0001,23.006,40.4487,40.4518,22.6787,22.9968,-0.768796,105.728,857.195,0.0,22.22222222222222,22.24388888888889
2024-03-10 20:17:40,23.04,23.0067,23.0083,40.4514,40.5175,22.6594,22.9968,0.544495,108.683,858.18,0.0,22.22222222222222,22.244444444444444
2024-03-10 20:17:41,23.0345,22.9968,22.9987,40.4515,40.5109,22.6689,22.9968,0.544495,106.713,857.523,0.0,22.22222222222222,22.245
2024-03-10 20:17:42,23.0322,23.0034,23.0017,40.4413,40.5109,22.6728,22.9968,0.544495,106.713,857.523,0.0,22.22222222222222,22.245555555555555
2024-03-10 20:17:43,23.0458,22.9968,23.0077,40.4547,40.5011,22.6766,22.9902,-0.11215,104.743,857.031,0.0,22.22222222222222,22.24611111111111
2024-03-10 20:17:44,23.0449,22.9968,23.0096,40.4573,40.5011,22.6633,22.9935,0.216172,103.758,854.897,0.0,22.22222222222222,22.246666666666666
2024-03-10 20:17:45,23.044,22.9968,23.0105,40.4555,40.5043,22.6761,22.9968,-0.768796,103.758,855.882,0.0,22.22222222222222,22.24722222222222
2024-03-10 20:17:46,23.0441,23.0001,23.0057,40.4524,40.5076,22.6719,22.9935,-0.11215,105.728,855.717,0.0,22.22222222222222,22.247777777777777
2024-03-10 20:17:47,23.0405,23.0001,23.0173,40.4516,40.5109,22.6684,23.0001,0.872818,109.668,856.046,0.0,22.22222222222222,22.24833333333333
2024-03-10 20:17:48,23.05,23.0001,23.0239,40.4526,40.5076,22.6716,23.0001,-0.440473,95.8784,857.523,0.0,22.22222222222222,22.24888888888889
2024-03-10 20:17:49,23.044,23.0001,23.0148,40.4412,40.5076,22.6652,23.0001,0.872818,104.743,856.046,0.0,22.22222222222222,22.249444444444443
2024-03-10 20:17:50,23.0477,22.9968,23.0235,40.4505,40.5109,22.6638,22.9968,-0.11215,104.743,854.404,0.0,22.22222222222222,22.25
2024-03-10 20:17:51,23.0391,22.9968,23.0111,40.4544,40.5043,22.6605,23.0034,0.544495,105.728,856.374,0.0,22.22222222222222,22.250555555555554
2024-03-10 20:17:52,23.0439,23.0001,23.0207,40.4552,40.5076,22.6754,23.0034,-0.440473,105.728,857.031,0.0,22.22222222222222,22.25111111111111
2024-03-10 20:17:53,23.039,22.9968,23.0307,40.46,40.5076,22.6671,23.0001,-1.09712,101.788,857.359,0.0,22.22222222222222,22.251666666666665
2024-03-10 20:17:54,23.0553,23.0099,23.0328,40.4632,40.5076,22.6706,22.9935,0.544495,103.758,857.523,0.0,22.22222222222222,22.252222222222223
2024-03-10 20:17:55,23.0484,22.9968,23.0353,40.4578,40.5109,22.669,22.9968,0.872818,108.683,857.523,0.0,22.22222222222222,22.252777777777776
2024-03-10 20:17:56,23.0469,22.9968,23.0377,40.4704,40.5076,22.6664,22.9935,-0.11215,101.788,857.031,0.0,22.22222222222222,22.253333333333334
2024-03-10 20:17:57,23.0375,22.9968,23.0483,40.4623,40.5043,22.662,22.9869,-1.42544,107.698,856.702,0.0,22.22222222222222,22.253888888888888
2024-03-10 20:17:58,23.042,23.0001,23.0422,40.4682,40.5043,22.6715,23.0001,0.216172,106.713,856.538,0.0,22.22222222222222,22.254444444444445
2024-03-10 20:17:59,23.0393,23.0001,23.0437,40.4611,40.5076,22.6563,22.9968,0.216172,107.698,852.927,0.0,22.22222222222222,22.255
2024-03-10 20:18:00,23.0421,23.0001,23.0485,40.4572,40.5142,22.673,23.0001,-0.11215,105.728,857.852,0.0,22.22222222222222,22.255555555555556
2024-03-10 20:18:01,23.0492,22.9968,23.0541,40.4674,40.5043,22.6709,22.9935,-0.440473,104.743,856.538,0.0,22.22222222222222,22.25611111111111
2024-03-10 20:18:02,23.037,23.0001,23.0469,40.4643,40.5109,22.6664,22.9935,-0.11215,104.743,857.031,0.0,22.22222222222222,22.256666666666668
2024-03-10 20:18:03,23.0374,23.0034,23.0528,40.451,40.5011,22.6688,22.9869,-0.768796,105.728,857.523,0.0,22.22222222222222,22.25722222222222
2024-03-10 20:18:04,23.0324,23.0034,23.0462,40.4654,40.5043,22.6798,22.9968,-6.35029,103.758,858.18,0.0,22.22222222222222,22.25777777777778
2024-03-10 20:18:05,23.0196,22.9968,23.0508,40.4599,40.5076,22.6684,22.9935,0.216172,100.803,858.837,0.0,22.22222222222222,22.258333333333333
2024-03-10 20:18:06,23.0339,23.0001,23.0553,40.4656,40.5011,22.6707,23.0001,-0.440473,105.728,860.642,0.0,22.22222222222222,22.258888888888887
2024-03-10 20:18:07,23.0214,23.0723,23.0522,40.4653,40.5043,22.6706,23.0691,0.544495,107.698,861.135,0.0,22.22222222222222,22.259444444444444
2024-03-10 20:18:08,23.0255,23.0658,23.0606,40.4613,40.5043,22.6726,23.0723,-0.440473,103.758,861.627,0.0,22.22222222222222,22.259999999999998
2024-03-10 20:18:09,23.0286,23.0625,23.0663,40.4649,40.5076,22.6693,23.0691,-0.11215,113.608,861.956,0.0,22.22222222222222,22.260555555555555
2024-03-10 20:18:10,23.0246,23.0789,23.0723,40.472,40.5043,22.667,23.0691,-0.11215,106.713,860.971,0.0,22.22222222222222,22.26111111111111
2024-03-10 20:18:11,23.0283,23.0756,23.0664,40.4602,40.5043,22.6688,23.0658,-0.440473,102.773,860.806,0.0,22.22222222222222,22.261666666666667
2024-03-10 20:18:12,23.0312,23.0756,23.0689,40.4776,40.5109,22.6731,23.0625,0.216172,106.713,860.314,0.0,22.22222222222222,22.26222222222222
2024-03-10 20:18:13,23.0229,23.0723,23.0525,40.4805,40.5043,22.6711,23.0658,-0.11215,103.758,860.478,0.0,22.22222222222222,22.262777777777778
2024-03-10 20:18:14,23.028,23.0691,23.0649,40.4758,40.5011,22.681,23.0723,-0.768796,107.698,860.314,0.0,22.22222222222222,22.263333333333332
2024-03-10 20:18:15,23.0267,23.0691,23.059,40.4638,40.5076,22.6742,23.0756,-1.09712,105.728,859.165,0.0,22.22222222222222,22.26388888888889
2024-03-10 20:18:16,23.0286,23.0756,23.0632,40.471,40.5109,22.6711,23.0691,-0.440473,102.773,858.672,0.0,22.22222222222222,22.264444444444443
2024-03-10 20:18:17,23.0279,23.0822,23.0621,40.4782,40.5076,22.6847,23.0723,-0.440473,106.713,858.672,0.0,22.22222222222222,22.265
2024-03-10 20:18:18,23.0202,23.0756,23.0557,40.4616,40.5043,22.6789,23.0723,-0.440473,104.743,859.493,0.0,22.22222222222222,22.265555555555554
2024-03-10 20:18:19,23.0177,23.0723,23.0632,40.4658,40.5076,22.6854,23.0723,-0.440473,101.788,860.15,0.0,22.22222222222222,22.266111111111112
2024-03-10 20:18:20,23.0201,23.0789,23.0625,40.4803,40.5076,22.6924,23.0691,-1.42544,105.728,860.478,0.0,22.22222222222222,22.266666666666666
2024-03-10 20:18:21,23.0352,23.0723,23.0701,40.4617,40.4978,22.7082,23.0658,-1.09712,108.683,860.15,0.0,22.22222222222222,22.267222222222223
2024-03-10 20:18:22,23.0327,23.0756,23.0585,40.4679,40.5109,22.7084,23.0723,0.216172,108.683,860.15,0.0,22.22222222222222,22.267777777777777
2024-03-10 20:18:23,23.0362,23.0756,23.0675,40.4703,40.5076,22.7091,23.0691,-1.42544,109.668,858.672,0.0,22.22222222222222,22.268333333333334
2024-03-10 20:18:24,23.0427,23.0723,23.071,40.4689,40.5043,22.7142,23.0723,-1.09712,109.668,857.687,0.0,22.22222222222222,22.26888888888889
2024-03-10 20:18:25,23.0386,23.0723,23.0751,40.4679,40.5076,22.7135,23.0691,-0.768796,103.758,858.344,0.0,22.22222222222222,22.269444444444446
2024-03-10 20:18:26,23.0538,23.0723,23.0765,40.4776,40.5011,22.7324,23.0723,-5.03699,106.713,858.837,0.0,22.22222222222222,22.27
2024-03-10 20:18:27,23.0548,23.0756,23.0847,40.4869,40.5011,22.7205,23.0658,-1.09712,108.683,857.687,0.0,22.22222222222222,22.270555555555553
2024-03-10 20:18:28,23.0532,23.0756,23.0757,40.4839,40.5043,22.7162,23.0723,-1.42544,105.728,857.523,0.0,22.22222222222222,22.27111111111111
2024-03-10 20:18:29,23.067,23.0723,23.0849,40.4802,40.5076,22.7219,23.0658,-0.768796,106.713,856.867,0.0,22.22222222222222,22.271666666666665
2024-03-10 20:18:30,23.0592,23.0756,23.0849,40.4957,40.5109,22.7383,23.0691,0.872818,111.638,856.374,0.0,22.22222222222222,22.272222222222222
2024-03-10 20:18:31,23.0588,23.0723,23.0855,40.4943,40.5142,22.7293,23.0691,-0.768796,106.713,856.21,0.0,22.22222222222222,22.272777777777776
2024-03-10 20:18:32,23.0651,23.0723,23.0878,40.4896,40.5076,22.7426,23.0691,-0.440473,109.668,863.926,0.0,22.22222222222222,22.273333333333333
2024-03-10 20:18:33,23.0682,23.0789,23.093,40.493,40.5043,22.744,23.0691,-1.42544,104.743,857.195,0.0,22.22222222222222,22.273888888888887
2024-03-10 20:18:34,23.0792,23.0756,23.085,40.4954,40.5076,22.7399,23.0691,-0.768796,108.683,854.404,0.0,22.22222222222222,22.274444444444445
2024-03-10 20:18:35,23.0708,23.0691,23.0864,40.4828,40.5142,22.7419,23.0691,-1.09712,107.698,855.553,0.0,22.22222222222222,22.275
2024-03-10 20:18:36,23.0909,23.0691,23.0884,40.4983,40.5076,22.7471,23.0789,-1.42544,110.653,855.061,0.0,22.22222222222222,22.275555555555556
2024-03-10 20:18:37,23.0948,23.0723,23.1097,40.5053,40.5043,22.7467,23.0723,-0.768796,109.668,854.732,0.0,22.22222222222222,22.27611111111111
2024-03-10 20:18:38,23.0908,23.0723,23.0839,40.4897,40.5076,22.7502,23.0822,-1.09712,105.728,854.404,0.0,22.22222222222222,22.276666666666667
2024-03-10 20:18:39,23.103,23.0723,23.1007,40.4996,40.5043,22.7443,23.0658,-0.440473,109.668,852.434,0.0,22.22222222222222,22.27722222222222
2024-03-10 20:18:40,23.1038,23.0691,23.1031,40.5046,40.5109,22.7547,23.0691,-0.11215,104.743,854.24,0.0,22.22222222222222,22.27777777777778
2024-03-10 20:18:41,23.101,23.0756,23.085,40.501,40.5043,22.7597,23.0723,-1.42544,108.683,854.568,0.0,22.22222222222222,22.278333333333332
2024-03-10 20:18:42,23.109,23.0691,23.1053,40.4869,40.5043,22.7428,23.0658,-1.09712,106.713,856.867,0.0,22.22222222222222,22.27888888888889
2024-03-10 20:18:43,23.1008,23.0756,23.0967,40.5005,40.4846,22.757,23.0723,-1.42544,103.758,855.882,0.0,22.22222222222222,22.279444444444444
2024-03-10 20:18:44,23.1074,23.0822,23.1028,40.4994,40.5076,22.7513,23.0756,-0.440473,106.713,859.493,0.0,22.22222222222222,22.28
2024-03-10 20:18:45,23.0962,23.0723,23.1043,40.4969,40.5011,22.7578,23.0658,-1.75376,105.728,856.21,0.0,22.22222222222222,22.280555555555555
2024-03-10 20:18:46,23.1091,23.0756,23.1022,40.5095,40.4978,22.744,23.0658,-0.440473,108.683,856.374,0.0,22.22222222222222,22.281111111111112
2024-03-10 20:18:47,23.1072,23.0691,23.1085,40.4997,40.5076,22.7471,23.0723,-0.768796,106.713,849.972,0.0,22.22222222222222,22.281666666666666
2024-03-10 20:18:48,23.112,23.0756,23.1123,40.4993,40.5043,22.7512,23.0658,-1.09712,106.713,857.523,0.0,22.22222222222222,22.28222222222222
2024-03-10 20:18:49,23.1012,23.0723,23.1069,40.4968,40.5043,22.7603,23.0658,-2.08209,107.698,856.21,0.0,22.22222222222222,22.282777777777778
2024-03-10 20:18:50,23.0978,23.0723,23.1054,40.498,40.5011,22.7519,23.0691,-0.440473,106.713,856.374,0.0,22.22222222222222,22.28333333333333
2024-03-10 20:18:51,23.1021,23.0723,23.1085,40.4909,40.5043,22.7547,23.0723,-0.768796,107.698,856.702,0.0,22.22222222222222,22.28388888888889
2024-03-10 20:18:52,23.1017,23.0723,23.123,40.4939,40.5076,22.7611,23.0691,-1.09712,104.743,850.136,0.0,22.22222222222222,22.284444444444443
2024-03-10 20:18:53,23.1005,23.0723,23.1092,40.4863,40.4978,22.7614,23.0658,-0.768796,106.713,857.687,0.0,22.22222222222222,22.285
2024-03-10 20:18:54,23.0811,23.0723,23.1224,40.4876,40.5076,22.7551,23.0723,-0.440473,103.758,857.687,0.0,22.22222222222222,22.285555555555554
2024-03-10 20:18:55,23.0869,23.0723,23.1294,40.5044,40.5011,22.7625,23.0691,-0.11215,106.713,857.852,0.0,22.22222222222222,22.28611111111111
2024-03-10 20:18:56,23.0881,23.0723,23.1184,40.4871,40.5076,22.7641,23.0691,-1.09712,107.698,864.09,0.0,22.22222222222222,22.286666666666665
2024-03-10 20:18:57,23.075,23.0756,23.1239,40.505,40.5043,22.7614,23.0625,-0.440473,105.728,859.165,0.0,22.22222222222222,22.287222222222223
2024-03-10 20:18:58,23.0922,23.0756,23.1221,40.5025,40.5043,22.7662,23.0691,-0.440473,109.668,858.837,0.0,22.22222222222222,22.287777777777777
2024-03-10 20:18:59,23.0852,23.0756,23.1348,40.4954,40.5043,22.7626,23.0658,-0.440473,103.758,859.493,0.0,22.22222222222222,22.288333333333334
2024-03-10 20:19:00,23.0893,23.0723,23.1324,40.5068,40.5043,22.7645,23.0691,-0.768796,105.728,859.821,0.0,22.22222222222222,22.288888888888888
2024-03-10 20:19:01,23.0762,23.0723,23.1312,40.5121,40.5043,22.767,23.0658,-0.440473,102.773,858.837,0.0,22.22222222222222,22.289444444444445
2024-03-10 20:19:02,23.0718,23.0723,23.1285,40.5014,40.5043,22.7497,23.0723,-0.768796,103.758,859.493,0.0,22.22222222222222,22.29
2024-03-10 20:19:03,23.079,23.0691,23.1382,40.5071,40.4978,22.7581,23.0658,0.544495,107.698,858.344,0.0,22.22222222222222,22.290555555555557
2024-03-10 20:19:04,23.0745,23.0723,23.1409,40.4982,40.4978,22.7682,23.0723,-0.440473,105.728,858.016,0.0,22.22222222222222,22.29111111111111
2024-03-10 20:19:05,23.079,23.0756,23.1324,40.507,40.5109,22.7614,23.0658,-0.11215,108.683,860.806,0.0,22.22222222222222,22.291666666666668
2024-03-10 20:19:06,23.0668,23.0723,23.1393,40.5113,40.5076,22.7626,23.0789,0.544495,100.803,857.031,0.0,22.22222222222222,22.29222222222222
2024-03-10 20:19:07,23.0694,23.1446,23.1449,40.5104,40.5043,22.7618,23.1545,-0.768796,107.698,857.523,0.0,22.22222222222222,22.29277777777778
2024-03-10 20:19:08,23.0634,23.1479,23.1361,40.512,40.5076,22.7702,23.1446,-0.11215,103.758,856.374,0.0,22.22222222222222,22.293333333333333
2024-03-10 20:19:09,23.0772,23.1413,23.1444,40.5148,40.5076,22.7708,23.1413,-0.440473,105.728,859.001,0.0,22.22222222222222,22.293888888888887
2024-03-10 20:19:10,23.0712,23.1413,23.1488,40.4926,40.5043,22.7703,23.138,0.216172,105.728,856.702,0.0,22.22222222222222,22.294444444444444
2024-03-10 20:19:11,23.0636,23.1413,23.135,40.5018,40.5142,22.761,23.138,0.544495,106.713,857.523,0.0,22.22222222222222,22.294999999999998
2024-03-10 20:19:12,23.073,23.138,23.1352,40.5034,40.5076,22.7554,23.1413,1.52946,104.743,857.359,0.0,22.22222222222222,22.295555555555556
2024-03-10 20:19:13,23.0548,23.1446,23.1429,40.5083,40.5043,22.7695,23.1446,0.216172,101.788,859.657,0.0,22.22222222222222,22.29611111111111
2024-03-10 20:19:14,23.0681,23.138,23.1461,40.5154,40.5076,22.7569,23.1446,-0.768796,103.758,858.508,0.0,22.22222222222222,22.296666666666667
2024-03-10 20:19:15,23.0714,23.1413,23.152,40.5172,40.5076,22.7581,23.1446,0.544495,102.773,858.344,0.0,22.22222222222222,22.29722222222222
2024-03-10 20:19:16,23.0724,23.1512,23.1482,40.5084,40.5109,22.7649,23.1446,-1.09712,107.698,858.016,0.0,22.22222222222222,22.297777777777778
2024-03-10 20:19:17,23.0818,23.1413,23.1521,40.5085,40.5076,22.7675,23.1413,-0.11215,100.803,857.523,0.0,22.22222222222222,22.298333333333332
2024-03-10 20:19:18,23.098,23.1348,23.1577,40.5137,40.5076,22.7663,23.1446,1.52946,107.698,856.046,0.0,22.22222222222222,22.29888888888889
2024-03-10 20:19:19,23.0865,23.1446,23.1389,40.509,40.5076,22.7653,23.1446,0.544495,101.788,852.927,0.0,22.22222222222222,22.299444444444443
2024-03-10 20:19:20,23.0908,23.1446,23.1454,40.4969,40.5109,22.7602,23.1446,0.544495,101.788,854.732,0.0,22.22222222222222,22.3
2024-03-10 20:19:21,23.1047,23.1577,23.1481,40.5121,40.5043,22.7722,23.1479,0.544495,107.698,849.479,0.0,22.22222222222222,22.300555555555555
2024-03-10 20:19:22,23.1155,23.1545,23.1575,40.5004,40.5076,22.7737,23.1446,-8.64855,105.728,854.732,0.0,22.22222222222222,22.301111111111112
2024-03-10 20:19:23,23.112,23.1446,23.1501,40.5067,40.5011,22.7729,23.1446,1.20114,105.728,854.897,0.0,22.22222222222222,22.301666666666666
2024-03-10 20:19:24,23.1284,23.138,23.1566,40.5045,40.5043,22.7693,23.1413,0.872818,102.773,855.717,0.0,22.22222222222222,22.302222222222223
2024-03-10 20:19:25,23.1117,23.1446,23.1666,40.5094,40.5109,22.7687,23.1446,1.20114,102.773,856.21,0.0,22.22222222222222,22.302777777777777
2024-03-10 20:19:26,23.1263,23.1413,23.166,40.5037,40.5043,22.759,23.1413,1.20114,106.713,857.687,0.0,22.22222222222222,22.303333333333335
2024-03-10 20:19:27,23.1347,23.1479,23.1625,40.5004,40.4978,22.7663,23.1446,0.872818,107.698,858.344,0.0,22.22222222222222,22.30388888888889
2024-03-10 20:19:28,23.1364,23.1413,23.1596,40.5003,40.5175,22.7669,23.1446,0.872818,104.743,858.508,0.0,22.22222222222222,22.304444444444446
2024-03-10 20:19:29,23.1403,23.1413,23.1605,40.5057,40.5109,22.7615,23.1446,0.544495,102.773,860.478,0.0,22.22222222222222,22.305
2024-03-10 20:19:30,23.1434,23.1413,23.1668,40.5134,40.5043,22.7657,23.1446,-0.11215,102.773,867.537,0.0,22.22222222222222,22.305555555555554
2024-03-10 20:19:31,23.1431,23.1413,23.1552,40.5103,40.5076,22.7671,23.1479,0.544495,102.773,859.657,0.0,22.22222222222222,22.30611111111111
2024-03-10 20:19:32,23.1602,23.1446,23.1664,40.5095,40.5043,22.7635,23.1446,0.544495,103.758,859.657,0.0,22.22222222222222,22.306666666666665
2024-03-10 20:19:33,23.1606,23.1446,23.1766,40.5183,40.5043,22.7665,23.1446,0.872818,105.728,859.821,0.0,22.22222222222222,22.307222222222222
2024-03-10 20:19:34,23.1569,23.1413,23.1706,40.5089,40.5043,22.7699,23.1413,1.20114,105.728,860.642,0.0,22.22222222222222,22.307777777777776
2024-03-10 20:19:35,23.1646,23.138,23.1761,40.5194,40.5043,22.7543,23.1446,0.216172,101.788,860.642,0.0,22.22222222222222,22.308333333333334
2024-03-10 20:19:36,23.1602,23.1446,23.1575,40.5188,40.5109,22.7693,23.1413,0.544495,101.788,861.791,0.0,22.22222222222222,22.308888888888887
2024-03-10 20:19:37,23.1723,23.1446,23.1801,40.531,40.5076,22.7815,23.1479,0.544495,102.773,859.821,0.0,22.22222222222222,22.309444444444445
2024-03-10 20:19:38,23.1577,23.138,23.1802,40.5211,40.5109,22.788,23.1446,0.544495,104.743,856.046,0.0,22.22222222222222,22.31
2024-03-10 20:19:39,23.1551,23.138,23.1822,40.5216,40.5043,22.7734,23.1479,-1.09712,105.728,863.761,0.0,22.22222222222222,22.310555555555556
2024-03-10 20:19:40,23.1705,23.1413,23.1889,40.5196,40.5076,22.7775,23.1446,0.872818,103.758,860.478,0.0,22.22222222222222,22.31111111111111
2024-03-10 20:19:41,23.1614,23.1446,23.1754,40.518,40.5076,22.7905,23.1413,0.544495,103.758,859.986,0.0,22.22222222222222,22.311666666666667
2024-03-10 20:19:42,23.1586,23.138,23.1841,40.5344,40.5043,22.7807,23.1446,0.544495,104.743,859.493,0.0,22.22222222222222,22.31222222222222
2024-03-10 20:19:43,23.1699,23.1413,23.1926,40.5314,40.5011,22.7823,23.1446,-1.09712,110.653,858.344,0.0,22.22222222222222,22.31277777777778
2024-03-10 20:19:44,23.1564,23.1446,23.1929,40.5197,40.5043,22.7803,23.1446,0.872818,104.743,855.389,0.0,22.22222222222222,22.313333333333333
2024-03-10 20:19:45,23.158,23.1413,23.1963,40.5438,40.5043,22.7903,23.1446,0.544495,102.773,859.001,0.0,22.22222222222222,22.31388888888889
2024-03-10 20:19:46,23.1613,23.1446,23.1913,40.5219,40.5109,22.7804,23.1446,0.872818,105.728,858.016,0.0,22.22222222222222,22.314444444444444
2024-03-10 20:19:47,23.1575,23.1413,23.1928,40.5385,40.5043,22.7926,23.1446,0.872818,101.788,854.568,0.0,22.22222222222222,22.315
2024-03-10 20:19:48,23.1516,23.1446,23.1963,40.5318,40.4978,22.7909,23.1413,0.872818,106.713,858.672,0.0,22.22222222222222,22.315555555555555
2024-03-10 20:19:49,23.1639,23.1479,23.2047,40.5143,40.5043,22.7883,23.1479,0.216172,103.758,858.837,0.0,22.22222222222222,22.316111111111113
2024-03-10 20:19:50,23.1474,23.1446,23.1968,40.5137,40.5043,22.7885,23.1512,0.872818,104.743,858.18,0.0,22.22222222222222,22.316666666666666
2024-03-10 20:19:51,23.1511,23.1413,23.2041,40.5043,40.4978,22.7867,23.1479,1.52946,102.773,862.448,0.0,22.22222222222222,22.317222222222224
2024-03-10 20:19:52,23.152,23.1413,23.196,40.5052,40.5076,22.7772,23.1479,0.872818,105.728,859.001,0.0,22.22222222222222,22.317777777777778
2024-03-10 20:19:53,23.1502,23.1479,23.2091,40.5048,40.5043,22.7962,23.1446,0.544495,103.758,859.986,0.0,22.22222222222222,22.31833333333333
2024-03-10 20:19:54,23.141,23.1413,23.1908,40.513,40.5043,22.8035,23.1413,-0.11215,106.713,863.597,0.0,22.22222222222222,22.31888888888889
2024-03-10 20:19:55,23.1652,23.1413,23.2125,40.5161,40.5208,22.8094,23.1446,0.216172,104.743,867.537,0.0,22.22222222222222,22.319444444444443
2024-03-10 20:19:56,23.1728,23.1479,23.2061,40.5167,40.5011,22.797,23.1479,0.872818,107.698,859.493,0.0,22.22222222222222,22.32
2024-03-10 20:19:57,23.1649,23.1413,23.2122,40.5192,40.4978,22.7951,23.1413,0.544495,103.758,859.329,0.0,22.22222222222222,22.320555555555554
2024-03-10 20:19:58,23.1663,23.1479,23.2191,40.5125,40.5043,22.8029,23.1413,1.20114,106.713,857.359,0.0,22.22222222222222,22.32111111111111
2024-03-10 20:19:59,23.1846,23.138,23.2273,40.5257,40.5109,22.8049,23.1446,0.544495,103.758,859.493,0.0,22.22222222222222,22.321666666666665
2024-03-10 20:20:00,23.164,23.1446,23.2184,40.518,40.5043,22.8106,23.1446,0.216172,107.698,859.165,0.0,22.22222222222222,22.322222222222223
2024-03-10 20:20:01,23.1728,23.1413,23.2164,40.5249,40.5043,22.8033,23.1413,0.216172,105.728,868.03,0.0,22.22222222222222,22.322777777777777
2024-03-10 20:20:02,23.1675,23.1413,23.2159,40.539,40.5109,22.8007,23.1413,0.872818,104.743,860.806,0.0,22.22222222222222,22.323333333333334
2024-03-10 20:20:03,23.1887,23.1446,23.2206,40.5238,40.5043,22.818,23.1446,-0.11215,103.758,860.314,0.0,22.22222222222222,22.323888888888888
2024-03-10 20:20:04,23.1829,23.1413,23.2187,40.5354,40.5109,22.8,23.1446,0.544495,102.773,879.357,0.0,22.22222222222222,22.324444444444445
2024-03-10 20:20:05,23.1815,23.1413,23.2251,40.528,40.5076,22.8162,23.1413,-1.09712,109.668,858.837,0.0,22.22222222222222,22.325
2024-03-10 20:20:06,23.1736,23.1446,23.2259,40.5076,40.4978,22.8176,23.1446,1.52946,108.683,859.001,0.0,22.22222222222222,22.325555555555557
2024-03-10 20:20:07,23.1797,23.2169,23.216,40.5065,40.5043,22.8179,23.207,0.872818,104.743,858.508,0.0,22.22222222222222,22.32611111111111
2024-03-10 20:20:08,23.1892,23.2169,23.2323,40.5181,40.5043,22.8138,23.2136,1.20114,106.713,858.837,0.0,22.22222222222222,22.326666666666668
2024-03-10 20:20:09,23.1956,23.2103,23.2353,40.5215,40.5109,22.8309,23.2136,-0.768796,102.773,858.016,0.0,22.22222222222222,22.327222222222222
2024-03-10 20:20:10,23.1918,23.2136,23.2244,40.5095,40.5076,22.8134,23.2103,0.872818,102.773,856.046,0.0,22.22222222222222,22.32777777777778
2024-03-10 20:20:11,23.1807,23.2169,23.2296,40.5266,40.5076,22.8123,23.2103,-0.768796,107.698,857.359,0.0,22.22222222222222,22.328333333333333
2024-03-10 20:20:12,23.1876,23.2103,23.2303,40.5144,40.5076,22.8322,23.2136,0.216172,111.638,857.031,0.0,22.22222222222222,22.32888888888889
2024-03-10 20:20:13,23.1924,23.2169,23.2415,40.5238,40.5076,22.8209,23.2037,0.216172,103.758,856.538,0.0,22.22222222222222,22.329444444444444
2024-03-10 20:20:14,23.1857,23.2103,23.225,40.5327,40.5076,22.8245,23.2103,0.216172,107.698,858.016,0.0,22.22222222222222,22.33
2024-03-10 20:20:15,23.1831,23.2234,23.2384,40.5447,40.5076,22.8259,23.2136,-0.440473,104.743,867.045,0.0,22.22222222222222,22.330555555555556
2024-03-10 20:20:16,23.1967,23.2136,23.2454,40.5376,40.5043,22.8286,23.207,0.216172,106.713,857.852,0.0,22.22222222222222,22.33111111111111
2024-03-10 20:20:17,23.1894,23.2136,23.2518,40.5318,40.5043,22.8339,23.2103,-0.440473,106.713,853.091,0.0,22.22222222222222,22.331666666666667
2024-03-10 20:20:18,23.1879,23.2169,23.2577,40.5173,40.5076,22.8256,23.207,-0.11215,105.728,861.299,0.0,22.22222222222222,22.33222222222222
2024-03-10 20:20:19,23.1874,23.2103,23.2492,40.5313,40.5076,22.8467,23.2136,-0.11215,107.698,860.806,0.0,22.22222222222222,22.33277777777778
2024-03-10 20:20:20,23.1929,23.2202,23.2507,40.5431,40.5011,22.851,23.2103,-0.11215,106.713,862.776,0.0,22.22222222222222,22.333333333333332
2024-03-10 20:20:21,23.1923,23.2103,23.2426,40.527,40.5109,22.844,23.2169,-0.11215,101.788,862.12,0.0,22.22222222222222,22.33388888888889
2024-03-10 20:20:22,23.202,23.2136,23.2493,40.5384,40.5043,22.8439,23.2136,-1.09712,106.713,866.388,0.0,22.22222222222222,22.334444444444443
2024-03-10 20:20:23,23.2079,23.2169,23.2543,40.547,40.5043,22.8464,23.2136,-0.11215,109.668,862.776,0.0,22.22222222222222,22.335
2024-03-10 20:20:24,23.2093,23.2202,23.2529,40.5222,40.5076,22.8398,23.2103,0.544495,107.698,862.12,0.0,22.22222222222222,22.335555555555555
2024-03-10 20:20:25,23.2213,23.2136,23.2645,40.5453,40.5109,22.845,23.2169,-0.440473,109.668,862.448,0.0,22.22222222222222,22.336111111111112
2024-03-10 20:20:26,23.2274,23.2103,23.2658,40.5442,40.5043,22.852,23.2136,-1.42544,109.668,859.329,0.0,22.22222222222222,22.336666666666666
2024-03-10 20:20:27,23.221,23.2136,23.26,40.5414,40.5109,22.8464,23.2169,-0.768796,109.668,862.612,0.0,22.22222222222222,22.337222222222223
2024-03-10 20:20:28,23.2331,23.2169,23.2542,40.5476,40.5076,22.8395,23.2103,0.216172,113.608,863.105,0.0,22.22222222222222,22.337777777777777
2024-03-10 20:20:29,23.2262,23.2103,23.2588,40.5355,40.5043,22.8445,23.2103,-0.768796,110.653,863.761,0.0,22.22222222222222,22.338333333333335
2024-03-10 20:20:30,23.2415,23.2169,23.2601,40.5486,40.5076,22.8623,23.207,-1.09712,106.713,863.597,0.0,22.22222222222222,22.33888888888889
2024-03-10 20:20:31,23.233,23.2202,23.2734,40.5489,40.5109,22.8508,23.2103,-2.08209,109.668,863.433,0.0,22.22222222222222,22.339444444444446
2024-03-10 20:20:32,23.2365,23.2136,23.2679,40.5336,40.5043,22.8573,23.2136,-0.768796,108.683,863.597,0.0,22.22222222222222,22.34
2024-03-10 20:20:33,23.2486,23.2136,23.2803,40.5258,40.5043,22.8447,23.2103,-1.42544,107.698,863.926,0.0,22.22222222222222,22.340555555555557
2024-03-10 20:20:34,23.2474,23.2136,23.2623,40.5457,40.5076,22.8567,23.207,-1.09712,105.728,863.105,0.0,22.22222222222222,22.34111111111111
2024-03-10 20:20:35,23.2468,23.2103,23.2684,40.545,40.5076,22.8624,23.207,-1.75376,105.728,862.941,0.0,22.22222222222222,22.341666666666665
2024-03-10 20:20:36,23.2508,23.2136,23.2775,40.5316,40.5011,22.8575,23.2103,-1.42544,110.653,860.806,0.0,22.22222222222222,22.342222222222222
2024-03-10 20:20:37,23.2542,23.2169,23.2799,40.5365,40.5043,22.8474,23.2169,-0.440473,107.698,862.776,0.0,22.22222222222222,22.342777777777776
2024-03-10 20:20:38,23.2522,23.2136,23.2855,40.5308,40.5043,22.8616,23.2103,-0.11215,105.728,867.045,0.0,22.22222222222222,22.343333333333334
2024-03-10 20:20:39,23.251,23.2497,23.2838,40.5314,40.5076,22.8651,23.2103,-0.440473,105.728,859.821,0.0,22.22222222222222,22.343888888888888
2024-03-10 20:20:40,23.2645,23.2267,23.2789,40.5334,40.5011,22.8516,23.2169,-0.440473,104.743,859.821,0.0,22.22222222222222,22.344444444444445
2024-03-10 20:20:41,23.265,23.2202,23.2841,40.535,40.5043,22.8597,23.2136,-0.440473,102.773,866.552,0.0,22.22222222222222,22.345
2024-03-10 20:20:42,23.2455,23.2169,23.2808,40.52,40.5043,22.8731,23.2103,-0.440473,106.713,859.165,0.0,22.22222222222222,22.345555555555556
2024-03-10 20:20:43,23.2593,23.2136,23.2783,40.5282,40.5076,22.866,23.2136,0.216172,106.713,857.687,0.0,22.22222222222222,22.34611111111111
2024-03-10 20:20:44,23.2451,23.2202,23.2832,40.518,40.5011,22.8607,23.207,-0.11215,103.758,859.657,0.0,22.22222222222222,22.346666666666668
2024-03-10 20:20:45,23.2493,23.2169,23.2883,40.501,40.5076,22.8575,23.207,-0.440473,107.698,866.06,0.0,22.22222222222222,22.34722222222222
2024-03-10 20:20:46,23.2239,23.2136,23.2905,40.5193,40.5043,22.8663,23.2169,0.872818,104.743,857.852,0.0,22.22222222222222,22.34777777777778
2024-03-10 20:20:47,23.2319,23.2234,23.2937,40.5197,40.5011,22.8635,23.2136,1.52946,106.713,858.344,0.0,22.22222222222222,22.348333333333333
2024-03-10 20:20:48,23.2388,23.2136,23.2945,40.5029,40.5043,22.8753,23.2103,0.544495,106.713,859.165,0.0,22.22222222222222,22.34888888888889
2024-03-10 20:20:49,23.2334,23.2202,23.3013,40.4981,40.5076,22.8707,23.2103,-0.440473,102.773,859.657,0.0,22.22222222222222,22.349444444444444
2024-03-10 20:20:50,23.2379,23.2136,23.3008,40.4931,40.5043,22.8782,23.2103,2.51443,93.9085,860.314,0.0,22.22222222222222,22.35
2024-03-10 20:20:51,23.2263,23.2169,23.2999,40.5255,40.5076,22.8701,23.2103,-0.11215,102.773,860.642,0.0,22.22222222222222,22.350555555555555
2024-03-10 20:20:52,23.2223,23.2169,23.2939,40.4995,40.5043,22.877,23.2136,-0.440473,100.803,861.463,0.0,22.22222222222222,22.351111111111113
2024-03-10 20:20:53,23.2171,23.2169,23.2961,40.5109,40.5043,22.8732,23.2103,0.544495,105.728,861.463,0.0,22.22222222222222,22.351666666666667
2024-03-10 20:20:54,23.2059,23.2169,23.2959,40.4903,40.5109,22.8707,23.2037,0.544495,108.683,861.463,0.0,22.22222222222222,22.352222222222224
2024-03-10 20:20:55,23.226,23.2169,23.2923,40.4814,40.5109,22.8742,23.2103,0.872818,103.758,861.463,0.0,22.22222222222222,22.352777777777778
2024-03-10 20:20:56,23.2041,23.2136,23.2934,40.4939,40.5043,22.8761,23.2103,0.216172,106.713,861.956,0.0,22.22222222222222,22.35333333333333
2024-03-10 20:20:57,23.2126,23.2136,23.295,40.5014,40.5109,22.8852,23.207,0.872818,104.743,862.776,0.0,22.22222222222222,22.35388888888889
2024-03-10 20:20:58,23.209,23.2103,23.2939,40.4998,40.5076,22.8784,23.2103,0.872818,102.773,862.448,0.0,22.22222222222222,22.354444444444443
2024-03-10 20:20:59,23.2047,23.2136,23.2935,40.4872,40.5043,22.8893,23.2103,-1.09712,105.728,861.627,0.0,22.22222222222222,22.355
2024-03-10 20:21:00,23.2115,23.2136,23.2967,40.4916,40.5043,22.8743,23.2136,1.20114,104.743,859.493,0.0,22.22222222222222,22.355555555555554
2024-03-10 20:21:01,23.2082,23.2202,23.3078,40.4835,40.5043,22.8892,23.2103,1.52946,99.8183,864.582,0.0,22.22222222222222,22.35611111111111
2024-03-10 20:21:02,23.2081,23.2136,23.3026,40.4897,40.4978,22.8734,23.2103,2.51443,106.713,861.299,0.0,22.22222222222222,22.356666666666666
2024-03-10 20:21:03,23.2083,23.2333,23.2992,40.4883,40.5043,22.8941,23.2136,0.544495,101.788,870.656,0.0,22.22222222222222,22.357222222222223
2024-03-10 20:21:04,23.2249,23.2432,23.3172,40.4884,40.5109,22.8724,23.207,0.544495,103.758,863.433,0.0,22.22222222222222,22.357777777777777
2024-03-10 20:21:05,23.2145,23.2202,23.303,40.4853,40.5076,22.8855,23.207,0.872818,105.728,863.269,0.0,22.22222222222222,22.358333333333334
2024-03-10 20:21:06,23.2233,23.2136,23.3098,40.4926,40.5043,22.8916,23.2103,2.18611,106.713,862.12,0.0,22.22222222222222,22.358888888888888
2024-03-10 20:21:07,23.2262,23.2826,23.3038,40.4885,40.5076,22.9021,23.2826,0.544495,105.728,861.791,0.0,22.22222222222222,22.359444444444446
2024-03-10 20:21:08,23.2377,23.2826,23.3159,40.4843,40.5011,22.9136,23.2793,0.544495,103.758,860.478,0.0,22.22222222222222,22.36
2024-03-10 20:21:09,23.2351,23.2859,23.309,40.4968,40.5011,22.8987,23.276,-1.09712,99.8183,868.522,0.0,22.22222222222222,22.360555555555557
2024-03-10 20:21:10,23.2449,23.2826,23.3119,40.4927,40.4945,22.8998,23.276,-0.11215,105.728,856.21,0.0,22.22222222222222,22.36111111111111
2024-03-10 20:21:11,23.2374,23.2793,23.3079,40.4853,40.5011,22.9063,23.2793,0.544495,102.773,859.986,0.0,22.22222222222222,22.361666666666668
2024-03-10 20:21:12,23.2485,23.2793,23.3036,40.489,40.5109,22.9175,23.2727,-1.09712,105.728,865.075,0.0,22.22222222222222,22.362222222222222
2024-03-10 20:21:13,23.2562,23.2793,23.308,40.4933,40.5043,22.9026,23.2793,0.872818,106.713,859.657,0.0,22.22222222222222,22.36277777777778
2024-03-10 20:21:14,23.2579,23.2793,23.3121,40.4875,40.5011,22.9247,23.2859,0.216172,103.758,866.388,0.0,22.22222222222222,22.363333333333333
2024-03-10 20:21:15,23.2556,23.2826,23.3244,40.4892,40.5043,22.923,23.2957,-0.768796,104.743,859.001,0.0,22.22222222222222,22.36388888888889
2024-03-10 20:21:16,23.2594,23.2826,23.3152,40.4882,40.5076,22.9158,23.2793,1.20114,109.668,859.329,0.0,22.22222222222222,22.364444444444445
2024-03-10 20:21:17,23.2622,23.2859,23.3169,40.477,40.5043,22.9104,23.276,-0.768796,106.713,866.224,0.0,22.22222222222222,22.365000000000002
2024-03-10 20:21:18,23.2772,23.2793,23.3318,40.4896,40.5109,22.9201,23.2793,1.20114,106.713,859.165,0.0,22.22222222222222,22.365555555555556
2024-03-10 20:21:19,23.271,23.2793,23.3201,40.4857,40.5043,22.9118,23.276,-0.11215,105.728,851.613,0.0,22.22222222222222,22.36611111111111
2024-03-10 20:21:20,23.2833,23.2793,23.3158,40.4948,40.5109,22.9168,23.2793,0.216172,102.773,859.329,0.0,22.22222222222222,22.366666666666667
2024-03-10 20:21:21,23.263,23.2793,23.3183,40.4853,40.5011,22.9175,23.2826,0.872818,107.698,859.986,0.0,22.22222222222222,22.36722222222222
2024-03-10 20:21:22,23.2841,23.2859,23.311,40.4955,40.5043,22.9234,23.2727,-0.440473,103.758,854.732,0.0,22.22222222222222,22.36777777777778
2024-03-10 20:21:23,23.2802,23.2793,23.3224,40.4955,40.5043,22.9197,23.276,0.544495,105.728,859.986,0.0,22.22222222222222,22.368333333333332
2024-03-10 20:21:24,23.2822,23.2859,23.337,40.4866,40.5076,22.925,23.2891,0.872818,109.668,860.15,0.0,22.22222222222222,22.36888888888889
2024-03-10 20:21:25,23.2829,23.2826,23.3224,40.4914,40.5076,22.9199,23.276,0.216172,103.758,859.493,0.0,22.22222222222222,22.369444444444444
2024-03-10 20:21:26,23.2825,23.2859,23.33,40.5116,40.5076,22.9292,23.2793,0.216172,106.713,859.493,0.0,22.22222222222222,22.37
2024-03-10 20:21:27,23.2823,23.2826,23.3324,40.4872,40.4846,22.9295,23.2826,-0.11215,105.728,859.493,0.0,22.22222222222222,22.370555555555555
2024-03-10 20:21:28,23.2921,23.2924,23.3274,40.4949,40.5142,22.9319,23.2793,-0.440473,100.803,859.329,0.0,22.22222222222222,22.371111111111112
2024-03-10 20:21:29,23.2918,23.276,23.334,40.4967,40.5076,22.9288,23.2793,-0.11215,109.668,860.971,0.0,22.22222222222222,22.371666666666666
2024-03-10 20:21:30,23.3038,23.2793,23.3325,40.4943,40.5109,22.9391,23.276,-0.11215,104.743,862.12,0.0,22.22222222222222,22.372222222222224
2024-03-10 20:21:31,23.2953,23.2859,23.3345,40.5071,40.5043,22.9373,23.2694,-0.11215,109.668,869.343,0.0,22.22222222222222,22.372777777777777
2024-03-10 20:21:32,23.2982,23.2826,23.3367,40.499,40.4978,22.9406,23.276,-0.11215,105.728,866.716,0.0,22.22222222222222,22.373333333333335
2024-03-10 20:21:33,23.2984,23.2793,23.345,40.4966,40.5076,22.9347,23.276,-0.440473,106.713,864.09,0.0,22.22222222222222,22.37388888888889
2024-03-10 20:21:34,23.2919,23.2826,23.3433,40.5057,40.5109,22.9369,23.2826,0.216172,103.758,872.298,0.0,22.22222222222222,22.374444444444446
2024-03-10 20:21:35,23.3105,23.2793,23.3397,40.5039,40.5011,22.9384,23.276,-0.768796,104.743,865.075,0.0,22.22222222222222,22.375
2024-03-10 20:21:36,23.3025,23.2859,23.3426,40.506,40.5109,22.9356,23.2793,-1.09712,106.713,865.239,0.0,22.22222222222222,22.375555555555557
2024-03-10 20:21:37,23.3072,23.2859,23.3537,40.5017,40.5043,22.9478,23.2793,0.872818,108.683,865.731,0.0,22.22222222222222,22.37611111111111
2024-03-10 20:21:38,23.3114,23.2826,23.3517,40.5043,40.5109,22.9436,23.276,-9.96184,102.773,864.582,0.0,22.22222222222222,22.37666666666667
2024-03-10 20:21:39,23.2964,23.2826,23.3485,40.5116,40.5043,22.9588,23.2793,-0.768796,107.698,863.761,0.0,22.22222222222222,22.377222222222223
2024-03-10 20:21:40,23.3073,23.2859,23.356,40.5102,40.5076,22.9481,23.2793,-0.768796,104.743,862.941,0.0,22.22222222222222,22.377777777777776
2024-03-10 20:21:41,23.3017,23.2826,23.3588,40.5022,40.5043,22.9469,23.2793,-1.09712,106.713,860.806,0.0,22.22222222222222,22.378333333333334
2024-03-10 20:21:42,23.3009,23.2826,23.3543,40.5217,40.5076,22.9595,23.2826,-1.42544,109.668,869.015,0.0,22.22222222222222,22.378888888888888
2024-03-10 20:21:43,23.3097,23.2727,23.3567,40.5137,40.5076,22.9559,23.2793,-0.768796,106.713,861.956,0.0,22.22222222222222,22.379444444444445
2024-03-10 20:21:44,23.3017,23.2793,23.3533,40.5059,40.4978,22.9667,23.276,-1.09712,107.698,860.806,0.0,22.22222222222222,22.38
2024-03-10 20:21:45,23.2919,23.2859,23.3631,40.5005,40.5043,22.9707,23.276,-1.09712,110.653,861.627,0.0,22.22222222222222,22.380555555555556
2024-03-10 20:21:46,23.2911,23.2826,23.3609,40.5179,40.5043,22.9563,23.2793,-1.42544,105.728,861.299,0.0,22.22222222222222,22.38111111111111
2024-03-10 20:21:47,23.3027,23.2826,23.3612,40.5249,40.5011,22.9697,23.2826,-0.768796,105.728,861.299,0.0,22.22222222222222,22.381666666666668
2024-03-10 20:21:48,23.2925,23.276,23.3636,40.5258,40.5076,22.9603,23.2793,-0.768796,107.698,861.956,0.0,22.22222222222222,22.38222222222222
2024-03-10 20:21:49,23.2855,23.2826,23.3612,40.5196,40.5043,22.9719,23.276,1.20114,105.728,862.12,0.0,22.22222222222222,22.38277777777778
2024-03-10 20:21:50,23.2773,23.2793,23.3609,40.517,40.5011,22.9545,23.2891,-1.09712,106.713,861.956,0.0,22.22222222222222,22.383333333333333
2024-03-10 20:21:51,23.2769,23.2793,23.3726,40.5286,40.5043,22.9512,23.2793,-1.09712,110.653,857.523,0.0,22.22222222222222,22.38388888888889
2024-03-10 20:21:52,23.2754,23.2793,23.3688,40.5277,40.5011,22.96,23.2727,-1.09712,106.713,860.314,0.0,22.22222222222222,22.384444444444444
2024-03-10 20:21:53,23.2736,23.2826,23.3681,40.5242,40.5043,22.9545,23.2793,-1.42544,111.638,864.418,0.0,22.22222222222222,22.385
2024-03-10 20:21:54,23.267,23.2859,23.3601,40.535,40.5011,22.9547,23.276,-1.42544,100.803,863.269,0.0,22.22222222222222,22.385555555555555
2024-03-10 20:21:55,23.2694,23.2826,23.3703,40.5234,40.5076,22.9579,23.2793,-1.42544,108.683,862.941,0.0,22.22222222222222,22.386111111111113
2024-03-10 20:21:56,23.2611,23.2859,23.3666,40.5246,40.5076,22.9559,23.2793,-0.11215,108.683,863.105,0.0,22.22222222222222,22.386666666666667
2024-03-10 20:21:57,23.2658,23.2826,23.3782,40.5258,40.5043,22.9625,23.2793,-1.09712,104.743,856.702,0.0,22.22222222222222,22.387222222222224
2024-03-10 20:21:58,23.2713,23.2826,23.381,40.5328,40.5043,22.9571,23.276,-1.42544,108.683,859.493,0.0,22.22222222222222,22.387777777777778
2024-03-10 20:21:59,23.2714,23.2793,23.3896,40.5357,40.5043,22.9608,23.2694,2.51443,109.668,865.895,0.0,22.22222222222222,22.388333333333335
2024-03-10 20:22:00,23.2665,23.2793,23.3897,40.5275,40.5076,22.9594,23.2727,-1.09712,106.713,858.837,0.0,22.22222222222222,22.38888888888889
2024-03-10 20:22:01,23.2536,23.2826,23.3791,40.5358,40.5109,22.9669,23.2826,-2.41041,106.713,873.283,0.0,22.22222222222222,22.389814814814816
2024-03-10 20:22:02,23.257,23.2793,23.3711,40.533,40.5011,22.9712,23.2727,-1.75376,107.698,864.911,0.0,22.22222222222222,22.390740740740743
2024-03-10 20:22:03,23.2711,23.276,23.3817,40.5481,40.5011,22.9742,23.2793,-0.440473,106.713,864.746,0.0,22.22222222222222,22.391666666666666
2024-03-10 20:22:04,23.2636,23.2793,23.3736,40.5391,40.5011,22.9843,23.2793,-1.09712,108.683,864.254,0.0,22.22222222222222,22.392592592592592
2024-03-10 20:22:05,23.2593,23.2793,23.3779,40.5132,40.5043,22.9742,23.2793,-1.75376,107.698,864.254,0.0,22.22222222222222,22.39351851851852
2024-03-10 20:22:06,23.2575,23.2859,23.3807,40.5301,40.5043,22.9753,23.2826,-1.42544,109.668,858.837,0.0,22.22222222222222,22.394444444444446
2024-03-10 20:22:07,23.2692,23.3515,23.3809,40.5328,40.5043,22.9753,23.3384,-1.42544,110.653,856.867,0.0,22.22222222222222,22.395370370370372
2024-03-10 20:22:08,23.2787,23.3515,23.3945,40.5284,40.5011,22.9736,23.3417,-1.75376,107.698,862.284,0.0,22.22222222222222,22.396296296296295
2024-03-10 20:22:09,23.2838,23.3483,23.393,40.5352,40.5076,22.9795,23.3483,-1.09712,105.728,863.597,0.0,22.22222222222222,22.397222222222222
2024-03-10 20:22:10,23.2758,23.3515,23.3708,40.5374,40.5536,22.9863,23.3417,-1.42544,107.698,862.12,0.0,22.22222222222222,22.39814814814815
2024-03-10 20:22:11,23.2817,23.3515,23.3792,40.5252,40.5109,22.9786,23.3483,-1.42544,107.698,861.627,0.0,22.22222222222222,22.399074074074075
2024-03-10 20:22:12,23.2871,23.3515,23.3874,40.5214,40.5109,22.9876,23.3483,-0.440473,105.728,862.284,0.0,22.22222222222222,22.400000000000002
2024-03-10 20:22:13,23.2888,23.3548,23.385,40.5263,40.5011,22.9818,23.3483,-0.768796,106.713,862.448,0.0,22.22222222222222,22.400925925925925
2024-03-10 20:22:14,23.2955,23.3483,23.3869,40.5301,40.5043,22.9916,23.345,-1.09712,104.743,860.314,0.0,22.22222222222222,22.401851851851852
2024-03-10 20:22:15,23.299,23.3515,23.3933,40.5214,40.5043,22.9941,23.345,-1.75376,106.713,862.12,0.0,22.22222222222222,22.40277777777778
2024-03-10 20:22:16,23.2864,23.3548,23.3858,40.4988,40.5043,22.9947,23.3483,-0.768796,105.728,862.612,0.0,22.22222222222222,22.403703703703705
2024-03-10 20:22:17,23.3066,23.3483,23.3928,40.5225,40.5142,22.9868,23.345,-0.768796,107.698,863.105,0.0,22.22222222222222,22.40462962962963
2024-03-10 20:22:18,23.3195,23.3548,23.3975,40.5316,40.5076,22.991,23.3417,-1.09712,109.668,863.269,0.0,22.22222222222222,22.405555555555555
2024-03-10 20:22:19,23.3139,23.3483,23.3949,40.5116,40.4978,22.9893,23.3483,-1.75376,110.653,863.926,0.0,22.22222222222222,22.40648148148148
2024-03-10 20:22:20,23.3111,23.3515,23.4029,40.4979,40.4912,23.0032,23.3483,-1.42544,107.698,863.597,0.0,22.22222222222222,22.40740740740741
2024-03-10 20:22:21,23.3254,23.3483,23.3894,40.4992,40.5043,23.0095,23.345,-1.09712,109.668,863.269,0.0,22.22222222222222,22.408333333333335
2024-03-10 20:22:22,23.3264,23.3483,23.4008,40.504,40.5109,23.006,23.345,-1.09712,107.698,863.105,0.0,22.22222222222222,22.409259259259258
2024-03-10 20:22:23,23.3282,23.345,23.3938,40.4995,40.5011,23.0166,23.3515,-0.440473,107.698,863.105,0.0,22.22222222222222,22.410185185185185
2024-03-10 20:22:24,23.3363,23.345,23.4021,40.5041,40.5043,22.9993,23.3351,0.544495,108.683,862.284,0.0,22.22222222222222,22.41111111111111
2024-03-10 20:22:25,23.344,23.3483,23.4039,40.5031,40.5076,22.9966,23.3417,-0.440473,107.698,862.12,0.0,22.22222222222222,22.412037037037038
2024-03-10 20:22:26,23.3334,23.3515,23.4038,40.4814,40.5011,23.0137,23.345,-2.08209,109.668,869.015,0.0,22.22222222222222,22.412962962962965
2024-03-10 20:22:27,23.3432,23.3548,23.4058,40.5004,40.5109,23.008,23.3417,-1.09712,107.698,861.627,0.0,22.22222222222222,22.413888888888888
2024-03-10 20:22:28,23.3405,23.3483,23.3928,40.4688,40.5109,23.0167,23.345,-2.08209,105.728,861.956,0.0,22.22222222222222,22.414814814814815
2024-03-10 20:22:29,23.3505,23.3515,23.4005,40.4707,40.5076,23.0202,23.3417,-1.09712,108.683,863.105,0.0,22.22222222222222,22.41574074074074
2024-03-10 20:22:30,23.3475,23.3483,23.4088,40.4752,40.5076,23.0147,23.3483,-1.42544,110.653,862.284,0.0,22.22222222222222,22.416666666666668
2024-03-10 20:22:31,23.3536,23.3515,23.4158,40.4686,40.5076,23.0258,23.3417,-0.768796,110.653,863.433,0.0,22.22222222222222,22.417592592592595
2024-03-10 20:22:32,23.3551,23.3483,23.4088,40.4772,40.5076,23.0226,23.3417,-0.768796,110.653,863.926,0.0,22.22222222222222,22.418518518518518
2024-03-10 20:22:33,23.3529,23.3483,23.4167,40.488,40.5011,23.0156,23.345,-0.768796,107.698,864.746,0.0,22.22222222222222,22.419444444444444
2024-03-10 20:22:34,23.3615,23.3483,23.4187,40.4682,40.5043,23.0264,23.345,-1.42544,104.743,866.224,0.0,22.22222222222222,22.42037037037037
2024-03-10 20:22:35,23.3603,23.3515,23.4168,40.4682,40.5043,23.0217,23.345,-1.42544,109.668,865.403,0.0,22.22222222222222,22.421296296296298
2024-03-10 20:22:36,23.3555,23.3483,23.4124,40.4692,40.5043,23.0242,23.3483,-1.75376,108.683,866.224,0.0,22.22222222222222,22.422222222222224
2024-03-10 20:22:37,23.3716,23.345,23.4271,40.4613,40.5142,23.0266,23.3483,-0.768796,107.698,871.805,0.0,22.22222222222222,22.423148148148147
2024-03-10 20:22:38,23.3765,23.3483,23.424,40.4671,40.5175,23.0372,23.3417,-0.768796,110.653,866.224,0.0,22.22222222222222,22.424074074074074
2024-03-10 20:22:39,23.3797,23.3515,23.4265,40.4608,40.4978,23.0308,23.345,-0.768796,106.713,865.731,0.0,22.22222222222222,22.425
2024-03-10 20:22:40,23.3871,23.3483,23.4261,40.4607,40.5109,23.0401,23.3483,-0.768796,109.668,864.746,0.0,22.22222222222222,22.425925925925927
2024-03-10 20:22:41,23.3757,23.3515,23.4287,40.4455,40.5011,23.0321,23.345,-0.768796,109.668,865.239,0.0,22.22222222222222,22.426851851851854
2024-03-10 20:22:42,23.3734,23.3515,23.4323,40.4379,40.5011,23.0305,23.3384,-1.09712,106.713,869.015,0.0,22.22222222222222,22.427777777777777
2024-03-10 20:22:43,23.3856,23.3515,23.4368,40.4591,40.5043,23.0311,23.345,-0.440473,110.653,861.135,0.0,22.22222222222222,22.428703703703704
2024-03-10 20:22:44,23.3729,23.345,23.4239,40.4518,40.5076,23.0353,23.3483,-0.768796,107.698,866.224,0.0,22.22222222222222,22.42962962962963
2024-03-10 20:22:45,23.3805,23.3483,23.4296,40.4612,40.5043,23.0404,23.345,-1.42544,104.743,868.522,0.0,22.22222222222222,22.430555555555557
2024-03-10 20:22:46,23.3877,23.3483,23.4373,40.4433,40.5043,23.0542,23.345,-1.42544,106.713,863.105,0.0,22.22222222222222,22.43148148148148
2024-03-10 20:22:47,23.3832,23.3778,23.436,40.4427,40.5076,23.0368,23.3483,-1.09712,108.683,867.865,0.0,22.22222222222222,22.432407407407407
2024-03-10 20:22:48,23.3814,23.3515,23.4309,40.4467,40.5043,23.0454,23.3417,-1.42544,108.683,869.015,0.0,22.22222222222222,22.433333333333334
2024-03-10 20:22:49,23.3809,23.3515,23.436,40.4479,40.5076,23.0428,23.3417,-0.440473,109.668,869.179,0.0,22.22222222222222,22.43425925925926
