TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:22:50,23.3777,23.3515,23.4438,40.4419,40.5076,23.0473,23.3417,-1.42544,105.728,869.015,0.0,22.22222222222222,22.435185185185187
2024-03-10 20:22:51,23.3694,23.3548,23.4362,40.433,40.5043,23.0482,23.3515,-0.440473,105.728,876.894,0.0,22.22222222222222,22.43611111111111
2024-03-10 20:22:52,23.3728,23.3515,23.4402,40.4537,40.5011,23.0328,23.3483,-0.768796,103.758,868.522,0.0,22.22222222222222,22.437037037037037
2024-03-10 20:22:53,23.3726,23.3483,23.4368,40.4491,40.4781,23.0552,23.3483,-0.768796,107.698,867.537,0.0,22.22222222222222,22.437962962962963
2024-03-10 20:22:54,23.3699,23.3548,23.4467,40.4459,40.5043,23.0431,23.345,0.216172,107.698,867.537,0.0,22.22222222222222,22.43888888888889
2024-03-10 20:22:55,23.3686,23.3483,23.4482,40.4324,40.5043,23.046,23.3417,-0.11215,104.743,865.895,0.0,22.22222222222222,22.439814814814817
2024-03-10 20:22:56,23.361,23.3483,23.448,40.4364,40.5076,23.049,23.3483,-0.440473,103.758,867.209,0.0,22.22222222222222,22.44074074074074
2024-03-10 20:22:57,23.3598,23.3483,23.4451,40.4426,40.5109,23.0547,23.345,-0.768796,102.773,866.388,0.0,22.22222222222222,22.441666666666666
2024-03-10 20:22:58,23.357,23.3483,23.443,40.4359,40.5043,23.0511,23.3417,-0.11215,104.743,866.716,0.0,22.22222222222222,22.442592592592593
2024-03-10 20:22:59,23.3709,23.345,23.4589,40.4416,40.5109,23.0498,23.3515,-0.768796,104.743,866.06,0.0,22.22222222222222,22.44351851851852
2024-03-10 20:23:00,23.3499,23.3515,23.4511,40.4499,40.5043,23.0569,23.3417,-0.768796,108.683,864.254,0.0,22.22222222222222,22.444444444444446
2024-03-10 20:23:01,23.3478,23.3483,23.4522,40.4437,40.5109,23.056,23.3483,-0.440473,104.743,866.388,0.0,22.22222222222222,22.44537037037037
2024-03-10 20:23:02,23.3466,23.3515,23.4632,40.4541,40.5109,23.0493,23.345,1.85779,106.713,865.567,0.0,22.22222222222222,22.446296296296296
2024-03-10 20:23:03,23.3486,23.345,23.4622,40.4545,40.5043,23.0629,23.345,-0.11215,105.728,865.731,0.0,22.22222222222222,22.447222222222223
2024-03-10 20:23:04,23.3504,23.3548,23.4664,40.439,40.5076,23.0525,23.345,0.216172,102.773,865.239,0.0,22.22222222222222,22.44814814814815
2024-03-10 20:23:05,23.368,23.3548,23.4731,40.4407,40.5076,23.053,23.345,1.20114,106.713,872.134,0.0,22.22222222222222,22.449074074074076
2024-03-10 20:23:06,23.35,23.3515,23.464,40.4576,40.5109,23.0581,23.3417,1.20114,107.698,863.761,0.0,22.22222222222222,22.45
2024-03-10 20:23:07,23.3492,23.4107,23.4593,40.4782,40.5011,23.0709,23.4107,0.872818,103.758,859.821,0.0,22.22222222222222,22.450925925925926
2024-03-10 20:23:08,23.3483,23.414,23.4614,40.4697,40.5076,23.0667,23.4107,1.20114,105.728,863.761,0.0,22.22222222222222,22.451851851851853
2024-03-10 20:23:09,23.3471,23.414,23.4531,40.464,40.5011,23.0544,23.4107,1.20114,104.743,864.418,0.0,22.22222222222222,22.45277777777778
2024-03-10 20:23:10,23.346,23.414,23.4687,40.467,40.5076,23.0695,23.4074,1.20114,106.713,865.895,0.0,22.22222222222222,22.453703703703706
2024-03-10 20:23:11,23.3664,23.4107,23.476,40.4761,40.5076,23.0699,23.4107,0.544495,103.758,864.911,0.0,22.22222222222222,22.45462962962963
2024-03-10 20:23:12,23.3655,23.414,23.4621,40.466,40.5043,23.0697,23.4107,0.544495,104.743,865.895,0.0,22.22222222222222,22.455555555555556
2024-03-10 20:23:13,23.3576,23.4074,23.4622,40.4801,40.5011,23.0516,23.4074,0.872818,102.773,866.06,0.0,22.22222222222222,22.456481481481482
2024-03-10 20:23:14,23.3661,23.414,23.4716,40.4706,40.5076,23.0619,23.4238,0.544495,103.758,866.716,0.0,22.22222222222222,22.45740740740741
2024-03-10 20:23:15,23.3516,23.4172,23.4674,40.4856,40.5011,23.0688,23.4041,0.544495,105.728,867.045,0.0,22.22222222222222,22.458333333333336
2024-03-10 20:23:16,23.3587,23.4074,23.4689,40.475,40.5109,23.0848,23.4107,0.544495,104.743,867.537,0.0,22.22222222222222,22.45925925925926
2024-03-10 20:23:17,23.3586,23.4172,23.4683,40.4723,40.5043,23.0631,23.414,0.216172,105.728,865.895,0.0,22.22222222222222,22.460185185185185
2024-03-10 20:23:18,23.3774,23.4107,23.4707,40.4658,40.5109,23.0697,23.4107,-0.11215,107.698,867.373,0.0,22.22222222222222,22.461111111111112
2024-03-10 20:23:19,23.3692,23.414,23.4795,40.4599,40.5043,23.0781,23.4074,0.544495,100.803,865.895,0.0,22.22222222222222,22.46203703703704
2024-03-10 20:23:20,23.3698,23.414,23.4701,40.4673,40.5076,23.0661,23.4074,0.544495,106.713,858.508,0.0,22.22222222222222,22.462962962962962
2024-03-10 20:23:21,23.3645,23.4107,23.4581,40.4669,40.5109,23.0803,23.414,0.544495,102.773,864.582,0.0,22.22222222222222,22.46388888888889
2024-03-10 20:23:22,23.3757,23.4172,23.4684,40.4674,40.5043,23.0829,23.4074,0.216172,107.698,863.433,0.0,22.22222222222222,22.464814814814815
2024-03-10 20:23:23,23.3753,23.4074,23.4693,40.4794,40.5076,23.0815,23.4107,0.872818,104.743,862.941,0.0,22.22222222222222,22.465740740740742
2024-03-10 20:23:24,23.3768,23.4107,23.4738,40.4608,40.5109,23.0741,23.4172,0.544495,103.758,862.284,0.0,22.22222222222222,22.46666666666667
2024-03-10 20:23:25,23.376,23.4107,23.4758,40.4677,40.5011,23.0915,23.4074,1.20114,104.743,860.642,0.0,22.22222222222222,22.46759259259259
2024-03-10 20:23:26,23.3877,23.414,23.4691,40.4807,40.5076,23.0854,23.4074,-0.440473,102.773,860.971,0.0,22.22222222222222,22.46851851851852
2024-03-10 20:23:27,23.3898,23.4205,23.4786,40.483,40.5043,23.0886,23.4074,0.544495,103.758,859.986,0.0,22.22222222222222,22.469444444444445
2024-03-10 20:23:28,23.3959,23.4172,23.476,40.4672,40.5109,23.0739,23.4107,0.872818,105.728,860.806,0.0,22.22222222222222,22.47037037037037
2024-03-10 20:23:29,23.3965,23.4172,23.4814,40.4744,40.5076,23.0901,23.4074,1.20114,107.698,861.299,0.0,22.22222222222222,22.4712962962963
2024-03-10 20:23:30,23.4046,23.4205,23.4748,40.4704,40.5011,23.0886,23.414,-0.11215,107.698,861.627,0.0,22.22222222222222,22.47222222222222
2024-03-10 20:23:31,23.4107,23.414,23.4906,40.4889,40.5011,23.0857,23.4074,0.544495,109.668,863.105,0.0,22.22222222222222,22.473148148148148
2024-03-10 20:23:32,23.4024,23.4172,23.4813,40.4785,40.5043,23.1005,23.4074,0.872818,104.743,863.269,0.0,22.22222222222222,22.474074074074075
2024-03-10 20:23:33,23.4098,23.4008,23.4809,40.4829,40.5076,23.0882,23.4074,-1.42544,109.668,861.956,0.0,22.22222222222222,22.475
2024-03-10 20:23:34,23.4257,23.4172,23.4945,40.4802,40.5043,23.1032,23.4107,-0.11215,105.728,864.418,0.0,22.22222222222222,22.475925925925928
2024-03-10 20:23:35,23.412,23.4172,23.4831,40.4934,40.5043,23.0926,23.4107,2.18611,103.758,864.582,0.0,22.22222222222222,22.47685185185185
2024-03-10 20:23:36,23.4093,23.414,23.4926,40.4814,40.5076,23.0908,23.4107,0.872818,104.743,865.075,0.0,22.22222222222222,22.477777777777778
2024-03-10 20:23:37,23.4036,23.4172,23.4909,40.4967,40.5076,23.0899,23.4041,-0.440473,103.758,863.269,0.0,22.22222222222222,22.478703703703705
2024-03-10 20:23:38,23.4126,23.414,23.4855,40.485,40.5076,23.1014,23.4107,0.872818,103.758,864.582,0.0,22.22222222222222,22.47962962962963
2024-03-10 20:23:39,23.4263,23.4172,23.5024,40.4942,40.5076,23.1094,23.414,0.216172,101.788,864.746,0.0,22.22222222222222,22.480555555555558
2024-03-10 20:23:40,23.4261,23.414,23.4928,40.4705,40.5076,23.1006,23.4107,0.872818,105.728,864.09,0.0,22.22222222222222,22.48148148148148
2024-03-10 20:23:41,23.4326,23.4172,23.4924,40.4837,40.5043,23.1098,23.4172,0.544495,106.713,863.597,0.0,22.22222222222222,22.482407407407408
2024-03-10 20:23:42,23.4313,23.414,23.4946,40.4937,40.5011,23.1143,23.4041,0.872818,104.743,863.761,0.0,22.22222222222222,22.483333333333334
2024-03-10 20:23:43,23.4322,23.4172,23.4882,40.4777,40.5043,23.1055,23.4074,0.544495,104.743,863.433,0.0,22.22222222222222,22.48425925925926
2024-03-10 20:23:44,23.4117,23.4107,23.4924,40.4929,40.5109,23.1082,23.414,0.544495,103.758,866.88,0.0,22.22222222222222,22.485185185185188
2024-03-10 20:23:45,23.4342,23.4107,23.5048,40.4977,40.5109,23.1183,23.4074,2504.66,111.638,863.105,-0.030920547078513515,22.22222222222222,22.48611111111111
2024-03-10 20:23:46,23.4218,23.4238,23.4863,40.4987,40.5043,23.1172,23.4172,2557.52,126.412,861.627,-0.028200567626410555,22.22222222222222,22.487037037037037
2024-03-10 20:23:47,23.4266,23.414,23.4771,40.4825,40.5076,23.1076,23.4074,2607.76,153.992,863.433,-0.02212579361369678,22.22222222222222,22.487962962962964
2024-03-10 20:23:48,23.4322,23.4074,23.4627,40.5004,40.5011,23.123,23.4074,2603.82,203.24,865.895,-0.01340120673628558,22.22222222222222,22.48888888888889
2024-03-10 20:23:49,23.4394,23.4107,23.4004,40.4916,40.5043,23.125,23.4172,2533.23,266.278,872.626,0.017269175038124425,22.22222222222222,22.489814814814814
2024-03-10 20:23:50,23.4341,23.4172,23.3302,40.4968,40.5109,23.122,23.4074,2534.21,360.835,894.295,0.04714929311055566,22.22222222222222,22.49074074074074
2024-03-10 20:23:51,23.427,23.4172,23.2327,40.5042,40.5043,23.1247,23.4074,2558.51,459.332,945.678,0.09323842359651265,22.22222222222222,22.491666666666667
2024-03-10 20:23:52,23.4262,23.414,23.1279,40.4958,40.5076,23.1268,23.4107,2567.37,491.836,1001.49,0.15159284593488231,22.22222222222222,22.492592592592594
2024-03-10 20:23:53,23.4171,23.4172,22.9898,40.5054,40.5109,23.1228,23.4074,2594.3,492.821,1070.6,0.23213411365564793,22.22222222222222,22.49351851851852
2024-03-10 20:23:54,23.3994,23.4107,22.8288,40.5139,40.4945,23.1243,23.4107,2605.46,492.821,1147.6,0.3322776594455611,22.22222222222222,22.494444444444444
2024-03-10 20:23:55,23.3885,23.4402,22.6483,40.5428,40.5043,23.1154,23.414,2630.41,486.911,1226.23,0.4605744620784398,22.22222222222222,22.49537037037037
2024-03-10 20:23:56,23.3953,23.414,22.4607,40.5621,40.5043,23.1185,23.414,2663.57,491.836,1301.91,0.6174269403990055,22.22222222222222,22.496296296296297
2024-03-10 20:23:57,23.3604,23.414,22.251,40.5677,40.5043,23.1357,23.4107,2680.32,485.926,1386.29,0.7804068769790703,22.22222222222222,22.497222222222224
2024-03-10 20:23:58,23.3693,23.4172,22.0633,40.6113,40.5076,23.1356,23.4074,2693.78,493.806,1468.86,0.9734248232619591,22.22222222222222,22.49814814814815
2024-03-10 20:23:59,23.361,23.4074,21.8418,40.6254,40.5043,23.1371,23.4107,2707.89,486.911,1539.94,1.187128106332712,22.22222222222222,22.499074074074073
2024-03-10 20:24:00,23.3561,23.414,21.6566,40.6488,40.5076,23.1416,23.414,2722.34,494.791,1601.01,1.3806832279448036,22.22222222222222,22.5
2024-03-10 20:24:01,23.3293,23.4205,21.454,40.6817,40.5076,23.1442,23.4107,2729.89,485.926,1644.51,1.5648982614915383,22.22222222222222,22.500925925925927
2024-03-10 20:24:02,23.3135,23.414,21.2621,40.7008,40.5011,23.1387,23.4107,2736.46,483.956,1674.88,1.7434635957455868,22.22222222222222,22.501851851851853
2024-03-10 20:24:03,23.3097,23.4107,21.0681,40.7336,40.5043,23.1416,23.4074,2745.32,485.926,1692.12,1.9247224516335595,22.22222222222222,22.50277777777778
2024-03-10 20:24:04,23.2919,23.4172,20.9032,40.7685,40.5043,23.138,23.4107,2753.86,485.926,1707.22,2.069330863370727,22.22222222222222,22.503703703703703
2024-03-10 20:24:05,23.2689,23.414,20.7225,40.7852,40.5043,23.1483,23.4074,2758.13,487.896,1710.34,2.209977815546479,22.22222222222222,22.50462962962963
2024-03-10 20:24:06,23.2524,23.4074,20.5423,40.8231,40.5043,23.1351,23.4074,2765.35,483.956,1715.92,2.3597238833961547,22.22222222222222,22.505555555555556
2024-03-10 20:24:07,23.2376,23.4764,20.3975,40.8511,40.5043,23.1499,23.4764,2770.6,485.926,1719.7,2.4783643813550054,22.22222222222222,22.506481481481483
2024-03-10 20:24:08,23.2195,23.4764,20.2527,40.8908,40.5043,23.1388,23.4797,2772.57,488.881,1721.83,2.5921335697874337,22.22222222222222,22.50740740740741
2024-03-10 20:24:09,23.1997,23.4731,20.0888,40.9172,40.5109,23.1463,23.4731,2779.47,488.881,1725.61,2.7240027114375405,22.22222222222222,22.508333333333333
2024-03-10 20:24:10,23.1798,23.4731,19.9424,40.9594,40.5142,23.1446,23.4764,2781.44,493.806,1726.76,2.836659302452711,22.22222222222222,22.50925925925926
2024-03-10 20:24:11,23.1551,23.4731,19.8249,40.9994,40.5076,23.1564,23.4764,2785.05,490.851,1735.62,2.932944184488752,22.22222222222222,22.510185185185186
2024-03-10 20:24:12,23.1243,23.4731,19.6836,41.0273,40.5503,23.1502,23.4797,2792.6,484.941,1731.85,3.0236806255171804,22.22222222222222,22.511111111111113
2024-03-10 20:24:13,23.1223,23.4764,19.5807,41.0695,40.5076,23.1437,23.4797,2790.96,485.926,1733.49,3.1152986392908955,22.22222222222222,22.51203703703704
2024-03-10 20:24:14,23.0744,23.4764,19.4406,41.1082,40.5076,23.1537,23.4731,2792.27,481.001,1735.79,3.200641546474019,22.22222222222222,22.512962962962963
2024-03-10 20:24:15,23.0615,23.4797,19.3198,41.1334,40.5076,23.1535,23.4797,2794.24,482.971,1737.43,3.2987933912710954,22.22222222222222,22.51388888888889
2024-03-10 20:24:16,23.0498,23.4731,19.2074,41.1664,40.5043,23.155,23.4731,2794.9,483.956,1741.53,3.3955675104118095,22.22222222222222,22.514814814814816
2024-03-10 20:24:17,23.0042,23.4764,19.0768,41.189,40.5043,23.1535,23.4731,2795.56,492.821,1736.94,3.461535486322282,22.22222222222222,22.515740740740743
2024-03-10 20:24:18,22.9938,23.4731,18.9668,41.2244,40.5043,23.1483,23.4764,2796.21,489.866,1738.25,3.55199792512067,22.22222222222222,22.516666666666666
2024-03-10 20:24:19,22.9643,23.4829,18.8363,41.2389,40.5011,23.1541,23.4698,2798.51,486.911,1740.22,3.6452110656575005,22.22222222222222,22.517592592592592
2024-03-10 20:24:20,22.931,23.4731,18.7387,41.2633,40.5043,23.1619,23.4698,2801.47,487.896,1740.88,3.7033949054116775,22.22222222222222,22.51851851851852
2024-03-10 20:24:21,22.9157,23.4698,18.6364,41.2766,40.5339,23.1542,23.4698,2800.15,485.926,1740.38,3.7791632554012398,22.22222222222222,22.519444444444446
2024-03-10 20:24:22,22.9032,23.4764,18.5362,41.2878,40.5043,23.1595,23.4731,2807.05,486.911,1747.93,3.8733439522157758,22.22222222222222,22.520370370370372
2024-03-10 20:24:23,22.8734,23.4731,18.434,41.2918,40.5109,23.1529,23.4731,2758.78,487.896,1741.04,3.9220385901065518,22.22222222222222,22.521296296296295
2024-03-10 20:24:24,22.85,23.4764,18.3408,41.2865,40.5043,23.1679,23.4797,2756.49,488.881,1741.7,3.985214354217163,22.22222222222222,22.522222222222222
2024-03-10 20:24:25,22.8345,23.4731,18.2676,41.2805,40.5043,23.1493,23.4731,2761.08,487.896,1742.35,4.037715709422826,22.22222222222222,22.52314814814815
2024-03-10 20:24:26,22.8166,23.4764,18.1998,41.2888,40.5011,23.1603,23.4764,2766.34,486.911,1744.16,4.086073922687195,22.22222222222222,22.524074074074075
2024-03-10 20:24:27,22.7759,23.4764,18.1053,41.3006,40.5043,23.1517,23.4797,2790.3,494.791,1739.89,4.123569348578857,22.22222222222222,22.525000000000002
2024-03-10 20:24:28,22.7531,23.4764,18.036,41.2859,40.5011,23.1731,23.4764,2827.08,485.926,1748.26,4.184657709297103,22.22222222222222,22.525925925925925
2024-03-10 20:24:29,22.7343,23.4698,17.9528,41.2846,40.5076,23.1805,23.4764,2887.16,494.791,1749.74,4.245379475950998,22.22222222222222,22.526851851851852
2024-03-10 20:24:30,22.721,23.4764,17.8769,41.2864,40.5076,23.1656,23.4731,2989.27,492.821,1751.05,4.304180573119268,22.22222222222222,22.52777777777778
2024-03-10 20:24:31,22.7059,23.4731,17.819,41.2668,40.5043,23.168,23.4731,2997.15,495.776,1752.37,4.345483423180197,22.22222222222222,22.528703703703705
2024-03-10 20:24:32,22.6945,23.4829,17.747,41.2642,40.5076,23.1642,23.4731,3017.5,489.866,1753.84,4.403060059800711,22.22222222222222,22.529629629629632
2024-03-10 20:24:33,22.6796,23.4797,17.6732,41.2647,40.5109,23.1734,23.4731,3050.34,485.926,1754.67,4.457587043994487,22.22222222222222,22.530555555555555
2024-03-10 20:24:34,22.6706,23.4797,17.6212,41.2541,40.5011,23.1843,23.4698,3058.87,505.625,1755.98,4.499229811344211,22.22222222222222,22.53148148148148
2024-03-10 20:24:35,22.6466,23.4829,17.5677,41.2386,40.5076,23.1757,23.4862,3058.54,490.851,1757.29,4.528891698910405,22.22222222222222,22.53240740740741
2024-03-10 20:24:36,22.6325,23.4764,17.4888,41.2085,40.5043,23.186,23.4698,3068.06,489.866,1756.31,4.5841164432652075,22.22222222222222,22.533333333333335
2024-03-10 20:24:37,22.6144,23.4731,17.4443,41.1845,40.5011,23.1803,23.4698,3037.86,484.941,1757.29,4.610215395565311,22.22222222222222,22.53425925925926
2024-03-10 20:24:38,22.6074,23.4764,17.3908,41.1764,40.5109,23.1876,23.4731,3045.08,489.866,1757.29,4.651679780372911,22.22222222222222,22.535185185185185
2024-03-10 20:24:39,22.5951,23.4764,17.3307,41.1538,40.5043,23.1908,23.4764,3061.5,487.896,1759.1,4.699138493786229,22.22222222222222,22.53611111111111
2024-03-10 20:24:40,22.5783,23.4764,17.2691,41.1374,40.5043,23.1854,23.4764,3004.04,492.821,1757.95,4.7360299494008435,22.22222222222222,22.537037037037038
2024-03-10 20:24:41,22.563,23.4764,17.2245,41.1235,40.5043,23.1949,23.4731,3045.08,487.896,1759.1,4.765282054759855,22.22222222222222,22.537962962962965
2024-03-10 20:24:42,22.5598,23.4731,17.1757,41.1169,40.5109,23.1956,23.4764,3021.77,494.791,1765.01,4.8221323231532045,22.22222222222222,22.53888888888889
2024-03-10 20:24:43,22.5313,23.4731,17.0896,41.115,40.5011,23.1809,23.4764,3007.65,491.836,1759.43,4.858312250930559,22.22222222222222,22.539814814814815
2024-03-10 20:24:44,22.5269,23.4764,17.0427,41.1137,40.5076,23.2046,23.4599,2999.45,485.926,1760.08,4.8980648201553,22.22222222222222,22.54074074074074
2024-03-10 20:24:45,22.5221,23.4764,16.9764,41.1155,40.5076,23.1871,23.4764,2982.04,488.881,1767.8,4.974716516876442,22.22222222222222,22.541666666666668
2024-03-10 20:24:46,22.5018,23.4764,16.9067,41.1123,40.5043,23.1845,23.4764,2941.99,491.836,1760.74,4.998985985935402,22.22222222222222,22.542592592592595
2024-03-10 20:24:47,22.4886,23.4764,16.852,41.1042,40.5076,23.1997,23.4731,2957.75,485.926,1760.58,5.035606854852506,22.22222222222222,22.543518518518518
2024-03-10 20:24:48,22.4829,23.4764,16.7801,41.0896,40.5076,23.1913,23.4764,2938.38,495.776,1760.41,5.0942564451680035,22.22222222222222,22.544444444444444
2024-03-10 20:24:49,22.4719,23.4797,16.7011,41.088,40.5273,23.1912,23.4764,2922.95,493.806,1761.07,5.156932866642763,22.22222222222222,22.54537037037037
2024-03-10 20:24:50,22.4671,23.4764,16.6355,41.0766,40.5043,23.2003,23.4731,2926.56,487.896,1761.89,5.213691785398152,22.22222222222222,22.546296296296298
2024-03-10 20:24:51,22.4458,23.4698,16.5581,41.0667,40.5076,23.2038,23.4829,2936.08,491.836,1762.71,5.266297351134959,22.22222222222222,22.547222222222224
2024-03-10 20:24:52,22.4396,23.4764,16.4798,41.0621,40.5011,23.2044,23.4797,2934.11,485.926,1768.13,5.34717890048152,22.22222222222222,22.548148148148147
2024-03-10 20:24:53,22.4175,23.4764,16.4165,41.0575,40.5109,23.2142,23.4764,2946.26,482.971,1764.68,5.373638243983147,22.22222222222222,22.549074074074074
2024-03-10 20:24:54,22.4185,23.4764,16.3365,41.0479,40.5043,23.2067,23.4764,2944.62,492.821,1760.25,5.432498368312577,22.22222222222222,22.55
2024-03-10 20:24:55,22.3963,23.4797,16.2652,41.0417,40.5043,23.198,23.4731,2935.09,486.911,1770.75,5.509021735697528,22.22222222222222,22.550925925925927
2024-03-10 20:24:56,22.3994,23.4731,16.1871,41.0365,40.5109,23.2023,23.4764,2933.78,494.791,1765.01,5.563888603689501,22.22222222222222,22.551851851851854
2024-03-10 20:24:57,22.37,23.4764,16.1012,41.0301,40.5076,23.2009,23.4764,2930.83,488.881,1765.17,5.61500035219902,22.22222222222222,22.552777777777777
2024-03-10 20:24:58,22.3745,23.4764,16.0233,41.0364,40.5076,23.204,23.4797,2935.42,487.896,1758.44,5.667117000514041,22.22222222222222,22.553703703703704
2024-03-10 20:24:59,22.3494,23.4829,15.9346,41.0238,40.5175,23.2148,23.4698,2934.11,479.031,1764.19,5.742583414586103,22.22222222222222,22.55462962962963
2024-03-10 20:25:00,22.3448,23.4764,15.8696,41.0297,40.5011,23.2092,23.4731,2935.09,481.986,1765.66,5.801484032080895,22.22222222222222,22.555555555555557
2024-03-10 20:25:01,22.3439,23.4731,15.7975,41.0377,40.5076,23.2221,23.4764,2939.36,482.971,1764.68,5.8620205633079925,22.22222222222222,22.556481481481484
2024-03-10 20:25:02,22.3293,23.4797,15.7126,41.0311,40.5043,23.2295,23.4764,2936.41,484.941,1764.68,5.924971199627272,22.22222222222222,22.557407407407407
2024-03-10 20:25:03,22.3116,23.4698,15.6421,41.0285,40.5076,23.2306,23.4764,2937.06,483.956,1765.17,5.973909655594591,22.22222222222222,22.558333333333334
2024-03-10 20:25:04,22.3116,23.4764,15.5715,41.0309,40.5109,23.2156,23.4764,2940.02,482.971,1766.49,6.041661081425702,22.22222222222222,22.55925925925926
2024-03-10 20:25:05,22.289,23.4698,15.5002,41.0368,40.5076,23.2238,23.4698,2941.0,483.956,1767.47,6.088690537347537,22.22222222222222,22.560185185185187
2024-03-10 20:25:06,22.2898,23.4764,15.4196,41.0333,40.5043,23.2328,23.4797,2944.94,488.881,1767.96,6.1634042108767595,22.22222222222222,22.561111111111114
2024-03-10 20:25:07,22.269,23.5355,15.3548,41.0345,40.5043,23.2378,23.5289,2950.85,482.971,1768.29,6.204035360513505,22.22222222222222,22.562037037037037
2024-03-10 20:25:08,22.265,23.5355,15.2999,41.0408,40.5306,23.2274,23.5256,2946.91,485.926,1769.93,6.255503657940736,22.22222222222222,22.562962962962963
2024-03-10 20:25:09,22.2612,23.5388,15.2263,41.0432,40.4945,23.2293,23.5256,2946.91,487.896,1770.75,6.321119702575157,22.22222222222222,22.56388888888889
2024-03-10 20:25:10,22.2403,23.5355,15.1588,41.0587,40.5109,23.2318,23.5289,2949.21,486.911,1770.92,6.363602414376835,22.22222222222222,22.564814814814817
2024-03-10 20:25:11,22.2364,23.5322,15.1086,41.053,40.5109,23.2348,23.5322,2952.5,480.016,1772.23,6.409946798503557,22.22222222222222,22.565740740740743
2024-03-10 20:25:12,22.2271,23.5388,15.0391,41.0564,40.5109,23.233,23.5355,2951.51,481.986,1772.07,6.463500362522154,22.22222222222222,22.566666666666666
2024-03-10 20:25:13,22.2159,23.5322,14.9932,41.04,40.5043,23.2425,23.5355,2955.12,482.971,1768.13,6.4802626001724635,22.22222222222222,22.567592592592593
2024-03-10 20:25:14,22.2259,23.5355,14.9317,41.051,40.5076,23.2405,23.5256,2954.47,490.851,1768.45,6.545597378163863,22.22222222222222,22.56851851851852
2024-03-10 20:25:15,22.2056,23.5355,14.8692,41.0558,40.5043,23.2384,23.5289,2945.93,488.881,1772.72,6.599362466705915,22.22222222222222,22.569444444444446
2024-03-10 20:25:16,22.2152,23.5388,14.8164,41.0689,40.5043,23.2498,23.5289,2954.79,486.911,1770.42,6.646858457173289,22.22222222222222,22.57037037037037
2024-03-10 20:25:17,22.2093,23.5388,14.7484,41.0673,40.5011,23.25,23.5322,2953.48,482.971,1772.39,6.71010546033127,22.22222222222222,22.571296296296296
2024-03-10 20:25:18,22.2289,23.5388,14.7142,41.0678,40.5076,23.2439,23.5289,2955.45,484.941,1778.8,6.782934198832137,22.22222222222222,22.572222222222223
2024-03-10 20:25:19,22.2216,23.5388,14.6527,41.0644,40.5076,23.2477,23.5322,2958.08,487.896,1772.89,6.80915771531446,22.22222222222222,22.57314814814815
2024-03-10 20:25:20,22.2337,23.5289,14.5993,41.0611,40.5011,23.2484,23.5256,2955.78,488.881,1772.56,6.866804629396527,22.22222222222222,22.574074074074076
2024-03-10 20:25:21,22.2427,23.5322,14.564,41.0649,40.5076,23.2543,23.5289,2956.44,487.896,1771.41,6.902169626131613,22.22222222222222,22.575
2024-03-10 20:25:22,22.2461,23.5388,14.4979,41.0456,40.5043,23.2521,23.5355,2957.42,490.851,1770.26,6.96011979342764,22.22222222222222,22.575925925925926
2024-03-10 20:25:23,22.252,23.5355,14.4367,41.0314,40.5142,23.2511,23.5289,2957.09,487.896,1776.83,7.046449885924988,22.22222222222222,22.576851851851853
2024-03-10 20:25:24,22.275,23.5355,14.4007,41.0355,40.5076,23.2639,23.5322,2959.39,488.881,1761.56,7.038631563489952,22.22222222222222,22.57777777777778
2024-03-10 20:25:25,22.2796,23.5355,14.3614,41.0409,40.5109,23.2584,23.5322,2956.44,489.866,1769.44,7.109534131929836,22.22222222222222,22.578703703703706
2024-03-10 20:25:26,22.2973,23.5388,14.3193,41.0148,40.4978,23.2639,23.5289,2955.12,482.971,1767.31,7.1546040256448205,22.22222222222222,22.57962962962963
2024-03-10 20:25:27,22.307,23.5191,14.2629,41.0033,40.5043,23.2616,23.5322,2953.81,483.956,1767.31,7.213881955714401,22.22222222222222,22.580555555555556
2024-03-10 20:25:28,22.3175,23.5355,14.2402,40.9925,40.5043,23.2571,23.5289,2949.87,486.911,1767.14,7.242958662238207,22.22222222222222,22.581481481481482
2024-03-10 20:25:29,22.3294,23.5355,14.1817,40.9753,40.5076,23.2588,23.5289,2948.56,484.941,1773.54,7.3325469672612895,22.22222222222222,22.58240740740741
2024-03-10 20:25:30,22.3486,23.5355,14.1534,40.9514,40.5043,23.2639,23.5355,2943.3,483.956,1765.83,7.343232574708439,22.22222222222222,22.583333333333336
2024-03-10 20:25:31,22.369,23.5388,14.1225,40.9415,40.5109,23.2629,23.5191,2941.66,488.881,1765.66,7.38848808848455,22.22222222222222,22.58425925925926
2024-03-10 20:25:32,22.3722,23.5355,14.0706,40.9314,40.5043,23.2658,23.5322,2935.42,487.896,1765.66,7.437855176785704,22.22222222222222,22.585185185185185
2024-03-10 20:25:33,22.3971,23.5355,14.0364,40.9201,40.5142,23.2674,23.5289,2930.17,483.956,1765.34,7.4894484839214766,22.22222222222222,22.586111111111112
2024-03-10 20:25:34,22.4312,23.5388,14.0124,40.8902,40.5109,23.2653,23.5289,2931.81,482.971,1765.17,7.540767764977855,22.22222222222222,22.58703703703704
2024-03-10 20:25:35,22.4632,23.5355,13.9876,40.8637,40.5011,23.2618,23.5289,2926.23,491.836,1770.1,7.612846798908416,22.22222222222222,22.587962962962965
2024-03-10 20:25:36,22.4668,23.5289,13.9412,40.8378,40.5043,23.2686,23.5322,2922.62,487.896,1763.53,7.629334219391043,22.22222222222222,22.58888888888889
2024-03-10 20:25:37,22.4937,23.5618,13.9237,40.8365,40.5076,23.2684,23.5289,2919.01,480.016,1762.55,7.664804878423525,22.22222222222222,22.589814814814815
2024-03-10 20:25:38,22.5365,23.5289,13.9117,40.8129,40.5043,23.2759,23.5355,2916.71,484.941,1762.55,7.713816699583107,22.22222222222222,22.590740740740742
2024-03-10 20:25:39,22.5581,23.5388,13.8793,40.8002,40.5043,23.2773,23.5322,2916.38,488.881,1769.28,7.791751339537402,22.22222222222222,22.59166666666667
2024-03-10 20:25:40,22.5851,23.5388,13.8711,40.7799,40.5043,23.2625,23.5256,2914.41,491.836,1760.08,7.782673287413528,22.22222222222222,22.592592592592595
2024-03-10 20:25:41,22.6158,23.5388,13.8336,40.7676,40.5109,23.2617,23.5289,2912.44,491.836,1755.65,7.823842511043604,22.22222222222222,22.59351851851852
2024-03-10 20:25:42,22.6412,23.5355,13.8196,40.773,40.5011,23.2751,23.5289,2913.1,485.926,1760.25,7.879534298899414,22.22222222222222,22.594444444444445
2024-03-10 20:25:43,22.6892,23.5388,13.8084,40.7635,40.5142,23.2795,23.5289,2906.53,485.926,1756.47,7.9153780451108275,22.22222222222222,22.59537037037037
2024-03-10 20:25:44,22.718,23.5322,13.8017,40.7641,40.5043,23.2742,23.5289,2909.16,486.911,1755.98,7.944801910501905,22.22222222222222,22.5962962962963
2024-03-10 20:25:45,22.7413,23.5388,13.7636,40.7521,40.5011,23.2693,23.5289,2912.11,487.896,1756.47,8.001744153183436,22.22222222222222,22.597222222222225
2024-03-10 20:25:46,22.7745,23.5453,13.7677,40.7599,40.5043,23.2766,23.5322,2905.87,491.836,1761.89,8.052452015351545,22.22222222222222,22.598148148148148
2024-03-10 20:25:47,22.7972,23.5355,13.741,40.7768,40.5011,23.2778,23.5289,2907.19,487.896,1755.16,8.065690509842534,22.22222222222222,22.599074074074075
2024-03-10 20:25:48,22.8353,23.5355,13.7354,40.7714,40.5142,23.2785,23.5256,2903.9,488.881,1754.83,8.103087077100483,22.22222222222222,22.6
2024-03-10 20:25:49,22.8921,23.5388,13.7138,40.7617,40.5109,23.2761,23.5224,2907.84,490.851,1754.34,8.170616942902749,22.22222222222222,22.600925925925928
2024-03-10 20:25:50,22.9177,23.5355,13.7202,40.7872,40.5011,23.2724,23.5289,2904.89,486.911,1754.34,8.18770898013227,22.22222222222222,22.60185185185185
2024-03-10 20:25:51,22.9575,23.5355,13.7136,40.7759,40.5109,23.274,23.5289,2901.28,487.896,1752.7,8.221322052246016,22.22222222222222,22.602777777777778
2024-03-10 20:25:52,22.9862,23.5388,13.6993,40.7639,40.5076,23.2755,23.5289,2907.84,483.956,1760.9,8.298207653322267,22.22222222222222,22.603703703703705
2024-03-10 20:25:53,23.0292,23.5355,13.7038,40.768,40.5043,23.2798,23.5322,2903.58,481.001,1753.19,8.296125054306959,22.22222222222222,22.60462962962963
2024-03-10 20:25:54,23.0429,23.5355,13.6934,40.7913,40.5109,23.2716,23.5355,2906.86,483.956,1752.2,8.312868254587782,22.22222222222222,22.605555555555558
2024-03-10 20:25:55,23.0818,23.5355,13.6921,40.7768,40.5011,23.2733,23.5322,2905.87,487.896,1752.53,8.350183386944094,22.22222222222222,22.60648148148148
2024-03-10 20:25:56,23.0898,23.5355,13.679,40.8059,40.5076,23.2738,23.5256,2907.52,487.896,1751.55,8.364267599461424,22.22222222222222,22.607407407407408
2024-03-10 20:25:57,23.1168,23.5388,13.6793,40.8064,40.5043,23.2665,23.5289,2907.52,488.881,1750.4,8.382491178110003,22.22222222222222,22.608333333333334
2024-03-10 20:25:58,23.1486,23.5355,13.6865,40.8185,40.5109,23.2802,23.5322,2906.53,492.821,1748.76,8.396466899897568,22.22222222222222,22.60925925925926
2024-03-10 20:25:59,23.1715,23.5388,13.6653,40.8304,40.5076,23.2778,23.5289,2908.17,486.911,1748.59,8.434780265402665,22.22222222222222,22.610185185185188
2024-03-10 20:26:00,23.1909,23.5388,13.6683,40.8355,40.5043,23.2777,23.5289,2908.83,487.896,1748.43,8.448558729657218,22.22222222222222,22.61111111111111
2024-03-10 20:26:01,23.214,23.5355,13.6792,40.8351,40.5109,23.2766,23.5289,2908.5,482.971,1748.26,8.458560201523403,22.22222222222222,22.612037037037037
2024-03-10 20:26:02,23.248,23.5289,13.6608,40.8551,40.5043,23.2806,23.5289,2912.77,486.911,1744.65,8.487483399878116,22.22222222222222,22.612962962962964
2024-03-10 20:26:03,23.2809,23.5388,13.6676,40.8624,40.5043,23.2832,23.5289,2911.46,487.896,1746.79,8.521028702772384,22.22222222222222,22.61388888888889
2024-03-10 20:26:04,23.2851,23.5388,13.6743,40.8714,40.5142,23.2784,23.5322,2911.13,485.926,1746.95,8.519593049055034,22.22222222222222,22.614814814814817
2024-03-10 20:26:05,23.3082,23.5289,13.6646,40.8682,40.5109,23.275,23.5322,2911.46,487.896,1747.11,8.549451905424762,22.22222222222222,22.61574074074074
2024-03-10 20:26:06,23.332,23.5355,13.6854,40.8747,40.5076,23.2882,23.5322,2911.46,486.911,1746.13,8.54731442548456,22.22222222222222,22.616666666666667
2024-03-10 20:26:07,23.3622,23.5815,13.6744,40.8573,40.5076,23.2813,23.5749,2912.44,489.866,1746.95,8.587850495342257,22.22222222222222,22.617592592592594
2024-03-10 20:26:08,23.3696,23.5782,13.6694,40.8625,40.5109,23.2696,23.5782,2907.84,490.851,1745.31,8.590770190587257,22.22222222222222,22.61851851851852
2024-03-10 20:26:09,23.3945,23.5782,13.6668,40.8723,40.5043,23.2724,23.5749,2907.19,486.911,1744.49,8.611077315628817,22.22222222222222,22.619444444444447
2024-03-10 20:26:10,23.4217,23.5848,13.6803,40.8729,40.5076,23.2735,23.5716,2904.56,489.866,1742.85,8.615098021562517,22.22222222222222,22.62037037037037
2024-03-10 20:26:11,23.4294,23.5815,13.6677,40.8631,40.5043,23.2908,23.5782,2901.28,487.896,1741.37,8.625719885764784,22.22222222222222,22.621296296296297
2024-03-10 20:26:12,23.4613,23.5815,13.6665,40.8576,40.5043,23.2837,23.5749,2898.98,490.851,1750.89,8.70228436436869,22.22222222222222,22.622222222222224
2024-03-10 20:26:13,23.478,23.5815,13.6644,40.8645,40.5076,23.2874,23.5749,2896.02,489.866,1740.71,8.6682935914938,22.22222222222222,22.62314814814815
2024-03-10 20:26:14,23.5137,23.5815,13.679,40.8573,40.5011,23.2854,23.5749,2893.4,486.911,1739.73,8.682040450274615,22.22222222222222,22.624074074074077
2024-03-10 20:26:15,23.5343,23.5815,13.6771,40.8341,40.5076,23.2735,23.5782,2891.76,489.866,1738.91,8.697801842002876,22.22222222222222,22.625
2024-03-10 20:26:16,23.5545,23.5782,13.6793,40.81,40.5043,23.2844,23.5749,2889.79,486.911,1739.56,8.716941844920333,22.22222222222222,22.625925925925927
2024-03-10 20:26:17,23.5872,23.5782,13.6839,40.8151,40.5109,23.2933,23.5946,2889.79,484.941,1739.4,8.740941965418669,22.22222222222222,22.626851851851853
2024-03-10 20:26:18,23.6118,23.5815,13.6834,40.794,40.5043,23.2856,23.5716,2886.17,482.971,1739.56,8.763902038754358,22.22222222222222,22.62777777777778
2024-03-10 20:26:19,23.6306,23.5815,13.6877,40.7748,40.5043,23.3008,23.5749,2885.85,484.941,1740.06,8.779224018238926,22.22222222222222,22.628703703703703
2024-03-10 20:26:20,23.6338,23.5782,13.6804,40.7612,40.5076,23.2951,23.5716,2886.83,482.971,1739.56,8.78596979901471,22.22222222222222,22.62962962962963
2024-03-10 20:26:21,23.6726,23.5848,13.6788,40.7576,40.5043,23.2909,23.5749,2880.59,484.941,1738.74,8.817472927555563,22.22222222222222,22.630555555555556
2024-03-10 20:26:22,23.6874,23.5848,13.6836,40.7153,40.5109,23.3003,23.5749,2881.25,485.926,1746.29,8.86462163178995,22.22222222222222,22.631481481481483
2024-03-10 20:26:23,23.6987,23.5782,13.6804,40.6931,40.5043,23.2987,23.5749,2881.58,486.911,1735.79,8.824092466575118,22.22222222222222,22.63240740740741
2024-03-10 20:26:24,23.7299,23.5848,13.6847,40.6666,40.5011,23.2945,23.5782,2880.26,488.881,1734.97,8.843606156964952,22.22222222222222,22.633333333333333
2024-03-10 20:26:25,23.7448,23.5848,13.687,40.6596,40.5109,23.2948,23.5716,2880.59,488.881,1734.64,8.85301475307247,22.22222222222222,22.63425925925926
2024-03-10 20:26:26,23.756,23.5815,13.6743,40.6542,40.5076,23.3158,23.5749,2879.28,487.896,1733.16,8.866480496425352,22.22222222222222,22.635185185185186
2024-03-10 20:26:27,23.7786,23.5749,13.6824,40.6364,40.5076,23.2966,23.5749,2879.61,494.791,1732.83,8.877542069212256,22.22222222222222,22.636111111111113
2024-03-10 20:26:28,23.7848,23.5815,13.6715,40.6287,40.5076,23.2979,23.5815,2879.61,493.806,1731.85,8.887548833098759,22.22222222222222,22.63703703703704
2024-03-10 20:26:29,23.7959,23.5782,13.6883,40.6172,40.5076,23.3127,23.5749,2878.62,485.926,1731.35,8.87997521827057,22.22222222222222,22.637962962962963
2024-03-10 20:26:30,23.8065,23.5815,13.6802,40.6098,40.5011,23.319,23.5749,2878.29,488.881,1730.21,8.890546199106288,22.22222222222222,22.63888888888889
2024-03-10 20:26:31,23.8154,23.5815,13.6856,40.6174,40.5076,23.298,23.5716,2880.92,485.926,1729.38,8.889352716844922,22.22222222222222,22.639814814814816
2024-03-10 20:26:32,23.8446,23.5782,13.6883,40.6095,40.5043,23.312,23.5782,2879.94,492.821,1731.35,8.922760329783666,22.22222222222222,22.640740740740743
2024-03-10 20:26:33,23.8386,23.588,13.673,40.6097,40.5076,23.3119,23.5749,2882.23,488.881,1731.35,8.930930792557218,22.22222222222222,22.64166666666667
2024-03-10 20:26:34,23.8541,23.5815,13.6703,40.6028,40.5076,23.3075,23.5716,2880.92,486.911,1730.86,8.944388177471255,22.22222222222222,22.642592592592592
2024-03-10 20:26:35,23.8781,23.5782,13.681,40.5974,40.5076,23.2983,23.5749,2882.56,487.896,1728.07,8.94163308389889,22.22222222222222,22.64351851851852
2024-03-10 20:26:36,23.901,23.5815,13.6784,40.5953,40.5142,23.3175,23.5716,2883.55,486.911,1730.37,8.975924282062799,22.22222222222222,22.644444444444446
2024-03-10 20:26:37,23.889,23.5815,13.6728,40.5995,40.5109,23.2978,23.5749,2884.86,490.851,1730.86,8.972844959512345,22.22222222222222,22.645370370370372
2024-03-10 20:26:38,23.9065,23.588,13.6791,40.5963,40.5142,23.3128,23.5716,2885.52,492.821,1731.35,8.985224835504022,22.22222222222222,22.6462962962963
2024-03-10 20:26:39,23.9162,23.5782,13.6705,40.5984,40.5043,23.3251,23.5749,2886.83,485.926,1731.35,9.001302197735841,22.22222222222222,22.647222222222222
2024-03-10 20:26:40,23.9247,23.5815,13.6739,40.5964,40.5043,23.3116,23.5749,2885.52,491.836,1730.86,9.003233992185862,22.22222222222222,22.64814814814815
2024-03-10 20:26:41,23.9403,23.5815,13.6753,40.6006,40.5109,23.3185,23.5749,2886.17,482.971,1730.37,9.013153479092857,22.22222222222222,22.649074074074075
2024-03-10 20:26:42,23.9564,23.5749,13.6737,40.5874,40.5175,23.3179,23.5782,2885.19,492.821,1735.29,9.05436640438811,22.22222222222222,22.650000000000002
2024-03-10 20:26:43,23.9588,23.5815,13.6668,40.6018,40.5011,23.3259,23.5716,2887.82,489.866,1730.86,9.039419776756631,22.22222222222222,22.65092592592593
2024-03-10 20:26:44,23.9882,23.5749,13.6629,40.608,40.5043,23.3334,23.5782,2888.8,490.851,1730.7,9.067828721044938,22.22222222222222,22.651851851851852
2024-03-10 20:26:45,23.9937,23.5782,13.6762,40.6106,40.5109,23.3294,23.5716,2887.49,484.941,1731.03,9.062706343237137,22.22222222222222,22.65277777777778
2024-03-10 20:26:46,24.0056,23.5749,13.6762,40.6124,40.5011,23.326,23.5749,2885.85,484.941,1730.86,9.07226803750777,22.22222222222222,22.653703703703705
2024-03-10 20:26:47,23.9955,23.5815,13.664,40.6273,40.5109,23.3272,23.5782,2886.83,493.806,1730.53,9.072382418521535,22.22222222222222,22.654629629629632
2024-03-10 20:26:48,24.0238,23.5815,13.6724,40.6296,40.5043,23.3309,23.5782,2887.49,490.851,1729.88,9.08644295319323,22.22222222222222,22.655555555555555
2024-03-10 20:26:49,24.0234,23.5815,13.6599,40.6543,40.5043,23.3337,23.5782,2885.85,483.956,1729.38,9.094434922804231,22.22222222222222,22.65648148148148
2024-03-10 20:26:50,24.034,23.5815,13.683,40.6722,40.5076,23.333,23.5782,2886.83,487.896,1728.24,9.07747783133175,22.22222222222222,22.65740740740741
2024-03-10 20:26:51,24.0253,23.5782,13.6613,40.671,40.5076,23.3291,23.5848,2885.19,489.866,1727.74,9.08624887422149,22.22222222222222,22.658333333333335
2024-03-10 20:26:52,24.043,23.5815,13.6681,40.6967,40.5109,23.329,23.5749,2881.58,487.896,1726.76,9.09064576419864,22.22222222222222,22.65925925925926
2024-03-10 20:26:53,24.048,23.5782,13.6685,40.7157,40.5109,23.3383,23.5749,2882.23,484.941,1726.43,9.09293827663713,22.22222222222222,22.660185185185185
2024-03-10 20:26:54,24.042,23.5782,13.6622,40.7182,40.5011,23.3476,23.5749,2881.58,483.956,1725.12,9.086301249441494,22.22222222222222,22.66111111111111
2024-03-10 20:26:55,24.0665,23.5815,13.6605,40.7263,40.5109,23.3326,23.5815,2879.61,485.926,1726.1,9.114411028397292,22.22222222222222,22.662037037037038
2024-03-10 20:26:56,24.0605,23.5815,13.6626,40.7417,40.5043,23.3348,23.5815,2880.59,496.761,1724.95,9.101248722456608,22.22222222222222,22.662962962962965
2024-03-10 20:26:57,24.0759,23.5749,13.6717,40.7441,40.5043,23.3346,23.5815,2875.67,491.836,1724.13,9.102433954869829,22.22222222222222,22.66388888888889
2024-03-10 20:26:58,24.0785,23.5749,13.6568,40.7418,40.5076,23.3447,23.5716,2875.34,484.941,1723.47,9.11425407881655,22.22222222222222,22.664814814814815
2024-03-10 20:26:59,24.092,23.5782,13.6652,40.742,40.5109,23.3435,23.5782,2875.67,484.941,1724.13,9.12220625907197,22.22222222222222,22.66574074074074
2024-03-10 20:27:00,24.09,23.5815,13.6636,40.7271,40.5011,23.3343,23.5716,2873.04,491.836,1724.79,9.125348169442018,22.22222222222222,22.666666666666668
2024-03-10 20:27:01,24.0773,23.5979,13.6427,40.7269,40.5241,23.3343,23.5782,2870.41,487.896,1724.46,9.130777633106375,22.22222222222222,22.667592592592595
2024-03-10 20:27:02,24.0757,23.5749,13.6443,40.7109,40.5175,23.3367,23.5749,2868.44,488.881,1724.3,9.127130560857115,22.22222222222222,22.66851851851852
2024-03-10 20:27:03,24.0807,23.5815,13.6387,40.683,40.5109,23.3457,23.5749,2865.49,493.806,1723.31,9.131159580068115,22.22222222222222,22.669444444444444
2024-03-10 20:27:04,24.0851,23.5815,13.6333,40.6652,40.5043,23.3359,23.5749,2861.88,493.806,1721.18,9.128432687093063,22.22222222222222,22.67037037037037
2024-03-10 20:27:05,24.0896,23.5848,13.6454,40.6377,40.5076,23.3462,23.5749,2858.59,498.731,1721.5,9.123490884953437,22.22222222222222,22.671296296296298
2024-03-10 20:27:06,24.0892,23.5815,13.6335,40.5903,40.5109,23.3423,23.5782,2857.28,512.52,1720.52,9.128337208471553,22.22222222222222,22.672222222222224
2024-03-10 20:27:07,24.0823,23.5815,13.6342,40.5596,40.5043,23.3487,23.5782,2850.72,495.776,1728.4,9.163479529839726,22.22222222222222,22.67314814814815
2024-03-10 20:27:08,24.0718,23.5815,13.623,40.5092,40.5109,23.3414,23.5782,2847.1,494.791,1725.44,9.148399343266002,22.22222222222222,22.674074074074074
2024-03-10 20:27:09,24.0692,23.5848,13.6225,40.4511,40.5076,23.3382,23.5782,2844.81,491.836,1719.21,9.113535456049002,22.22222222222222,22.675
2024-03-10 20:27:10,24.0535,23.5815,13.6148,40.4071,40.5109,23.3382,23.5815,2837.25,489.866,1719.37,9.107403893670172,22.22222222222222,22.675925925925927
2024-03-10 20:27:11,24.0731,23.5782,13.6168,40.3727,40.5109,23.3423,23.5749,2835.94,489.866,1719.7,9.124510221739499,22.22222222222222,22.676851851851854
2024-03-10 20:27:12,24.0791,23.5683,13.6286,40.3345,40.5043,23.349,23.5782,2832.33,493.806,1721.18,9.127297288167203,22.22222222222222,22.677777777777777
2024-03-10 20:27:13,24.0776,23.5749,13.6259,40.3052,40.5076,23.3395,23.5782,2829.37,485.926,1721.83,9.131792649099161,22.22222222222222,22.678703703703704
2024-03-10 20:27:14,24.0501,23.5815,13.6053,40.2763,40.5076,23.3527,23.5913,2825.76,485.926,1722.33,9.12841404399913,22.22222222222222,22.67962962962963
2024-03-10 20:27:15,24.075,23.588,13.6108,40.2491,40.5043,23.3492,23.5848,2824.45,485.926,1720.03,9.133156281814648,22.22222222222222,22.680555555555557
2024-03-10 20:27:16,24.073,23.5848,13.6064,40.2097,40.5043,23.3516,23.5848,2824.45,481.001,1723.47,9.153521185731831,22.22222222222222,22.681481481481484
2024-03-10 20:27:17,24.0635,23.5815,13.596,40.1745,40.5076,23.3429,23.5749,2823.46,480.016,1723.47,9.154308276961759,22.22222222222222,22.682407407407407
2024-03-10 20:27:18,24.0864,23.5782,13.5958,40.1528,40.5109,23.3511,23.5782,2823.14,512.52,1723.8,9.176266967003682,22.22222222222222,22.683333333333334
2024-03-10 20:27:19,24.0602,23.5815,13.5931,40.135,40.4978,23.358,23.5815,2821.82,488.881,1723.97,9.15661413539952,22.22222222222222,22.68425925925926
2024-03-10 20:27:20,24.0596,23.5815,13.5895,40.1071,40.5076,23.3525,23.5815,2819.85,492.821,1723.8,9.158335345092302,22.22222222222222,22.685185185185187
2024-03-10 20:27:21,24.0658,23.611,13.5844,40.0877,40.5076,23.3585,23.5815,2821.82,492.821,1723.8,9.168219604975155,22.22222222222222,22.686111111111114
2024-03-10 20:27:22,24.073,23.588,13.5984,40.0656,40.5109,23.3534,23.5782,2823.46,485.926,1723.64,9.161421129296478,22.22222222222222,22.687037037037037
2024-03-10 20:27:23,24.0669,23.5815,13.5894,40.0543,40.5109,23.3588,23.5782,2821.17,486.911,1723.64,9.163957562313012,22.22222222222222,22.687962962962963
2024-03-10 20:27:24,24.0729,23.5848,13.5855,40.0309,40.5043,23.3604,23.5782,2823.14,485.926,1724.3,9.176128711767635,22.22222222222222,22.68888888888889
2024-03-10 20:27:25,24.0742,23.588,13.5969,40.0447,40.5011,23.3587,23.5782,2822.48,490.851,1732.01,9.208281986494772,22.22222222222222,22.689814814814817
2024-03-10 20:27:26,24.0643,23.5815,13.5744,40.038,40.5011,23.3406,23.5815,2822.81,490.851,1724.79,9.180924361489081,22.22222222222222,22.690740740740743
2024-03-10 20:27:27,24.0599,23.5815,13.5736,40.0416,40.5043,23.3657,23.5749,2825.76,492.821,1724.13,9.174261661728087,22.22222222222222,22.691666666666666
2024-03-10 20:27:28,24.0601,23.5848,13.567,40.0486,40.5142,23.3695,23.5782,2823.79,488.881,1724.46,9.181967951042541,22.22222222222222,22.692592592592593
2024-03-10 20:27:29,24.0514,23.5815,13.5703,40.0412,40.5011,23.369,23.5716,2826.09,487.896,1724.46,9.171467373004356,22.22222222222222,22.69351851851852
2024-03-10 20:27:30,24.0564,23.5815,13.5649,40.0442,40.5043,23.3692,23.5749,2824.45,490.851,1724.62,9.1814196715537,22.22222222222222,22.694444444444446
2024-03-10 20:27:31,24.0642,23.5848,13.5684,40.032,40.5043,23.3559,23.5815,2824.12,486.911,1719.04,9.15546411174286,22.22222222222222,22.69537037037037
2024-03-10 20:27:32,24.053,23.5815,13.5654,40.0291,40.5142,23.3661,23.5782,2823.46,485.926,1722.65,9.167522807922241,22.22222222222222,22.696296296296296
2024-03-10 20:27:33,24.0536,23.5782,13.562,40.0386,40.5076,23.3639,23.5782,2826.42,489.866,1719.53,9.154409115599622,22.22222222222222,22.697222222222223
2024-03-10 20:27:34,24.0594,23.5815,13.5534,40.0327,40.5076,23.3607,23.5782,2819.2,497.746,1723.97,9.190643837023387,22.22222222222222,22.69814814814815
2024-03-10 20:27:35,24.04,23.5815,13.5415,40.0453,40.5043,23.3708,23.5815,2827.08,492.821,1721.18,9.169219710044825,22.22222222222222,22.699074074074076
2024-03-10 20:27:36,24.0305,23.5848,13.5498,40.063,40.5043,23.3587,23.5815,2830.03,492.821,1721.5,9.155375320075407,22.22222222222222,22.7
2024-03-10 20:27:37,24.0482,23.5782,13.545,40.0616,40.5043,23.3699,23.5749,2830.36,492.821,1721.18,9.173324613853671,22.22222222222222,22.700925925925926
2024-03-10 20:27:38,24.0388,23.5815,13.5445,40.067,40.5372,23.3691,23.5815,2828.06,493.806,1721.5,9.16725554795647,22.22222222222222,22.701851851851853
2024-03-10 20:27:39,24.0301,23.5749,13.5429,40.0791,40.4846,23.3691,23.5815,2832.99,493.806,1722.82,9.168077820034119,22.22222222222222,22.70277777777778
2024-03-10 20:27:40,24.0252,23.588,13.5315,40.0873,40.5076,23.373,23.5782,2832.99,491.836,1723.8,9.178978578121985,22.22222222222222,22.703703703703706
2024-03-10 20:27:41,24.0192,23.588,13.5362,40.0906,40.5109,23.3805,23.5848,2834.63,486.911,1724.46,9.173129964527071,22.22222222222222,22.70462962962963
2024-03-10 20:27:42,24.0135,23.5782,13.5325,40.1108,40.5109,23.3642,23.5815,2837.25,490.851,1723.64,9.167018774574343,22.22222222222222,22.705555555555556
2024-03-10 20:27:43,24.0062,23.5815,13.5192,40.1191,40.5043,23.3703,23.5749,2837.91,488.881,1723.8,9.173117999253384,22.22222222222222,22.706481481481482
2024-03-10 20:27:44,23.9923,23.5815,13.5157,40.1523,40.5109,23.3692,23.5782,2838.9,485.926,1723.97,9.164924730911777,22.22222222222222,22.70740740740741
2024-03-10 20:27:45,24.0002,23.5848,13.5174,40.1746,40.5109,23.3724,23.5782,2838.57,492.821,1724.79,9.174710330567283,22.22222222222222,22.708333333333336
2024-03-10 20:27:46,23.9999,23.5848,13.5169,40.2092,40.5043,23.3774,23.5782,2841.85,490.851,1735.95,9.234250119991625,22.22222222222222,22.70925925925926
2024-03-10 20:27:47,23.9919,23.5848,13.5191,40.2146,40.5339,23.3772,23.5782,2842.18,490.851,1724.79,9.165958174339403,22.22222222222222,22.710185185185185
2024-03-10 20:27:48,23.9956,23.5716,13.5034,40.2367,40.5109,23.3825,23.5782,2835.61,486.911,1723.97,9.178571603542427,22.22222222222222,22.711111111111112
2024-03-10 20:27:49,23.9726,23.5848,13.5012,40.2646,40.5043,23.3775,23.5782,2845.79,488.881,1722.82,9.154265207558288,22.22222222222222,22.71203703703704
2024-03-10 20:27:50,23.9887,23.5782,13.512,40.2939,40.5011,23.3826,23.5716,2845.79,494.791,1721.34,9.151030539423287,22.22222222222222,22.712962962962965
2024-03-10 20:27:51,23.9847,23.5815,13.4979,40.3231,40.5011,23.3823,23.5815,2847.1,489.866,1721.5,9.16070395169853,22.22222222222222,22.71388888888889
2024-03-10 20:27:52,23.9908,23.588,13.5018,40.3349,40.5109,23.3876,23.5815,2848.42,491.836,1721.67,9.163530572540287,22.22222222222222,22.714814814814815
2024-03-10 20:27:53,23.9803,23.5848,13.4906,40.3489,40.5076,23.3782,23.588,2847.43,486.911,1722.0,9.165898646341704,22.22222222222222,22.715740740740742
2024-03-10 20:27:54,23.9755,23.5782,13.4908,40.3625,40.5076,23.3749,23.5815,2850.06,486.911,1721.18,9.157167013755013,22.22222222222222,22.71666666666667
2024-03-10 20:27:55,23.9552,23.5848,13.4787,40.3866,40.5109,23.3901,23.5815,2849.4,487.896,1721.83,9.153460746891636,22.22222222222222,22.71759259259259
2024-03-10 20:27:56,23.963,23.5815,13.4785,40.408,40.5043,23.3922,23.5749,2852.03,486.911,1722.49,9.163961776545326,22.22222222222222,22.71851851851852
2024-03-10 20:27:57,23.9479,23.588,13.4813,40.4163,40.5076,23.3917,23.5815,2851.7,493.806,1721.83,9.144810982047062,22.22222222222222,22.719444444444445
2024-03-10 20:27:58,23.9396,23.5815,13.4637,40.4271,40.5043,23.3965,23.5815,2852.36,493.806,1723.47,9.161654461774424,22.22222222222222,22.72037037037037
2024-03-10 20:27:59,23.9248,23.5815,13.4605,40.4596,40.5076,23.3838,23.5815,2852.03,491.836,1725.61,9.162872986369175,22.22222222222222,22.7212962962963
2024-03-10 20:28:00,23.9183,23.5848,13.4602,40.4673,40.5043,23.3977,23.5815,2853.34,487.896,1726.27,9.160946548890905,22.22222222222222,22.72222222222222
2024-03-10 20:28:01,23.9209,23.5815,13.4547,40.4617,40.5043,23.3908,23.5782,2854.0,492.821,1726.76,9.170644217993026,22.22222222222222,22.723148148148148
2024-03-10 20:28:02,23.9106,23.5848,13.4708,40.4816,40.5011,23.3833,23.5815,2855.97,493.806,1727.58,9.151856085459622,22.22222222222222,22.724074074074075
2024-03-10 20:28:03,23.8831,23.5848,13.454,40.4802,40.5011,23.3905,23.5815,2854.98,488.881,1727.41,9.141576477812965,22.22222222222222,22.725
2024-03-10 20:28:04,23.884,23.5815,13.4549,40.4903,40.5011,23.3912,23.5782,2859.25,493.806,1726.43,9.136390248169592,22.22222222222222,22.725925925925928
2024-03-10 20:28:05,23.8782,23.5815,13.452,40.52,40.5043,23.3837,23.5815,2855.31,489.866,1725.44,9.128612015997998,22.22222222222222,22.72685185185185
2024-03-10 20:28:06,23.8681,23.588,13.4365,40.5197,40.5011,23.3843,23.5782,2860.56,489.866,1724.79,9.129899290680525,22.22222222222222,22.727777777777778
