TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:28:07,23.8676,23.5552,13.432,40.5145,40.5076,23.3988,23.5355,2858.92,492.821,1725.12,9.135147625067116,22.22222222222222,22.728703703703705
2024-03-10 20:28:08,23.8624,23.5355,13.4302,40.5239,40.5076,23.4011,23.5388,2856.62,491.836,1724.62,9.12952450055592,22.22222222222222,22.72962962962963
2024-03-10 20:28:09,23.8546,23.5453,13.4276,40.5258,40.5109,23.3874,23.5388,2858.27,486.911,1724.46,9.124127267015524,22.22222222222222,22.730555555555558
2024-03-10 20:28:10,23.8486,23.5453,13.4252,40.5368,40.5109,23.3997,23.5421,2856.62,488.881,1723.97,9.118385396043175,22.22222222222222,22.73148148148148
2024-03-10 20:28:11,23.8407,23.5453,13.4192,40.5273,40.5043,23.3978,23.5388,2856.3,490.851,1723.64,9.11497816613172,22.22222222222222,22.732407407407408
2024-03-10 20:28:12,23.8375,23.5453,13.4295,40.5273,40.5011,23.3876,23.5355,2855.64,488.881,1723.8,9.104015651399758,22.22222222222222,22.733333333333334
2024-03-10 20:28:13,23.8317,23.5421,13.4084,40.5147,40.5109,23.3987,23.5453,2855.97,492.821,1723.31,9.114807091641822,22.22222222222222,22.73425925925926
2024-03-10 20:28:14,23.8315,23.5453,13.4085,40.5186,40.5043,23.3952,23.5453,2852.69,490.851,1724.62,9.121473310451716,22.22222222222222,22.735185185185184
2024-03-10 20:28:15,23.8345,23.5388,13.4143,40.5053,40.4945,23.3906,23.5355,2854.33,497.746,1724.13,9.116432046340377,22.22222222222222,22.73611111111111
2024-03-10 20:28:16,23.8148,23.5421,13.3972,40.4885,40.4978,23.4001,23.5486,2853.67,492.821,1724.46,9.115901814218946,22.22222222222222,22.737037037037037
2024-03-10 20:28:17,23.8105,23.5421,13.3973,40.4741,40.5076,23.3883,23.5421,2852.03,491.836,1724.46,9.112051602271604,22.22222222222222,22.737962962962964
2024-03-10 20:28:18,23.8057,23.5486,13.3854,40.4788,40.5076,23.394,23.5421,2850.39,489.866,1724.3,9.11741842737306,22.22222222222222,22.73888888888889
2024-03-10 20:28:19,23.7921,23.5421,13.3747,40.4753,40.5043,23.3936,23.5421,2850.72,491.836,1723.64,9.111392174625598,22.22222222222222,22.739814814814814
2024-03-10 20:28:20,23.7989,23.5421,13.38,40.4692,40.5109,23.3944,23.5421,2849.73,492.821,1723.64,9.112704122737583,22.22222222222222,22.74074074074074
2024-03-10 20:28:21,23.7793,23.5453,13.3612,40.4544,40.5043,23.3826,23.5388,2843.16,495.776,1723.97,9.11374895854686,22.22222222222222,22.741666666666667
2024-03-10 20:28:22,23.7727,23.5453,13.3654,40.4486,40.5043,23.3823,23.5355,2850.06,492.821,1724.79,9.108631551046761,22.22222222222222,22.742592592592594
2024-03-10 20:28:23,23.761,23.5486,13.3647,40.4478,40.5011,23.3888,23.5421,2850.06,487.896,1724.3,9.09641921983998,22.22222222222222,22.74351851851852
2024-03-10 20:28:24,23.7556,23.5486,13.3571,40.426,40.5372,23.3811,23.5486,2850.06,490.851,1724.62,9.10003264115247,22.22222222222222,22.744444444444444
2024-03-10 20:28:25,23.7476,23.5421,13.3555,40.4262,40.5306,23.37,23.5421,2852.03,487.896,1722.98,9.085783607751383,22.22222222222222,22.74537037037037
2024-03-10 20:28:26,23.7366,23.5421,13.3288,40.4222,40.5011,23.3787,23.5421,2851.04,488.881,1726.27,9.116885427711232,22.22222222222222,22.746296296296297
2024-03-10 20:28:27,23.7267,23.5421,13.3322,40.4241,40.5076,23.3706,23.5355,2850.39,491.836,1726.76,9.107819583414079,22.22222222222222,22.747222222222224
2024-03-10 20:28:28,23.7355,23.5421,13.3375,40.4217,40.5076,23.3737,23.5552,2852.03,489.866,1727.58,9.115212894558248,22.22222222222222,22.74814814814815
2024-03-10 20:28:29,23.7056,23.5453,13.3093,40.4095,40.5076,23.3751,23.5486,2853.34,490.851,1729.06,9.121530253584949,22.22222222222222,22.749074074074073
2024-03-10 20:28:30,23.7072,23.5421,13.3153,40.4272,40.5076,23.3829,23.5421,2853.01,488.881,1728.89,9.1167733281169,22.22222222222222,22.75
2024-03-10 20:28:31,23.6986,23.5453,13.3021,40.4189,40.5043,23.3864,23.5421,2854.66,493.806,1730.86,9.131201681796567,22.22222222222222,22.750925925925927
2024-03-10 20:28:32,23.6993,23.5486,13.3016,40.4208,40.5109,23.3691,23.5421,2853.67,493.806,1733.49,9.146131878742656,22.22222222222222,22.751851851851853
2024-03-10 20:28:33,23.6824,23.5486,13.2959,40.411,40.5076,23.3548,23.5421,2852.36,491.836,1738.74,9.163949905146783,22.22222222222222,22.752777777777776
2024-03-10 20:28:34,23.6675,23.5388,13.2799,40.4172,40.5043,23.3645,23.5421,2853.67,490.851,1731.52,9.126863718001394,22.22222222222222,22.753703703703703
2024-03-10 20:28:35,23.6647,23.5421,13.282,40.4296,40.5109,23.3661,23.5421,2853.01,491.836,1731.52,9.122558427826732,22.22222222222222,22.75462962962963
2024-03-10 20:28:36,23.6554,23.5421,13.2645,40.4317,40.5076,23.3546,23.5355,2858.59,491.836,1730.7,9.125439595702387,22.22222222222222,22.755555555555556
2024-03-10 20:28:37,23.6506,23.5421,13.2617,40.4348,40.5076,23.3561,23.5453,2856.3,489.866,1730.86,9.1245266341573,22.22222222222222,22.756481481481483
2024-03-10 20:28:38,23.641,23.5388,13.2539,40.4218,40.5076,23.3519,23.5388,2857.61,490.851,1730.04,9.118623679546344,22.22222222222222,22.757407407407406
2024-03-10 20:28:39,23.626,23.5421,13.2387,40.463,40.5011,23.3591,23.5322,2861.88,491.836,1730.37,9.120538639394178,22.22222222222222,22.758333333333333
2024-03-10 20:28:40,23.6203,23.5453,13.225,40.4593,40.5109,23.3547,23.5421,2857.94,485.926,1729.71,9.124081569108336,22.22222222222222,22.75925925925926
2024-03-10 20:28:41,23.6098,23.5486,13.2183,40.4476,40.5076,23.3512,23.5355,2863.19,487.896,1731.85,9.13203046474896,22.22222222222222,22.760185185185186
2024-03-10 20:28:42,23.6065,23.5486,13.203,40.4731,40.5011,23.3619,23.5421,2864.5,493.806,1731.35,9.139936501570881,22.22222222222222,22.761111111111113
2024-03-10 20:28:43,23.596,23.5453,13.2019,40.4963,40.5043,23.3511,23.5421,2861.22,487.896,1731.19,9.130834294614205,22.22222222222222,22.762037037037036
2024-03-10 20:28:44,23.5909,23.5486,13.1968,40.4899,40.5076,23.3601,23.5421,2865.49,486.911,1730.37,9.126509359672577,22.22222222222222,22.762962962962963
2024-03-10 20:28:45,23.595,23.5453,13.182,40.5059,40.5043,23.3542,23.5125,2868.12,489.866,1729.38,9.137873387481115,22.22222222222222,22.76388888888889
2024-03-10 20:28:46,23.5824,23.5486,13.1636,40.5038,40.5043,23.3625,23.5388,2866.8,489.866,1729.06,9.141271356737573,22.22222222222222,22.764814814814816
2024-03-10 20:28:47,23.5847,23.5519,13.161,40.5277,40.5076,23.3562,23.5421,2869.76,492.821,1721.5,9.105583188515086,22.22222222222222,22.765740740740743
2024-03-10 20:28:48,23.5629,23.5486,13.1352,40.5359,40.5043,23.3578,23.5421,2867.13,495.776,1728.07,9.14384161271071,22.22222222222222,22.766666666666666
2024-03-10 20:28:49,23.5652,23.5421,13.1267,40.5318,40.4978,23.3543,23.5453,2868.12,491.836,1727.41,9.1498160017308,22.22222222222222,22.767592592592592
2024-03-10 20:28:50,23.5677,23.5453,13.1385,40.5428,40.5109,23.3635,23.5486,2870.41,489.866,1727.09,9.139970653344182,22.22222222222222,22.76851851851852
2024-03-10 20:28:51,23.5552,23.5388,13.1214,40.5358,40.5471,23.3465,23.5355,2869.43,482.971,1726.92,9.143101956331652,22.22222222222222,22.769444444444446
2024-03-10 20:28:52,23.5396,23.5453,13.0999,40.5482,40.5076,23.3651,23.5355,2870.41,486.911,1726.92,9.148272105418505,22.22222222222222,22.77037037037037
2024-03-10 20:28:53,23.5299,23.5486,13.0885,40.5583,40.5043,23.3518,23.5421,2869.43,492.821,1727.41,9.152357982513962,22.22222222222222,22.771296296296295
2024-03-10 20:28:54,23.5452,23.5453,13.0817,40.5699,40.5043,23.3467,23.5519,2865.49,485.926,1727.58,9.172632248721891,22.22222222222222,22.772222222222222
2024-03-10 20:28:55,23.5431,23.5388,13.0713,40.5712,40.5109,23.3463,23.5421,2865.16,483.956,1729.55,9.190376353787016,22.22222222222222,22.77314814814815
2024-03-10 20:28:56,23.525,23.5421,13.0535,40.5667,40.5109,23.3678,23.5453,2862.53,490.851,1729.38,9.189209754826509,22.22222222222222,22.774074074074075
2024-03-10 20:28:57,23.5281,23.5453,13.0494,40.5731,40.5109,23.3652,23.5421,2865.82,490.851,1733.16,9.21562724321219,22.22222222222222,22.775
2024-03-10 20:28:58,23.5185,23.5453,13.0426,40.5625,40.5043,23.3675,23.5421,2863.52,481.986,1730.53,9.199184143463173,22.22222222222222,22.775925925925925
2024-03-10 20:28:59,23.5165,23.5453,13.0385,40.5538,40.5043,23.3576,23.5388,2862.86,488.881,1730.53,9.201028212870227,22.22222222222222,22.776851851851852
2024-03-10 20:29:00,23.5226,23.5421,13.0257,40.5825,40.5076,23.3651,23.5453,2862.53,493.806,1733.49,9.233391203629047,22.22222222222222,22.77777777777778
2024-03-10 20:29:01,23.5029,23.5388,13.0236,40.5635,40.5043,23.3677,23.5421,2859.25,490.851,1730.37,9.201318972572606,22.22222222222222,22.778703703703705
2024-03-10 20:29:02,23.5075,23.5486,13.0126,40.5794,40.5109,23.3517,23.5388,2858.27,487.896,1730.04,9.213259105474194,22.22222222222222,22.77962962962963
2024-03-10 20:29:03,23.4896,23.5519,13.0102,40.5537,40.5043,23.352,23.5421,2861.55,490.851,1729.71,9.197897164614185,22.22222222222222,22.780555555555555
2024-03-10 20:29:04,23.4973,23.5519,12.9963,40.5397,40.5043,23.3523,23.5421,2860.89,494.791,1730.21,9.21952002575621,22.22222222222222,22.78148148148148
2024-03-10 20:29:05,23.476,23.5486,12.9769,40.5469,40.5076,23.352,23.5421,2861.22,493.806,1731.19,9.223072930083802,22.22222222222222,22.78240740740741
2024-03-10 20:29:06,23.4721,23.5453,12.9658,40.5452,40.5109,23.3577,23.5388,2859.58,492.821,1730.7,9.22678555508454,22.22222222222222,22.783333333333335
2024-03-10 20:29:07,23.468,23.4829,12.964,40.5271,40.5109,23.3431,23.4829,2861.22,494.791,1730.86,9.225618474062532,22.22222222222222,22.784259259259258
2024-03-10 20:29:08,23.4512,23.4829,12.9543,40.5085,40.5109,23.3552,23.4797,2860.89,488.881,1730.86,9.219382574294274,22.22222222222222,22.785185185185185
2024-03-10 20:29:09,23.4592,23.4797,12.9487,40.5063,40.4978,23.3615,23.4829,2859.91,497.746,1729.71,9.225194013844062,22.22222222222222,22.78611111111111
2024-03-10 20:29:10,23.4664,23.4764,12.9575,40.4903,40.5043,23.3527,23.4829,2862.21,491.836,1730.21,9.226455956448856,22.22222222222222,22.787037037037038
2024-03-10 20:29:11,23.4561,23.4764,12.934,40.4614,40.5043,23.3581,23.4829,2858.59,495.776,1737.59,9.277448862592344,22.22222222222222,22.78796296296296
2024-03-10 20:29:12,23.4512,23.4829,12.9402,40.4439,40.5109,23.3566,23.4797,2861.55,489.866,1729.38,9.22387277209392,22.22222222222222,22.788888888888888
2024-03-10 20:29:13,23.46,23.4829,12.9404,40.4224,40.5109,23.3453,23.4764,2857.28,491.836,1729.55,9.232327115806067,22.22222222222222,22.789814814814815
2024-03-10 20:29:14,23.4524,23.4895,12.9199,40.4004,40.5011,23.3539,23.4764,2854.66,486.911,1729.71,9.244503682109558,22.22222222222222,22.79074074074074
2024-03-10 20:29:15,23.442,23.4862,12.9202,40.3955,40.5076,23.3579,23.4764,2856.95,496.761,1729.71,9.235112161634978,22.22222222222222,22.791666666666668
2024-03-10 20:29:16,23.4433,23.4862,12.9242,40.3857,40.5043,23.3649,23.4797,2854.66,490.851,1729.38,9.23098088449559,22.22222222222222,22.79259259259259
2024-03-10 20:29:17,23.436,23.4829,12.9115,40.3733,40.5011,23.3606,23.4829,2855.31,488.881,1729.38,9.235719626096705,22.22222222222222,22.793518518518518
2024-03-10 20:29:18,23.428,23.4895,12.8872,40.3704,40.5109,23.3667,23.4829,2854.98,491.836,1723.31,9.21755668469469,22.22222222222222,22.794444444444444
2024-03-10 20:29:19,23.4424,23.4862,12.897,40.37,40.5043,23.3625,23.4764,2853.01,498.731,1730.04,9.2575920276389,22.22222222222222,22.79537037037037
2024-03-10 20:29:20,23.4319,23.4961,12.8858,40.3421,40.5043,23.3561,23.4764,2857.61,494.791,1733.32,9.275759269029423,22.22222222222222,22.796296296296298
2024-03-10 20:29:21,23.4334,23.4829,12.8873,40.3319,40.5043,23.3564,23.4829,2855.31,490.851,1729.88,9.257350312872765,22.22222222222222,22.79722222222222
2024-03-10 20:29:22,23.4336,23.4895,12.8931,40.3262,40.5043,23.3546,23.4698,2853.67,489.866,1729.88,9.252434641510632,22.22222222222222,22.798148148148147
2024-03-10 20:29:23,23.432,23.4862,12.8835,40.3221,40.5043,23.3513,23.4731,2853.01,488.881,1737.1,9.298103224138456,22.22222222222222,22.799074074074074
2024-03-10 20:29:24,23.4293,23.4862,12.8808,40.3212,40.5142,23.3662,23.4797,2850.72,494.791,1730.37,9.26207983187638,22.22222222222222,22.8
2024-03-10 20:29:25,23.4335,23.4829,12.8829,40.314,40.5109,23.3711,23.4797,2852.03,490.851,1730.86,9.26654705564015,22.22222222222222,22.800925925925927
2024-03-10 20:29:26,23.4324,23.4862,12.8773,40.327,40.5043,23.3698,23.4797,2852.03,480.016,1735.62,9.295993982853052,22.22222222222222,22.80185185185185
2024-03-10 20:29:27,23.4344,23.4862,12.8684,40.33,40.5043,23.3652,23.4797,2850.39,483.956,1732.18,9.28715004110212,22.22222222222222,22.802777777777777
2024-03-10 20:29:28,23.4257,23.4797,12.8559,40.3184,40.5076,23.3659,23.4731,2851.37,487.896,1732.18,9.290490110206434,22.22222222222222,22.803703703703704
2024-03-10 20:29:29,23.431,23.4928,12.8631,40.3221,40.5011,23.3536,23.4797,2850.06,489.866,1733.49,9.295844954303787,22.22222222222222,22.80462962962963
2024-03-10 20:29:30,23.4227,23.4862,12.8604,40.3265,40.5043,23.3616,23.4797,2851.04,490.851,1734.64,9.297082635007376,22.22222222222222,22.805555555555557
2024-03-10 20:29:31,23.4196,23.4862,12.8622,40.3401,40.5076,23.3515,23.4829,2849.73,483.956,1734.8,9.293626735152793,22.22222222222222,22.80648148148148
2024-03-10 20:29:32,23.4107,23.4764,12.8523,40.3588,40.5076,23.3598,23.4764,2852.03,488.881,1733.82,9.28925650165386,22.22222222222222,22.807407407407407
2024-03-10 20:29:33,23.4344,23.4862,12.8623,40.3603,40.5043,23.3482,23.4797,2853.67,494.791,1734.97,9.30747905985437,22.22222222222222,22.808333333333334
2024-03-10 20:29:34,23.4179,23.4829,12.8527,40.3743,40.5076,23.3632,23.4764,2854.98,488.881,1733.82,9.295239126313962,22.22222222222222,22.80925925925926
2024-03-10 20:29:35,23.417,23.4862,12.8558,40.371,40.5011,23.3653,23.4797,2857.94,484.941,1732.34,9.28378846292145,22.22222222222222,22.810185185185183
2024-03-10 20:29:36,23.406,23.4829,12.8428,40.3807,40.5076,23.3538,23.4829,2859.25,488.881,1732.01,9.283777717517056,22.22222222222222,22.81111111111111
2024-03-10 20:29:37,23.4105,23.4862,12.8449,40.3912,40.4945,23.3777,23.4764,2857.94,489.866,1723.47,9.240101221023844,22.22222222222222,22.812037037037037
2024-03-10 20:29:38,23.4205,23.4862,12.8457,40.4371,40.5043,23.357,23.4797,2861.22,494.791,1729.55,9.280772347259022,22.22222222222222,22.812962962962963
2024-03-10 20:29:39,23.4135,23.4862,12.8522,40.4435,40.5043,23.3681,23.4797,2861.88,487.896,1727.25,9.256598275124839,22.22222222222222,22.81388888888889
2024-03-10 20:29:40,23.3894,23.4895,12.8383,40.4554,40.5076,23.3665,23.4797,2858.59,495.776,1726.59,9.244124717839883,22.22222222222222,22.814814814814813
2024-03-10 20:29:41,23.4093,23.4895,12.8328,40.4657,40.5043,23.3547,23.4862,2866.8,488.881,1730.21,9.28580645199605,22.22222222222222,22.81574074074074
2024-03-10 20:29:42,23.3906,23.4895,12.8311,40.4665,40.5076,23.3582,23.4731,2869.1,489.866,1727.91,9.258557078719132,22.22222222222222,22.816666666666666
2024-03-10 20:29:43,23.3938,23.4862,12.8475,40.4969,40.5043,23.3669,23.4797,2869.43,495.776,1727.09,9.242595069742995,22.22222222222222,22.817592592592593
2024-03-10 20:29:44,23.3993,23.4829,12.836,40.5043,40.5109,23.3651,23.4797,2871.73,485.926,1727.41,9.259208829916453,22.22222222222222,22.81851851851852
2024-03-10 20:29:45,23.3964,23.4895,12.8272,40.5091,40.5109,23.364,23.4764,2873.04,486.911,1736.94,9.31549138413133,22.22222222222222,22.819444444444443
2024-03-10 20:29:46,23.4045,23.4829,12.8206,40.5422,40.5273,23.3618,23.4797,2873.04,484.941,1727.74,9.279037964094243,22.22222222222222,22.82037037037037
2024-03-10 20:29:47,23.3944,23.4829,12.8313,40.5445,40.5043,23.3625,23.4764,2874.35,492.821,1728.07,9.262571165187394,22.22222222222222,22.821296296296296
2024-03-10 20:29:48,23.4024,23.4731,12.8223,40.5606,40.5076,23.3545,23.4797,2873.7,493.806,1728.4,9.279249794092442,22.22222222222222,22.822222222222223
2024-03-10 20:29:49,23.4008,23.4797,12.8213,40.5768,40.5076,23.3673,23.4829,2876.65,490.851,1729.06,9.282266702365455,22.22222222222222,22.82314814814815
2024-03-10 20:29:50,23.3989,23.4797,12.8301,40.5758,40.5109,23.3686,23.4764,2876.32,509.565,1727.58,9.26494153106436,22.22222222222222,22.824074074074073
2024-03-10 20:29:51,23.4156,23.4862,12.828,40.5752,40.5043,23.3595,23.4764,2876.0,491.836,1726.59,9.276103426429612,22.22222222222222,22.825
2024-03-10 20:29:52,23.4085,23.4797,12.8245,40.5837,40.5142,23.3675,23.4797,2874.35,486.911,1724.95,9.264141459187018,22.22222222222222,22.825925925925926
2024-03-10 20:29:53,23.416,23.4829,12.8221,40.5993,40.5076,23.3665,23.4829,2874.03,490.851,1725.44,9.275440988690145,22.22222222222222,22.826851851851853
2024-03-10 20:29:54,23.4095,23.4862,12.831,40.5914,40.5076,23.3671,23.4731,2875.01,494.791,1724.46,9.25669706474765,22.22222222222222,22.827777777777776
2024-03-10 20:29:55,23.4131,23.4797,12.8121,40.5983,40.5011,23.3626,23.4764,2872.38,490.851,1741.37,9.36734959166872,22.22222222222222,22.828703703703702
2024-03-10 20:29:56,23.4309,23.4829,12.825,40.6108,40.5241,23.3625,23.4731,2869.76,489.866,1728.24,9.301016532829824,22.22222222222222,22.82962962962963
2024-03-10 20:29:57,23.4284,23.4895,12.8158,40.601,40.5043,23.3563,23.4764,2870.09,490.851,1728.4,9.307753836427402,22.22222222222222,22.830555555555556
2024-03-10 20:29:58,23.4264,23.4797,12.8168,40.6085,40.5043,23.3471,23.4764,2868.44,481.001,1728.73,9.306899302764938,22.22222222222222,22.831481481481482
2024-03-10 20:29:59,23.431,23.4829,12.8287,40.6039,40.5076,23.3609,23.4829,2867.46,485.926,1730.21,9.308457972485957,22.22222222222222,22.832407407407405
2024-03-10 20:30:00,23.4255,23.4829,12.8201,40.5984,40.5043,23.3623,23.4862,2865.82,488.881,1734.47,9.334104991121976,22.22222222222222,22.833333333333332
2024-03-10 20:30:01,23.4211,23.4829,12.8186,40.6073,40.5076,23.3615,23.4731,2864.18,488.881,1731.35,9.314766834037135,22.22222222222222,22.83425925925926
2024-03-10 20:30:02,23.4275,23.4862,12.8249,40.5958,40.5043,23.3562,23.4797,2860.89,488.881,1732.01,9.318405561548246,22.22222222222222,22.835185185185185
2024-03-10 20:30:03,23.4358,23.4829,12.8189,40.5958,40.5011,23.368,23.4797,2863.85,488.881,1732.18,9.331889387788868,22.22222222222222,22.836111111111112
2024-03-10 20:30:04,23.4461,23.4862,12.8191,40.5967,40.5076,23.3552,23.4797,2859.58,495.776,1726.27,9.30889731165926,22.22222222222222,22.837037037037035
2024-03-10 20:30:05,23.4417,23.4895,12.8139,40.5925,40.5076,23.3581,23.4797,2856.62,489.866,1729.71,9.328149654186946,22.22222222222222,22.837962962962962
2024-03-10 20:30:06,23.4404,23.4862,12.8112,40.5714,40.5109,23.3505,23.4797,2857.61,488.881,1729.55,9.328515473908308,22.22222222222222,22.83888888888889
2024-03-10 20:30:07,23.4464,23.4172,12.8226,40.5646,40.5043,23.3668,23.414,2856.62,495.776,1728.89,9.320218293406237,22.22222222222222,22.839814814814815
2024-03-10 20:30:08,23.4425,23.414,12.8215,40.5566,40.5076,23.3556,23.4074,2855.31,490.851,1728.73,9.316899552732087,22.22222222222222,22.840740740740742
2024-03-10 20:30:09,23.434,23.414,12.8161,40.54,40.5109,23.3608,23.414,2854.33,489.866,1728.24,9.311540128035693,22.22222222222222,22.841666666666665
2024-03-10 20:30:10,23.4475,23.414,12.8266,40.5222,40.5043,23.3458,23.414,2851.7,481.001,1728.07,9.31325482939088,22.22222222222222,22.84259259259259
2024-03-10 20:30:11,23.4553,23.4172,12.8248,40.5247,40.5043,23.3527,23.4074,2852.03,484.941,1727.91,9.320809794528499,22.22222222222222,22.84351851851852
2024-03-10 20:30:12,23.4419,23.414,12.8186,40.5177,40.5011,23.3557,23.4107,2847.76,480.016,1728.4,9.317138244211526,22.22222222222222,22.844444444444445
2024-03-10 20:30:13,23.4362,23.4172,12.8174,40.5157,40.5043,23.3575,23.4107,2851.04,485.926,1729.22,9.317609962186683,22.22222222222222,22.845370370370368
2024-03-10 20:30:14,23.4337,23.4205,12.8216,40.5031,40.5109,23.3653,23.4107,2848.75,483.956,1729.71,9.314369572742924,22.22222222222222,22.846296296296295
2024-03-10 20:30:15,23.4265,23.4205,12.8092,40.5015,40.5043,23.3464,23.4107,2853.34,491.836,1736.44,9.355192022140056,22.22222222222222,22.84722222222222
2024-03-10 20:30:16,23.4362,23.4172,12.8259,40.4946,40.5043,23.3565,23.4172,2849.07,488.881,1730.37,9.31634314264188,22.22222222222222,22.848148148148148
2024-03-10 20:30:17,23.4375,23.4074,12.8173,40.4928,40.5011,23.3509,23.4107,2845.79,489.866,1730.04,9.32325742522149,22.22222222222222,22.849074074074075
2024-03-10 20:30:18,23.4379,23.4172,12.8171,40.4867,40.4978,23.3505,23.4107,2849.4,483.956,1729.06,9.318502593930054,22.22222222222222,22.849999999999998
2024-03-10 20:30:19,23.4349,23.414,12.8076,40.4907,40.5076,23.3489,23.414,2848.75,485.926,1728.24,9.319783610946951,22.22222222222222,22.850925925925925
2024-03-10 20:30:20,23.4377,23.4205,12.8267,40.4946,40.5011,23.341,23.4074,2849.73,485.926,1727.09,9.29929703166447,22.22222222222222,22.85185185185185
2024-03-10 20:30:21,23.4348,23.4205,12.8193,40.4947,40.5076,23.349,23.4205,2850.72,485.926,1727.41,9.30496448401334,22.22222222222222,22.852777777777778
2024-03-10 20:30:22,23.4239,23.4172,12.8145,40.4962,40.5076,23.3336,23.4172,2848.42,486.911,1727.41,9.299617558917733,22.22222222222222,22.853703703703705
2024-03-10 20:30:23,23.4203,23.4172,12.8169,40.4898,40.5043,23.3415,23.4041,2851.37,487.896,1730.04,9.308509047154805,22.22222222222222,22.854629629629628
2024-03-10 20:30:24,23.4114,23.414,12.8085,40.4775,40.5043,23.3427,23.414,2849.07,486.911,1725.94,9.286011029252244,22.22222222222222,22.855555555555554
2024-03-10 20:30:25,23.4157,23.414,12.8082,40.4768,40.5011,23.3412,23.4172,2851.04,489.866,1725.77,9.289124663924868,22.22222222222222,22.85648148148148
2024-03-10 20:30:26,23.4148,23.437,12.816,40.4756,40.5241,23.3349,23.4107,2851.37,488.881,1733.49,9.323025530301665,22.22222222222222,22.857407407407408
2024-03-10 20:30:27,23.4216,23.414,12.8265,40.4771,40.5043,23.3287,23.4074,2851.7,485.926,1726.1,9.280040004513953,22.22222222222222,22.858333333333334
2024-03-10 20:30:28,23.4071,23.4172,12.8205,40.463,40.5043,23.3371,23.414,2854.0,485.926,1725.94,9.271735502766392,22.22222222222222,22.859259259259257
2024-03-10 20:30:29,23.4036,23.414,12.8122,40.4639,40.5109,23.3272,23.4107,2851.7,491.836,1721.83,9.253850441905985,22.22222222222222,22.860185185185184
2024-03-10 20:30:30,23.3998,23.4238,12.8182,40.4617,40.5043,23.3284,23.4107,2852.03,488.881,1726.76,9.27175945970027,22.22222222222222,22.86111111111111
2024-03-10 20:30:31,23.402,23.414,12.8165,40.4805,40.5076,23.3181,23.414,2851.37,485.926,1721.5,9.246922958452991,22.22222222222222,22.862037037037037
2024-03-10 20:30:32,23.4018,23.4172,12.8161,40.4567,40.5043,23.3209,23.4107,2851.37,489.866,1728.4,9.284161259848625,22.22222222222222,22.86296296296296
2024-03-10 20:30:33,23.4055,23.4172,12.8085,40.4676,40.5109,23.3281,23.414,2849.73,497.746,1729.88,9.302030254360643,22.22222222222222,22.863888888888887
2024-03-10 20:30:34,23.4065,23.4205,12.8243,40.4619,40.5043,23.3216,23.4107,2852.69,483.956,1730.53,9.292529180591268,22.22222222222222,22.864814814814814
2024-03-10 20:30:35,23.4015,23.4172,12.8105,40.4587,40.5076,23.3303,23.4074,2854.66,488.881,1730.7,9.301170327698658,22.22222222222222,22.86574074074074
2024-03-10 20:30:36,23.4035,23.414,12.8063,40.4779,40.5109,23.3154,23.4074,2853.67,488.881,1738.25,9.347214405783133,22.22222222222222,22.866666666666667
2024-03-10 20:30:37,23.4031,23.4698,12.8059,40.5034,40.5043,23.3292,23.4172,2856.95,486.911,1731.52,9.311024701798718,22.22222222222222,22.86759259259259
2024-03-10 20:30:38,23.4006,23.4074,12.8038,40.4998,40.5076,23.3258,23.414,2856.3,486.911,1732.34,9.315082526974768,22.22222222222222,22.868518518518517
2024-03-10 20:30:39,23.3837,23.4172,12.7959,40.4938,40.5076,23.3253,23.4107,2852.69,489.866,1731.85,9.304538531941404,22.22222222222222,22.869444444444444
2024-03-10 20:30:40,23.3897,23.414,12.8004,40.4817,40.5043,23.3206,23.4074,2856.3,487.896,1730.86,9.300537100855902,22.22222222222222,22.87037037037037
2024-03-10 20:30:41,23.3878,23.414,12.8043,40.4873,40.5043,23.3094,23.4107,2855.97,491.836,1729.71,9.289267003997768,22.22222222222222,22.871296296296297
2024-03-10 20:30:42,23.3879,23.414,12.79,40.4965,40.5043,23.3159,23.4107,2856.3,494.791,1727.25,9.288676854169989,22.22222222222222,22.87222222222222
2024-03-10 20:30:43,23.3994,23.4205,12.7978,40.4927,40.5076,23.32,23.414,2855.64,489.866,1733.98,9.328124500725698,22.22222222222222,22.873148148148147
2024-03-10 20:30:44,23.4032,23.4172,12.8062,40.5001,40.5142,23.3288,23.414,2852.36,492.821,1724.79,9.274659954689737,22.22222222222222,22.874074074074073
2024-03-10 20:30:45,23.3977,23.414,12.7982,40.4897,40.4912,23.3196,23.4107,2853.01,485.926,1723.47,9.269748324017792,22.22222222222222,22.875
2024-03-10 20:30:46,23.3804,23.4041,12.7995,40.4871,40.5109,23.3118,23.4172,2854.0,488.881,1723.47,9.253481771932618,22.22222222222222,22.875925925925927
2024-03-10 20:30:47,23.3998,23.414,12.7901,40.4734,40.5109,23.313,23.4107,2849.07,487.896,1722.49,9.273392652068571,22.22222222222222,22.87685185185185
2024-03-10 20:30:48,23.388,23.4107,12.7951,40.4924,40.5076,23.3301,23.414,2848.09,489.866,1721.83,9.25516101233698,22.22222222222222,22.877777777777776
2024-03-10 20:30:49,23.3935,23.4172,12.7972,40.4775,40.5043,23.3156,23.4172,2844.15,496.761,1720.19,9.249313499871999,22.22222222222222,22.878703703703703
2024-03-10 20:30:50,23.3898,23.4205,12.7868,40.4733,40.5109,23.3062,23.4107,2849.4,493.806,1721.01,9.259573662680346,22.22222222222222,22.87962962962963
2024-03-10 20:30:51,23.3911,23.4172,12.7901,40.4852,40.5043,23.3206,23.4074,2843.16,483.956,1721.34,9.25960223624102,22.22222222222222,22.880555555555553
2024-03-10 20:30:52,23.3964,23.4172,12.7992,40.48,40.5109,23.3111,23.4074,2840.87,487.896,1723.15,9.266016110067715,22.22222222222222,22.88148148148148
2024-03-10 20:30:53,23.3896,23.4172,12.7965,40.4854,40.5109,23.3151,23.4041,2840.87,487.896,1723.64,9.265065030144411,22.22222222222222,22.882407407407406
2024-03-10 20:30:54,23.3898,23.4172,12.7821,40.4766,40.5076,23.3191,23.4107,2838.9,493.806,1724.62,9.283109703087275,22.22222222222222,22.883333333333333
2024-03-10 20:30:55,23.401,23.4172,12.791,40.486,40.5011,23.3137,23.4074,2841.19,488.881,1725.12,9.287814433474075,22.22222222222222,22.88425925925926
2024-03-10 20:30:56,23.3962,23.4107,12.7908,40.4763,40.5043,23.3162,23.414,2838.9,482.971,1732.67,9.324418234369757,22.22222222222222,22.885185185185183
2024-03-10 20:30:57,23.4109,23.414,12.7896,40.4853,40.5011,23.3302,23.4107,2835.61,488.881,1727.58,9.310964677531398,22.22222222222222,22.88611111111111
2024-03-10 20:30:58,23.3962,23.414,12.7812,40.4964,40.5109,23.3131,23.414,2836.93,491.836,1727.25,9.303664387002561,22.22222222222222,22.887037037037036
2024-03-10 20:30:59,23.4011,23.4172,12.779,40.4942,40.5043,23.313,23.4107,2836.6,488.881,1728.24,9.315223386357745,22.22222222222222,22.887962962962963
2024-03-10 20:31:00,23.3951,23.4205,12.7805,40.4698,40.5043,23.3207,23.414,2839.22,492.821,1728.24,9.308646139354073,22.22222222222222,22.88888888888889
2024-03-10 20:31:01,23.3932,23.4205,12.7849,40.4844,40.5109,23.3124,23.4107,2838.57,484.941,1728.07,9.30220614134652,22.22222222222222,22.889814814814812
2024-03-10 20:31:02,23.374,23.4205,12.7594,40.4865,40.5043,23.313,23.4107,2837.25,493.806,1726.1,9.297119671538134,22.22222222222222,22.89074074074074
2024-03-10 20:31:03,23.3881,23.414,12.7832,40.5022,40.5142,23.3089,23.4107,2839.22,493.806,1728.73,9.302776392690753,22.22222222222222,22.891666666666666
2024-03-10 20:31:04,23.3807,23.4205,12.7852,40.494,40.5142,23.314,23.414,2841.19,493.806,1730.04,9.301573797944881,22.22222222222222,22.892592592592592
2024-03-10 20:31:05,23.3885,23.4107,12.775,40.4747,40.5076,23.3079,23.414,2840.54,493.806,1730.86,9.321791857812523,22.22222222222222,22.89351851851852
2024-03-10 20:31:06,23.3834,23.414,12.7693,40.4764,40.5076,23.3113,23.414,2840.21,485.926,1731.68,9.326735311139613,22.22222222222222,22.894444444444442
2024-03-10 20:31:07,23.3786,23.3548,12.7716,40.4847,40.5109,23.3124,23.345,2839.22,495.776,1731.03,9.316997933871205,22.22222222222222,22.89537037037037
2024-03-10 20:31:08,23.3754,23.3483,12.7732,40.4751,40.5043,23.3098,23.345,2842.84,487.896,1729.38,9.303904852468285,22.22222222222222,22.896296296296295
2024-03-10 20:31:09,23.3892,23.3515,12.766,40.4819,40.5076,23.305,23.345,2841.52,496.761,1729.38,9.322333292028171,22.22222222222222,22.897222222222222
2024-03-10 20:31:10,23.3862,23.3515,12.7693,40.4678,40.5109,23.3023,23.345,2841.52,492.821,1728.56,9.312387119211811,22.22222222222222,22.89814814814815
2024-03-10 20:31:11,23.3764,23.3548,12.7635,40.4617,40.5109,23.3053,23.3417,2843.82,495.776,1728.24,9.307155296699909,22.22222222222222,22.899074074074072
2024-03-10 20:31:12,23.3933,23.3515,12.7574,40.4513,40.5043,23.3139,23.345,2845.79,491.836,1728.56,9.329052563481325,22.22222222222222,22.9
2024-03-10 20:31:13,23.3949,23.345,12.7545,40.4561,40.5043,23.3073,23.3483,2845.79,514.49,1728.4,9.332135755716982,22.22222222222222,22.900925925925925
2024-03-10 20:31:14,23.4041,23.3548,12.7599,40.4544,40.4879,23.3049,23.345,2846.78,495.776,1728.4,9.33546853605153,22.22222222222222,22.901851851851852
2024-03-10 20:31:15,23.379,23.3483,12.7504,40.4613,40.5043,23.3014,23.345,2845.79,489.866,1728.4,9.321786595730757,22.22222222222222,22.902777777777775
2024-03-10 20:31:16,23.3968,23.3515,12.7597,40.4537,40.5076,23.3077,23.345,2848.42,496.761,1725.61,9.314182147234641,22.22222222222222,22.9037037037037
2024-03-10 20:31:17,23.3918,23.3548,12.7523,40.4537,40.5043,23.301,23.3515,2847.76,489.866,1733.16,9.357044867603431,22.22222222222222,22.90462962962963
2024-03-10 20:31:18,23.3873,23.3515,12.7535,40.4724,40.5076,23.2967,23.3351,2846.12,495.776,1728.89,9.328991254393285,22.22222222222222,22.905555555555555
2024-03-10 20:31:19,23.3717,23.3515,12.7465,40.467,40.5109,23.3045,23.3417,2844.48,493.806,1729.06,9.322363076324345,22.22222222222222,22.90648148148148
2024-03-10 20:31:20,23.3729,23.3483,12.7505,40.4593,40.5043,23.2961,23.3351,2846.78,494.791,1725.77,9.302172786243277,22.22222222222222,22.907407407407405
2024-03-10 20:31:21,23.3786,23.3483,12.7428,40.4354,40.5043,23.2931,23.3417,2845.46,486.911,1729.88,9.336088834512484,22.22222222222222,22.90833333333333
2024-03-10 20:31:22,23.3588,23.3483,12.745,40.4421,40.5043,23.2894,23.3417,2844.15,493.806,1729.38,9.314084371463267,22.22222222222222,22.909259259259258
2024-03-10 20:31:23,23.3418,23.3515,12.7332,40.4346,40.5076,23.2931,23.345,2846.45,489.866,1728.56,9.305106951451974,22.22222222222222,22.910185185185185
2024-03-10 20:31:24,23.3622,23.3515,12.7478,40.4229,40.5011,23.2897,23.3417,2846.45,490.851,1728.07,9.307555109367994,22.22222222222222,22.91111111111111
2024-03-10 20:31:25,23.3463,23.3581,12.7353,40.4356,40.5043,23.2933,23.345,2846.45,493.806,1721.67,9.270113729166262,22.22222222222222,22.912037037037035
2024-03-10 20:31:26,23.3554,23.3745,12.7482,40.4279,40.5043,23.2818,23.3384,2845.79,494.791,1728.56,9.3038789713479,22.22222222222222,22.91296296296296
2024-03-10 20:31:27,23.3442,23.3515,12.7344,40.4137,40.5076,23.2904,23.3417,2841.52,495.776,1728.24,9.304436701271722,22.22222222222222,22.913888888888888
2024-03-10 20:31:28,23.3418,23.3548,12.7328,40.4113,40.5076,23.2901,23.3483,2842.84,492.821,1728.73,9.3063729738193,22.22222222222222,22.914814814814815
2024-03-10 20:31:29,23.3514,23.3483,12.7335,40.4063,40.5142,23.2811,23.345,2844.81,494.791,1728.24,9.311540128035686,22.22222222222222,22.91574074074074
2024-03-10 20:31:30,23.3385,23.3515,12.7315,40.412,40.5043,23.2876,23.3417,2845.13,495.776,1727.41,9.297513850683389,22.22222222222222,22.916666666666664
2024-03-10 20:31:31,23.3376,23.3515,12.7281,40.4141,40.5043,23.2728,23.3417,2847.76,499.716,1728.89,9.307672959194782,22.22222222222222,22.91759259259259
2024-03-10 20:31:32,23.3427,23.3483,12.7349,40.4182,40.5011,23.2612,23.3417,2836.27,497.746,1728.24,9.302682768737421,22.22222222222222,22.918518518518518
2024-03-10 20:31:33,23.3364,23.345,12.7221,40.4251,40.5011,23.2661,23.345,2848.09,494.791,1728.07,9.307467421367642,22.22222222222222,22.919444444444444
2024-03-10 20:31:34,23.3366,23.345,12.7181,40.4243,40.5043,23.2701,23.3483,2847.43,493.806,1728.73,9.314706515458589,22.22222222222222,22.920370370370367
2024-03-10 20:31:35,23.3477,23.3483,12.7299,40.4299,40.5142,23.262,23.345,2847.76,492.821,1727.41,9.30698053773792,22.22222222222222,22.921296296296294
2024-03-10 20:31:36,23.3384,23.3483,12.7103,40.4257,40.5043,23.2603,23.345,2848.42,487.896,1729.38,9.32663326125881,22.22222222222222,22.92222222222222
2024-03-10 20:31:37,23.3413,23.3483,12.7131,40.4183,40.5076,23.2556,23.345,2848.42,487.896,1733.98,9.351529280355129,22.22222222222222,22.923148148148147
2024-03-10 20:31:38,23.3433,23.3483,12.7137,40.4196,40.5043,23.2477,23.3417,2848.09,494.791,1729.06,9.326223558718631,22.22222222222222,22.924074074074074
2024-03-10 20:31:39,23.3514,23.3548,12.714,40.4228,40.5011,23.2472,23.3384,2846.78,493.806,1729.55,9.335712048145886,22.22222222222222,22.924999999999997
2024-03-10 20:31:40,23.3449,23.3515,12.7017,40.4167,40.5043,23.2405,23.3483,2849.73,490.851,1728.89,9.33723783772109,22.22222222222222,22.925925925925924
2024-03-10 20:31:41,23.3469,23.3515,12.7138,40.4286,40.5043,23.2522,23.3548,2846.12,487.896,1727.74,9.322172221582827,22.22222222222222,22.92685185185185
2024-03-10 20:31:42,23.3422,23.3483,12.7025,40.4354,40.5043,23.2341,23.3384,2849.73,491.836,1727.74,9.327958524416658,22.22222222222222,22.927777777777777
2024-03-10 20:31:43,23.3441,23.3581,12.7059,40.4297,40.5109,23.2284,23.3483,2849.73,493.806,1727.74,9.326643455590794,22.22222222222222,22.928703703703704
2024-03-10 20:31:44,23.3573,23.3483,12.7094,40.4369,40.4978,23.2164,23.3483,2848.09,496.761,1727.25,9.332500049586866,22.22222222222222,22.929629629629627
2024-03-10 20:31:45,23.3276,23.3515,12.7016,40.4423,40.5011,23.2039,23.345,2852.03,493.806,1720.19,9.275238078351862,22.22222222222222,22.930555555555554
2024-03-10 20:31:46,23.3419,23.3483,12.6972,40.449,40.5011,23.2124,23.3417,2850.72,495.776,1725.44,9.319918697770415,22.22222222222222,22.93148148148148
2024-03-10 20:31:47,23.3547,23.3483,12.7077,40.4574,40.5109,23.2017,23.3384,2850.72,494.791,1726.43,9.327281066655962,22.22222222222222,22.932407407407407
2024-03-10 20:31:48,23.3577,23.3483,12.7098,40.4614,40.5076,23.2097,23.345,2849.4,496.761,1726.76,9.329852531842295,22.22222222222222,22.933333333333334
2024-03-10 20:31:49,23.345,23.3483,12.7093,40.4913,40.5076,23.196,23.3417,2850.72,493.806,1726.76,9.319162705595955,22.22222222222222,22.934259259259257
2024-03-10 20:31:50,23.3551,23.3483,12.7018,40.4923,40.5109,23.2001,23.3483,2851.37,490.851,1727.25,9.33723295469189,22.22222222222222,22.935185185185183
2024-03-10 20:31:51,23.3424,23.3483,12.6989,40.4967,40.5109,23.1943,23.3417,2849.4,492.821,1727.25,9.328643608390182,22.22222222222222,22.93611111111111
2024-03-10 20:31:52,23.332,23.3483,12.6847,40.5212,40.5076,23.1856,23.345,2851.04,492.821,1728.4,9.338187383166554,22.22222222222222,22.937037037037037
2024-03-10 20:31:53,23.3324,23.3548,12.6858,40.5208,40.4978,23.1773,23.3417,2852.69,491.836,1727.58,9.333143450971704,22.22222222222222,22.93796296296296
2024-03-10 20:31:54,23.3371,23.3483,12.6996,40.5365,40.5109,23.1759,23.3417,2850.72,493.806,1727.09,9.322521173718858,22.22222222222222,22.938888888888886
2024-03-10 20:31:55,23.3456,23.3483,12.7006,40.5279,40.5043,23.1643,23.3417,2851.04,499.716,1727.41,9.330822564393767,22.22222222222222,22.939814814814813
2024-03-10 20:31:56,23.3394,23.3483,12.6891,40.5213,40.5076,23.1591,23.345,2852.03,493.806,1727.91,9.338170411049989,22.22222222222222,22.94074074074074
2024-03-10 20:31:57,23.3475,23.3515,12.7027,40.5212,40.5043,23.1489,23.3417,2853.01,492.821,1727.58,9.331565514521406,22.22222222222222,22.941666666666666
2024-03-10 20:31:58,23.3412,23.3515,12.685,40.5067,40.5043,23.1518,23.3417,2850.39,493.806,1735.13,9.382384295994347,22.22222222222222,22.94259259259259
2024-03-10 20:31:59,23.3519,23.3515,12.6915,40.5048,40.5043,23.1457,23.345,2851.7,495.776,1724.79,9.330148625174527,22.22222222222222,22.943518518518516
2024-03-10 20:32:00,23.3419,23.3515,12.696,40.5112,40.5109,23.1339,23.3417,2849.4,495.776,1727.25,9.33074712177019,22.22222222222222,22.944444444444443
2024-03-10 20:32:01,23.3376,23.3515,12.6936,40.5191,40.5076,23.1344,23.3515,2850.06,496.761,1730.37,9.345933329903978,22.22222222222222,22.945185185185185
2024-03-10 20:32:02,23.3291,23.3483,12.6811,40.5412,40.5076,23.1434,23.345,2851.37,498.731,1727.41,9.333452199686693,22.22222222222222,22.945925925925923
2024-03-10 20:32:03,23.3609,23.3483,12.692,40.528,40.5043,23.1347,23.3515,2849.4,498.731,1727.58,9.352692330328184,22.22222222222222,22.946666666666665
2024-03-10 20:32:04,23.3304,23.3515,12.6838,40.5378,40.5043,23.1364,23.3417,2850.39,496.761,1727.41,9.332225036550003,22.22222222222222,22.947407407407407
2024-03-10 20:32:05,23.3373,23.3515,12.6798,40.5307,40.5076,23.1255,23.345,2848.75,492.821,1726.59,9.33734484370147,22.22222222222222,22.948148148148146
2024-03-10 20:32:06,23.3446,23.3417,12.6805,40.5185,40.5076,23.1349,23.3417,2849.73,489.866,1725.94,9.339609938511998,22.22222222222222,22.948888888888888
2024-03-10 20:32:07,23.3376,23.2826,12.681,40.5177,40.5076,23.1349,23.2793,2850.72,491.836,1725.94,9.333041444730162,22.22222222222222,22.949629629629626
2024-03-10 20:32:08,23.3436,23.2924,12.6805,40.5246,40.5109,23.1288,23.2793,2848.42,491.836,1725.77,9.337814301569384,22.22222222222222,22.95037037037037
2024-03-10 20:32:09,23.3331,23.2826,12.6768,40.5111,40.5043,23.1299,23.2793,2849.4,493.806,1727.58,9.341646775176091,22.22222222222222,22.95111111111111
2024-03-10 20:32:10,23.334,23.2826,12.6737,40.4953,40.5109,23.13,23.2793,2849.07,489.866,1725.94,9.336281901662534,22.22222222222222,22.95185185185185
2024-03-10 20:32:11,23.3264,23.2793,12.6753,40.4974,40.5076,23.127,23.2727,2847.1,488.881,1727.25,9.335304734093544,22.22222222222222,22.95259259259259
2024-03-10 20:32:12,23.3226,23.2859,12.662,40.4874,40.4978,23.1266,23.2793,2849.07,493.806,1728.07,9.348066965530643,22.22222222222222,22.953333333333333
2024-03-10 20:32:13,23.3215,23.2826,12.6609,40.4818,40.5076,23.1319,23.2793,2848.42,492.821,1728.4,9.349852114337471,22.22222222222222,22.95407407407407
2024-03-10 20:32:14,23.3153,23.2859,12.6665,40.5007,40.5043,23.122,23.2727,2847.1,492.821,1729.22,9.343933868735974,22.22222222222222,22.954814814814814
2024-03-10 20:32:15,23.319,23.2891,12.6644,40.4631,40.5011,23.1413,23.2859,2849.4,497.746,1729.22,9.349023157335512,22.22222222222222,22.955555555555556
2024-03-10 20:32:16,23.313,23.2826,12.677,40.4616,40.5043,23.136,23.276,2847.43,491.836,1722.33,9.295516598879324,22.22222222222222,22.956296296296294
2024-03-10 20:32:17,23.3188,23.2859,12.667,40.4522,40.5043,23.1287,23.2793,2847.43,488.881,1729.22,9.34656625939091,22.22222222222222,22.957037037037036
2024-03-10 20:32:18,23.3081,23.2859,12.6571,40.4458,40.5109,23.1288,23.276,2846.12,496.761,1729.55,9.347647829808205,22.22222222222222,22.957777777777775
2024-03-10 20:32:19,23.3013,23.2826,12.6653,40.4519,40.5076,23.1445,23.2793,2844.81,493.806,1729.06,9.3318388058376,22.22222222222222,22.958518518518517
2024-03-10 20:32:20,23.2912,23.2859,12.6533,40.4385,40.5011,23.1412,23.2793,2846.12,494.791,1725.94,9.316664000234127,22.22222222222222,22.95925925925926
2024-03-10 20:32:21,23.2759,23.2826,12.6586,40.4227,40.5076,23.1379,23.2793,2846.78,497.746,1726.59,9.302124457802622,22.22222222222222,22.959999999999997
2024-03-10 20:32:22,23.2676,23.2859,12.651,40.4247,40.5043,23.1377,23.2826,2840.87,491.836,1725.28,9.294453916138734,22.22222222222222,22.96074074074074
2024-03-10 20:32:23,23.2783,23.2891,12.6526,40.4275,40.5011,23.133,23.2859,2840.54,486.911,1724.79,9.299778643063764,22.22222222222222,22.96148148148148
2024-03-10 20:32:24,23.2766,23.2793,12.6506,40.4296,40.5011,23.1314,23.2826,2840.87,496.761,1723.15,9.291198352921482,22.22222222222222,22.96222222222222
2024-03-10 20:32:25,23.2666,23.2891,12.6493,40.4184,40.5076,23.1309,23.2859,2837.25,489.866,1723.8,9.287093137548682,22.22222222222222,22.962962962962962
2024-03-10 20:32:26,23.2721,23.2826,12.6561,40.4342,40.5076,23.1288,23.2826,2837.58,491.836,1724.46,9.289511371116978,22.22222222222222,22.963703703703704
2024-03-10 20:32:27,23.2729,23.2793,12.6347,40.4322,40.5043,23.1306,23.276,2836.27,495.776,1723.8,9.305374644765648,22.22222222222222,22.964444444444442
2024-03-10 20:32:28,23.2741,23.2891,12.6396,40.4295,40.5109,23.124,23.2859,2836.93,490.851,1723.47,9.300357427403856,22.22222222222222,22.965185185185184
2024-03-10 20:32:29,23.2614,23.2826,12.6301,40.4353,40.5076,23.1277,23.2793,2836.27,490.851,1724.3,9.30203646026806,22.22222222222222,22.965925925925923
2024-03-10 20:32:30,23.2661,23.2826,12.6361,40.4311,40.5076,23.1395,23.2859,2837.25,489.866,1724.62,9.302625087796388,22.22222222222222,22.966666666666665
2024-03-10 20:32:31,23.275,23.2859,12.6441,40.4149,40.5273,23.1371,23.2793,2840.54,488.881,1725.77,9.309616345955105,22.22222222222222,22.967407407407407
2024-03-10 20:32:32,23.2689,23.2859,12.6258,40.4137,40.5175,23.1416,23.2826,2841.85,491.836,1723.47,9.307878521378717,22.22222222222222,22.968148148148146
2024-03-10 20:32:33,23.2579,23.2924,12.6184,40.419,40.5142,23.1296,23.2826,2841.85,491.836,1729.06,9.334909644105787,22.22222222222222,22.968888888888888
2024-03-10 20:32:34,23.265,23.2826,12.6252,40.4144,40.5043,23.1237,23.2826,2836.93,497.746,1730.21,9.341381694128266,22.22222222222222,22.96962962962963
2024-03-10 20:32:35,23.254,23.2891,12.6162,40.4098,40.5043,23.1214,23.2727,2845.46,486.911,1730.86,9.343134444343344,22.22222222222222,22.970370370370368
2024-03-10 20:32:36,23.2579,23.2826,12.6237,40.4221,40.5076,23.1287,23.276,2843.16,489.866,1731.35,9.342616691017932,22.22222222222222,22.97111111111111
2024-03-10 20:32:37,23.2701,23.2826,12.6191,40.4248,40.5076,23.1291,23.2793,2844.48,492.821,1731.52,9.358295030655091,22.22222222222222,22.971851851851852
2024-03-10 20:32:38,23.2705,23.2891,12.6249,40.4196,40.5043,23.1332,23.2826,2842.84,485.926,1726.76,9.327837236730282,22.22222222222222,22.97259259259259
2024-03-10 20:32:39,23.2676,23.2924,12.621,40.4354,40.5011,23.1365,23.2826,2846.78,488.881,1731.52,9.354429055804385,22.22222222222222,22.973333333333333
2024-03-10 20:32:40,23.2756,23.2859,12.6226,40.4534,40.5109,23.1139,23.2793,2847.43,493.806,1730.53,9.354700663457383,22.22222222222222,22.97407407407407
2024-03-10 20:32:41,23.2616,23.2859,12.6153,40.4659,40.5109,23.119,23.2826,2844.48,491.836,1730.21,9.347088472546268,22.22222222222222,22.974814814814813
2024-03-10 20:32:42,23.2692,23.2891,12.6106,40.4648,40.5043,23.1245,23.2793,2843.82,487.896,1729.38,9.353398375857696,22.22222222222222,22.975555555555555
2024-03-10 20:32:43,23.2683,23.2826,12.6098,40.4683,40.5011,23.1185,23.2826,2845.46,485.926,1727.91,9.345360161326571,22.22222222222222,22.976296296296294
2024-03-10 20:32:44,23.2754,23.2826,12.6068,40.4918,40.5142,23.1244,23.276,2844.81,490.851,1727.91,9.354215829350155,22.22222222222222,22.977037037037036
2024-03-10 20:32:45,23.2645,23.2826,12.6138,40.5032,40.5043,23.1227,23.2793,2845.46,485.926,1727.91,9.338521130575678,22.22222222222222,22.977777777777778
2024-03-10 20:32:46,23.2655,23.2859,12.6031,40.5123,40.5076,23.1185,23.2793,2845.46,494.791,1727.74,9.347859899314857,22.22222222222222,22.978518518518516
2024-03-10 20:32:47,23.2708,23.2859,12.6116,40.5118,40.5076,23.1233,23.2859,2844.81,494.791,1734.47,9.381455854693591,22.22222222222222,22.97925925925926
2024-03-10 20:32:48,23.2626,23.2826,12.6102,40.524,40.5109,23.117,23.2826,2846.45,493.806,1726.76,9.333795500539718,22.22222222222222,22.98
2024-03-10 20:32:49,23.2661,23.2826,12.6049,40.5283,40.5011,23.1146,23.276,2844.81,487.896,1725.77,9.336150447045554,22.22222222222222,22.98074074074074
2024-03-10 20:32:50,23.2655,23.2859,12.6064,40.5313,40.5142,23.1227,23.2793,2846.12,489.866,1725.77,9.33431144994028,22.22222222222222,22.98148148148148
2024-03-10 20:32:51,23.2608,23.2826,12.6128,40.5194,40.5043,23.1041,23.2727,2848.75,496.761,1725.77,9.324591036669519,22.22222222222222,22.98222222222222
2024-03-10 20:32:52,23.2632,23.2826,12.5926,40.5248,40.5043,23.1222,23.276,2844.81,492.821,1726.27,9.347089456459143,22.22222222222222,22.98296296296296
2024-03-10 20:32:53,23.2619,23.2859,12.5905,40.5276,40.5011,23.1114,23.2826,2846.78,488.881,1726.43,9.34865663329694,22.22222222222222,22.983703703703704
2024-03-10 20:32:54,23.2723,23.2891,12.6028,40.5315,40.5109,23.1116,23.2793,2845.13,485.926,1725.44,9.341632225037948,22.22222222222222,22.984444444444442
2024-03-10 20:32:55,23.266,23.2891,12.6055,40.5301,40.5076,23.1104,23.2793,2845.79,483.956,1723.64,9.32401523197689,22.22222222222222,22.985185185185184
2024-03-10 20:32:56,23.2669,23.2826,12.6033,40.5564,40.5076,23.1113,23.2793,2847.43,487.896,1723.47,9.325806710504837,22.22222222222222,22.985925925925926
2024-03-10 20:32:57,23.2709,23.2826,12.6028,40.5415,40.5043,23.1087,23.2793,2840.54,488.881,1723.15,9.328009895426472,22.22222222222222,22.986666666666665
2024-03-10 20:32:58,23.2774,23.2924,12.6105,40.5451,40.5011,23.1145,23.2793,2845.79,494.791,1723.64,9.329612877254753,22.22222222222222,22.987407407407407
2024-03-10 20:32:59,23.2663,23.2891,12.6061,40.5411,40.5043,23.117,23.2826,2840.54,488.881,1723.15,9.321102266310348,22.22222222222222,22.98814814814815
2024-03-10 20:33:00,23.2567,23.2891,12.5877,40.5448,40.5109,23.117,23.276,2841.19,487.896,1721.34,9.318997854773649,22.22222222222222,22.988888888888887
2024-03-10 20:33:01,23.2579,23.2793,12.5963,40.537,40.5043,23.1141,23.276,2843.82,489.866,1721.34,9.312534213933331,22.22222222222222,22.98962962962963
2024-03-10 20:33:02,23.271,23.2891,12.588,40.5315,40.5043,23.1064,23.2793,2841.52,491.836,1719.7,9.322336074791563,22.22222222222222,22.990370370370368
2024-03-10 20:33:03,23.2663,23.2793,12.596,40.5423,40.5076,23.1156,23.2826,2843.49,495.776,1720.36,9.314827184583967,22.22222222222222,22.99111111111111
2024-03-10 20:33:04,23.2559,23.2891,12.5829,40.5241,40.5043,23.1182,23.276,2840.21,493.806,1720.19,9.316263505575899,22.22222222222222,22.99185185185185
2024-03-10 20:33:05,23.2541,23.2859,12.5846,40.5242,40.5076,23.1069,23.2793,2839.55,494.791,1717.56,9.298969448045819,22.22222222222222,22.99259259259259
2024-03-10 20:33:06,23.257,23.2891,12.5794,40.5104,40.5076,23.0955,23.2924,2843.82,494.791,1720.52,9.322066755662071,22.22222222222222,22.993333333333332
2024-03-10 20:33:07,23.2556,23.207,12.5767,40.5076,40.5076,23.1031,23.2234,2843.49,490.851,1722.49,9.333876810105377,22.22222222222222,22.994074074074074
2024-03-10 20:33:08,23.239,23.2202,12.5727,40.4775,40.5043,23.1012,23.2169,2841.52,490.851,1723.47,9.32816798419462,22.22222222222222,22.994814814814813
2024-03-10 20:33:09,23.2518,23.2234,12.5846,40.4583,40.5076,23.1015,23.2169,2839.22,490.851,1723.8,9.330741329420777,22.22222222222222,22.995555555555555
2024-03-10 20:33:10,23.2539,23.2169,12.5853,40.4409,40.5011,23.1051,23.2202,2836.27,492.821,1724.95,9.338191569490048,22.22222222222222,22.996296296296297
2024-03-10 20:33:11,23.2598,23.2267,12.582,40.4213,40.5109,23.1068,23.2169,2838.24,490.851,1724.62,9.344456271163901,22.22222222222222,22.997037037037035
2024-03-10 20:33:12,23.2577,23.2234,12.5878,40.4002,40.5011,23.0904,23.2202,2834.3,489.866,1725.77,9.343769149338856,22.22222222222222,22.997777777777777
2024-03-10 20:33:13,23.2551,23.2202,12.5797,40.3825,40.5043,23.0927,23.2234,2837.91,493.806,1724.95,9.344143587812269,22.22222222222222,22.998518518518516
2024-03-10 20:33:14,23.2378,23.2234,12.578,40.3836,40.5076,23.0879,23.2169,2837.25,488.881,1724.79,9.329623495800849,22.22222222222222,22.999259259259258
2024-03-10 20:33:15,23.2381,23.2267,12.572,40.3703,40.5076,23.0993,23.2202,2834.63,485.926,1723.31,9.32712710179702,22.22222222222222,23.0
2024-03-10 20:33:16,23.2298,23.2169,12.5614,40.3654,40.5043,23.1049,23.2202,2837.25,482.971,1722.49,9.32469930057667,22.22222222222222,23.00074074074074
2024-03-10 20:33:17,23.2335,23.2202,12.5699,40.3383,40.5076,23.0846,23.2202,2833.64,482.971,1722.65,9.3213696379114,22.22222222222222,23.00148148148148
2024-03-10 20:33:18,23.2271,23.2202,12.5703,40.3415,40.5043,23.0961,23.2202,2837.58,483.956,1722.33,9.313695119493904,22.22222222222222,23.002222222222223
2024-03-10 20:33:19,23.2313,23.2202,12.5733,40.3351,40.5076,23.1022,23.2202,2834.3,488.881,1722.82,9.317393909329821,22.22222222222222,23.00296296296296
