TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:33:20,23.2202,23.2234,12.5608,40.331,40.5043,23.1058,23.2169,2834.3,490.851,1723.15,9.320402759564399,22.22222222222222,23.003703703703703
2024-03-10 20:33:21,23.2232,23.2169,12.5687,40.3146,40.5109,23.0979,23.2169,2837.25,488.881,1720.85,9.303683453803169,22.22222222222222,23.004444444444445
2024-03-10 20:33:22,23.2235,23.2169,12.5691,40.33,40.5011,23.1026,23.2202,2834.63,489.866,1723.64,9.318679976321427,22.22222222222222,23.005185185185184
2024-03-10 20:33:23,23.2043,23.2234,12.5695,40.3238,40.5043,23.1021,23.2202,2835.28,491.836,1723.31,9.299756359136984,22.22222222222222,23.005925925925926
2024-03-10 20:33:24,23.2173,23.2234,12.5691,40.3374,40.5043,23.1059,23.2234,2834.96,491.836,1724.79,9.319470994576507,22.22222222222222,23.006666666666664
2024-03-10 20:33:25,23.2085,23.2136,12.5659,40.3416,40.5109,23.0872,23.2202,2834.96,487.896,1725.94,9.320780256337416,22.22222222222222,23.007407407407406
2024-03-10 20:33:26,23.197,23.2202,12.5497,40.348,40.5109,23.0913,23.2202,2837.58,484.941,1732.01,9.357691465817123,22.22222222222222,23.00814814814815
2024-03-10 20:33:27,23.1921,23.2234,12.5566,40.3565,40.5011,23.0927,23.2202,2836.93,486.911,1732.34,9.349101635931627,22.22222222222222,23.008888888888887
2024-03-10 20:33:28,23.1916,23.2202,12.5517,40.3765,40.5109,23.0896,23.2202,2838.57,481.986,1726.27,9.32019728110694,22.22222222222222,23.00962962962963
2024-03-10 20:33:29,23.2015,23.2234,12.5554,40.3844,40.5076,23.0983,23.2202,2836.93,488.881,1736.61,9.381486857336752,22.22222222222222,23.01037037037037
2024-03-10 20:33:30,23.2021,23.2202,12.558,40.3947,40.5076,23.095,23.2169,2841.19,484.941,1725.77,9.321175756331147,22.22222222222222,23.01111111111111
2024-03-10 20:33:31,23.194,23.2234,12.5553,40.3966,40.5175,23.0966,23.2202,2838.57,492.821,1726.76,9.321791351394229,22.22222222222222,23.01185185185185
2024-03-10 20:33:32,23.2046,23.2333,12.5539,40.418,40.5076,23.0943,23.2169,2835.94,493.806,1720.85,9.300365231725694,22.22222222222222,23.012592592592593
2024-03-10 20:33:33,23.1869,23.2169,12.54,40.4378,40.5043,23.0978,23.2202,2845.46,488.881,1726.43,9.327193461874645,22.22222222222222,23.013333333333332
2024-03-10 20:33:34,23.1877,23.2234,12.5357,40.4575,40.5076,23.1068,23.2202,2843.16,492.821,1726.27,9.330796477255523,22.22222222222222,23.014074074074074
2024-03-10 20:33:35,23.2091,23.2202,12.5489,40.4697,40.5109,23.09,23.2169,2843.49,485.926,1725.12,9.331758663875625,22.22222222222222,23.014814814814812
2024-03-10 20:33:36,23.1991,23.2202,12.5358,40.4916,40.5076,23.0945,23.2202,2844.15,492.821,1724.13,9.329115548621076,22.22222222222222,23.015555555555554
2024-03-10 20:33:37,23.1929,23.2234,12.5368,40.5084,40.5043,23.1012,23.2202,2844.48,490.851,1724.13,9.32281640745932,22.22222222222222,23.016296296296296
2024-03-10 20:33:38,23.1919,23.2234,12.5377,40.5024,40.5076,23.1045,23.2136,2846.78,497.746,1725.12,9.32650636542126,22.22222222222222,23.017037037037035
2024-03-10 20:33:39,23.1914,23.2234,12.5329,40.5324,40.5043,23.0981,23.2202,2847.43,492.821,1725.94,9.3347054631549,22.22222222222222,23.017777777777777
2024-03-10 20:33:40,23.1875,23.2202,12.5289,40.5404,40.5043,23.1038,23.2202,2847.43,490.851,1725.77,9.333873593486638,22.22222222222222,23.01851851851852
2024-03-10 20:33:41,23.1989,23.2234,12.5387,40.5663,40.5043,23.0906,23.2202,2849.4,495.776,1725.77,9.335274734138284,22.22222222222222,23.019259259259258
2024-03-10 20:33:42,23.2019,23.2267,12.5385,40.5831,40.5076,23.1037,23.2234,2852.03,495.776,1725.77,9.338077015441563,22.22222222222222,23.02
2024-03-10 20:33:43,23.1903,23.2202,12.5346,40.5874,40.5011,23.0877,23.2169,2854.98,491.836,1725.94,9.332253225476343,22.22222222222222,23.02074074074074
2024-03-10 20:33:44,23.1935,23.2202,12.5325,40.5974,40.5109,23.1063,23.2202,2856.62,489.866,1726.1,9.337760520252113,22.22222222222222,23.02148148148148
2024-03-10 20:33:45,23.2007,23.2234,12.5328,40.6202,40.5043,23.0999,23.2234,2856.95,493.806,1725.94,9.342937975361455,22.22222222222222,23.022222222222222
2024-03-10 20:33:46,23.2046,23.2267,12.5295,40.6294,40.5043,23.1034,23.2202,2855.31,490.851,1725.61,9.347456152517557,22.22222222222222,23.02296296296296
2024-03-10 20:33:47,23.2122,23.2202,12.5317,40.6313,40.5076,23.0893,23.2267,2857.61,495.776,1727.25,9.361072772998668,22.22222222222222,23.023703703703703
2024-03-10 20:33:48,23.2001,23.2234,12.5277,40.6418,40.5076,23.0951,23.2234,2859.25,494.791,1727.25,9.353973415341127,22.22222222222222,23.024444444444445
2024-03-10 20:33:49,23.1939,23.2202,12.5291,40.6498,40.5076,23.0907,23.2169,2858.92,495.776,1726.92,9.345526437528592,22.22222222222222,23.025185185185183
2024-03-10 20:33:50,23.2009,23.2202,12.5292,40.6642,40.5109,23.0983,23.2202,2858.59,493.806,1729.06,9.363161356173105,22.22222222222222,23.025925925925925
2024-03-10 20:33:51,23.1795,23.2169,12.5165,40.6665,40.5043,23.1023,23.2267,2857.28,486.911,1725.94,9.338646559423994,22.22222222222222,23.026666666666667
2024-03-10 20:33:52,23.1822,23.2103,12.5385,40.6964,40.5208,23.0968,23.2234,2853.01,491.836,1726.59,9.325254263467539,22.22222222222222,23.027407407407406
2024-03-10 20:33:53,23.1784,23.2169,12.5215,40.6723,40.5043,23.106,23.2202,2854.0,494.791,1726.59,9.336819166299984,22.22222222222222,23.028148148148148
2024-03-10 20:33:54,23.1981,23.2202,12.5327,40.651,40.5109,23.102,23.2234,2853.01,493.806,1726.43,9.343400346418003,22.22222222222222,23.02888888888889
2024-03-10 20:33:55,23.185,23.2169,12.5259,40.6523,40.5076,23.0942,23.2169,2850.39,490.851,1726.43,9.337881245195128,22.22222222222222,23.02962962962963
2024-03-10 20:33:56,23.1769,23.2202,12.5218,40.6491,40.5076,23.1005,23.2234,2847.76,490.851,1726.1,9.332592826126847,22.22222222222222,23.03037037037037
2024-03-10 20:33:57,23.1731,23.2136,12.5156,40.6513,40.5043,23.0933,23.2169,2843.82,487.896,1724.79,9.327610499868443,22.22222222222222,23.03111111111111
2024-03-10 20:33:58,23.1775,23.2202,12.5217,40.6442,40.5043,23.1014,23.2267,2842.51,495.776,1723.64,9.319904461225958,22.22222222222222,23.03185185185185
2024-03-10 20:33:59,23.1669,23.2169,12.5238,40.6278,40.5043,23.1029,23.2234,2840.21,493.806,1722.98,9.305232197116919,22.22222222222222,23.032592592592593
2024-03-10 20:34:00,23.1638,23.2234,12.515,40.6096,40.5076,23.1026,23.2169,2837.58,491.836,1733.32,9.366088440659626,22.22222222222222,23.03333333333333
2024-03-10 20:34:01,23.1804,23.2202,12.52,40.5929,40.5142,23.0951,23.2234,2837.91,489.866,1722.98,9.320357538136937,22.22222222222222,23.034074074074073
2024-03-10 20:34:02,23.1663,23.2234,12.5061,40.5897,40.4945,23.0998,23.2202,2834.3,487.896,1723.8,9.324618336572993,22.22222222222222,23.034814814814816
2024-03-10 20:34:03,23.1732,23.2169,12.5211,40.586,40.5142,23.1054,23.2169,2838.57,492.821,1725.12,9.324668060962228,22.22222222222222,23.035555555555554
2024-03-10 20:34:04,23.168,23.2202,12.5142,40.5607,40.5011,23.1015,23.2202,2834.96,491.836,1726.1,9.331454181658565,22.22222222222222,23.036296296296296
2024-03-10 20:34:05,23.1566,23.2333,12.5154,40.5395,40.5076,23.0987,23.2169,2834.63,487.896,1725.61,9.317772237278328,22.22222222222222,23.037037037037038
2024-03-10 20:34:06,23.1599,23.2202,12.5082,40.524,40.5109,23.1041,23.2136,2833.31,488.881,1726.59,9.3322632954872,22.22222222222222,23.037777777777777
2024-03-10 20:34:07,23.1723,23.1643,12.5169,40.4872,40.5043,23.0933,23.1577,2829.37,488.881,1727.09,9.338208424389558,22.22222222222222,23.03851851851852
2024-03-10 20:34:08,23.172,23.1577,12.5128,40.4729,40.5076,23.0912,23.1512,2831.67,488.881,1727.58,9.344189006123802,22.22222222222222,23.039259259259257
2024-03-10 20:34:09,23.1679,23.1577,12.5133,40.4431,40.5109,23.0958,23.1643,2829.05,489.866,1728.89,9.347239013246316,22.22222222222222,23.04
2024-03-10 20:34:10,23.1707,23.161,12.5122,40.4162,40.5043,23.096,23.1545,2828.06,488.881,1728.73,9.34979511183457,22.22222222222222,23.04074074074074
2024-03-10 20:34:11,23.1788,23.161,12.5179,40.4195,40.5109,23.0978,23.1545,2829.05,489.866,1728.07,9.348330029531702,22.22222222222222,23.04148148148148
2024-03-10 20:34:12,23.1663,23.161,12.4941,40.4129,40.5011,23.089,23.1577,2818.21,490.851,1727.58,9.35558521382039,22.22222222222222,23.04222222222222
2024-03-10 20:34:13,23.1637,23.1512,12.5085,40.4109,40.4978,23.0907,23.1577,2829.05,490.851,1727.41,9.339763324389713,22.22222222222222,23.042962962962964
2024-03-10 20:34:14,23.1583,23.1545,12.5002,40.39,40.5076,23.0804,23.1577,2828.39,495.776,1728.24,9.346794171975361,22.22222222222222,23.043703703703702
2024-03-10 20:34:15,23.1665,23.1577,12.509,40.383,40.5043,23.0905,23.1545,2825.76,497.746,1726.59,9.337344843701457,22.22222222222222,23.044444444444444
2024-03-10 20:34:16,23.1585,23.1577,12.506,40.3684,40.5043,23.0863,23.1446,2827.08,498.731,1726.92,9.334747991127196,22.22222222222222,23.045185185185186
2024-03-10 20:34:17,23.1477,23.1577,12.495,40.3552,40.5043,23.0828,23.161,2825.43,489.866,1726.43,9.332274539190944,22.22222222222222,23.045925925925925
2024-03-10 20:34:18,23.1612,23.1577,12.5006,40.3498,40.5011,23.0976,23.161,2830.36,491.836,1723.8,9.324968221878583,22.22222222222222,23.046666666666667
2024-03-10 20:34:19,23.1546,23.1577,12.5093,40.3506,40.5109,23.0815,23.1577,2828.39,489.866,1725.61,9.321362327322003,22.22222222222222,23.047407407407405
2024-03-10 20:34:20,23.1473,23.161,12.5012,40.3509,40.5076,23.0808,23.1545,2832.33,502.67,1725.28,9.320280111957175,22.22222222222222,23.048148148148147
2024-03-10 20:34:21,23.1601,23.1577,12.5006,40.3573,40.5043,23.0969,23.1577,2833.64,495.776,1725.77,9.334661735103193,22.22222222222222,23.04888888888889
2024-03-10 20:34:22,23.1565,23.1545,12.5014,40.3465,40.5043,23.0839,23.1577,2832.99,489.866,1725.44,9.329024370495514,22.22222222222222,23.049629629629628
2024-03-10 20:34:23,23.1465,23.161,12.4872,40.3571,40.5142,23.0799,23.161,2833.97,490.851,1725.94,9.335406102491623,22.22222222222222,23.05037037037037
2024-03-10 20:34:24,23.1479,23.1643,12.4969,40.3457,40.5208,23.0838,23.1512,2835.61,488.881,1725.28,9.324569886855835,22.22222222222222,23.051111111111112
2024-03-10 20:34:25,23.1591,23.161,12.4928,40.3531,40.5043,23.0815,23.161,2835.94,491.836,1725.44,9.33883047958407,22.22222222222222,23.05185185185185
2024-03-10 20:34:26,23.1555,23.1545,12.4988,40.3491,40.5011,23.0862,23.1545,2837.91,490.851,1725.77,9.332209738962826,22.22222222222222,23.052592592592593
2024-03-10 20:34:27,23.142,23.1545,12.4847,40.3573,40.5076,23.084,23.1577,2836.6,493.806,1725.77,9.332735166707183,22.22222222222222,23.053333333333335
2024-03-10 20:34:28,23.1383,23.161,12.4807,40.3534,40.5043,23.0803,23.1676,2838.57,492.821,1731.85,9.365878639379158,22.22222222222222,23.054074074074073
2024-03-10 20:34:29,23.157,23.161,12.4944,40.3598,40.5109,23.0702,23.1545,2836.93,492.821,1725.28,9.3347252723302,22.22222222222222,23.054814814814815
2024-03-10 20:34:30,23.1389,23.1577,12.4813,40.3873,40.5109,23.0816,23.1643,2838.57,493.806,1725.61,9.332132597453063,22.22222222222222,23.055555555555554
2024-03-10 20:34:31,23.1396,23.1512,12.4868,40.3864,40.5109,23.0697,23.1577,2840.21,498.731,1724.79,9.323496986441329,22.22222222222222,23.056296296296296
2024-03-10 20:34:32,23.1413,23.161,12.4872,40.3784,40.5076,23.0677,23.1577,2843.49,495.776,1723.47,9.31749852530005,22.22222222222222,23.057037037037038
2024-03-10 20:34:33,23.137,23.161,12.4936,40.3879,40.5109,23.0711,23.1577,2844.81,495.776,1722.33,9.301983957174894,22.22222222222222,23.057777777777776
2024-03-10 20:34:34,23.1324,23.1709,12.4831,40.4065,40.5043,23.0769,23.161,2843.82,499.716,1718.71,9.287578580068258,22.22222222222222,23.058518518518518
2024-03-10 20:34:35,23.1357,23.1577,12.5008,40.4098,40.5043,23.0714,23.1577,2845.79,508.58,1722.49,9.295418674937464,22.22222222222222,23.05925925925926
2024-03-10 20:34:36,23.1407,23.1545,12.489,40.4134,40.5043,23.076,23.1545,2846.78,496.761,1721.83,9.306535373232057,22.22222222222222,23.06
2024-03-10 20:34:37,23.1369,23.161,12.4814,40.4197,40.5142,23.0565,23.1676,2847.76,497.746,1720.52,9.302772375342506,22.22222222222222,23.06074074074074
2024-03-10 20:34:38,23.13,23.1545,12.4841,40.438,40.5109,23.074,23.1577,2848.09,495.776,1719.04,9.286396023857483,22.22222222222222,23.061481481481483
2024-03-10 20:34:39,23.1411,23.1577,12.4725,40.4377,40.5076,23.0603,23.1545,2850.06,489.866,1718.55,9.303544521143872,22.22222222222222,23.06222222222222
2024-03-10 20:34:40,23.1256,23.161,12.4754,40.4479,40.5043,23.0748,23.1577,2851.7,491.836,1723.31,9.313223114311569,22.22222222222222,23.062962962962963
2024-03-10 20:34:41,23.1219,23.161,12.4695,40.4608,40.5076,23.076,23.1545,2853.01,496.761,1737.43,9.391470914604662,22.22222222222222,23.063703703703705
2024-03-10 20:34:42,23.1356,23.1577,12.4704,40.4703,40.5142,23.0714,23.1545,2853.67,493.806,1720.85,9.31302686860027,22.22222222222222,23.064444444444444
2024-03-10 20:34:43,23.1222,23.1643,12.4616,40.4713,40.5076,23.0692,23.1545,2854.66,495.776,1721.01,9.309875600148082,22.22222222222222,23.065185185185186
2024-03-10 20:34:44,23.1289,23.1577,12.4706,40.4735,40.5011,23.0604,23.1577,2853.34,488.881,1721.18,9.308786439545726,22.22222222222222,23.065925925925924
2024-03-10 20:34:45,23.1295,23.161,12.47,40.4856,40.5076,23.0718,23.1577,2855.97,492.821,1721.67,9.31248490208725,22.22222222222222,23.066666666666666
2024-03-10 20:34:46,23.127,23.1545,12.4705,40.5107,40.5011,23.0655,23.1807,2857.94,492.821,1722.16,9.312513660861025,22.22222222222222,23.06740740740741
2024-03-10 20:34:47,23.1339,23.161,12.4787,40.5053,40.5011,23.0707,23.161,2856.95,491.836,1722.65,9.314026948298284,22.22222222222222,23.068148148148147
2024-03-10 20:34:48,23.1206,23.161,12.4705,40.5249,40.5043,23.059,23.1545,2859.25,496.761,1723.8,9.3157837326069,22.22222222222222,23.06888888888889
2024-03-10 20:34:49,23.1086,23.1709,12.4643,40.536,40.5043,23.0684,23.1577,2857.28,491.836,1724.3,9.313411031015143,22.22222222222222,23.06962962962963
2024-03-10 20:34:50,23.1147,23.161,12.4647,40.5568,40.5043,23.0601,23.1577,2857.28,506.61,1724.3,9.318398342804246,22.22222222222222,23.07037037037037
2024-03-10 20:34:51,23.1212,23.1577,12.4737,40.5666,40.5109,23.0657,23.1545,2860.56,491.836,1724.62,9.31793985158157,22.22222222222222,23.07111111111111
2024-03-10 20:34:52,23.1202,23.161,12.4654,40.5785,40.5043,23.073,23.161,2861.55,488.881,1725.94,9.331465006222517,22.22222222222222,23.071851851851854
2024-03-10 20:34:53,23.1073,23.1545,12.4583,40.5752,40.5109,23.0669,23.161,2859.58,496.761,1725.77,9.325466749576801,22.22222222222222,23.072592592592592
2024-03-10 20:34:54,23.1049,23.1577,12.4536,40.5901,40.5043,23.0666,23.1577,2858.59,494.791,1724.46,9.320400571512653,22.22222222222222,23.073333333333334
2024-03-10 20:34:55,23.1174,23.1643,12.4539,40.5882,40.5011,23.0711,23.1577,2858.92,485.926,1723.31,9.324853493780537,22.22222222222222,23.074074074074073
2024-03-10 20:34:56,23.1151,23.161,12.464,40.5948,40.5043,23.0631,23.1577,2856.95,487.896,1723.97,9.317577248478951,22.22222222222222,23.074814814814815
2024-03-10 20:34:57,23.1135,23.161,12.4647,40.603,40.5043,23.0682,23.161,2853.34,493.806,1723.8,9.314646605363729,22.22222222222222,23.075555555555557
2024-03-10 20:34:58,23.1263,23.1545,12.4642,40.5996,40.5043,23.0619,23.1577,2854.66,491.836,1723.64,9.32541464329636,22.22222222222222,23.076296296296295
2024-03-10 20:34:59,23.1258,23.1577,12.4503,40.6015,40.5043,23.062,23.1545,2851.37,481.001,1723.31,9.335347069241253,22.22222222222222,23.077037037037037
2024-03-10 20:35:00,23.1242,23.1545,12.4543,40.5902,40.5043,23.0636,23.1545,2851.7,487.896,1724.13,9.334889761352668,22.22222222222222,23.07777777777778
2024-03-10 20:35:01,23.1226,23.1545,12.4522,40.6031,40.5043,23.0701,23.1545,2850.72,494.791,1721.83,9.32287381793849,22.22222222222222,23.078518518518518
2024-03-10 20:35:02,23.1306,23.161,12.4571,40.6167,40.4945,23.0571,23.1577,2849.07,486.911,1723.64,9.335385448947552,22.22222222222222,23.07925925925926
2024-03-10 20:35:03,23.1397,23.1742,12.4513,40.6311,40.5043,23.0711,23.161,2852.69,490.851,1722.16,9.340390467108993,22.22222222222222,23.080000000000002
2024-03-10 20:35:04,23.1413,23.1577,12.4481,40.6272,40.5208,23.0599,23.1545,2850.39,482.971,1723.15,9.349956919580274,22.22222222222222,23.08074074074074
2024-03-10 20:35:05,23.1505,23.1545,12.4575,40.6241,40.5043,23.0601,23.161,2849.07,500.701,1731.19,9.393406943584305,22.22222222222222,23.081481481481482
2024-03-10 20:35:06,23.1362,23.1545,12.4452,40.6236,40.5076,23.0506,23.1577,2847.1,488.881,1723.31,9.348901270878017,22.22222222222222,23.08222222222222
2024-03-10 20:35:07,23.138,23.0986,12.4416,40.6085,40.5043,23.0522,23.0953,2846.45,488.881,1722.82,9.350963802941965,22.22222222222222,23.082962962962963
2024-03-10 20:35:08,23.1622,23.1019,12.4553,40.623,40.5109,23.0513,23.1052,2847.76,493.806,1722.82,9.360143070726531,22.22222222222222,23.083703703703705
2024-03-10 20:35:09,23.1557,23.1019,12.4546,40.6034,40.5076,23.0536,23.1019,2844.81,493.806,1721.5,9.347904895442,22.22222222222222,23.084444444444443
2024-03-10 20:35:10,23.1526,23.1052,12.4439,40.5935,40.5011,23.0611,23.1019,2846.78,489.866,1722.16,9.358130252903154,22.22222222222222,23.085185185185185
2024-03-10 20:35:11,23.1603,23.0986,12.4506,40.5923,40.5076,23.0625,23.1019,2845.13,488.881,1721.83,9.357210763230595,22.22222222222222,23.085925925925928
2024-03-10 20:35:12,23.1536,23.0986,12.4569,40.5873,40.5076,23.0619,23.0921,2843.82,488.881,1720.19,9.336950795473966,22.22222222222222,23.086666666666666
2024-03-10 20:35:13,23.1468,23.1019,12.4469,40.5724,40.5076,23.06,23.0986,2845.79,491.836,1721.18,9.345119205172988,22.22222222222222,23.087407407407408
2024-03-10 20:35:14,23.1672,23.1019,12.4539,40.5656,40.5043,23.0576,23.0953,2841.85,488.881,1719.86,9.349646653640173,22.22222222222222,23.08814814814815
2024-03-10 20:35:15,23.1493,23.1019,12.4455,40.5605,40.5043,23.0549,23.0986,2841.19,486.911,1720.19,9.34314825362908,22.22222222222222,23.08888888888889
2024-03-10 20:35:16,23.1587,23.1052,12.4527,40.5542,40.5076,23.0635,23.0986,2841.85,487.896,1721.01,9.349523307804944,22.22222222222222,23.08962962962963
2024-03-10 20:35:17,23.1402,23.1019,12.4455,40.5493,40.5109,23.0602,23.0986,2838.57,481.986,1721.5,9.342314199968557,22.22222222222222,23.09037037037037
2024-03-10 20:35:18,23.139,23.1019,12.4499,40.545,40.5076,23.0457,23.0986,2841.52,486.911,1722.82,9.344582026291732,22.22222222222222,23.09111111111111
2024-03-10 20:35:19,23.1417,23.1019,12.4602,40.5482,40.5043,23.0531,23.1019,2837.91,486.911,1723.8,9.343249729095549,22.22222222222222,23.091851851851853
2024-03-10 20:35:20,23.1326,23.0986,12.4455,40.5479,40.5043,23.0596,23.0986,2837.91,498.731,1724.13,9.349937709683514,22.22222222222222,23.09259259259259
2024-03-10 20:35:21,23.1409,23.1019,12.4463,40.5381,40.5076,23.0516,23.0986,2838.9,485.926,1724.62,9.359158444397679,22.22222222222222,23.093333333333334
2024-03-10 20:35:22,23.1285,23.1019,12.4514,40.5239,40.5076,23.0643,23.0921,2834.96,485.926,1725.44,9.3482863704909,22.22222222222222,23.094074074074076
2024-03-10 20:35:23,23.1248,23.1052,12.4427,40.519,40.5142,23.0502,23.0986,2836.6,488.881,1726.1,9.356241595852648,22.22222222222222,23.094814814814814
2024-03-10 20:35:24,23.1262,23.1052,12.4542,40.503,40.5076,23.048,23.0953,2832.0,488.881,1726.76,9.350969319755174,22.22222222222222,23.095555555555556
2024-03-10 20:35:25,23.1109,23.1315,12.4419,40.4648,40.5109,23.0557,23.0986,2834.96,491.836,1727.74,9.353646202148688,22.22222222222222,23.0962962962963
2024-03-10 20:35:26,23.1231,23.1019,12.4396,40.4536,40.5076,23.0495,23.1052,2832.66,491.836,1727.91,9.36728013168198,22.22222222222222,23.097037037037037
2024-03-10 20:35:27,23.094,23.0986,12.4454,40.4315,40.5076,23.0627,23.0953,2830.03,487.896,1727.09,9.332249021900132,22.22222222222222,23.09777777777778
2024-03-10 20:35:28,23.0963,23.1019,12.432,40.4184,40.5011,23.0422,23.1019,2830.03,489.866,1726.76,9.34422246220624,22.22222222222222,23.098518518518517
2024-03-10 20:35:29,23.1,23.0986,12.4319,40.4203,40.5076,23.0584,23.0953,2828.72,490.851,1725.94,9.343113135195638,22.22222222222222,23.09925925925926
2024-03-10 20:35:30,23.1224,23.0986,12.444,40.3904,40.5109,23.0549,23.0986,2831.02,495.776,1726.43,9.354788967989016,22.22222222222222,23.1
2024-03-10 20:35:31,23.0922,23.1052,12.4262,40.3951,40.5043,23.0428,23.0986,2828.39,497.746,1726.76,9.345712028158605,22.22222222222222,23.10074074074074
2024-03-10 20:35:32,23.097,23.1052,12.4333,40.3874,40.5043,23.0465,23.1019,2829.05,488.881,1725.61,9.337473950932683,22.22222222222222,23.101481481481482
2024-03-10 20:35:33,23.1114,23.1019,12.4349,40.3601,40.5109,23.0579,23.0953,2831.34,484.941,1725.77,9.349548854526878,22.22222222222222,23.102222222222224
2024-03-10 20:35:34,23.1057,23.1052,12.433,40.3554,40.5043,23.057,23.0953,2830.36,485.926,1724.46,9.339126602347429,22.22222222222222,23.102962962962962
2024-03-10 20:35:35,23.0954,23.1019,12.4314,40.349,40.5076,23.0477,23.0986,2833.64,496.761,1722.98,9.32350500794457,22.22222222222222,23.103703703703705
2024-03-10 20:35:36,23.0943,23.1052,12.4321,40.3385,40.5076,23.0426,23.0953,2831.67,480.016,1722.65,9.320145856309217,22.22222222222222,23.104444444444447
2024-03-10 20:35:37,23.0949,23.1512,12.4435,40.317,40.5109,23.0415,23.0986,2832.66,484.941,1722.82,9.311624083865226,22.22222222222222,23.105185185185185
2024-03-10 20:35:38,23.0967,23.1019,12.4386,40.3131,40.5043,23.0433,23.0986,2839.22,485.926,1722.33,9.314831277032317,22.22222222222222,23.105925925925927
2024-03-10 20:35:39,23.1,23.1019,12.4316,40.3315,40.5043,23.0514,23.0953,2833.31,489.866,1721.67,9.32026023072636,22.22222222222222,23.106666666666666
2024-03-10 20:35:40,23.1082,23.1019,12.4348,40.3144,40.5011,23.0489,23.0986,2840.87,488.881,1722.49,9.329069543209398,22.22222222222222,23.107407407407408
2024-03-10 20:35:41,23.0983,23.1052,12.4414,40.3369,40.5043,23.0438,23.0953,2838.24,493.806,1722.16,9.31286321329047,22.22222222222222,23.10814814814815
2024-03-10 20:35:42,23.1009,23.1019,12.4298,40.3331,40.5043,23.0385,23.0921,2842.18,493.806,1719.53,9.311031216732921,22.22222222222222,23.108888888888888
2024-03-10 20:35:43,23.1013,23.1019,12.4323,40.3241,40.5043,23.0365,23.0953,2841.85,495.776,1721.83,9.32165061886955,22.22222222222222,23.10962962962963
2024-03-10 20:35:44,23.0908,23.1052,12.4237,40.3424,40.5011,23.0338,23.0986,2842.18,497.746,1722.0,9.320910745816535,22.22222222222222,23.110370370370372
2024-03-10 20:35:45,23.0902,23.0986,12.4197,40.3287,40.5011,23.0286,23.0986,2842.84,494.791,1721.5,9.321174382709616,22.22222222222222,23.11111111111111
2024-03-10 20:35:46,23.0963,23.0986,12.422,40.347,40.5241,23.0266,23.0921,2842.84,493.806,1721.18,9.322760580171593,22.22222222222222,23.111851851851853
2024-03-10 20:35:47,23.1013,23.1019,12.4287,40.3535,40.5043,23.0385,23.0953,2845.46,492.821,1721.83,9.324795987903942,22.22222222222222,23.112592592592595
2024-03-10 20:35:48,23.113,23.1019,12.4302,40.3645,40.5109,23.0347,23.0986,2845.13,489.866,1721.67,9.332840537737948,22.22222222222222,23.113333333333333
2024-03-10 20:35:49,23.1111,23.0986,12.4268,40.3646,40.5076,23.0381,23.0953,2845.46,491.836,1721.83,9.335018437265711,22.22222222222222,23.114074074074075
2024-03-10 20:35:50,23.098,23.0986,12.4285,40.3919,40.5109,23.0314,23.1019,2847.76,492.821,1721.83,9.32208747567988,22.22222222222222,23.114814814814814
2024-03-10 20:35:51,23.1069,23.1019,12.4265,40.4061,40.5076,23.0397,23.0986,2848.42,485.926,1719.7,9.320067229542627,22.22222222222222,23.115555555555556
2024-03-10 20:35:52,23.1057,23.1019,12.4347,40.4111,40.5043,23.0409,23.1019,2849.4,487.896,1722.49,9.32697182674569,22.22222222222222,23.116296296296298
2024-03-10 20:35:53,23.1118,23.1019,12.4205,40.4356,40.5043,23.0259,23.0953,2853.34,490.851,1722.16,9.342924722222445,22.22222222222222,23.117037037037036
2024-03-10 20:35:54,23.1087,23.0986,12.4272,40.4423,40.5076,23.0309,23.0953,2850.72,489.866,1723.31,9.340593856971616,22.22222222222222,23.11777777777778
2024-03-10 20:35:55,23.0938,23.1019,12.4251,40.4537,40.5043,23.0218,23.0986,2852.03,496.761,1719.7,9.309857425922376,22.22222222222222,23.11851851851852
2024-03-10 20:35:56,23.0918,23.0986,12.4265,40.4789,40.5011,23.0354,23.0986,2852.36,489.866,1722.49,9.321989750144395,22.22222222222222,23.11925925925926
2024-03-10 20:35:57,23.0958,23.0986,12.433,40.4837,40.5076,23.03,23.0921,2853.34,485.926,1722.82,9.321590146031337,22.22222222222222,23.12
2024-03-10 20:35:58,23.0989,23.0986,12.4352,40.5043,40.5076,23.0214,23.0921,2854.66,483.956,1722.82,9.322376940412866,22.22222222222222,23.120740740740743
2024-03-10 20:35:59,23.1002,23.1052,12.4186,40.5187,40.5109,23.0216,23.1019,2854.66,489.866,1729.38,9.373581904899476,22.22222222222222,23.12148148148148
2024-03-10 20:36:00,23.1099,23.1085,12.4206,40.5203,40.5043,23.0303,23.1019,2856.62,487.896,1722.0,9.340309103247995,22.22222222222222,23.122222222222224
2024-03-10 20:36:01,23.1109,23.1019,12.4292,40.553,40.5043,23.0254,23.0921,2854.33,498.731,1720.85,9.327434938147203,22.22222222222222,23.122962962962962
2024-03-10 20:36:02,23.111,23.1019,12.4237,40.559,40.5043,23.0196,23.0921,2854.33,486.911,1719.86,9.326956090228837,22.22222222222222,23.123703703703704
2024-03-10 20:36:03,23.0999,23.0986,12.4109,40.5801,40.5011,23.0296,23.1019,2857.94,489.866,1719.86,9.328439703990353,22.22222222222222,23.124444444444446
2024-03-10 20:36:04,23.1048,23.1019,12.4185,40.6042,40.5109,23.0248,23.0986,2855.64,487.896,1720.85,9.331451733293619,22.22222222222222,23.125185185185185
2024-03-10 20:36:05,23.1077,23.1052,12.4168,40.6125,40.5076,23.0268,23.0953,2857.28,471.151,1721.34,9.338126737801067,22.22222222222222,23.125925925925927
2024-03-10 20:36:06,23.1073,23.0986,12.424,40.6141,40.5109,23.0269,23.0986,2856.3,487.896,1721.83,9.334144723645059,22.22222222222222,23.12666666666667
2024-03-10 20:36:07,23.0957,23.0494,12.424,40.6362,40.5043,23.0128,23.0395,2856.95,488.881,1722.0,9.324930225284309,22.22222222222222,23.127407407407407
2024-03-10 20:36:08,23.0939,23.0428,12.4052,40.6353,40.5043,23.0177,23.0362,2855.97,487.896,1727.25,9.368259777047037,22.22222222222222,23.12814814814815
2024-03-10 20:36:09,23.1082,23.0461,12.4195,40.6295,40.5011,23.0081,23.0428,2855.64,493.806,1720.85,9.33354745250045,22.22222222222222,23.12888888888889
2024-03-10 20:36:10,23.1152,23.0494,12.4284,40.6231,40.5011,23.0232,23.0362,2857.94,493.806,1719.86,9.326519733240161,22.22222222222222,23.12962962962963
2024-03-10 20:36:11,23.1208,23.0395,12.4198,40.6201,40.5043,23.0074,23.0526,2853.34,490.851,1728.56,9.38615363832056,22.22222222222222,23.130370370370372
2024-03-10 20:36:12,23.1071,23.0461,12.4093,40.6182,40.5011,23.0078,23.0329,2855.31,489.866,1721.01,9.342362268095993,22.22222222222222,23.13111111111111
2024-03-10 20:36:13,23.1019,23.0461,12.4134,40.6269,40.5076,23.0131,23.0395,2852.69,489.866,1720.19,9.329793167745517,22.22222222222222,23.131851851851852
2024-03-10 20:36:14,23.0891,23.0428,12.4052,40.6223,40.5076,23.0146,23.0362,2848.75,489.866,1727.58,9.365841800747338,22.22222222222222,23.132592592592594
2024-03-10 20:36:15,23.1199,23.0395,12.425,40.6126,40.5043,23.0233,23.0428,2850.06,488.881,1719.86,9.333588716456775,22.22222222222222,23.133333333333333
2024-03-10 20:36:16,23.1151,23.0428,12.4286,40.6132,40.5043,23.0043,23.0428,2847.1,491.836,1722.65,9.341387208404313,22.22222222222222,23.134074074074075
2024-03-10 20:36:17,23.1037,23.0395,12.4152,40.6198,40.5306,23.0101,23.0395,2847.1,490.851,1718.71,9.32176609289433,22.22222222222222,23.134814814814817
2024-03-10 20:36:18,23.1097,23.0428,12.418,40.6007,40.5142,23.0081,23.0428,2844.15,487.896,1722.16,9.34327427465189,22.22222222222222,23.135555555555555
2024-03-10 20:36:19,23.0945,23.0362,12.4047,40.6004,40.5043,23.0079,23.0428,2833.97,489.866,1724.3,9.353222028629943,22.22222222222222,23.136296296296297
2024-03-10 20:36:20,23.0884,23.0461,12.4055,40.5739,40.5043,23.0035,23.0395,2842.51,490.851,1724.62,9.348919430895581,22.22222222222222,23.13703703703704
2024-03-10 20:36:21,23.0791,23.0428,12.4112,40.5652,40.5043,23.0113,23.0428,2840.54,491.836,1724.79,9.336712742345442,22.22222222222222,23.137777777777778
2024-03-10 20:36:22,23.0877,23.0461,12.4181,40.5445,40.5076,22.9991,23.0526,2838.57,487.896,1725.12,9.339987264787473,22.22222222222222,23.13851851851852
2024-03-10 20:36:23,23.0855,23.0428,12.4123,40.5433,40.5011,23.0102,23.0428,2837.58,490.851,1724.95,9.342217934825669,22.22222222222222,23.13925925925926
2024-03-10 20:36:24,23.0729,23.0494,12.4152,40.5519,40.5076,22.9941,23.0428,2836.27,483.956,1723.8,9.322431553413068,22.22222222222222,23.14
2024-03-10 20:36:25,23.074,23.0395,12.4086,40.5441,40.5043,22.9968,23.0362,2834.3,488.881,1722.33,9.321211238594161,22.22222222222222,23.140740740740743
2024-03-10 20:36:26,23.0645,23.0461,12.4136,40.5086,40.5011,22.99,23.0362,2833.64,494.791,1721.5,9.304052877822205,22.22222222222222,23.14148148148148
2024-03-10 20:36:27,23.0538,23.0428,12.3983,40.4988,40.5043,22.9931,23.0362,2834.3,490.851,1720.03,9.300122967916899,22.22222222222222,23.142222222222223
2024-03-10 20:36:28,23.051,23.0461,12.4031,40.49,40.5011,22.9891,23.0395,2833.31,486.911,1713.3,9.257126840328365,22.22222222222222,23.142962962962965
2024-03-10 20:36:29,23.0455,23.0494,12.4071,40.4786,40.5043,22.9871,23.0395,2834.96,492.821,1719.7,9.283416652444314,22.22222222222222,23.143703703703704
2024-03-10 20:36:30,23.0519,23.0428,12.4069,40.4816,40.5076,22.9758,23.0428,2837.58,488.881,1719.86,9.290040288986553,22.22222222222222,23.144444444444446
2024-03-10 20:36:31,23.0393,23.0395,12.401,40.4655,40.5043,22.9864,23.0395,2837.58,490.851,1719.21,9.280684258386477,22.22222222222222,23.145185185185188
2024-03-10 20:36:32,23.041,23.0494,12.4039,40.4449,40.5076,22.9833,23.0395,2838.57,493.806,1719.21,9.279637397411513,22.22222222222222,23.145925925925926
2024-03-10 20:36:33,23.0402,23.0428,12.3984,40.4504,40.5043,22.9778,23.0428,2837.58,495.776,1720.19,9.289029604950573,22.22222222222222,23.14666666666667
2024-03-10 20:36:34,23.039,23.0428,12.3975,40.4484,40.5011,22.9803,23.0461,2836.6,493.806,1721.34,9.29497756786707,22.22222222222222,23.147407407407407
2024-03-10 20:36:35,23.0257,23.0494,12.396,40.4204,40.5076,22.9863,23.0395,2835.61,505.625,1721.18,9.283807663176978,22.22222222222222,23.14814814814815
2024-03-10 20:36:36,23.0426,23.0461,12.4006,40.4215,40.5011,22.9786,23.0362,2833.97,492.821,1721.67,9.297196334538437,22.22222222222222,23.14888888888889
2024-03-10 20:36:37,23.0431,23.0461,12.3993,40.4161,40.5043,22.9745,23.0428,2832.66,489.866,1722.0,9.300551208512337,22.22222222222222,23.14962962962963
2024-03-10 20:36:38,23.0246,23.0461,12.3878,40.3967,40.5109,22.9671,23.0461,2832.99,493.806,1722.65,9.297942961526687,22.22222222222222,23.15037037037037
2024-03-10 20:36:39,23.0355,23.0461,12.3966,40.3922,40.5011,22.9694,23.0494,2829.7,489.866,1722.98,9.301560149008013,22.22222222222222,23.151111111111113
2024-03-10 20:36:40,23.0261,23.0461,12.3875,40.3815,40.5076,22.9552,23.0395,2830.36,488.881,1724.95,9.311932665127273,22.22222222222222,23.151851851851852
2024-03-10 20:36:41,23.0337,23.0461,12.3795,40.3707,40.5109,22.9641,23.0428,2831.67,488.881,1720.36,9.300772404711617,22.22222222222222,23.152592592592594
2024-03-10 20:36:42,23.0322,23.0461,12.3857,40.3542,40.5011,22.941,23.0461,2830.69,484.941,1724.62,9.317064722222417,22.22222222222222,23.153333333333336
2024-03-10 20:36:43,23.033,23.0494,12.3932,40.35,40.5076,22.9286,23.0395,2831.34,485.926,1730.21,9.34138169412826,22.22222222222222,23.154074074074074
2024-03-10 20:36:44,23.0284,23.0494,12.372,40.3537,40.5043,22.9264,23.0395,2831.67,488.881,1725.12,9.328432208187863,22.22222222222222,23.154814814814817
2024-03-10 20:36:45,23.0396,23.0428,12.3912,40.3398,40.5076,22.9123,23.0428,2832.99,491.836,1725.94,9.325859891528697,22.22222222222222,23.155555555555555
2024-03-10 20:36:46,23.0533,23.0428,12.3829,40.3483,40.5043,22.904,23.0395,2834.96,489.866,1727.25,9.352220487524457,22.22222222222222,23.156296296296297
2024-03-10 20:36:47,23.0584,23.0395,12.3846,40.3478,40.5011,22.8863,23.0362,2836.27,485.926,1725.44,9.345397070491599,22.22222222222222,23.15703703703704
2024-03-10 20:36:48,23.0585,23.0494,12.3858,40.3478,40.5076,22.867,23.0362,2836.27,489.866,1728.4,9.360464388560636,22.22222222222222,23.157777777777778
2024-03-10 20:36:49,23.0515,23.0526,12.3928,40.3555,40.5076,22.8642,23.0428,2831.34,484.941,1723.64,9.322440894242497,22.22222222222222,23.15851851851852
2024-03-10 20:36:50,23.0843,23.0494,12.3925,40.3534,40.5076,22.843,23.0395,2841.85,485.926,1723.15,9.34873278277489,22.22222222222222,23.15925925925926
2024-03-10 20:36:51,23.0748,23.0494,12.3962,40.3808,40.5076,22.8256,23.0395,2841.85,492.821,1722.98,9.336269746608858,22.22222222222222,23.16
2024-03-10 20:36:52,23.0647,23.0494,12.3953,40.3698,40.5011,22.8051,23.0428,2844.15,493.806,1722.49,9.325573349103221,22.22222222222222,23.160740740740742
2024-03-10 20:36:53,23.0705,23.0395,12.3834,40.3933,40.5109,22.7941,23.0428,2846.12,494.791,1721.5,9.33567524909385,22.22222222222222,23.161481481481484
2024-03-10 20:36:54,23.0677,23.0461,12.3848,40.387,40.5076,22.7587,23.0395,2841.85,488.881,1712.97,9.285766439877309,22.22222222222222,23.162222222222223
2024-03-10 20:36:55,23.0711,23.0428,12.3887,40.4038,40.5076,22.7561,23.0428,2850.39,489.866,1719.7,9.321812495118726,22.22222222222222,23.162962962962965
2024-03-10 20:36:56,23.0749,23.0428,12.3831,40.3966,40.5011,22.7269,23.0428,2850.72,484.941,1720.19,9.3326736764655,22.22222222222222,23.163703703703703
2024-03-10 20:36:57,23.0763,23.0428,12.3935,40.4151,40.5011,22.7264,23.0395,2853.67,488.881,1721.34,9.331051671475855,22.22222222222222,23.164444444444445
2024-03-10 20:36:58,23.0632,23.0461,12.3768,40.4198,40.5043,22.7067,23.0395,2854.98,491.836,1722.16,9.338642704961783,22.22222222222222,23.165185185185187
2024-03-10 20:36:59,23.0536,23.0461,12.3815,40.4371,40.5043,22.7067,23.0428,2855.97,492.821,1723.15,9.331507429156165,22.22222222222222,23.165925925925926
2024-03-10 20:37:00,23.0707,23.0461,12.3857,40.4565,40.5076,22.6972,23.0395,2858.27,490.851,1722.65,9.340076013830533,22.22222222222222,23.166666666666668
2024-03-10 20:37:01,23.0616,23.0461,12.3877,40.4663,40.5076,22.6875,23.0428,2858.27,488.881,1732.01,9.381069654934615,22.22222222222222,23.166851851851852
2024-03-10 20:37:02,23.0555,23.0461,12.3823,40.4826,40.5011,22.6748,23.0428,2859.91,491.836,1722.82,9.330681992217952,22.22222222222222,23.167037037037037
2024-03-10 20:37:03,23.0412,23.0428,12.3912,40.5136,40.5043,22.6761,23.0428,2858.92,491.836,1725.61,9.32547779639647,22.22222222222222,23.16722222222222
2024-03-10 20:37:04,23.0457,23.0461,12.3951,40.5327,40.5109,22.6692,23.0428,2860.89,490.851,1725.77,9.326867890228446,22.22222222222222,23.16740740740741
2024-03-10 20:37:05,23.0469,23.0461,12.3881,40.5412,40.5043,22.6678,23.0296,2861.88,492.821,1724.95,9.329613660731548,22.22222222222222,23.167592592592595
2024-03-10 20:37:06,23.0394,23.0461,12.3987,40.567,40.5011,22.666,23.0362,2863.52,490.851,1719.04,9.281860074870162,22.22222222222222,23.16777777777778
2024-03-10 20:37:07,23.031,22.9869,12.3777,40.5698,40.5043,22.6704,22.9902,2865.82,492.821,1725.28,9.326583454665405,22.22222222222222,23.167962962962964
2024-03-10 20:37:08,23.0192,22.9869,12.3771,40.5846,40.5043,22.6674,22.9869,2863.19,493.806,1724.79,9.314132179277491,22.22222222222222,23.16814814814815
2024-03-10 20:37:09,23.0445,22.9902,12.3892,40.5884,40.5076,22.6741,22.9837,2866.15,493.806,1723.15,9.31681778749146,22.22222222222222,23.168333333333333
2024-03-10 20:37:10,23.027,22.9869,12.3769,40.592,40.5043,22.6687,22.9837,2863.52,491.836,1723.47,9.31400034205593,22.22222222222222,23.16851851851852
2024-03-10 20:37:11,23.0266,22.9902,12.3915,40.6119,40.5043,22.6647,22.9837,2865.49,489.866,1722.16,9.293812605885904,22.22222222222222,23.168703703703706
2024-03-10 20:37:12,23.0308,22.9837,12.3826,40.6262,40.5109,22.6805,22.9837,2866.47,492.821,1722.16,9.305260447950122,22.22222222222222,23.16888888888889
2024-03-10 20:37:13,23.0256,22.9837,12.3816,40.6283,40.5043,22.673,22.9902,2866.15,492.821,1721.5,9.298025409264898,22.22222222222222,23.169074074074075
2024-03-10 20:37:14,23.0381,22.9869,12.389,40.6307,40.5076,22.6724,22.9837,2865.16,485.926,1721.67,9.303399124801103,22.22222222222222,23.16925925925926
2024-03-10 20:37:15,23.0389,22.9869,12.3799,40.6361,40.5109,22.6789,22.9837,2866.8,490.851,1721.5,9.311128601780785,22.22222222222222,23.169444444444444
2024-03-10 20:37:16,23.0262,22.9837,12.3648,40.633,40.5043,22.6855,22.9869,2865.49,489.866,1721.18,9.31149392929198,22.22222222222222,23.169629629629632
2024-03-10 20:37:17,23.033,22.9869,12.3769,40.6392,40.5043,22.6878,22.9869,2866.47,486.911,1721.67,9.30951455182062,22.22222222222222,23.169814814814817
2024-03-10 20:37:18,23.0323,22.9902,12.3872,40.6386,40.5076,22.6875,22.9869,2866.47,492.821,1721.34,9.298122041789386,22.22222222222222,23.17
2024-03-10 20:37:19,23.0213,22.9935,12.3818,40.6375,40.5043,22.6924,22.9902,2863.85,492.821,1721.5,9.29409445151014,22.22222222222222,23.170185185185186
2024-03-10 20:37:20,23.0336,22.9869,12.3797,40.6504,40.5076,22.7017,22.9869,2862.53,492.821,1724.13,9.320891669882121,22.22222222222222,23.17037037037037
2024-03-10 20:37:21,23.0311,22.9869,12.3884,40.6537,40.5043,22.6951,22.9902,2859.91,492.821,1722.98,9.3048824782494,22.22222222222222,23.170555555555556
2024-03-10 20:37:22,23.0229,22.9837,12.376,40.6527,40.4978,22.7128,22.9869,2860.89,490.851,1722.82,9.307690111957564,22.22222222222222,23.17074074074074
2024-03-10 20:37:23,23.0147,22.9869,12.3705,40.6548,40.5076,22.6978,22.9869,2859.91,493.806,1723.64,9.309758729159837,22.22222222222222,23.17092592592593
2024-03-10 20:37:24,23.0101,22.9968,12.3747,40.6501,40.5109,22.7193,22.9837,2857.28,492.821,1722.98,9.29850010891726,22.22222222222222,23.171111111111113
2024-03-10 20:37:25,23.0132,22.9837,12.3776,40.6568,40.5043,22.7047,22.9902,2855.31,493.806,1724.79,9.308443277729378,22.22222222222222,23.171296296296298
2024-03-10 20:37:26,23.0054,22.9869,12.3654,40.6564,40.5011,22.7235,22.9935,2856.3,493.806,1722.33,9.299012468228286,22.22222222222222,23.171481481481482
2024-03-10 20:37:27,23.01,22.9902,12.367,40.6512,40.5076,22.7215,22.9837,2854.98,492.821,1722.65,9.30336256576494,22.22222222222222,23.171666666666667
2024-03-10 20:37:28,23.0115,22.9869,12.3749,40.6448,40.5076,22.7159,22.9902,2853.67,490.851,1723.47,9.302193973607011,22.22222222222222,23.17185185185185
2024-03-10 20:37:29,23.0101,22.9869,12.366,40.6214,40.5076,22.7233,22.9771,2852.69,486.911,1724.3,9.313236037619038,22.22222222222222,23.17203703703704
2024-03-10 20:37:30,22.9937,22.9935,12.3677,40.6021,40.5043,22.7192,22.9837,2850.39,492.821,1724.62,9.29912457035978,22.22222222222222,23.172222222222224
2024-03-10 20:37:31,22.9943,22.9837,12.3536,40.5899,40.5043,22.7407,22.9837,2847.43,493.806,1726.1,9.319980148939749,22.22222222222222,23.17240740740741
2024-03-10 20:37:32,22.9937,22.9902,12.3609,40.5859,40.5142,22.7413,22.9902,2847.1,487.896,1725.28,9.308636437232249,22.22222222222222,23.172592592592594
2024-03-10 20:37:33,22.9928,22.9935,12.3642,40.5553,40.5011,22.7476,22.9869,2844.81,487.896,1725.94,9.308519067944651,22.22222222222222,23.172777777777778
2024-03-10 20:37:34,23.0,22.9869,12.3691,40.5374,40.5241,22.7428,22.9804,2844.48,489.866,1726.76,9.314956872318703,22.22222222222222,23.172962962962963
2024-03-10 20:37:35,22.995,22.9837,12.3554,40.5363,40.5076,22.7476,22.9837,2841.52,488.881,1725.61,9.316371226529574,22.22222222222222,23.173148148148147
2024-03-10 20:37:36,22.9879,22.9869,12.3513,40.5248,40.5076,22.7612,22.9837,2838.9,491.836,1726.1,9.316389039462862,22.22222222222222,23.173333333333336
2024-03-10 20:37:37,22.9781,22.9902,12.3542,40.5001,40.5076,22.7461,22.9804,2837.91,484.941,1726.27,9.306181815125326,22.22222222222222,23.17351851851852
2024-03-10 20:37:38,22.9847,22.9837,12.3496,40.4803,40.5043,22.7655,22.9869,2838.57,488.881,1725.44,9.31151346140879,22.22222222222222,23.173703703703705
2024-03-10 20:37:39,22.996,22.9869,12.3602,40.4516,40.5011,22.7663,22.9869,2832.99,487.896,1723.8,9.30327533293212,22.22222222222222,23.17388888888889
2024-03-10 20:37:40,22.9857,22.9869,12.3536,40.4414,40.5043,22.7629,22.9837,2834.3,489.866,1722.82,9.294751715461205,22.22222222222222,23.174074074074074
2024-03-10 20:37:41,22.979,22.9869,12.3501,40.4348,40.5109,22.7678,22.9869,2829.7,486.911,1722.33,9.289311430784918,22.22222222222222,23.17425925925926
2024-03-10 20:37:42,22.9794,22.9902,12.3531,40.4298,40.4912,22.7772,22.9869,2829.05,489.866,1722.49,9.28790185760919,22.22222222222222,23.174444444444447
2024-03-10 20:37:43,22.9806,22.9869,12.3539,40.4238,40.5043,22.7757,22.9804,2831.34,486.911,1722.16,9.286472004867628,22.22222222222222,23.17462962962963
2024-03-10 20:37:44,22.9822,22.9869,12.3522,40.4147,40.5109,22.773,22.9869,2827.08,484.941,1721.5,9.285795762916749,22.22222222222222,23.174814814814816
2024-03-10 20:37:45,22.9929,22.9804,12.3444,40.3985,40.5076,22.7702,22.9837,2831.34,490.851,1721.34,9.301091822716023,22.22222222222222,23.175
2024-03-10 20:37:46,22.9855,22.9869,12.3502,40.3939,40.5043,22.7877,22.9869,2831.02,489.866,1721.18,9.28869861239603,22.22222222222222,23.175185185185185
2024-03-10 20:37:47,22.9769,22.9869,12.3397,40.3934,40.5076,22.772,22.9837,2832.33,487.896,1719.86,9.283233119963153,22.22222222222222,23.17537037037037
2024-03-10 20:37:48,22.9779,22.9804,12.3372,40.3906,40.5043,22.7811,22.9837,2833.31,487.896,1721.67,9.296060612377678,22.22222222222222,23.175555555555558
2024-03-10 20:37:49,22.9691,22.9902,12.3433,40.3767,40.5076,22.78,22.9869,2834.63,492.821,1720.52,9.276842823510346,22.22222222222222,23.175740740740743
2024-03-10 20:37:50,22.9868,22.9837,12.3375,40.379,40.5109,22.7888,22.9869,2835.61,495.776,1720.68,9.298224081521512,22.22222222222222,23.175925925925927
2024-03-10 20:37:51,22.9859,22.9837,12.3442,40.3615,40.5076,22.7757,22.9804,2837.91,492.821,1720.03,9.288078324591176,22.22222222222222,23.176111111111112
2024-03-10 20:37:52,22.9912,22.9902,12.3469,40.3593,40.5076,22.7864,22.9869,2838.57,490.851,1719.86,9.289429389202402,22.22222222222222,23.176296296296297
2024-03-10 20:37:53,22.9873,22.9869,12.3337,40.359,40.4912,22.7934,22.9837,2837.91,494.791,1719.37,9.294896694186493,22.22222222222222,23.17648148148148
2024-03-10 20:37:54,22.9892,22.9935,12.3474,40.372,40.5043,22.7848,22.9804,2839.22,489.866,1719.53,9.28546560356743,22.22222222222222,23.176666666666666
2024-03-10 20:37:55,22.9818,23.0034,12.3377,40.3633,40.5043,22.7871,22.9837,2839.22,493.806,1719.04,9.284825887669566,22.22222222222222,23.176851851851854
2024-03-10 20:37:56,22.9998,22.9837,12.3293,40.3673,40.5043,22.7929,22.9837,2839.22,492.821,1720.19,9.314081302000147,22.22222222222222,23.17703703703704
2024-03-10 20:37:57,23.0001,22.9837,12.3456,40.3638,40.5109,22.7923,22.9837,2842.51,497.746,1727.91,9.341852966069697,22.22222222222222,23.177222222222223
2024-03-10 20:37:58,22.9812,22.9902,12.3305,40.373,40.5043,22.7846,22.9705,2841.52,495.776,1720.19,9.296798249680242,22.22222222222222,23.177407407407408
2024-03-10 20:37:59,22.9907,22.9869,12.3351,40.3765,40.5011,22.7902,22.9902,2843.82,492.821,1718.88,9.293992192566888,22.22222222222222,23.177592592592593
2024-03-10 20:38:00,22.9929,22.9902,12.3343,40.3917,40.5043,22.7822,22.9804,2842.84,492.821,1718.88,9.296608842645501,22.22222222222222,23.177777777777777
2024-03-10 20:38:01,22.9986,22.9902,12.3286,40.4094,40.5043,22.7871,22.9869,2844.81,492.821,1724.46,9.33676397228883,22.22222222222222,23.177962962962965
2024-03-10 20:38:02,22.9942,22.9837,12.3341,40.4195,40.5076,22.7839,22.9869,2844.81,494.791,1718.39,9.295266616504872,22.22222222222222,23.17814814814815
2024-03-10 20:38:03,22.9943,22.9837,12.3333,40.4395,40.5076,22.8022,22.9869,2844.48,496.761,1722.98,9.320882116438208,22.22222222222222,23.178333333333335
2024-03-10 20:38:04,22.9952,22.9869,12.3427,40.467,40.5043,22.7896,22.9869,2844.48,493.806,1726.59,9.332964198689172,22.22222222222222,23.17851851851852
2024-03-10 20:38:05,22.9937,23.0001,12.3315,40.4751,40.5076,22.7772,22.9837,2846.45,493.806,1718.55,9.297963406008302,22.22222222222222,23.178703703703704
2024-03-10 20:38:06,22.9938,22.9837,12.3357,40.5124,40.5011,22.7831,22.9837,2843.82,488.881,1719.21,9.297957464473553,22.22222222222222,23.17888888888889
2024-03-10 20:38:07,22.991,22.9278,12.3225,40.52,40.5076,22.7941,22.9245,2843.82,491.836,1720.19,9.312335539139543,22.22222222222222,23.179074074074073
2024-03-10 20:38:08,23.0004,22.9278,12.3363,40.5218,40.5043,22.7871,22.9278,2849.73,490.851,1722.82,9.322726626804661,22.22222222222222,23.17925925925926
2024-03-10 20:38:09,22.9913,22.9311,12.3261,40.5532,40.5043,22.7847,22.9278,2848.75,492.821,1723.8,9.328991902892835,22.22222222222222,23.179444444444446
2024-03-10 20:38:10,22.9908,22.9344,12.3229,40.5481,40.5076,22.7797,22.9311,2851.04,495.776,1724.95,9.337578861721578,22.22222222222222,23.17962962962963
2024-03-10 20:38:11,22.984,22.9278,12.3322,40.5597,40.5142,22.7824,22.9278,2851.04,490.851,1725.94,9.328837608709794,22.22222222222222,23.179814814814815
2024-03-10 20:38:12,22.9963,22.9344,12.3305,40.5605,40.5043,22.7906,22.9278,2850.72,485.926,1725.44,9.338392706856917,22.22222222222222,23.18
2024-03-10 20:38:13,22.9887,22.9311,12.3175,40.5867,40.5109,22.7935,22.9278,2854.98,487.896,1724.46,9.337814030092652,22.22222222222222,23.180185185185184
2024-03-10 20:38:14,22.994,22.9311,12.3387,40.5767,40.4748,22.7804,22.9245,2851.37,484.941,1723.64,9.319467145188634,22.22222222222222,23.180370370370373
2024-03-10 20:38:15,22.9897,22.9278,12.3326,40.6023,40.5109,22.7904,22.9311,2855.97,484.941,1723.31,9.319256920201486,22.22222222222222,23.180555555555557
2024-03-10 20:38:16,22.9902,22.9212,12.3285,40.6004,40.5043,22.7812,22.9278,2854.0,482.971,1723.64,9.325064790466497,22.22222222222222,23.18074074074074
2024-03-10 20:38:17,22.977,22.9311,12.3241,40.6116,40.5109,22.7809,22.9278,2857.28,481.986,1722.49,9.31115154841525,22.22222222222222,23.180925925925926
2024-03-10 20:38:18,22.9771,22.9377,12.3305,40.6181,40.5043,22.7803,22.9311,2854.98,483.956,1722.16,9.303862238232355,22.22222222222222,23.18111111111111
2024-03-10 20:38:19,22.9808,22.9245,12.3299,40.6072,40.5076,22.7906,22.9311,2857.28,485.926,1720.68,9.299621089637585,22.22222222222222,23.181296296296296
2024-03-10 20:38:20,22.9801,22.9344,12.3249,40.6125,40.5109,22.7776,22.9245,2858.59,485.926,1720.85,9.3042947052385,22.22222222222222,23.181481481481484
2024-03-10 20:38:21,22.9767,22.9311,12.3257,40.5946,40.5109,22.7759,22.9311,2854.98,487.896,1720.52,9.298843655367934,22.22222222222222,23.18166666666667
2024-03-10 20:38:22,22.9674,22.9311,12.3208,40.6196,40.5109,22.779,22.9278,2854.66,490.851,1722.0,9.302997848188383,22.22222222222222,23.181851851851853
2024-03-10 20:38:23,22.9667,22.9344,12.3187,40.609,40.5076,22.775,22.9245,2857.94,489.866,1722.65,9.307733214344177,22.22222222222222,23.182037037037038
2024-03-10 20:38:24,22.9628,22.9311,12.3297,40.6082,40.5011,22.775,22.9245,2853.01,489.866,1723.8,9.300913607119407,22.22222222222222,23.182222222222222
2024-03-10 20:38:25,22.9583,22.9311,12.3125,40.6067,40.5109,22.7754,22.9344,2857.61,488.881,1722.82,9.306728474380119,22.22222222222222,23.182407407407407
2024-03-10 20:38:26,22.964,22.9344,12.3239,40.5999,40.5142,22.7817,22.9311,2853.34,490.851,1723.64,9.306172737653702,22.22222222222222,23.18259259259259
2024-03-10 20:38:27,22.9594,22.9344,12.3246,40.5913,40.5043,22.7751,22.9245,2852.03,490.851,1724.13,9.304181448189146,22.22222222222222,23.18277777777778
2024-03-10 20:38:28,22.9536,22.9344,12.3114,40.5788,40.5011,22.773,22.9245,2854.98,494.791,1718.06,9.277876320725873,22.22222222222222,23.182962962962964
2024-03-10 20:38:29,22.9653,22.9278,12.3215,40.5785,40.5076,22.7776,22.9278,2850.39,494.791,1724.79,9.315620045836232,22.22222222222222,23.18314814814815
2024-03-10 20:38:30,22.9569,22.9344,12.3148,40.5637,40.5011,22.7823,22.9245,2850.72,494.791,1724.95,9.314996203969597,22.22222222222222,23.183333333333334
2024-03-10 20:38:31,22.9607,22.9377,12.3179,40.5683,40.5043,22.7812,22.9344,2851.7,493.806,1723.64,9.308534244255302,22.22222222222222,23.183518518518518
2024-03-10 20:38:32,22.9552,22.9311,12.2971,40.5629,40.5043,22.7784,22.9311,2850.72,486.911,1723.64,9.321916114997698,22.22222222222222,23.183703703703703
