TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:38:33,22.9501,22.9278,12.3069,40.5522,40.5043,22.7864,22.9278,2851.7,489.866,1723.8,9.309748211085495,22.22222222222222,23.18388888888889
2024-03-10 20:38:34,22.9478,22.9344,12.3046,40.5288,40.4945,22.7654,22.9278,2847.1,490.851,1724.62,9.314176795337213,22.22222222222222,23.184074074074076
2024-03-10 20:38:35,22.9503,22.9311,12.3078,40.5185,40.5076,22.7734,22.9311,2852.03,490.851,1740.38,9.398673835816073,22.22222222222222,23.18425925925926
2024-03-10 20:38:36,22.9441,22.9344,12.3059,40.5113,40.5043,22.7826,22.9311,2849.73,491.836,1725.28,9.313363944263422,22.22222222222222,23.184444444444445
2024-03-10 20:38:37,22.961,22.9311,12.3188,40.5005,40.5076,22.7701,22.9278,2846.12,493.806,1726.59,9.323940069963847,22.22222222222222,23.18462962962963
2024-03-10 20:38:38,22.9576,22.9377,12.3101,40.481,40.5076,22.7732,22.9212,2849.07,484.941,1725.28,9.321505761928224,22.22222222222222,23.184814814814814
2024-03-10 20:38:39,22.9567,22.9344,12.3062,40.4681,40.5109,22.7624,22.9278,2844.48,483.956,1724.95,9.32234869719117,22.22222222222222,23.185000000000002
2024-03-10 20:38:40,22.9634,22.9311,12.3126,40.4714,40.5043,22.774,22.9311,2847.76,487.896,1725.61,9.326178301770852,22.22222222222222,23.185185185185187
2024-03-10 20:38:41,22.9555,22.9344,12.3042,40.4385,40.5109,22.7774,22.9311,2844.81,483.956,1724.79,9.322184163007154,22.22222222222222,23.18537037037037
2024-03-10 20:38:42,22.9492,22.9278,12.3122,40.4358,40.5043,22.7697,22.9245,2844.48,489.866,1725.94,9.315875780980312,22.22222222222222,23.185555555555556
2024-03-10 20:38:43,22.9588,22.9311,12.3113,40.4171,40.5503,22.7753,22.9245,2844.48,488.881,1722.98,9.309079104659581,22.22222222222222,23.18574074074074
2024-03-10 20:38:44,22.9615,22.9311,12.3082,40.4169,40.5076,22.7666,22.9311,2843.49,489.866,1723.31,9.315933954638924,22.22222222222222,23.185925925925925
2024-03-10 20:38:45,22.9452,22.9311,12.2988,40.4057,40.4978,22.768,22.9311,2845.79,488.881,1721.34,9.299257546261336,22.22222222222222,23.18611111111111
2024-03-10 20:38:46,22.9547,22.9311,12.3046,40.406,40.5043,22.7707,22.9278,2843.82,490.851,1726.59,9.330861489083267,22.22222222222222,23.186296296296298
2024-03-10 20:38:47,22.9388,22.9377,12.2972,40.4051,40.5076,22.7724,22.9311,2845.13,493.806,1720.19,9.288855028664523,22.22222222222222,23.186481481481483
2024-03-10 20:38:48,22.9496,22.9311,12.2946,40.4052,40.5076,22.7642,22.9311,2848.09,493.806,1719.7,9.297902356726025,22.22222222222222,23.186666666666667
2024-03-10 20:38:49,22.9419,22.9311,12.2896,40.3841,40.5076,22.7663,22.9212,2843.49,491.836,1718.71,9.29019497135597,22.22222222222222,23.186851851851852
2024-03-10 20:38:50,22.9331,22.9311,12.2985,40.3901,40.4978,22.7705,22.9278,2847.76,493.806,1718.06,9.271250636183433,22.22222222222222,23.187037037037037
2024-03-10 20:38:51,22.942,22.9311,12.3073,40.3816,40.5043,22.7769,22.9311,2847.43,492.821,1718.88,9.27576286368586,22.22222222222222,23.18722222222222
2024-03-10 20:38:52,22.9382,22.9311,12.299,40.3968,40.5076,22.7835,22.9212,2846.78,490.851,1719.7,9.284114758674757,22.22222222222222,23.18740740740741
2024-03-10 20:38:53,22.942,22.9311,12.2926,40.3969,40.5043,22.7692,22.9344,2847.76,492.821,1721.34,9.3018779411966,22.22222222222222,23.187592592592594
2024-03-10 20:38:54,22.9471,22.9311,12.2986,40.402,40.5142,22.7786,22.9278,2847.43,492.821,1721.34,9.301091822716023,22.22222222222222,23.18777777777778
2024-03-10 20:38:55,22.9511,22.9278,12.2927,40.405,40.5043,22.7657,22.9278,2849.73,490.851,1721.67,9.311523906412752,22.22222222222222,23.187962962962963
2024-03-10 20:38:56,22.9539,22.9278,12.2964,40.4023,40.5109,22.786,22.9311,2849.07,493.806,1722.33,9.314306896629976,22.22222222222222,23.188148148148148
2024-03-10 20:38:57,22.9399,22.9344,12.3042,40.4108,40.5043,22.7725,22.9278,2850.72,492.821,1724.13,9.304968840834372,22.22222222222222,23.188333333333333
2024-03-10 20:38:58,22.9418,22.9311,12.293,40.4137,40.5011,22.7719,22.9344,2851.04,495.776,1725.44,9.323508434133203,22.22222222222222,23.188518518518517
2024-03-10 20:38:59,22.9436,22.9311,12.2958,40.4145,40.5076,22.7822,22.9278,2852.69,488.881,1725.94,9.325334412026146,22.22222222222222,23.188703703703705
2024-03-10 20:39:00,22.9404,22.9344,12.2979,40.4395,40.5043,22.7785,22.918,2854.66,487.896,1725.12,9.316264383435247,22.22222222222222,23.18888888888889
2024-03-10 20:39:01,22.9387,22.9344,12.2941,40.4622,40.5109,22.7747,22.9245,2855.97,487.896,1725.94,9.322531854679234,22.22222222222222,23.189074074074075
2024-03-10 20:39:02,22.9301,22.9311,12.2935,40.4679,40.5142,22.7726,22.9311,2850.06,481.001,1725.44,9.3128267795903,22.22222222222222,23.18925925925926
2024-03-10 20:39:03,22.9145,22.9311,12.2853,40.4729,40.5043,22.7748,22.9311,2858.59,492.821,1724.95,9.303704875093606,22.22222222222222,23.189444444444444
2024-03-10 20:39:04,22.9251,22.9344,12.2996,40.4841,40.5043,22.7716,22.9311,2859.58,490.851,1724.62,9.298687005680193,22.22222222222222,23.18962962962963
2024-03-10 20:39:05,22.9322,22.9278,12.298,40.5005,40.4978,22.7754,22.9311,2860.56,491.836,1731.35,9.34261669101794,22.22222222222222,23.189814814814817
2024-03-10 20:39:06,22.9259,22.9245,12.2989,40.5013,40.5011,22.7785,22.9245,2864.83,488.881,1721.18,9.281449526946355,22.22222222222222,23.19
2024-03-10 20:39:07,22.9259,22.8851,12.2927,40.5238,40.5076,22.7865,22.8687,2863.52,484.941,1720.03,9.280659522542713,22.22222222222222,23.190185185185186
2024-03-10 20:39:08,22.9234,22.8785,12.2904,40.5315,40.5043,22.7738,22.872,2863.52,488.881,1719.86,9.279567721258248,22.22222222222222,23.19037037037037
2024-03-10 20:39:09,22.9145,22.8785,12.2842,40.5326,40.5043,22.7783,22.8785,2865.16,487.896,1718.06,9.267501893613384,22.22222222222222,23.190555555555555
2024-03-10 20:39:10,22.9274,22.8785,12.2959,40.5628,40.5043,22.7729,22.8753,2865.16,490.851,1717.24,9.264124338392536,22.22222222222222,23.19074074074074
2024-03-10 20:39:11,22.913,22.8753,12.2856,40.5798,40.5109,22.7744,22.8753,2863.85,493.806,1714.45,9.245506042719578,22.22222222222222,23.190925925925928
2024-03-10 20:39:12,22.9261,22.8753,12.295,40.5885,40.5043,22.771,22.8753,2863.85,489.866,1717.07,9.262858707256179,22.22222222222222,23.191111111111113
2024-03-10 20:39:13,22.9333,22.8785,12.2963,40.5933,40.5109,22.7625,22.8785,2862.21,491.836,1717.07,9.267999366865507,22.22222222222222,23.191296296296297
2024-03-10 20:39:14,22.9331,22.8818,12.2797,40.5939,40.5043,22.7656,22.8785,2859.58,485.926,1717.24,9.283207658997418,22.22222222222222,23.191481481481482
2024-03-10 20:39:15,22.9273,22.8785,12.2982,40.5935,40.5109,22.7786,22.8753,2857.94,487.896,1717.89,9.265538828088049,22.22222222222222,23.191666666666666
2024-03-10 20:39:16,22.925,22.8785,12.2958,40.5792,40.5241,22.7658,22.8818,2859.91,489.866,1718.88,9.270965671875063,22.22222222222222,23.19185185185185
2024-03-10 20:39:17,22.934,22.8785,12.2888,40.5748,40.5109,22.7696,22.8785,2856.62,487.896,1724.95,9.317709624087074,22.22222222222222,23.192037037037036
2024-03-10 20:39:18,22.9206,22.8785,12.2881,40.5789,40.5043,22.7673,22.8785,2856.62,485.926,1719.86,9.27913136426957,22.22222222222222,23.192222222222224
2024-03-10 20:39:19,22.9293,22.8753,12.2866,40.5814,40.5076,22.7658,22.8818,2854.0,491.836,1720.03,9.288951124832165,22.22222222222222,23.19240740740741
2024-03-10 20:39:20,22.9192,22.8785,12.2945,40.5688,40.5076,22.7773,22.8851,2854.33,492.821,1719.53,9.27054505799986,22.22222222222222,23.192592592592593
2024-03-10 20:39:21,22.9241,22.8818,12.289,40.5583,40.5109,22.7706,22.8753,2851.37,496.761,1719.04,9.276975206729976,22.22222222222222,23.192777777777778
2024-03-10 20:39:22,22.9207,22.872,12.2838,40.578,40.5076,22.778,22.8785,2848.09,487.896,1719.21,9.279462920582343,22.22222222222222,23.192962962962962
2024-03-10 20:39:23,22.9093,22.8818,12.2806,40.5652,40.5109,22.7746,22.8785,2848.09,488.881,1718.71,9.269612693225989,22.22222222222222,23.193148148148147
2024-03-10 20:39:24,22.9184,22.8785,12.2916,40.5656,40.5109,22.7802,22.8753,2849.4,488.881,1719.37,9.271514623205396,22.22222222222222,23.193333333333335
2024-03-10 20:39:25,22.9082,22.8785,12.2854,40.5604,40.5011,22.7723,22.8818,2847.43,484.941,1718.39,9.262742208216434,22.22222222222222,23.19351851851852
2024-03-10 20:39:26,22.9108,22.8785,12.2881,40.564,40.5011,22.763,22.8818,2851.04,483.956,1717.73,9.259097406730511,22.22222222222222,23.193703703703704
2024-03-10 20:39:27,22.8957,22.8785,12.2853,40.5331,40.5043,22.7688,22.8785,2845.46,483.956,1717.24,9.245738125389668,22.22222222222222,23.19388888888889
2024-03-10 20:39:28,22.9014,22.8851,12.2778,40.5238,40.5076,22.7751,22.8785,2846.45,487.896,1717.24,9.257240400822745,22.22222222222222,23.194074074074074
2024-03-10 20:39:29,22.904,22.8785,12.2793,40.5123,40.5076,22.7825,22.8785,2842.84,489.866,1717.56,9.259924147771914,22.22222222222222,23.19425925925926
2024-03-10 20:39:30,22.9098,22.8818,12.2795,40.4819,40.5076,22.7738,22.8818,2843.16,491.836,1718.06,9.267501893613378,22.22222222222222,23.194444444444446
2024-03-10 20:39:31,22.9064,22.8753,12.2821,40.4921,40.5043,22.7724,22.8753,2841.85,488.881,1716.42,9.25342964992175,22.22222222222222,23.19462962962963
2024-03-10 20:39:32,22.9142,22.8753,12.2899,40.4675,40.5076,22.7669,22.8785,2840.54,488.881,1718.06,9.262271090027244,22.22222222222222,23.194814814814816
2024-03-10 20:39:33,22.9125,22.8785,12.2729,40.464,40.5109,22.7752,22.8785,2839.55,490.851,1717.89,9.274691828595623,22.22222222222222,23.195
2024-03-10 20:39:34,22.9139,22.8785,12.2652,40.4627,40.5043,22.7699,22.8785,2839.22,487.896,1718.88,9.287973897386067,22.22222222222222,23.195185185185185
2024-03-10 20:39:35,22.9229,22.8785,12.284,40.4393,40.5076,22.7666,22.872,2838.9,489.866,1718.39,9.276780893831548,22.22222222222222,23.19537037037037
2024-03-10 20:39:36,22.9179,22.8785,12.2775,40.4367,40.5043,22.7707,22.872,2847.1,487.896,1719.21,9.282516265092688,22.22222222222222,23.195555555555554
2024-03-10 20:39:37,22.9262,22.8785,12.2871,40.4328,40.5076,22.7699,22.8785,2836.27,492.821,1720.36,9.287590592533219,22.22222222222222,23.195740740740742
2024-03-10 20:39:38,22.9244,22.8785,12.2898,40.4241,40.5011,22.7673,22.8753,2836.6,481.001,1720.68,9.28538906945516,22.22222222222222,23.195925925925927
2024-03-10 20:39:39,22.9236,22.8785,12.2883,40.4122,40.5043,22.7718,22.8818,2837.58,488.881,1721.83,9.292206469853156,22.22222222222222,23.19611111111111
2024-03-10 20:39:40,22.9258,22.8785,12.2752,40.4127,40.5076,22.7618,22.8753,2835.28,491.836,1722.16,9.307357762526763,22.22222222222222,23.196296296296296
2024-03-10 20:39:41,22.9243,22.8785,12.2596,40.4072,40.5043,22.7777,22.8687,2841.52,491.836,1722.98,9.324117015962713,22.22222222222222,23.19648148148148
2024-03-10 20:39:42,22.9169,22.8785,12.2669,40.417,40.5043,22.7711,22.8785,2837.58,485.926,1722.65,9.309481473775879,22.22222222222222,23.196666666666665
2024-03-10 20:39:43,22.9262,22.8785,12.2871,40.4011,40.5043,22.7645,22.872,2840.21,489.866,1722.98,9.301735008441772,22.22222222222222,23.196851851851854
2024-03-10 20:39:44,22.9215,22.8785,12.2668,40.3969,40.5076,22.7603,22.8785,2840.21,489.866,1722.65,9.313589883440365,22.22222222222222,23.19703703703704
2024-03-10 20:39:45,22.9153,22.8785,12.2652,40.3896,40.5043,22.7646,22.8818,2837.58,490.851,1722.33,9.307839538334395,22.22222222222222,23.197222222222223
2024-03-10 20:39:46,22.9166,22.8785,12.2693,40.3871,40.5043,22.7719,22.8785,2841.85,490.851,1722.33,9.30539242979013,22.22222222222222,23.197407407407407
2024-03-10 20:39:47,22.9164,22.872,12.267,40.4039,40.5076,22.7898,22.8785,2838.9,491.836,1721.34,9.301877941196596,22.22222222222222,23.197592592592592
2024-03-10 20:39:48,22.927,22.8851,12.2716,40.4019,40.5043,22.7658,22.8753,2841.19,490.851,1721.01,9.305334453015579,22.22222222222222,23.197777777777777
2024-03-10 20:39:49,22.9095,22.8687,12.2682,40.3991,40.5043,22.7854,22.8785,2841.19,489.866,1720.68,9.291239040941194,22.22222222222222,23.19796296296296
2024-03-10 20:39:50,22.9056,22.8785,12.2686,40.3927,40.5076,22.7805,22.8785,2840.87,490.851,1720.52,9.286620971002609,22.22222222222222,23.19814814814815
2024-03-10 20:39:51,22.9092,22.8785,12.2721,40.4234,40.5109,22.7707,22.8785,2841.52,489.866,1719.37,9.280501016157084,22.22222222222222,23.198333333333334
2024-03-10 20:39:52,22.8922,22.8753,12.27,40.4379,40.5043,22.7798,22.8785,2841.52,490.851,1725.12,9.298494106997962,22.22222222222222,23.19851851851852
2024-03-10 20:39:53,22.8963,22.8785,12.2608,40.43,40.5076,22.7834,22.8753,2846.45,492.821,1720.19,9.28353045193969,22.22222222222222,23.198703703703703
2024-03-10 20:39:54,22.8937,22.8785,12.2652,40.4414,40.5109,22.771,22.8785,2844.48,490.851,1720.19,9.277420281927608,22.22222222222222,23.198888888888888
2024-03-10 20:39:55,22.8783,22.8785,12.2645,40.4393,40.5076,22.7845,22.8785,2846.45,492.821,1729.22,9.313222644428471,22.22222222222222,23.199074074074073
2024-03-10 20:39:56,22.8948,22.8818,12.2614,40.4548,40.5109,22.7803,22.8753,2848.09,491.836,1722.65,9.294970920492812,22.22222222222222,23.19925925925926
2024-03-10 20:39:57,22.8847,22.872,12.2656,40.4644,40.5076,22.7787,22.872,2846.45,489.866,1722.82,9.283386907727921,22.22222222222222,23.199444444444445
2024-03-10 20:39:58,22.8847,22.8654,12.2635,40.4775,40.5043,22.7777,22.8753,2849.07,485.926,1722.82,9.285222761284837,22.22222222222222,23.19962962962963
2024-03-10 20:39:59,22.8709,22.8818,12.2611,40.4758,40.5043,22.7709,22.8753,2848.42,487.896,1722.82,9.275256699118726,22.22222222222222,23.199814814814815
2024-03-10 20:40:00,22.8636,22.8785,12.2508,40.4908,40.5109,22.7814,22.8753,2848.75,488.881,1722.49,9.276102202500853,22.22222222222222,23.2
2024-03-10 20:40:01,22.8718,22.872,12.2604,40.5028,40.5011,22.7728,22.8785,2851.37,489.866,1722.82,9.27665544468591,22.22222222222222,23.200185185185184
2024-03-10 20:40:02,22.8688,22.8785,12.2599,40.5015,40.5109,22.7773,22.8785,2846.45,490.851,1723.47,9.27796905464147,22.22222222222222,23.200370370370372
2024-03-10 20:40:03,22.866,22.8785,12.2542,40.5231,40.5076,22.7763,22.872,2852.03,487.896,1723.15,9.278782108181089,22.22222222222222,23.200555555555557
2024-03-10 20:40:04,22.8718,22.8785,12.2494,40.5226,40.5043,22.7714,22.8753,2852.36,493.806,1721.83,9.280935564146592,22.22222222222222,23.20074074074074
2024-03-10 20:40:05,22.8827,22.8785,12.2584,40.5226,40.5109,22.7725,22.8785,2847.43,494.791,1719.7,9.271112530132738,22.22222222222222,23.200925925925926
2024-03-10 20:40:06,22.8791,22.8785,12.2554,40.5302,40.5043,22.7834,22.8785,2852.03,495.776,1724.79,9.298028211818192,22.22222222222222,23.20111111111111
2024-03-10 20:40:07,22.8614,22.8326,12.2457,40.5387,40.5076,22.7755,22.826,2852.03,497.746,1718.88,9.25919074652129,22.22222222222222,23.201296296296295
2024-03-10 20:40:08,22.8726,22.8227,12.25,40.5572,40.5142,22.7754,22.8293,2852.69,498.731,1714.61,9.242192634152968,22.22222222222222,23.20148148148148
2024-03-10 20:40:09,22.8834,22.8293,12.2471,40.5732,40.5043,22.7681,22.826,2854.0,492.821,1718.22,9.273596250993645,22.22222222222222,23.201666666666668
2024-03-10 20:40:10,22.8761,22.826,12.2512,40.5596,40.5076,22.7772,22.826,2858.59,486.911,1718.22,9.26365679862193,22.22222222222222,23.201851851851853
2024-03-10 20:40:11,22.8695,22.826,12.2447,40.579,40.5043,22.7824,22.826,2852.36,488.881,1718.22,9.263569610443225,22.22222222222222,23.202037037037037
2024-03-10 20:40:12,22.8765,22.8227,12.2497,40.5755,40.5076,22.7887,22.826,2853.67,486.911,1717.89,9.263533885119735,22.22222222222222,23.202222222222222
2024-03-10 20:40:13,22.879,22.8326,12.2497,40.5859,40.5043,22.783,22.826,2854.0,488.881,1716.58,9.25864747742737,22.22222222222222,23.202407407407406
2024-03-10 20:40:14,22.8711,22.8227,12.2401,40.5767,40.5043,22.773,22.8293,2857.61,491.836,1717.24,9.263688646141286,22.22222222222222,23.20259259259259
2024-03-10 20:40:15,22.8786,22.8194,12.2523,40.5815,40.5109,22.7833,22.826,2857.28,485.926,1718.06,9.264014691222625,22.22222222222222,23.20277777777778
2024-03-10 20:40:16,22.8719,22.826,12.2461,40.5827,40.5109,22.7785,22.826,2854.0,491.836,1715.27,9.248535436892668,22.22222222222222,23.202962962962964
2024-03-10 20:40:17,22.8862,22.8227,12.2514,40.5761,40.5011,22.779,22.8326,2854.98,493.806,1717.56,9.268726771271162,22.22222222222222,23.20314814814815
2024-03-10 20:40:18,22.8843,22.8293,12.2537,40.5721,40.5043,22.7692,22.8358,2853.01,489.866,1717.07,9.26242305813674,22.22222222222222,23.203333333333333
2024-03-10 20:40:19,22.877,22.8293,12.2396,40.5674,40.5011,22.7775,22.826,2854.33,491.836,1717.4,9.27012915005969,22.22222222222222,23.203518518518518
2024-03-10 20:40:20,22.8871,22.826,12.2542,40.5397,40.5043,22.7704,22.8227,2856.62,492.821,1717.24,9.265344276696043,22.22222222222222,23.203703703703702
2024-03-10 20:40:21,22.8801,22.826,12.2534,40.5408,40.5043,22.7737,22.826,2854.66,490.851,1717.07,9.259024995005143,22.22222222222222,23.203888888888887
2024-03-10 20:40:22,22.8795,22.826,12.2528,40.5446,40.5109,22.7666,22.8293,2853.67,490.851,1722.16,9.286472004867633,22.22222222222222,23.204074074074075
2024-03-10 20:40:23,22.8727,22.826,12.2484,40.5406,40.5076,22.776,22.8293,2855.97,493.806,1716.74,9.255154808966715,22.22222222222222,23.20425925925926
2024-03-10 20:40:24,22.8764,22.8293,12.2573,40.538,40.5043,22.7706,22.8293,2852.36,497.746,1718.22,9.258599884257368,22.22222222222222,23.204444444444444
2024-03-10 20:40:25,22.8537,22.826,12.2301,40.535,40.5076,22.7748,22.826,2852.36,493.806,1718.55,9.264302305346902,22.22222222222222,23.20462962962963
2024-03-10 20:40:26,22.8653,22.826,12.25,40.542,40.5076,22.7617,22.826,2851.04,491.836,1719.7,9.263258835040249,22.22222222222222,23.204814814814814
2024-03-10 20:40:27,22.8736,22.8326,12.2489,40.5254,40.5043,22.7632,22.826,2849.73,490.851,1719.04,9.26790330875534,22.22222222222222,23.205
2024-03-10 20:40:28,22.8601,22.8227,12.2397,40.5301,40.5109,22.7735,22.8227,2849.73,490.851,1720.03,9.269487679457987,22.22222222222222,23.205185185185186
2024-03-10 20:40:29,22.8532,22.826,12.2459,40.5202,40.5076,22.7656,22.826,2849.4,496.761,1721.01,9.263328842039916,22.22222222222222,23.20537037037037
2024-03-10 20:40:30,22.8505,22.826,12.2447,40.5244,40.5109,22.7728,22.8194,2851.37,489.866,1721.34,9.263794868137444,22.22222222222222,23.205555555555556
2024-03-10 20:40:31,22.8555,22.8293,12.2371,40.515,40.5076,22.7668,22.826,2850.06,488.881,1721.67,9.276578609158332,22.22222222222222,23.20574074074074
2024-03-10 20:40:32,22.8404,22.8358,12.2339,40.5059,40.5011,22.7644,22.826,2850.06,490.851,1722.0,9.267958472827946,22.22222222222222,23.205925925925925
2024-03-10 20:40:33,22.8362,22.8194,12.2402,40.4881,40.5076,22.7582,22.826,2848.09,487.896,1722.33,9.260557905389744,22.22222222222222,23.20611111111111
2024-03-10 20:40:34,22.8511,22.8293,12.243,40.5096,40.5043,22.7677,22.826,2847.76,488.881,1720.68,9.262251122532785,22.22222222222222,23.206296296296298
2024-03-10 20:40:35,22.8499,22.8227,12.2411,40.5082,40.5076,22.7613,22.8358,2847.76,493.806,1723.15,9.276158957883824,22.22222222222222,23.206481481481482
2024-03-10 20:40:36,22.8465,22.826,12.2418,40.495,40.5043,22.7617,22.8293,2848.75,491.836,1723.64,9.275210762210525,22.22222222222222,23.206666666666667
2024-03-10 20:40:37,22.8316,22.8326,12.2376,40.5187,40.5043,22.7583,22.8293,2848.09,507.595,1731.19,9.30643908728441,22.22222222222222,23.20685185185185
2024-03-10 20:40:38,22.8272,22.8293,12.246,40.5018,40.5076,22.7691,22.8293,2847.1,493.806,1722.98,9.251113202369009,22.22222222222222,23.207037037037036
2024-03-10 20:40:39,22.8273,22.826,12.2454,40.5078,40.5076,22.7639,22.8293,2846.45,491.836,1746.79,9.379575549485295,22.22222222222222,23.20722222222222
2024-03-10 20:40:40,22.8123,22.8293,12.234,40.5116,40.5109,22.7672,22.826,2847.1,491.836,1728.4,9.277671108670825,22.22222222222222,23.207407407407405
2024-03-10 20:40:41,22.8237,22.8358,12.2342,40.4966,40.5043,22.754,22.8293,2849.4,492.821,1723.8,9.262776108810314,22.22222222222222,23.207592592592594
2024-03-10 20:40:42,22.8305,22.8227,12.2447,40.5053,40.5109,22.766,22.8326,2850.06,490.851,1723.64,9.258680215999348,22.22222222222222,23.20777777777778
2024-03-10 20:40:43,22.8199,22.826,12.2395,40.505,40.5076,22.756,22.826,2849.07,487.896,1722.33,9.246924014928803,22.22222222222222,23.207962962962963
2024-03-10 20:40:44,22.8296,22.826,12.2398,40.529,40.5109,22.7622,22.8293,2848.75,492.821,1723.8,9.263038522789508,22.22222222222222,23.208148148148148
2024-03-10 20:40:45,22.8166,22.826,12.2403,40.5262,40.5043,22.7603,22.826,2847.76,491.836,1723.15,9.247741496330088,22.22222222222222,23.208333333333332
2024-03-10 20:40:46,22.8082,22.826,12.2294,40.5285,40.5076,22.7534,22.8293,2851.37,489.866,1723.15,9.249927454911143,22.22222222222222,23.208518518518517
2024-03-10 20:40:47,22.826,22.826,12.2288,40.5181,40.5043,22.761,22.8293,2847.1,499.716,1723.31,9.26687648936007,22.22222222222222,23.208703703703705
2024-03-10 20:40:48,22.8168,22.8358,12.2338,40.5329,40.5076,22.7526,22.8227,2845.79,493.806,1723.47,9.255318318135785,22.22222222222222,23.20888888888889
2024-03-10 20:40:49,22.8057,22.8293,12.2266,40.5386,40.5043,22.7631,22.826,2847.76,492.821,1722.49,9.246646767156342,22.22222222222222,23.209074074074074
2024-03-10 20:40:50,22.8069,22.8227,12.2288,40.5369,40.5109,22.7548,22.8326,2845.46,492.821,1721.01,9.237828554295863,22.22222222222222,23.20925925925926
2024-03-10 20:40:51,22.8195,22.8326,12.2302,40.5338,40.4879,22.7496,22.826,2846.45,485.926,1720.03,9.242343591963063,22.22222222222222,23.209444444444443
2024-03-10 20:40:52,22.8107,22.8293,12.2173,40.53,40.5076,22.7484,22.8293,2844.81,488.881,1719.37,9.242374281012534,22.22222222222222,23.209629629629628
2024-03-10 20:40:53,22.8142,22.8326,12.2311,40.5314,40.5043,22.7523,22.826,2843.82,484.941,1718.88,9.230756482333662,22.22222222222222,23.209814814814816
2024-03-10 20:40:54,22.8122,22.8161,12.2062,40.5254,40.5076,22.7588,22.8293,2845.13,489.866,1718.22,9.247178232847755,22.22222222222222,23.21
2024-03-10 20:40:55,22.8061,22.826,12.2178,40.525,40.5043,22.7584,22.826,2841.85,489.866,1718.06,9.230886268510437,22.22222222222222,23.210185185185185
2024-03-10 20:40:56,22.8264,22.826,12.2165,40.5297,40.5076,22.7513,22.826,2844.48,492.821,1717.73,9.247940502477721,22.22222222222222,23.21037037037037
2024-03-10 20:40:57,22.8235,22.8227,12.2155,40.5196,40.5011,22.7586,22.8227,2839.55,494.791,1717.89,9.247145655639521,22.22222222222222,23.210555555555555
2024-03-10 20:40:58,22.8255,22.826,12.2178,40.5063,40.5076,22.7483,22.826,2839.88,496.761,1715.1,9.231866412174854,22.22222222222222,23.21074074074074
2024-03-10 20:40:59,22.829,22.8293,12.222,40.4964,40.5076,22.7559,22.826,2845.79,489.866,1718.22,9.248050114634754,22.22222222222222,23.210925925925924
2024-03-10 20:41:00,22.8415,22.8227,12.228,40.4933,40.5076,22.7509,22.8227,2841.19,495.776,1720.19,9.26432706047313,22.22222222222222,23.211111111111112
2024-03-10 20:41:01,22.8288,22.826,12.2159,40.4741,40.5109,22.755,22.8326,2843.16,495.776,1719.37,9.259387355047291,22.22222222222222,23.211296296296297
2024-03-10 20:41:02,22.8277,22.826,12.2117,40.4474,40.5043,22.7538,22.8227,2844.48,495.776,1714.61,9.236450304461043,22.22222222222222,23.21148148148148
2024-03-10 20:41:03,22.834,22.826,12.2201,40.4168,40.5011,22.7535,22.8293,2840.54,491.836,1720.19,9.264676213045252,22.22222222222222,23.211666666666666
2024-03-10 20:41:04,22.8377,22.826,12.2203,40.4113,40.5043,22.759,22.8293,2842.18,489.866,1721.01,9.272149147047282,22.22222222222222,23.21185185185185
2024-03-10 20:41:05,22.8365,22.826,12.2107,40.4049,40.5043,22.7441,22.8293,2840.21,491.836,1722.16,9.285685511901384,22.22222222222222,23.212037037037035
2024-03-10 20:41:06,22.8413,22.8227,12.2209,40.4012,40.5043,22.7515,22.8293,2840.21,489.866,1721.5,9.27740971970659,22.22222222222222,23.212222222222223
2024-03-10 20:41:07,22.8258,22.7767,12.2155,40.3878,40.5076,22.7474,22.7734,2840.87,488.881,1722.16,9.272140355260525,22.22222222222222,23.212407407407408
2024-03-10 20:41:08,22.8239,22.7767,12.2119,40.3716,40.5043,22.7509,22.7767,2840.21,485.926,1722.49,9.275402963679625,22.22222222222222,23.212592592592593
2024-03-10 20:41:09,22.8344,22.7767,12.2092,40.3596,40.5076,22.7405,22.7833,2842.18,490.851,1722.33,9.28607775163713,22.22222222222222,23.212777777777777
2024-03-10 20:41:10,22.8296,22.7734,12.2135,40.3611,40.5076,22.7474,22.7767,2842.84,492.821,1722.33,9.278124648868255,22.22222222222222,23.212962962962962
2024-03-10 20:41:11,22.8402,22.7767,12.2032,40.3575,40.5142,22.7511,22.7767,2840.87,495.776,1727.09,9.322082982359332,22.22222222222222,23.213148148148147
2024-03-10 20:41:12,22.8475,22.7767,12.2099,40.3639,40.5043,22.7553,22.7734,2841.19,492.821,1741.37,9.399690408106318,22.22222222222222,23.21333333333333
2024-03-10 20:41:13,22.8377,22.7734,12.2126,40.3677,40.5241,22.7381,22.7734,2841.85,493.806,1723.8,9.293915901007647,22.22222222222222,23.21351851851852
2024-03-10 20:41:14,22.8455,22.7734,12.2074,40.3583,40.5043,22.7394,22.7734,2841.85,494.791,1723.47,9.303505792323561,22.22222222222222,23.213703703703704
2024-03-10 20:41:15,22.8485,22.7767,12.2058,40.3499,40.5011,22.7519,22.7734,2843.49,492.821,1722.65,9.303100326850197,22.22222222222222,23.21388888888889
2024-03-10 20:41:16,22.8473,22.7734,12.2017,40.3551,40.5109,22.748,22.7734,2842.51,489.866,1722.16,9.302988357158744,22.22222222222222,23.214074074074073
2024-03-10 20:41:17,22.8386,22.7767,12.2074,40.3381,40.5043,22.7447,22.7734,2844.48,492.821,1728.24,9.323203779388862,22.22222222222222,23.214259259259258
2024-03-10 20:41:18,22.8345,22.7767,12.2098,40.3618,40.5076,22.7392,22.7833,2833.97,492.821,1722.16,9.284724242720424,22.22222222222222,23.214444444444442
2024-03-10 20:41:19,22.8362,22.7767,12.2026,40.3714,40.5043,22.7404,22.7767,2845.79,489.866,1720.85,9.285433232377061,22.22222222222222,23.21462962962963
2024-03-10 20:41:20,22.8336,22.7734,12.2103,40.3765,40.5011,22.7293,22.78,2841.52,485.926,1720.19,9.27288129849005,22.22222222222222,23.214814814814815
2024-03-10 20:41:21,22.8229,22.7767,12.1995,40.3889,40.5076,22.729,22.78,2844.48,494.791,1712.8,9.23313156987609,22.22222222222222,23.215
2024-03-10 20:41:22,22.8153,22.78,12.2073,40.3998,40.5109,22.7457,22.7767,2846.12,496.761,1719.86,9.25774987182427,22.22222222222222,23.215185185185184
2024-03-10 20:41:23,22.813,22.7702,12.2115,40.3986,40.5076,22.7319,22.7767,2845.79,498.731,1718.71,9.245890745550753,22.22222222222222,23.21537037037037
2024-03-10 20:41:24,22.8131,22.7734,12.2001,40.4124,40.5109,22.7373,22.7767,2847.43,495.776,1712.15,9.220592100069542,22.22222222222222,23.215555555555554
2024-03-10 20:41:25,22.8118,22.78,12.2075,40.4312,40.5109,22.7314,22.78,2846.45,493.806,1718.71,9.248332710752623,22.22222222222222,23.215740740740742
2024-03-10 20:41:26,22.8045,22.7767,12.2059,40.4191,40.5011,22.7351,22.7734,2849.07,492.821,1720.36,9.252235400928893,22.22222222222222,23.215925925925927
2024-03-10 20:41:27,22.7943,22.7734,12.2096,40.45,40.5109,22.7277,22.7734,2850.39,497.746,1719.53,9.235643197023085,22.22222222222222,23.21611111111111
2024-03-10 20:41:28,22.7959,22.7767,12.2135,40.4475,40.5043,22.7205,22.7767,2851.7,493.806,1718.39,9.227514698971039,22.22222222222222,23.216296296296296
2024-03-10 20:41:29,22.7993,22.7734,12.2011,40.453,40.5076,22.7277,22.7734,2850.72,492.821,1720.85,9.254521374076377,22.22222222222222,23.21648148148148
2024-03-10 20:41:30,22.7961,22.7734,12.2001,40.4773,40.5076,22.7224,22.7767,2851.37,486.911,1721.67,9.25700924269586,22.22222222222222,23.216666666666665
2024-03-10 20:41:31,22.7862,22.7767,12.2041,40.4737,40.5043,22.7297,22.7767,2851.04,486.911,1721.01,9.241321744397785,22.22222222222222,23.21685185185185
2024-03-10 20:41:32,22.7974,22.7734,12.2055,40.4886,40.5076,22.7254,22.78,2854.98,486.911,1719.53,9.2419255319989,22.22222222222222,23.217037037037038
2024-03-10 20:41:33,22.7925,22.7767,12.1986,40.502,40.5076,22.7226,22.7767,2854.0,487.896,1719.21,9.241950402312451,22.22222222222222,23.217222222222222
2024-03-10 20:41:34,22.773,22.7702,12.1936,40.5074,40.5076,22.724,22.7767,2853.67,487.896,1718.71,9.226616663064625,22.22222222222222,23.217407407407407
2024-03-10 20:41:35,22.7598,22.78,12.1752,40.5135,40.4978,22.7199,22.78,2856.95,490.851,1716.09,9.217079781767596,22.22222222222222,23.21759259259259
2024-03-10 20:41:36,22.7833,22.7734,12.1833,40.5253,40.5076,22.7246,22.7767,2852.69,491.836,1718.06,9.241086335503399,22.22222222222222,23.217777777777776
2024-03-10 20:41:37,22.7745,22.7833,12.1834,40.5409,40.5109,22.7174,22.78,2854.33,490.851,1718.71,9.236820589086694,22.22222222222222,23.21796296296296
2024-03-10 20:41:38,22.7738,22.7767,12.1888,40.5302,40.5076,22.7278,22.7767,2852.69,490.851,1722.16,9.250031164098353,22.22222222222222,23.21814814814815
2024-03-10 20:41:39,22.7941,22.7767,12.1978,40.541,40.5076,22.7095,22.7767,2855.31,498.731,1718.55,9.240495361096754,22.22222222222222,23.218333333333334
2024-03-10 20:41:40,22.7758,22.78,12.1875,40.5471,40.5109,22.7165,22.7767,2858.27,481.001,1718.71,9.234378623884831,22.22222222222222,23.21851851851852
2024-03-10 20:41:41,22.7818,22.7767,12.1829,40.5381,40.5109,22.7193,22.7734,2859.25,492.821,1718.88,9.24453750608104,22.22222222222222,23.218703703703703
2024-03-10 20:41:42,22.7758,22.7734,12.1801,40.5626,40.4978,22.7171,22.7734,2859.58,488.881,1719.37,9.244380951283297,22.22222222222222,23.218888888888888
2024-03-10 20:41:43,22.7863,22.7767,12.1857,40.5536,40.5043,22.7086,22.7734,2858.59,493.806,1719.86,9.251291788391805,22.22222222222222,23.219074074074072
2024-03-10 20:41:44,22.7729,22.7767,12.185,40.5596,40.5043,22.7157,22.7702,2859.25,494.791,1718.88,9.23494312245945,22.22222222222222,23.219259259259257
2024-03-10 20:41:45,22.7771,22.7767,12.1858,40.5716,40.5043,22.7161,22.7767,2858.59,485.926,1715.92,9.222000504119293,22.22222222222222,23.219444444444445
2024-03-10 20:41:46,22.7709,22.7702,12.1697,40.56,40.5109,22.7137,22.7734,2859.91,493.806,1718.71,9.24562910642198,22.22222222222222,23.21962962962963
2024-03-10 20:41:47,22.7628,22.78,12.1759,40.5557,40.5011,22.7014,22.7767,2860.56,499.716,1719.04,9.234930448809095,22.22222222222222,23.219814814814814
2024-03-10 20:41:48,22.782,22.78,12.1795,40.5697,40.5076,22.6961,22.78,2858.92,495.776,1717.89,9.242351226802231,22.22222222222222,23.22
2024-03-10 20:41:49,22.771,22.803,12.1711,40.5836,40.5076,22.7112,22.7734,2857.28,492.821,1717.89,9.240084769533693,22.22222222222222,23.220185185185183
2024-03-10 20:41:50,22.777,22.78,12.1808,40.5812,40.5109,22.7129,22.7767,2857.61,493.806,1719.37,9.244817183950857,22.22222222222222,23.220370370370368
2024-03-10 20:41:51,22.7685,22.7866,12.1794,40.568,40.5076,22.7178,22.7767,2853.34,488.881,1720.19,9.243028753573844,22.22222222222222,23.220555555555556
2024-03-10 20:41:52,22.7877,22.7734,12.1843,40.559,40.5076,22.6985,22.7734,2854.33,487.896,1721.34,9.261698552189241,22.22222222222222,23.22074074074074
2024-03-10 20:41:53,22.773,22.78,12.179,40.5494,40.5076,22.6992,22.7767,2854.33,489.866,1721.01,9.251713984951005,22.22222222222222,23.220925925925926
2024-03-10 20:41:54,22.7677,22.7767,12.1739,40.5315,40.5043,22.7191,22.7767,2850.72,490.851,1721.18,9.25245318514768,22.22222222222222,23.22111111111111
2024-03-10 20:41:55,22.7756,22.7767,12.1775,40.5337,40.5076,22.6989,22.7767,2849.73,483.956,1721.01,9.255294504805489,22.22222222222222,23.221296296296295
2024-03-10 20:41:56,22.7549,22.7734,12.1737,40.5034,40.5043,22.7077,22.7734,2834.96,485.926,1721.18,9.241448549404799,22.22222222222222,23.22148148148148
2024-03-10 20:41:57,22.7509,22.7767,12.1698,40.4988,40.5043,22.7077,22.7734,2845.46,496.761,1721.01,9.240448446872303,22.22222222222222,23.221666666666668
2024-03-10 20:41:58,22.759,22.7734,12.1748,40.5,40.5043,22.7071,22.7734,2844.15,487.896,1720.19,9.238751634565384,22.22222222222222,23.221851851851852
2024-03-10 20:41:59,22.7678,22.7734,12.1817,40.4919,40.5011,22.6931,22.7734,2842.84,481.986,1718.71,9.232459936940513,22.22222222222222,23.222037037037037
2024-03-10 20:42:00,22.7729,22.7734,12.1715,40.4753,40.5076,22.7048,22.7767,2844.15,491.836,1716.25,9.232569958088666,22.22222222222222,23.22222222222222
2024-03-10 20:42:01,22.769,22.7669,12.1693,40.4617,40.5076,22.6996,22.7767,2840.21,490.851,1714.12,9.219632957033479,22.22222222222222,23.22148148148148
2024-03-10 20:42:02,22.7762,22.7767,12.1692,40.4574,40.5076,22.6985,22.78,2841.19,491.836,1713.3,9.221568984998259,22.22222222222222,23.22074074074074
2024-03-10 20:42:03,22.7611,22.7767,12.1528,40.4586,40.5076,22.7048,22.7767,2838.9,493.806,1713.3,9.222699185778923,22.22222222222222,23.22
2024-03-10 20:42:04,22.7697,22.7767,12.1658,40.4367,40.5076,22.701,22.7767,2841.19,493.806,1713.63,9.220649545054158,22.22222222222222,23.219259259259257
2024-03-10 20:42:05,22.7835,22.7767,12.1703,40.4411,40.5043,22.703,22.7734,2839.55,487.896,1716.91,9.246400790459177,22.22222222222222,23.21851851851852
2024-03-10 20:42:06,22.7808,22.7734,12.164,40.4219,40.5076,22.6962,22.7734,2839.22,495.776,1712.97,9.228311145745957,22.22222222222222,23.217777777777776
2024-03-10 20:42:07,22.7908,22.7275,12.1653,40.4156,40.5109,22.6946,22.7275,2839.88,489.866,1712.64,9.234094069075006,22.22222222222222,23.217037037037038
2024-03-10 20:42:08,22.7829,22.7275,12.1608,40.4276,40.5043,22.6901,22.7209,2839.22,487.896,1712.48,9.230276897114935,22.22222222222222,23.216296296296296
2024-03-10 20:42:09,22.7813,22.7307,12.1534,40.4214,40.5076,22.6906,22.7143,2840.21,485.926,1712.8,9.237042661623036,22.22222222222222,23.215555555555554
2024-03-10 20:42:10,22.7936,22.7209,12.1588,40.4252,40.4584,22.7081,22.7242,2840.54,485.926,1721.34,9.289125352511657,22.22222222222222,23.214814814814815
2024-03-10 20:42:11,22.7896,22.7406,12.1641,40.4226,40.5076,22.6987,22.7209,2838.24,482.971,1714.45,9.243853102067945,22.22222222222222,23.214074074074073
2024-03-10 20:42:12,22.7943,22.7242,12.163,40.4143,40.5076,22.7087,22.7242,2842.84,485.926,1714.94,9.25154231118257,22.22222222222222,23.21333333333333
2024-03-10 20:42:13,22.7869,22.7275,12.1646,40.4139,40.5076,22.697,22.7275,2838.9,482.971,1715.1,9.2445727716701,22.22222222222222,23.212592592592593
2024-03-10 20:42:14,22.7915,22.7242,12.1571,40.4252,40.5076,22.6969,22.7275,2842.84,483.956,1715.6,9.25780150822162,22.22222222222222,23.21185185185185
2024-03-10 20:42:15,22.7864,22.7307,12.1558,40.4164,40.5109,22.6893,22.7307,2843.82,483.956,1709.85,9.223476076080244,22.22222222222222,23.211111111111112
2024-03-10 20:42:16,22.7952,22.7275,12.1665,40.4371,40.5109,22.7112,22.7275,2844.81,481.001,1716.25,9.256345040611333,22.22222222222222,23.21037037037037
2024-03-10 20:42:17,22.7864,22.7242,12.1761,40.4424,40.5076,22.7007,22.7176,2842.84,481.986,1723.47,9.279193418776917,22.22222222222222,23.209629629629628
2024-03-10 20:42:18,22.7888,22.7275,12.1644,40.4417,40.5109,22.6833,22.7209,2844.81,481.001,1716.09,9.25173765975206,22.22222222222222,23.20888888888889
2024-03-10 20:42:19,22.781,22.7275,12.1611,40.4679,40.5011,22.7105,22.7209,2842.51,482.971,1718.71,9.26193794544871,22.22222222222222,23.208148148148148
2024-03-10 20:42:20,22.7774,22.7242,12.1718,40.4731,40.5109,22.6875,22.7242,2846.12,481.001,1720.03,9.25657023589127,22.22222222222222,23.207407407407405
2024-03-10 20:42:21,22.7785,22.7275,12.1706,40.4813,40.5043,22.6898,22.7242,2841.19,482.971,1733.0,9.32839259389671,22.22222222222222,23.206666666666667
2024-03-10 20:42:22,22.7743,22.7275,12.1572,40.4794,40.5175,22.6897,22.7209,2843.49,484.941,1720.85,9.271025162830135,22.22222222222222,23.205925925925925
2024-03-10 20:42:23,22.7662,22.7275,12.162,40.4936,40.5109,22.6811,22.7209,2848.42,483.956,1720.68,9.258845915249875,22.22222222222222,23.205185185185186
2024-03-10 20:42:24,22.7663,22.7242,12.1668,40.5225,40.5076,22.6853,22.7242,2848.09,485.926,1720.19,9.252106720448952,22.22222222222222,23.204444444444444
2024-03-10 20:42:25,22.7591,22.7209,12.1505,40.5205,40.5076,22.6793,22.7242,2849.73,485.926,1720.52,9.261826382718644,22.22222222222222,23.203703703703702
2024-03-10 20:42:26,22.7555,22.7275,12.1581,40.533,40.5076,22.675,22.7275,2847.43,488.881,1720.85,9.253822801007443,22.22222222222222,23.202962962962964
2024-03-10 20:42:27,22.7529,22.7242,12.1606,40.547,40.5043,22.6653,22.7143,2854.0,491.836,1721.01,9.250229379157693,22.22222222222222,23.202222222222222
2024-03-10 20:42:28,22.7595,22.7209,12.1608,40.5613,40.5011,22.6624,22.7242,2855.31,488.881,1721.01,9.255818483320772,22.22222222222222,23.20148148148148
2024-03-10 20:42:29,22.7452,22.7307,12.1619,40.5656,40.5076,22.6632,22.7242,2850.72,484.941,1720.52,9.239738245972724,22.22222222222222,23.20074074074074
2024-03-10 20:42:30,22.7497,22.7275,12.1651,40.5806,40.5043,22.6468,22.7307,2857.28,487.896,1728.07,9.28142408526308,22.22222222222222,23.2
2024-03-10 20:42:31,22.7538,22.7242,12.1507,40.5767,40.5076,22.6286,22.7275,2854.98,488.881,1719.7,9.252612715025972,22.22222222222222,23.199259259259257
2024-03-10 20:42:32,22.7383,22.7209,12.1485,40.5846,40.4978,22.6201,22.7209,2852.69,489.866,1719.7,9.241006698944835,22.22222222222222,23.19851851851852
2024-03-10 20:42:33,22.7369,22.7307,12.1569,40.5848,40.5076,22.5884,22.7242,2856.95,491.836,1720.68,9.237716167494362,22.22222222222222,23.197777777777777
2024-03-10 20:42:34,22.7376,22.7242,12.1603,40.5885,40.5109,22.5893,22.7242,2851.37,495.776,1721.67,9.240672316229412,22.22222222222222,23.19703703703704
2024-03-10 20:42:35,22.7304,22.7242,12.1512,40.6022,40.5043,22.5762,22.7209,2856.62,495.776,1721.67,9.242332217848999,22.22222222222222,23.196296296296296
2024-03-10 20:42:36,22.7304,22.7275,12.1434,40.6051,40.5043,22.5588,22.7209,2853.34,493.806,1721.83,9.250006101975057,22.22222222222222,23.195555555555554
2024-03-10 20:42:37,22.7346,22.7275,12.1449,40.606,40.5043,22.5447,22.7209,2853.67,487.896,1723.47,9.261177775069687,22.22222222222222,23.194814814814816
2024-03-10 20:42:38,22.7261,22.7209,12.1395,40.6215,40.5011,22.5178,22.7143,2854.33,486.911,1721.67,9.248797097841061,22.22222222222222,23.194074074074074
2024-03-10 20:42:39,22.727,22.7275,12.1611,40.6198,40.5076,22.4976,22.7176,2850.39,488.881,1718.39,9.21312722613567,22.22222222222222,23.19333333333333
2024-03-10 20:42:40,22.7434,22.7275,12.1493,40.6113,40.5043,22.4763,22.7242,2853.67,481.986,1721.5,9.254435455495424,22.22222222222222,23.192592592592593
2024-03-10 20:42:41,22.7205,22.7307,12.1543,40.6213,40.5011,22.4539,22.7242,2854.98,488.881,1721.83,9.231832858665243,22.22222222222222,23.19185185185185
2024-03-10 20:42:42,22.7415,22.7275,12.1482,40.6089,40.5043,22.4303,22.7242,2853.34,485.926,1718.39,9.237019150722885,22.22222222222222,23.191111111111113
2024-03-10 20:42:43,22.7429,22.7275,12.1598,40.6163,40.5076,22.4228,22.7275,2853.34,489.866,1721.18,9.243107978604122,22.22222222222222,23.19037037037037
2024-03-10 20:42:44,22.7109,22.7242,12.1522,40.6249,40.5011,22.4101,22.7242,2849.73,494.791,1720.68,9.219118496949218,22.22222222222222,23.18962962962963
2024-03-10 20:42:45,22.7281,22.7209,12.1545,40.5941,40.5175,22.4017,22.7209,2851.7,485.926,1717.07,9.212759058521113,22.22222222222222,23.18888888888889
2024-03-10 20:42:46,22.7184,22.7275,12.1467,40.5918,40.5011,22.3983,22.7275,2851.37,493.806,1720.85,9.231381141167674,22.22222222222222,23.188148148148148
2024-03-10 20:42:47,22.7169,22.7307,12.148,40.5926,40.5043,22.3947,22.7242,2849.4,484.941,1718.71,9.21745929355765,22.22222222222222,23.187407407407406
2024-03-10 20:42:48,22.7337,22.7242,12.1384,40.5779,40.5043,22.3771,22.7275,2851.04,489.866,1719.37,9.244031965149254,22.22222222222222,23.186666666666667
2024-03-10 20:42:49,22.7155,22.7209,12.1353,40.5452,40.5109,22.3687,22.7242,2849.07,488.881,1719.7,9.232629424179509,22.22222222222222,23.185925925925925
2024-03-10 20:42:50,22.7255,22.7275,12.1354,40.5426,40.5076,22.3673,22.7209,2849.73,492.821,1720.03,9.243041832155852,22.22222222222222,23.185185185185183
2024-03-10 20:42:51,22.7183,22.7307,12.1419,40.5149,40.5076,22.3563,22.7176,2849.07,493.806,1718.22,9.221370531952765,22.22222222222222,23.184444444444445
2024-03-10 20:42:52,22.7374,22.7242,12.1612,40.5053,40.5043,22.3492,22.7242,2848.09,487.896,1720.19,9.231768583122996,22.22222222222222,23.183703703703703
2024-03-10 20:42:53,22.728,22.7242,12.1429,40.4666,40.5043,22.3517,22.7209,2844.81,487.896,1720.85,9.243082240072454,22.22222222222222,23.182962962962964
2024-03-10 20:42:54,22.7272,22.7307,12.1452,40.4394,40.5076,22.3438,22.7209,2844.48,489.866,1720.85,9.2403752694303,22.22222222222222,23.182222222222222
2024-03-10 20:42:55,22.7238,22.7209,12.1452,40.4328,40.5043,22.3406,22.7209,2843.49,487.896,1720.03,9.233004629384416,22.22222222222222,23.18148148148148
2024-03-10 20:42:56,22.7214,22.7242,12.1378,40.4148,40.5109,22.3333,22.7242,2843.16,486.911,1719.37,9.233824120728407,22.22222222222222,23.18074074074074
2024-03-10 20:42:57,22.7263,22.7209,12.135,40.4039,40.5011,22.3348,22.7242,2841.52,485.926,1719.53,9.241402004084245,22.22222222222222,23.18
2024-03-10 20:42:58,22.7192,22.7242,12.1346,40.4062,40.5043,22.3347,22.7176,2839.22,487.896,1719.21,9.233837229756407,22.22222222222222,23.179259259259258
2024-03-10 20:42:59,22.7001,22.734,12.1254,40.3763,40.5043,22.3235,22.7209,2838.9,487.896,1719.7,9.227829943845204,22.22222222222222,23.17851851851852
2024-03-10 20:43:00,22.7085,22.7275,12.1335,40.3692,40.5109,22.334,22.7209,2835.61,492.821,1717.89,9.218379082615765,22.22222222222222,23.177777777777777
2024-03-10 20:43:01,22.7126,22.7307,12.1356,40.3568,40.5043,22.3388,22.7242,2835.28,487.896,1716.58,9.213091583523777,22.22222222222222,23.17703703703704
2024-03-10 20:43:02,22.7231,22.7275,12.1443,40.3535,40.5109,22.3197,22.7242,2832.33,493.806,1715.92,9.211116570484942,22.22222222222222,23.176296296296297
2024-03-10 20:43:03,22.7075,22.7307,12.121,40.3493,40.5043,22.3355,22.7209,2833.64,492.821,1716.25,9.219593814147723,22.22222222222222,23.175555555555555
2024-03-10 20:43:04,22.7207,22.7242,12.1427,40.357,40.5043,22.342,22.7209,2833.97,488.881,1716.74,9.21482145357812,22.22222222222222,23.174814814814816
2024-03-10 20:43:05,22.7156,22.7275,12.1255,40.341,40.5109,22.3461,22.7209,2833.64,486.911,1716.09,9.2218691870167,22.22222222222222,23.174074074074074
2024-03-10 20:43:06,22.7093,22.7242,12.1243,40.3506,40.5109,22.3357,22.7242,2834.3,486.911,1717.56,9.225323736591688,22.22222222222222,23.173333333333332
2024-03-10 20:43:07,22.7095,22.6815,12.1282,40.3555,40.5043,22.3484,22.6847,2831.67,491.836,1717.4,9.221239924749147,22.22222222222222,23.172592592592594
2024-03-10 20:43:08,22.7129,22.6815,12.1281,40.3503,40.4978,22.3591,22.6782,2835.28,493.806,1718.22,9.22869433896351,22.22222222222222,23.17185185185185
2024-03-10 20:43:09,22.7157,22.711,12.1259,40.3549,40.5076,22.3577,22.6782,2837.25,485.926,1719.21,9.238373627314626,22.22222222222222,23.171111111111113
2024-03-10 20:43:10,22.7077,22.6716,12.1224,40.3634,40.5076,22.36,22.6782,2835.61,481.986,1719.37,9.235307311798103,22.22222222222222,23.17037037037037
2024-03-10 20:43:11,22.7109,22.6782,12.1223,40.3583,40.5043,22.3534,22.6749,2839.88,489.866,1718.88,9.235553674144459,22.22222222222222,23.16962962962963
2024-03-10 20:43:12,22.7075,22.6749,12.1233,40.3581,40.5043,22.3599,22.6815,2843.82,492.821,1719.37,9.234347599929475,22.22222222222222,23.16888888888889
2024-03-10 20:43:13,22.7134,22.6782,12.1275,40.3704,40.5076,22.3728,22.6782,2842.84,493.806,1723.97,9.260540319279063,22.22222222222222,23.16814814814815
2024-03-10 20:43:14,22.7038,22.6815,12.1214,40.3845,40.5076,22.3739,22.6815,2844.15,487.896,1719.04,9.231005108339309,22.22222222222222,23.167407407407406
2024-03-10 20:43:15,22.7106,22.6815,12.129,40.3864,40.5109,22.371,22.6716,2846.12,489.866,1712.8,9.196801873204512,22.22222222222222,23.166666666666668
2024-03-10 20:43:16,22.7056,22.6749,12.1213,40.4054,40.5076,22.3775,22.6815,2848.09,493.806,1726.59,9.273212200721503,22.22222222222222,23.165925925925926
2024-03-10 20:43:17,22.7064,22.6749,12.114,40.4128,40.5043,22.3822,22.6847,2850.72,496.761,1719.37,9.241501815677417,22.22222222222222,23.165185185185184
2024-03-10 20:43:18,22.7128,22.6749,12.1172,40.4126,40.5109,22.3931,22.6749,2850.39,494.791,1719.86,9.246928218505024,22.22222222222222,23.164444444444445
2024-03-10 20:43:19,22.7154,22.6815,12.1336,40.4201,40.4912,22.3897,22.6847,2850.72,493.806,1718.88,9.229622600632933,22.22222222222222,23.163703703703703
2024-03-10 20:43:20,22.6986,22.6815,12.1041,40.4577,40.5011,22.3844,22.6749,2851.04,497.746,1728.24,9.291019117384232,22.22222222222222,23.162962962962965
2024-03-10 20:43:21,22.7038,22.6749,12.1146,40.4874,40.5142,22.3883,22.6782,2852.36,491.836,1718.39,9.233444081715318,22.22222222222222,23.162222222222223
2024-03-10 20:43:22,22.7012,22.6782,12.1162,40.5113,40.5043,22.3999,22.6749,2851.37,491.836,1719.21,9.234186183414728,22.22222222222222,23.16148148148148
2024-03-10 20:43:23,22.7033,22.6782,12.1169,40.5025,40.5043,22.3996,22.6749,2855.31,484.941,1719.04,9.234494299868004,22.22222222222222,23.160740740740742
2024-03-10 20:43:24,22.7015,22.6782,12.1186,40.5169,40.5043,22.4048,22.6847,2854.33,513.505,1717.89,9.225265625854789,22.22222222222222,23.16
2024-03-10 20:43:25,22.6985,22.6749,12.1131,40.5439,40.5043,22.4142,22.6716,2856.95,491.836,1716.91,9.222180956481232,22.22222222222222,23.159259259259258
2024-03-10 20:43:26,22.6949,22.6782,12.1135,40.5626,40.5076,22.4195,22.6782,2855.64,493.806,1717.24,9.220467974816989,22.22222222222222,23.15851851851852
2024-03-10 20:43:27,22.6853,22.6815,12.1067,40.5585,40.5076,22.422,22.6782,2858.92,487.896,1717.24,9.21802809820997,22.22222222222222,23.157777777777778
2024-03-10 20:43:28,22.681,22.6815,12.1043,40.5791,40.5076,22.4164,22.6815,2856.62,489.866,1711.49,9.185512400518979,22.22222222222222,23.15703703703704
2024-03-10 20:43:29,22.6891,22.6782,12.1104,40.5987,40.5011,22.4382,22.6782,2858.59,492.821,1717.07,9.217202679539351,22.22222222222222,23.156296296296297
2024-03-10 20:43:30,22.6926,22.6847,12.1175,40.6137,40.5043,22.4316,22.6815,2858.92,487.896,1709.69,9.174463772351729,22.22222222222222,23.155555555555555
2024-03-10 20:43:31,22.6784,22.6782,12.0985,40.6295,40.5142,22.4309,22.6782,2857.61,491.836,1716.42,9.214758652636615,22.22222222222222,23.154814814814817
2024-03-10 20:43:32,22.6865,22.6585,12.1101,40.6385,40.5109,22.4357,22.6782,2858.92,489.866,1716.58,9.212568953765803,22.22222222222222,23.154074074074074
2024-03-10 20:43:33,22.6802,22.6815,12.1093,40.6581,40.5076,22.4392,22.6782,2856.95,488.881,1717.07,9.210406553276169,22.22222222222222,23.153333333333332
2024-03-10 20:43:34,22.6807,22.6683,12.1133,40.6757,40.5043,22.4408,22.6749,2858.92,490.851,1717.24,9.208268591781906,22.22222222222222,23.152592592592594
2024-03-10 20:43:35,22.6734,22.6815,12.0997,40.6852,40.5076,22.4472,22.6815,2858.59,494.791,1717.24,9.2137583141477,22.22222222222222,23.151851851851852
2024-03-10 20:43:36,22.6815,22.6815,12.0956,40.6947,40.5076,22.4389,22.6618,2859.58,493.806,1711.82,9.195274934800654,22.22222222222222,23.151111111111113
2024-03-10 20:43:37,22.6683,22.6782,12.0893,40.6808,40.5109,22.4518,22.6749,2859.58,496.761,1720.03,9.233353749480816,22.22222222222222,23.15037037037037
2024-03-10 20:43:38,22.6626,22.6749,12.0964,40.6991,40.5076,22.4498,22.6749,2857.28,495.776,1720.85,9.226578451318703,22.22222222222222,23.14962962962963
2024-03-10 20:43:39,22.6801,22.6782,12.0984,40.7066,40.5076,22.4517,22.6847,2858.27,492.821,1721.18,9.24188524129936,22.22222222222222,23.14888888888889
2024-03-10 20:43:40,22.671,22.6815,12.1041,40.7002,40.5109,22.4634,22.6749,2857.28,489.866,1721.01,9.22804762201046,22.22222222222222,23.14814814814815
2024-03-10 20:43:41,22.6704,22.6782,12.0957,40.7057,40.5076,22.4613,22.6782,2854.66,492.821,1721.18,9.235771554775543,22.22222222222222,23.147407407407407
2024-03-10 20:43:42,22.6733,22.6815,12.1036,40.6966,40.5142,22.4571,22.6815,2857.28,492.821,1720.52,9.227864781160685,22.22222222222222,23.14666666666667
2024-03-10 20:43:43,22.673,22.6782,12.1064,40.7082,40.5076,22.4645,22.6782,2853.34,491.836,1716.42,9.203174772819212,22.22222222222222,23.145925925925926
2024-03-10 20:43:44,22.667,22.6782,12.1035,40.6991,40.5076,22.4681,22.6782,2852.03,489.866,1722.33,9.232153966929461,22.22222222222222,23.145185185185184
2024-03-10 20:43:45,22.6683,22.6749,12.1042,40.695,40.5043,22.4637,22.6749,2850.06,489.866,1722.98,9.236162720782742,22.22222222222222,23.144444444444446
