TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:43:46,22.6645,22.6782,12.101,40.6868,40.5076,22.4647,22.6815,2849.07,484.941,1720.85,9.224220767211017,22.22222222222222,23.143703703703704
2024-03-10 20:43:47,22.6608,22.6782,12.1035,40.6589,40.5043,22.4703,22.6815,2845.79,488.881,1721.34,9.221431816684026,22.22222222222222,23.142962962962965
2024-03-10 20:43:48,22.6794,22.6782,12.108,40.6632,40.5043,22.4752,22.6552,2844.81,492.821,1720.52,9.229348964262195,22.22222222222222,23.142222222222223
2024-03-10 20:43:49,22.6698,22.6782,12.0944,40.6375,40.5043,22.4718,22.6782,2844.48,492.821,1721.18,9.236382923427923,22.22222222222222,23.14148148148148
2024-03-10 20:43:50,22.6644,22.6782,12.0975,40.6122,40.5043,22.4678,22.6749,2840.21,492.821,1718.88,9.21662657190914,22.22222222222222,23.140740740740743
2024-03-10 20:43:51,22.671,22.6782,12.1039,40.5981,40.5076,22.468,22.6815,2838.9,492.821,1721.01,9.228222281515563,22.22222222222222,23.14
2024-03-10 20:43:52,22.667,22.6815,12.1019,40.5839,40.5076,22.4718,22.6815,2839.88,492.821,1720.03,9.221221826130995,22.22222222222222,23.13925925925926
2024-03-10 20:43:53,22.6753,22.6815,12.1063,40.5655,40.5043,22.4683,22.6782,2834.3,493.806,1712.48,9.184134636805128,22.22222222222222,23.13851851851852
2024-03-10 20:43:54,22.6674,22.6782,12.0992,40.5424,40.5076,22.476,22.6782,2833.97,493.806,1718.22,9.21422110129942,22.22222222222222,23.137777777777778
2024-03-10 20:43:55,22.6747,22.6782,12.1065,40.5192,40.4879,22.4724,22.6815,2832.66,492.821,1717.56,9.21068174898898,22.22222222222222,23.13703703703704
2024-03-10 20:43:56,22.671,22.6782,12.0916,40.4939,40.5109,22.4885,22.6782,2832.33,488.881,1722.16,9.245137430086155,22.22222222222222,23.136296296296297
2024-03-10 20:43:57,22.6737,22.6782,12.0848,40.4861,40.5011,22.4807,22.6847,2830.69,488.881,1714.77,9.213731656147159,22.22222222222222,23.135555555555555
2024-03-10 20:43:58,22.6759,22.6749,12.0954,40.4843,40.5076,22.4757,22.6782,2831.34,488.881,1713.79,9.201161036034398,22.22222222222222,23.134814814814817
2024-03-10 20:43:59,22.6851,22.6749,12.0856,40.473,40.5109,22.4774,22.6749,2831.34,481.001,1712.8,9.21235932704233,22.22222222222222,23.134074074074075
2024-03-10 20:44:00,22.6773,22.6716,12.0941,40.4656,40.5043,22.4812,22.6749,2830.36,485.926,1712.64,9.19733324096133,22.22222222222222,23.133333333333333
2024-03-10 20:44:01,22.6749,22.6749,12.0914,40.455,40.5011,22.4829,22.6815,2832.99,487.896,1711.49,9.191417974499858,22.22222222222222,23.132592592592594
2024-03-10 20:44:02,22.6727,22.6749,12.0915,40.4456,40.5043,22.4967,22.6683,2833.64,490.851,1711.66,9.190333273727454,22.22222222222222,23.131851851851852
2024-03-10 20:44:03,22.6659,22.6815,12.0855,40.4091,40.5043,22.4782,22.6749,2836.6,493.806,1711.33,9.18786671222595,22.22222222222222,23.131111111111114
2024-03-10 20:44:04,22.6729,22.6782,12.0884,40.4041,40.5076,22.5001,22.6749,2831.02,490.851,1708.37,9.17552915159208,22.22222222222222,23.130370370370372
2024-03-10 20:44:05,22.6667,22.6815,12.0835,40.3937,40.5043,22.4981,22.6815,2835.61,484.941,1713.46,9.201736859502056,22.22222222222222,23.12962962962963
2024-03-10 20:44:06,22.6682,22.6815,12.0878,40.3827,40.5043,22.4904,22.6716,2840.54,487.896,1721.01,9.239837138604468,22.22222222222222,23.12888888888889
2024-03-10 20:44:07,22.6645,22.6355,12.0878,40.3889,40.5175,22.4891,22.6289,2838.9,489.866,1717.4,9.217231182566831,22.22222222222222,23.12814814814815
2024-03-10 20:44:08,22.6666,22.6355,12.0829,40.3624,40.5011,22.4858,22.6355,2836.6,490.851,1718.71,9.230366823910353,22.22222222222222,23.127407407407407
2024-03-10 20:44:09,22.6607,22.6256,12.0905,40.3637,40.5043,22.4839,22.6322,2838.57,491.836,1719.53,9.222991272418993,22.22222222222222,23.12666666666667
2024-03-10 20:44:10,22.6639,22.6355,12.0801,40.3717,40.5076,22.4833,22.6256,2841.19,492.821,1719.86,9.236630193572188,22.22222222222222,23.125925925925927
2024-03-10 20:44:11,22.6604,22.6355,12.0815,40.3717,40.5043,22.4888,22.6256,2840.87,492.821,1720.85,9.237668298788153,22.22222222222222,23.125185185185185
2024-03-10 20:44:12,22.6557,22.6388,12.0857,40.3662,40.5043,22.4838,22.6322,2844.15,487.896,1719.21,9.221100421227556,22.22222222222222,23.124444444444446
2024-03-10 20:44:13,22.6686,22.6355,12.0897,40.3764,40.5043,22.4803,22.6289,2843.16,486.911,1720.19,9.234125362984795,22.22222222222222,23.123703703703704
2024-03-10 20:44:14,22.6648,22.6322,12.0902,40.3988,40.5076,22.481,22.6289,2844.81,485.926,1719.21,9.22511338829829,22.22222222222222,23.122962962962966
2024-03-10 20:44:15,22.6543,22.6289,12.0837,40.4033,40.5043,22.4746,22.6322,2845.46,487.896,1717.89,9.21454353954593,22.22222222222222,23.122222222222224
2024-03-10 20:44:16,22.6459,22.6322,12.0748,40.3888,40.5043,22.4853,22.6289,2845.79,487.896,1716.25,9.206182229134933,22.22222222222222,23.12148148148148
2024-03-10 20:44:17,22.6556,22.6355,12.0928,40.3946,40.5043,22.4672,22.6322,2849.4,486.911,1715.76,9.196327549052688,22.22222222222222,23.120740740740743
2024-03-10 20:44:18,22.6505,22.642,12.0934,40.4115,40.5043,22.4767,22.6289,2849.73,489.866,1719.53,9.2115609129491,22.22222222222222,23.12
2024-03-10 20:44:19,22.6501,22.6355,12.0832,40.4275,40.5043,22.4735,22.6289,2850.72,489.866,1716.09,9.201666604875003,22.22222222222222,23.11925925925926
2024-03-10 20:44:20,22.6625,22.6289,12.085,40.4258,40.5043,22.4743,22.6322,2853.34,485.926,1716.09,9.210897094991468,22.22222222222222,23.11851851851852
2024-03-10 20:44:21,22.661,22.6322,12.0772,40.4577,40.5109,22.4695,22.6289,2853.67,487.896,1723.31,9.255158663428935,22.22222222222222,23.11777777777778
2024-03-10 20:44:22,22.6526,22.6486,12.0793,40.4838,40.5109,22.4586,22.6322,2853.67,484.941,1718.06,9.217809259545103,22.22222222222222,23.11703703703704
2024-03-10 20:44:23,22.6421,22.6322,12.0778,40.4782,40.5109,22.4634,22.6322,2854.33,484.941,1719.7,9.218754562849446,22.22222222222222,23.116296296296298
2024-03-10 20:44:24,22.654,22.6322,12.0799,40.4996,40.5109,22.4624,22.6256,2855.31,490.851,1720.52,9.231706196246938,22.22222222222222,23.115555555555556
2024-03-10 20:44:25,22.6508,22.6289,12.0787,40.5175,40.5043,22.461,22.6355,2857.61,489.866,1722.16,9.238758098248844,22.22222222222222,23.114814814814817
2024-03-10 20:44:26,22.6592,22.6322,12.0716,40.5216,40.5011,22.4539,22.6322,2858.92,493.806,1721.67,9.24967073027243,22.22222222222222,23.114074074074075
2024-03-10 20:44:27,22.6475,22.6289,12.0701,40.555,40.5043,22.4628,22.6256,2860.24,491.836,1721.18,9.238129691006158,22.22222222222222,23.113333333333333
2024-03-10 20:44:28,22.6503,22.6322,12.0731,40.5505,40.5043,22.4535,22.6322,2861.55,491.836,1726.1,9.264361746066092,22.22222222222222,23.112592592592595
2024-03-10 20:44:29,22.6533,22.6355,12.0679,40.5485,40.5306,22.4478,22.6355,2863.19,487.896,1721.67,9.247748738923445,22.22222222222222,23.111851851851853
2024-03-10 20:44:30,22.6469,22.6355,12.0717,40.5715,40.5043,22.4544,22.6388,2856.3,484.941,1721.01,9.235295991471958,22.22222222222222,23.11111111111111
2024-03-10 20:44:31,22.649,22.6322,12.0764,40.5753,40.5011,22.4522,22.6322,2861.22,487.896,1721.18,9.233937448818393,22.22222222222222,23.110370370370372
2024-03-10 20:44:32,22.6408,22.6388,12.0746,40.5885,40.5043,22.4533,22.6289,2866.8,487.896,1720.85,9.226578451318696,22.22222222222222,23.10962962962963
2024-03-10 20:44:33,22.6426,22.6355,12.0797,40.5806,40.5011,22.4394,22.6355,2863.85,493.806,1718.71,9.212226510982227,22.22222222222222,23.10888888888889
2024-03-10 20:44:34,22.6386,22.6355,12.067,40.5905,40.5076,22.4403,22.6322,2866.8,494.791,1720.03,9.226895027697449,22.22222222222222,23.10814814814815
2024-03-10 20:44:35,22.6426,22.6322,12.0739,40.6055,40.5109,22.4461,22.6289,2865.82,489.866,1721.01,9.229619557556326,22.22222222222222,23.107407407407408
2024-03-10 20:44:36,22.6519,22.6322,12.0789,40.6123,40.5043,22.4403,22.6322,2864.5,492.821,1719.53,9.225434402687375,22.22222222222222,23.10666666666667
2024-03-10 20:44:37,22.6604,22.6355,12.0721,40.6151,40.5043,22.4478,22.6322,2862.86,485.926,1719.7,9.239697749762755,22.22222222222222,23.105925925925927
2024-03-10 20:44:38,22.6589,22.642,12.0795,40.611,40.5109,22.4541,22.6256,2864.18,486.911,1720.85,9.238104906956245,22.22222222222222,23.105185185185185
2024-03-10 20:44:39,22.6537,22.6355,12.0694,40.6092,40.5109,22.4463,22.6322,2863.19,486.911,1721.01,9.243242998953836,22.22222222222222,23.104444444444447
2024-03-10 20:44:40,22.6442,22.6322,12.0671,40.6166,40.5011,22.4409,22.6289,2862.86,496.761,1720.52,9.234325342896643,22.22222222222222,23.103703703703705
2024-03-10 20:44:41,22.6431,22.6388,12.0602,40.613,40.5076,22.4569,22.6289,2860.24,490.851,1721.01,9.242020382418163,22.22222222222222,23.102962962962966
2024-03-10 20:44:42,22.6525,22.6322,12.0614,40.5968,40.5076,22.4333,22.6355,2859.91,490.851,1720.19,9.244774516434441,22.22222222222222,23.102222222222224
2024-03-10 20:44:43,22.6349,22.6355,12.0608,40.6031,40.5043,22.4409,22.6289,2857.61,483.956,1727.41,9.268675516970983,22.22222222222222,23.101481481481482
2024-03-10 20:44:44,22.6301,22.6322,12.0622,40.5895,40.5043,22.4472,22.6289,2857.61,490.851,1720.52,9.226293293170857,22.22222222222222,23.100740740740743
2024-03-10 20:44:45,22.6381,22.6355,12.0547,40.5727,40.5109,22.4437,22.6355,2853.34,492.821,1720.03,9.237194070541191,22.22222222222222,23.1
2024-03-10 20:44:46,22.6468,22.6355,12.0708,40.561,40.5011,22.4514,22.6322,2852.69,491.836,1720.68,9.23422364720419,22.22222222222222,23.09925925925926
2024-03-10 20:44:47,22.6524,22.6355,12.0754,40.5581,40.5109,22.442,22.6289,2853.34,488.881,1720.85,9.23600918774941,22.22222222222222,23.09851851851852
2024-03-10 20:44:48,22.6431,22.6322,12.0623,40.5649,40.4978,22.4399,22.6289,2848.75,481.001,1720.19,9.235783837702364,22.22222222222222,23.09777777777778
2024-03-10 20:44:49,22.6461,22.6322,12.0614,40.5304,40.5043,22.4342,22.6256,2846.45,485.926,1719.53,9.235643197023078,22.22222222222222,23.09703703703704
2024-03-10 20:44:50,22.6321,22.6355,12.057,40.5315,40.5043,22.4374,22.6322,2845.46,485.926,1719.7,9.228178996960429,22.22222222222222,23.0962962962963
2024-03-10 20:44:51,22.6426,22.6355,12.0605,40.5289,40.5011,22.438,22.6322,2847.1,491.836,1719.53,9.233374576059589,22.22222222222222,23.095555555555556
2024-03-10 20:44:52,22.6344,22.6289,12.0706,40.5172,40.5043,22.4407,22.6322,2848.42,490.851,1719.86,9.219175914024996,22.22222222222222,23.094814814814818
2024-03-10 20:44:53,22.6332,22.6355,12.0605,40.5145,40.5011,22.4335,22.6289,2841.85,487.896,1719.21,9.223455858421246,22.22222222222222,23.094074074074076
2024-03-10 20:44:54,22.6294,22.6322,12.0486,40.4988,40.5109,22.4457,22.6289,2842.84,489.866,1718.88,9.228750383940053,22.22222222222222,23.093333333333334
2024-03-10 20:44:55,22.6419,22.6289,12.0586,40.4822,40.5109,22.4312,22.6322,2841.52,482.971,1718.88,9.230930925672238,22.22222222222222,23.092592592592595
2024-03-10 20:44:56,22.6342,22.6289,12.0446,40.4797,40.5043,22.445,22.6289,2837.58,481.986,1721.34,9.249644735487022,22.22222222222222,23.091851851851853
2024-03-10 20:44:57,22.6478,22.6355,12.0616,40.4831,40.5109,22.443,22.6256,2842.18,481.986,1718.55,9.231687663773437,22.22222222222222,23.09111111111111
2024-03-10 20:44:58,22.6301,22.6256,12.0451,40.47,40.5043,22.4484,22.6289,2837.58,486.911,1718.71,9.231500593468352,22.22222222222222,23.090370370370373
2024-03-10 20:44:59,22.6251,22.6322,12.042,40.4651,40.5109,22.4395,22.6256,2836.27,485.926,1718.55,9.22898431112965,22.22222222222222,23.08962962962963
2024-03-10 20:45:00,22.6393,22.6322,12.0538,40.4689,40.5043,22.4435,22.6289,2838.9,483.956,1722.16,9.250468104635132,22.22222222222222,23.088888888888892
2024-03-10 20:45:01,22.6451,22.6322,12.0592,40.4462,40.5043,22.4338,22.6322,2835.28,483.956,1718.55,9.231426049001444,22.22222222222222,23.08814814814815
2024-03-10 20:45:02,22.632,22.6322,12.0494,40.4469,40.5043,22.4383,22.6322,2840.54,486.911,1718.22,9.226776199032122,22.22222222222222,23.087407407407408
2024-03-10 20:45:03,22.624,22.6322,12.048,40.4473,40.5043,22.4475,22.6322,2840.54,490.851,1718.88,9.22456374381427,22.22222222222222,23.08666666666667
2024-03-10 20:45:04,22.6364,22.6355,12.0414,40.4488,40.5043,22.4459,22.6256,2840.21,489.866,1718.88,9.241135860978847,22.22222222222222,23.085925925925928
2024-03-10 20:45:05,22.6214,22.6453,12.0489,40.4485,40.5076,22.44,22.6289,2842.84,488.881,1717.56,9.214429400577762,22.22222222222222,23.085185185185185
2024-03-10 20:45:06,22.633,22.6388,12.0544,40.466,40.5076,22.4471,22.6322,2841.85,489.866,1717.24,9.218028098209983,22.22222222222222,23.084444444444447
2024-03-10 20:45:07,22.6297,22.5895,12.0472,40.4605,40.5109,22.449,22.5862,2846.12,492.821,1717.07,9.220513612847068,22.22222222222222,23.083703703703705
2024-03-10 20:45:08,22.6195,22.5829,12.0333,40.4668,40.5043,22.4427,22.5862,2843.49,493.806,1717.56,9.226369592849021,22.22222222222222,23.082962962962966
2024-03-10 20:45:09,22.6283,22.5895,12.051,40.4677,40.5011,22.436,22.5829,2846.78,488.881,1717.89,9.220384025584092,22.22222222222222,23.082222222222224
2024-03-10 20:45:10,22.6358,22.5862,12.0611,40.4676,40.5011,22.4395,22.5895,2846.45,486.911,1718.39,9.220800544981202,22.22222222222222,23.081481481481482
2024-03-10 20:45:11,22.6316,22.5895,12.0452,40.4831,40.5043,22.4427,22.5895,2848.42,487.896,1717.56,9.226543902225245,22.22222222222222,23.080740740740744
2024-03-10 20:45:12,22.6237,22.5862,12.0515,40.4977,40.5043,22.4344,22.5862,2848.42,488.881,1720.52,9.23004740336878,22.22222222222222,23.080000000000002
2024-03-10 20:45:13,22.623,22.5928,12.0441,40.4889,40.5043,22.4483,22.5829,2853.01,483.956,1719.86,9.232353895083119,22.22222222222222,23.07925925925926
2024-03-10 20:45:14,22.6156,22.5895,12.0475,40.491,40.5011,22.4462,22.5895,2853.01,488.881,1719.7,9.222070567444039,22.22222222222222,23.07851851851852
2024-03-10 20:45:15,22.6116,22.5829,12.0329,40.5072,40.5109,22.4453,22.5862,2853.34,491.836,1720.03,9.233091909408522,22.22222222222222,23.07777777777778
2024-03-10 20:45:16,22.6187,22.5829,12.0421,40.5181,40.5011,22.4505,22.5895,2854.0,491.836,1721.01,9.23651860800763,22.22222222222222,23.07703703703704
2024-03-10 20:45:17,22.6157,22.5928,12.0359,40.5117,40.5076,22.4491,22.5829,2854.98,496.761,1714.28,9.20318287754149,22.22222222222222,23.0762962962963
2024-03-10 20:45:18,22.615,22.5862,12.0442,40.5194,40.5043,22.4533,22.5895,2856.3,490.851,1720.36,9.227966899037531,22.22222222222222,23.075555555555557
2024-03-10 20:45:19,22.6008,22.5928,12.0459,40.5227,40.5011,22.4535,22.5993,2858.59,484.941,1720.52,9.214943657688764,22.22222222222222,23.074814814814818
2024-03-10 20:45:20,22.5996,22.5862,12.0442,40.5212,40.5043,22.4463,22.5829,2859.58,489.866,1720.68,9.21623716770983,22.22222222222222,23.074074074074076
2024-03-10 20:45:21,22.5952,22.5895,12.0513,40.5489,40.5043,22.4591,22.5993,2856.95,485.926,1720.36,9.204484068070698,22.22222222222222,23.073333333333334
2024-03-10 20:45:22,22.587,22.5961,12.041,40.5606,40.5043,22.4445,22.5829,2858.59,487.896,1718.88,9.198397243028117,22.22222222222222,23.072592592592596
2024-03-10 20:45:23,22.5892,22.5928,12.0484,40.5607,40.5043,22.4513,22.5764,2856.62,490.851,1719.04,9.194717516440774,22.22222222222222,23.071851851851854
2024-03-10 20:45:24,22.5886,22.5928,12.0421,40.559,40.5043,22.447,22.5829,2857.61,489.866,1718.71,9.19792357194275,22.22222222222222,23.07111111111111
2024-03-10 20:45:25,22.575,22.5895,12.0371,40.5698,40.5043,22.4428,22.5862,2855.31,492.821,1722.0,9.208015800764967,22.22222222222222,23.070370370370373
2024-03-10 20:45:26,22.5993,22.5928,12.0538,40.5657,40.5076,22.4452,22.5862,2855.97,486.911,1719.21,9.19972700965517,22.22222222222222,23.06962962962963
2024-03-10 20:45:27,22.5902,22.5895,12.0327,40.565,40.5011,22.4695,22.5895,2855.31,485.926,1719.04,9.209284891073125,22.22222222222222,23.068888888888893
2024-03-10 20:45:28,22.5889,22.5895,12.0305,40.5653,40.5076,22.4588,22.5829,2854.66,486.911,1718.06,9.204819430639537,22.22222222222222,23.06814814814815
2024-03-10 20:45:29,22.5839,22.5895,12.0491,40.5664,40.5043,22.4492,22.5796,2854.0,490.851,1717.07,9.178952686852945,22.22222222222222,23.06740740740741
2024-03-10 20:45:30,22.5836,22.5928,12.0203,40.5671,40.5076,22.4548,22.5895,2854.0,504.64,1723.31,9.237232138683545,22.22222222222222,23.06666666666667
2024-03-10 20:45:31,22.6017,22.5928,12.0346,40.5759,40.5109,22.4535,22.5829,2853.67,487.896,1717.24,9.208007176431158,22.22222222222222,23.065925925925928
2024-03-10 20:45:32,22.579,22.5961,12.0346,40.5705,40.4978,22.4563,22.5862,2851.7,486.911,1746.46,9.344570640506722,22.22222222222222,23.065185185185186
2024-03-10 20:45:33,22.5844,22.5928,12.0361,40.5648,40.5043,22.4578,22.5895,2852.69,492.821,1718.06,9.196014244602882,22.22222222222222,23.064444444444447
2024-03-10 20:45:34,22.595,22.5862,12.0432,40.5623,40.5043,22.4607,22.5895,2850.06,486.911,1717.73,9.197298616767771,22.22222222222222,23.063703703703705
2024-03-10 20:45:35,22.5753,22.5928,12.0332,40.558,40.5043,22.4547,22.5796,2848.42,487.896,1718.06,9.190609080897204,22.22222222222222,23.062962962962967
2024-03-10 20:45:36,22.5833,22.5829,12.0389,40.5591,40.5043,22.4543,22.5895,2851.04,486.911,1718.06,9.192614222271885,22.22222222222222,23.062222222222225
2024-03-10 20:45:37,22.5849,22.5895,12.0369,40.5447,40.5043,22.4586,22.5895,2846.12,488.881,1718.22,9.196609089202157,22.22222222222222,23.061481481481483
2024-03-10 20:45:38,22.5995,22.5928,12.0355,40.5585,40.5043,22.4714,22.5928,2853.67,486.911,1718.55,9.212328170646924,22.22222222222222,23.060740740740744
2024-03-10 20:45:39,22.5926,22.5895,12.0297,40.554,40.5011,22.4553,22.5895,2848.42,481.986,1719.7,9.217532876946153,22.22222222222222,23.060000000000002
2024-03-10 20:45:40,22.5777,22.6092,12.0248,40.5415,40.5011,22.466,22.5829,2844.81,481.001,1720.03,9.21057366319085,22.22222222222222,23.05925925925926
2024-03-10 20:45:41,22.5869,22.5895,12.0308,40.5496,40.5011,22.4586,22.5829,2847.43,482.971,1712.97,9.175549627534549,22.22222222222222,23.05851851851852
2024-03-10 20:45:42,22.5932,22.5862,12.0306,40.5416,40.5043,22.4643,22.5862,2845.13,489.866,1723.15,9.235762443305896,22.22222222222222,23.05777777777778
2024-03-10 20:45:43,22.5858,22.5895,12.0308,40.564,40.5109,22.4558,22.5862,2846.12,488.881,1721.18,9.218565894129929,22.22222222222222,23.05703703703704
2024-03-10 20:45:44,22.5853,22.5829,12.0241,40.5275,40.5076,22.4493,22.5895,2846.45,489.866,1720.85,9.22221236963781,22.22222222222222,23.0562962962963
2024-03-10 20:45:45,22.5924,22.5862,12.0354,40.5267,40.5109,22.4597,22.5862,2842.84,487.896,1720.85,9.218544861025867,22.22222222222222,23.055555555555557
2024-03-10 20:45:46,22.5881,22.5928,12.0339,40.5336,40.5043,22.4677,22.5862,2845.46,490.851,1721.67,9.22049140706499,22.22222222222222,23.05481481481482
2024-03-10 20:45:47,22.5846,22.5928,12.0333,40.5277,40.5076,22.4631,22.5895,2843.49,487.896,1722.33,9.221491565415134,22.22222222222222,23.054074074074077
2024-03-10 20:45:48,22.5912,22.5928,12.0241,40.5239,40.5076,22.4783,22.5895,2842.51,486.911,1722.0,9.233530757386529,22.22222222222222,23.053333333333335
2024-03-10 20:45:49,22.5837,22.5928,12.0237,40.5305,40.5076,22.4756,22.5796,2846.12,492.821,1723.47,9.235203764482083,22.22222222222222,23.052592592592596
2024-03-10 20:45:50,22.5911,22.5862,12.0355,40.5295,40.4879,22.4652,22.5862,2842.84,488.881,1726.92,9.249834864599126,22.22222222222222,23.051851851851854
2024-03-10 20:45:51,22.5746,22.5895,12.0217,40.5357,40.5109,22.4679,22.5862,2844.81,492.821,1721.67,9.219355684904224,22.22222222222222,23.051111111111112
2024-03-10 20:45:52,22.5747,22.5895,12.0216,40.5373,40.5043,22.4551,22.5928,2842.84,487.896,1721.67,9.219530411390492,22.22222222222222,23.050370370370374
2024-03-10 20:45:53,22.5854,22.5895,12.0205,40.5418,40.5011,22.4692,22.5895,2842.84,484.941,1720.19,9.221905022960618,22.22222222222222,23.04962962962963
2024-03-10 20:45:54,22.5693,22.5895,12.0264,40.5394,40.5076,22.4611,22.5862,2840.87,484.941,1723.31,9.21939306040032,22.22222222222222,23.048888888888893
2024-03-10 20:45:55,22.5739,22.5895,12.0336,40.5304,40.5011,22.4663,22.5895,2844.81,486.911,1719.21,9.195190612096951,22.22222222222222,23.04814814814815
2024-03-10 20:45:56,22.5749,22.5862,12.0239,40.5349,40.5043,22.4594,22.5829,2845.13,481.986,1717.56,9.195691142633816,22.22222222222222,23.04740740740741
2024-03-10 20:45:57,22.5763,22.5895,12.0227,40.5358,40.5043,22.4704,22.5895,2845.13,480.016,1717.56,9.197957164524706,22.22222222222222,23.04666666666667
2024-03-10 20:45:58,22.5673,22.5895,12.0154,40.5444,40.5043,22.465,22.5862,2842.18,485.926,1716.91,9.192995185320749,22.22222222222222,23.04592592592593
2024-03-10 20:45:59,22.5748,22.5895,12.0212,40.5378,40.5043,22.472,22.5895,2844.81,486.911,1717.56,9.197957164524713,22.22222222222222,23.045185185185186
2024-03-10 20:46:00,22.5635,22.5862,12.0155,40.5378,40.5043,22.4703,22.5862,2842.84,487.896,1717.24,9.191363732433283,22.22222222222222,23.044444444444448
2024-03-10 20:46:01,22.571,22.5895,12.0109,40.5269,40.5076,22.4547,22.5862,2846.78,486.911,1716.25,9.196602525554367,22.22222222222222,23.043703703703706
2024-03-10 20:46:02,22.5786,22.5928,12.0138,40.5181,40.5142,22.4702,22.5862,2843.82,485.926,1716.25,9.2006956716297,22.22222222222222,23.042962962962967
2024-03-10 20:46:03,22.5603,22.5895,12.0134,40.5148,40.5175,22.4715,22.5796,2844.48,486.911,1729.22,9.254520332823557,22.22222222222222,23.042222222222225
2024-03-10 20:46:04,22.5644,22.5895,12.0166,40.5117,40.5438,22.4834,22.5895,2845.13,490.851,1725.44,9.23507834324526,22.22222222222222,23.041481481481483
2024-03-10 20:46:05,22.5654,22.5895,12.0071,40.5036,40.5043,22.469,22.5895,2850.72,493.806,1718.55,9.207357489979318,22.22222222222222,23.040740740740745
2024-03-10 20:46:06,22.5751,22.5895,12.0185,40.5078,40.5043,22.4546,22.5895,2845.13,495.776,1719.04,9.20849982297916,22.22222222222222,23.040000000000003
2024-03-10 20:46:07,22.5778,22.5435,12.0043,40.5041,40.5076,22.4692,22.5402,2850.06,496.761,1718.39,9.219754183320445,22.22222222222222,23.03925925925926
2024-03-10 20:46:08,22.5745,22.5435,12.0197,40.499,40.5076,22.4785,22.5435,2845.13,490.851,1718.71,9.205162254505408,22.22222222222222,23.038518518518522
2024-03-10 20:46:09,22.5815,22.5501,12.012,40.5008,40.5076,22.4643,22.5468,2846.78,490.851,1717.56,9.211814759934418,22.22222222222222,23.03777777777778
2024-03-10 20:46:10,22.5901,22.5435,12.0098,40.5056,40.5043,22.4701,22.5435,2849.4,494.791,1717.56,9.22122746625045,22.22222222222222,23.037037037037038
2024-03-10 20:46:11,22.5709,22.5402,11.9937,40.4926,40.5109,22.4732,22.5468,2846.45,493.806,1718.22,9.222068037382359,22.22222222222222,23.0362962962963
2024-03-10 20:46:12,22.587,22.5468,12.0217,40.4992,40.5011,22.4788,22.5468,2847.1,489.866,1720.36,9.223165576720898,22.22222222222222,23.035555555555558
2024-03-10 20:46:13,22.5639,22.5435,12.0053,40.5136,40.5076,22.4816,22.5468,2847.43,493.806,1718.71,9.20847635013651,22.22222222222222,23.03481481481482
2024-03-10 20:46:14,22.5714,22.5402,12.0074,40.529,40.5076,22.4818,22.5435,2848.09,491.836,1725.44,9.249262179605498,22.22222222222222,23.034074074074077
2024-03-10 20:46:15,22.5684,22.5468,12.0038,40.5292,40.5043,22.4719,22.5402,2850.06,483.956,1719.21,9.216389546840173,22.22222222222222,23.033333333333335
2024-03-10 20:46:16,22.5738,22.5435,12.0126,40.537,40.5043,22.4705,22.5435,2847.76,487.896,1720.52,9.220443865653165,22.22222222222222,23.032592592592597
2024-03-10 20:46:17,22.5797,22.5501,12.0161,40.5371,40.5011,22.4722,22.5468,2849.4,490.851,1719.7,9.218143719897801,22.22222222222222,23.031851851851854
2024-03-10 20:46:18,22.5579,22.5402,12.0065,40.5338,40.5011,22.4655,22.5435,2849.07,490.851,1720.85,9.213654849543278,22.22222222222222,23.031111111111112
2024-03-10 20:46:19,22.5515,22.5435,12.0106,40.5445,40.5043,22.4594,22.5435,2849.4,492.821,1721.5,9.207962799372453,22.22222222222222,23.030370370370374
2024-03-10 20:46:20,22.5718,22.5402,12.0153,40.5579,40.5043,22.4634,22.5435,2847.76,499.716,1721.5,9.22159011958896,22.22222222222222,23.029629629629632
2024-03-10 20:46:21,22.5535,22.5468,12.0016,40.5665,40.5076,22.4706,22.5435,2848.09,493.806,1721.18,9.215858404383676,22.22222222222222,23.028888888888893
2024-03-10 20:46:22,22.5581,22.5435,12.0156,40.5501,40.5076,22.4661,22.5468,2847.1,491.836,1719.86,9.200587106307255,22.22222222222222,23.02814814814815
2024-03-10 20:46:23,22.5556,22.5468,12.0187,40.5632,40.5076,22.4657,22.5468,2845.46,481.986,1720.19,9.197464342912262,22.22222222222222,23.02740740740741
2024-03-10 20:46:24,22.5376,22.5468,12.0029,40.5557,40.5011,22.4589,22.5402,2844.81,490.851,1723.64,9.213986516983917,22.22222222222222,23.02666666666667
2024-03-10 20:46:25,22.5225,22.5435,12.0084,40.5588,40.4978,22.4678,22.5501,2847.43,495.776,1719.86,9.17580202935027,22.22222222222222,23.02592592592593
2024-03-10 20:46:26,22.5259,22.5402,12.009,40.5599,40.5109,22.4601,22.5501,2842.84,486.911,1719.86,9.178245628486865,22.22222222222222,23.025185185185187
2024-03-10 20:46:27,22.528,22.5468,11.9931,40.5566,40.5011,22.4483,22.5435,2842.84,481.986,1719.53,9.192190380106991,22.22222222222222,23.02444444444445
2024-03-10 20:46:28,22.5386,22.5501,12.0065,40.5532,40.5076,22.4708,22.5435,2841.52,488.881,1719.21,9.188037062101301,22.22222222222222,23.023703703703706
2024-03-10 20:46:29,22.5283,22.5435,11.9898,40.5506,40.5076,22.4585,22.5468,2838.57,491.836,1718.22,9.188326212225725,22.22222222222222,23.022962962962968
2024-03-10 20:46:30,22.5343,22.5402,12.004,40.5447,40.5076,22.4644,22.5435,2840.87,489.866,1717.89,9.17941345188357,22.22222222222222,23.022222222222226
2024-03-10 20:46:31,22.533,22.5468,11.9977,40.5286,40.5109,22.4492,22.5468,2841.52,491.836,1717.56,9.182007856600322,22.22222222222222,23.021481481481484
2024-03-10 20:46:32,22.5243,22.5435,11.9853,40.5443,40.5043,22.4477,22.5435,2843.16,489.866,1717.56,9.185232580060445,22.22222222222222,23.020740740740745
2024-03-10 20:46:33,22.5521,22.5468,12.0071,40.5246,40.5043,22.4609,22.5468,2843.16,490.851,1718.22,9.193993443841189,22.22222222222222,23.020000000000003
2024-03-10 20:46:34,22.5327,22.5435,11.9962,40.5191,40.5109,22.4409,22.5435,2843.49,490.851,1717.4,9.182198261756067,22.22222222222222,23.01925925925926
2024-03-10 20:46:35,22.5441,22.5435,11.9881,40.5121,40.5043,22.4445,22.5468,2844.48,489.866,1716.91,9.196567175223976,22.22222222222222,23.018518518518523
2024-03-10 20:46:36,22.5535,22.5435,11.9968,40.5133,40.5076,22.4521,22.5468,2845.79,487.896,1708.54,9.152340447654026,22.22222222222222,23.01777777777778
2024-03-10 20:46:37,22.5559,22.5435,12.0068,40.4971,40.5076,22.4469,22.5435,2846.78,490.851,1717.4,9.193178729472868,22.22222222222222,23.01703703703704
2024-03-10 20:46:38,22.5616,22.5435,12.0007,40.5105,40.5076,22.4547,22.5501,2847.1,485.926,1716.74,9.199925117138703,22.22222222222222,23.0162962962963
2024-03-10 20:46:39,22.5486,22.5435,11.9899,40.4969,40.5076,22.452,22.5435,2847.43,485.926,1716.91,9.198919461257805,22.22222222222222,23.015555555555558
2024-03-10 20:46:40,22.5483,22.5435,11.9931,40.5046,40.5076,22.4484,22.5468,2845.13,493.806,1717.73,9.200262169459924,22.22222222222222,23.01481481481482
2024-03-10 20:46:41,22.5496,22.5402,11.9853,40.5006,40.5011,22.4489,22.5402,2845.13,488.881,1724.62,9.24512908890004,22.22222222222222,23.014074074074077
2024-03-10 20:46:42,22.5432,22.5435,11.9803,40.5019,40.5011,22.448,22.5402,2843.49,491.836,1719.37,9.215764088291508,22.22222222222222,23.013333333333335
2024-03-10 20:46:43,22.5332,22.5402,11.9802,40.502,40.5043,22.4425,22.5435,2844.48,485.926,1719.21,9.206269890748764,22.22222222222222,23.012592592592597
2024-03-10 20:46:44,22.5368,22.5501,11.9849,40.5133,40.5109,22.4488,22.5402,2842.84,494.791,1726.43,9.24396891962497,22.22222222222222,23.011851851851855
2024-03-10 20:46:45,22.558,22.5435,11.9969,40.4995,40.5109,22.4414,22.5468,2842.84,492.821,1717.56,9.204493766133064,22.22222222222222,23.011111111111113
2024-03-10 20:46:46,22.5411,22.5435,11.9796,40.4989,40.5109,22.438,22.5468,2840.21,485.926,1717.07,9.202216349830788,22.22222222222222,23.010370370370374
2024-03-10 20:46:47,22.543,22.5435,11.995,40.486,40.5011,22.4374,22.5435,2835.94,486.911,1717.56,9.193076501990465,22.22222222222222,23.009629629629632
2024-03-10 20:46:48,22.549,22.5468,11.9826,40.4625,40.5043,22.4358,22.5468,2839.22,494.791,1725.77,9.253132863435841,22.22222222222222,23.008888888888894
2024-03-10 20:46:49,22.5399,22.5402,11.9843,40.4606,40.5503,22.4323,22.5402,2838.57,489.866,1717.56,9.199700258286942,22.22222222222222,23.008148148148152
2024-03-10 20:46:50,22.5574,22.5435,11.9993,40.4764,40.5043,22.4374,22.5435,2838.9,481.001,1717.24,9.200164715908603,22.22222222222222,23.00740740740741
2024-03-10 20:46:51,22.544,22.5468,11.9828,40.4574,40.5043,22.4408,22.5435,2838.24,489.866,1716.09,9.19670303943502,22.22222222222222,23.00666666666667
2024-03-10 20:46:52,22.5458,22.5435,11.9878,40.4536,40.5076,22.4204,22.5435,2835.61,496.761,1714.77,9.186844603840031,22.22222222222222,23.00592592592593
2024-03-10 20:46:53,22.5398,22.5435,11.9809,40.4588,40.5043,22.4327,22.5468,2837.91,494.791,1714.12,9.18414506354149,22.22222222222222,23.005185185185187
2024-03-10 20:46:54,22.541,22.5468,11.9845,40.4532,40.5076,22.4251,22.5435,2838.9,488.881,1714.61,9.184682332238419,22.22222222222222,23.00444444444445
2024-03-10 20:46:55,22.5633,22.5468,11.9906,40.4617,40.5076,22.4264,22.5468,2836.93,485.926,1715.43,9.203176391023517,22.22222222222222,23.003703703703707
2024-03-10 20:46:56,22.542,22.5501,11.9744,40.4562,40.5043,22.4223,22.5435,2840.54,488.881,1717.07,9.207531269087898,22.22222222222222,23.002962962962968
2024-03-10 20:46:57,22.5423,22.5501,11.9769,40.4561,40.5109,22.4264,22.5468,2840.21,495.776,1723.47,9.239926311861643,22.22222222222222,23.002222222222226
2024-03-10 20:46:58,22.5451,22.5402,11.9865,40.4499,40.5076,22.4125,22.5468,2839.88,491.836,1708.37,9.153076867117028,22.22222222222222,23.001481481481484
2024-03-10 20:46:59,22.5427,22.5468,11.9903,40.445,40.5076,22.4102,22.5435,2840.87,494.791,1719.04,9.204836171874023,22.22222222222222,23.000740740740746
2024-03-10 20:47:00,22.5462,22.5435,11.9785,40.4546,40.5043,22.4144,22.5402,2840.54,484.941,1716.25,9.203221229846395,22.22222222222222,23.000000000000004
2024-03-10 20:47:01,22.5448,22.5435,11.9785,40.4517,40.5011,22.4117,22.5402,2843.16,490.851,1716.91,9.205540710834507,22.22222222222222,22.99925925925926
2024-03-10 20:47:02,22.537,22.5435,11.9847,40.4557,40.5109,22.4001,22.5468,2845.13,488.881,1718.39,9.201268460647121,22.22222222222222,22.998518518518523
2024-03-10 20:47:03,22.5409,22.5402,11.9748,40.4565,40.5076,22.4147,22.5435,2843.16,495.776,1718.71,9.215017328355787,22.22222222222222,22.99777777777778
2024-03-10 20:47:04,22.532,22.5435,11.9818,40.4484,40.5076,22.3973,22.5468,2843.82,498.731,1719.04,9.202917116533238,22.22222222222222,22.99703703703704
2024-03-10 20:47:05,22.5388,22.5402,11.9749,40.4516,40.5011,22.3941,22.5435,2846.78,488.881,1718.55,9.212240965722936,22.22222222222222,22.9962962962963
2024-03-10 20:47:06,22.5341,22.5435,11.9885,40.4505,40.4978,22.3885,22.5435,2847.76,493.806,1719.04,9.198904546275228,22.22222222222222,22.99555555555556
2024-03-10 20:47:07,22.5456,22.5041,11.9941,40.4764,40.5043,22.388,22.5008,2848.09,493.806,1715.76,9.186489390486367,22.22222222222222,22.99481481481482
2024-03-10 20:47:08,22.5412,22.5041,11.976,40.4632,40.5076,22.3972,22.4975,2849.4,492.821,1721.67,9.230101363809952,22.22222222222222,22.994074074074078
2024-03-10 20:47:09,22.5478,22.5107,11.9733,40.4676,40.5076,22.3841,22.5008,2849.73,496.761,1721.83,9.239084681716754,22.22222222222222,22.993333333333336
2024-03-10 20:47:10,22.5331,22.5074,11.9794,40.4999,40.5142,22.3746,22.5008,2850.72,493.806,1720.85,9.215663247116483,22.22222222222222,22.992592592592597
2024-03-10 20:47:11,22.53,22.5074,11.9768,40.5127,40.5076,22.3726,22.5008,2853.34,490.851,1720.85,9.215226638948398,22.22222222222222,22.991851851851855
2024-03-10 20:47:12,22.5408,22.5008,11.988,40.5212,40.5076,22.369,22.4975,2854.66,491.836,1721.01,9.215734126901177,22.22222222222222,22.991111111111113
2024-03-10 20:47:13,22.5363,22.5008,11.987,40.5396,40.5142,22.3732,22.5008,2855.31,494.791,1721.18,9.213587606531972,22.22222222222222,22.990370370370375
2024-03-10 20:47:14,22.5378,22.4975,11.9857,40.5441,40.5011,22.3624,22.5008,2857.28,496.761,1715.27,9.184388072769607,22.22222222222222,22.989629629629633
2024-03-10 20:47:15,22.5371,22.5008,11.981,40.5593,40.5076,22.3551,22.4975,2857.94,492.821,1722.16,9.224776001071186,22.22222222222222,22.98888888888889
2024-03-10 20:47:16,22.5451,22.5041,11.9727,40.5686,40.5076,22.3634,22.4975,2858.27,486.911,1720.52,9.23022201314543,22.22222222222222,22.988148148148152
2024-03-10 20:47:17,22.5301,22.5008,11.9681,40.5705,40.5109,22.3532,22.4942,2861.55,488.881,1715.27,9.19300488287568,22.22222222222222,22.98740740740741
2024-03-10 20:47:18,22.5449,22.5074,11.9795,40.5862,40.5109,22.3464,22.5041,2859.91,493.806,1719.21,9.217087454156822,22.22222222222222,22.98666666666667
2024-03-10 20:47:19,22.5552,22.5107,11.9865,40.5785,40.5076,22.3503,22.5041,2862.21,492.821,1717.4,9.210259457032345,22.22222222222222,22.98592592592593
2024-03-10 20:47:20,22.5201,22.5041,11.9681,40.565,40.5043,22.3534,22.4975,2860.89,486.911,1716.58,9.191315343608101,22.22222222222222,22.985185185185188
2024-03-10 20:47:21,22.538,22.5041,11.9805,40.569,40.5043,22.3592,22.4975,2861.88,489.866,1716.09,9.193481075903806,22.22222222222222,22.98444444444445
2024-03-10 20:47:22,22.5225,22.5008,11.9809,40.5842,40.5043,22.3422,22.5041,2858.59,493.806,1712.8,9.162036613231717,22.22222222222222,22.983703703703707
2024-03-10 20:47:23,22.5176,22.5041,11.9747,40.5733,40.5076,22.3596,22.4975,2861.88,495.776,1713.63,9.167606832255254,22.22222222222222,22.982962962962965
2024-03-10 20:47:24,22.5299,22.5041,11.9797,40.5754,40.5076,22.3467,22.4975,2859.91,492.821,1711.98,9.165121256726174,22.22222222222222,22.982222222222227
2024-03-10 20:47:25,22.5258,22.5041,11.9771,40.5735,40.5043,22.3485,22.4975,2861.55,499.716,1703.78,9.11992555105085,22.22222222222222,22.981481481481485
2024-03-10 20:47:26,22.518,22.4975,11.9793,40.5877,40.5043,22.3467,22.5008,2858.92,488.881,1710.01,9.144596088674925,22.22222222222222,22.980740740740742
2024-03-10 20:47:27,22.5188,22.5041,11.9677,40.5751,40.5076,22.344,22.5008,2856.62,489.866,1710.51,9.15803275306372,22.22222222222222,22.980000000000004
2024-03-10 20:47:28,22.5109,22.5041,11.9767,40.5725,40.5076,22.3432,22.5139,2855.97,493.806,1711.33,9.147747298772309,22.22222222222222,22.979259259259262
2024-03-10 20:47:29,22.5252,22.5041,11.9759,40.5564,40.5011,22.3462,22.4975,2855.31,489.866,1712.15,9.16524943383244,22.22222222222222,22.978518518518523
2024-03-10 20:47:30,22.5127,22.5041,11.9682,40.5672,40.5076,22.3343,22.5074,2854.66,494.791,1714.28,9.172476025278,22.22222222222222,22.97777777777778
2024-03-10 20:47:31,22.5366,22.5041,11.9824,40.5505,40.5043,22.333,22.5008,2855.31,492.821,1715.6,9.187983212787989,22.22222222222222,22.97703703703704
2024-03-10 20:47:32,22.5337,22.5074,11.982,40.5408,40.5076,22.34,22.5041,2853.67,494.791,1716.09,9.188430430368372,22.22222222222222,22.9762962962963
2024-03-10 20:47:33,22.5093,22.5008,11.9782,40.5452,40.5011,22.3398,22.5008,2851.37,495.776,1720.68,9.195020106947057,22.22222222222222,22.97555555555556
2024-03-10 20:47:34,22.517,22.5008,11.9623,40.5167,40.5109,22.3454,22.5041,2851.04,493.806,1718.71,9.205075041462484,22.22222222222222,22.974814814814817
2024-03-10 20:47:35,22.5201,22.5041,11.9796,40.5101,40.5043,22.3502,22.4975,2853.67,489.866,1716.58,9.181298273246897,22.22222222222222,22.97407407407408
2024-03-10 20:47:36,22.5291,22.491,11.9836,40.4972,40.5372,22.3492,22.4975,2850.72,490.851,1721.5,9.21198111174399,22.22222222222222,22.973333333333336
2024-03-10 20:47:37,22.5189,22.5041,11.9574,40.4764,40.5011,22.3399,22.5041,2850.39,492.821,1722.16,9.229494958868647,22.22222222222222,22.972592592592594
2024-03-10 20:47:38,22.5191,22.5041,11.9628,40.4448,40.5076,22.3532,22.5008,2850.72,496.761,1728.4,9.258376064628706,22.22222222222222,22.971851851851856
2024-03-10 20:47:39,22.5261,22.5107,11.9709,40.4336,40.5076,22.3427,22.4975,2850.39,495.776,1722.16,9.223989508104935,22.22222222222222,22.971111111111114
2024-03-10 20:47:40,22.5361,22.5041,11.9696,40.4218,40.5076,22.3397,22.5074,2849.4,494.791,1721.34,9.229467694485502,22.22222222222222,22.970370370370375
2024-03-10 20:47:41,22.5269,22.5008,11.9642,40.408,40.5043,22.351,22.5107,2847.1,486.911,1729.06,9.267526678678154,22.22222222222222,22.969629629629633
2024-03-10 20:47:42,22.532,22.5041,11.9574,40.3976,40.5076,22.3414,22.4942,2847.43,493.806,1720.52,9.232142720688561,22.22222222222222,22.96888888888889
2024-03-10 20:47:43,22.528,22.4975,11.9766,40.3955,40.5076,22.3369,22.5041,2845.46,492.821,1721.18,9.215421712489114,22.22222222222222,22.968148148148153
2024-03-10 20:47:44,22.526,22.5008,11.9668,40.3789,40.5043,22.3447,22.5008,2843.82,491.836,1719.04,9.210767797472817,22.22222222222222,22.96740740740741
2024-03-10 20:47:45,22.5225,22.5041,11.963,40.3614,40.4222,22.3429,22.5008,2844.81,483.956,1719.37,9.212797706152127,22.22222222222222,22.96666666666667
2024-03-10 20:47:46,22.5249,22.5041,11.9643,40.3411,40.5043,22.35,22.5008,2842.18,490.851,1718.39,9.20850579546734,22.22222222222222,22.96592592592593
2024-03-10 20:47:47,22.5173,22.5107,11.9709,40.331,40.5043,22.352,22.5041,2840.54,492.821,1717.73,9.192591797786124,22.22222222222222,22.965185185185188
2024-03-10 20:47:48,22.5279,22.4975,11.9624,40.3337,40.5043,22.3435,22.5008,2840.87,490.851,1710.34,9.169620095097505,22.22222222222222,22.964444444444446
2024-03-10 20:47:49,22.5158,22.5008,11.9597,40.3305,40.4978,22.3414,22.5008,2840.54,490.851,1717.07,9.197511339340894,22.22222222222222,22.963703703703708
2024-03-10 20:47:50,22.5186,22.5074,11.9597,40.319,40.5043,22.346,22.491,2841.19,480.016,1717.73,9.2034872120955,22.22222222222222,22.962962962962965
2024-03-10 20:47:51,22.5107,22.5041,11.9582,40.3055,40.5076,22.3449,22.5008,2841.85,488.881,1717.07,9.194374665680952,22.22222222222222,22.962222222222227
2024-03-10 20:47:52,22.5138,22.5041,11.954,40.3223,40.5076,22.3479,22.5008,2839.88,486.911,1717.24,9.201646069562862,22.22222222222222,22.961481481481485
2024-03-10 20:47:53,22.5057,22.5008,11.9523,40.3241,40.5043,22.3467,22.5008,2843.82,492.821,1716.58,9.192534813043382,22.22222222222222,22.960740740740743
2024-03-10 20:47:54,22.517,22.5074,11.9684,40.3422,40.5011,22.3633,22.5041,2841.85,488.881,1715.92,9.184820986824352,22.22222222222222,22.960000000000004
2024-03-10 20:47:55,22.5036,22.5107,11.9632,40.3377,40.5043,22.3534,22.5008,2841.52,482.971,1723.15,9.216351131106117,22.22222222222222,22.959259259259262
2024-03-10 20:47:56,22.4972,22.5041,11.9564,40.3472,40.5109,22.3569,22.5008,2840.54,489.866,1714.94,9.172787635915949,22.22222222222222,22.95851851851852
2024-03-10 20:47:57,22.4909,22.4975,11.9544,40.3533,40.5043,22.3576,22.4975,2843.49,490.851,1714.61,9.167281333171983,22.22222222222222,22.957777777777782
2024-03-10 20:47:58,22.5028,22.5107,11.9564,40.3776,40.5076,22.3505,22.4975,2849.07,492.821,1714.77,9.176751082585575,22.22222222222222,22.95703703703704
2024-03-10 20:47:59,22.4884,22.5008,11.9645,40.3937,40.5043,22.3484,22.5008,2847.76,494.791,1715.76,9.162459905846505,22.22222222222222,22.956296296296298
2024-03-10 20:48:00,22.5081,22.4975,11.9689,40.406,40.5076,22.3569,22.5008,2849.73,483.956,1715.92,9.176636268731324,22.22222222222222,22.95555555555556
2024-03-10 20:48:01,22.4901,22.5008,11.9472,40.4141,40.5011,22.3554,22.5008,2853.01,493.806,1715.6,9.178145971660808,22.22222222222222,22.954814814814817
2024-03-10 20:48:02,22.4969,22.5041,11.9552,40.4309,40.5043,22.3647,22.5008,2854.33,487.896,1715.27,9.17533607023391,22.22222222222222,22.95407407407408
2024-03-10 20:48:03,22.4863,22.5008,11.941,40.4471,40.5043,22.3488,22.5008,2853.01,493.806,1709.85,9.149466847128952,22.22222222222222,22.953333333333337
2024-03-10 20:48:04,22.4952,22.5041,11.9517,40.453,40.5043,22.3594,22.5008,2855.31,489.866,1716.25,9.182145881969156,22.22222222222222,22.952592592592595
2024-03-10 20:48:05,22.5051,22.5041,11.9428,40.4558,40.5043,22.3555,22.5041,2855.97,489.866,1718.22,9.209076998756158,22.22222222222222,22.951851851851856
2024-03-10 20:48:06,22.5149,22.4975,11.9634,40.4708,40.5043,22.3535,22.5008,2859.58,489.866,1722.16,9.220756148132606,22.22222222222222,22.951111111111114
2024-03-10 20:48:07,22.5128,22.4614,11.966,40.5008,40.5109,22.3591,22.4614,2856.95,483.956,1718.71,9.198185211071511,22.22222222222222,22.950370370370372
2024-03-10 20:48:08,22.4853,22.4614,11.9423,40.5018,40.5043,22.3551,22.4548,2858.92,489.866,1719.37,9.198402028122718,22.22222222222222,22.949629629629634
2024-03-10 20:48:09,22.5111,22.4614,11.9581,40.5081,40.5076,22.3404,22.4581,2862.86,487.896,1718.39,9.201878838282566,22.22222222222222,22.94888888888889
2024-03-10 20:48:10,22.5068,22.4614,11.9603,40.5071,40.4978,22.3565,22.4581,2860.24,489.866,1718.71,9.197923571942743,22.22222222222222,22.94814814814815
2024-03-10 20:48:11,22.5209,22.4581,11.9635,40.5391,40.5076,22.3597,22.4548,2863.19,495.776,1716.42,9.195161863471844,22.22222222222222,22.94740740740741
2024-03-10 20:48:12,22.492,22.4581,11.9424,40.53,40.5043,22.3481,22.4581,2864.83,490.851,1717.89,9.196237538530797,22.22222222222222,22.94666666666667
2024-03-10 20:48:13,22.5038,22.4614,11.9487,40.5444,40.5076,22.3514,22.4581,2863.52,508.58,1717.07,9.196640041102016,22.22222222222222,22.94592592592593
2024-03-10 20:48:14,22.519,22.468,11.9519,40.563,40.4978,22.3481,22.4614,2864.18,488.881,1716.58,9.204468192517169,22.22222222222222,22.94518518518519
2024-03-10 20:48:15,22.5183,22.4614,11.9586,40.5784,40.5011,22.3515,22.4515,2865.82,487.896,1716.58,9.198022425502133,22.22222222222222,22.944444444444446
2024-03-10 20:48:16,22.5181,22.4581,11.9524,40.5815,40.5011,22.3538,22.4548,2868.12,486.911,1715.6,9.197994564377598,22.22222222222222,22.943703703703708
2024-03-10 20:48:17,22.5308,22.4647,11.9712,40.5867,40.5011,22.3407,22.4647,2863.85,489.866,1716.58,9.19793532054247,22.22222222222222,22.942962962962966
2024-03-10 20:48:18,22.5187,22.4614,11.9603,40.6135,40.5043,22.3382,22.4581,2869.1,491.836,1716.09,9.19426479676275,22.22222222222222,22.942222222222224
2024-03-10 20:48:19,22.5244,22.4581,11.9664,40.6066,40.5076,22.3291,22.4548,2864.18,488.881,1713.46,9.179826306091044,22.22222222222222,22.941481481481485
2024-03-10 20:48:20,22.5069,22.4581,11.962,40.6183,40.5109,22.3263,22.4614,2866.47,491.836,1711.82,9.159660931992498,22.22222222222222,22.940740740740743
2024-03-10 20:48:21,22.5041,22.4778,11.9552,40.6229,40.4912,22.3205,22.4548,2867.13,490.851,1713.95,9.17453706396619,22.22222222222222,22.94
2024-03-10 20:48:22,22.5024,22.4614,11.949,40.622,40.5109,22.3168,22.4548,2865.16,495.776,1714.94,9.183752375234839,22.22222222222222,22.939259259259263
2024-03-10 20:48:23,22.4994,22.468,11.9515,40.6245,40.5043,22.3125,22.4548,2866.15,489.866,1714.28,9.175433625779297,22.22222222222222,22.93851851851852
2024-03-10 20:48:24,22.5089,22.468,11.9601,40.6286,40.5043,22.3084,22.4614,2863.52,487.896,1710.83,9.157749322725758,22.22222222222222,22.937777777777782
2024-03-10 20:48:25,22.4958,22.4647,11.9503,40.6409,40.5109,22.2998,22.4647,2861.88,487.896,1713.95,9.171580032804885,22.22222222222222,22.93703703703704
2024-03-10 20:48:26,22.4879,22.4647,11.9555,40.6515,40.5043,22.315,22.4647,2859.91,488.881,1714.12,9.161095328797924,22.22222222222222,22.936296296296298
2024-03-10 20:48:27,22.4913,22.4581,11.9546,40.6396,40.5109,22.3072,22.4581,2859.25,486.911,1714.12,9.164835474435558,22.22222222222222,22.93555555555556
2024-03-10 20:48:28,22.4871,22.4581,11.9524,40.631,40.4978,22.2928,22.4581,2858.27,486.911,1715.6,9.171007442701264,22.22222222222222,22.934814814814818
2024-03-10 20:48:29,22.4945,22.4614,11.9639,40.6244,40.5076,22.305,22.4581,2860.24,485.926,1716.42,9.17181991015558,22.22222222222222,22.934074074074076
2024-03-10 20:48:30,22.4781,22.4614,11.9489,40.6119,40.5076,22.3065,22.4581,2856.95,483.956,1711.98,9.146878233239304,22.22222222222222,22.933333333333337
2024-03-10 20:48:31,22.4763,22.4614,11.9573,40.6017,40.5011,22.2897,22.4614,2854.0,485.926,1717.73,9.168709049619986,22.22222222222222,22.932592592592595
2024-03-10 20:48:32,22.4795,22.4614,11.9515,40.5895,40.5076,22.2948,22.4614,2853.67,490.851,1715.1,9.162503614108322,22.22222222222222,22.931851851851853
2024-03-10 20:48:33,22.485,22.4581,11.963,40.5758,40.5043,22.2996,22.4548,2852.36,488.881,1720.19,9.184458409600815,22.22222222222222,22.931111111111115
2024-03-10 20:48:34,22.4745,22.4647,11.9416,40.5678,40.5011,22.2819,22.4581,2850.06,485.926,1720.52,9.195736582257524,22.22222222222222,22.930370370370373
2024-03-10 20:48:35,22.4675,22.4647,11.9514,40.5711,40.4978,22.3,22.4712,2849.07,488.881,1714.28,9.147771362267155,22.22222222222222,22.929629629629634
2024-03-10 20:48:36,22.4751,22.4647,11.9472,40.5732,40.5011,22.2942,22.4581,2846.45,489.866,1721.34,9.195751946318447,22.22222222222222,22.928888888888892
2024-03-10 20:48:37,22.469,22.4581,11.9619,40.5603,40.4978,22.2863,22.4581,2847.1,488.881,1721.01,9.175824429986667,22.22222222222222,22.92814814814815
2024-03-10 20:48:38,22.4651,22.4614,11.9404,40.5635,40.5109,22.2974,22.4614,2845.79,489.866,1721.67,9.194719250339853,22.22222222222222,22.92740740740741
2024-03-10 20:48:39,22.4735,22.4647,11.9498,40.5421,40.5011,22.2873,22.4581,2846.78,489.866,1717.73,9.172805725400318,22.22222222222222,22.92666666666667
2024-03-10 20:48:40,22.4696,22.4614,11.9486,40.5145,40.5043,22.288,22.4581,2847.43,490.851,1720.36,9.184493107879616,22.22222222222222,22.925925925925927
2024-03-10 20:48:41,22.4649,22.468,11.9372,40.5073,40.5076,22.2947,22.4581,2842.18,489.866,1718.55,9.18067278323738,22.22222222222222,22.92518518518519
2024-03-10 20:48:42,22.4677,22.4647,11.9528,40.5034,40.5076,22.284,22.4614,2844.48,487.896,1716.09,9.156384955247061,22.22222222222222,22.924444444444447
2024-03-10 20:48:43,22.4721,22.4515,11.938,40.4897,40.5076,22.2881,22.4614,2842.84,488.881,1717.73,9.181870710105711,22.22222222222222,22.923703703703705
2024-03-10 20:48:44,22.4679,22.4614,11.9353,40.4592,40.5109,22.2888,22.4647,2843.16,487.896,1717.4,9.178799545558006,22.22222222222222,22.922962962962966
2024-03-10 20:48:45,22.4672,22.468,11.9407,40.4582,40.5076,22.2866,22.4581,2844.81,488.881,1717.56,9.174338244046513,22.22222222222222,22.922222222222224
2024-03-10 20:48:46,22.4711,22.4647,11.9285,40.451,40.5076,22.2762,22.4581,2841.52,488.881,1718.06,9.19104498119605,22.22222222222222,22.921481481481486
2024-03-10 20:48:47,22.4776,22.468,11.9384,40.4511,40.5043,22.2718,22.4581,2841.85,487.896,1718.71,9.191557019809322,22.22222222222222,22.920740740740744
2024-03-10 20:48:48,22.4692,22.4581,11.9393,40.4462,40.5043,22.2783,22.4614,2840.87,488.881,1717.07,9.174683325482476,22.22222222222222,22.92
2024-03-10 20:48:49,22.4762,22.4581,11.9367,40.435,40.5043,22.2831,22.4581,2840.54,486.911,1719.04,9.193583529193955,22.22222222222222,22.919259259259263
2024-03-10 20:48:50,22.4718,22.4647,11.9281,40.44,40.5109,22.2938,22.4647,2842.51,484.941,1726.76,9.238550901115309,22.22222222222222,22.91851851851852
2024-03-10 20:48:51,22.4913,22.4614,11.9414,40.4307,40.5076,22.2839,22.4548,2843.16,488.881,1719.7,9.206188650701446,22.22222222222222,22.91777777777778
2024-03-10 20:48:52,22.4748,22.4614,11.9358,40.4412,40.4945,22.2897,22.4647,2843.16,489.866,1720.19,9.19929739391589,22.22222222222222,22.91703703703704
2024-03-10 20:48:53,22.4707,22.4515,11.9382,40.4407,40.5076,22.2832,22.4614,2843.49,491.836,1720.19,9.193623664618954,22.22222222222222,22.9162962962963
2024-03-10 20:48:54,22.4669,22.468,11.9348,40.4363,40.5076,22.2765,22.4614,2843.82,491.836,1720.68,9.1958932370196,22.22222222222222,22.915555555555557
2024-03-10 20:48:55,22.4702,22.4614,11.9388,40.4367,40.5076,22.2919,22.4581,2845.79,495.776,1720.52,9.194427008932657,22.22222222222222,22.914814814814818
2024-03-10 20:48:56,22.4666,22.4647,11.9413,40.4419,40.5043,22.2824,22.4581,2848.09,488.881,1721.5,9.194335479155939,22.22222222222222,22.914074074074076
2024-03-10 20:48:57,22.4601,22.4614,11.9273,40.437,40.5076,22.2869,22.4548,2848.75,488.881,1721.18,9.199176774011544,22.22222222222222,22.913333333333338
