TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:48:58,22.4654,22.4647,11.9328,40.4441,40.5109,22.2795,22.4614,2842.84,487.896,1721.5,9.200712366180333,22.22222222222222,22.912592592592596
2024-03-10 20:48:59,22.4644,22.4614,11.9386,40.4674,40.5043,22.2792,22.4581,2848.75,492.821,1720.68,9.190392517562584,22.22222222222222,22.911851851851853
2024-03-10 20:49:00,22.4568,22.4614,11.9325,40.4693,40.5076,22.2775,22.4515,2850.06,494.791,1720.19,9.186466036890499,22.22222222222222,22.911111111111115
2024-03-10 20:49:01,22.4639,22.4581,11.931,40.4899,40.5076,22.2747,22.4614,2853.34,486.911,1719.04,9.18782636317159,22.22222222222222,22.910370370370373
2024-03-10 20:49:02,22.4656,22.4581,11.9402,40.4978,40.5043,22.279,22.4548,2854.33,489.866,1718.55,9.178667069985531,22.22222222222222,22.90962962962963
2024-03-10 20:49:03,22.465,22.4581,11.9329,40.5036,40.5109,22.2738,22.4548,2854.33,491.836,1717.24,9.177508718843445,22.22222222222222,22.908888888888892
2024-03-10 20:49:04,22.4665,22.468,11.936,40.5135,40.5043,22.2781,22.4548,2854.0,492.821,1717.24,9.176114503639429,22.22222222222222,22.90814814814815
2024-03-10 20:49:05,22.4535,22.468,11.9286,40.5379,40.5043,22.271,22.4581,2855.31,488.881,1716.09,9.165092964790892,22.22222222222222,22.90740740740741
2024-03-10 20:49:06,22.4522,22.4647,11.9338,40.5504,40.5043,22.2737,22.4581,2852.36,495.776,1714.94,9.153294766015705,22.22222222222222,22.90666666666667
2024-03-10 20:49:07,22.4605,22.422,11.9235,40.5478,40.5076,22.2817,22.4154,2855.97,490.851,1714.45,9.166860866452396,22.22222222222222,22.905925925925928
2024-03-10 20:49:08,22.4668,22.422,11.9347,40.5605,40.5043,22.2857,22.422,2853.34,487.896,1714.28,9.161689482273262,22.22222222222222,22.90518518518519
2024-03-10 20:49:09,22.4598,22.4253,11.9197,40.5624,40.5076,22.2748,22.4187,2850.39,484.941,1713.79,9.166027828165605,22.22222222222222,22.904444444444447
2024-03-10 20:49:10,22.4612,22.422,11.9233,40.5699,40.5043,22.2771,22.4187,2849.4,491.836,1714.77,9.16935496787326,22.22222222222222,22.903703703703705
2024-03-10 20:49:11,22.4593,22.422,11.9346,40.5794,40.5043,22.2844,22.4253,2851.04,486.911,1722.33,9.198244034244563,22.22222222222222,22.902962962962967
2024-03-10 20:49:12,22.4587,22.4187,11.9276,40.6037,40.5011,22.274,22.422,2846.45,486.911,1711.0,9.143291839846114,22.22222222222222,22.902222222222225
2024-03-10 20:49:13,22.4603,22.4154,11.9314,40.6112,40.5043,22.2794,22.4187,2849.07,493.806,1714.12,9.158051024209156,22.22222222222222,22.901481481481483
2024-03-10 20:49:14,22.4613,22.4088,11.9288,40.6055,40.5076,22.2724,22.422,2849.4,488.881,1714.94,9.165564831443985,22.22222222222222,22.900740740740744
2024-03-10 20:49:15,22.4471,22.4187,11.9242,40.6049,40.5011,22.2726,22.4253,2848.42,481.001,1714.77,9.156303000733873,22.22222222222222,22.900000000000002
2024-03-10 20:49:16,22.451,22.4187,11.9303,40.6057,40.5043,22.2721,22.4154,2853.01,487.896,1715.43,9.157912156501295,22.22222222222222,22.89925925925926
2024-03-10 20:49:17,22.4583,22.4187,11.9231,40.6172,40.5043,22.2847,22.4154,2847.76,494.791,1715.43,9.170533914204613,22.22222222222222,22.89851851851852
2024-03-10 20:49:18,22.4603,22.4253,11.9315,40.6129,40.5043,22.2828,22.4253,2847.1,492.821,1715.1,9.16319985298478,22.22222222222222,22.89777777777778
2024-03-10 20:49:19,22.4538,22.422,11.932,40.61,40.5076,22.2837,22.422,2846.78,490.851,1709.03,9.124699364401563,22.22222222222222,22.89703703703704
2024-03-10 20:49:20,22.4543,22.422,11.9146,40.6076,40.5076,22.2835,22.422,2849.4,494.791,1713.95,9.166535685529716,22.22222222222222,22.8962962962963
2024-03-10 20:49:21,22.4506,22.4154,11.92,40.6001,40.5043,22.2843,22.4187,2847.76,492.821,1713.63,9.15691133442859,22.22222222222222,22.895555555555557
2024-03-10 20:49:22,22.4427,22.422,11.9098,40.5967,40.5043,22.2864,22.422,2846.78,491.836,1715.92,9.17115076617961,22.22222222222222,22.89481481481482
2024-03-10 20:49:23,22.4444,22.4187,11.9172,40.587,40.5043,22.2761,22.4187,2848.75,488.881,1716.42,9.168858617570683,22.22222222222222,22.894074074074076
2024-03-10 20:49:24,22.4553,22.4187,11.918,40.5798,40.5142,22.2642,22.4253,2846.45,496.761,1717.4,9.182895434309515,22.22222222222222,22.893333333333334
2024-03-10 20:49:25,22.4479,22.4253,11.9163,40.571,40.5043,22.2833,22.4154,2842.84,492.821,1718.06,9.181455174621476,22.22222222222222,22.892592592592596
2024-03-10 20:49:26,22.4546,22.422,11.9232,40.5558,40.5109,22.281,22.422,2845.46,493.806,1717.89,9.180372337651026,22.22222222222222,22.891851851851854
2024-03-10 20:49:27,22.4449,22.4253,11.9167,40.5294,40.5011,22.276,22.422,2844.15,490.851,1718.06,9.178491052589328,22.22222222222222,22.891111111111112
2024-03-10 20:49:28,22.4503,22.422,11.9168,40.5081,40.5011,22.2705,22.422,2843.82,488.881,1718.88,9.187494534367211,22.22222222222222,22.890370370370373
2024-03-10 20:49:29,22.4408,22.422,11.922,40.5118,40.5043,22.2789,22.422,2842.84,494.791,1720.03,9.180811174972947,22.22222222222222,22.88962962962963
2024-03-10 20:49:30,22.4339,22.422,11.914,40.4867,40.5011,22.2854,22.4121,2842.18,493.806,1719.7,9.18000966705979,22.22222222222222,22.888888888888893
2024-03-10 20:49:31,22.4471,22.4187,11.9215,40.4505,40.5076,22.2872,22.422,2839.22,490.851,1719.53,9.184075697429888,22.22222222222222,22.88814814814815
2024-03-10 20:49:32,22.4479,22.422,11.9184,40.4451,40.5043,22.2953,22.422,2836.27,491.836,1717.89,9.178716080416335,22.22222222222222,22.88740740740741
2024-03-10 20:49:33,22.4485,22.4253,11.9193,40.4278,40.5076,22.2868,22.422,2838.57,489.866,1718.06,9.179362853187017,22.22222222222222,22.88666666666667
2024-03-10 20:49:34,22.4526,22.4253,11.915,40.4256,40.5043,22.2788,22.422,2835.94,489.866,1718.22,9.187541518617438,22.22222222222222,22.88592592592593
2024-03-10 20:49:35,22.465,22.422,11.9239,40.3951,40.5043,22.2878,22.4121,2833.97,492.821,1720.52,9.202895583100082,22.22222222222222,22.885185185185186
2024-03-10 20:49:36,22.4537,22.4187,11.9138,40.3904,40.5273,22.269,22.4187,2832.33,489.866,1727.09,9.236986220341185,22.22222222222222,22.884444444444448
2024-03-10 20:49:37,22.4403,22.4285,11.9191,40.3813,40.5011,22.2801,22.422,2831.02,491.836,1717.89,9.171480851443683,22.22222222222222,22.883703703703706
2024-03-10 20:49:38,22.4359,22.4253,11.9148,40.3723,40.4912,22.2785,22.4253,2829.7,486.911,1717.56,9.169631890888514,22.22222222222222,22.882962962962964
2024-03-10 20:49:39,22.4361,22.422,11.9058,40.3532,40.5076,22.2885,22.4253,2831.34,486.911,1714.61,9.161887023461391,22.22222222222222,22.882222222222225
2024-03-10 20:49:40,22.4352,22.422,11.8976,40.351,40.5011,22.287,22.422,2827.08,486.911,1725.28,9.225292239201199,22.22222222222222,22.881481481481483
2024-03-10 20:49:41,22.4242,22.4187,11.9153,40.3314,40.5043,22.2903,22.4121,2827.73,481.986,1719.04,9.166891213999365,22.22222222222222,22.88074074074074
2024-03-10 20:49:42,22.4294,22.4253,11.9131,40.3433,40.5076,22.2883,22.4187,2828.06,488.881,1720.36,9.180390159718124,22.22222222222222,22.880000000000003
2024-03-10 20:49:43,22.434,22.422,11.9143,40.3346,40.5043,22.2877,22.4121,2819.85,491.836,1720.19,9.18245078231113,22.22222222222222,22.87925925925926
2024-03-10 20:49:44,22.4234,22.4121,11.9143,40.3296,40.5043,22.29,22.422,2824.78,488.881,1719.37,9.1688254532623,22.22222222222222,22.878518518518522
2024-03-10 20:49:45,22.4204,22.4253,11.8983,40.3388,40.5076,22.3015,22.4187,2825.43,490.851,1719.21,9.17931322064319,22.22222222222222,22.87777777777778
2024-03-10 20:49:46,22.4339,22.4187,11.9013,40.3447,40.5043,22.2919,22.4187,2829.7,484.941,1719.86,9.1919472379314,22.22222222222222,22.877037037037038
2024-03-10 20:49:47,22.4272,22.4187,11.9104,40.3337,40.5011,22.2884,22.4253,2829.7,482.971,1719.7,9.177304505416823,22.22222222222222,22.8762962962963
2024-03-10 20:49:48,22.419,22.422,11.91,40.3232,40.5076,22.2803,22.4187,2828.39,492.821,1725.28,9.20025396122128,22.22222222222222,22.875555555555557
2024-03-10 20:49:49,22.4221,22.422,11.9087,40.3312,40.5011,22.2749,22.422,2828.72,488.881,1721.67,9.18484720386548,22.22222222222222,22.874814814814815
2024-03-10 20:49:50,22.4275,22.4187,11.9008,40.3527,40.5109,22.29,22.4187,2830.69,493.806,1720.36,9.189469023735036,22.22222222222222,22.874074074074077
2024-03-10 20:49:51,22.4391,22.4253,11.9012,40.3631,40.5011,22.2786,22.422,2830.69,488.881,1719.86,9.19657262201141,22.22222222222222,22.873333333333335
2024-03-10 20:49:52,22.4313,22.4187,11.9009,40.3714,40.5109,22.2987,22.4187,2833.97,488.881,1718.71,9.183882272032035,22.22222222222222,22.872592592592593
2024-03-10 20:49:53,22.4352,22.4253,11.8932,40.3801,40.5076,22.2872,22.422,2833.64,485.926,1715.76,9.178218372222643,22.22222222222222,22.871851851851854
2024-03-10 20:49:54,22.4328,22.4187,11.9051,40.3818,40.5043,22.2843,22.4187,2836.6,482.971,1718.55,9.180672783237386,22.22222222222222,22.871111111111112
2024-03-10 20:49:55,22.4252,22.422,11.9016,40.3974,40.5043,22.29,22.4285,2833.31,489.866,1718.55,9.177097381353652,22.22222222222222,22.870370370370374
2024-03-10 20:49:56,22.4344,22.4154,11.9164,40.4044,40.5043,22.2857,22.4187,2833.97,490.851,1719.21,9.175736445645365,22.22222222222222,22.86962962962963
2024-03-10 20:49:57,22.4217,22.4253,11.8947,40.3875,40.5076,22.2956,22.4187,2839.55,490.851,1719.04,9.182679805666748,22.22222222222222,22.86888888888889
2024-03-10 20:49:58,22.4288,22.4187,11.8944,40.3982,40.5076,22.2977,22.4154,2834.96,485.926,1718.88,9.188279529390796,22.22222222222222,22.86814814814815
2024-03-10 20:49:59,22.4312,22.422,11.894,40.396,40.5043,22.289,22.4187,2839.22,496.761,1717.73,9.184572772854438,22.22222222222222,22.86740740740741
2024-03-10 20:50:00,22.4266,22.4088,11.8945,40.4255,40.5109,22.2753,22.4187,2839.55,493.806,1716.91,9.17574508773933,22.22222222222222,22.866666666666667
2024-03-10 20:50:01,22.4201,22.4285,11.8957,40.4248,40.5076,22.2922,22.422,2838.57,493.806,1717.24,9.170799058174156,22.22222222222222,22.86592592592593
2024-03-10 20:50:02,22.4162,22.4253,11.8937,40.4304,40.5109,22.2837,22.4154,2843.49,490.851,1717.56,9.170852056522065,22.22222222222222,22.865185185185187
2024-03-10 20:50:03,22.4218,22.4187,11.902,40.4352,40.5043,22.2679,22.4187,2842.84,493.806,1717.07,9.165883213269888,22.22222222222222,22.864444444444445
2024-03-10 20:50:04,22.4227,22.4154,11.8915,40.439,40.5043,22.2813,22.4285,2844.15,491.836,1718.55,9.183724955577143,22.22222222222222,22.863703703703706
2024-03-10 20:50:05,22.4154,22.4154,11.889,40.4416,40.5043,22.2821,22.4285,2846.12,498.731,1717.73,9.17515913489114,22.22222222222222,22.862962962962964
2024-03-10 20:50:06,22.4132,22.422,11.9001,40.4523,40.5043,22.2734,22.4154,2847.1,494.791,1717.4,9.16180596456771,22.22222222222222,22.862222222222226
2024-03-10 20:50:07,22.411,22.3826,11.8934,40.4547,40.5109,22.2693,22.3826,2846.12,493.806,1717.24,9.164873643557105,22.22222222222222,22.861481481481484
2024-03-10 20:50:08,22.4215,22.3826,11.8891,40.4707,40.5011,22.2709,22.376,2847.76,494.791,1712.31,9.151421803872536,22.22222222222222,22.86074074074074
2024-03-10 20:50:09,22.4193,22.3793,11.8943,40.4701,40.5043,22.272,22.3793,2847.76,493.806,1717.56,9.17303092372485,22.22222222222222,22.860000000000003
2024-03-10 20:50:10,22.416,22.3826,11.8879,40.4782,40.5043,22.2717,22.3793,2846.12,493.806,1714.28,9.158209952271731,22.22222222222222,22.85925925925926
2024-03-10 20:50:11,22.4171,22.3826,11.9005,40.4715,40.5043,22.2751,22.3793,2847.76,494.791,1717.4,9.164856094489057,22.22222222222222,22.85851851851852
2024-03-10 20:50:12,22.4146,22.3793,11.9041,40.4876,40.5043,22.2729,22.3727,2848.75,493.806,1718.06,9.163060182010232,22.22222222222222,22.85777777777778
2024-03-10 20:50:13,22.4095,22.3858,11.8817,40.4983,40.5076,22.2733,22.376,2849.73,495.776,1717.56,9.17547125499197,22.22222222222222,22.85703703703704
2024-03-10 20:50:14,22.4084,22.3826,11.8822,40.5079,40.4978,22.2735,22.3826,2850.06,494.791,1716.42,9.16798764916336,22.22222222222222,22.856296296296296
2024-03-10 20:50:15,22.4016,22.3793,11.8741,40.5068,40.5076,22.2766,22.376,2851.37,494.791,1715.92,9.166448906849563,22.22222222222222,22.855555555555558
2024-03-10 20:50:16,22.4044,22.3826,11.8929,40.5183,40.5076,22.2721,22.3793,2849.4,491.836,1715.6,9.150810629059608,22.22222222222222,22.854814814814816
2024-03-10 20:50:17,22.4108,22.3793,11.8938,40.5302,40.5109,22.2717,22.376,2851.04,491.836,1709.69,9.12405892084455,22.22222222222222,22.854074074074077
2024-03-10 20:50:18,22.4113,22.3826,11.8861,40.5296,40.5076,22.267,22.3826,2853.34,492.821,1717.24,9.171496165776153,22.22222222222222,22.853333333333335
2024-03-10 20:50:19,22.4102,22.3858,11.8862,40.5362,40.5043,22.2772,22.3858,2850.06,490.851,1716.74,9.167780391137844,22.22222222222222,22.852592592592593
2024-03-10 20:50:20,22.4053,22.3826,11.8849,40.5471,40.5076,22.2857,22.3793,2856.3,491.836,1716.58,9.16379017635469,22.22222222222222,22.851851851851855
2024-03-10 20:50:21,22.4074,22.3793,11.8878,40.5515,40.4978,22.2728,22.3793,2853.34,490.851,1713.95,9.149054413076122,22.22222222222222,22.851111111111113
2024-03-10 20:50:22,22.4004,22.3826,11.8912,40.5405,40.5043,22.2712,22.3793,2855.97,488.881,1717.24,9.157554013736057,22.22222222222222,22.85037037037037
2024-03-10 20:50:23,22.4126,22.3793,11.8921,40.5377,40.5011,22.2707,22.376,2854.33,487.896,1717.89,9.170870651409846,22.22222222222222,22.849629629629632
2024-03-10 20:50:24,22.3953,22.3858,11.8747,40.5542,40.5043,22.2637,22.3826,2852.36,490.851,1718.55,9.174481233633852,22.22222222222222,22.84888888888889
2024-03-10 20:50:25,22.4051,22.3826,11.8807,40.5521,40.5043,22.2809,22.376,2854.66,490.851,1719.7,9.183936514606044,22.22222222222222,22.848148148148148
2024-03-10 20:50:26,22.3961,22.3858,11.8793,40.5376,40.5043,22.2778,22.3826,2853.01,494.791,1720.19,9.179919426163263,22.22222222222222,22.84740740740741
2024-03-10 20:50:27,22.3956,22.3793,11.8891,40.5358,40.5076,22.2652,22.376,2853.01,494.791,1720.19,9.170928747431196,22.22222222222222,22.846666666666668
2024-03-10 20:50:28,22.3909,22.3858,11.8773,40.5431,40.5043,22.2726,22.3793,2855.64,492.821,1720.03,9.176272613719776,22.22222222222222,22.84592592592593
2024-03-10 20:50:29,22.393,22.3793,11.8797,40.5123,40.5076,22.2683,22.3826,2851.7,490.851,1719.7,9.17425029065863,22.22222222222222,22.845185185185187
2024-03-10 20:50:30,22.3964,22.3826,11.8792,40.5008,40.5043,22.2856,22.3793,2852.69,486.911,1711.98,9.13645364838965,22.22222222222222,22.844444444444445
2024-03-10 20:50:31,22.3929,22.3858,11.8798,40.4931,40.5109,22.2736,22.376,2851.7,485.926,1719.21,9.171461763330885,22.22222222222222,22.843703703703707
2024-03-10 20:50:32,22.4062,22.3727,11.8861,40.5178,40.5043,22.2808,22.3793,2852.69,482.971,1719.04,9.176660950279741,22.22222222222222,22.842962962962964
2024-03-10 20:50:33,22.3945,22.3858,11.8795,40.4997,40.5076,22.277,22.3793,2853.34,491.836,1718.22,9.167836990231393,22.22222222222222,22.842222222222222
2024-03-10 20:50:34,22.3952,22.3793,11.8761,40.5076,40.5109,22.2764,22.3793,2850.06,489.866,1711.33,9.134634676626206,22.22222222222222,22.841481481481484
2024-03-10 20:50:35,22.3943,22.3793,11.8814,40.5195,40.5043,22.2804,22.3793,2849.07,493.806,1718.22,9.166006038478711,22.22222222222222,22.840740740740742
2024-03-10 20:50:36,22.3922,22.3826,11.8776,40.5179,40.5109,22.2757,22.3924,2850.06,485.926,1713.63,9.142998491727232,22.22222222222222,22.84
2024-03-10 20:50:37,22.3885,22.3793,11.8692,40.515,40.5043,22.2942,22.3727,2850.06,485.926,1713.46,9.146177956209838,22.22222222222222,22.83925925925926
2024-03-10 20:50:38,22.3935,22.3793,11.8686,40.54,40.5043,22.2817,22.3727,2850.39,488.881,1713.3,9.15019245877328,22.22222222222222,22.83851851851852
2024-03-10 20:50:39,22.3948,22.3826,11.8747,40.5363,40.5109,22.2715,22.3793,2850.72,485.926,1713.63,9.147781031405822,22.22222222222222,22.83777777777778
2024-03-10 20:50:40,22.4154,22.3858,11.8854,40.5172,40.5011,22.2807,22.3826,2849.73,489.866,1719.21,9.186205055395101,22.22222222222222,22.83703703703704
2024-03-10 20:50:41,22.3953,22.3924,11.8799,40.5359,40.5076,22.2727,22.3793,2852.03,490.851,1712.97,9.140172464582259,22.22222222222222,22.836296296296297
2024-03-10 20:50:42,22.4016,22.3891,11.8771,40.5315,40.5043,22.2834,22.3826,2855.31,488.881,1713.13,9.148936823055106,22.22222222222222,22.83555555555556
2024-03-10 20:50:43,22.3975,22.3957,11.8741,40.5291,40.5043,22.2849,22.3826,2854.66,488.881,1713.13,9.147980594207619,22.22222222222222,22.834814814814816
2024-03-10 20:50:44,22.3982,22.3891,11.8795,40.5232,40.5076,22.2906,22.376,2855.31,484.941,1718.22,9.171062952843261,22.22222222222222,22.834074074074074
2024-03-10 20:50:45,22.4011,22.3858,11.8832,40.5348,40.5043,22.2877,22.3826,2855.97,484.941,1721.83,9.189632490787144,22.22222222222222,22.833333333333336
2024-03-10 20:50:46,22.3847,22.3826,11.8756,40.5282,40.5109,22.2906,22.3793,2856.62,490.851,1716.25,9.1521875362263,22.22222222222222,22.832592592592594
2024-03-10 20:50:47,22.3993,22.3826,11.8753,40.5252,40.4978,22.2805,22.376,2861.55,482.971,1716.09,9.164309243931953,22.22222222222222,22.83185185185185
2024-03-10 20:50:48,22.3823,22.3826,11.8539,40.5415,40.5109,22.2829,22.3858,2859.58,484.941,1716.09,9.168140768131247,22.22222222222222,22.831111111111113
2024-03-10 20:50:49,22.3741,22.3793,11.8711,40.5442,40.5076,22.2837,22.3858,2862.21,489.866,1714.77,9.138987390995622,22.22222222222222,22.83037037037037
2024-03-10 20:50:50,22.3632,22.3826,11.8503,40.5514,40.5076,22.2777,22.3793,2861.88,486.911,1715.27,9.150268986288939,22.22222222222222,22.829629629629633
2024-03-10 20:50:51,22.3868,22.3826,11.8708,40.5488,40.5076,22.2804,22.3793,2862.86,492.821,1716.25,9.158196623017755,22.22222222222222,22.82888888888889
2024-03-10 20:50:52,22.3571,22.3826,11.8756,40.5493,40.5109,22.2882,22.376,2862.21,494.791,1715.76,9.125545045385286,22.22222222222222,22.82814814814815
2024-03-10 20:50:53,22.3766,22.3891,11.868,40.5508,40.5043,22.2803,22.376,2860.89,490.851,1716.25,9.15175209515446,22.22222222222222,22.82740740740741
2024-03-10 20:50:54,22.3779,22.3826,11.8628,40.5632,40.5011,22.2794,22.376,2859.25,488.881,1720.52,9.180196312135886,22.22222222222222,22.826666666666668
2024-03-10 20:50:55,22.3706,22.3826,11.8605,40.5627,40.5011,22.2765,22.376,2855.97,492.821,1714.28,9.142552067264853,22.22222222222222,22.825925925925926
2024-03-10 20:50:56,22.368,22.3793,11.8639,40.5835,40.5076,22.2813,22.3793,2858.27,489.866,1714.12,9.13647995169441,22.22222222222222,22.825185185185187
2024-03-10 20:50:57,22.3672,22.3826,11.8636,40.5829,40.5043,22.2784,22.3793,2856.3,480.016,1714.12,9.136045051038884,22.22222222222222,22.824444444444445
2024-03-10 20:50:58,22.3654,22.3793,11.8624,40.603,40.5076,22.2819,22.376,2857.28,489.866,1715.76,9.144263665666333,22.22222222222222,22.823703703703703
2024-03-10 20:50:59,22.3723,22.3793,11.8573,40.6073,40.5043,22.2814,22.3793,2855.64,492.821,1716.91,9.160847276191745,22.22222222222222,22.822962962962965
2024-03-10 20:51:00,22.3622,22.3826,11.8696,40.6078,40.5109,22.2818,22.376,2853.34,488.881,1718.06,9.147454951311598,22.22222222222222,22.822222222222223
2024-03-10 20:51:01,22.366,22.3826,11.8567,40.6059,40.5011,22.2795,22.376,2857.61,488.881,1717.73,9.160254208115918,22.22222222222222,22.821481481481484
2024-03-10 20:51:02,22.3522,22.3793,11.8534,40.6139,40.5076,22.2835,22.3793,2855.64,485.926,1715.27,9.137996559774212,22.22222222222222,22.820740740740742
2024-03-10 20:51:03,22.3587,22.3891,11.8594,40.6148,40.5011,22.2804,22.376,2855.97,492.821,1720.52,9.166402139780727,22.22222222222222,22.82
2024-03-10 20:51:04,22.3679,22.3924,11.8599,40.6062,40.5076,22.2796,22.3793,2856.95,496.761,1715.1,9.145097642197024,22.22222222222222,22.819259259259262
2024-03-10 20:51:05,22.3574,22.3826,11.851,40.6039,40.5109,22.2935,22.376,2854.66,490.851,1717.73,9.157726471996135,22.22222222222222,22.81851851851852
2024-03-10 20:51:06,22.3771,22.3858,11.8671,40.6035,40.5043,22.2885,22.3793,2853.67,492.821,1722.33,9.185396714387144,22.22222222222222,22.817777777777778
2024-03-10 20:51:07,22.3671,22.3431,11.8539,40.6103,40.5076,22.2942,22.3366,2854.33,487.896,1722.16,9.187286503013578,22.22222222222222,22.81703703703704
2024-03-10 20:51:08,22.3648,22.3464,11.8687,40.6093,40.5109,22.2872,22.3431,2853.67,495.776,1721.67,9.16973336280294,22.22222222222222,22.816296296296297
2024-03-10 20:51:09,22.3708,22.3431,11.8585,40.6056,40.5076,22.2837,22.3333,2854.66,491.836,1720.36,9.176898288942386,22.22222222222222,22.815555555555555
2024-03-10 20:51:10,22.3698,22.3399,11.8606,40.587,40.5011,22.2858,22.3399,2855.97,493.806,1719.7,9.170672496227606,22.22222222222222,22.814814814814817
2024-03-10 20:51:11,22.3585,22.3431,11.8545,40.6058,40.5076,22.2744,22.3431,2854.98,491.836,1718.88,9.161764141927485,22.22222222222222,22.814074074074075
2024-03-10 20:51:12,22.3564,22.3464,11.8611,40.5962,40.5011,22.2872,22.3399,2856.62,489.866,1719.04,9.155027962801775,22.22222222222222,22.813333333333336
2024-03-10 20:51:13,22.3626,22.3431,11.8481,40.5973,40.5043,22.2828,22.3366,2846.12,488.881,1718.55,9.169161733270265,22.22222222222222,22.812592592592594
2024-03-10 20:51:14,22.3592,22.3366,11.8608,40.5872,40.5109,22.2836,22.3399,2855.97,494.791,1724.13,9.18484771840269,22.22222222222222,22.811851851851852
2024-03-10 20:51:15,22.3527,22.3399,11.857,40.5993,40.5043,22.2792,22.3431,2854.0,493.806,1718.55,9.152767207559538,22.22222222222222,22.811111111111114
2024-03-10 20:51:16,22.3451,22.3497,11.8548,40.5779,40.5043,22.2838,22.3431,2853.01,490.851,1724.79,9.181274447738206,22.22222222222222,22.81037037037037
2024-03-10 20:51:17,22.3466,22.33,11.8515,40.5591,40.5076,22.2784,22.3399,2852.69,492.821,1718.71,9.153096067879988,22.22222222222222,22.80962962962963
2024-03-10 20:51:18,22.364,22.3399,11.8566,40.5513,40.5043,22.2773,22.3366,2843.49,486.911,1719.04,9.165582767176103,22.22222222222222,22.80888888888889
2024-03-10 20:51:19,22.3361,22.3464,11.8563,40.55,40.5011,22.2781,22.3431,2850.06,492.821,1714.12,9.115343779835223,22.22222222222222,22.80814814814815
2024-03-10 20:51:20,22.3433,22.3431,11.8662,40.5433,40.5043,22.2721,22.3399,2850.39,498.731,1718.39,9.135696463239857,22.22222222222222,22.807407407407407
2024-03-10 20:51:21,22.3461,22.3497,11.8576,40.5269,40.5043,22.2744,22.3399,2848.42,496.761,1717.24,9.13951635453418,22.22222222222222,22.80666666666667
2024-03-10 20:51:22,22.3535,22.3464,11.8376,40.5235,40.5043,22.2747,22.3366,2846.45,492.821,1718.22,9.168621683839687,22.22222222222222,22.805925925925926
2024-03-10 20:51:23,22.3524,22.3464,11.8595,40.4988,40.5043,22.2667,22.3366,2845.13,491.836,1716.74,9.14068822369539,22.22222222222222,22.805185185185188
2024-03-10 20:51:24,22.356,22.3431,11.8529,40.4992,40.5076,22.2697,22.3431,2845.13,492.821,1717.24,9.152238568270764,22.22222222222222,22.804444444444446
2024-03-10 20:51:25,22.3455,22.3464,11.8503,40.4873,40.4748,22.2671,22.3431,2843.49,492.821,1716.91,9.143597178610339,22.22222222222222,22.803703703703704
2024-03-10 20:51:26,22.3444,22.3464,11.8478,40.4899,40.5076,22.2651,22.3431,2844.15,490.851,1716.91,9.144816882479736,22.22222222222222,22.802962962962965
2024-03-10 20:51:27,22.348,22.3399,11.8463,40.476,40.5043,22.2546,22.3366,2844.81,484.941,1716.91,9.149260089432511,22.22222222222222,22.802222222222223
2024-03-10 20:51:28,22.3549,22.353,11.8437,40.4739,40.5109,22.2509,22.3399,2842.51,494.791,1717.4,9.16015017975327,22.22222222222222,22.80148148148148
2024-03-10 20:51:29,22.3588,22.3431,11.855,40.4528,40.5043,22.2679,22.3431,2842.84,493.806,1717.4,9.153701333633874,22.22222222222222,22.800740740740743
2024-03-10 20:51:30,22.3531,22.3431,11.844,40.4593,40.5043,22.2498,22.3431,2841.19,494.791,1717.24,9.157466875285806,22.22222222222222,22.8
2024-03-10 20:51:31,22.3552,22.3464,11.8558,40.4537,40.5076,22.2534,22.3333,2840.21,491.836,1714.28,9.133244324510772,22.22222222222222,22.79925925925926
2024-03-10 20:51:32,22.3498,22.3431,11.8413,40.4711,40.5109,22.238,22.3431,2841.85,485.926,1717.4,9.157797222385383,22.22222222222222,22.79851851851852
2024-03-10 20:51:33,22.3568,22.3464,11.8389,40.4701,40.5043,22.2489,22.3497,2842.18,485.926,1717.73,9.167750253160762,22.22222222222222,22.797777777777778
2024-03-10 20:51:34,22.3437,22.3464,11.845,40.4647,40.5109,22.2385,22.3399,2842.84,483.956,1718.88,9.157141393455262,22.22222222222222,22.79703703703704
2024-03-10 20:51:35,22.3412,22.3399,11.8448,40.4802,40.5043,22.2448,22.3366,2845.13,487.896,1718.88,9.15513529506166,22.22222222222222,22.796296296296298
2024-03-10 20:51:36,22.3555,22.3431,11.8425,40.4859,40.5043,22.249,22.3399,2843.16,491.836,1720.68,9.179216452634037,22.22222222222222,22.795555555555556
2024-03-10 20:51:37,22.3554,22.3464,11.84,40.4997,40.5109,22.2382,22.3399,2846.78,491.836,1726.92,9.214607747092131,22.22222222222222,22.794814814814817
2024-03-10 20:51:38,22.3518,22.3431,11.8448,40.5017,40.4945,22.2363,22.3366,2844.81,492.821,1711.33,9.124127211197875,22.22222222222222,22.794074074074075
2024-03-10 20:51:39,22.3715,22.3399,11.8397,40.4997,40.5208,22.2377,22.3399,2844.81,489.866,1717.73,9.17986595387279,22.22222222222222,22.793333333333333
2024-03-10 20:51:40,22.3563,22.3431,11.84,40.5172,40.5109,22.2242,22.3431,2850.39,484.941,1716.91,9.161979858356192,22.22222222222222,22.792592592592595
2024-03-10 20:51:41,22.3548,22.3431,11.8448,40.5288,40.5109,22.2462,22.3464,2847.1,488.881,1717.89,9.161717650902286,22.22222222222222,22.791851851851852
2024-03-10 20:51:42,22.3401,22.3366,11.8325,40.5436,40.5043,22.2324,22.3399,2849.73,490.851,1719.04,9.16575722675254,22.22222222222222,22.79111111111111
2024-03-10 20:51:43,22.3515,22.3431,11.8421,40.5501,40.4978,22.2341,22.3431,2855.64,494.791,1719.21,9.168233941991376,22.22222222222222,22.790370370370372
2024-03-10 20:51:44,22.3533,22.3431,11.8515,40.5516,40.5043,22.2302,22.3366,2853.34,489.866,1718.71,9.158939341755875,22.22222222222222,22.78962962962963
2024-03-10 20:51:45,22.3439,22.3431,11.8374,40.5748,40.5076,22.2278,22.3431,2855.97,510.55,1718.55,9.162185339350811,22.22222222222222,22.78888888888889
2024-03-10 20:51:46,22.3566,22.3431,11.8483,40.5792,40.5043,22.2277,22.3366,2857.94,489.866,1718.71,9.164608189545914,22.22222222222222,22.78814814814815
2024-03-10 20:51:47,22.3409,22.3399,11.8343,40.5808,40.5109,22.2225,22.3431,2859.58,485.926,1717.89,9.15875382216651,22.22222222222222,22.787407407407407
2024-03-10 20:51:48,22.3502,22.3464,11.8354,40.6018,40.5043,22.2409,22.3431,2858.59,492.821,1719.21,9.172944816378765,22.22222222222222,22.78666666666667
2024-03-10 20:51:49,22.347,22.3431,11.8368,40.6189,40.5011,22.2242,22.3399,2854.66,488.881,1717.24,9.158425398238563,22.22222222222222,22.785925925925927
2024-03-10 20:51:50,22.3515,22.3596,11.8328,40.6167,40.5175,22.2197,22.3366,2857.61,487.896,1715.92,9.158786617570987,22.22222222222222,22.785185185185185
2024-03-10 20:51:51,22.3518,22.3399,11.8359,40.6137,40.5076,22.2193,22.3399,2856.3,485.926,1715.1,9.151973001101982,22.22222222222222,22.784444444444446
2024-03-10 20:51:52,22.3382,22.3464,11.8382,40.6362,40.5076,22.2231,22.3431,2855.31,488.881,1712.48,9.124175767475998,22.22222222222222,22.783703703703704
2024-03-10 20:51:53,22.3396,22.3431,11.8382,40.6362,40.5043,22.2229,22.3431,2853.01,487.896,1713.46,9.130614507556787,22.22222222222222,22.782962962962962
2024-03-10 20:51:54,22.337,22.3497,11.8338,40.6344,40.5043,22.2191,22.3366,2852.03,483.956,1710.51,9.116457015095953,22.22222222222222,22.782222222222224
2024-03-10 20:51:55,22.3348,22.3431,11.8357,40.6278,40.5011,22.2231,22.3366,2854.98,487.896,1712.48,9.123393695267364,22.22222222222222,22.78148148148148
2024-03-10 20:51:56,22.3399,22.3431,11.839,40.6311,40.5043,22.2208,22.3366,2853.34,490.851,1711.82,9.121441026539848,22.22222222222222,22.780740740740743
2024-03-10 20:51:57,22.3349,22.3431,11.8184,40.6278,40.5076,22.2222,22.3366,2855.97,486.911,1711.66,9.134137892975733,22.22222222222222,22.78
2024-03-10 20:51:58,22.3397,22.3431,11.8306,40.6316,40.5043,22.2124,22.3366,2854.98,489.866,1711.98,9.129417053616146,22.22222222222222,22.77925925925926
2024-03-10 20:51:59,22.3393,22.3431,11.8334,40.6375,40.5076,22.2266,22.3366,2855.31,497.746,1705.09,9.08990628542118,22.22222222222222,22.77851851851852
2024-03-10 20:52:00,22.3427,22.3333,11.8338,40.6346,40.5011,22.2155,22.3399,2855.97,493.806,1712.64,9.132762802927141,22.22222222222222,22.77777777777778
2024-03-10 20:52:01,22.3336,22.3464,11.8302,40.6216,40.5109,22.2199,22.3366,2857.28,489.866,1721.18,9.173499290611502,22.22222222222222,22.777222222222225
2024-03-10 20:52:02,22.3429,22.3201,11.8375,40.6353,40.5011,22.2252,22.3366,2857.94,488.881,1714.77,9.141075705737927,22.22222222222222,22.776666666666667
2024-03-10 20:52:03,22.3441,22.3431,11.8339,40.627,40.5076,22.2104,22.3399,2856.95,494.791,1714.45,9.14354570357673,22.22222222222222,22.776111111111113
2024-03-10 20:52:04,22.3431,22.3399,11.8326,40.6191,40.5043,22.2225,22.3366,2856.95,488.881,1715.43,9.149033402806547,22.22222222222222,22.775555555555556
2024-03-10 20:52:05,22.3411,22.3431,11.8247,40.6243,40.5076,22.2188,22.3399,2855.97,492.821,1716.91,9.162066980061137,22.22222222222222,22.775000000000002
2024-03-10 20:52:06,22.3396,22.3431,11.8373,40.6076,40.5043,22.2082,22.3464,2854.66,499.716,1717.56,9.153246809523564,22.22222222222222,22.774444444444445
2024-03-10 20:52:07,22.3378,22.3004,11.826,40.6184,40.5043,22.2167,22.3037,2853.67,492.821,1717.4,9.16067305916836,22.22222222222222,22.77388888888889
2024-03-10 20:52:08,22.3521,22.3103,11.8324,40.6042,40.5011,22.2171,22.3037,2854.33,490.851,1718.06,9.171080747508974,22.22222222222222,22.773333333333333
2024-03-10 20:52:09,22.3476,22.307,11.8316,40.6019,40.5043,22.2126,22.3004,2854.0,491.836,1718.55,9.170469807130168,22.22222222222222,22.77277777777778
2024-03-10 20:52:10,22.351,22.3004,11.8205,40.5878,40.5142,22.2144,22.3004,2855.31,490.851,1718.55,9.183114521109191,22.22222222222222,22.772222222222222
2024-03-10 20:52:11,22.354,22.3037,11.8346,40.5702,40.5043,22.2194,22.3037,2850.72,497.746,1716.42,9.162065063993559,22.22222222222222,22.77166666666667
2024-03-10 20:52:12,22.347,22.307,11.8389,40.5457,40.5011,22.2191,22.2972,2850.72,490.851,1717.89,9.160061393667577,22.22222222222222,22.77111111111111
2024-03-10 20:52:13,22.3602,22.3037,11.8384,40.5482,40.5043,22.2118,22.307,2852.03,494.791,1718.06,9.172911528764123,22.22222222222222,22.770555555555557
2024-03-10 20:52:14,22.3506,22.307,11.8368,40.5566,40.5043,22.2165,22.3004,2848.09,487.896,1716.42,9.15718764091256,22.22222222222222,22.77
2024-03-10 20:52:15,22.3432,22.3037,11.8304,40.5387,40.5043,22.2092,22.3004,2847.1,490.851,1716.58,9.157170199420321,22.22222222222222,22.769444444444446
2024-03-10 20:52:16,22.3549,22.3037,11.8273,40.528,40.5043,22.2173,22.3037,2844.15,489.866,1716.74,9.170916461967197,22.22222222222222,22.76888888888889
2024-03-10 20:52:17,22.3546,22.3037,11.8279,40.4998,40.5043,22.2139,22.307,2843.82,489.866,1724.46,9.211369569549468,22.22222222222222,22.768333333333334
2024-03-10 20:52:18,22.3672,22.3037,11.8325,40.505,40.5011,22.2131,22.3004,2843.49,487.896,1718.71,9.18763243287777,22.22222222222222,22.767777777777777
2024-03-10 20:52:19,22.3596,22.3037,11.8313,40.4805,40.5076,22.1972,22.3004,2842.51,492.821,1718.22,9.1794330179984,22.22222222222222,22.767222222222223
2024-03-10 20:52:20,22.3561,22.307,11.8212,40.4838,40.5076,22.1957,22.3037,2840.87,489.866,1721.18,9.201010879968692,22.22222222222222,22.76666666666667
2024-03-10 20:52:21,22.3522,22.307,11.8316,40.4652,40.5043,22.1984,22.3004,2842.51,491.836,1717.56,9.169196117447948,22.22222222222222,22.766111111111112
2024-03-10 20:52:22,22.3542,22.3004,11.8334,40.4665,40.5043,22.2127,22.3103,2841.19,487.896,1718.06,9.172039728166434,22.22222222222222,22.765555555555558
2024-03-10 20:52:23,22.3426,22.3004,11.8333,40.4403,40.5076,22.2019,22.3004,2839.88,488.881,1717.56,9.159347637691361,22.22222222222222,22.765
2024-03-10 20:52:24,22.3244,22.307,11.8297,40.4328,40.5043,22.1892,22.3037,2838.57,492.821,1718.39,9.151043100930918,22.22222222222222,22.764444444444447
2024-03-10 20:52:25,22.3343,22.3037,11.8276,40.4245,40.5011,22.1953,22.3004,2839.22,492.821,1715.27,9.144872600161897,22.22222222222222,22.76388888888889
2024-03-10 20:52:26,22.3461,22.3004,11.8312,40.4114,40.5043,22.189,22.307,2840.87,492.821,1716.91,9.16076015448679,22.22222222222222,22.763333333333335
2024-03-10 20:52:27,22.3387,22.3037,11.8328,40.4164,40.5076,22.1968,22.3037,2838.24,516.46,1715.92,9.147641469529411,22.22222222222222,22.762777777777778
2024-03-10 20:52:28,22.3346,22.3037,11.8293,40.3924,40.5076,22.2003,22.3037,2838.9,488.881,1717.89,9.157620593532233,22.22222222222222,22.762222222222224
2024-03-10 20:52:29,22.3131,22.3037,11.8252,40.38,40.5011,22.1953,22.307,2838.57,494.791,1716.42,9.134629559162892,22.22222222222222,22.761666666666667
2024-03-10 20:52:30,22.3056,22.307,11.8291,40.3845,40.5109,22.1971,22.307,2834.96,491.836,1712.97,9.106359893603296,22.22222222222222,22.761111111111113
2024-03-10 20:52:31,22.312,22.3004,11.8246,40.3734,40.5076,22.1997,22.3037,2835.94,491.836,1715.92,9.131533247750578,22.22222222222222,22.760555555555555
2024-03-10 20:52:32,22.3042,22.3037,11.8295,40.3833,40.5043,22.1872,22.3004,2834.63,489.866,1714.28,9.111758226751336,22.22222222222222,22.76
2024-03-10 20:52:33,22.302,22.307,11.8183,40.3712,40.5011,22.1967,22.3037,2834.96,496.761,1713.95,9.11783164287294,22.22222222222222,22.759444444444444
2024-03-10 20:52:34,22.3006,22.3103,11.8286,40.3758,40.5076,22.1865,22.307,2832.66,492.821,1712.8,9.10154506087904,22.22222222222222,22.75888888888889
2024-03-10 20:52:35,22.3117,22.3136,11.8334,40.3771,40.5043,22.211,22.307,2832.66,489.866,1712.97,9.107924485576616,22.22222222222222,22.758333333333333
2024-03-10 20:52:36,22.3032,22.307,11.8309,40.3805,40.5043,22.1879,22.3037,2832.33,488.881,1713.46,9.10531303516549,22.22222222222222,22.75777777777778
2024-03-10 20:52:37,22.3031,22.3037,11.8425,40.3926,40.5109,22.1847,22.307,2830.69,489.866,1713.46,9.095140278224655,22.22222222222222,22.75722222222222
2024-03-10 20:52:38,22.296,22.3103,11.83,40.3994,40.5076,22.1958,22.307,2827.08,495.776,1716.25,9.114652515833377,22.22222222222222,22.756666666666668
2024-03-10 20:52:39,22.2858,22.3103,11.8239,40.4023,40.5011,22.1893,22.2972,2832.99,489.866,1716.42,9.111984380572492,22.22222222222222,22.756111111111114
2024-03-10 20:52:40,22.2928,22.3103,11.8233,40.4097,40.5043,22.1784,22.307,2833.97,487.896,1717.89,9.12641322037312,22.22222222222222,22.755555555555556
2024-03-10 20:52:41,22.2855,22.3037,11.809,40.4221,40.5076,22.1699,22.3004,2833.97,487.896,1716.42,9.124700519319411,22.22222222222222,22.755000000000003
2024-03-10 20:52:42,22.3179,22.307,11.8327,40.4317,40.5076,22.1672,22.3037,2836.93,486.911,1717.89,9.140099135417758,22.22222222222222,22.754444444444445
2024-03-10 20:52:43,22.2924,22.3037,11.8153,40.4422,40.5076,22.1547,22.307,2836.27,483.956,1738.74,9.243885770106708,22.22222222222222,22.75388888888889
2024-03-10 20:52:44,22.3122,22.307,11.8177,40.4403,40.5175,22.154,22.2972,2836.93,481.001,1716.58,9.141229991802048,22.22222222222222,22.753333333333334
2024-03-10 20:52:45,22.308,22.3004,11.8226,40.4535,40.5109,22.1538,22.3037,2839.22,484.941,1709.52,9.09573972524261,22.22222222222222,22.75277777777778
2024-03-10 20:52:46,22.3089,22.2906,11.8173,40.4436,40.5043,22.15,22.3037,2839.22,487.896,1715.6,9.13348663804802,22.22222222222222,22.752222222222223
2024-03-10 20:52:47,22.3035,22.3103,11.8182,40.4718,40.5109,22.1264,22.3037,2843.82,488.881,1714.28,9.120978981255385,22.22222222222222,22.75166666666667
2024-03-10 20:52:48,22.3108,22.3004,11.8196,40.4551,40.5076,22.1285,22.3004,2841.52,487.896,1720.85,9.161087226105392,22.22222222222222,22.75111111111111
2024-03-10 20:52:49,22.3076,22.3004,11.8308,40.4546,40.5043,22.1181,22.3004,2844.81,490.851,1714.12,9.112734375901994,22.22222222222222,22.750555555555557
2024-03-10 20:52:50,22.3034,22.3004,11.8153,40.4741,40.5076,22.1181,22.3037,2846.12,489.866,1714.28,9.123414652256455,22.22222222222222,22.75
2024-03-10 20:52:51,22.3002,22.3037,11.8066,40.4834,40.5109,22.1047,22.3037,2844.81,487.896,1712.97,9.121223517349843,22.22222222222222,22.749444444444446
2024-03-10 20:52:52,22.3199,22.3103,11.8315,40.4807,40.5109,22.099,22.307,2848.75,488.881,1706.89,9.084344840931669,22.22222222222222,22.74888888888889
2024-03-10 20:52:53,22.3198,22.3004,11.82,40.4776,40.5011,22.0997,22.307,2847.1,487.896,1714.94,9.137108722259244,22.22222222222222,22.748333333333335
2024-03-10 20:52:54,22.3312,22.307,11.8379,40.4882,40.5043,22.1012,22.3037,2846.78,483.956,1708.37,9.096469369965632,22.22222222222222,22.747777777777777
2024-03-10 20:52:55,22.3126,22.3004,11.816,40.4831,40.5043,22.1053,22.3037,2849.73,485.926,1715.1,9.135176238207585,22.22222222222222,22.747222222222224
2024-03-10 20:52:56,22.3113,22.3103,11.8146,40.4864,40.4978,22.0958,22.3004,2847.76,486.911,1716.09,9.140536377877284,22.22222222222222,22.746666666666666
2024-03-10 20:52:57,22.3231,22.3037,11.8159,40.4842,40.5043,22.0901,22.3004,2849.07,488.881,1716.42,9.151439249424225,22.22222222222222,22.746111111111112
2024-03-10 20:52:58,22.3194,22.3037,11.8284,40.4809,40.5043,22.0874,22.3037,2852.03,489.866,1719.53,9.153885587684972,22.22222222222222,22.74555555555556
2024-03-10 20:52:59,22.313,22.3037,11.8067,40.4838,40.5043,22.0859,22.3004,2848.09,494.791,1725.44,9.19874320689031,22.22222222222222,22.745
2024-03-10 20:53:00,22.3085,22.3037,11.8129,40.4828,40.5043,22.0803,22.307,2850.06,488.881,1717.24,9.145703184501967,22.22222222222222,22.744444444444447
2024-03-10 20:53:01,22.3244,22.3037,11.8141,40.4677,40.5076,22.0781,22.3037,2847.1,486.911,1717.07,9.15760588000062,22.22222222222222,22.74388888888889
2024-03-10 20:53:02,22.314,22.307,11.8139,40.4857,40.5043,22.0735,22.3103,2849.07,490.851,1717.89,9.153087678995155,22.22222222222222,22.743333333333336
2024-03-10 20:53:03,22.3157,22.3037,11.8173,40.4989,40.5076,22.0761,22.3004,2846.78,484.941,1717.24,9.148143061108986,22.22222222222222,22.74277777777778
2024-03-10 20:53:04,22.325,22.3037,11.8192,40.5015,40.5043,22.0826,22.3037,2848.42,479.031,1717.24,9.154591306427532,22.22222222222222,22.742222222222225
2024-03-10 20:53:05,22.3198,22.3037,11.8125,40.4909,40.5043,22.0936,22.3037,2848.75,481.986,1717.24,9.155898383181288,22.22222222222222,22.741666666666667
2024-03-10 20:53:06,22.3228,22.3103,11.8201,40.5061,40.5043,22.0746,22.3103,2847.43,486.911,1716.91,9.150131306482084,22.22222222222222,22.741111111111113
2024-03-10 20:53:07,22.3188,22.2643,11.8143,40.5059,40.5043,22.0805,22.2643,2850.06,489.866,1717.07,9.152552350215172,22.22222222222222,22.740555555555556
2024-03-10 20:53:08,22.3215,22.2676,11.8206,40.5146,40.5011,22.0684,22.261,2849.4,484.941,1715.6,9.141582774550924,22.22222222222222,22.740000000000002
2024-03-10 20:53:09,22.3168,22.2676,11.8167,40.5233,40.5043,22.0784,22.2676,2838.9,482.971,1715.76,9.141738828512144,22.22222222222222,22.739444444444445
2024-03-10 20:53:10,22.3267,22.2774,11.8201,40.5214,40.5011,22.0854,22.2643,2850.72,483.956,1716.74,9.152622715462646,22.22222222222222,22.73888888888889
2024-03-10 20:53:11,22.3285,22.261,11.8231,40.5079,40.4945,22.0686,22.2643,2848.75,486.911,1716.91,9.152483592515908,22.22222222222222,22.738333333333333
2024-03-10 20:53:12,22.3186,22.2709,11.8101,40.5208,40.5043,22.0763,22.2577,2850.06,486.911,1717.24,9.156944044584304,22.22222222222222,22.73777777777778
2024-03-10 20:53:13,22.3103,22.2676,11.8129,40.5087,40.5109,22.0745,22.2709,2848.42,483.956,1717.89,9.150734050293217,22.22222222222222,22.737222222222222
2024-03-10 20:53:14,22.3081,22.2709,11.8164,40.5014,40.5076,22.0832,22.2676,2847.76,485.926,1724.13,9.178986017599405,22.22222222222222,22.736666666666668
2024-03-10 20:53:15,22.3081,22.2709,11.8118,40.5116,40.5076,22.0833,22.2676,2850.06,485.926,1719.21,9.156805709681253,22.22222222222222,22.736111111111114
2024-03-10 20:53:16,22.3089,22.2676,11.8199,40.5087,40.4978,22.0832,22.2643,2848.09,485.926,1719.7,9.15304531390889,22.22222222222222,22.735555555555557
2024-03-10 20:53:17,22.2971,22.2676,11.8149,40.519,40.5043,22.0875,22.2545,2847.1,487.896,1719.37,9.145356135747692,22.22222222222222,22.735000000000003
2024-03-10 20:53:18,22.286,22.261,11.8109,40.5212,40.5043,22.0936,22.2676,2850.72,477.061,1720.68,9.146124822884708,22.22222222222222,22.734444444444446
2024-03-10 20:53:19,22.2831,22.2709,11.823,40.5111,40.5011,22.0786,22.2676,2845.79,487.896,1717.07,9.113866708409315,22.22222222222222,22.73388888888889
2024-03-10 20:53:20,22.2852,22.2676,11.812,40.5031,40.5043,22.0772,22.2676,2848.75,488.881,1713.13,9.104341786804198,22.22222222222222,22.733333333333334
2024-03-10 20:53:21,22.2752,22.2676,11.8315,40.5163,40.5142,22.0892,22.2643,2848.42,489.866,1714.28,9.084791869239494,22.22222222222222,22.73277777777778
2024-03-10 20:53:22,22.2754,22.2676,11.8101,40.506,40.5011,22.0915,22.261,2848.42,484.941,1716.25,9.114042898332798,22.22222222222222,22.732222222222223
2024-03-10 20:53:23,22.288,22.2709,11.8221,40.4998,40.4978,22.0801,22.2643,2850.72,482.971,1718.88,9.128532685929073,22.22222222222222,22.73166666666667
2024-03-10 20:53:24,22.2831,22.2709,11.8157,40.5095,40.5043,22.0894,22.2643,2851.7,488.881,1718.22,9.126335417170527,22.22222222222222,22.73111111111111
2024-03-10 20:53:25,22.2731,22.2709,11.8146,40.5117,40.5109,22.1011,22.2643,2850.72,489.866,1718.55,9.120326975834056,22.22222222222222,22.730555555555558
2024-03-10 20:53:26,22.2646,22.2676,11.8127,40.5025,40.5076,22.1034,22.2676,2853.01,489.866,1718.71,9.115420033336976,22.22222222222222,22.73
2024-03-10 20:53:27,22.2794,22.2742,11.8089,40.4985,40.5109,22.1007,22.2742,2853.01,492.821,1718.55,9.130791566713231,22.22222222222222,22.729444444444447
2024-03-10 20:53:28,22.2619,22.2676,11.8045,40.4758,40.5043,22.1041,22.2643,2853.34,483.956,1718.71,9.120216750697779,22.22222222222222,22.72888888888889
2024-03-10 20:53:29,22.2587,22.2709,11.7994,40.4903,40.5076,22.0991,22.2643,2853.01,484.941,1719.04,9.123625239043442,22.22222222222222,22.728333333333335
2024-03-10 20:53:30,22.2663,22.2676,11.8155,40.4947,40.5076,22.0991,22.261,2851.04,486.911,1719.04,9.116210707044935,22.22222222222222,22.727777777777778
2024-03-10 20:53:31,22.2648,22.2742,11.8049,40.4758,40.5043,22.1148,22.2709,2850.72,488.881,1719.7,9.127651699776496,22.22222222222222,22.727222222222224
2024-03-10 20:53:32,22.2542,22.2676,11.7995,40.4568,40.5043,22.1009,22.261,2851.7,487.896,1727.58,9.164917892742654,22.22222222222222,22.726666666666667
2024-03-10 20:53:33,22.2746,22.2676,11.8209,40.4734,40.5043,22.1057,22.2643,2851.04,489.866,1721.01,9.129190342125954,22.22222222222222,22.726111111111113
2024-03-10 20:53:34,22.2751,22.2643,11.8089,40.4526,40.5109,22.1149,22.2709,2850.72,492.821,1721.18,9.141009413656338,22.22222222222222,22.72555555555556
2024-03-10 20:53:35,22.2725,22.2807,11.8041,40.4409,40.5043,22.1008,22.2643,2852.36,492.821,1720.52,9.139424929288685,22.22222222222222,22.725
2024-03-10 20:53:36,22.2815,22.2972,11.7973,40.445,40.5076,22.1043,22.2676,2850.39,486.911,1719.37,9.14710106641793,22.22222222222222,22.724444444444448
2024-03-10 20:53:37,22.2757,22.2709,11.8138,40.4432,40.5076,22.1025,22.2643,2853.01,490.851,1719.21,9.126795695065331,22.22222222222222,22.72388888888889
2024-03-10 20:53:38,22.2771,22.2643,11.8093,40.4541,40.5043,22.1118,22.2643,2849.4,502.67,1718.06,9.125834296488916,22.22222222222222,22.723333333333336
2024-03-10 20:53:39,22.2791,22.2643,11.7923,40.4465,40.5109,22.1064,22.2676,2852.03,491.836,1710.18,9.100466270180535,22.22222222222222,22.72277777777778
2024-03-10 20:53:40,22.2876,22.2709,11.7993,40.4516,40.5011,22.1141,22.2643,2848.42,491.836,1717.56,9.141045153187969,22.22222222222222,22.722222222222225
2024-03-10 20:53:41,22.2831,22.2742,11.8049,40.4572,40.5043,22.1245,22.2643,2849.4,489.866,1715.6,9.12182123706535,22.22222222222222,22.721666666666668
2024-03-10 20:53:42,22.2805,22.2676,11.7987,40.4807,40.5011,22.1182,22.261,2850.72,486.911,1715.76,9.125806235435727,22.22222222222222,22.721111111111114
2024-03-10 20:53:43,22.2886,22.2577,11.7992,40.4794,40.5043,22.1116,22.2676,2850.06,486.911,1714.61,9.126301980370535,22.22222222222222,22.720555555555556
2024-03-10 20:53:44,22.2929,22.2643,11.7952,40.4807,40.5076,22.1268,22.2643,2851.04,483.956,1715.6,9.138797007152073,22.22222222222222,22.720000000000002
2024-03-10 20:53:45,22.2931,22.2643,11.8021,40.4991,40.5241,22.1233,22.2577,2849.73,484.941,1713.79,9.123328805731006,22.22222222222222,22.719444444444445
2024-03-10 20:53:46,22.3038,22.2709,11.8134,40.4893,40.5109,22.1151,22.2643,2849.4,485.926,1712.8,9.117537080466528,22.22222222222222,22.71888888888889
2024-03-10 20:53:47,22.3118,22.2774,11.8062,40.4983,40.5043,22.1305,22.2676,2850.06,483.956,1712.8,9.130747879256193,22.22222222222222,22.718333333333334
2024-03-10 20:53:48,22.2986,22.261,11.8,40.4992,40.5043,22.1364,22.2676,2852.36,494.791,1720.52,9.165791005562467,22.22222222222222,22.71777777777778
2024-03-10 20:53:49,22.3112,22.2742,11.7999,40.5093,40.5109,22.1264,22.261,2852.36,486.911,1705.09,9.094578469045741,22.22222222222222,22.717222222222222
2024-03-10 20:53:50,22.2934,22.2709,11.7964,40.5136,40.5043,22.136,22.261,2853.67,485.926,1711.66,9.117201108977916,22.22222222222222,22.71666666666667
2024-03-10 20:53:51,22.2858,22.261,11.8038,40.5408,40.5043,22.1368,22.2643,2853.34,488.881,1712.48,9.108534323303187,22.22222222222222,22.71611111111111
2024-03-10 20:53:52,22.2908,22.2709,11.797,40.5533,40.5043,22.1278,22.261,2856.62,490.851,1713.3,9.12315457855895,22.22222222222222,22.715555555555557
2024-03-10 20:53:53,22.276,22.2709,11.7959,40.5559,40.5043,22.1341,22.2676,2847.1,492.821,1714.94,9.119965439355902,22.22222222222222,22.715000000000003
2024-03-10 20:53:54,22.2751,22.2643,11.7969,40.571,40.5043,22.1173,22.2577,2859.58,491.836,1713.95,9.113048210111998,22.22222222222222,22.714444444444446
2024-03-10 20:53:55,22.281,22.2709,11.8036,40.5636,40.5011,22.1318,22.2643,2860.24,491.836,1715.27,9.119370323787326,22.22222222222222,22.713888888888892
2024-03-10 20:53:56,22.2683,22.2742,11.7942,40.597,40.5043,22.1301,22.2643,2859.91,491.836,1716.42,9.122610195141837,22.22222222222222,22.713333333333335
2024-03-10 20:53:57,22.2733,22.2676,11.7964,40.6129,40.5011,22.1353,22.2709,2861.55,487.896,1716.91,9.127653906603268,22.22222222222222,22.71277777777778
2024-03-10 20:53:58,22.2792,22.261,11.8019,40.6335,40.5076,22.1402,22.2676,2861.88,487.896,1715.92,9.122739029374022,22.22222222222222,22.712222222222223
2024-03-10 20:53:59,22.265,22.2676,11.7897,40.6383,40.5076,22.1402,22.2676,2864.18,486.911,1715.92,9.120997599992524,22.22222222222222,22.71166666666667
2024-03-10 20:54:00,22.2617,22.2643,11.7959,40.656,40.5076,22.1253,22.261,2862.53,485.926,1715.76,9.111876099412616,22.22222222222222,22.711111111111112
2024-03-10 20:54:01,22.2663,22.2676,11.7919,40.6664,40.5109,22.1592,22.2643,2861.88,485.926,1714.94,9.115005200140217,22.22222222222222,22.71055555555556
2024-03-10 20:54:02,22.255,22.2676,11.79,40.6725,40.5011,22.143,22.261,2863.52,487.896,1712.8,9.095461140383795,22.22222222222222,22.71
2024-03-10 20:54:03,22.2571,22.2709,11.786,40.6732,40.5043,22.1372,22.2643,2862.86,490.851,1712.97,9.101666117683337,22.22222222222222,22.709444444444447
2024-03-10 20:54:04,22.2579,22.2709,11.792,40.6809,40.5043,22.1493,22.2676,2865.49,489.866,1711.82,9.09103882902069,22.22222222222222,22.70888888888889
2024-03-10 20:54:05,22.2555,22.2676,11.7877,40.6799,40.5043,22.1391,22.261,2863.85,491.836,1715.43,9.111864502535408,22.22222222222222,22.708333333333336
2024-03-10 20:54:06,22.2562,22.2709,11.7851,40.6828,40.5076,22.1516,22.2676,2863.52,488.881,1712.15,9.097309143412632,22.22222222222222,22.70777777777778
2024-03-10 20:54:07,22.2506,22.2315,11.7775,40.6826,40.5043,22.1458,22.2315,2863.52,488.881,1711.49,9.095539243986817,22.22222222222222,22.707222222222224
2024-03-10 20:54:08,22.2646,22.2315,11.7833,40.6738,40.5043,22.1516,22.2249,2863.19,491.836,1721.5,9.155899447776047,22.22222222222222,22.706666666666667
2024-03-10 20:54:09,22.2567,22.2347,11.7804,40.6611,40.5569,22.1484,22.2282,2861.88,487.896,1709.52,9.087845774463458,22.22222222222222,22.706111111111113
2024-03-10 20:54:10,22.2479,22.2347,11.7794,40.6418,40.5076,22.1431,22.2282,2858.59,494.791,1713.46,9.102009062825733,22.22222222222222,22.705555555555556
