TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:54:11,22.2663,22.2282,11.7785,40.6316,40.4978,22.1461,22.2249,2857.61,490.851,1711.98,9.110913415508023,22.22222222222222,22.705000000000002
2024-03-10 20:54:12,22.2756,22.2347,11.7833,40.6277,40.5043,22.1425,22.2282,2857.28,486.911,1717.24,9.142827615643705,22.22222222222222,22.704444444444448
2024-03-10 20:54:13,22.2789,22.2446,11.7857,40.6284,40.5043,22.1504,22.2315,2853.34,493.806,1713.46,9.123484883034141,22.22222222222222,22.70388888888889
2024-03-10 20:54:14,22.2811,22.2347,11.7715,40.5917,40.5109,22.1381,22.2249,2854.33,483.956,1714.28,9.142117126014664,22.22222222222222,22.703333333333337
2024-03-10 20:54:15,22.2769,22.2347,11.7844,40.59,40.5043,22.1428,22.2282,2853.34,489.866,1714.28,9.127242135258136,22.22222222222222,22.70277777777778
2024-03-10 20:54:16,22.2709,22.2315,11.774,40.5765,40.5043,22.1447,22.2282,2851.7,489.866,1714.77,9.133679591025613,22.22222222222222,22.702222222222225
2024-03-10 20:54:17,22.2628,22.2315,11.7749,40.5393,40.5076,22.1383,22.2282,2853.01,485.926,1715.6,9.130265594493107,22.22222222222222,22.701666666666668
2024-03-10 20:54:18,22.269,22.2315,11.781,40.5321,40.5109,22.1371,22.2282,2852.69,490.851,1715.27,9.128596403294846,22.22222222222222,22.701111111111114
2024-03-10 20:54:19,22.2626,22.2315,11.7712,40.4992,40.5043,22.1388,22.2282,2851.37,486.911,1714.94,9.129798896046655,22.22222222222222,22.700555555555557
2024-03-10 20:54:20,22.256,22.2282,11.7675,40.4811,40.5076,22.1519,22.2282,2850.39,488.881,1715.1,9.128126819583501,22.22222222222222,22.700000000000003
2024-03-10 20:54:21,22.2486,22.238,11.7712,40.4587,40.5043,22.1425,22.2315,2847.1,487.896,1715.27,9.11937032378732,22.22222222222222,22.699444444444445
2024-03-10 20:54:22,22.2528,22.2347,11.771,40.4401,40.5109,22.1433,22.2347,2847.76,486.911,1716.74,9.131018671971546,22.22222222222222,22.69888888888889
2024-03-10 20:54:23,22.2417,22.2315,11.7804,40.3994,40.5043,22.1415,22.2315,2846.12,483.956,1713.3,9.094899559042357,22.22222222222222,22.698333333333334
2024-03-10 20:54:24,22.2301,22.2249,11.7728,40.3992,40.5043,22.1357,22.2347,2844.48,486.911,1717.89,9.115778305497669,22.22222222222222,22.69777777777778
2024-03-10 20:54:25,22.2277,22.2347,11.7764,40.3782,40.5076,22.1445,22.2282,2842.51,488.881,1717.89,9.110548019493343,22.22222222222222,22.697222222222223
2024-03-10 20:54:26,22.2361,22.2315,11.7664,40.3768,40.5076,22.1489,22.2315,2842.51,486.911,1718.22,9.128340745280608,22.22222222222222,22.69666666666667
2024-03-10 20:54:27,22.2161,22.2315,11.7695,40.3679,40.5043,22.1389,22.2315,2842.18,486.911,1717.89,9.106450962123295,22.22222222222222,22.69611111111111
2024-03-10 20:54:28,22.2265,22.2315,11.7653,40.3537,40.5142,22.1383,22.2183,2838.57,491.836,1717.73,9.118328653853476,22.22222222222222,22.695555555555558
2024-03-10 20:54:29,22.2226,22.2347,11.7787,40.335,40.5043,22.1351,22.2282,2838.9,487.896,1715.1,9.0893115022213,22.22222222222222,22.695
2024-03-10 20:54:30,22.2209,22.2315,11.7673,40.3252,40.5043,22.1444,22.2282,2839.22,486.911,1716.42,9.104755342791716,22.22222222222222,22.694444444444446
2024-03-10 20:54:31,22.2102,22.2315,11.7606,40.3074,40.5043,22.13,22.2282,2839.22,485.926,1715.27,9.095173624701555,22.22222222222222,22.693888888888893
2024-03-10 20:54:32,22.237,22.238,11.7746,40.307,40.5043,22.1493,22.2249,2838.57,485.926,1715.43,9.107163985873477,22.22222222222222,22.693333333333335
2024-03-10 20:54:33,22.22,22.2315,11.7534,40.2963,40.5076,22.1327,22.2249,2831.67,489.866,1715.27,9.109970167307953,22.22222222222222,22.69277777777778
2024-03-10 20:54:34,22.2,22.2347,11.7587,40.3133,40.5076,22.1514,22.2249,2838.9,493.806,1707.88,9.048795276044366,22.22222222222222,22.692222222222224
2024-03-10 20:54:35,22.2016,22.2347,11.7532,40.2989,40.4978,22.1373,22.2249,2837.91,491.836,1715.1,9.093227845901348,22.22222222222222,22.69166666666667
2024-03-10 20:54:36,22.2017,22.2315,11.7583,40.2988,40.5076,22.1347,22.2315,2839.22,495.776,1714.12,9.083683012111988,22.22222222222222,22.691111111111113
2024-03-10 20:54:37,22.2153,22.2282,11.7574,40.3044,40.5011,22.1502,22.2249,2838.9,494.791,1710.51,9.077137997769437,22.22222222222222,22.69055555555556
2024-03-10 20:54:38,22.21,22.2249,11.7445,40.2904,40.5043,22.1388,22.2282,2836.93,490.851,1710.01,9.081079294982056,22.22222222222222,22.69
2024-03-10 20:54:39,22.2037,22.2282,11.7451,40.2894,40.5076,22.1447,22.2315,2840.54,489.866,1713.46,9.09340134541426,22.22222222222222,22.689444444444447
2024-03-10 20:54:40,22.2006,22.2413,11.7485,40.2913,40.5043,22.1287,22.2315,2837.91,489.866,1713.63,9.088651449925077,22.22222222222222,22.68888888888889
2024-03-10 20:54:41,22.2109,22.2347,11.7498,40.302,40.5109,22.1406,22.2315,2840.21,489.866,1713.3,9.094725681999183,22.22222222222222,22.688333333333336
2024-03-10 20:54:42,22.2227,22.2282,11.7522,40.299,40.5043,22.1364,22.2315,2839.88,488.881,1713.13,9.101994679633092,22.22222222222222,22.68777777777778
2024-03-10 20:54:43,22.2162,22.238,11.7458,40.3147,40.5109,22.1427,22.2315,2842.18,491.836,1711.82,9.094947682987438,22.22222222222222,22.687222222222225
2024-03-10 20:54:44,22.2097,22.2347,11.7378,40.317,40.5043,22.1475,22.2249,2841.52,489.866,1711.98,9.097100840582256,22.22222222222222,22.686666666666667
2024-03-10 20:54:45,22.2222,22.2315,11.7431,40.3188,40.5043,22.1357,22.2347,2843.82,486.911,1712.15,9.104259556754807,22.22222222222222,22.686111111111114
2024-03-10 20:54:46,22.238,22.2347,11.7353,40.3149,40.5076,22.1302,22.2282,2844.81,481.986,1714.61,9.137873644749716,22.22222222222222,22.685555555555556
2024-03-10 20:54:47,22.2312,22.2347,11.747,40.3163,40.5241,22.1201,22.2315,2844.81,487.896,1713.63,9.116564090594672,22.22222222222222,22.685000000000002
2024-03-10 20:54:48,22.2339,22.2347,11.7505,40.3126,40.5076,22.1346,22.2315,2844.48,489.866,1713.63,9.115868448459594,22.22222222222222,22.684444444444445
2024-03-10 20:54:49,22.2354,22.2347,11.7372,40.2961,40.4945,22.1346,22.2282,2845.46,489.866,1714.45,9.133106078408511,22.22222222222222,22.68388888888889
2024-03-10 20:54:50,22.2412,22.2315,11.7364,40.3262,40.5043,22.1384,22.2249,2843.82,494.791,1714.28,9.137941690012834,22.22222222222222,22.683333333333337
2024-03-10 20:54:51,22.2389,22.2347,11.7398,40.3167,40.5076,22.1372,22.2282,2846.12,493.806,1715.76,9.140868195010698,22.22222222222222,22.68277777777778
2024-03-10 20:54:52,22.2478,22.2347,11.7431,40.3134,40.5076,22.1435,22.2347,2844.81,486.911,1720.85,9.172875646643783,22.22222222222222,22.682222222222226
2024-03-10 20:54:53,22.2351,22.2347,11.7435,40.3279,40.5043,22.1407,22.2249,2849.73,485.926,1712.97,9.119485081823925,22.22222222222222,22.68166666666667
2024-03-10 20:54:54,22.2464,22.2347,11.7541,40.3498,40.5011,22.1477,22.2282,2850.72,485.926,1713.95,9.125311192280938,22.22222222222222,22.681111111111115
2024-03-10 20:54:55,22.238,22.2315,11.7423,40.3589,40.5043,22.1489,22.2315,2850.06,483.956,1721.01,9.165868838196186,22.22222222222222,22.680555555555557
2024-03-10 20:54:56,22.2616,22.2347,11.7656,40.3872,40.5109,22.1439,22.2315,2854.98,489.866,1713.13,9.124161802915715,22.22222222222222,22.680000000000003
2024-03-10 20:54:57,22.2274,22.2347,11.7258,40.3982,40.5076,22.139,22.2315,2856.95,493.806,1713.95,9.133399542222161,22.22222222222222,22.679444444444446
2024-03-10 20:54:58,22.2405,22.2282,11.7438,40.414,40.5043,22.1416,22.2315,2858.92,496.761,1715.43,9.137020971337186,22.22222222222222,22.678888888888892
2024-03-10 20:54:59,22.2489,22.238,11.7443,40.4483,40.5011,22.1599,22.2315,2861.55,492.821,1715.6,9.144803818105837,22.22222222222222,22.678333333333335
2024-03-10 20:55:00,22.2434,22.2347,11.7426,40.4532,40.5109,22.1351,22.2347,2863.52,485.926,1713.95,9.132703770184202,22.22222222222222,22.67777777777778
2024-03-10 20:55:01,22.2433,22.2249,11.7491,40.4538,40.5076,22.1549,22.2282,2865.82,494.791,1716.58,9.140968676923064,22.22222222222222,22.677222222222223
2024-03-10 20:55:02,22.2499,22.2315,11.7476,40.4669,40.5011,22.1473,22.2282,2867.79,495.776,1719.04,9.161134047977006,22.22222222222222,22.67666666666667
2024-03-10 20:55:03,22.2447,22.2118,11.7463,40.4686,40.5043,22.1449,22.2315,2869.1,493.806,1719.21,9.158637716387453,22.22222222222222,22.676111111111112
2024-03-10 20:55:04,22.2362,22.2315,11.7461,40.4885,40.5043,22.1272,22.2315,2869.1,490.851,1719.04,9.15049201381446,22.22222222222222,22.675555555555558
2024-03-10 20:55:05,22.2341,22.238,11.7465,40.4946,40.5011,22.1356,22.2249,2870.41,492.821,1718.39,9.144852127771461,22.22222222222222,22.675
2024-03-10 20:55:06,22.2271,22.2282,11.7509,40.5278,40.5011,22.1412,22.2315,2868.12,494.791,1720.68,9.1470852659645,22.22222222222222,22.674444444444447
2024-03-10 20:55:07,22.2244,22.1986,11.7495,40.5405,40.5076,22.1458,22.2019,2870.74,492.821,1718.71,9.13547903320941,22.22222222222222,22.67388888888889
2024-03-10 20:55:08,22.2208,22.1953,11.7506,40.5383,40.5043,22.1447,22.1953,2869.1,491.836,1717.89,9.127023420406962,22.22222222222222,22.673333333333336
2024-03-10 20:55:09,22.2186,22.1953,11.7577,40.5764,40.5076,22.1572,22.1986,2864.18,488.881,1718.06,9.119818872364858,22.22222222222222,22.67277777777778
2024-03-10 20:55:10,22.2159,22.1953,11.7437,40.5738,40.5076,22.1563,22.1986,2865.82,488.881,1718.22,9.130520449748095,22.22222222222222,22.672222222222224
2024-03-10 20:55:11,22.2177,22.1986,11.7483,40.5934,40.5076,22.1474,22.192,2864.5,491.836,1718.39,9.12898230925002,22.22222222222222,22.67166666666667
2024-03-10 20:55:12,22.1984,22.2019,11.7486,40.607,40.5043,22.1366,22.1986,2865.49,492.821,1718.71,9.113588559435572,22.22222222222222,22.671111111111113
2024-03-10 20:55:13,22.2045,22.1953,11.7449,40.6363,40.5043,22.1489,22.1953,2864.83,498.731,1717.24,9.114333342411753,22.22222222222222,22.67055555555556
2024-03-10 20:55:14,22.205,22.1888,11.7524,40.6477,40.5109,22.1483,22.1953,2867.46,498.731,1711.16,9.075985356772582,22.22222222222222,22.67
2024-03-10 20:55:15,22.2049,22.2052,11.7373,40.6571,40.5076,22.1543,22.192,2867.13,487.896,1717.73,9.123907105979868,22.22222222222222,22.669444444444448
2024-03-10 20:55:16,22.2015,22.1986,11.7435,40.6676,40.5076,22.1495,22.192,2865.82,488.881,1716.91,9.111187904366458,22.22222222222222,22.66888888888889
2024-03-10 20:55:17,22.1973,22.1953,11.7432,40.6708,40.5076,22.1517,22.1953,2866.47,488.881,1715.43,9.099939117670893,22.22222222222222,22.668333333333337
2024-03-10 20:55:18,22.1955,22.1986,11.743,40.6661,40.5076,22.1422,22.192,2863.19,489.866,1715.43,9.098546371993281,22.22222222222222,22.66777777777778
2024-03-10 20:55:19,22.2063,22.1953,11.7474,40.6386,40.5011,22.1387,22.1953,2867.46,485.926,1714.94,9.101516830343169,22.22222222222222,22.667222222222225
2024-03-10 20:55:20,22.2038,22.192,11.7421,40.6607,40.4978,22.143,22.1953,2863.19,486.911,1714.12,9.099600376104702,22.22222222222222,22.666666666666668
2024-03-10 20:55:21,22.1917,22.1986,11.7438,40.6456,40.5011,22.15,22.192,2860.56,485.926,1713.63,9.084999328715973,22.22222222222222,22.666111111111114
2024-03-10 20:55:22,22.1973,22.1953,11.7458,40.6356,40.5043,22.1498,22.1953,2866.47,483.956,1712.97,9.084629449529407,22.22222222222222,22.665555555555557
2024-03-10 20:55:23,22.1925,22.1986,11.7463,40.6219,40.5043,22.1512,22.2019,2857.94,480.016,1719.37,9.113947383683534,22.22222222222222,22.665000000000003
2024-03-10 20:55:24,22.1728,22.1953,11.74,40.6114,40.5076,22.1523,22.192,2861.22,484.941,1719.7,9.104003351220202,22.22222222222222,22.664444444444445
2024-03-10 20:55:25,22.1885,22.1888,11.7413,40.6021,40.5142,22.155,22.192,2858.27,484.941,1714.12,9.086988257094076,22.22222222222222,22.66388888888889
2024-03-10 20:55:26,22.1854,22.192,11.7479,40.5972,40.5109,22.1523,22.1986,2857.94,482.971,1714.61,9.081146387793162,22.22222222222222,22.663333333333334
2024-03-10 20:55:27,22.1939,22.2019,11.7397,40.6018,40.5109,22.1573,22.2019,2856.3,481.986,1715.6,9.100927981573994,22.22222222222222,22.66277777777778
2024-03-10 20:55:28,22.2014,22.192,11.7488,40.5759,40.5076,22.1552,22.1986,2853.67,487.896,1714.77,9.095132781407308,22.22222222222222,22.662222222222226
2024-03-10 20:55:29,22.1861,22.1986,11.7562,40.5716,40.5011,22.1619,22.192,2852.69,486.911,1715.27,9.078027042975298,22.22222222222222,22.66166666666667
2024-03-10 20:55:30,22.1991,22.1953,11.75,40.556,40.5076,22.1548,22.1986,2851.7,485.926,1715.43,9.095586787428367,22.22222222222222,22.661111111111115
2024-03-10 20:55:31,22.1833,22.1953,11.7406,40.5491,40.5043,22.1463,22.1986,2849.07,477.061,1716.91,9.097858283508083,22.22222222222222,22.660555555555558
2024-03-10 20:55:32,22.1795,22.2019,11.744,40.5124,40.5076,22.1545,22.1953,2849.4,484.941,1717.4,9.09418022688325,22.22222222222222,22.660000000000004
2024-03-10 20:55:33,22.1885,22.1953,11.738,40.5082,40.5109,22.1532,22.1888,2848.42,482.971,1716.58,9.102903809550462,22.22222222222222,22.659444444444446
2024-03-10 20:55:34,22.178,22.1953,11.7298,40.5083,40.5076,22.1621,22.1953,2848.75,485.926,1720.85,9.123538923649761,22.22222222222222,22.658888888888892
2024-03-10 20:55:35,22.1878,22.1986,11.7311,40.496,40.5043,22.1515,22.1953,2849.73,483.956,1717.24,9.11180632735449,22.22222222222222,22.658333333333335
2024-03-10 20:55:36,22.1929,22.1953,11.7517,40.4921,40.5076,22.1525,22.1986,2845.79,485.926,1716.25,9.093054638669926,22.22222222222222,22.65777777777778
2024-03-10 20:55:37,22.1864,22.2019,11.7426,40.49,40.5043,22.157,22.1953,2845.13,485.926,1717.07,9.099664547115724,22.22222222222222,22.657222222222224
2024-03-10 20:55:38,22.1762,22.2019,11.7385,40.4983,40.5076,22.1501,22.1888,2845.46,489.866,1716.25,9.09000655116702,22.22222222222222,22.65666666666667
2024-03-10 20:55:39,22.1814,22.1986,11.7196,40.4725,40.5109,22.1488,22.1888,2842.51,486.911,1716.09,9.110145424569303,22.22222222222222,22.656111111111112
2024-03-10 20:55:40,22.1868,22.1986,11.7308,40.4682,40.5109,22.1585,22.1953,2845.79,493.806,1714.77,9.09809122729223,22.22222222222222,22.65555555555556
2024-03-10 20:55:41,22.1997,22.1953,11.735,40.4822,40.5076,22.1527,22.1953,2843.49,498.731,1714.77,9.10566136823307,22.22222222222222,22.655
2024-03-10 20:55:42,22.19,22.1986,11.7336,40.4794,40.5011,22.1512,22.2183,2843.82,495.776,1713.95,9.094088422077753,22.22222222222222,22.654444444444447
2024-03-10 20:55:43,22.2052,22.1986,11.7419,40.479,40.5043,22.1557,22.1953,2845.46,493.806,1713.3,9.096638329474155,22.22222222222222,22.65388888888889
2024-03-10 20:55:44,22.2059,22.1986,11.74,40.476,40.5076,22.1612,22.1953,2843.16,488.881,1713.3,9.098898731035488,22.22222222222222,22.653333333333336
2024-03-10 20:55:45,22.2011,22.1953,11.7222,40.4756,40.5043,22.1472,22.1953,2845.79,489.866,1712.48,9.105840519028977,22.22222222222222,22.652777777777782
2024-03-10 20:55:46,22.187,22.1953,11.7304,40.4839,40.5043,22.1508,22.1888,2846.12,488.881,1707.55,9.060303802038987,22.22222222222222,22.652222222222225
2024-03-10 20:55:47,22.2045,22.1986,11.7329,40.4718,40.5109,22.1386,22.1953,2846.45,486.911,1712.48,9.099497044447771,22.22222222222222,22.65166666666667
2024-03-10 20:55:48,22.2145,22.1986,11.7368,40.4722,40.5076,22.1509,22.1953,2846.78,487.896,1715.76,9.122236638079796,22.22222222222222,22.651111111111113
2024-03-10 20:55:49,22.2217,22.1953,11.7461,40.4712,40.4814,22.1517,22.1953,2848.42,487.896,1711.98,9.100315087577558,22.22222222222222,22.65055555555556
2024-03-10 20:55:50,22.2075,22.2019,11.7327,40.4602,40.5043,22.1383,22.1855,2851.37,487.896,1722.16,9.153729469787175,22.22222222222222,22.650000000000002
2024-03-10 20:55:51,22.2051,22.1953,11.7314,40.4784,40.5076,22.1312,22.1986,2851.37,488.881,1714.45,9.11179184369009,22.22222222222222,22.64944444444445
2024-03-10 20:55:52,22.1906,22.1986,11.7363,40.4788,40.5043,22.1477,22.2019,2849.73,488.881,1715.6,9.101015036805208,22.22222222222222,22.64888888888889
2024-03-10 20:55:53,22.1956,22.2052,11.7316,40.477,40.5076,22.143,22.1986,2851.04,489.866,1716.25,9.112910751546,22.22222222222222,22.648333333333337
2024-03-10 20:55:54,22.2049,22.192,11.7414,40.492,40.5076,22.1324,22.1953,2850.39,487.896,1715.43,9.108121498526833,22.22222222222222,22.64777777777778
2024-03-10 20:55:55,22.2063,22.1953,11.7341,40.4894,40.5076,22.1427,22.1953,2854.33,492.821,1716.25,9.120051985124233,22.22222222222222,22.647222222222226
2024-03-10 20:55:56,22.212,22.2019,11.741,40.4946,40.5109,22.1393,22.1953,2855.31,487.896,1716.25,9.119006926551812,22.22222222222222,22.64666666666667
2024-03-10 20:55:57,22.2072,22.1953,11.735,40.4982,40.5011,22.1337,22.1953,2853.67,483.956,1716.58,9.121805585797265,22.22222222222222,22.646111111111114
2024-03-10 20:55:58,22.2123,22.1953,11.743,40.5068,40.5043,22.1392,22.192,2859.25,481.986,1715.92,9.115773311848038,22.22222222222222,22.645555555555557
2024-03-10 20:55:59,22.2059,22.2019,11.7562,40.5199,40.5011,22.1406,22.1986,2855.97,480.016,1723.97,9.141392623619199,22.22222222222222,22.645000000000003
2024-03-10 20:56:00,22.205,22.1953,11.7452,40.5267,40.5043,22.1315,22.1953,2857.61,484.941,1724.13,9.151077322729991,22.22222222222222,22.644444444444446
2024-03-10 20:56:01,22.2058,22.2052,11.7498,40.5349,40.4846,22.1343,22.1953,2859.25,489.866,1717.24,9.111196358202736,22.22222222222222,22.643888888888892
2024-03-10 20:56:02,22.1915,22.1986,11.7432,40.5453,40.5043,22.1197,22.192,2858.59,489.866,1717.07,9.103585389190648,22.22222222222222,22.643333333333334
2024-03-10 20:56:03,22.1823,22.1953,11.7406,40.5493,40.4978,22.1272,22.192,2863.85,488.881,1717.89,9.10217956188643,22.22222222222222,22.64277777777778
2024-03-10 20:56:04,22.1771,22.1986,11.7498,40.5448,40.5043,22.124,22.192,2861.22,487.896,1715.92,9.079203294836619,22.22222222222222,22.642222222222227
2024-03-10 20:56:05,22.1759,22.1986,11.7336,40.5622,40.5109,22.1246,22.2019,2858.92,489.866,1714.12,9.082726230669795,22.22222222222222,22.64166666666667
2024-03-10 20:56:06,22.1731,22.2019,11.7497,40.5801,40.5109,22.1376,22.2052,2864.83,492.821,1710.34,9.04629389042064,22.22222222222222,22.641111111111115
2024-03-10 20:56:07,22.1719,22.1625,11.7353,40.5909,40.5043,22.1266,22.1625,2860.56,495.776,1716.74,9.091643560447476,22.22222222222222,22.640555555555558
2024-03-10 20:56:08,22.1776,22.1658,11.7398,40.6019,40.5043,22.1145,22.1559,2862.21,495.776,1715.6,9.086650923654888,22.22222222222222,22.640000000000004
2024-03-10 20:56:09,22.1718,22.1592,11.7423,40.6051,40.5076,22.1198,22.1625,2860.24,492.821,1715.27,9.077678889031622,22.22222222222222,22.639444444444447
2024-03-10 20:56:10,22.1848,22.1658,11.7436,40.6222,40.5043,22.1246,22.1625,2862.21,491.836,1714.12,9.081769449227615,22.22222222222222,22.638888888888893
2024-03-10 20:56:11,22.188,22.1592,11.737,40.6145,40.5076,22.1261,22.1592,2866.15,488.881,1714.28,9.091142011492277,22.22222222222222,22.638333333333335
2024-03-10 20:56:12,22.1668,22.1691,11.7306,40.6351,40.5043,22.1174,22.1691,2862.86,489.866,1713.46,9.073925297937802,22.22222222222222,22.63777777777778
2024-03-10 20:56:13,22.1714,22.1625,11.7273,40.6478,40.5043,22.1273,22.1658,2864.18,489.866,1713.13,9.079045187293442,22.22222222222222,22.637222222222224
2024-03-10 20:56:14,22.1716,22.1592,11.739,40.6568,40.4978,22.1227,22.1592,2863.19,489.866,1713.3,9.069948203346181,22.22222222222222,22.63666666666667
2024-03-10 20:56:15,22.1702,22.1625,11.7449,40.6603,40.5011,22.1205,22.1625,2862.53,488.881,1712.64,9.0601101970098,22.22222222222222,22.636111111111113
2024-03-10 20:56:16,22.19,22.1559,11.7315,40.6616,40.5011,22.1088,22.1625,2863.85,493.806,1712.48,9.08811354896645,22.22222222222222,22.63555555555556
2024-03-10 20:56:17,22.1835,22.1658,11.7446,40.6498,40.5043,22.1146,22.1658,2862.53,487.896,1711.98,9.068433232245727,22.22222222222222,22.635
2024-03-10 20:56:18,22.1895,22.1658,11.738,40.6598,40.5043,22.1112,22.1592,2865.16,489.866,1719.7,9.120321584356837,22.22222222222222,22.634444444444448
2024-03-10 20:56:19,22.1873,22.1658,11.729,40.6678,40.5076,22.107,22.1625,2861.55,490.851,1719.53,9.12535331633646,22.22222222222222,22.63388888888889
2024-03-10 20:56:20,22.1816,22.1723,11.7255,40.6604,40.5011,22.1226,22.1658,2863.19,491.836,1712.64,9.086876946558299,22.22222222222222,22.633333333333336
2024-03-10 20:56:21,22.2003,22.1625,11.743,40.6623,40.5076,22.1228,22.1625,2861.88,487.896,1710.18,9.074866110458757,22.22222222222222,22.63277777777778
2024-03-10 20:56:22,22.1842,22.1658,11.7354,40.6389,40.5043,22.1185,22.1559,2861.22,493.806,1710.01,9.06658844177617,22.22222222222222,22.632222222222225
2024-03-10 20:56:23,22.1947,22.1592,11.7377,40.6447,40.5011,22.1145,22.1723,2859.58,488.881,1709.36,9.070254662522789,22.22222222222222,22.63166666666667
2024-03-10 20:56:24,22.1938,22.1658,11.7455,40.6483,40.5208,22.1114,22.1592,2859.25,494.791,1710.18,9.067055892238558,22.22222222222222,22.631111111111114
2024-03-10 20:56:25,22.1841,22.1559,11.7361,40.6389,40.5043,22.1121,22.1625,2860.24,494.791,1709.69,9.06419773747113,22.22222222222222,22.63055555555556
2024-03-10 20:56:26,22.1773,22.1658,11.7378,40.6256,40.5109,22.1099,22.1658,2857.94,491.836,1705.42,9.034203856184785,22.22222222222222,22.630000000000003
2024-03-10 20:56:27,22.1903,22.1625,11.7337,40.6245,40.5043,22.1149,22.1658,2859.25,493.806,1710.51,9.076009637448813,22.22222222222222,22.62944444444445
2024-03-10 20:56:28,22.1981,22.1625,11.7485,40.6145,40.5076,22.1156,22.1691,2858.59,493.806,1704.1,9.035944996329382,22.22222222222222,22.62888888888889
2024-03-10 20:56:29,22.1721,22.1625,11.7353,40.6051,40.5076,22.1257,22.1756,2858.92,491.836,1711.0,9.061418871163122,22.22222222222222,22.628333333333337
2024-03-10 20:56:30,22.1736,22.1592,11.7182,40.5859,40.5076,22.117,22.1559,2855.64,493.806,1711.66,9.081069303115903,22.22222222222222,22.62777777777778
2024-03-10 20:56:31,22.1699,22.1691,11.7298,40.5498,40.5076,22.1173,22.1625,2854.0,488.881,1709.19,9.054695239336912,22.22222222222222,22.627222222222226
2024-03-10 20:56:32,22.1716,22.1625,11.7355,40.5512,40.5076,22.1178,22.1691,2853.34,488.881,1712.48,9.068648640662508,22.22222222222222,22.62666666666667
2024-03-10 20:56:33,22.1803,22.1658,11.7324,40.5255,40.5043,22.1168,22.1625,2852.69,486.911,1712.97,9.081500265582774,22.22222222222222,22.626111111111115
2024-03-10 20:56:34,22.1634,22.1625,11.7207,40.5032,40.5076,22.1272,22.1592,2852.03,489.866,1712.8,9.076079507948965,22.22222222222222,22.625555555555557
2024-03-10 20:56:35,22.176,22.1691,11.7276,40.4817,40.4945,22.1204,22.1658,2850.06,487.896,1712.8,9.081033557495092,22.22222222222222,22.625000000000004
2024-03-10 20:56:36,22.1836,22.1691,11.7149,40.483,40.5076,22.1224,22.1592,2850.72,488.881,1719.86,9.13618081477816,22.22222222222222,22.624444444444446
2024-03-10 20:56:37,22.176,22.1658,11.7287,40.4794,40.5109,22.1161,22.1658,2849.07,485.926,1713.13,9.081826943940676,22.22222222222222,22.623888888888892
2024-03-10 20:56:38,22.1822,22.1625,11.7238,40.4592,40.5043,22.128,22.1658,2849.73,484.941,1722.16,9.139397820180077,22.22222222222222,22.623333333333335
2024-03-10 20:56:39,22.1785,22.1592,11.7272,40.4441,40.5109,22.1153,22.1658,2847.76,485.926,1714.61,9.09315307714899,22.22222222222222,22.62277777777778
2024-03-10 20:56:40,22.1703,22.1658,11.7215,40.4274,40.5011,22.1229,22.1691,2849.4,489.866,1716.09,9.09882501216232,22.22222222222222,22.622222222222224
2024-03-10 20:56:41,22.1582,22.1658,11.7173,40.4228,40.5011,22.1192,22.1691,2846.78,490.851,1716.74,9.095389422826978,22.22222222222222,22.62166666666667
2024-03-10 20:56:42,22.1731,22.1625,11.7309,40.4225,40.5011,22.1272,22.1691,2846.78,490.851,1716.91,9.097422674983308,22.22222222222222,22.621111111111116
2024-03-10 20:56:43,22.1583,22.1625,11.7259,40.413,40.5076,22.122,22.1723,2847.76,488.881,1722.98,9.121017783653489,22.22222222222222,22.62055555555556
2024-03-10 20:56:44,22.1694,22.1592,11.7274,40.4164,40.5076,22.1246,22.1658,2844.81,490.851,1709.36,9.057243873583523,22.22222222222222,22.620000000000005
2024-03-10 20:56:45,22.1788,22.1625,11.7205,40.3969,40.5043,22.1205,22.1592,2845.46,492.821,1715.1,9.10184380199743,22.22222222222222,22.619444444444447
2024-03-10 20:56:46,22.18,22.1691,11.7225,40.3853,40.5076,22.1242,22.1625,2837.91,492.821,1714.77,9.099396424006176,22.22222222222222,22.618888888888893
2024-03-10 20:56:47,22.1731,22.1625,11.7179,40.374,40.5043,22.1208,22.1658,2845.46,490.851,1712.64,9.086094801279284,22.22222222222222,22.618333333333336
2024-03-10 20:56:48,22.1798,22.1658,11.7204,40.3726,40.5011,22.1305,22.1625,2843.82,489.866,1707.22,9.06097845369438,22.22222222222222,22.617777777777782
2024-03-10 20:56:49,22.18,22.1723,11.7187,40.3632,40.5076,22.1326,22.1658,2844.48,492.821,1713.95,9.098350025810232,22.22222222222222,22.617222222222225
2024-03-10 20:56:50,22.17,22.1691,11.7245,40.3658,40.5011,22.1142,22.1592,2842.18,491.836,1713.46,9.08201133550615,22.22222222222222,22.61666666666667
2024-03-10 20:56:51,22.1642,22.1526,11.706,40.3673,40.5011,22.1277,22.1592,2842.51,483.956,1707.39,9.060841056020346,22.22222222222222,22.616111111111113
2024-03-10 20:56:52,22.1774,22.1592,11.7127,40.3634,40.5043,22.1329,22.1625,2841.85,482.971,1713.46,9.098705090485975,22.22222222222222,22.61555555555556
2024-03-10 20:56:53,22.1845,22.1625,11.7282,40.3646,40.5076,22.1206,22.1625,2841.85,486.911,1713.79,9.0931525108536,22.22222222222222,22.615000000000002
2024-03-10 20:56:54,22.1775,22.1592,11.7166,40.369,40.5011,22.1297,22.1691,2841.85,487.896,1714.94,9.103257265155685,22.22222222222222,22.614444444444448
2024-03-10 20:56:55,22.1815,22.1658,11.724,40.3779,40.5043,22.1143,22.1691,2842.84,492.821,1715.92,9.105498878497215,22.22222222222222,22.61388888888889
2024-03-10 20:56:56,22.1784,22.1658,11.7185,40.3905,40.5076,22.1244,22.1592,2842.51,495.776,1717.56,9.116293221764325,22.22222222222222,22.613333333333337
2024-03-10 20:56:57,22.1759,22.1625,11.7065,40.4024,40.5076,22.1219,22.1592,2845.46,489.866,1718.06,9.127229177445217,22.22222222222222,22.61277777777778
2024-03-10 20:56:58,22.1819,22.1625,11.7126,40.4068,40.5076,22.1411,22.1658,2844.15,484.941,1717.56,9.124485762446794,22.22222222222222,22.612222222222226
2024-03-10 20:56:59,22.1776,22.1658,11.7132,40.3988,40.5043,22.1297,22.1592,2843.82,485.926,1722.49,9.146393401161799,22.22222222222222,22.611666666666668
2024-03-10 20:57:00,22.179,22.1691,11.7216,40.3939,40.4945,22.1284,22.1625,2847.1,482.971,1718.55,9.119367721670121,22.22222222222222,22.611111111111114
2024-03-10 20:57:01,22.1896,22.1658,11.7205,40.3868,40.5043,22.1165,22.1592,2842.84,489.866,1712.48,9.097324621645992,22.22222222222222,22.61055555555556
2024-03-10 20:57:02,22.1792,22.1625,11.7082,40.3773,40.5142,22.1097,22.1625,2846.78,491.836,1718.88,9.132980991062713,22.22222222222222,22.610000000000003
2024-03-10 20:57:03,22.1651,22.1559,11.7164,40.3851,40.5076,22.1176,22.1592,2849.07,496.761,1718.06,9.109182905073046,22.22222222222222,22.60944444444445
2024-03-10 20:57:04,22.1727,22.1625,11.7155,40.3769,40.5011,22.1184,22.1625,2848.75,489.866,1717.24,9.11224201960574,22.22222222222222,22.60888888888889
2024-03-10 20:57:05,22.1817,22.1625,11.7213,40.3889,40.5011,22.1142,22.1625,2854.66,490.851,1724.3,9.152504603292918,22.22222222222222,22.608333333333338
2024-03-10 20:57:06,22.1845,22.1658,11.7186,40.4133,40.4978,22.1087,22.1691,2854.0,484.941,1715.92,9.112812881899496,22.22222222222222,22.60777777777778
2024-03-10 20:57:07,22.1815,22.1296,11.7209,40.4157,40.5011,22.1071,22.1263,2856.95,486.911,1714.77,9.102093830548307,22.22222222222222,22.607222222222227
2024-03-10 20:57:08,22.1731,22.1263,11.7048,40.4333,40.5043,22.1043,22.1329,2860.24,494.791,1714.45,9.107094012364394,22.22222222222222,22.60666666666667
2024-03-10 20:57:09,22.1847,22.1362,11.7285,40.4477,40.5043,22.1044,22.1329,2861.22,491.836,1713.46,9.091314626041786,22.22222222222222,22.606111111111115
2024-03-10 20:57:10,22.166,22.1329,11.7047,40.4639,40.5011,22.1045,22.1329,2865.16,492.821,1712.64,9.091396008170374,22.22222222222222,22.605555555555558
2024-03-10 20:57:11,22.1628,22.1362,11.7154,40.4912,40.5076,22.105,22.1296,2866.47,488.881,1711.98,9.075817313180895,22.22222222222222,22.605000000000004
2024-03-10 20:57:12,22.1709,22.1329,11.7107,40.4824,40.5109,22.1058,22.1362,2868.77,490.851,1712.15,9.087839205233903,22.22222222222222,22.604444444444447
2024-03-10 20:57:13,22.1668,22.1329,11.7129,40.4923,40.5109,22.0969,22.1263,2865.16,492.821,1706.89,9.054463267287248,22.22222222222222,22.603888888888893
2024-03-10 20:57:14,22.1736,22.1329,11.7281,40.5004,40.5076,22.1057,22.1296,2866.15,488.881,1711.82,9.073318691038102,22.22222222222222,22.603333333333335
2024-03-10 20:57:15,22.1727,22.1395,11.7207,40.5285,40.5043,22.0927,22.1231,2868.44,488.881,1711.82,9.078964813434512,22.22222222222222,22.60277777777778
2024-03-10 20:57:16,22.1831,22.1296,11.7129,40.5399,40.5043,22.1036,22.1329,2870.41,485.926,1705.75,9.062524491881993,22.22222222222222,22.602222222222224
2024-03-10 20:57:17,22.1809,22.1263,11.729,40.5432,40.5043,22.0903,22.1263,2870.41,493.806,1713.13,9.085825719121072,22.22222222222222,22.60166666666667
2024-03-10 20:57:18,22.1764,22.1296,11.7072,40.5647,40.5076,22.0839,22.1231,2869.76,490.851,1714.12,9.10612388593779,22.22222222222222,22.601111111111113
2024-03-10 20:57:19,22.1822,22.1329,11.7207,40.5822,40.5109,22.0875,22.1428,2872.38,490.851,1713.95,9.098523968819716,22.22222222222222,22.60055555555556
2024-03-10 20:57:20,22.1733,22.1263,11.7116,40.5997,40.5076,22.1073,22.1296,2871.73,488.881,1714.45,9.101352218521882,22.22222222222222,22.600000000000005
2024-03-10 20:57:21,22.1803,22.1296,11.7195,40.6131,40.5011,22.0816,22.1263,2874.35,491.836,1715.1,9.104019548486354,22.22222222222222,22.599444444444448
2024-03-10 20:57:22,22.179,22.1296,11.7172,40.6281,40.5011,22.0814,22.1231,2873.04,491.836,1714.94,9.104040460821327,22.22222222222222,22.598888888888894
2024-03-10 20:57:23,22.1696,22.1329,11.7135,40.6461,40.5011,22.0801,22.1296,2874.68,489.866,1715.6,9.10258203096705,22.22222222222222,22.598333333333336
2024-03-10 20:57:24,22.172,22.1296,11.7189,40.6472,40.5043,22.0816,22.1263,2876.0,488.881,1718.71,9.116466589852056,22.22222222222222,22.597777777777782
2024-03-10 20:57:25,22.1606,22.1296,11.7114,40.6588,40.5175,22.085,22.1329,2874.35,492.821,1715.76,9.097423583288647,22.22222222222222,22.597222222222225
2024-03-10 20:57:26,22.1609,22.1296,11.7159,40.7017,40.4945,22.0757,22.1263,2876.98,491.836,1714.28,9.085922716489993,22.22222222222222,22.59666666666667
2024-03-10 20:57:27,22.1528,22.1296,11.709,40.692,40.5109,22.0738,22.1296,2875.67,493.806,1713.95,9.083130012479977,22.22222222222222,22.596111111111114
2024-03-10 20:57:28,22.1452,22.1329,11.7118,40.7066,40.5076,22.073,22.1231,2875.67,496.761,1713.95,9.074084975986576,22.22222222222222,22.59555555555556
2024-03-10 20:57:29,22.1494,22.1329,11.7189,40.7246,40.5011,22.0732,22.1296,2874.68,494.791,1713.46,9.06896933942817,22.22222222222222,22.595000000000002
2024-03-10 20:57:30,22.1576,22.1231,11.7179,40.718,40.5043,22.0683,22.1296,2873.7,491.836,1712.97,9.07437267992653,22.22222222222222,22.59444444444445
2024-03-10 20:57:31,22.1556,22.1296,11.7248,40.7187,40.4978,22.0717,22.1231,2873.7,491.836,1713.3,9.068383309957563,22.22222222222222,22.59388888888889
2024-03-10 20:57:32,22.1498,22.1329,11.7125,40.721,40.5043,22.0877,22.1231,2872.06,486.911,1714.45,9.080124980679859,22.22222222222222,22.593333333333337
2024-03-10 20:57:33,22.1455,22.1263,11.7112,40.7152,40.5043,22.0686,22.1263,2871.4,489.866,1714.77,9.079209381497247,22.22222222222222,22.59277777777778
2024-03-10 20:57:34,22.1555,22.1329,11.7158,40.7105,40.5043,22.078,22.1263,2869.1,490.851,1714.77,9.08390808966743,22.22222222222222,22.592222222222226
2024-03-10 20:57:35,22.1466,22.1329,11.7217,40.7146,40.5043,22.0604,22.1263,2868.12,489.866,1715.1,9.072775828905568,22.22222222222222,22.59166666666667
2024-03-10 20:57:36,22.1515,22.1296,11.7251,40.7169,40.5076,22.0671,22.1296,2866.8,491.836,1715.76,9.077573139455719,22.22222222222222,22.591111111111115
2024-03-10 20:57:37,22.1547,22.1329,11.7253,40.7018,40.4978,22.0556,22.1231,2862.86,491.836,1708.37,9.04107550981288,22.22222222222222,22.590555555555557
2024-03-10 20:57:38,22.1518,22.1231,11.7155,40.6892,40.5043,22.0553,22.1263,2861.22,489.866,1716.42,9.08968758934503,22.22222222222222,22.590000000000003
2024-03-10 20:57:39,22.1422,22.1263,11.7189,40.6745,40.5043,22.0772,22.1263,2856.62,491.836,1720.03,9.097458751957971,22.22222222222222,22.58944444444445
2024-03-10 20:57:40,22.145,22.1296,11.7123,40.6612,40.5043,22.0687,22.1263,2856.62,496.761,1717.56,9.092587146598031,22.22222222222222,22.588888888888892
2024-03-10 20:57:41,22.1597,22.1329,11.7278,40.6528,40.5076,22.072,22.1296,2850.06,495.776,1716.91,9.088449139372775,22.22222222222222,22.58833333333334
2024-03-10 20:57:42,22.1537,22.1329,11.7259,40.6403,40.5076,22.0656,22.1263,2850.06,481.001,1715.92,9.07963865218199,22.22222222222222,22.58777777777778
2024-03-10 20:57:43,22.1569,22.1263,11.7127,40.6219,40.5076,22.0694,22.1198,2845.13,493.806,1715.92,9.09391837311026,22.22222222222222,22.587222222222227
2024-03-10 20:57:44,22.1571,22.1296,11.7172,40.6029,40.5043,22.0646,22.1231,2846.12,485.926,1717.56,9.098862284142047,22.22222222222222,22.58666666666667
2024-03-10 20:57:45,22.1579,22.1263,11.7186,40.5734,40.5043,22.0602,22.1263,2843.49,486.911,1715.6,9.087956752123103,22.22222222222222,22.586111111111116
2024-03-10 20:57:46,22.153,22.1362,11.7266,40.5549,40.5109,22.055,22.1263,2841.19,490.851,1714.94,9.073234764639693,22.22222222222222,22.58555555555556
2024-03-10 20:57:47,22.1466,22.1296,11.7075,40.5401,40.5011,22.0526,22.1329,2841.85,489.866,1714.12,9.07994286647435,22.22222222222222,22.585000000000004
2024-03-10 20:57:48,22.1535,22.1329,11.7217,40.5044,40.5043,22.0533,22.1263,2835.28,492.821,1713.95,9.07269343191067,22.22222222222222,22.584444444444447
2024-03-10 20:57:49,22.1425,22.1329,11.7111,40.4847,40.5109,22.0565,22.1263,2837.91,493.806,1714.45,9.074992164972144,22.22222222222222,22.583888888888893
2024-03-10 20:57:50,22.1522,22.1296,11.7196,40.4806,40.5043,22.0559,22.1231,2832.66,486.911,1720.85,9.10991674880539,22.22222222222222,22.583333333333336
2024-03-10 20:57:51,22.1287,22.1329,11.7045,40.4518,40.5043,22.0419,22.1263,2834.63,485.926,1713.46,9.06349170107541,22.22222222222222,22.582777777777782
2024-03-10 20:57:52,22.1398,22.1362,11.7157,40.4273,40.5076,22.0501,22.1296,2834.63,484.941,1710.01,9.04515586248365,22.22222222222222,22.582222222222224
2024-03-10 20:57:53,22.1333,22.1395,11.709,40.4155,40.5043,22.0398,22.1296,2835.28,487.896,1712.97,9.060986726377013,22.22222222222222,22.58166666666667
2024-03-10 20:57:54,22.1336,22.1329,11.7155,40.3909,40.5076,22.0471,22.1263,2833.31,484.941,1712.97,9.055597576246695,22.22222222222222,22.581111111111113
2024-03-10 20:57:55,22.1267,22.1296,11.7103,40.3692,40.5109,22.0454,22.1231,2835.28,479.031,1713.3,9.05586416284868,22.22222222222222,22.58055555555556
2024-03-10 20:57:56,22.1432,22.1329,11.7145,40.3661,40.5076,22.0365,22.1231,2833.31,483.956,1714.28,9.071743631733764,22.22222222222222,22.580000000000002
2024-03-10 20:57:57,22.12,22.1362,11.7142,40.3518,40.5109,22.048,22.1198,2836.93,485.926,1714.45,9.052720964613302,22.22222222222222,22.579444444444448
2024-03-10 20:57:58,22.1301,22.1329,11.7072,40.3446,40.5076,22.0496,22.1296,2833.97,489.866,1715.6,9.073679694203998,22.22222222222222,22.578888888888894
2024-03-10 20:57:59,22.1317,22.1329,11.7189,40.327,40.5043,22.0449,22.1231,2837.25,491.836,1714.94,9.061399807914535,22.22222222222222,22.578333333333337
2024-03-10 20:58:00,22.1261,22.1296,11.7148,40.3019,40.5043,22.0253,22.1198,2838.57,490.851,1713.46,9.052275584448358,22.22222222222222,22.577777777777783
2024-03-10 20:58:01,22.125,22.1296,11.7151,40.293,40.5076,22.0274,22.1231,2837.58,490.851,1715.6,9.062362514146185,22.22222222222222,22.577222222222225
2024-03-10 20:58:02,22.1223,22.1296,11.7098,40.2907,40.5076,22.0203,22.1296,2839.22,491.836,1714.77,9.060240522588025,22.22222222222222,22.57666666666667
2024-03-10 20:58:03,22.1169,22.1329,11.7059,40.2764,40.5076,22.0254,22.1231,2838.57,497.746,1714.45,9.057244802186194,22.22222222222222,22.576111111111114
2024-03-10 20:58:04,22.1218,22.1329,11.7104,40.2827,40.5109,22.0105,22.1296,2839.88,487.896,1713.46,9.052362531088873,22.22222222222222,22.57555555555556
2024-03-10 20:58:05,22.1194,22.1296,11.7132,40.2768,40.5076,22.0219,22.1296,2842.84,484.941,1714.28,9.052171275475166,22.22222222222222,22.575000000000003
2024-03-10 20:58:06,22.1286,22.1625,11.7092,40.2871,40.5109,22.0115,22.1263,2843.49,488.881,1714.61,9.06539848363804,22.22222222222222,22.57444444444445
2024-03-10 20:58:07,22.129,22.1001,11.7138,40.2849,40.5076,22.0245,22.0968,2845.13,485.926,1713.95,9.058256162123131,22.22222222222222,22.57388888888889
2024-03-10 20:58:08,22.1252,22.1034,11.7083,40.2742,40.5076,22.0005,22.0902,2845.79,488.881,1712.15,9.05022009301936,22.22222222222222,22.573333333333338
2024-03-10 20:58:09,22.1162,22.1001,11.7057,40.2792,40.5076,22.005,22.0968,2847.1,485.926,1713.3,9.0507347900749,22.22222222222222,22.57277777777778
2024-03-10 20:58:10,22.1167,22.0968,11.7017,40.2875,40.5043,22.0011,22.0968,2849.07,487.896,1713.3,9.054647023546423,22.22222222222222,22.572222222222226
2024-03-10 20:58:11,22.1182,22.1001,11.6981,40.2967,40.5043,22.0009,22.0968,2849.73,485.926,1713.13,9.058182012439213,22.22222222222222,22.57166666666667
2024-03-10 20:58:12,22.1315,22.0968,11.7002,40.2845,40.5011,21.9939,22.0968,2851.04,485.926,1713.46,9.069664912552323,22.22222222222222,22.571111111111115
2024-03-10 20:58:13,22.1121,22.0968,11.6911,40.2997,40.5043,21.9864,22.0968,2849.4,492.821,1714.61,9.066790563563359,22.22222222222222,22.570555555555558
2024-03-10 20:58:14,22.1232,22.1001,11.7044,40.3062,40.5011,21.9851,22.0968,2850.72,489.866,1714.61,9.064876453666049,22.22222222222222,22.570000000000004
2024-03-10 20:58:15,22.1216,22.0968,11.7013,40.3298,40.5109,21.9742,22.0968,2853.34,492.821,1707.39,9.028005015781767,22.22222222222222,22.56944444444445
2024-03-10 20:58:16,22.117,22.1001,11.7039,40.3519,40.5043,21.9666,22.0935,2853.34,484.941,1713.63,9.054738895840536,22.22222222222222,22.568888888888893
2024-03-10 20:58:17,22.1148,22.0968,11.6967,40.3697,40.5109,21.9433,22.0902,2854.0,486.911,1714.12,9.061677038941706,22.22222222222222,22.56833333333334
2024-03-10 20:58:18,22.1109,22.1001,11.6993,40.3864,40.4879,21.9324,22.0968,2856.3,484.941,1711.0,9.039539774547945,22.22222222222222,22.56777777777778
2024-03-10 20:58:19,22.1226,22.1001,11.6898,40.4074,40.5076,21.9174,22.0902,2855.31,493.806,1712.64,9.066628074334924,22.22222222222222,22.567222222222227
2024-03-10 20:58:20,22.1194,22.0968,11.681,40.4168,40.5043,21.9055,22.0968,2854.98,503.655,1709.85,9.056716711432657,22.22222222222222,22.56666666666667
2024-03-10 20:58:21,22.1239,22.1001,11.6952,40.4243,40.5043,21.8811,22.0935,2855.64,486.911,1714.28,9.071743631733764,22.22222222222222,22.566111111111116
2024-03-10 20:58:22,22.1256,22.1034,11.6927,40.4541,40.5142,21.8788,22.0935,2852.03,488.881,1713.79,9.07280307857315,22.22222222222222,22.56555555555556
2024-03-10 20:58:23,22.1217,22.1001,11.692,40.4683,40.5043,21.8502,22.0935,2856.95,491.836,1711.66,9.058747490359814,22.22222222222222,22.565000000000005
2024-03-10 20:58:24,22.1137,22.0968,11.6864,40.486,40.5043,21.8343,22.0935,2854.0,487.896,1714.61,9.07227187826928,22.22222222222222,22.564444444444447
2024-03-10 20:58:25,22.1146,22.0968,11.6941,40.5166,40.5043,21.8209,22.1001,2854.98,486.911,1713.3,9.059428642233847,22.22222222222222,22.563888888888894
2024-03-10 20:58:26,22.12,22.0968,11.6903,40.5209,40.5109,21.8244,22.0968,2855.97,479.031,1713.95,9.070867030311039,22.22222222222222,22.563333333333336
2024-03-10 20:58:27,22.1099,22.0935,11.6961,40.537,40.5043,21.808,22.0935,2856.3,487.896,1713.79,9.056193071882713,22.22222222222222,22.562777777777782
2024-03-10 20:58:28,22.1198,22.0968,11.7007,40.5525,40.5011,21.8004,22.0968,2858.27,496.761,1713.3,9.058211502931597,22.22222222222222,22.562222222222225
2024-03-10 20:58:29,22.116,22.0968,11.6843,40.5667,40.5339,21.8085,22.0968,2860.56,490.851,1714.94,9.077846916892877,22.22222222222222,22.56166666666667
2024-03-10 20:58:30,22.1024,22.1001,11.6793,40.5872,40.5043,21.794,22.0935,2854.33,485.926,1717.4,9.08337405230481,22.22222222222222,22.561111111111114
2024-03-10 20:58:31,22.0962,22.0902,11.684,40.6088,40.4945,21.7997,22.0935,2859.58,488.881,1715.1,9.061723036741895,22.22222222222222,22.56055555555556
2024-03-10 20:58:32,22.1127,22.0935,11.7009,40.6225,40.5076,21.7896,22.0935,2860.56,494.791,1708.04,9.024074872457208,22.22222222222222,22.560000000000002
2024-03-10 20:58:33,22.1079,22.1001,11.6856,40.6333,40.5076,21.7916,22.1001,2860.89,488.881,1714.94,9.06966687327402,22.22222222222222,22.55944444444445
2024-03-10 20:58:34,22.1118,22.1034,11.6873,40.6378,40.5109,21.7861,22.0902,2863.85,490.851,1715.76,9.075918935802974,22.22222222222222,22.558888888888895
2024-03-10 20:58:35,22.0956,22.1001,11.6839,40.6573,40.5076,21.7894,22.1001,2863.52,492.821,1716.74,9.069952403877794,22.22222222222222,22.558333333333337
2024-03-10 20:58:36,22.1088,22.1001,11.6849,40.6763,40.5076,21.794,22.0968,2862.86,497.746,1716.25,9.077988377584129,22.22222222222222,22.557777777777783
2024-03-10 20:58:37,22.1137,22.1001,11.6932,40.689,40.5109,21.7887,22.0935,2864.18,487.896,1716.09,9.074181345153267,22.22222222222222,22.557222222222226
2024-03-10 20:58:38,22.1247,22.0968,11.673,40.6848,40.5109,21.8031,22.1001,2863.19,489.866,1716.25,9.102198901178644,22.22222222222222,22.556666666666672
2024-03-10 20:58:39,22.1264,22.0968,11.6846,40.6743,40.5076,21.7964,22.0935,2864.83,501.685,1715.1,9.087483875170618,22.22222222222222,22.556111111111115
2024-03-10 20:58:40,22.1168,22.1034,11.6891,40.6912,40.5011,21.7994,22.0968,2866.47,491.836,1714.45,9.071773280545285,22.22222222222222,22.55555555555556
2024-03-10 20:58:41,22.117,22.1001,11.6891,40.6883,40.5109,21.7972,22.0968,2866.15,486.911,1714.28,9.07104772573346,22.22222222222222,22.555000000000003
2024-03-10 20:58:42,22.1066,22.1001,11.673,40.6731,40.5043,21.796,22.0935,2866.47,492.821,1714.12,9.075158959263419,22.22222222222222,22.55444444444445
2024-03-10 20:58:43,22.1157,22.0968,11.6896,40.6641,40.4978,21.8046,22.1001,2864.5,494.791,1713.13,9.063397806152775,22.22222222222222,22.553888888888892
2024-03-10 20:58:44,22.1258,22.1001,11.6901,40.6494,40.5043,21.8037,22.0968,2864.83,492.821,1711.66,9.063958808512988,22.22222222222222,22.553333333333338
2024-03-10 20:58:45,22.1154,22.1001,11.6728,40.6332,40.5109,21.806,22.0902,2862.53,495.776,1709.69,9.059512949207122,22.22222222222222,22.55277777777778
2024-03-10 20:58:46,22.1172,22.1001,11.6881,40.6189,40.5011,21.8168,22.0935,2862.53,487.896,1709.85,9.048647709917448,22.22222222222222,22.552222222222227
2024-03-10 20:58:47,22.1268,22.0968,11.6845,40.6076,40.4978,21.8203,22.0935,2860.89,492.821,1710.01,9.060948289330769,22.22222222222222,22.55166666666667
2024-03-10 20:58:48,22.1268,22.0968,11.6824,40.5991,40.5109,21.831,22.0869,2858.59,489.866,1710.67,9.06626838339114,22.22222222222222,22.551111111111116
2024-03-10 20:58:49,22.1179,22.0935,11.6804,40.5882,40.5043,21.8286,22.0935,2858.27,493.806,1710.51,9.059431420430338,22.22222222222222,22.550555555555558
2024-03-10 20:58:50,22.1236,22.1001,11.6801,40.5775,40.5109,21.8386,22.0902,2852.69,494.791,1707.22,9.04720428333912,22.22222222222222,22.550000000000004
2024-03-10 20:58:51,22.1299,22.1001,11.6876,40.5557,40.5076,21.8332,22.0869,2856.95,483.956,1710.01,9.060948289330769,22.22222222222222,22.549444444444447
2024-03-10 20:58:52,22.1317,22.0935,11.6827,40.5465,40.5109,21.8435,22.0902,2853.67,491.836,1711.98,9.077207257827506,22.22222222222222,22.548888888888893
2024-03-10 20:58:53,22.1184,22.1034,11.6858,40.536,40.5043,21.851,22.0935,2848.75,495.776,1712.97,9.068201233809551,22.22222222222222,22.54833333333334
2024-03-10 20:58:54,22.1193,22.1001,11.6775,40.5275,40.5043,21.8504,22.0968,2850.06,492.821,1712.48,9.073601764650556,22.22222222222222,22.54777777777778
2024-03-10 20:58:55,22.1095,22.1001,11.6745,40.5169,40.5076,21.8507,22.0836,2848.75,490.851,1708.21,9.045082847420248,22.22222222222222,22.547222222222228
2024-03-10 20:58:56,22.0996,22.1001,11.6772,40.5208,40.5142,21.8505,22.0869,2847.43,489.866,1715.76,9.074090605449946,22.22222222222222,22.54666666666667
2024-03-10 20:58:57,22.1111,22.1099,11.6739,40.5253,40.5011,21.8619,22.0968,2848.09,486.911,1716.09,9.088723721091464,22.22222222222222,22.546111111111117
2024-03-10 20:58:58,22.1229,22.1034,11.6722,40.5163,40.5109,21.8447,22.0968,2844.48,489.866,1717.4,9.107426505398774,22.22222222222222,22.54555555555556
2024-03-10 20:58:59,22.1191,22.0968,11.6759,40.5228,40.5076,21.8517,22.1001,2845.46,488.881,1718.06,9.104388001785763,22.22222222222222,22.545000000000005
2024-03-10 20:59:00,22.1222,22.0968,11.6713,40.4964,40.5076,21.8485,22.1034,2840.87,491.836,1717.73,9.109350832462559,22.22222222222222,22.544444444444448
2024-03-10 20:59:01,22.1171,22.0968,11.6762,40.4857,40.5076,21.8761,22.0968,2845.79,491.836,1716.09,9.091945684622685,22.22222222222222,22.543888888888894
2024-03-10 20:59:02,22.1053,22.1001,11.6649,40.4682,40.5076,21.8771,22.0902,2845.79,495.776,1717.07,9.096702133103564,22.22222222222222,22.543333333333337
2024-03-10 20:59:03,22.1201,22.1001,11.6683,40.4679,40.5043,21.874,22.0935,2846.12,493.806,1716.09,9.101437415025467,22.22222222222222,22.542777777777783
2024-03-10 20:59:04,22.1122,22.0902,11.6705,40.4735,40.5076,21.8835,22.0902,2845.79,492.821,1716.42,9.094390818744568,22.22222222222222,22.542222222222225
2024-03-10 20:59:05,22.1094,22.1034,11.6635,40.4602,40.5043,21.8924,22.1001,2845.79,491.836,1715.6,9.093702397383229,22.22222222222222,22.54166666666667
2024-03-10 20:59:06,22.1132,22.0968,11.6682,40.4642,40.5011,21.8975,22.0968,2841.85,496.761,1715.6,9.092918900302298,22.22222222222222,22.541111111111114
2024-03-10 20:59:07,22.1144,22.0672,11.6735,40.4633,40.5011,21.9004,22.0639,2845.46,494.791,1715.92,9.091045014630799,22.22222222222222,22.54055555555556
2024-03-10 20:59:08,22.1206,22.0672,11.6647,40.4639,40.5043,21.8894,22.0639,2843.16,491.836,1715.92,9.104105734992007,22.22222222222222,22.540000000000003
2024-03-10 20:59:09,22.107,22.0639,11.6622,40.4671,40.5076,21.903,22.0607,2845.46,487.896,1714.94,9.089246764914895,22.22222222222222,22.53944444444445
2024-03-10 20:59:10,22.1114,22.0672,11.6711,40.4632,40.5076,21.9049,22.0607,2844.15,490.851,1714.45,9.0827348869719,22.22222222222222,22.53888888888889
2024-03-10 20:59:11,22.1141,22.0639,11.6666,40.4604,40.5043,21.9158,22.0607,2843.49,493.806,1715.92,9.096791731589732,22.22222222222222,22.538333333333338
2024-03-10 20:59:12,22.1144,22.0705,11.6578,40.453,40.5011,21.917,22.0639,2843.16,495.776,1715.6,9.103017307123128,22.22222222222222,22.537777777777784
2024-03-10 20:59:13,22.1051,22.0738,11.6628,40.4498,40.5076,21.9146,22.0639,2842.84,495.776,1714.28,9.08357403373896,22.22222222222222,22.537222222222226
2024-03-10 20:59:14,22.1097,22.0639,11.6665,40.4608,40.5076,21.9175,22.0639,2842.84,486.911,1714.61,9.086105672527097,22.22222222222222,22.536666666666672
2024-03-10 20:59:15,22.1078,22.0672,11.663,40.4609,40.5076,21.9171,22.0639,2841.85,491.836,1714.28,9.08574873998991,22.22222222222222,22.536111111111115
2024-03-10 20:59:16,22.1073,22.0639,11.6586,40.426,40.5076,21.9333,22.0672,2845.13,488.881,1714.61,9.090890947270355,22.22222222222222,22.53555555555556
2024-03-10 20:59:17,22.1035,22.0738,11.6579,40.4352,40.5043,21.9199,22.0607,2841.52,483.956,1713.79,9.083847428571517,22.22222222222222,22.535000000000004
2024-03-10 20:59:18,22.0925,22.0672,11.6649,40.4414,40.5043,21.9251,22.0639,2845.13,490.851,1722.33,9.113381805798616,22.22222222222222,22.53444444444445
2024-03-10 20:59:19,22.0999,22.0705,11.6808,40.4492,40.5076,21.9258,22.0705,2843.49,486.911,1716.09,9.072962223817127,22.22222222222222,22.533888888888892
2024-03-10 20:59:20,22.0827,22.0705,11.6542,40.4538,40.5043,21.9249,22.0639,2844.81,489.866,1716.25,9.081994435445088,22.22222222222222,22.53333333333334
2024-03-10 20:59:21,22.0789,22.0639,11.6522,40.4606,40.5109,21.9218,22.0672,2850.39,486.911,1716.58,9.082172829150734,22.22222222222222,22.53277777777778
2024-03-10 20:59:22,22.0697,22.0738,11.6574,40.468,40.5043,21.9191,22.0672,2846.12,489.866,1716.91,9.071373285201267,22.22222222222222,22.532222222222227
