TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:59:23,22.0838,22.0672,11.6758,40.4649,40.5076,21.9341,22.0639,2848.09,484.941,1718.06,9.073700620747111,22.22222222222222,22.53166666666667
2024-03-10 20:59:24,22.0726,22.0639,11.6688,40.4855,40.5043,21.935,22.0574,2846.12,486.911,1718.71,9.073470559690712,22.22222222222222,22.531111111111116
2024-03-10 20:59:25,22.0639,22.0607,11.6623,40.4912,40.5011,21.9288,22.0771,2849.4,482.971,1718.22,9.068965595586391,22.22222222222222,22.53055555555556
2024-03-10 20:59:26,22.072,22.0738,11.6668,40.4832,40.5076,21.9359,22.0639,2851.04,486.911,1718.55,9.073846751345645,22.22222222222222,22.530000000000005
2024-03-10 20:59:27,22.0633,22.0639,11.6601,40.4786,40.5076,21.9229,22.0672,2849.73,483.956,1713.13,9.043490860146028,22.22222222222222,22.529444444444447
2024-03-10 20:59:28,22.0577,22.0705,11.6637,40.492,40.5076,21.9208,22.0607,2851.04,483.956,1717.24,9.057170519047364,22.22222222222222,22.528888888888893
2024-03-10 20:59:29,22.0711,22.0672,11.6586,40.4976,40.5076,21.9279,22.0639,2853.34,484.941,1716.91,9.071547528611186,22.22222222222222,22.528333333333336
2024-03-10 20:59:30,22.0638,22.0639,11.6556,40.5068,40.5043,21.9342,22.0672,2852.69,483.956,1717.56,9.071234248010734,22.22222222222222,22.527777777777782
2024-03-10 20:59:31,22.0523,22.0672,11.6658,40.51,40.5011,21.9285,22.0639,2853.67,483.956,1717.56,9.052321680690557,22.22222222222222,22.52722222222223
2024-03-10 20:59:32,22.0613,22.0672,11.6709,40.5185,40.5076,21.9258,22.0672,2856.62,484.941,1717.73,9.0566170272052,22.22222222222222,22.52666666666667
2024-03-10 20:59:33,22.0655,22.0738,11.6594,40.5161,40.5109,21.9356,22.0639,2851.7,486.911,1717.73,9.070301667577777,22.22222222222222,22.526111111111117
2024-03-10 20:59:34,22.0613,22.0672,11.6587,40.5406,40.5011,21.9264,22.0574,2855.31,488.881,1717.89,9.06809553142493,22.22222222222222,22.52555555555556
2024-03-10 20:59:35,22.0645,22.1034,11.6568,40.5481,40.5043,21.9296,22.0574,2853.01,493.806,1717.73,9.071696280609363,22.22222222222222,22.525000000000006
2024-03-10 20:59:36,22.0786,22.0639,11.6686,40.5436,40.5011,21.9215,22.0607,2855.97,492.821,1717.73,9.073701036842296,22.22222222222222,22.52444444444445
2024-03-10 20:59:37,22.0627,22.0672,11.651,40.5472,40.5043,21.9192,22.0607,2854.98,486.911,1723.97,9.108150241570184,22.22222222222222,22.523888888888894
2024-03-10 20:59:38,22.068,22.0639,11.649,40.5664,40.5076,21.9257,22.0574,2855.97,486.911,1711.16,9.046810499991727,22.22222222222222,22.523333333333337
2024-03-10 20:59:39,22.0844,22.0672,11.6665,40.5808,40.5076,21.925,22.0574,2856.62,481.986,1717.56,9.079688252757546,22.22222222222222,22.522777777777783
2024-03-10 20:59:40,22.0741,22.0672,11.6502,40.5751,40.5109,21.9155,22.0607,2854.0,486.911,1717.56,9.084917534044223,22.22222222222222,22.522222222222226
2024-03-10 20:59:41,22.0676,22.0607,11.6602,40.5784,40.5076,21.9265,22.0639,2855.31,494.791,1718.06,9.073177540388492,22.22222222222222,22.521666666666672
2024-03-10 20:59:42,22.0835,22.0639,11.6661,40.5876,40.5076,21.8983,22.0639,2855.31,490.851,1718.55,9.084485752072833,22.22222222222222,22.521111111111114
2024-03-10 20:59:43,22.0878,22.0672,11.6567,40.5987,40.5043,21.9146,22.0639,2854.0,483.956,1718.71,9.09727972040886,22.22222222222222,22.52055555555556
2024-03-10 20:59:44,22.0846,22.0672,11.6649,40.6042,40.5076,21.92,22.0639,2853.67,489.866,1717.73,9.08215587834636,22.22222222222222,22.520000000000003
2024-03-10 20:59:45,22.084,22.0672,11.6697,40.5983,40.5043,21.9179,22.0607,2853.34,495.776,1717.56,9.076550683985529,22.22222222222222,22.51944444444445
2024-03-10 20:59:46,22.0932,22.0607,11.6603,40.6004,40.5076,21.9103,22.0672,2853.67,490.851,1717.24,9.091067376194848,22.22222222222222,22.518888888888892
2024-03-10 20:59:47,22.0924,22.0639,11.6531,40.5979,40.5076,21.9101,22.0705,2856.62,489.866,1716.58,9.093148054068235,22.22222222222222,22.518333333333338
2024-03-10 20:59:48,22.0941,22.0672,11.6553,40.5854,40.5043,21.919,22.0607,2854.66,489.866,1717.89,9.099651590317674,22.22222222222222,22.51777777777778
2024-03-10 20:59:49,22.0994,22.0705,11.6565,40.5795,40.5076,21.907,22.0639,2854.0,491.836,1715.43,9.090189897927639,22.22222222222222,22.517222222222227
2024-03-10 20:59:50,22.1029,22.0672,11.6504,40.5708,40.5076,21.9123,22.0639,2855.64,494.791,1714.61,9.094197137092983,22.22222222222222,22.516666666666673
2024-03-10 20:59:51,22.0956,22.0672,11.655,40.5659,40.5043,21.9,22.0574,2853.34,493.806,1714.45,9.082995877601114,22.22222222222222,22.516111111111115
2024-03-10 20:59:52,22.1016,22.0705,11.6736,40.5599,40.5076,21.9032,22.0639,2854.66,491.836,1714.45,9.072034271174486,22.22222222222222,22.51555555555556
2024-03-10 20:59:53,22.1019,22.0672,11.6492,40.5424,40.5076,21.915,22.0607,2853.34,492.821,1713.79,9.0900218289643,22.22222222222222,22.515000000000004
2024-03-10 20:59:54,22.0909,22.0672,11.6577,40.5501,40.5043,21.9026,22.0574,2854.66,493.806,1716.09,9.08524051727394,22.22222222222222,22.51444444444445
2024-03-10 20:59:55,22.0881,22.0672,11.6578,40.5336,40.5043,21.904,22.0607,2853.67,508.58,1713.3,9.067948617349618,22.22222222222222,22.513888888888893
2024-03-10 20:59:56,22.0869,22.0607,11.6666,40.5221,40.5076,21.9063,22.0672,2853.34,494.791,1713.95,9.062691708865081,22.22222222222222,22.51333333333334
2024-03-10 20:59:57,22.0882,22.0672,11.6556,40.514,40.5043,21.9043,22.0607,2851.7,495.776,1714.28,9.075136173485257,22.22222222222222,22.51277777777778
2024-03-10 20:59:58,22.0801,22.0639,11.6624,40.49,40.5011,21.8926,22.0574,2850.39,491.836,1711.98,9.050016465678029,22.22222222222222,22.512222222222228
2024-03-10 20:59:59,22.0747,22.0639,11.6541,40.4757,40.5011,21.8995,22.0672,2848.09,489.866,1711.33,9.04909869772615,22.22222222222222,22.51166666666667
2024-03-10 21:00:00,22.0778,22.0672,11.6556,40.4565,40.5175,21.9072,22.0639,2848.42,497.746,1711.98,9.053925684996633,22.22222222222222,22.511111111111116
2024-03-10 21:00:01,22.0657,22.0672,11.6564,40.4533,40.5076,21.9084,22.0672,2843.16,490.851,1712.15,9.043617200344293,22.22222222222222,22.51055555555556
2024-03-10 21:00:02,22.0669,22.0705,11.6574,40.4292,40.5076,21.9095,22.0672,2850.06,493.806,1706.73,9.015161841145742,22.22222222222222,22.510000000000005
2024-03-10 21:00:03,22.062,22.0705,11.6503,40.4146,40.5011,21.8948,22.0639,2839.55,481.001,1711.98,9.044804173253203,22.22222222222222,22.509444444444448
2024-03-10 21:00:04,22.0522,22.0672,11.6557,40.4072,40.5043,21.8973,22.0639,2843.49,492.821,1711.66,9.029911529912255,22.22222222222222,22.508888888888894
2024-03-10 21:00:05,22.0589,22.0639,11.6447,40.4044,40.5043,21.9136,22.0639,2840.54,487.896,1711.82,9.046130440113833,22.22222222222222,22.508333333333336
2024-03-10 21:00:06,22.0694,22.0672,11.6496,40.393,40.5011,21.8942,22.0672,2840.54,492.821,1713.63,9.060564898721731,22.22222222222222,22.507777777777783
2024-03-10 21:00:07,22.0447,22.0344,11.6439,40.3728,40.5076,21.905,22.0344,2841.52,494.791,1713.3,9.042301753480713,22.22222222222222,22.507222222222225
2024-03-10 21:00:08,22.0569,22.0377,11.6551,40.373,40.5109,21.9041,22.0377,2842.18,488.881,1714.94,9.051827416445674,22.22222222222222,22.50666666666667
2024-03-10 21:00:09,22.0508,22.0344,11.6521,40.3875,40.5011,21.907,22.0409,2838.24,489.866,1719.7,9.074246573147523,22.22222222222222,22.506111111111117
2024-03-10 21:00:10,22.0474,22.0278,11.6456,40.3685,40.5076,21.9103,22.0344,2840.87,492.821,1714.94,9.051827416445674,22.22222222222222,22.50555555555556
2024-03-10 21:00:11,22.0454,22.0442,11.6365,40.3843,40.5043,21.9033,22.0377,2837.58,494.791,1713.95,9.052776957324243,22.22222222222222,22.505000000000006
2024-03-10 21:00:12,22.0617,22.0311,11.6391,40.3815,40.5076,21.9028,22.0344,2841.85,493.806,1714.61,9.068182643488667,22.22222222222222,22.50444444444445
2024-03-10 21:00:13,22.0545,22.018,11.64,40.3908,40.5043,21.914,22.0344,2840.54,492.821,1715.1,9.063724723511687,22.22222222222222,22.503888888888895
2024-03-10 21:00:14,22.0731,22.0344,11.6451,40.3712,40.4912,21.9126,22.0278,2840.54,490.851,1716.09,9.08071235231114,22.22222222222222,22.503333333333337
2024-03-10 21:00:15,22.0646,22.0344,11.6402,40.3769,40.5076,21.902,22.0377,2842.18,492.821,1716.91,9.081915011501025,22.22222222222222,22.502777777777784
2024-03-10 21:00:16,22.0682,22.0377,11.6406,40.3708,40.5043,21.9183,22.0377,2841.19,491.836,1718.06,9.090787912461822,22.22222222222222,22.502222222222226
2024-03-10 21:00:17,22.0738,22.0344,11.6359,40.3792,40.5076,21.9024,22.0344,2836.6,491.836,1717.89,9.09886704741703,22.22222222222222,22.501666666666672
2024-03-10 21:00:18,22.0861,22.0377,11.6565,40.3916,40.5076,21.9058,22.0541,2843.16,496.761,1717.4,9.089038579301572,22.22222222222222,22.501111111111115
2024-03-10 21:00:19,22.0779,22.0377,11.6469,40.3796,40.5109,21.9064,22.0377,2846.78,496.761,1718.22,9.09459892012398,22.22222222222222,22.50055555555556
2024-03-10 21:00:20,22.0806,22.0442,11.625,40.4029,40.5043,21.9193,22.0245,2845.13,493.806,1716.58,9.107346162493265,22.22222222222222,22.500000000000004
2024-03-10 21:00:21,22.0814,22.0377,11.6376,40.4204,40.5142,21.9059,22.0409,2850.06,489.866,1716.91,9.098816622262609,22.22222222222222,22.49944444444445
2024-03-10 21:00:22,22.0785,22.0311,11.6493,40.419,40.5109,21.8912,22.0409,2846.78,492.821,1720.68,9.106048152555019,22.22222222222222,22.498888888888892
2024-03-10 21:00:23,22.0647,22.0377,11.6319,40.4416,40.5076,21.9073,22.0377,2851.7,499.716,1715.76,9.083145193864956,22.22222222222222,22.49833333333334
2024-03-10 21:00:24,22.0777,22.0377,11.6413,40.446,40.5043,21.9054,22.0344,2850.72,517.445,1714.45,9.079342008792237,22.22222222222222,22.49777777777778
2024-03-10 21:00:25,22.0677,22.0344,11.6474,40.4386,40.5011,21.9007,22.0344,2852.03,494.791,1714.45,9.065335511691552,22.22222222222222,22.497222222222227
2024-03-10 21:00:26,22.0697,22.0409,11.6369,40.46,40.5076,21.8951,22.0377,2854.33,489.866,1712.8,9.067475106105695,22.22222222222222,22.49666666666667
2024-03-10 21:00:27,22.0617,22.0278,11.6384,40.4824,40.5076,21.9072,22.0377,2854.66,488.881,1712.64,9.058372096389773,22.22222222222222,22.496111111111116
2024-03-10 21:00:28,22.0547,22.0344,11.6317,40.4975,40.5011,21.9083,22.0377,2856.3,487.896,1711.98,9.05462065731995,22.22222222222222,22.495555555555562
2024-03-10 21:00:29,22.0597,22.0377,11.6483,40.5215,40.5076,21.9055,22.0344,2857.61,493.806,1712.8,9.048875692020246,22.22222222222222,22.495000000000005
2024-03-10 21:00:30,22.0473,22.0311,11.6331,40.5189,40.5043,21.9051,22.0344,2858.59,494.791,1713.13,9.053053148620885,22.22222222222222,22.49444444444445
2024-03-10 21:00:31,22.0602,22.0311,11.624,40.5485,40.5043,21.9064,22.0245,2860.56,492.821,1712.64,9.06958284538897,22.22222222222222,22.493888888888893
2024-03-10 21:00:32,22.0556,22.0344,11.6385,40.5696,40.4978,21.8988,22.0377,2858.92,492.821,1712.31,9.051239610451608,22.22222222222222,22.49333333333334
2024-03-10 21:00:33,22.0614,22.0377,11.6338,40.5899,40.5043,21.8993,22.0344,2862.53,491.836,1712.8,9.062955622309238,22.22222222222222,22.492777777777782
2024-03-10 21:00:34,22.0573,22.0377,11.6398,40.586,40.5043,21.9012,22.0344,2865.49,487.896,1708.21,9.029913805749935,22.22222222222222,22.492222222222228
2024-03-10 21:00:35,22.0439,22.0377,11.6319,40.602,40.5076,21.9191,22.0344,2863.52,492.821,1713.63,9.05378238790481,22.22222222222222,22.49166666666667
2024-03-10 21:00:36,22.0577,22.0311,11.6376,40.6161,40.5109,21.9091,22.0344,2864.5,491.836,1714.61,9.066007518605364,22.22222222222222,22.491111111111117
2024-03-10 21:00:37,22.0521,22.0344,11.6389,40.6149,40.5043,21.9061,22.0377,2864.18,490.851,1716.74,9.071259100056682,22.22222222222222,22.49055555555556
2024-03-10 21:00:38,22.0423,22.0377,11.6258,40.6256,40.5043,21.9159,22.0377,2865.16,492.821,1715.27,9.06636388586201,22.22222222222222,22.490000000000006
2024-03-10 21:00:39,22.0488,22.0311,11.6292,40.6465,40.5109,21.918,22.0377,2868.12,497.746,1714.61,9.0655724936287,22.22222222222222,22.489444444444448
2024-03-10 21:00:40,22.0493,22.0377,11.6382,40.6426,40.5076,21.9031,22.0409,2864.5,489.866,1706.73,9.016547523353905,22.22222222222222,22.488888888888894
2024-03-10 21:00:41,22.0476,22.0344,11.6336,40.6416,40.5142,21.9177,22.0344,2864.5,490.851,1714.28,9.058956358978145,22.22222222222222,22.488333333333337
2024-03-10 21:00:42,22.0372,22.0344,11.6265,40.6608,40.5109,21.9137,22.0311,2863.85,501.685,1713.63,9.05265196943533,22.22222222222222,22.487777777777783
2024-03-10 21:00:43,22.049,22.0311,11.6306,40.6564,40.5011,21.915,22.0344,2858.92,501.685,1713.13,9.05670420422038,22.22222222222222,22.487222222222226
2024-03-10 21:00:44,22.0409,22.0344,11.6317,40.6557,40.5109,21.9169,22.0344,2859.25,481.986,1712.48,9.045273371315352,22.22222222222222,22.48666666666667
2024-03-10 21:00:45,22.0391,22.0344,11.6349,40.6553,40.5142,21.9116,22.0475,2855.97,486.911,1712.15,9.039186311838648,22.22222222222222,22.486111111111118
2024-03-10 21:00:46,22.0448,22.0344,11.6353,40.6615,40.5043,21.9165,22.0409,2855.31,489.866,1717.73,9.073265220269917,22.22222222222222,22.48555555555556
2024-03-10 21:00:47,22.042,22.0344,11.6422,40.6758,40.5076,21.914,22.0377,2857.28,487.896,1709.85,9.023226016971698,22.22222222222222,22.485000000000007
2024-03-10 21:00:48,22.0309,22.0344,11.6262,40.6739,40.5011,21.9115,22.0344,2856.62,483.956,1710.18,9.02921972397179,22.22222222222222,22.48444444444445
2024-03-10 21:00:49,22.0314,22.0311,11.6196,40.6637,40.5011,21.9181,22.0311,2856.3,494.791,1710.34,9.036226445140903,22.22222222222222,22.483888888888895
2024-03-10 21:00:50,22.0307,22.0377,11.6314,40.6674,40.5076,21.9173,22.0344,2860.56,485.926,1715.43,9.052237578212846,22.22222222222222,22.483333333333338
2024-03-10 21:00:51,22.0239,22.0377,11.624,40.6548,40.5043,21.9116,22.0377,2858.59,492.821,1704.92,8.99729591812659,22.22222222222222,22.482777777777784
2024-03-10 21:00:52,22.0283,22.0344,11.6259,40.6589,40.4978,21.9205,22.0344,2860.89,487.896,1711.49,9.034138643920947,22.22222222222222,22.482222222222227
2024-03-10 21:00:53,22.0225,22.0377,11.6317,40.6685,40.5142,21.9243,22.0311,2855.97,488.881,1711.98,9.026648021306741,22.22222222222222,22.481666666666673
2024-03-10 21:00:54,22.025,22.0311,11.6046,40.6544,40.5109,21.9233,22.0344,2857.28,484.941,1711.98,9.052361997269193,22.22222222222222,22.481111111111115
2024-03-10 21:00:55,22.0273,22.0377,11.6286,40.6336,40.5011,21.9062,22.0409,2853.34,492.821,1712.64,9.03699345876338,22.22222222222222,22.48055555555556
2024-03-10 21:00:56,22.0136,22.0344,11.6214,40.6198,40.5109,21.9182,22.0311,2850.72,489.866,1714.28,9.039992920469825,22.22222222222222,22.480000000000004
2024-03-10 21:00:57,22.0206,22.0377,11.6222,40.6016,40.5043,21.9185,22.0344,2851.7,486.911,1715.27,9.050609919910485,22.22222222222222,22.47944444444445
2024-03-10 21:00:58,22.0343,22.0311,11.6248,40.5814,40.5043,21.9298,22.0245,2846.78,488.881,1716.25,9.06544767471504,22.22222222222222,22.478888888888893
2024-03-10 21:00:59,22.0527,22.0311,11.6226,40.5864,40.5076,21.9307,22.0475,2840.21,478.046,1711.33,9.057348360665754,22.22222222222222,22.47833333333334
2024-03-10 21:01:00,22.0211,22.0344,11.6147,40.5705,40.5076,21.9309,22.0377,2840.87,482.971,1714.94,9.05583041651447,22.22222222222222,22.47777777777778
2024-03-10 21:01:01,22.0176,22.0311,11.6175,40.5333,40.5011,21.9267,22.0344,2834.3,488.881,1717.56,9.064174718273716,22.22222222222222,22.477222222222228
2024-03-10 21:01:02,22.0286,22.0377,11.6238,40.5282,40.5043,21.935,22.0311,2834.96,486.911,1718.22,9.07175561730476,22.22222222222222,22.47666666666667
2024-03-10 21:01:03,22.0315,22.0377,11.6153,40.5131,40.5109,21.915,22.0377,2835.28,491.836,1718.71,9.084284977013231,22.22222222222222,22.476111111111116
2024-03-10 21:01:04,22.0295,22.0377,11.6184,40.4807,40.5043,21.9197,22.0311,2835.61,493.806,1721.34,9.093731236838869,22.22222222222222,22.475555555555562
2024-03-10 21:01:05,22.0365,22.0409,11.6244,40.4817,40.5109,21.9286,22.0245,2835.94,490.851,1719.21,9.083350964603916,22.22222222222222,22.475000000000005
2024-03-10 21:01:06,22.034,22.0377,11.619,40.4672,40.5043,21.9395,22.0344,2835.94,487.896,1725.94,9.121448365038063,22.22222222222222,22.47444444444445
2024-03-10 21:01:07,22.0384,21.9982,11.6228,40.4495,40.5043,21.9267,22.0081,2834.96,494.791,1719.86,9.089839702580402,22.22222222222222,22.473888888888894
2024-03-10 21:01:08,22.0221,22.0015,11.617,40.4431,40.5043,21.9254,22.0048,2834.96,497.746,1724.79,9.10670607667661,22.22222222222222,22.47333333333334
2024-03-10 21:01:09,22.0289,22.0048,11.6081,40.4138,40.5043,21.9305,21.9982,2834.3,487.896,1720.52,9.097867802446551,22.22222222222222,22.472777777777782
2024-03-10 21:01:10,22.0287,22.0081,11.6115,40.415,40.5109,21.9388,22.0015,2836.6,491.836,1719.21,9.087800123747567,22.22222222222222,22.47222222222223
2024-03-10 21:01:11,22.0326,22.0048,11.6141,40.3956,40.5043,21.9291,22.0015,2836.27,490.851,1719.53,9.090625964664557,22.22222222222222,22.47166666666667
2024-03-10 21:01:12,22.0241,22.0081,11.6049,40.3931,40.5076,21.9334,22.0015,2836.93,488.881,1720.19,9.094726198566127,22.22222222222222,22.471111111111117
2024-03-10 21:01:13,22.0189,22.0081,11.6081,40.3709,40.5043,21.9367,22.0015,2836.27,491.836,1720.03,9.086548748945546,22.22222222222222,22.47055555555556
2024-03-10 21:01:14,22.0178,22.0015,11.6069,40.3553,40.5076,21.9292,21.9982,2838.57,495.776,1727.25,9.124778103310879,22.22222222222222,22.470000000000006
2024-03-10 21:01:15,22.0212,22.0081,11.6062,40.3498,40.5109,21.9383,22.0048,2836.93,493.806,1723.15,9.106703448680337,22.22222222222222,22.46944444444445
2024-03-10 21:01:16,22.0115,22.0048,11.6021,40.3322,40.5076,21.933,22.0048,2838.24,488.881,1718.88,9.079252442781799,22.22222222222222,22.468888888888895
2024-03-10 21:01:17,22.0036,22.0114,11.606,40.3263,40.5109,21.9366,22.0048,2832.66,493.806,1720.03,9.075027785764412,22.22222222222222,22.468333333333337
2024-03-10 21:01:18,22.0081,22.0015,11.6104,40.3212,40.5109,21.9392,22.0015,2840.21,490.851,1718.88,9.069047507475196,22.22222222222222,22.467777777777783
2024-03-10 21:01:19,21.9938,22.0015,11.6033,40.3357,40.5208,21.9575,22.0015,2839.22,488.881,1719.21,9.064507467054392,22.22222222222222,22.467222222222226
2024-03-10 21:01:20,21.9924,22.0015,11.6014,40.3278,40.5076,21.9409,22.0015,2841.19,493.806,1719.04,9.06404729369082,22.22222222222222,22.466666666666672
2024-03-10 21:01:21,21.9887,22.0081,11.6131,40.3275,40.5043,21.9325,22.0015,2842.51,492.821,1726.1,9.087784265446759,22.22222222222222,22.466111111111115
2024-03-10 21:01:22,21.9792,22.0048,11.6084,40.3251,40.5043,21.9577,22.0081,2842.51,493.806,1717.07,9.036059775678174,22.22222222222222,22.46555555555556
2024-03-10 21:01:23,21.9846,22.0081,11.6056,40.3562,40.5043,21.9519,22.0048,2845.46,494.791,1718.39,9.050156397473202,22.22222222222222,22.465000000000007
2024-03-10 21:01:24,21.9689,22.0081,11.5924,40.3626,40.5076,21.9403,22.0015,2843.82,496.761,1717.56,9.043606211879426,22.22222222222222,22.46444444444445
2024-03-10 21:01:25,21.971,22.0081,11.6038,40.3796,40.5109,21.955,22.0048,2844.48,485.926,1716.74,9.031187083903868,22.22222222222222,22.463888888888896
2024-03-10 21:01:26,21.976,22.0081,11.6023,40.4038,40.5011,21.946,22.0048,2847.76,491.836,1717.07,9.038586540570906,22.22222222222222,22.46333333333334
2024-03-10 21:01:27,21.9668,22.0015,11.5978,40.4212,40.5076,21.9521,22.0081,2847.76,491.836,1715.6,9.026756924579658,22.22222222222222,22.462777777777784
2024-03-10 21:01:28,21.965,22.0048,11.6063,40.4445,40.5076,21.9563,22.0048,2848.09,493.806,1719.7,9.039341261625328,22.22222222222222,22.462222222222227
2024-03-10 21:01:29,21.9569,22.0081,11.591,40.477,40.5076,21.9545,22.0048,2849.4,499.716,1718.39,9.038733616009969,22.22222222222222,22.461666666666673
2024-03-10 21:01:30,21.9588,22.0048,11.587,40.4769,40.4978,21.9579,21.9982,2841.19,491.836,1728.73,9.098297597309733,22.22222222222222,22.461111111111116
2024-03-10 21:01:31,21.959,22.0015,11.5847,40.4954,40.4945,21.9406,22.0048,2851.7,499.716,1726.1,9.086645620978477,22.22222222222222,22.460555555555562
2024-03-10 21:01:32,21.9538,22.0114,11.5857,40.5091,40.5043,21.9513,22.0048,2849.73,486.911,1718.39,9.040651945721349,22.22222222222222,22.460000000000004
2024-03-10 21:01:33,21.9492,22.0311,11.5838,40.5192,40.5011,21.9524,22.0048,2851.7,490.851,1717.89,9.035667758198146,22.22222222222222,22.45944444444445
2024-03-10 21:01:34,21.9562,22.0081,11.5829,40.5391,40.5536,21.9467,22.0048,2854.66,501.685,1719.04,9.048607621176297,22.22222222222222,22.458888888888893
2024-03-10 21:01:35,21.9492,22.0015,11.5843,40.5496,40.5043,21.9489,22.0081,2850.72,491.836,1718.71,9.039544685993398,22.22222222222222,22.45833333333334
2024-03-10 21:01:36,21.9468,22.0048,11.5752,40.568,40.5043,21.9498,22.0048,2851.37,499.716,1718.06,9.04196707899123,22.22222222222222,22.457777777777782
2024-03-10 21:01:37,21.9476,22.0015,11.58,40.5749,40.5076,21.9463,22.0015,2856.95,487.896,1717.73,9.036743791504916,22.22222222222222,22.457222222222228
2024-03-10 21:01:38,21.9581,22.0114,11.5804,40.5818,40.5011,21.9498,22.018,2854.66,495.776,1718.06,9.047285062637139,22.22222222222222,22.45666666666667
2024-03-10 21:01:39,21.9571,22.0048,11.574,40.5923,40.5043,21.9581,22.0081,2854.98,488.881,1717.56,9.04935842129477,22.22222222222222,22.456111111111117
2024-03-10 21:01:40,21.9566,22.0081,11.5888,40.6285,40.5043,21.9662,21.9982,2854.98,488.881,1717.73,9.036918118133869,22.22222222222222,22.45555555555556
2024-03-10 21:01:41,21.9597,22.0114,11.5726,40.6349,40.5043,21.956,22.0048,2854.33,490.851,1722.16,9.077090099632109,22.22222222222222,22.455000000000005
2024-03-10 21:01:42,21.9559,22.0048,11.5716,40.6373,40.5011,21.9497,21.995,2854.98,488.881,1716.74,9.046083420343283,22.22222222222222,22.45444444444445
2024-03-10 21:01:43,21.9634,22.0081,11.5774,40.6311,40.5109,21.9609,22.0048,2851.7,497.746,1716.42,9.045877878456677,22.22222222222222,22.453888888888894
2024-03-10 21:01:44,21.9473,22.0081,11.5665,40.6393,40.5043,21.9595,22.0048,2856.95,487.896,1714.45,9.030971745512863,22.22222222222222,22.45333333333334
2024-03-10 21:01:45,21.9532,22.0114,11.5759,40.632,40.5043,21.9715,22.0048,2851.04,488.881,1715.43,9.033087325145749,22.22222222222222,22.452777777777783
2024-03-10 21:01:46,21.963,22.0081,11.5775,40.6338,40.5142,21.9596,22.0015,2851.37,478.046,1716.09,9.04370331174984,22.22222222222222,22.45222222222223
2024-03-10 21:01:47,21.9672,22.0048,11.5763,40.6413,40.5109,21.9636,22.0048,2853.34,489.866,1715.27,9.044082033466472,22.22222222222222,22.45166666666667
2024-03-10 21:01:48,21.9546,22.0048,11.5656,40.6344,40.5109,21.9707,22.0015,2848.75,492.821,1711.66,9.023397382220779,22.22222222222222,22.451111111111118
2024-03-10 21:01:49,21.973,22.0048,11.575,40.638,40.5043,21.9711,22.0081,2849.4,489.866,1712.8,9.037229329929357,22.22222222222222,22.45055555555556
2024-03-10 21:01:50,21.9566,22.0015,11.5665,40.6371,40.5043,21.9617,21.9917,2846.12,488.881,1717.56,9.055459249462567,22.22222222222222,22.450000000000006
2024-03-10 21:01:51,21.9585,22.0114,11.5682,40.6321,40.5076,21.961,22.0048,2844.15,481.986,1713.13,9.032276903661883,22.22222222222222,22.44944444444445
2024-03-10 21:01:52,21.9542,22.0048,11.5741,40.6267,40.5043,21.9609,22.0114,2847.43,490.851,1713.63,9.026043657768996,22.22222222222222,22.448888888888895
2024-03-10 21:01:53,21.9483,22.0048,11.561,40.6256,40.5109,21.9648,22.0048,2841.52,489.866,1714.94,9.03920926405488,22.22222222222222,22.448333333333338
2024-03-10 21:01:54,21.9671,22.0015,11.5682,40.6335,40.5043,21.9737,22.0015,2839.88,492.821,1716.74,9.058801929817873,22.22222222222222,22.447777777777784
2024-03-10 21:01:55,21.9524,22.0081,11.5666,40.6089,40.5076,21.9624,22.0081,2839.88,491.836,1714.61,9.03616480520643,22.22222222222222,22.447222222222226
2024-03-10 21:01:56,21.9522,22.0048,11.5417,40.5951,40.5076,21.9713,22.0048,2839.88,483.956,1715.76,9.06373006678276,22.22222222222222,22.446666666666673
2024-03-10 21:01:57,21.9595,22.0081,11.5678,40.6042,40.4945,21.9686,22.0015,2839.88,486.911,1713.95,9.037817858508228,22.22222222222222,22.446111111111115
2024-03-10 21:01:58,21.96,22.0048,11.5608,40.5829,40.4912,21.9639,22.0015,2838.24,488.881,1714.45,9.046979170770785,22.22222222222222,22.44555555555556
2024-03-10 21:01:59,21.952,22.0015,11.5667,40.5632,40.5043,21.9728,22.0114,2835.61,484.941,1714.94,9.037468829242364,22.22222222222222,22.445000000000004
2024-03-10 21:02:00,21.9544,22.0048,11.5637,40.5513,40.5109,21.9916,22.0048,2839.55,493.806,1716.09,9.048231476712628,22.22222222222222,22.44444444444445
2024-03-10 21:02:01,21.9321,22.0081,11.5572,40.5332,40.5011,21.9645,22.0048,2834.96,490.851,1716.58,9.037052460045457,22.22222222222222,22.443888888888896
2024-03-10 21:02:02,21.9421,22.0114,11.5585,40.5276,40.5076,21.9669,22.0048,2836.27,485.926,1715.92,9.041153062850935,22.22222222222222,22.44333333333334
2024-03-10 21:02:03,21.9538,22.0114,11.5607,40.5239,40.5109,21.9765,22.0015,2836.6,489.866,1716.09,9.050321399003153,22.22222222222222,22.442777777777785
2024-03-10 21:02:04,21.9431,22.0114,11.5595,40.5114,40.5076,21.9658,22.0048,2834.96,487.896,1714.94,9.035989459651733,22.22222222222222,22.442222222222227
2024-03-10 21:02:05,21.9389,22.0081,11.5676,40.4919,40.5076,21.9673,22.0081,2836.93,486.911,1715.76,9.029601233526153,22.22222222222222,22.441666666666674
2024-03-10 21:02:06,21.9426,22.0081,11.5578,40.472,40.5076,21.9783,22.0048,2835.28,487.896,1715.76,9.041354785795654,22.22222222222222,22.441111111111116
2024-03-10 21:02:07,21.9371,21.9785,11.5507,40.4658,40.5109,21.971,21.972,2832.0,488.881,1716.42,9.046226265819616,22.22222222222222,22.440555555555562
2024-03-10 21:02:08,21.9327,21.972,11.5548,40.4621,40.5043,21.9555,21.9785,2834.96,485.926,1715.92,9.036189989113675,22.22222222222222,22.440000000000005
2024-03-10 21:02:09,21.9249,21.9785,11.5514,40.4411,40.5011,21.9668,21.9753,2833.64,493.806,1714.61,9.025463190780584,22.22222222222222,22.43944444444445
2024-03-10 21:02:10,21.9298,21.9851,11.5571,40.4334,40.5043,21.969,21.9687,2834.3,491.836,1714.45,9.02392499852432,22.22222222222222,22.438888888888894
2024-03-10 21:02:11,21.9307,21.9753,11.5555,40.441,40.5011,21.9585,21.9785,2834.96,486.911,1709.19,8.998407491036316,22.22222222222222,22.43833333333334
2024-03-10 21:02:12,21.932,21.972,11.5474,40.4094,40.5076,21.9647,21.9753,2834.63,485.926,1722.98,9.079226378985483,22.22222222222222,22.437777777777782
2024-03-10 21:02:13,21.9241,21.9753,11.5435,40.408,40.5043,21.9684,21.9753,2835.61,487.896,1714.61,9.03164054544916,22.22222222222222,22.43722222222223
2024-03-10 21:02:14,21.9317,21.9818,11.548,40.3993,40.5043,21.9619,21.9753,2835.61,488.881,1714.45,9.033494654928516,22.22222222222222,22.43666666666667
2024-03-10 21:02:15,21.9196,21.972,11.5524,40.3932,40.5043,21.9547,21.9753,2836.27,491.836,1713.63,9.014826428341033,22.22222222222222,22.436111111111117
2024-03-10 21:02:16,21.9303,21.9753,11.5568,40.3824,40.5109,21.9587,21.9785,2837.58,487.896,1713.95,9.021989044644766,22.22222222222222,22.43555555555556
2024-03-10 21:02:17,21.9159,21.9785,11.538,40.4091,40.5043,21.9556,21.9785,2840.54,488.881,1714.12,9.026711026236374,22.22222222222222,22.435000000000006
2024-03-10 21:02:18,21.9326,21.9753,11.5348,40.4128,40.5076,21.9609,21.9785,2841.85,492.821,1714.61,9.046605404646293,22.22222222222222,22.43444444444445
2024-03-10 21:02:19,21.9323,21.9785,11.5474,40.4029,40.4945,21.9524,21.972,2841.52,494.791,1714.45,9.034538617445333,22.22222222222222,22.433888888888895
2024-03-10 21:02:20,21.9204,21.9785,11.5367,40.3977,40.5011,21.9535,21.972,2838.24,485.926,1714.77,9.035180745680407,22.22222222222222,22.433333333333337
2024-03-10 21:02:21,21.9241,21.9753,11.5391,40.3998,40.5043,21.9448,21.9753,2841.52,488.881,1715.43,9.039789913719238,22.22222222222222,22.432777777777783
2024-03-10 21:02:22,21.9112,21.972,11.5419,40.4013,40.5076,21.9411,21.972,2840.54,494.791,1714.94,9.023545350742193,22.22222222222222,22.432222222222226
2024-03-10 21:02:23,21.9237,21.9818,11.5293,40.395,40.5076,21.9529,21.9753,2842.84,491.836,1715.92,9.050556781511014,22.22222222222222,22.431666666666672
2024-03-10 21:02:24,21.919,21.972,11.5313,40.4087,40.5011,21.9554,21.9687,2841.19,486.911,1716.58,9.048201894882286,22.22222222222222,22.431111111111115
2024-03-10 21:02:25,21.9225,21.9753,11.5307,40.3969,40.5043,21.9456,21.972,2842.51,485.926,1716.58,9.05177319822846,22.22222222222222,22.43055555555556
2024-03-10 21:02:26,21.9066,21.9818,11.5259,40.39,40.5076,21.9513,21.9753,2840.54,491.836,1717.24,9.045581105164034,22.22222222222222,22.430000000000003
2024-03-10 21:02:27,21.9082,21.9753,11.5268,40.4012,40.5076,21.9389,21.9753,2837.58,486.911,1717.07,9.045295537010201,22.22222222222222,22.42944444444445
2024-03-10 21:02:28,21.9125,21.9753,11.528,40.398,40.5043,21.9483,21.9753,2839.88,484.941,1714.94,9.03677265531736,22.22222222222222,22.428888888888892
2024-03-10 21:02:29,21.9077,21.9785,11.5286,40.3958,40.5109,21.9395,21.9753,2838.9,495.776,1715.92,9.037234846742562,22.22222222222222,22.428333333333338
2024-03-10 21:02:30,21.9272,21.9753,11.525,40.3872,40.5109,21.9325,21.972,2837.91,488.881,1715.92,9.057348356098847,22.22222222222222,22.42777777777778
2024-03-10 21:02:31,21.9218,21.972,11.5261,40.3939,40.5076,21.949,21.9687,2840.87,487.896,1715.43,9.049103900438237,22.22222222222222,22.427222222222227
2024-03-10 21:02:32,21.9272,21.9785,11.5298,40.3949,40.5043,21.9562,21.972,2838.57,495.776,1715.1,9.04884261752753,22.22222222222222,22.426666666666673
2024-03-10 21:02:33,21.9317,21.9982,11.5276,40.3999,40.5011,21.9428,21.972,2838.57,492.821,1715.92,9.05900271401127,22.22222222222222,22.426111111111116
2024-03-10 21:02:34,21.9358,21.972,11.524,40.3972,40.5043,21.9415,21.9753,2840.21,492.821,1715.92,9.065707217130033,22.22222222222222,22.42555555555556
2024-03-10 21:02:35,21.9343,21.9851,11.5267,40.4216,40.5076,21.9317,21.9753,2839.88,496.761,1717.07,9.068123550868613,22.22222222222222,22.425000000000004
2024-03-10 21:02:36,21.9351,21.9753,11.5365,40.4236,40.5043,21.934,21.9753,2844.48,492.821,1720.68,9.07933037233523,22.22222222222222,22.42444444444445
2024-03-10 21:02:37,21.9299,21.9753,11.5135,40.4324,40.5076,21.9356,21.972,2846.12,484.941,1718.06,9.081023745767695,22.22222222222222,22.423888888888893
2024-03-10 21:02:38,21.9398,21.972,11.5232,40.4525,40.5043,21.9381,21.972,2847.76,491.836,1718.39,9.082942396176836,22.22222222222222,22.42333333333334
2024-03-10 21:02:39,21.9376,21.9818,11.5197,40.4482,40.5011,21.9404,21.9753,2849.4,495.776,1719.21,9.088410792649627,22.22222222222222,22.42277777777778
2024-03-10 21:02:40,21.9335,21.9785,11.5216,40.456,40.5076,21.9258,21.9785,2852.36,492.821,1719.21,9.08317648777476,22.22222222222222,22.422222222222228
2024-03-10 21:02:41,21.9238,21.9753,11.5254,40.465,40.5076,21.9232,21.9785,2854.0,491.836,1720.68,9.079155746320739,22.22222222222222,22.42166666666667
2024-03-10 21:02:42,21.9362,21.9753,11.5232,40.487,40.5076,21.9339,21.972,2854.66,492.821,1720.68,9.091903445379849,22.22222222222222,22.421111111111117
2024-03-10 21:02:43,21.9294,21.972,11.5118,40.5018,40.5043,21.9288,21.9785,2856.3,492.821,1714.12,9.061242138286175,22.22222222222222,22.42055555555556
2024-03-10 21:02:44,21.9263,21.972,11.5218,40.5038,40.5011,21.9219,21.972,2856.95,494.791,1721.18,9.087121633867826,22.22222222222222,22.420000000000005
2024-03-10 21:02:45,21.9296,21.9785,11.5087,40.5006,40.5011,21.9308,21.9753,2856.3,486.911,1721.5,9.103137259245448,22.22222222222222,22.419444444444448
2024-03-10 21:02:46,21.9406,21.9818,11.5216,40.5135,40.5076,21.9349,21.9753,2856.95,494.791,1721.01,9.09888691799175,22.22222222222222,22.418888888888894
2024-03-10 21:02:47,21.9308,21.9753,11.5125,40.5055,40.5011,21.936,21.972,2855.97,494.791,1722.82,9.107844339047734,22.22222222222222,22.418333333333337
2024-03-10 21:02:48,21.938,21.9785,11.5176,40.5077,40.5043,21.9337,21.972,2859.91,488.881,1720.19,9.095773656282487,22.22222222222222,22.417777777777783
2024-03-10 21:02:49,21.929,21.9753,11.5215,40.5203,40.5109,21.921,21.9687,2840.21,497.746,1719.04,9.078440208746727,22.22222222222222,22.417222222222225
2024-03-10 21:02:50,21.9359,21.9753,11.5272,40.5191,40.5043,21.9316,21.972,2857.61,481.001,1718.55,9.076898923685409,22.22222222222222,22.41666666666667
2024-03-10 21:02:51,21.9246,21.9785,11.521,40.5359,40.5076,21.9288,21.9555,2858.27,491.836,1716.42,9.061206922425562,22.22222222222222,22.416111111111114
2024-03-10 21:02:52,21.9365,21.9818,11.5144,40.5275,40.5043,21.931,21.972,2857.61,493.806,1710.01,9.04342043096198,22.22222222222222,22.41555555555556
2024-03-10 21:02:53,21.9362,21.972,11.5241,40.5345,40.5011,21.9312,21.9753,2860.56,487.896,1714.94,9.060790655730154,22.22222222222222,22.415000000000003
2024-03-10 21:02:54,21.9316,21.9785,11.5117,40.5431,40.5043,21.9288,21.9621,2855.64,494.791,1714.12,9.063242681301647,22.22222222222222,22.41444444444445
2024-03-10 21:02:55,21.9394,21.9785,11.531,40.5401,40.5109,21.9232,21.9785,2855.97,489.866,1712.97,9.047166163946033,22.22222222222222,22.41388888888889
2024-03-10 21:02:56,21.9489,21.9785,11.5104,40.5563,40.5076,21.9392,21.9753,2853.67,485.926,1713.13,9.074177113160793,22.22222222222222,22.413333333333338
2024-03-10 21:02:57,21.9351,21.9785,11.5228,40.559,40.5011,21.922,21.9753,2854.66,490.851,1713.3,9.0522996834635,22.22222222222222,22.41277777777778
2024-03-10 21:02:58,21.931,21.9818,11.5233,40.56,40.4978,21.9178,21.972,2850.39,488.881,1712.15,9.042227117675846,22.22222222222222,22.412222222222226
2024-03-10 21:02:59,21.9333,21.9785,11.5255,40.5495,40.5011,21.9348,21.9785,2854.98,492.821,1712.31,9.043158999880799,22.22222222222222,22.41166666666667
2024-03-10 21:03:00,21.9311,21.972,11.5185,40.5622,40.5011,21.9267,21.972,2850.39,495.776,1714.94,9.061225764433289,22.22222222222222,22.411111111111115
2024-03-10 21:03:01,21.9336,21.9785,11.5194,40.5606,40.5076,21.9303,21.9753,2848.42,489.866,1716.09,9.068695299140645,22.22222222222222,22.41055555555556
2024-03-10 21:03:02,21.9398,21.9818,11.5243,40.5583,40.5043,21.9282,21.9753,2849.07,487.896,1716.74,9.073262700864333,22.22222222222222,22.410000000000004
2024-03-10 21:03:03,21.9245,21.9785,11.5247,40.535,40.5076,21.929,21.9785,2850.72,480.016,1724.95,9.102911786399584,22.22222222222222,22.40944444444445
2024-03-10 21:03:04,21.9361,21.9818,11.5269,40.5509,40.5076,21.9334,21.972,2846.45,487.896,1717.73,9.073003730326496,22.22222222222222,22.408888888888892
2024-03-10 21:03:05,21.9302,21.9753,11.5192,40.5592,40.5076,21.9259,21.9687,2847.76,489.866,1718.71,9.079749898781202,22.22222222222222,22.40833333333334
2024-03-10 21:03:06,21.9374,21.9818,11.5289,40.5478,40.5043,21.9309,21.972,2845.13,495.776,1718.06,9.074136521045958,22.22222222222222,22.40777777777778
2024-03-10 21:03:07,21.9251,21.949,11.5083,40.5376,40.5076,21.9339,21.949,2846.12,486.911,1716.09,9.070959381622046,22.22222222222222,22.407222222222227
2024-03-10 21:03:08,21.9272,21.949,11.5154,40.5275,40.5043,21.9239,21.949,2842.18,484.941,1718.06,9.07701346301833,22.22222222222222,22.40666666666667
2024-03-10 21:03:09,21.9258,21.9457,11.5147,40.5379,40.5043,21.937,21.9457,2841.52,483.956,1716.25,9.066841086144933,22.22222222222222,22.406111111111116
2024-03-10 21:03:10,21.9339,21.9424,11.5168,40.5264,40.4452,21.9237,21.9457,2843.82,474.106,1717.24,9.077299501055254,22.22222222222222,22.40555555555556
2024-03-10 21:03:11,21.9218,21.9293,11.5237,40.5182,40.5076,21.9271,21.9457,2841.52,492.821,1718.06,9.065069794829995,22.22222222222222,22.405000000000005
2024-03-10 21:03:12,21.9218,21.949,11.5198,40.5152,40.5011,21.9333,21.9457,2842.84,492.821,1716.91,9.062399749590739,22.22222222222222,22.404444444444447
2024-03-10 21:03:13,21.928,21.949,11.5231,40.5005,40.5043,21.9402,21.9457,2843.82,489.866,1716.25,9.06144161685407,22.22222222222222,22.403888888888893
2024-03-10 21:03:14,21.925,21.9555,11.5134,40.4899,40.5043,21.9353,21.9358,2843.82,542.069,1716.91,9.07076343326657,22.22222222222222,22.403333333333336
2024-03-10 21:03:15,21.9293,21.9457,11.5157,40.4706,40.5043,21.9263,21.9523,2842.84,486.911,1716.58,9.070762079434926,22.22222222222222,22.402777777777782
2024-03-10 21:03:16,21.928,21.949,11.5185,40.4578,40.5076,21.9354,21.9391,2841.52,489.866,1715.6,9.062014293221326,22.22222222222222,22.402222222222225
2024-03-10 21:03:17,21.9333,21.9523,11.5245,40.427,40.5043,21.9267,21.9457,2843.82,493.806,1715.43,9.060507005673639,22.22222222222222,22.40166666666667
2024-03-10 21:03:18,21.9306,21.9523,11.5224,40.396,40.5043,21.9267,21.9424,2844.15,488.881,1714.94,9.05739680784574,22.22222222222222,22.401111111111113
2024-03-10 21:03:19,21.9132,21.9523,11.5166,40.4082,40.5011,21.9348,21.9457,2842.84,485.926,1715.1,9.048146378651078,22.22222222222222,22.40055555555556
2024-03-10 21:03:20,21.919,21.9457,11.5098,40.3946,40.5043,21.9295,21.9457,2843.82,489.866,1721.18,9.091226537676677,22.22222222222222,22.400000000000002
2024-03-10 21:03:21,21.9132,21.9457,11.5183,40.4055,40.5109,21.933,21.9391,2846.12,481.986,1713.63,9.038913037267745,22.22222222222222,22.39944444444445
2024-03-10 21:03:22,21.9304,21.9457,11.5248,40.389,40.5043,21.9398,21.949,2842.84,485.926,1714.28,9.051649345974933,22.22222222222222,22.39888888888889
2024-03-10 21:03:23,21.9388,21.949,11.5226,40.386,40.5011,21.9252,21.9457,2844.81,489.866,1708.86,9.032222554019487,22.22222222222222,22.398333333333337
2024-03-10 21:03:24,21.9251,21.9457,11.514,40.3839,40.5076,21.9412,21.9457,2847.1,491.836,1713.63,9.052999790502867,22.22222222222222,22.39777777777778
2024-03-10 21:03:25,21.9226,21.9523,11.5065,40.3884,40.5043,21.9306,21.9391,2849.07,489.866,1714.28,9.060783112228949,22.22222222222222,22.397222222222226
2024-03-10 21:03:26,21.9267,21.9555,11.5156,40.3821,40.5043,21.9304,21.9424,2849.73,489.866,1722.0,9.097217975435726,22.22222222222222,22.39666666666667
2024-03-10 21:03:27,21.9395,21.949,11.5176,40.3839,40.5043,21.9296,21.9457,2851.37,485.926,1714.28,9.065828430731163,22.22222222222222,22.396111111111114
2024-03-10 21:03:28,21.9346,21.9424,11.5188,40.392,40.5043,21.9306,21.9424,2850.06,487.896,1714.61,9.062266303806076,22.22222222222222,22.395555555555557
2024-03-10 21:03:29,21.9337,21.9523,11.5039,40.3784,40.5109,21.929,21.9457,2851.7,486.911,1715.43,9.078786792692243,22.22222222222222,22.395000000000003
2024-03-10 21:03:30,21.9515,21.949,11.5173,40.3717,40.5043,21.923,21.9391,2854.33,489.866,1716.09,9.086111318228312,22.22222222222222,22.394444444444446
2024-03-10 21:03:31,21.9283,21.9424,11.4998,40.4031,40.5043,21.9299,21.9457,2854.98,493.806,1714.77,9.074162620870027,22.22222222222222,22.393888888888892
2024-03-10 21:03:32,21.9367,21.9523,11.5136,40.3787,40.5109,21.9113,21.9424,2854.66,492.821,1714.77,9.069463912699854,22.22222222222222,22.393333333333338
2024-03-10 21:03:33,21.9281,21.9523,11.4975,40.3871,40.5011,21.9168,21.9424,2854.0,487.896,1715.92,9.082076653316092,22.22222222222222,22.39277777777778
2024-03-10 21:03:34,21.9237,21.9523,11.5057,40.3966,40.5076,21.9077,21.9457,2850.72,490.851,1715.92,9.071105648212665,22.22222222222222,22.392222222222227
2024-03-10 21:03:35,21.9434,21.9523,11.5057,40.3936,40.5011,21.9073,21.949,2850.72,488.881,1715.6,9.08656386842368,22.22222222222222,22.39166666666667
2024-03-10 21:03:36,21.9159,21.9523,11.4985,40.4147,40.5076,21.9022,21.9457,2851.7,481.986,1715.6,9.068891656487239,22.22222222222222,22.391111111111115
2024-03-10 21:03:37,21.9326,21.9424,11.5122,40.4312,40.5043,21.9031,21.9424,2849.07,487.896,1721.83,9.10444541277236,22.22222222222222,22.390555555555558
2024-03-10 21:03:38,21.9258,21.9523,11.5114,40.4238,40.5043,21.8801,21.9424,2854.33,494.791,1715.6,9.066279999550815,22.22222222222222,22.390000000000004
2024-03-10 21:03:39,21.9271,21.9654,11.5052,40.4389,40.5043,21.8599,21.9457,2855.31,488.881,1714.61,9.067573608521336,22.22222222222222,22.389444444444447
2024-03-10 21:03:40,21.9174,21.9753,11.516,40.4603,40.5043,21.852,21.9424,2852.03,485.926,1716.09,9.057549046924532,22.22222222222222,22.388888888888893
2024-03-10 21:03:41,21.9198,21.9523,11.5161,40.4644,40.5043,21.8341,21.9424,2855.31,487.896,1713.46,9.045667639768842,22.22222222222222,22.388333333333335
2024-03-10 21:03:42,21.9089,21.949,11.5014,40.4731,40.5043,21.8258,21.9457,2855.64,492.821,1711.98,9.041155568555835,22.22222222222222,22.38777777777778
2024-03-10 21:03:43,21.9061,21.949,11.506,40.4747,40.5076,21.8102,21.9391,2854.0,490.851,1710.67,9.027813738855864,22.22222222222222,22.387222222222224
2024-03-10 21:03:44,21.8923,21.9523,11.5112,40.4746,40.5011,21.7911,21.949,2856.62,487.896,1709.85,9.007001250484132,22.22222222222222,22.38666666666667
2024-03-10 21:03:45,21.8993,21.9424,11.4988,40.4817,40.5043,21.7712,21.9523,2853.34,487.896,1710.01,9.024677770528017,22.22222222222222,22.386111111111113
2024-03-10 21:03:46,21.8799,21.9523,11.5113,40.4883,40.5043,21.763,21.9523,2856.3,497.746,1709.36,8.993577746374084,22.22222222222222,22.38555555555556
2024-03-10 21:03:47,21.8772,21.949,11.5043,40.4913,40.4978,21.7506,21.9424,2856.3,494.791,1708.37,8.992096588081585,22.22222222222222,22.385
2024-03-10 21:03:48,21.8797,21.949,11.5106,40.5142,40.5011,21.7389,21.9457,2855.97,493.806,1708.37,8.988802430513815,22.22222222222222,22.384444444444448
2024-03-10 21:03:49,21.8829,21.949,11.5123,40.5296,40.5043,21.7172,21.9424,2858.59,485.926,1708.54,8.990997361527826,22.22222222222222,22.38388888888889
2024-03-10 21:03:50,21.8892,21.9457,11.5067,40.5367,40.5043,21.7157,21.9457,2857.28,492.821,1708.21,8.999575722409274,22.22222222222222,22.383333333333336
2024-03-10 21:03:51,21.887,21.9457,11.5129,40.5611,40.5142,21.7059,21.9457,2859.91,491.836,1709.85,9.000927808483441,22.22222222222222,22.38277777777778
2024-03-10 21:03:52,21.8779,21.9523,11.5081,40.5697,40.5109,21.6922,21.9424,2861.88,489.866,1710.18,8.998933433317895,22.22222222222222,22.382222222222225
2024-03-10 21:03:53,21.8878,21.9457,11.5092,40.5792,40.5011,21.6871,21.949,2861.22,485.926,1711.49,9.013469134987881,22.22222222222222,22.381666666666668
2024-03-10 21:03:54,21.8942,21.9457,11.5076,40.5971,40.5043,21.6741,21.9424,2863.19,490.851,1712.97,9.028217216713593,22.22222222222222,22.381111111111114
2024-03-10 21:03:55,21.8941,21.949,11.4959,40.6068,40.5076,21.687,21.9391,2860.56,494.791,1713.95,9.043471006316608,22.22222222222222,22.380555555555556
2024-03-10 21:03:56,21.904,21.9523,11.5108,40.5975,40.5011,21.6822,21.9424,2860.89,496.761,1714.94,9.044343546751819,22.22222222222222,22.380000000000003
2024-03-10 21:03:57,21.8994,21.949,11.5049,40.6167,40.5011,21.677,21.9457,2863.85,495.776,1714.94,9.04547482937996,22.22222222222222,22.379444444444445
2024-03-10 21:03:58,21.9075,21.949,11.5115,40.638,40.5043,21.6761,21.9457,2861.55,490.851,1721.67,9.082282756423753,22.22222222222222,22.37888888888889
2024-03-10 21:03:59,21.9055,21.9457,11.5066,40.6406,40.5043,21.6864,21.949,2862.21,488.881,1723.15,9.092625875418333,22.22222222222222,22.378333333333334
2024-03-10 21:04:00,21.9156,21.9457,11.5088,40.6445,40.5076,21.6838,21.949,2863.19,488.881,1712.15,9.04144519617485,22.22222222222222,22.37777777777778
2024-03-10 21:04:01,21.9104,21.949,11.5079,40.6426,40.5076,21.6905,21.9457,2862.21,489.866,1715.1,9.053281140364916,22.22222222222222,22.377222222222226
2024-03-10 21:04:02,21.9074,21.9457,11.495,40.6533,40.5043,21.6794,21.9457,2862.53,492.821,1713.46,9.053231997494072,22.22222222222222,22.37666666666667
2024-03-10 21:04:03,21.9216,21.9523,11.5038,40.6487,40.5109,21.692,21.9457,2857.28,493.806,1714.94,9.065750894945845,22.22222222222222,22.376111111111115
2024-03-10 21:04:04,21.9206,21.9523,11.5037,40.6477,40.5076,21.6979,21.9424,2861.88,491.836,1713.95,9.059734677703783,22.22222222222222,22.375555555555557
2024-03-10 21:04:05,21.9107,21.9523,11.5106,40.6438,40.5076,21.7003,21.9457,2860.24,491.836,1711.98,9.034727074565206,22.22222222222222,22.375000000000004
2024-03-10 21:04:06,21.9107,21.9424,11.5011,40.6514,40.5043,21.6966,21.9457,2858.27,492.821,1712.8,9.04731125532147,22.22222222222222,22.374444444444446
2024-03-10 21:04:07,21.9175,21.9194,11.5067,40.6442,40.5043,21.697,21.9161,2857.28,490.851,1712.97,9.049252286577119,22.22222222222222,22.373888888888892
2024-03-10 21:04:08,21.9194,21.9194,11.5166,40.6388,40.5043,21.7043,21.9128,2853.01,491.836,1717.4,9.06568329876107,22.22222222222222,22.373333333333335
2024-03-10 21:04:09,21.9238,21.9227,11.5105,40.6478,40.5076,21.7145,21.9194,2855.31,492.821,1718.22,9.079166612494216,22.22222222222222,22.37277777777778
2024-03-10 21:04:10,21.9217,21.9194,11.5093,40.6335,40.5043,21.7133,21.9161,2852.69,498.731,1714.94,9.06105172095204,22.22222222222222,22.372222222222224
2024-03-10 21:04:11,21.9344,21.9227,11.5153,40.6267,40.5011,21.7114,21.9161,2850.72,491.836,1715.27,9.06862688649592,22.22222222222222,22.37166666666667
2024-03-10 21:04:12,21.9323,21.9194,11.5152,40.6047,40.5076,21.7122,21.9161,2847.1,491.836,1715.76,9.069476247892293,22.22222222222222,22.371111111111112
2024-03-10 21:04:13,21.9398,21.9227,11.5086,40.5991,40.5076,21.7167,21.9096,2849.07,485.926,1716.91,9.087839287438074,22.22222222222222,22.37055555555556
2024-03-10 21:04:14,21.9383,21.926,11.508,40.5822,40.5076,21.7204,21.9128,2847.43,490.851,1717.89,9.09224201847822,22.22222222222222,22.37
2024-03-10 21:04:15,21.9432,21.9227,11.5102,40.5785,40.5043,21.7312,21.9194,2851.04,487.896,1717.07,9.090254526135933,22.22222222222222,22.369444444444447
2024-03-10 21:04:16,21.9408,21.9194,11.5202,40.5715,40.5011,21.71,21.9161,2845.13,496.761,1717.73,9.08294034817664,22.22222222222222,22.36888888888889
2024-03-10 21:04:17,21.9429,21.926,11.5202,40.535,40.5011,21.7265,21.9161,2848.75,489.866,1717.24,9.08217925426929,22.22222222222222,22.368333333333336
2024-03-10 21:04:18,21.9467,21.9194,11.5251,40.5265,40.4978,21.7313,21.9161,2844.15,485.926,1716.58,9.077730476207943,22.22222222222222,22.36777777777778
2024-03-10 21:04:19,21.9309,21.9161,11.5178,40.5142,40.5076,21.7282,21.9128,2845.13,488.881,1714.94,9.061660873136422,22.22222222222222,22.367222222222225
2024-03-10 21:04:20,21.9328,21.9128,11.5238,40.5108,40.5076,21.728,21.9128,2842.51,482.971,1714.45,9.055504864658163,22.22222222222222,22.366666666666667
2024-03-10 21:04:21,21.9191,21.9161,11.51,40.5077,40.5043,21.7357,21.9128,2843.82,483.956,1713.95,9.052950900333727,22.22222222222222,22.366111111111113
2024-03-10 21:04:22,21.9354,21.9227,11.5311,40.4847,40.5076,21.7316,21.9194,2840.21,482.971,1713.3,9.045344601736346,22.22222222222222,22.365555555555556
2024-03-10 21:04:23,21.9282,21.9227,11.5265,40.4779,40.5043,21.7473,21.9161,2840.21,486.911,1712.8,9.040445116476848,22.22222222222222,22.365000000000002
2024-03-10 21:04:24,21.92,21.9227,11.5295,40.4934,40.5076,21.7526,21.903,2836.93,482.971,1705.91,8.9943834279249,22.22222222222222,22.364444444444445
2024-03-10 21:04:25,21.9235,21.9227,11.5307,40.4853,40.4945,21.7514,21.9227,2839.55,482.971,1713.3,9.035346671753553,22.22222222222222,22.36388888888889
2024-03-10 21:04:26,21.9214,21.9227,11.5208,40.4808,40.5043,21.7527,21.9194,2839.55,490.851,1712.97,9.040386265394975,22.22222222222222,22.363333333333333
2024-03-10 21:04:27,21.9185,21.9161,11.5265,40.4985,40.5076,21.747,21.9161,2840.21,490.851,1714.61,9.041559114917032,22.22222222222222,22.36277777777778
2024-03-10 21:04:28,21.9354,21.9227,11.53,40.4803,40.5076,21.7633,21.9161,2841.52,496.761,1716.09,9.06103225074207,22.22222222222222,22.362222222222222
2024-03-10 21:04:29,21.9229,21.9227,11.5174,40.488,40.5109,21.7623,21.9128,2841.19,493.806,1724.62,9.106158546666535,22.22222222222222,22.361666666666668
2024-03-10 21:04:30,21.9354,21.9194,11.5269,40.4894,40.5043,21.7628,21.9128,2840.21,490.851,1717.56,9.07149571207507,22.22222222222222,22.36111111111111
2024-03-10 21:04:31,21.9376,21.9227,11.5291,40.4702,40.5076,21.771,21.9161,2843.16,497.746,1718.06,9.074136521045952,22.22222222222222,22.360555555555557
2024-03-10 21:04:32,21.9399,21.9227,11.5277,40.4761,40.5208,21.7622,21.9128,2840.54,488.881,1718.55,9.079951096025178,22.22222222222222,22.360000000000003
2024-03-10 21:04:33,21.9406,21.9194,11.5294,40.4874,40.5011,21.7823,21.9161,2841.85,481.001,1718.88,9.080822432828963,22.22222222222222,22.359444444444446
2024-03-10 21:04:34,21.9367,21.9194,11.5218,40.4708,40.5109,21.7642,21.9194,2840.54,484.941,1718.88,9.084049634592597,22.22222222222222,22.35888888888889
