TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 21:04:35,21.9388,21.9293,11.5266,40.4688,40.5076,21.7742,21.9161,2842.18,487.896,1718.71,9.080796455296282,22.22222222222222,22.358333333333334
2024-03-10 21:04:36,21.9424,21.9227,11.531,40.4613,40.5076,21.7823,21.9161,2842.84,488.881,1721.18,9.093147982012738,22.22222222222222,22.35777777777778
2024-03-10 21:04:37,21.9482,21.9227,11.5211,40.4589,40.4978,21.7865,21.9161,2843.16,492.821,1716.42,9.081674679997656,22.22222222222222,22.357222222222223
2024-03-10 21:04:38,21.9423,21.9227,11.5328,40.454,40.5076,21.7847,21.9096,2844.81,489.866,1714.94,9.05852809047387,22.22222222222222,22.35666666666667
2024-03-10 21:04:39,21.9294,21.9227,11.5348,40.4467,40.5011,21.789,21.9063,2843.82,491.836,1714.77,9.04466517513502,22.22222222222222,22.35611111111111
2024-03-10 21:04:40,21.9393,21.9161,11.5391,40.4568,40.5076,21.7904,21.9128,2844.48,484.941,1715.43,9.053020997656507,22.22222222222222,22.355555555555558
2024-03-10 21:04:41,21.9366,21.9194,11.5234,40.4402,40.5011,21.7938,21.9096,2846.45,488.881,1715.1,9.06259333533745,22.22222222222222,22.355
2024-03-10 21:04:42,21.9416,21.9128,11.5292,40.443,40.5011,21.7977,21.9194,2846.12,490.851,1714.61,9.05930813396479,22.22222222222222,22.354444444444447
2024-03-10 21:04:43,21.9365,21.9326,11.5308,40.4415,40.5109,21.7799,21.9161,2850.06,498.731,1714.45,9.0526339677369,22.22222222222222,22.35388888888889
2024-03-10 21:04:44,21.9379,21.9227,11.5358,40.4428,40.5043,21.8037,21.9128,-1.75376,487.896,1712.8,0.0,22.22222222222222,22.353333333333335
2024-03-10 21:04:45,21.9303,21.9194,11.5245,40.4459,40.5109,21.7924,21.9161,0.216172,485.926,1710.18,0.0,22.22222222222222,22.352777777777778
2024-03-10 21:04:46,21.9285,21.9227,11.5347,40.4555,40.5109,21.7848,21.9194,0.216172,431.753,1715.27,0.0,22.22222222222222,22.352222222222224
2024-03-10 21:04:47,21.947,21.9194,11.5792,40.4656,40.5043,21.7916,21.9128,1.20114,367.73,1715.1,0.0,22.22222222222222,22.351666666666667
2024-03-10 21:04:48,21.9252,21.9128,11.6363,40.4662,40.5076,21.7959,21.9161,-0.768796,288.932,1712.31,0.0,22.22222222222222,22.351111111111113
2024-03-10 21:04:49,21.9399,21.926,11.7042,40.478,40.5011,21.791,21.9194,-0.768796,225.894,1703.61,0.0,22.22222222222222,22.350555555555555
2024-03-10 21:04:50,21.9399,21.926,11.7612,40.4685,40.5076,21.7996,21.9161,-1.09712,166.796,1686.7,0.0,22.22222222222222,22.35
2024-03-10 21:04:51,21.9546,21.9194,11.8377,40.4547,40.5076,21.7857,21.9161,-0.768796,134.292,1660.6,0.0,22.22222222222222,22.349444444444444
2024-03-10 21:04:52,21.9391,21.9227,11.8969,40.4289,40.5076,21.7834,21.9161,1.20114,117.548,1621.69,0.0,22.22222222222222,22.34888888888889
2024-03-10 21:04:53,21.9618,21.9227,11.9813,40.4096,40.5043,21.7952,21.9161,-1.09712,112.623,1547.33,0.0,22.22222222222222,22.348333333333333
2024-03-10 21:04:54,21.9718,21.9227,12.0531,40.3749,40.5076,21.8046,21.9194,-5.36532,110.653,1479.04,0.0,22.22222222222222,22.34777777777778
2024-03-10 21:04:55,21.9655,21.9194,12.109,40.3545,40.5076,21.7826,21.9128,-0.768796,106.713,1405.0,0.0,22.22222222222222,22.34722222222222
2024-03-10 21:04:56,21.9986,21.9161,12.1914,40.3113,40.5076,21.7885,21.9194,-2.08209,101.788,1325.55,0.0,22.22222222222222,22.346666666666668
2024-03-10 21:04:57,22.0262,21.9194,12.2668,40.2728,40.5043,21.7812,21.9194,2.18611,104.743,1244.29,0.0,22.22222222222222,22.34611111111111
2024-03-10 21:04:58,22.0432,21.926,12.33,40.2305,40.5043,21.7758,21.9161,-0.440473,105.728,1166.64,0.0,22.22222222222222,22.345555555555556
2024-03-10 21:04:59,22.0551,21.9194,12.4155,40.1718,40.5043,21.7899,21.9128,0.544495,107.698,1091.95,0.0,22.22222222222222,22.345
2024-03-10 21:05:00,22.0863,21.9194,12.4884,40.1286,40.4945,21.787,21.9128,-0.768796,98.8333,1024.97,0.0,22.22222222222222,22.344444444444445
2024-03-10 21:05:01,22.1245,21.9621,12.5688,40.0677,40.5109,21.7957,21.9128,-0.768796,105.728,969.317,0.0,22.22222222222222,22.34388888888889
2024-03-10 21:05:02,22.1406,21.9161,12.6412,39.9883,40.5043,21.7935,21.9161,-0.440473,100.803,925.158,0.0,22.22222222222222,22.343333333333334
2024-03-10 21:05:03,22.1683,21.9161,12.7205,39.9165,40.5043,21.7919,21.9161,0.216172,99.8183,896.758,0.0,22.22222222222222,22.34277777777778
2024-03-10 21:05:04,22.2115,21.926,12.8218,39.8513,40.5043,21.7984,21.9161,-0.11215,107.698,875.745,0.0,22.22222222222222,22.342222222222222
2024-03-10 21:05:05,22.2289,21.9194,12.902,39.7723,40.5043,21.8093,21.9128,-0.440473,102.773,862.284,0.0,22.22222222222222,22.34166666666667
2024-03-10 21:05:06,22.258,21.9194,12.9817,39.7044,40.5043,21.7862,21.9161,-1.09712,101.788,853.419,0.0,22.22222222222222,22.34111111111111
2024-03-10 21:05:07,22.2933,21.8964,13.0778,39.6354,40.5076,21.8148,21.8931,-0.11215,103.758,844.883,0.0,22.22222222222222,22.340555555555557
2024-03-10 21:05:08,22.3172,21.8931,13.1458,39.5871,40.5076,21.7925,21.8964,-0.11215,103.758,840.615,0.0,22.22222222222222,22.34
2024-03-10 21:05:09,22.3473,21.8898,13.2468,39.5262,40.5043,21.7998,21.8898,-0.11215,103.758,837.496,0.0,22.22222222222222,22.339444444444446
2024-03-10 21:05:10,22.3716,21.8931,13.3433,39.4749,40.5011,21.795,21.8964,0.216172,99.8183,835.854,0.0,22.22222222222222,22.33888888888889
2024-03-10 21:05:11,22.389,21.8931,13.4352,39.4169,40.5076,21.7924,21.8866,-0.11215,103.758,832.571,0.0,22.22222222222222,22.338333333333335
2024-03-10 21:05:12,22.4034,21.8898,13.522,39.3482,40.5109,21.8117,21.8898,-0.440473,99.8183,831.75,0.0,22.22222222222222,22.337777777777777
2024-03-10 21:05:13,22.4376,21.8964,13.6236,39.307,40.5175,21.8087,21.8866,-0.768796,106.713,830.929,0.0,22.22222222222222,22.337222222222223
2024-03-10 21:05:14,22.4594,21.8964,13.7264,39.2386,40.5175,21.8029,21.8898,-0.440473,103.758,830.108,0.0,22.22222222222222,22.336666666666666
2024-03-10 21:05:15,22.458,21.8898,13.8046,39.1658,40.5273,21.8252,21.8898,-0.768796,102.773,828.795,0.0,22.22222222222222,22.336111111111112
2024-03-10 21:05:16,22.4765,21.8898,13.9045,39.1369,40.5043,21.8121,21.8931,-0.768796,102.773,827.81,0.0,22.22222222222222,22.335555555555555
2024-03-10 21:05:17,22.4976,21.8898,13.9845,39.0781,40.5011,21.8123,21.8964,-0.440473,105.728,826.825,0.0,22.22222222222222,22.335
2024-03-10 21:05:18,22.5223,21.8866,14.0822,39.0459,40.5043,21.8164,21.8898,-1.42544,103.758,825.512,0.0,22.22222222222222,22.334444444444443
2024-03-10 21:05:19,22.5338,21.8898,14.1728,38.9857,40.5043,21.8207,21.8898,-0.768796,103.758,829.287,0.0,22.22222222222222,22.33388888888889
2024-03-10 21:05:20,22.5416,21.8931,14.268,38.9397,40.5011,21.8216,21.8931,-0.768796,101.788,826.497,0.0,22.22222222222222,22.333333333333332
2024-03-10 21:05:21,22.5579,21.8931,14.3615,38.8935,40.5076,21.8179,21.8931,-1.09712,104.743,826.825,0.0,22.22222222222222,22.33277777777778
2024-03-10 21:05:22,22.5496,21.8898,14.4513,38.8272,40.5011,21.83,21.8898,-0.11215,103.758,821.736,0.0,22.22222222222222,22.33222222222222
2024-03-10 21:05:23,22.5792,21.8898,14.5381,38.7983,40.5109,21.8194,21.8898,-0.768796,109.668,826.333,0.0,22.22222222222222,22.331666666666667
2024-03-10 21:05:24,22.5889,21.8964,14.6462,38.7568,40.5043,21.8201,21.8931,-0.440473,105.728,824.855,0.0,22.22222222222222,22.33111111111111
2024-03-10 21:05:25,22.5954,21.8898,14.72,38.7092,40.5241,21.8236,21.8931,-1.09712,107.698,826.661,0.0,22.22222222222222,22.330555555555556
2024-03-10 21:05:26,22.5951,21.8866,14.8134,38.6713,40.4978,21.8261,21.8866,-1.09712,106.713,824.034,0.0,22.22222222222222,22.33
2024-03-10 21:05:27,22.6029,21.8898,14.9057,38.6273,40.5043,21.8239,21.8931,-0.768796,105.728,823.87,0.0,22.22222222222222,22.329444444444444
2024-03-10 21:05:28,22.6112,21.8898,14.9914,38.598,40.5011,21.8277,21.8898,-1.09712,105.728,822.885,0.0,22.22222222222222,22.328888888888887
2024-03-10 21:05:29,22.6215,21.8898,15.0816,38.5719,40.5043,21.8351,21.8866,-1.09712,102.773,822.557,0.0,22.22222222222222,22.328333333333333
2024-03-10 21:05:30,22.6369,21.8898,15.1764,38.528,40.5043,21.8286,21.8866,-0.768796,107.698,821.244,0.0,22.22222222222222,22.327777777777776
2024-03-10 21:05:31,22.6364,21.8931,15.2646,38.5007,40.5043,21.8312,21.8931,-0.440473,103.758,820.915,0.0,22.22222222222222,22.327222222222222
2024-03-10 21:05:32,22.6423,21.8964,15.3582,38.4489,40.5109,21.8339,21.8898,-0.768796,107.698,820.587,0.0,22.22222222222222,22.326666666666668
2024-03-10 21:05:33,22.6487,21.8931,15.447,38.4032,40.5043,21.8329,21.8866,-0.11215,105.728,820.423,0.0,22.22222222222222,22.32611111111111
2024-03-10 21:05:34,22.6513,21.8898,15.5341,38.3999,40.5043,21.8437,21.8898,-1.09712,129.367,819.766,0.0,22.22222222222222,22.325555555555557
2024-03-10 21:05:35,22.6599,21.8898,15.6168,38.3491,40.5043,21.837,21.8898,-0.440473,104.743,820.259,0.0,22.22222222222222,22.325
2024-03-10 21:05:36,22.6518,21.8898,15.6897,38.324,40.5076,21.8434,21.8866,-0.768796,107.698,819.93,0.0,22.22222222222222,22.324444444444445
2024-03-10 21:05:37,22.6641,21.8931,15.7808,38.3018,40.5109,21.8413,21.8866,-0.768796,105.728,824.198,0.0,22.22222222222222,22.323888888888888
2024-03-10 21:05:38,22.6753,21.8898,15.8717,38.2823,40.5043,21.8286,21.8898,-1.09712,105.728,820.587,0.0,22.22222222222222,22.323333333333334
2024-03-10 21:05:39,22.6766,21.8833,15.9429,38.2534,40.5043,21.8406,21.8898,-0.11215,105.728,820.259,0.0,22.22222222222222,22.322777777777777
2024-03-10 21:05:40,22.674,21.8964,16.0202,38.2462,40.5043,21.8486,21.8931,-0.768796,105.728,817.96,0.0,22.22222222222222,22.322222222222223
2024-03-10 21:05:41,22.6813,21.8931,16.1005,38.2144,40.5076,21.8487,21.8898,0.216172,103.758,822.393,0.0,22.22222222222222,22.321666666666665
2024-03-10 21:05:42,22.6914,21.8898,16.195,38.1799,40.5109,21.855,21.8898,0.216172,103.758,823.378,0.0,22.22222222222222,22.32111111111111
2024-03-10 21:05:43,22.6897,21.8898,16.2738,38.183,40.5011,21.8435,21.8898,-1.42544,109.668,820.094,0.0,22.22222222222222,22.320555555555554
2024-03-10 21:05:44,22.6946,21.8866,16.3566,38.1629,40.5043,21.8476,21.8898,-0.11215,103.758,820.587,0.0,22.22222222222222,22.32
2024-03-10 21:05:45,22.6989,21.8931,16.4204,38.1548,40.5011,21.8493,21.8866,-0.440473,103.758,820.259,0.0,22.22222222222222,22.319444444444443
2024-03-10 21:05:46,22.6935,21.8964,16.4791,38.1477,40.5043,21.8452,21.8931,-0.440473,105.728,821.408,0.0,22.22222222222222,22.31888888888889
2024-03-10 21:05:47,22.6977,21.8931,16.5588,38.1219,40.5043,21.846,21.8866,0.544495,99.8183,819.93,0.0,22.22222222222222,22.31833333333333
2024-03-10 21:05:48,22.7122,21.8898,16.6473,38.1122,40.5109,21.8551,21.8931,-0.11215,103.758,827.81,0.0,22.22222222222222,22.317777777777778
2024-03-10 21:05:49,22.7216,21.8931,16.7103,38.1007,40.4978,21.8484,21.8866,-0.440473,103.758,821.244,0.0,22.22222222222222,22.31722222222222
2024-03-10 21:05:50,22.7028,21.8866,16.7907,38.0868,40.5011,21.849,21.8866,-0.768796,105.728,826.497,0.0,22.22222222222222,22.316666666666666
2024-03-10 21:05:51,22.7229,21.8964,16.8592,38.0815,40.5011,21.8501,21.8898,-1.42544,107.698,820.915,0.0,22.22222222222222,22.31611111111111
2024-03-10 21:05:52,22.7278,21.8898,16.9265,38.0693,40.5076,21.8556,21.8931,-0.11215,104.743,823.049,0.0,22.22222222222222,22.315555555555555
2024-03-10 21:05:53,22.7474,21.8898,17.008,38.0709,40.5109,21.8509,21.8898,-0.440473,103.758,822.229,0.0,22.22222222222222,22.314999999999998
2024-03-10 21:05:54,22.7535,21.8964,17.076,38.0532,40.5043,21.8469,21.8931,1.85779,103.758,823.214,0.0,22.22222222222222,22.314444444444444
2024-03-10 21:05:55,22.7627,21.8898,17.1332,38.047,40.5043,21.8589,21.8931,-0.768796,106.713,822.064,0.0,22.22222222222222,22.313888888888886
2024-03-10 21:05:56,22.7672,21.8898,17.2001,38.0404,40.4978,21.8673,21.8964,-1.09712,105.728,817.468,0.0,22.22222222222222,22.313333333333333
2024-03-10 21:05:57,22.7901,21.8931,17.2753,38.0197,40.5076,21.8537,21.8898,0.544495,103.758,820.259,0.0,22.22222222222222,22.312777777777775
2024-03-10 21:05:58,22.7791,21.8964,17.3346,38.0289,40.5109,21.8681,21.8833,-0.11215,102.773,819.93,0.0,22.22222222222222,22.31222222222222
2024-03-10 21:05:59,22.8032,21.8898,17.4003,38.0269,40.5076,21.8476,21.8898,-0.768796,107.698,817.96,0.0,22.22222222222222,22.311666666666664
2024-03-10 21:06:00,22.8157,21.8964,17.4497,38.0325,40.5043,21.8631,21.8833,-0.440473,105.728,816.811,0.0,22.22222222222222,22.31111111111111
2024-03-10 21:06:01,22.8284,21.8898,17.5139,38.0364,40.5109,21.8614,21.8898,-0.11215,106.713,819.602,0.0,22.22222222222222,22.310555555555556
2024-03-10 21:06:02,22.8316,21.8931,17.5798,38.0416,40.5043,21.8561,21.8931,-0.768796,102.773,816.483,0.0,22.22222222222222,22.31
2024-03-10 21:06:03,22.8325,21.8931,17.6372,38.0386,40.5109,21.8563,21.8931,-0.440473,101.788,818.125,0.0,22.22222222222222,22.309444444444445
2024-03-10 21:06:04,22.8394,21.8898,17.6987,38.0389,40.5043,21.8614,21.8898,-0.440473,107.698,817.96,0.0,22.22222222222222,22.308888888888887
2024-03-10 21:06:05,22.8395,21.8866,17.7441,38.0493,40.4715,21.8679,21.8931,-0.440473,105.728,815.826,0.0,22.22222222222222,22.308333333333334
2024-03-10 21:06:06,22.8264,21.8931,17.813,38.0593,40.5043,21.8595,21.8898,-17.1849,82.0888,818.945,0.0,22.22222222222222,22.307777777777776
2024-03-10 21:06:07,22.843,21.8669,17.8549,38.0753,40.5011,21.8746,21.8636,-1.09712,103.758,818.125,0.0,22.22222222222222,22.307222222222222
2024-03-10 21:06:08,22.8463,21.8636,17.9342,38.0821,40.5076,21.8617,21.8636,-1.75376,103.758,819.602,0.0,22.22222222222222,22.306666666666665
2024-03-10 21:06:09,22.8681,21.8701,17.9736,38.0826,40.5043,21.8552,21.8603,-1.09712,102.773,813.2,0.0,22.22222222222222,22.30611111111111
2024-03-10 21:06:10,22.8614,21.8669,18.0211,38.0792,40.5043,21.8622,21.8636,-1.42544,106.713,819.438,0.0,22.22222222222222,22.305555555555554
2024-03-10 21:06:11,22.8843,21.8701,18.0897,38.0873,40.5043,21.8519,21.8669,-1.09712,105.728,818.945,0.0,22.22222222222222,22.305
2024-03-10 21:06:12,22.8863,21.8734,18.1458,38.0844,40.5076,21.8578,21.8636,-1.75376,105.728,818.289,0.0,22.22222222222222,22.304444444444442
2024-03-10 21:06:13,22.8914,21.8636,18.1997,38.0849,40.5043,21.8554,21.8701,-1.42544,109.668,817.14,0.0,22.22222222222222,22.30388888888889
2024-03-10 21:06:14,22.8849,21.8603,18.2487,38.1089,40.5043,21.8599,21.8669,-1.42544,109.668,817.14,0.0,22.22222222222222,22.30333333333333
2024-03-10 21:06:15,22.8879,21.8669,18.2885,38.1329,40.4978,21.8676,21.857,-1.75376,109.668,830.437,0.0,22.22222222222222,22.302777777777777
2024-03-10 21:06:16,22.9008,21.8669,18.3458,38.1494,40.5076,21.8465,21.8603,-1.42544,105.728,818.125,0.0,22.22222222222222,22.30222222222222
2024-03-10 21:06:17,22.8986,21.8701,18.3895,38.1503,40.5011,21.8538,21.8603,-1.42544,108.683,817.632,0.0,22.22222222222222,22.301666666666666
2024-03-10 21:06:18,22.904,21.8833,18.439,38.1746,40.5175,21.8473,21.8603,-0.440473,103.758,817.632,0.0,22.22222222222222,22.30111111111111
2024-03-10 21:06:19,22.9041,21.8636,18.4942,38.1846,40.5076,21.8459,21.8636,-1.09712,103.758,818.453,0.0,22.22222222222222,22.300555555555555
2024-03-10 21:06:20,22.9061,21.8701,18.5537,38.1956,40.5043,21.8451,21.8636,-0.440473,105.728,826.168,0.0,22.22222222222222,22.299999999999997
2024-03-10 21:06:21,22.908,21.857,18.5956,38.2101,40.5109,21.8508,21.8669,-1.09712,105.728,816.975,0.0,22.22222222222222,22.299444444444443
2024-03-10 21:06:22,22.9137,21.8669,18.6481,38.2347,40.4978,21.8502,21.857,0.216172,107.698,818.289,0.0,22.22222222222222,22.298888888888886
2024-03-10 21:06:23,22.9062,21.8636,18.6748,38.2472,40.5011,21.8552,21.8669,-0.440473,108.683,819.109,0.0,22.22222222222222,22.298333333333332
2024-03-10 21:06:24,22.8968,21.8701,18.7263,38.2835,40.5043,21.8636,21.8636,-0.440473,105.728,825.512,0.0,22.22222222222222,22.297777777777775
2024-03-10 21:06:25,22.8987,21.8669,18.7704,38.284,40.5076,21.8594,21.8669,-0.11215,103.758,821.572,0.0,22.22222222222222,22.29722222222222
2024-03-10 21:06:26,22.9059,21.8636,18.8309,38.293,40.5011,21.8552,21.857,-0.11215,102.773,819.93,0.0,22.22222222222222,22.296666666666663
2024-03-10 21:06:27,22.9111,21.8669,18.8772,38.3212,40.5109,21.8458,21.8603,-0.440473,105.728,814.677,0.0,22.22222222222222,22.29611111111111
2024-03-10 21:06:28,22.9121,21.8669,18.9143,38.3519,40.5109,21.8489,21.8603,0.216172,103.758,820.259,0.0,22.22222222222222,22.295555555555552
2024-03-10 21:06:29,22.911,21.8636,18.9622,38.3808,40.5043,21.8582,21.857,-0.11215,102.773,818.617,0.0,22.22222222222222,22.294999999999998
2024-03-10 21:06:30,22.9004,21.8701,19.0088,38.4054,40.5043,21.8436,21.8669,-0.11215,103.758,821.408,0.0,22.22222222222222,22.29444444444444
2024-03-10 21:06:31,22.8956,21.8701,19.0435,38.4382,40.5076,21.849,21.8603,0.544495,105.728,821.244,0.0,22.22222222222222,22.293888888888887
2024-03-10 21:06:32,22.8906,21.8636,19.0922,38.4565,40.5043,21.8408,21.8603,7.7676,111.638,819.93,0.0,22.22222222222222,22.293333333333333
2024-03-10 21:06:33,22.8833,21.8603,19.1314,38.4958,40.5142,21.8284,21.8603,-0.11215,106.713,821.572,0.0,22.22222222222222,22.292777777777776
2024-03-10 21:06:34,22.8903,21.8636,19.1658,38.5106,40.5109,21.8511,21.8669,-0.11215,102.773,821.736,0.0,22.22222222222222,22.29222222222222
2024-03-10 21:06:35,22.889,21.8669,19.2101,38.5438,40.5142,21.8317,21.8603,-0.11215,97.8483,822.557,0.0,22.22222222222222,22.291666666666664
2024-03-10 21:06:36,22.8809,21.8636,19.2248,38.5597,40.5109,21.8205,21.8669,0.872818,106.713,817.796,0.0,22.22222222222222,22.29111111111111
2024-03-10 21:06:37,22.871,21.8734,19.2748,38.5729,40.5109,21.8106,21.8603,0.544495,105.728,823.049,0.0,22.22222222222222,22.290555555555553
2024-03-10 21:06:38,22.8565,21.8669,19.3087,38.6076,40.5043,21.8146,21.8537,0.872818,100.803,822.557,0.0,22.22222222222222,22.29
2024-03-10 21:06:39,22.8558,21.8636,19.3479,38.6442,40.5109,21.8036,21.8636,0.544495,104.743,824.363,0.0,22.22222222222222,22.28944444444444
2024-03-10 21:06:40,22.8562,21.8669,19.3755,38.6745,40.5076,21.8165,21.857,0.216172,98.8333,825.019,0.0,22.22222222222222,22.288888888888888
2024-03-10 21:06:41,22.8547,21.8734,19.413,38.6981,40.5043,21.807,21.8603,0.216172,105.728,825.676,0.0,22.22222222222222,22.28833333333333
2024-03-10 21:06:42,22.8492,21.8636,19.4478,38.7408,40.5109,21.8139,21.8636,0.544495,103.758,825.676,0.0,22.22222222222222,22.287777777777777
2024-03-10 21:06:43,22.8379,21.8701,19.4798,38.7827,40.5109,21.8064,21.8603,0.544495,105.728,828.631,0.0,22.22222222222222,22.28722222222222
2024-03-10 21:06:44,22.8391,21.8669,19.5173,38.8244,40.5043,21.7953,21.857,0.872818,99.8183,825.84,0.0,22.22222222222222,22.286666666666665
2024-03-10 21:06:45,22.8211,21.8636,19.5414,38.8587,40.5043,21.8009,21.8603,1.20114,104.743,820.094,0.0,22.22222222222222,22.286111111111108
2024-03-10 21:06:46,22.8379,21.8669,19.5917,38.8932,40.5076,21.8076,21.8603,1.52946,100.803,826.989,0.0,22.22222222222222,22.285555555555554
2024-03-10 21:06:47,22.8198,21.8636,19.6105,38.9305,40.5076,21.787,21.8603,0.872818,104.743,826.497,0.0,22.22222222222222,22.284999999999997
2024-03-10 21:06:48,22.8075,21.8537,19.6446,38.9736,40.4978,21.7776,21.8636,0.216172,102.773,826.661,0.0,22.22222222222222,22.284444444444443
2024-03-10 21:06:49,22.7956,21.8669,19.6768,38.9989,40.5109,21.7796,21.857,0.544495,105.728,826.825,0.0,22.22222222222222,22.283888888888885
2024-03-10 21:06:50,22.7973,21.8636,19.715,39.0284,40.5043,21.7682,21.8603,4.15605,100.803,826.825,0.0,22.22222222222222,22.28333333333333
2024-03-10 21:06:51,22.7915,21.8669,19.7496,39.0665,40.5043,21.7615,21.8636,-0.11215,104.743,826.825,0.0,22.22222222222222,22.282777777777774
2024-03-10 21:06:52,22.7866,21.8701,19.771,39.0868,40.5043,21.7814,21.8603,0.216172,107.698,827.318,0.0,22.22222222222222,22.28222222222222
2024-03-10 21:06:53,22.7654,21.8636,19.7929,39.1387,40.5011,21.7609,21.8603,0.216172,99.8183,827.482,0.0,22.22222222222222,22.281666666666663
2024-03-10 21:06:54,22.7667,21.8636,19.8294,39.1583,40.5043,21.7538,21.857,0.544495,101.788,828.631,0.0,22.22222222222222,22.28111111111111
2024-03-10 21:06:55,22.7622,21.8701,19.8584,39.1795,40.5043,21.7653,21.8603,-0.768796,106.713,828.467,0.0,22.22222222222222,22.28055555555555
2024-03-10 21:06:56,22.7454,21.8669,19.8762,39.2138,40.4978,21.7599,21.857,1.52946,107.698,829.452,0.0,22.22222222222222,22.279999999999998
2024-03-10 21:06:57,22.7338,21.8701,19.9084,39.2668,40.5109,21.7609,21.8669,-0.11215,104.743,829.616,0.0,22.22222222222222,22.27944444444444
2024-03-10 21:06:58,22.7378,21.8734,19.9422,39.2905,40.5076,21.7592,21.8603,1.20114,102.773,830.108,0.0,22.22222222222222,22.278888888888886
2024-03-10 21:06:59,22.7222,21.8636,19.9702,39.3543,40.5011,21.7546,21.8603,-0.11215,107.698,829.616,0.0,22.22222222222222,22.27833333333333
2024-03-10 21:07:00,22.7046,21.8669,19.9777,39.391,40.5011,21.7497,21.8603,-0.440473,101.788,830.765,0.0,22.22222222222222,22.277777777777775
2024-03-10 21:07:01,22.7126,21.8636,20.0123,39.4309,40.5076,21.7397,21.8701,0.216172,103.758,831.257,0.0,22.22222222222222,22.277407407407406
2024-03-10 21:07:02,22.7005,21.8669,20.0378,39.4539,40.5109,21.7516,21.8636,-0.11215,105.728,829.616,0.0,22.22222222222222,22.277037037037033
2024-03-10 21:07:03,22.6936,21.8701,20.0568,39.4954,40.5076,21.7394,21.8669,-0.11215,105.728,832.571,0.0,22.22222222222222,22.276666666666664
2024-03-10 21:07:04,22.7027,21.8669,20.0996,39.5383,40.5076,21.7495,21.8603,0.544495,100.803,830.601,0.0,22.22222222222222,22.276296296296294
2024-03-10 21:07:05,22.6699,21.8669,20.1154,39.5759,40.5043,21.7435,21.8603,0.216172,102.773,830.437,0.0,22.22222222222222,22.27592592592592
2024-03-10 21:07:06,22.6653,21.8636,20.1294,39.6064,40.5043,21.7341,21.8636,0.216172,105.728,829.78,0.0,22.22222222222222,22.275555555555552
2024-03-10 21:07:07,22.662,21.8997,20.1537,39.6604,40.5043,21.7447,21.9063,-0.11215,106.713,829.123,0.0,22.22222222222222,22.275185185185183
2024-03-10 21:07:08,22.6462,21.903,20.1814,39.6933,40.5043,21.7538,21.9063,0.544495,107.698,828.795,0.0,22.22222222222222,22.274814814814814
2024-03-10 21:07:09,22.6428,21.9096,20.1909,39.7254,40.5043,21.7386,21.8964,0.216172,107.698,828.959,0.0,22.22222222222222,22.27444444444444
2024-03-10 21:07:10,22.6204,21.8964,20.2113,39.7452,40.5011,21.7446,21.9063,0.872818,106.713,827.81,0.0,22.22222222222222,22.274074074074072
2024-03-10 21:07:11,22.6172,21.9063,20.2507,39.7821,40.5043,21.7372,21.9063,-0.11215,101.788,827.318,0.0,22.22222222222222,22.273703703703703
2024-03-10 21:07:12,22.6047,21.903,20.2601,39.8146,40.5076,21.7283,21.8997,-0.11215,105.728,827.974,0.0,22.22222222222222,22.27333333333333
2024-03-10 21:07:13,22.6227,21.9063,20.2883,39.8661,40.5043,21.7412,21.903,-0.440473,106.713,827.81,0.0,22.22222222222222,22.27296296296296
2024-03-10 21:07:14,22.6059,21.903,20.3118,39.894,40.5076,21.7485,21.903,0.872818,107.698,827.81,0.0,22.22222222222222,22.27259259259259
2024-03-10 21:07:15,22.5919,21.8964,20.3197,39.9339,40.5043,21.7394,21.9063,-0.11215,105.728,829.287,0.0,22.22222222222222,22.27222222222222
2024-03-10 21:07:16,22.5777,21.9063,20.3361,39.9468,40.5043,21.747,21.9063,-0.11215,106.713,828.138,0.0,22.22222222222222,22.27185185185185
2024-03-10 21:07:17,22.5798,21.9161,20.3535,39.9679,40.5043,21.7389,21.903,9.08089,104.743,830.929,0.0,22.22222222222222,22.27148148148148
2024-03-10 21:07:18,22.5699,21.903,20.3731,40.0077,40.5043,21.7506,21.903,0.216172,101.788,826.825,0.0,22.22222222222222,22.271111111111107
2024-03-10 21:07:19,22.5524,21.9063,20.3867,40.0447,40.5043,21.7363,21.8997,1.85779,98.8333,831.422,0.0,22.22222222222222,22.270740740740738
2024-03-10 21:07:20,22.5504,21.903,20.4108,40.0645,40.5109,21.7512,21.9063,0.216172,104.743,830.765,0.0,22.22222222222222,22.27037037037037
2024-03-10 21:07:21,22.5301,21.8997,20.425,40.0865,40.5043,21.7513,21.8997,0.872818,103.758,833.063,0.0,22.22222222222222,22.269999999999996
2024-03-10 21:07:22,22.5326,21.9063,20.4455,40.116,40.5076,21.7614,21.903,0.544495,103.758,831.093,0.0,22.22222222222222,22.269629629629627
2024-03-10 21:07:23,22.5213,21.9096,20.4738,40.1461,40.5076,21.7487,21.903,1.20114,116.563,830.437,0.0,22.22222222222222,22.269259259259258
2024-03-10 21:07:24,22.5102,21.9063,20.4916,40.1843,40.5043,21.76,21.9063,0.544495,103.758,831.914,0.0,22.22222222222222,22.26888888888889
2024-03-10 21:07:25,22.5005,21.9063,20.5042,40.2107,40.5043,21.7604,21.903,1.20114,104.743,831.422,0.0,22.22222222222222,22.268518518518515
2024-03-10 21:07:26,22.4931,21.9063,20.5035,40.2309,40.5043,21.766,21.903,0.872818,103.758,832.571,0.0,22.22222222222222,22.268148148148146
2024-03-10 21:07:27,22.4723,21.903,20.5322,40.2587,40.5043,21.7648,21.8997,-0.11215,106.713,833.391,0.0,22.22222222222222,22.267777777777777
2024-03-10 21:07:28,22.4653,21.9063,20.5468,40.2903,40.5043,21.7683,21.9063,0.216172,104.743,834.376,0.0,22.22222222222222,22.267407407407404
2024-03-10 21:07:29,22.4695,21.903,20.5601,40.3091,40.5109,21.7843,21.903,0.216172,105.728,832.571,0.0,22.22222222222222,22.267037037037035
2024-03-10 21:07:30,22.4611,21.903,20.5713,40.3253,40.5043,21.7645,21.8997,0.216172,105.728,832.407,0.0,22.22222222222222,22.266666666666666
2024-03-10 21:07:31,22.4674,21.8997,20.5877,40.3469,40.5076,21.771,21.903,0.544495,105.728,833.556,0.0,22.22222222222222,22.266296296296293
2024-03-10 21:07:32,22.4353,21.8997,20.606,40.3758,40.5043,21.7618,21.8997,-0.768796,101.788,840.943,0.0,22.22222222222222,22.265925925925924
2024-03-10 21:07:33,22.4476,21.9063,20.614,40.3889,40.5043,21.7744,21.903,1.52946,104.743,835.526,0.0,22.22222222222222,22.265555555555554
2024-03-10 21:07:34,22.4365,21.8964,20.6372,40.4186,40.5043,21.779,21.903,-0.440473,103.758,834.541,0.0,22.22222222222222,22.26518518518518
2024-03-10 21:07:35,22.4308,21.903,20.644,40.4459,40.5043,21.7778,21.9096,0.872818,103.758,835.361,0.0,22.22222222222222,22.264814814814812
2024-03-10 21:07:36,22.4116,21.9063,20.6547,40.4814,40.5076,21.7805,21.9063,0.872818,105.728,835.197,0.0,22.22222222222222,22.264444444444443
2024-03-10 21:07:37,22.4121,21.903,20.6678,40.5116,40.5043,21.7867,21.903,-0.768796,98.8333,836.182,0.0,22.22222222222222,22.264074074074074
2024-03-10 21:07:38,22.3911,21.903,20.6845,40.518,40.5043,21.7941,21.9063,0.544495,100.803,837.496,0.0,22.22222222222222,22.2637037037037
2024-03-10 21:07:39,22.3982,21.9063,20.6992,40.5386,40.5043,21.795,21.9063,0.544495,103.758,832.407,0.0,22.22222222222222,22.263333333333332
2024-03-10 21:07:40,22.3709,21.903,20.7089,40.5559,40.5076,21.7859,21.903,-0.11215,102.773,839.465,0.0,22.22222222222222,22.262962962962963
2024-03-10 21:07:41,22.3726,21.903,20.7299,40.5829,40.5011,21.793,21.903,1.52946,103.758,839.301,0.0,22.22222222222222,22.26259259259259
2024-03-10 21:07:42,22.36,21.9096,20.7354,40.5935,40.5043,21.7869,21.903,-0.11215,103.758,838.973,0.0,22.22222222222222,22.26222222222222
2024-03-10 21:07:43,22.3515,21.9063,20.744,40.621,40.5241,21.7929,21.903,-1.42544,102.773,838.645,0.0,22.22222222222222,22.26185185185185
2024-03-10 21:07:44,22.3434,21.9063,20.7469,40.6288,40.5011,21.7969,21.903,-1.09712,104.743,838.973,0.0,22.22222222222222,22.26148148148148
2024-03-10 21:07:45,22.3351,21.8997,20.7665,40.6352,40.5011,21.7984,21.8997,0.544495,104.743,837.496,0.0,22.22222222222222,22.26111111111111
2024-03-10 21:07:46,22.3346,21.8997,20.772,40.6484,40.5011,21.7988,21.8997,-0.768796,104.743,836.346,0.0,22.22222222222222,22.26074074074074
2024-03-10 21:07:47,22.3245,21.903,20.7911,40.6592,40.5076,21.8013,21.9063,0.216172,107.698,836.018,0.0,22.22222222222222,22.260370370370367
2024-03-10 21:07:48,22.3156,21.9063,20.7894,40.6714,40.5109,21.8012,21.8997,-0.440473,102.773,835.526,0.0,22.22222222222222,22.259999999999998
2024-03-10 21:07:49,22.2991,21.9063,20.81,40.6728,40.5076,21.8045,21.9128,0.216172,100.803,833.72,0.0,22.22222222222222,22.25962962962963
2024-03-10 21:07:50,22.2935,21.903,20.8046,40.6813,40.5076,21.7973,21.903,0.872818,103.758,831.093,0.0,22.22222222222222,22.25925925925926
2024-03-10 21:07:51,22.3025,21.8997,20.8391,40.6931,40.5043,21.8017,21.8997,-0.11215,105.728,831.093,0.0,22.22222222222222,22.258888888888887
2024-03-10 21:07:52,22.2871,21.9096,20.8353,40.7014,40.5043,21.8043,21.9128,0.544495,22.9907,833.063,0.0,22.22222222222222,22.258518518518517
2024-03-10 21:07:53,22.2726,21.903,20.8512,40.7006,40.5043,21.813,21.8997,0.544495,106.713,834.212,0.0,22.22222222222222,22.25814814814815
2024-03-10 21:07:54,22.2676,21.903,20.8492,40.7064,40.5076,21.8172,21.903,0.216172,107.698,834.869,0.0,22.22222222222222,22.257777777777775
2024-03-10 21:07:55,22.2664,21.9063,20.8597,40.7001,40.5076,21.816,21.8997,1.20114,118.533,835.197,0.0,22.22222222222222,22.257407407407406
2024-03-10 21:07:56,22.2525,21.903,20.8721,40.6965,40.5109,21.8039,21.903,0.544495,106.713,834.212,0.0,22.22222222222222,22.257037037037037
2024-03-10 21:07:57,22.2599,21.903,20.8822,40.7083,40.5109,21.8002,21.9063,0.544495,101.788,837.496,0.0,22.22222222222222,22.256666666666664
2024-03-10 21:07:58,22.2492,21.8997,20.8909,40.7055,40.4978,21.8131,21.903,-0.440473,102.773,837.496,0.0,22.22222222222222,22.256296296296295
2024-03-10 21:07:59,22.2434,21.9063,20.9121,40.7087,40.5076,21.8145,21.9063,1.20114,107.698,840.122,0.0,22.22222222222222,22.255925925925926
2024-03-10 21:08:00,22.232,21.9063,20.9078,40.6962,40.5109,21.8102,21.903,0.216172,100.803,841.928,0.0,22.22222222222222,22.255555555555553
2024-03-10 21:08:01,22.2308,21.903,20.9253,40.6779,40.5076,21.8123,21.9063,-0.11215,104.743,843.898,0.0,22.22222222222222,22.255185185185184
2024-03-10 21:08:02,22.2221,21.903,20.9283,40.6751,40.5011,21.8018,21.903,-0.11215,97.8483,843.898,0.0,22.22222222222222,22.254814814814814
2024-03-10 21:08:03,22.2079,21.903,20.9305,40.6665,40.5043,21.805,21.903,0.544495,112.623,843.57,0.0,22.22222222222222,22.25444444444444
2024-03-10 21:08:04,22.2128,21.903,20.9478,40.656,40.5109,21.8027,21.9128,1.20114,104.743,843.241,0.0,22.22222222222222,22.254074074074072
2024-03-10 21:08:05,22.2036,21.903,20.9577,40.6595,40.5043,21.7963,21.903,0.544495,104.743,843.57,0.0,22.22222222222222,22.253703703703703
2024-03-10 21:08:06,22.1928,21.903,20.9563,40.6572,40.5043,21.7848,21.903,0.872818,103.758,843.57,0.0,22.22222222222222,22.253333333333334
2024-03-10 21:08:07,22.1829,21.9851,20.9757,40.6561,40.5043,21.7955,21.9818,0.544495,103.758,843.57,0.0,22.22222222222222,22.25296296296296
2024-03-10 21:08:08,22.1731,21.9851,20.9659,40.6403,40.5076,21.7735,21.9851,0.544495,105.728,844.062,0.0,22.22222222222222,22.252592592592592
2024-03-10 21:08:09,22.1673,21.9851,20.9751,40.6202,40.5109,21.7608,21.9818,0.872818,102.773,844.883,0.0,22.22222222222222,22.252222222222223
2024-03-10 21:08:10,22.1543,21.9917,20.992,40.6191,40.5043,21.7503,21.9851,0.872818,104.743,843.077,0.0,22.22222222222222,22.25185185185185
2024-03-10 21:08:11,22.1499,21.9851,20.9952,40.6167,40.5109,21.7403,21.9884,0.544495,102.773,843.405,0.0,22.22222222222222,22.25148148148148
2024-03-10 21:08:12,22.1402,21.9884,20.9959,40.6068,40.4978,21.7148,21.9818,0.216172,103.758,842.749,0.0,22.22222222222222,22.25111111111111
2024-03-10 21:08:13,22.1482,21.9884,21.0186,40.5952,40.5109,21.7268,21.9818,0.216172,106.713,842.585,0.0,22.22222222222222,22.25074074074074
2024-03-10 21:08:14,22.1312,21.9884,21.0144,40.5983,40.5109,21.7051,21.9851,-0.768796,98.8333,843.241,0.0,22.22222222222222,22.25037037037037
2024-03-10 21:08:15,22.1403,21.9851,21.0398,40.5794,40.5076,21.6918,21.9818,0.544495,105.728,837.331,0.0,22.22222222222222,22.25
2024-03-10 21:08:16,22.1119,21.9851,21.0256,40.5737,40.5109,21.6745,21.9785,0.872818,100.803,842.42,0.0,22.22222222222222,22.249629629629627
2024-03-10 21:08:17,22.1168,21.9818,21.0423,40.564,40.5076,21.6672,21.9818,-0.11215,101.788,842.585,0.0,22.22222222222222,22.249259259259258
2024-03-10 21:08:18,22.114,21.9851,21.0392,40.5568,40.5076,21.6703,21.9818,0.872818,105.728,842.256,0.0,22.22222222222222,22.24888888888889
2024-03-10 21:08:19,22.1107,21.9884,21.0532,40.5551,40.5076,21.6633,21.9851,0.544495,103.758,844.062,0.0,22.22222222222222,22.24851851851852
2024-03-10 21:08:20,22.0914,21.9884,21.0436,40.5502,40.5076,21.6491,21.9818,0.544495,103.758,842.585,0.0,22.22222222222222,22.248148148148147
2024-03-10 21:08:21,22.1049,21.9884,21.0609,40.5362,40.5109,21.6597,21.9917,0.544495,103.758,845.704,0.0,22.22222222222222,22.247777777777777
2024-03-10 21:08:22,22.0885,21.9884,21.0678,40.5352,40.5043,21.6615,21.9818,-0.768796,101.788,842.092,0.0,22.22222222222222,22.247407407407408
2024-03-10 21:08:23,22.0804,21.9884,21.0646,40.5439,40.5043,21.6565,21.9818,0.544495,103.758,842.42,0.0,22.22222222222222,22.247037037037035
2024-03-10 21:08:24,22.0804,21.9851,21.0802,40.5528,40.5076,21.6605,21.9851,0.216172,105.728,843.077,0.0,22.22222222222222,22.246666666666666
2024-03-10 21:08:25,22.0666,21.9851,21.077,40.5453,40.5109,21.6581,21.9851,0.544495,102.773,857.523,0.0,22.22222222222222,22.246296296296297
2024-03-10 21:08:26,22.0586,21.9818,21.0813,40.5434,40.4978,21.6551,21.9851,0.544495,104.743,843.241,0.0,22.22222222222222,22.245925925925924
2024-03-10 21:08:27,22.0565,21.9884,21.0904,40.534,40.5076,21.6648,21.9851,0.544495,120.503,844.226,0.0,22.22222222222222,22.245555555555555
2024-03-10 21:08:28,22.042,21.9851,21.0881,40.5439,40.5076,21.6693,21.9884,0.872818,104.743,843.898,0.0,22.22222222222222,22.245185185185186
2024-03-10 21:08:29,22.0472,21.9851,21.0965,40.5461,40.5043,21.6784,21.9851,-1.42544,107.698,842.585,0.0,22.22222222222222,22.244814814814813
2024-03-10 21:08:30,22.0358,21.9851,21.1026,40.541,40.5076,21.6703,21.9884,2.18611,106.713,839.63,0.0,22.22222222222222,22.244444444444444
2024-03-10 21:08:31,22.0254,21.9884,21.1054,40.5582,40.5076,21.6799,21.9818,2.18611,105.728,841.764,0.0,22.22222222222222,22.244074074074074
2024-03-10 21:08:32,22.0252,21.9818,21.1201,40.5536,40.5109,21.6873,21.9884,-0.11215,101.788,841.6,0.0,22.22222222222222,22.2437037037037
2024-03-10 21:08:33,22.0061,21.9884,21.1116,40.5675,40.5043,21.6924,21.9785,-0.11215,98.8333,838.481,0.0,22.22222222222222,22.243333333333332
2024-03-10 21:08:34,22.0211,21.9884,21.134,40.5779,40.5076,21.6998,21.9818,0.216172,103.758,840.286,0.0,22.22222222222222,22.242962962962963
2024-03-10 21:08:35,22.0092,21.9818,21.1209,40.5712,40.5043,21.7047,21.9851,0.872818,106.713,839.958,0.0,22.22222222222222,22.242592592592594
2024-03-10 21:08:36,21.9956,21.9884,21.1165,40.597,40.5076,21.708,21.9818,0.544495,101.788,841.107,0.0,22.22222222222222,22.24222222222222
2024-03-10 21:08:37,21.9913,21.9917,21.1286,40.6067,40.5109,21.7111,21.9851,0.544495,102.773,841.435,0.0,22.22222222222222,22.24185185185185
2024-03-10 21:08:38,21.9901,21.9917,21.1407,40.6196,40.5076,21.7257,21.9851,0.872818,102.773,840.615,0.0,22.22222222222222,22.241481481481483
2024-03-10 21:08:39,21.9861,21.9851,21.1405,40.6212,40.5043,21.7462,21.9851,0.544495,106.713,841.6,0.0,22.22222222222222,22.24111111111111
2024-03-10 21:08:40,21.9617,21.9884,21.1469,40.6314,40.5076,21.7239,21.9917,0.216172,103.758,839.958,0.0,22.22222222222222,22.24074074074074
2024-03-10 21:08:41,21.9641,21.9884,21.1491,40.6324,40.4978,21.7329,21.9851,-1.42544,116.563,842.092,0.0,22.22222222222222,22.24037037037037
2024-03-10 21:08:42,21.963,21.9917,21.1493,40.6486,40.5076,21.7411,21.9818,0.872818,105.728,841.6,0.0,22.22222222222222,22.24
2024-03-10 21:08:43,21.9565,21.9818,21.1426,40.6623,40.5011,21.7485,21.9818,1.85779,101.788,841.6,0.0,22.22222222222222,22.23962962962963
2024-03-10 21:08:44,21.9536,21.9851,21.1581,40.682,40.5076,21.7477,21.9818,1.20114,89.9686,839.63,0.0,22.22222222222222,22.23925925925926
2024-03-10 21:08:45,21.9413,21.9851,21.1612,40.6799,40.5043,21.7542,21.9818,1.85779,103.758,842.913,0.0,22.22222222222222,22.238888888888887
2024-03-10 21:08:46,21.9461,21.9818,21.1702,40.6825,40.5043,21.7617,21.9851,-0.768796,98.8333,842.913,0.0,22.22222222222222,22.238518518518518
2024-03-10 21:08:47,21.9349,21.9851,21.1558,40.6947,40.5043,21.7739,21.9884,4.48437,105.728,844.226,0.0,22.22222222222222,22.23814814814815
2024-03-10 21:08:48,21.9297,21.9884,21.1711,40.6947,40.5109,21.7803,21.9851,10.3942,103.758,845.211,0.0,22.22222222222222,22.23777777777778
2024-03-10 21:08:49,21.9248,21.9851,21.1728,40.7355,40.5076,21.7804,21.9851,-0.440473,105.728,844.062,0.0,22.22222222222222,22.237407407407407
2024-03-10 21:08:50,21.9192,21.9884,21.1713,40.73,40.5076,21.7751,21.9785,-0.440473,99.8183,844.062,0.0,22.22222222222222,22.237037037037037
2024-03-10 21:08:51,21.9265,21.9851,21.19,40.7513,40.5043,21.7912,21.9785,-0.11215,103.758,841.928,0.0,22.22222222222222,22.236666666666668
2024-03-10 21:08:52,21.9098,21.9917,21.1963,40.758,40.5011,21.7984,21.9851,4.15605,111.638,845.211,0.0,22.22222222222222,22.236296296296295
2024-03-10 21:08:53,21.9087,21.9884,21.1865,40.7612,40.5043,21.795,21.9851,0.216172,102.773,845.047,0.0,22.22222222222222,22.235925925925926
2024-03-10 21:08:54,21.9012,21.9851,21.1912,40.7698,40.5076,21.805,21.9785,-0.768796,107.698,845.047,0.0,22.22222222222222,22.235555555555557
2024-03-10 21:08:55,21.8967,21.9884,21.1791,40.7909,40.5043,21.8124,21.9851,0.872818,103.758,844.719,0.0,22.22222222222222,22.235185185185184
2024-03-10 21:08:56,21.8939,21.9884,21.1958,40.8066,40.5076,21.8195,21.9785,1.85779,102.773,844.883,0.0,22.22222222222222,22.234814814814815
2024-03-10 21:08:57,21.8827,21.995,21.2035,40.8085,40.5011,21.8214,21.9785,0.872818,103.758,844.883,0.0,22.22222222222222,22.234444444444446
2024-03-10 21:08:58,21.901,22.0245,21.2062,40.8112,40.5109,21.8022,21.9818,-0.440473,107.698,844.719,0.0,22.22222222222222,22.234074074074073
2024-03-10 21:08:59,21.8785,21.9851,21.1883,40.8122,40.5142,21.8121,21.9785,-0.440473,104.743,852.598,0.0,22.22222222222222,22.233703703703704
2024-03-10 21:09:00,21.875,21.9851,21.1977,40.8164,40.5142,21.8276,21.9884,-0.440473,106.713,844.062,0.0,22.22222222222222,22.233333333333334
2024-03-10 21:09:01,21.8654,21.9818,21.206,40.8175,40.5076,21.8228,21.9818,0.216172,102.773,844.062,0.0,22.22222222222222,22.23296296296296
2024-03-10 21:09:02,21.8741,21.9851,21.2154,40.818,40.5109,21.8265,21.9851,-0.440473,101.788,844.883,0.0,22.22222222222222,22.232592592592592
2024-03-10 21:09:03,21.8835,21.9884,21.2271,40.8133,40.5043,21.8239,21.9917,-0.11215,106.713,844.883,0.0,22.22222222222222,22.232222222222223
2024-03-10 21:09:04,21.8633,21.9884,21.2058,40.8021,40.5043,21.8324,21.9851,0.216172,101.788,844.062,0.0,22.22222222222222,22.231851851851854
2024-03-10 21:09:05,21.8649,21.9851,21.2134,40.7932,40.5011,21.8277,21.9818,-0.440473,107.698,843.57,0.0,22.22222222222222,22.23148148148148
2024-03-10 21:09:06,21.8641,21.9851,21.2155,40.7874,40.5043,21.8346,21.9818,0.216172,102.773,842.749,0.0,22.22222222222222,22.23111111111111
2024-03-10 21:09:07,21.8483,22.0738,21.2168,40.7948,40.5109,21.8381,22.0771,0.872818,104.743,841.107,0.0,22.22222222222222,22.230740740740742
2024-03-10 21:09:08,21.855,22.0771,21.2247,40.7687,40.5109,21.8354,22.0804,-0.11215,101.788,847.838,0.0,22.22222222222222,22.23037037037037
2024-03-10 21:09:09,21.8488,22.0836,21.2322,40.771,40.5076,21.8411,22.0836,-0.11215,105.728,839.794,0.0,22.22222222222222,22.23
2024-03-10 21:09:10,21.8475,22.0771,21.2402,40.7373,40.5043,21.8458,22.0836,-0.440473,104.743,839.794,0.0,22.22222222222222,22.22962962962963
2024-03-10 21:09:11,21.8399,22.0804,21.2344,40.7283,40.5273,21.8367,22.0836,-0.11215,102.773,840.122,0.0,22.22222222222222,22.22925925925926
2024-03-10 21:09:12,21.8241,22.0771,21.2319,40.7155,40.5043,21.855,22.0771,-0.768796,106.713,839.794,0.0,22.22222222222222,22.22888888888889
2024-03-10 21:09:13,21.8198,22.0607,21.23,40.7122,40.5043,21.8544,22.0804,0.544495,106.713,842.585,0.0,22.22222222222222,22.22851851851852
2024-03-10 21:09:14,21.8168,22.0738,21.2341,40.7055,40.5043,21.8562,22.0771,-0.440473,102.773,842.749,0.0,22.22222222222222,22.228148148148147
2024-03-10 21:09:15,21.8201,22.0738,21.2436,40.6849,40.5043,21.8651,22.0738,-1.42544,103.758,840.943,0.0,22.22222222222222,22.227777777777778
2024-03-10 21:09:16,21.8096,22.0738,21.2486,40.6843,40.5011,21.8602,22.0771,-0.440473,106.713,843.734,0.0,22.22222222222222,22.22740740740741
2024-03-10 21:09:17,21.794,22.0836,21.2394,40.6436,40.5011,21.8663,22.0771,-1.09712,109.668,844.555,0.0,22.22222222222222,22.22703703703704
2024-03-10 21:09:18,21.7997,22.0804,21.2493,40.6282,40.5076,21.8743,22.0804,-0.768796,105.728,844.883,0.0,22.22222222222222,22.226666666666667
2024-03-10 21:09:19,21.799,22.0738,21.2564,40.6155,40.5043,21.8804,22.0804,-0.440473,104.743,845.047,0.0,22.22222222222222,22.226296296296297
2024-03-10 21:09:20,21.7974,22.0968,21.2646,40.5914,40.5043,21.883,22.0804,0.544495,99.8183,839.465,0.0,22.22222222222222,22.225925925925928
2024-03-10 21:09:21,21.786,22.0804,21.256,40.5828,40.5076,21.8685,22.0804,-1.42544,105.728,844.226,0.0,22.22222222222222,22.225555555555555
2024-03-10 21:09:22,21.7926,22.0804,21.2567,40.5719,40.5011,21.8829,22.0836,-1.42544,102.773,842.913,0.0,22.22222222222222,22.225185185185186
2024-03-10 21:09:23,21.7734,22.0836,21.2425,40.5488,40.5109,21.8896,22.0771,-1.09712,105.728,843.57,0.0,22.22222222222222,22.224814814814817
2024-03-10 21:09:24,21.7738,22.0836,21.2654,40.5343,40.5076,21.8912,22.0836,-1.09712,108.683,844.062,0.0,22.22222222222222,22.224444444444444
2024-03-10 21:09:25,21.7668,22.0804,21.264,40.5351,40.5043,21.8978,22.0804,-1.09712,109.668,850.3,0.0,22.22222222222222,22.224074074074075
2024-03-10 21:09:26,21.762,22.0836,21.2599,40.5009,40.4879,21.8947,22.0771,-1.42544,104.743,844.555,0.0,22.22222222222222,22.223703703703706
2024-03-10 21:09:27,21.7698,22.0804,21.2681,40.4987,40.5076,21.8883,22.0836,-1.09712,107.698,850.793,0.0,22.22222222222222,22.223333333333333
2024-03-10 21:09:28,21.7704,22.0804,21.284,40.4965,40.5043,21.9034,22.0771,1.20114,104.743,844.719,0.0,22.22222222222222,22.222962962962963
2024-03-10 21:09:29,21.7599,22.0705,21.2767,40.4868,40.5043,21.9043,22.0836,-1.75376,103.758,845.211,0.0,22.22222222222222,22.222592592592594
2024-03-10 21:09:30,21.7597,22.0836,21.2675,40.485,40.5076,21.9125,22.0836,-0.768796,126.412,845.211,0.0,22.22222222222222,22.222222222222225
2024-03-10 21:09:31,21.7469,22.0804,21.268,40.4721,40.5076,21.9048,22.0804,-3.06706,102.773,846.196,0.0,22.22222222222222,22.221851851851852
2024-03-10 21:09:32,21.7329,22.0771,21.2656,40.4816,40.5043,21.908,22.0836,-6.02196,105.728,846.689,0.0,22.22222222222222,22.221481481481483
2024-03-10 21:09:33,21.7405,22.0771,21.2796,40.4706,40.5076,21.9201,22.0804,-1.42544,107.698,847.181,0.0,22.22222222222222,22.221111111111114
2024-03-10 21:09:34,21.7473,22.0771,21.2828,40.4681,40.5109,21.9217,22.0705,-1.42544,110.653,841.435,0.0,22.22222222222222,22.22074074074074
2024-03-10 21:09:35,21.7382,22.0804,21.2868,40.4706,40.5076,21.9205,22.0771,-1.75376,104.743,844.39,0.0,22.22222222222222,22.22037037037037
2024-03-10 21:09:36,21.7338,22.0836,21.2632,40.4719,40.5076,21.9166,22.0804,-1.75376,102.773,847.509,0.0,22.22222222222222,22.220000000000002
2024-03-10 21:09:37,21.7244,22.0804,21.2856,40.4501,40.5043,21.9179,22.0804,-0.768796,108.683,848.494,0.0,22.22222222222222,22.21962962962963
2024-03-10 21:09:38,21.743,22.0836,21.2885,40.4774,40.5076,21.926,22.0836,0.216172,105.728,848.494,0.0,22.22222222222222,22.21925925925926
2024-03-10 21:09:39,21.7239,22.0836,21.2851,40.4756,40.5076,21.9298,22.0771,-0.768796,105.728,848.166,0.0,22.22222222222222,22.21888888888889
2024-03-10 21:09:40,21.7319,22.0836,21.2851,40.4881,40.5076,21.9322,22.0771,0.216172,102.773,847.674,0.0,22.22222222222222,22.21851851851852
2024-03-10 21:09:41,21.7233,22.0804,21.2896,40.491,40.5109,21.9319,22.0771,-0.440473,105.728,847.674,0.0,22.22222222222222,22.21814814814815
2024-03-10 21:09:42,21.7249,22.0771,21.2827,40.4958,40.5076,21.9252,22.0804,-0.11215,104.743,847.181,0.0,22.22222222222222,22.21777777777778
2024-03-10 21:09:43,21.7065,22.0771,21.2825,40.4999,40.5109,21.9288,22.0804,0.216172,103.758,847.345,0.0,22.22222222222222,22.217407407407407
2024-03-10 21:09:44,21.7061,22.0771,21.2855,40.5008,40.5076,21.923,22.0771,0.544495,103.758,848.166,0.0,22.22222222222222,22.217037037037038
2024-03-10 21:09:45,21.7068,22.0771,21.2782,40.5053,40.4978,21.9328,22.0804,-0.11215,107.698,847.674,0.0,22.22222222222222,22.21666666666667
2024-03-10 21:09:46,21.7116,22.0771,21.303,40.5082,40.5076,21.9371,22.0771,0.216172,108.683,847.017,0.0,22.22222222222222,22.2162962962963
2024-03-10 21:09:47,21.6987,22.0804,21.2793,40.5027,40.5011,21.9446,22.0804,0.216172,102.773,847.181,0.0,22.22222222222222,22.215925925925927
2024-03-10 21:09:48,21.699,22.0804,21.2925,40.5089,40.5076,21.9373,22.0968,0.544495,99.8183,841.271,0.0,22.22222222222222,22.215555555555557
2024-03-10 21:09:49,21.7064,22.0804,21.2952,40.5086,40.5043,21.9482,22.0771,-0.768796,101.788,848.002,0.0,22.22222222222222,22.215185185185188
2024-03-10 21:09:50,21.7018,22.0771,21.287,40.5266,40.5076,21.9492,22.0804,0.872818,108.683,847.345,0.0,22.22222222222222,22.214814814814815
2024-03-10 21:09:51,21.6884,22.0804,21.2881,40.5233,40.5043,21.9521,22.0804,0.216172,101.788,846.36,0.0,22.22222222222222,22.214444444444446
2024-03-10 21:09:52,21.7002,22.0804,21.293,40.5258,40.5043,21.9471,22.0771,0.872818,117.548,848.494,0.0,22.22222222222222,22.214074074074077
2024-03-10 21:09:53,21.6868,22.0804,21.3005,40.5554,40.5043,21.9443,22.0771,0.544495,105.728,846.36,0.0,22.22222222222222,22.213703703703704
2024-03-10 21:09:54,21.6832,22.0771,21.301,40.5625,40.5076,21.9537,22.0771,2.51443,101.788,843.734,0.0,22.22222222222222,22.213333333333335
2024-03-10 21:09:55,21.6888,22.0738,21.3099,40.5645,40.5043,21.9524,22.0771,1.20114,105.728,846.196,0.0,22.22222222222222,22.212962962962965
2024-03-10 21:09:56,21.6853,22.0771,21.3041,40.5654,40.5076,21.9646,22.0804,0.216172,102.773,852.27,0.0,22.22222222222222,22.212592592592593
2024-03-10 21:09:57,21.6764,22.0804,21.3079,40.5801,40.5076,21.9594,22.0836,0.872818,104.743,842.913,0.0,22.22222222222222,22.212222222222223
2024-03-10 21:09:58,21.6746,22.0836,21.3113,40.5764,40.5011,21.9621,22.0804,0.544495,103.758,845.211,0.0,22.22222222222222,22.211851851851854
2024-03-10 21:09:59,21.6686,22.0771,21.3098,40.5714,40.5109,21.966,22.0804,0.544495,101.788,844.883,0.0,22.22222222222222,22.211481481481485
2024-03-10 21:10:00,21.6734,22.0771,21.3054,40.5998,40.5109,21.9566,22.0771,0.872818,105.728,846.853,0.0,22.22222222222222,22.211111111111112
2024-03-10 21:10:01,21.6707,22.0836,21.3144,40.6003,40.5043,21.9613,22.0804,0.544495,105.728,847.509,0.0,22.22222222222222,22.210740740740743
2024-03-10 21:10:02,21.6543,22.0836,21.3005,40.6093,40.5076,21.9639,22.0771,0.544495,104.743,847.509,0.0,22.22222222222222,22.210370370370374
2024-03-10 21:10:03,21.6619,22.0804,21.3076,40.6046,40.4978,21.9652,22.0738,0.544495,103.758,847.838,0.0,22.22222222222222,22.21
2024-03-10 21:10:04,21.6657,22.0804,21.3186,40.6198,40.5109,21.9669,22.0804,0.216172,102.773,847.345,0.0,22.22222222222222,22.20962962962963
2024-03-10 21:10:05,21.6629,22.0738,21.3077,40.6322,40.5076,21.9739,22.0738,0.872818,101.788,847.509,0.0,22.22222222222222,22.209259259259262
2024-03-10 21:10:06,21.6538,22.0771,21.3053,40.6294,40.5043,21.9804,22.0804,0.544495,103.758,840.779,0.0,22.22222222222222,22.20888888888889
2024-03-10 21:10:07,21.6518,22.1723,21.3116,40.6304,40.5043,21.9764,22.1723,-4.05202,102.773,847.509,0.0,22.22222222222222,22.20851851851852
2024-03-10 21:10:08,21.6476,22.1691,21.312,40.6389,40.5076,21.9768,22.1789,-0.11215,103.758,840.943,0.0,22.22222222222222,22.20814814814815
2024-03-10 21:10:09,21.6392,22.1691,21.3103,40.6469,40.5142,21.9863,22.1723,0.872818,103.758,844.719,0.0,22.22222222222222,22.20777777777778
2024-03-10 21:10:10,21.641,22.1658,21.3227,40.6405,40.5273,21.9724,22.1691,0.872818,103.758,848.002,0.0,22.22222222222222,22.20740740740741
2024-03-10 21:10:11,21.6238,22.1789,21.3034,40.6615,40.5011,21.9749,22.1756,1.20114,102.773,847.838,0.0,22.22222222222222,22.20703703703704
2024-03-10 21:10:12,21.6389,22.1691,21.3208,40.662,40.5076,21.9827,22.1756,1.20114,103.758,851.449,0.0,22.22222222222222,22.206666666666667
2024-03-10 21:10:13,21.6421,22.1822,21.3221,40.6632,40.5109,21.9706,22.1756,-1.42544,99.8183,848.33,0.0,22.22222222222222,22.206296296296298
2024-03-10 21:10:14,21.6335,22.1789,21.3113,40.6642,40.5076,21.9888,22.1756,0.216172,101.788,849.479,0.0,22.22222222222222,22.20592592592593
