TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 21:10:15,21.6355,22.1723,21.328,40.6616,40.5043,21.9888,22.1691,1.20114,93.9085,849.808,0.0,22.22222222222222,22.20555555555556
2024-03-10 21:10:16,21.6365,22.1723,21.3315,40.6783,40.5076,21.9928,22.1592,-0.768796,98.8333,850.464,0.0,22.22222222222222,22.205185185185186
2024-03-10 21:10:17,21.6324,22.1756,21.3279,40.6665,40.5043,21.99,22.1723,0.872818,102.773,850.136,0.0,22.22222222222222,22.204814814814817
2024-03-10 21:10:18,21.63,22.1691,21.3398,40.6616,40.5043,22.0026,22.1691,0.216172,103.758,849.808,0.0,22.22222222222222,22.204444444444448
2024-03-10 21:10:19,21.6212,22.1723,21.3229,40.6613,40.5142,21.9996,22.1691,0.544495,103.758,849.808,0.0,22.22222222222222,22.204074074074075
2024-03-10 21:10:20,21.6063,22.1691,21.3126,40.6558,40.5043,22.0034,22.1756,-0.768796,103.758,850.464,0.0,22.22222222222222,22.203703703703706
2024-03-10 21:10:21,21.6061,22.1691,21.3235,40.6552,40.5109,22.0005,22.1723,1.52946,99.8183,856.046,0.0,22.22222222222222,22.203333333333337
2024-03-10 21:10:22,21.6069,22.1789,21.3241,40.6538,40.5109,21.99,22.1691,-0.11215,100.803,851.121,0.0,22.22222222222222,22.202962962962964
2024-03-10 21:10:23,21.6068,22.1723,21.3115,40.6459,40.5142,22.0119,22.1723,-0.768796,105.728,850.957,0.0,22.22222222222222,22.202592592592595
2024-03-10 21:10:24,21.6091,22.1658,21.3232,40.6316,40.4978,22.009,22.1658,-0.11215,104.743,850.793,0.0,22.22222222222222,22.202222222222225
2024-03-10 21:10:25,21.6098,22.1723,21.3296,40.6259,40.5109,22.0174,22.1723,0.216172,105.728,842.749,0.0,22.22222222222222,22.201851851851853
2024-03-10 21:10:26,21.5994,22.1691,21.3212,40.622,40.5011,22.0197,22.1756,1.20114,102.773,849.643,0.0,22.22222222222222,22.201481481481483
2024-03-10 21:10:27,21.609,22.1658,21.3324,40.6043,40.4846,22.0138,22.1658,0.216172,104.743,843.077,0.0,22.22222222222222,22.201111111111114
2024-03-10 21:10:28,21.6049,22.1723,21.3391,40.5783,40.5011,22.0102,22.1723,0.216172,104.743,842.585,0.0,22.22222222222222,22.200740740740745
2024-03-10 21:10:29,21.5847,22.1756,21.3322,40.5702,40.5043,22.035,22.1723,0.544495,98.8333,848.987,0.0,22.22222222222222,22.200370370370372
2024-03-10 21:10:30,21.5841,22.1658,21.3273,40.5549,40.5011,22.0153,22.1723,1.20114,104.743,849.479,0.0,22.22222222222222,22.200000000000003
2024-03-10 21:10:31,21.5818,22.1723,21.333,40.5377,40.5043,22.0353,22.1756,-1.75376,98.8333,844.555,0.0,22.22222222222222,22.199629629629634
2024-03-10 21:10:32,21.583,22.1723,21.3392,40.5301,40.5076,22.0215,22.1756,1.20114,105.728,849.808,0.0,22.22222222222222,22.19925925925926
2024-03-10 21:10:33,21.5859,22.1723,21.3374,40.5211,40.5076,22.0352,22.1723,0.872818,101.788,851.121,0.0,22.22222222222222,22.19888888888889
2024-03-10 21:10:34,21.5752,22.1789,21.3469,40.496,40.5109,22.0186,22.1691,0.544495,104.743,851.613,0.0,22.22222222222222,22.198518518518522
2024-03-10 21:10:35,21.5816,22.1691,21.3363,40.4835,40.5109,22.0239,22.1723,0.872818,102.773,852.27,0.0,22.22222222222222,22.19814814814815
2024-03-10 21:10:36,21.5733,22.1789,21.3356,40.4733,40.5043,22.0297,22.1691,0.872818,100.803,853.091,0.0,22.22222222222222,22.19777777777778
2024-03-10 21:10:37,21.5682,22.1756,21.3321,40.4644,40.5076,22.0334,22.1756,1.20114,100.803,852.106,0.0,22.22222222222222,22.19740740740741
2024-03-10 21:10:38,21.5592,22.1723,21.3297,40.4533,40.5109,22.0324,22.1756,0.872818,101.788,852.106,0.0,22.22222222222222,22.19703703703704
2024-03-10 21:10:39,21.5739,22.1691,21.3472,40.4351,40.5043,22.0376,22.1723,0.544495,104.743,845.211,0.0,22.22222222222222,22.19666666666667
2024-03-10 21:10:40,21.5719,22.1723,21.3468,40.4101,40.5109,22.0363,22.1723,-1.42544,106.713,850.3,0.0,22.22222222222222,22.1962962962963
2024-03-10 21:10:41,21.569,22.1789,21.3381,40.4189,40.5175,22.0411,22.1691,0.872818,104.743,852.106,0.0,22.22222222222222,22.195925925925927
2024-03-10 21:10:42,21.5637,22.1756,21.3426,40.4086,40.5043,22.0466,22.1625,0.216172,104.743,850.628,0.0,22.22222222222222,22.195555555555558
2024-03-10 21:10:43,21.566,22.1723,21.3357,40.3873,40.5076,22.0531,22.1756,-0.440473,106.713,851.613,0.0,22.22222222222222,22.19518518518519
2024-03-10 21:10:44,21.5684,22.1723,21.3314,40.3917,40.5076,22.0485,22.1691,0.544495,105.728,849.151,0.0,22.22222222222222,22.19481481481482
2024-03-10 21:10:45,21.5822,22.1723,21.332,40.3773,40.5109,22.0467,22.1559,0.872818,118.533,848.659,0.0,22.22222222222222,22.194444444444446
2024-03-10 21:10:46,21.582,22.1691,21.3335,40.377,40.5011,22.056,22.1691,-1.42544,102.773,847.674,0.0,22.22222222222222,22.194074074074077
2024-03-10 21:10:47,21.5728,22.1723,21.3328,40.3758,40.5011,22.0534,22.1723,0.544495,101.788,846.032,0.0,22.22222222222222,22.193703703703708
2024-03-10 21:10:48,21.5762,22.1723,21.3438,40.3669,40.5109,22.0574,22.1723,0.216172,102.773,846.853,0.0,22.22222222222222,22.193333333333335
2024-03-10 21:10:49,21.5802,22.1756,21.3328,40.3551,40.5043,22.0619,22.1723,-0.11215,103.758,846.689,0.0,22.22222222222222,22.192962962962966
2024-03-10 21:10:50,21.5805,22.1691,21.337,40.3592,40.5109,22.0552,22.1756,-0.440473,106.713,846.032,0.0,22.22222222222222,22.192592592592597
2024-03-10 21:10:51,21.5761,22.1723,21.3259,40.3566,40.5076,22.0715,22.1723,-0.440473,101.788,846.36,0.0,22.22222222222222,22.192222222222224
2024-03-10 21:10:52,21.5787,22.1756,21.3313,40.3463,40.5011,22.0796,22.1723,0.216172,100.803,845.868,0.0,22.22222222222222,22.191851851851855
2024-03-10 21:10:53,21.5899,22.1723,21.3425,40.3538,40.5011,22.0635,22.1691,-0.11215,103.758,857.359,0.0,22.22222222222222,22.191481481481485
2024-03-10 21:10:54,21.5994,22.1888,21.3506,40.3616,40.5142,22.0665,22.1723,-0.440473,109.668,851.778,0.0,22.22222222222222,22.191111111111113
2024-03-10 21:10:55,21.5971,22.1691,21.3481,40.3683,40.5109,22.0692,22.1691,-0.440473,103.758,847.674,0.0,22.22222222222222,22.190740740740743
2024-03-10 21:10:56,21.6016,22.1723,21.3469,40.357,40.5076,22.0698,22.1691,-1.42544,100.803,848.33,0.0,22.22222222222222,22.190370370370374
2024-03-10 21:10:57,21.6082,22.1691,21.3445,40.3662,40.5109,22.0683,22.1723,-6.67861,98.8333,848.33,0.0,22.22222222222222,22.190000000000005
2024-03-10 21:10:58,21.6025,22.1756,21.3385,40.3858,40.5076,22.0785,22.1723,-1.42544,107.698,848.659,0.0,22.22222222222222,22.189629629629632
2024-03-10 21:10:59,21.6194,22.1756,21.3361,40.3667,40.5043,22.0687,22.1756,-1.09712,104.743,848.987,0.0,22.22222222222222,22.189259259259263
2024-03-10 21:11:00,21.6231,22.1723,21.3483,40.3693,40.5043,22.0787,22.1723,-1.09712,107.698,849.972,0.0,22.22222222222222,22.188888888888894
2024-03-10 21:11:01,21.6297,22.1723,21.3489,40.3749,40.5043,22.0744,22.1691,-1.09712,109.668,851.121,0.0,22.22222222222222,22.18851851851852
2024-03-10 21:11:02,21.6434,22.1723,21.3656,40.3862,40.5076,22.0895,22.1723,-1.42544,105.728,851.778,0.0,22.22222222222222,22.18814814814815
2024-03-10 21:11:03,21.6433,22.1658,21.3656,40.3736,40.5076,22.0877,22.1691,-1.42544,107.698,851.778,0.0,22.22222222222222,22.187777777777782
2024-03-10 21:11:04,21.6539,22.1691,21.3642,40.3849,40.5076,22.0835,22.1658,-1.42544,104.743,851.778,0.0,22.22222222222222,22.18740740740741
2024-03-10 21:11:05,21.6516,22.1723,21.3641,40.4038,40.5043,22.0769,22.1723,-0.440473,106.713,852.27,0.0,22.22222222222222,22.18703703703704
2024-03-10 21:11:06,21.667,22.1756,21.3639,40.4109,40.5043,22.0926,22.1658,0.544495,104.743,853.912,0.0,22.22222222222222,22.18666666666667
2024-03-10 21:11:07,21.6717,22.261,21.3628,40.4186,40.5306,22.0875,22.261,-1.42544,108.683,852.763,0.0,22.22222222222222,22.186296296296298
2024-03-10 21:11:08,21.6826,22.261,21.3756,40.4121,40.5043,22.0858,22.2577,-1.09712,106.713,853.255,0.0,22.22222222222222,22.18592592592593
2024-03-10 21:11:09,21.6986,22.2676,21.3693,40.4228,40.5109,22.0974,22.2512,-1.42544,104.743,853.091,0.0,22.22222222222222,22.18555555555556
2024-03-10 21:11:10,21.6813,22.261,21.3655,40.4249,40.5076,22.104,22.2545,-1.42544,106.713,851.285,0.0,22.22222222222222,22.18518518518519
2024-03-10 21:11:11,21.6892,22.2643,21.3845,40.4258,40.5109,22.09,22.2577,-1.09712,106.713,852.598,0.0,22.22222222222222,22.184814814814818
2024-03-10 21:11:12,21.6792,22.261,21.3745,40.4437,40.5011,22.092,22.2577,-1.09712,106.713,852.927,0.0,22.22222222222222,22.18444444444445
2024-03-10 21:11:13,21.6857,22.261,21.3729,40.4355,40.5043,22.1007,22.2545,-0.440473,110.653,850.136,0.0,22.22222222222222,22.18407407407408
2024-03-10 21:11:14,21.6999,22.2643,21.3809,40.4604,40.5109,22.1076,22.2577,-0.440473,104.743,843.405,0.0,22.22222222222222,22.183703703703706
2024-03-10 21:11:15,21.6997,22.2643,21.378,40.4684,40.5109,22.1015,22.2545,-1.09712,107.698,848.494,0.0,22.22222222222222,22.183333333333337
2024-03-10 21:11:16,21.7064,22.2643,21.3895,40.4503,40.5011,22.1067,22.2577,-1.42544,103.758,851.285,0.0,22.22222222222222,22.182962962962968
2024-03-10 21:11:17,21.7204,22.2577,21.3964,40.467,40.5076,22.1142,22.261,-11.2751,109.668,844.39,0.0,22.22222222222222,22.182592592592595
2024-03-10 21:11:18,21.7117,22.2643,21.3897,40.4802,40.5076,22.1149,22.2545,-1.75376,107.698,850.136,0.0,22.22222222222222,22.182222222222226
2024-03-10 21:11:19,21.7199,22.2577,21.3926,40.4827,40.5109,22.1052,22.2577,-0.440473,106.713,851.613,0.0,22.22222222222222,22.181851851851857
2024-03-10 21:11:20,21.7246,22.2676,21.3952,40.485,40.5076,22.1144,22.261,-1.09712,108.683,852.927,0.0,22.22222222222222,22.181481481481484
2024-03-10 21:11:21,21.7338,22.261,21.4052,40.4948,40.5175,22.1125,22.261,-1.42544,106.713,851.778,0.0,22.22222222222222,22.181111111111115
2024-03-10 21:11:22,21.7322,22.2643,21.3953,40.487,40.5076,22.1363,22.261,0.216172,103.758,853.255,0.0,22.22222222222222,22.180740740740745
2024-03-10 21:11:23,21.7397,22.261,21.399,40.4905,40.5076,22.121,22.2577,0.216172,107.698,852.927,0.0,22.22222222222222,22.180370370370373
2024-03-10 21:11:24,21.7403,22.2577,21.4052,40.5135,40.5109,22.116,22.261,-0.768796,107.698,852.434,0.0,22.22222222222222,22.180000000000003
2024-03-10 21:11:25,21.745,22.261,21.4044,40.512,40.5076,22.1275,22.2545,-0.768796,108.683,846.689,0.0,22.22222222222222,22.179629629629634
2024-03-10 21:11:26,21.7411,22.2643,21.4106,40.5298,40.5109,22.1322,22.2577,-0.11215,105.728,851.285,0.0,22.22222222222222,22.179259259259265
2024-03-10 21:11:27,21.7605,22.2643,21.4096,40.5364,40.5043,22.1289,22.2742,-0.768796,102.773,850.3,0.0,22.22222222222222,22.178888888888892
2024-03-10 21:11:28,21.7639,22.261,21.4139,40.5296,40.5043,22.1385,22.261,-4.05202,106.713,844.062,0.0,22.22222222222222,22.178518518518523
2024-03-10 21:11:29,21.7809,22.261,21.4261,40.545,40.5043,22.133,22.2545,-1.09712,105.728,849.643,0.0,22.22222222222222,22.178148148148153
2024-03-10 21:11:30,21.7721,22.2643,21.4115,40.5418,40.5043,22.1393,22.261,-0.768796,103.758,857.523,0.0,22.22222222222222,22.17777777777778
2024-03-10 21:11:31,21.7965,22.261,21.4327,40.5584,40.5043,22.1441,22.2577,-0.768796,105.728,852.106,0.0,22.22222222222222,22.17740740740741
2024-03-10 21:11:32,21.792,22.2545,21.4313,40.5662,40.5043,22.1407,22.261,-0.11215,106.713,849.643,0.0,22.22222222222222,22.177037037037042
2024-03-10 21:11:33,21.7983,22.2577,21.4271,40.5713,40.5076,22.1542,22.261,0.216172,99.8183,848.987,0.0,22.22222222222222,22.17666666666667
2024-03-10 21:11:34,21.8007,22.261,21.4346,40.5717,40.5076,22.1451,22.2577,0.544495,104.743,850.136,0.0,22.22222222222222,22.1762962962963
2024-03-10 21:11:35,21.8241,22.2676,21.4462,40.5634,40.5142,22.1362,22.2577,-0.11215,105.728,851.121,0.0,22.22222222222222,22.17592592592593
2024-03-10 21:11:36,21.831,22.2577,21.4453,40.5853,40.4978,22.1511,22.261,0.544495,99.8183,851.285,0.0,22.22222222222222,22.175555555555558
2024-03-10 21:11:37,21.8354,22.2676,21.4668,40.5766,40.5076,22.1481,22.2577,-0.11215,106.713,852.763,0.0,22.22222222222222,22.17518518518519
2024-03-10 21:11:38,21.8394,22.2676,21.454,40.5831,40.4945,22.1508,22.261,-2.08209,97.8483,851.285,0.0,22.22222222222222,22.17481481481482
2024-03-10 21:11:39,21.8434,22.2643,21.4522,40.5692,40.5109,22.1579,22.2577,-5.03699,105.728,850.793,0.0,22.22222222222222,22.17444444444445
2024-03-10 21:11:40,21.8508,22.261,21.4684,40.5922,40.5043,22.1493,22.261,1.52946,104.743,850.628,0.0,22.22222222222222,22.174074074074078
2024-03-10 21:11:41,21.8581,22.261,21.4635,40.5979,40.5076,22.1627,22.2577,0.216172,102.773,849.643,0.0,22.22222222222222,22.17370370370371
2024-03-10 21:11:42,21.8587,22.2709,21.4655,40.584,40.5109,22.1672,22.2577,0.544495,103.758,858.344,0.0,22.22222222222222,22.17333333333334
2024-03-10 21:11:43,21.8605,22.261,21.4781,40.5982,40.5109,22.1596,22.2545,-0.768796,99.8183,850.957,0.0,22.22222222222222,22.172962962962966
2024-03-10 21:11:44,21.8677,22.261,21.474,40.585,40.5043,22.1673,22.261,0.544495,105.728,848.002,0.0,22.22222222222222,22.172592592592597
2024-03-10 21:11:45,21.8869,22.261,21.4907,40.5802,40.5011,22.1679,22.2577,0.544495,105.728,848.823,0.0,22.22222222222222,22.172222222222228
2024-03-10 21:11:46,21.8749,22.261,21.4823,40.5737,40.5043,22.1552,22.261,0.544495,99.8183,848.987,0.0,22.22222222222222,22.171851851851855
2024-03-10 21:11:47,21.8915,22.261,21.5088,40.5631,40.5043,22.1761,22.2577,1.52946,104.743,849.643,0.0,22.22222222222222,22.171481481481486
2024-03-10 21:11:48,21.8906,22.2643,21.5001,40.5781,40.5043,22.1672,22.2545,0.544495,100.803,852.106,0.0,22.22222222222222,22.171111111111117
2024-03-10 21:11:49,21.891,22.261,21.5028,40.5832,40.5109,22.1668,22.2577,-0.11215,108.683,859.001,0.0,22.22222222222222,22.170740740740744
2024-03-10 21:11:50,21.8928,22.2577,21.506,40.5741,40.5109,22.1812,22.2577,-6.67861,102.773,848.659,0.0,22.22222222222222,22.170370370370375
2024-03-10 21:11:51,21.8961,22.261,21.5111,40.5754,40.5043,22.1705,22.261,0.544495,101.788,852.927,0.0,22.22222222222222,22.170000000000005
2024-03-10 21:11:52,21.904,22.2676,21.5105,40.5664,40.5011,22.1792,22.261,0.872818,100.803,853.747,0.0,22.22222222222222,22.169629629629632
2024-03-10 21:11:53,21.9035,22.261,21.5238,40.5499,40.5076,22.1838,22.261,0.872818,104.743,850.464,0.0,22.22222222222222,22.169259259259263
2024-03-10 21:11:54,21.9163,22.261,21.5265,40.552,40.5043,22.1887,22.261,0.216172,102.773,848.002,0.0,22.22222222222222,22.168888888888894
2024-03-10 21:11:55,21.9173,22.2545,21.5345,40.545,40.5076,22.1757,22.2709,0.544495,105.728,854.568,0.0,22.22222222222222,22.168518518518525
2024-03-10 21:11:56,21.9082,22.261,21.5357,40.5492,40.5043,22.1878,22.2577,1.20114,102.773,851.778,0.0,22.22222222222222,22.168148148148152
2024-03-10 21:11:57,21.9119,22.261,21.5286,40.5367,40.5076,22.1753,22.2577,0.544495,101.788,857.687,0.0,22.22222222222222,22.167777777777783
2024-03-10 21:11:58,21.9261,22.261,21.5391,40.5177,40.5076,22.1805,22.261,1.20114,100.803,849.643,0.0,22.22222222222222,22.167407407407413
2024-03-10 21:11:59,21.9186,22.2643,21.5487,40.5228,40.5011,22.189,22.2545,0.544495,102.773,853.091,0.0,22.22222222222222,22.16703703703704
2024-03-10 21:12:00,21.9271,22.2577,21.5456,40.5151,40.5076,22.1966,22.2643,0.872818,102.773,852.763,0.0,22.22222222222222,22.16666666666667
2024-03-10 21:12:01,21.9371,22.2643,21.5559,40.5002,40.5043,22.191,22.2577,0.872818,101.788,854.897,0.0,22.22222222222222,22.166481481481487
2024-03-10 21:12:02,21.9321,22.2643,21.5575,40.4962,40.5043,22.1962,22.261,0.872818,100.803,848.659,0.0,22.22222222222222,22.166296296296302
2024-03-10 21:12:03,21.9281,22.261,21.5522,40.4987,40.5175,22.194,22.261,0.544495,103.758,851.121,0.0,22.22222222222222,22.166111111111118
2024-03-10 21:12:04,21.941,22.261,21.5616,40.4922,40.5043,22.1966,22.2545,-2.41041,99.8183,851.778,0.0,22.22222222222222,22.16592592592593
2024-03-10 21:12:05,21.9293,22.261,21.5582,40.4595,40.5043,22.1996,22.2577,-0.440473,102.773,849.808,0.0,22.22222222222222,22.165740740740745
2024-03-10 21:12:06,21.9412,22.261,21.5756,40.4515,40.4781,22.1997,22.2577,-0.768796,102.773,851.449,0.0,22.22222222222222,22.16555555555556
2024-03-10 21:12:07,21.945,22.3399,21.567,40.4744,40.5076,22.2078,22.3399,-3.39538,105.728,852.27,0.0,22.22222222222222,22.165370370370375
2024-03-10 21:12:08,21.9423,22.3464,21.5809,40.4738,40.5011,22.2124,22.3399,-0.11215,101.788,851.449,0.0,22.22222222222222,22.16518518518519
2024-03-10 21:12:09,21.9528,22.3497,21.5806,40.4562,40.5076,22.2087,22.3464,0.872818,102.773,857.687,0.0,22.22222222222222,22.165000000000006
2024-03-10 21:12:10,21.96,22.3464,21.594,40.4503,40.5043,22.2064,22.3497,0.872818,109.668,849.808,0.0,22.22222222222222,22.164814814814818
2024-03-10 21:12:11,21.9544,22.3464,21.5891,40.457,40.5076,22.201,22.3431,0.216172,104.743,852.27,0.0,22.22222222222222,22.164629629629633
2024-03-10 21:12:12,21.9717,22.3497,21.6069,40.4494,40.5043,22.2161,22.3399,1.20114,100.803,853.912,0.0,22.22222222222222,22.16444444444445
2024-03-10 21:12:13,21.9648,22.3464,21.5958,40.4555,40.5076,22.2228,22.3464,0.544495,107.698,854.076,0.0,22.22222222222222,22.164259259259264
2024-03-10 21:12:14,21.9638,22.353,21.6054,40.458,40.5142,22.2183,22.3399,0.216172,102.773,854.24,0.0,22.22222222222222,22.16407407407408
2024-03-10 21:12:15,21.9684,22.3464,21.6167,40.4524,40.5076,22.2185,22.3431,1.20114,103.758,854.897,0.0,22.22222222222222,22.163888888888895
2024-03-10 21:12:16,21.9783,22.3464,21.6087,40.4572,40.5109,22.2192,22.3399,0.216172,104.743,855.717,0.0,22.22222222222222,22.163703703703707
2024-03-10 21:12:17,21.9895,22.3431,21.6213,40.4553,40.5076,22.2337,22.3399,0.872818,103.758,856.702,0.0,22.22222222222222,22.163518518518522
2024-03-10 21:12:18,21.9939,22.3497,21.6334,40.452,40.4978,22.2322,22.3431,0.216172,103.758,854.568,0.0,22.22222222222222,22.163333333333338
2024-03-10 21:12:19,22.001,22.3464,21.6258,40.4562,40.5043,22.2142,22.3464,-0.11215,102.773,856.21,0.0,22.22222222222222,22.163148148148153
2024-03-10 21:12:20,21.9977,22.3431,21.6354,40.4607,40.5043,22.2211,22.3431,-0.11215,108.683,856.702,0.0,22.22222222222222,22.16296296296297
2024-03-10 21:12:21,22.0169,22.353,21.6482,40.4547,40.5043,22.2304,22.3399,-0.440473,101.788,854.732,0.0,22.22222222222222,22.162777777777784
2024-03-10 21:12:22,22.0298,22.3464,21.6463,40.4676,40.5043,22.2267,22.3399,-0.440473,107.698,854.24,0.0,22.22222222222222,22.162592592592596
2024-03-10 21:12:23,22.0239,22.3431,21.6425,40.4698,40.5109,22.2371,22.3399,-0.11215,104.743,853.091,0.0,22.22222222222222,22.16240740740741
2024-03-10 21:12:24,22.0427,22.3464,21.6445,40.4766,40.5076,22.2408,22.3431,-0.768796,104.743,853.091,0.0,22.22222222222222,22.162222222222226
2024-03-10 21:12:25,22.05,22.3464,21.6608,40.4704,40.5109,22.2364,22.3399,-0.11215,107.698,858.18,0.0,22.22222222222222,22.16203703703704
2024-03-10 21:12:26,22.0651,22.3431,21.6784,40.4778,40.5109,22.2356,22.3464,-0.440473,108.683,851.285,0.0,22.22222222222222,22.161851851851857
2024-03-10 21:12:27,22.0648,22.3431,21.6602,40.4854,40.5076,22.2388,22.3464,-0.440473,104.743,844.39,0.0,22.22222222222222,22.161666666666672
2024-03-10 21:12:28,22.0595,22.3464,21.6701,40.4814,40.5109,22.2491,22.3464,-2.73873,100.803,850.136,0.0,22.22222222222222,22.161481481481484
2024-03-10 21:12:29,22.0773,22.353,21.6829,40.4986,40.5011,22.2454,22.3431,1.20114,109.668,850.136,0.0,22.22222222222222,22.1612962962963
2024-03-10 21:12:30,22.0812,22.3431,21.6844,40.4883,40.5076,22.2524,22.3399,-1.75376,102.773,847.509,0.0,22.22222222222222,22.161111111111115
2024-03-10 21:12:31,22.0829,22.3464,21.6868,40.4874,40.5043,22.2488,22.3399,-5.03699,107.698,848.987,0.0,22.22222222222222,22.16092592592593
2024-03-10 21:12:32,22.0821,22.3431,21.6959,40.5005,40.5076,22.2571,22.3464,-1.42544,109.668,848.823,0.0,22.22222222222222,22.160740740740746
2024-03-10 21:12:33,22.0949,22.3497,21.6956,40.4905,40.5076,22.2503,22.3431,-1.42544,103.758,848.987,0.0,22.22222222222222,22.16055555555556
2024-03-10 21:12:34,22.0963,22.3464,21.6958,40.5039,40.4978,22.233,22.3431,-0.768796,105.728,853.583,0.0,22.22222222222222,22.160370370370373
2024-03-10 21:12:35,22.0968,22.3497,21.7008,40.4863,40.5142,22.2449,22.3431,-1.09712,108.683,849.151,0.0,22.22222222222222,22.16018518518519
2024-03-10 21:12:36,22.1236,22.3431,21.7169,40.4916,40.5076,22.2468,22.3464,-1.75376,119.518,849.151,0.0,22.22222222222222,22.160000000000004
2024-03-10 21:12:37,22.106,22.3431,21.7099,40.5002,40.5076,22.2556,22.3431,-2.08209,102.773,849.808,0.0,22.22222222222222,22.15981481481482
2024-03-10 21:12:38,22.1228,22.3628,21.7228,40.5092,40.5043,22.2578,22.3464,-1.09712,106.713,850.136,0.0,22.22222222222222,22.159629629629634
2024-03-10 21:12:39,22.1276,22.3497,21.7276,40.5139,40.5043,22.2564,22.3399,-0.440473,107.698,848.987,0.0,22.22222222222222,22.15944444444445
2024-03-10 21:12:40,22.1334,22.3431,21.724,40.5092,40.5011,22.2545,22.3431,-1.42544,104.743,851.121,0.0,22.22222222222222,22.15925925925926
2024-03-10 21:12:41,22.1281,22.3464,21.7302,40.5118,40.5011,22.2767,22.353,-0.440473,104.743,851.778,0.0,22.22222222222222,22.159074074074077
2024-03-10 21:12:42,22.1404,22.3464,21.736,40.5176,40.5043,22.2671,22.3366,-1.09712,110.653,859.329,0.0,22.22222222222222,22.158888888888892
2024-03-10 21:12:43,22.1449,22.3497,21.7514,40.5203,40.5109,22.2592,22.3431,-0.768796,107.698,851.121,0.0,22.22222222222222,22.158703703703708
2024-03-10 21:12:44,22.1417,22.3399,21.7459,40.516,40.5076,22.2632,22.3464,-0.440473,102.773,849.643,0.0,22.22222222222222,22.158518518518523
2024-03-10 21:12:45,22.1496,22.3431,21.7531,40.5293,40.5076,22.2754,22.3431,-0.768796,111.638,850.793,0.0,22.22222222222222,22.15833333333334
2024-03-10 21:12:46,22.1517,22.3464,21.7516,40.5401,40.5043,22.27,22.3366,-0.440473,105.728,850.793,0.0,22.22222222222222,22.15814814814815
2024-03-10 21:12:47,22.1566,22.3464,21.7633,40.542,40.5109,22.2689,22.3399,-1.09712,102.773,851.449,0.0,22.22222222222222,22.157962962962966
2024-03-10 21:12:48,22.1556,22.3464,21.7699,40.5454,40.5076,22.2751,22.3464,-1.09712,109.668,860.806,0.0,22.22222222222222,22.15777777777778
2024-03-10 21:12:49,22.1698,22.3464,21.78,40.5531,40.5109,22.2827,22.3399,-1.42544,103.758,850.957,0.0,22.22222222222222,22.157592592592597
2024-03-10 21:12:50,22.1741,22.353,21.7836,40.5504,40.5011,22.276,22.3399,-0.768796,108.683,849.808,0.0,22.22222222222222,22.157407407407412
2024-03-10 21:12:51,22.178,22.3464,21.7939,40.5507,40.5109,22.2829,22.3464,-1.09712,105.728,859.986,0.0,22.22222222222222,22.157222222222227
2024-03-10 21:12:52,22.1818,22.3497,21.7881,40.5556,40.5076,22.2788,22.3431,-5.69364,107.698,851.613,0.0,22.22222222222222,22.157037037037043
2024-03-10 21:12:53,22.1852,22.3431,21.7904,40.5597,40.5043,22.2789,22.3431,1.52946,108.683,851.778,0.0,22.22222222222222,22.156851851851854
2024-03-10 21:12:54,22.1837,22.3497,21.7988,40.559,40.5011,22.2795,22.3431,-1.09712,107.698,855.389,0.0,22.22222222222222,22.15666666666667
2024-03-10 21:12:55,22.1984,22.3497,21.8022,40.5682,40.5043,22.2718,22.3431,-1.09712,105.728,851.778,0.0,22.22222222222222,22.156481481481485
2024-03-10 21:12:56,22.1822,22.3464,21.8104,40.5649,40.5109,22.2833,22.3464,0.216172,110.653,852.106,0.0,22.22222222222222,22.1562962962963
2024-03-10 21:12:57,22.2068,22.353,21.8136,40.5673,40.5043,22.2815,22.3497,-1.42544,103.758,852.27,0.0,22.22222222222222,22.156111111111116
2024-03-10 21:12:58,22.2112,22.3497,21.8272,40.57,40.5076,22.2776,22.3399,-0.440473,109.668,850.464,0.0,22.22222222222222,22.15592592592593
2024-03-10 21:12:59,22.2067,22.3431,21.8204,40.5748,40.5076,22.2868,22.3399,-1.09712,106.713,853.255,0.0,22.22222222222222,22.155740740740743
2024-03-10 21:13:00,22.2162,22.3464,21.8297,40.5694,40.5043,22.2743,22.3366,-1.09712,106.713,853.091,0.0,22.22222222222222,22.15555555555556
2024-03-10 21:13:01,22.2101,22.3497,21.8323,40.5678,40.5109,22.2751,22.3399,-0.768796,103.758,854.404,0.0,22.22222222222222,22.155370370370374
2024-03-10 21:13:02,22.2099,22.3497,21.8376,40.5731,40.5043,22.283,22.3464,-0.11215,105.728,855.553,0.0,22.22222222222222,22.15518518518519
2024-03-10 21:13:03,22.224,22.3497,21.846,40.574,40.5076,22.2894,22.3464,-0.440473,107.698,855.225,0.0,22.22222222222222,22.155000000000005
2024-03-10 21:13:04,22.2197,22.3464,21.8364,40.5645,40.5043,22.2903,22.3366,-0.440473,102.773,863.269,0.0,22.22222222222222,22.15481481481482
2024-03-10 21:13:05,22.2342,22.3497,21.8511,40.5789,40.5076,22.2752,22.3497,-0.11215,108.683,853.255,0.0,22.22222222222222,22.154629629629632
2024-03-10 21:13:06,22.2247,22.3497,21.8547,40.5751,40.5043,22.2986,22.3464,-0.440473,104.743,854.404,0.0,22.22222222222222,22.154444444444447
2024-03-10 21:13:07,22.2435,22.4253,21.8725,40.5731,40.5076,22.287,22.4285,0.216172,106.713,850.793,0.0,22.22222222222222,22.154259259259263
2024-03-10 21:13:08,22.2358,22.4253,21.8681,40.5763,40.5109,22.293,22.4285,0.216172,104.743,852.763,0.0,22.22222222222222,22.154074074074078
2024-03-10 21:13:09,22.2369,22.4253,21.8752,40.5673,40.5043,22.2826,22.4285,-0.440473,103.758,854.897,0.0,22.22222222222222,22.153888888888893
2024-03-10 21:13:10,22.2224,22.4253,21.8743,40.5796,40.5076,22.3034,22.4253,0.216172,105.728,858.016,0.0,22.22222222222222,22.15370370370371
2024-03-10 21:13:11,22.2289,22.4253,21.8806,40.5712,40.5011,22.2968,22.4285,-0.768796,107.698,854.404,0.0,22.22222222222222,22.15351851851852
2024-03-10 21:13:12,22.2277,22.4253,21.8847,40.5737,40.5076,22.2947,22.4318,-0.768796,104.743,858.344,0.0,22.22222222222222,22.153333333333336
2024-03-10 21:13:13,22.2337,22.4285,21.8923,40.5756,40.5043,22.3007,22.4154,-0.11215,109.668,860.806,0.0,22.22222222222222,22.15314814814815
2024-03-10 21:13:14,22.2352,22.422,21.9028,40.5712,40.5043,22.2989,22.4318,-0.440473,104.743,854.24,0.0,22.22222222222222,22.152962962962967
2024-03-10 21:13:15,22.2391,22.4285,21.9097,40.5652,40.5043,22.2975,22.4285,-0.768796,102.773,854.568,0.0,22.22222222222222,22.152777777777782
2024-03-10 21:13:16,22.228,22.4285,21.8891,40.5644,40.5043,22.3095,22.4285,-0.440473,104.743,851.778,0.0,22.22222222222222,22.152592592592597
2024-03-10 21:13:17,22.2316,22.4253,21.8996,40.5566,40.5043,22.3075,22.4253,-0.440473,99.8183,854.404,0.0,22.22222222222222,22.15240740740741
2024-03-10 21:13:18,22.2471,22.4253,21.911,40.5592,40.5076,22.3038,22.4318,-0.440473,104.743,855.225,0.0,22.22222222222222,22.152222222222225
2024-03-10 21:13:19,22.2617,22.4285,21.9201,40.559,40.5076,22.3159,22.4285,-0.440473,102.773,854.897,0.0,22.22222222222222,22.15203703703704
2024-03-10 21:13:20,22.2514,22.4285,21.9167,40.5575,40.5011,22.3123,22.4253,0.216172,107.698,855.553,0.0,22.22222222222222,22.151851851851855
2024-03-10 21:13:21,22.2557,22.4515,21.9175,40.561,40.5043,22.3103,22.4285,-1.09712,107.698,854.24,0.0,22.22222222222222,22.15166666666667
2024-03-10 21:13:22,22.2679,22.422,21.9339,40.5359,40.5076,22.3192,22.4253,-0.440473,104.743,855.389,0.0,22.22222222222222,22.151481481481486
2024-03-10 21:13:23,22.2609,22.4285,21.9232,40.531,40.5043,22.3159,22.4285,-0.11215,102.773,854.897,0.0,22.22222222222222,22.151296296296298
2024-03-10 21:13:24,22.2716,22.4187,21.9378,40.5337,40.5109,22.3209,22.4253,-0.440473,105.728,854.897,0.0,22.22222222222222,22.151111111111113
2024-03-10 21:13:25,22.2915,22.422,21.9419,40.5223,40.5076,22.319,22.4285,0.544495,105.728,855.389,0.0,22.22222222222222,22.15092592592593
2024-03-10 21:13:26,22.2805,22.4253,21.9394,40.5398,40.5076,22.3222,22.4253,0.216172,105.728,855.882,0.0,22.22222222222222,22.150740740740744
2024-03-10 21:13:27,22.2777,22.4253,21.9441,40.5261,40.5043,22.3278,22.422,1.52946,102.773,856.702,0.0,22.22222222222222,22.15055555555556
2024-03-10 21:13:28,22.2926,22.4253,21.9505,40.5094,40.5043,22.3172,22.422,0.216172,104.743,856.538,0.0,22.22222222222222,22.150370370370375
2024-03-10 21:13:29,22.2869,22.422,21.955,40.5211,40.5076,22.3315,22.4253,0.544495,104.743,855.882,0.0,22.22222222222222,22.150185185185187
2024-03-10 21:13:30,22.3052,22.4253,21.9585,40.5189,40.5076,22.3344,22.4318,0.544495,104.743,861.299,0.0,22.22222222222222,22.150000000000002
2024-03-10 21:13:31,22.3096,22.4285,21.9599,40.5158,40.5043,22.3307,22.4253,0.216172,107.698,853.419,0.0,22.22222222222222,22.149814814814818
2024-03-10 21:13:32,22.3026,22.4318,21.972,40.5099,40.4945,22.3356,22.4318,-0.11215,100.803,855.882,0.0,22.22222222222222,22.149629629629633
2024-03-10 21:13:33,22.3159,22.4253,21.9725,40.477,40.5043,22.3392,22.4253,2.18611,107.698,852.927,0.0,22.22222222222222,22.14944444444445
2024-03-10 21:13:34,22.3229,22.422,21.9715,40.4782,40.5076,22.339,22.4253,0.216172,103.758,856.867,0.0,22.22222222222222,22.149259259259264
2024-03-10 21:13:35,22.319,22.4253,21.9666,40.4875,40.5011,22.3412,22.4187,0.544495,104.743,856.867,0.0,22.22222222222222,22.149074074074075
2024-03-10 21:13:36,22.3291,22.4384,21.9866,40.4737,40.5076,22.3349,22.4285,0.544495,104.743,857.195,0.0,22.22222222222222,22.14888888888889
2024-03-10 21:13:37,22.3414,22.4285,22.0056,40.4791,40.5076,22.3485,22.4253,0.544495,99.8183,855.882,0.0,22.22222222222222,22.148703703703706
2024-03-10 21:13:38,22.3392,22.4253,21.9827,40.4811,40.5109,22.3383,22.4154,0.544495,104.743,855.061,0.0,22.22222222222222,22.14851851851852
2024-03-10 21:13:39,22.3386,22.422,22.0028,40.4652,40.5109,22.3468,22.4318,2.18611,102.773,856.702,0.0,22.22222222222222,22.148333333333337
2024-03-10 21:13:40,22.3304,22.422,22.0033,40.4568,40.5076,22.3518,22.4285,0.872818,103.758,856.538,0.0,22.22222222222222,22.148148148148152
2024-03-10 21:13:41,22.3335,22.4285,22.0046,40.4527,40.5109,22.3396,22.4351,0.544495,105.728,855.882,0.0,22.22222222222222,22.147962962962968
2024-03-10 21:13:42,22.3457,22.422,22.023,40.4655,40.5043,22.3329,22.4253,1.20114,104.743,856.374,0.0,22.22222222222222,22.14777777777778
2024-03-10 21:13:43,22.3421,22.4318,22.0208,40.4651,40.5076,22.3671,22.4285,0.216172,103.758,856.21,0.0,22.22222222222222,22.147592592592595
2024-03-10 21:13:44,22.3479,22.4253,22.0218,40.4553,40.5043,22.3494,22.4253,0.544495,106.713,854.24,0.0,22.22222222222222,22.14740740740741
2024-03-10 21:13:45,22.3484,22.4253,22.0206,40.4542,40.5076,22.3568,22.4318,0.544495,110.653,855.061,0.0,22.22222222222222,22.147222222222226
2024-03-10 21:13:46,22.3534,22.422,22.0381,40.4571,40.5043,22.358,22.4285,0.216172,104.743,855.061,0.0,22.22222222222222,22.14703703703704
2024-03-10 21:13:47,22.3548,22.4285,22.0358,40.4514,40.5043,22.3447,22.4285,0.544495,103.758,854.897,0.0,22.22222222222222,22.146851851851856
2024-03-10 21:13:48,22.3643,22.4285,22.0299,40.4507,40.5076,22.3474,22.422,0.544495,101.788,854.24,0.0,22.22222222222222,22.14666666666667
2024-03-10 21:13:49,22.3697,22.4285,22.0424,40.4418,40.5043,22.3566,22.4253,0.216172,105.728,853.747,0.0,22.22222222222222,22.146481481481484
2024-03-10 21:13:50,22.3689,22.4253,22.0345,40.4569,40.5076,22.3618,22.4318,1.20114,106.713,854.404,0.0,22.22222222222222,22.1462962962963
2024-03-10 21:13:51,22.3632,22.4253,22.0532,40.4441,40.5043,22.367,22.422,1.20114,103.758,854.24,0.0,22.22222222222222,22.146111111111114
2024-03-10 21:13:52,22.375,22.4253,22.0472,40.4468,40.5011,22.3611,22.4318,0.872818,101.788,854.568,0.0,22.22222222222222,22.14592592592593
2024-03-10 21:13:53,22.373,22.4285,22.06,40.45,40.5076,22.3533,22.4253,0.872818,104.743,856.046,0.0,22.22222222222222,22.145740740740745
2024-03-10 21:13:54,22.3782,22.422,22.0673,40.4394,40.5043,22.3604,22.4285,0.872818,106.713,855.882,0.0,22.22222222222222,22.145555555555557
2024-03-10 21:13:55,22.3676,22.4285,22.0636,40.4458,40.5043,22.3678,22.4285,0.544495,105.728,855.882,0.0,22.22222222222222,22.145370370370372
2024-03-10 21:13:56,22.3862,22.4253,22.0688,40.446,40.5043,22.3571,22.4285,0.216172,100.803,856.374,0.0,22.22222222222222,22.145185185185188
2024-03-10 21:13:57,22.3847,22.4285,22.0842,40.454,40.5076,22.3578,22.4285,-0.440473,104.743,857.195,0.0,22.22222222222222,22.145000000000003
2024-03-10 21:13:58,22.3828,22.4285,22.076,40.4488,40.5109,22.3636,22.4253,-0.440473,107.698,856.867,0.0,22.22222222222222,22.14481481481482
2024-03-10 21:13:59,22.3837,22.4253,22.0827,40.4613,40.5076,22.3742,22.4285,0.216172,105.728,855.882,0.0,22.22222222222222,22.144629629629634
2024-03-10 21:14:00,22.3879,22.4253,22.0887,40.4417,40.5076,22.3655,22.4253,0.216172,103.758,854.732,0.0,22.22222222222222,22.144444444444446
2024-03-10 21:14:01,22.3794,22.4253,22.0756,40.457,40.5076,22.363,22.4253,0.544495,101.788,854.732,0.0,22.22222222222222,22.14425925925926
2024-03-10 21:14:02,22.3959,22.4253,22.1007,40.4473,40.5043,22.3695,22.4318,0.544495,102.773,855.882,0.0,22.22222222222222,22.144074074074076
2024-03-10 21:14:03,22.3972,22.4253,22.0925,40.4529,40.5109,22.3658,22.4285,0.216172,105.728,853.419,0.0,22.22222222222222,22.143888888888892
2024-03-10 21:14:04,22.4029,22.4285,22.0982,40.448,40.5076,22.378,22.4253,0.872818,103.758,854.897,0.0,22.22222222222222,22.143703703703707
2024-03-10 21:14:05,22.3933,22.4253,22.1022,40.4644,40.5109,22.3678,22.4253,0.544495,101.788,855.389,0.0,22.22222222222222,22.143518518518523
2024-03-10 21:14:06,22.4083,22.4253,22.1078,40.4562,40.5109,22.3703,22.4285,-0.11215,102.773,855.553,0.0,22.22222222222222,22.143333333333334
2024-03-10 21:14:07,22.4154,22.5107,22.1216,40.4731,40.5142,22.3728,22.5107,0.544495,105.728,855.389,0.0,22.22222222222222,22.14314814814815
2024-03-10 21:14:08,22.4083,22.5074,22.1252,40.4774,40.5043,22.3727,22.5041,-0.11215,107.698,855.061,0.0,22.22222222222222,22.142962962962965
2024-03-10 21:14:09,22.4022,22.5074,22.1168,40.4694,40.5109,22.3768,22.5041,1.20114,101.788,854.897,0.0,22.22222222222222,22.14277777777778
2024-03-10 21:14:10,22.4045,22.5074,22.1186,40.4802,40.5011,22.3605,22.4975,0.872818,105.728,855.553,0.0,22.22222222222222,22.142592592592596
2024-03-10 21:14:11,22.4074,22.5041,22.1184,40.4754,40.5043,22.3664,22.5008,0.544495,104.743,854.076,0.0,22.22222222222222,22.14240740740741
2024-03-10 21:14:12,22.415,22.5041,22.1356,40.4916,40.4978,22.3617,22.5074,0.544495,101.788,856.702,0.0,22.22222222222222,22.142222222222223
2024-03-10 21:14:13,22.4188,22.5107,22.1325,40.4854,40.4978,22.3637,22.5008,0.216172,104.743,857.195,0.0,22.22222222222222,22.14203703703704
2024-03-10 21:14:14,22.4107,22.5074,22.1359,40.495,40.5109,22.371,22.5041,0.544495,102.773,857.031,0.0,22.22222222222222,22.141851851851854
2024-03-10 21:14:15,22.4026,22.5074,22.1358,40.4992,40.5043,22.3616,22.5008,-0.768796,106.713,855.553,0.0,22.22222222222222,22.14166666666667
2024-03-10 21:14:16,22.4227,22.5041,22.1576,40.5045,40.5076,22.3619,22.5008,0.872818,103.758,854.568,0.0,22.22222222222222,22.141481481481485
2024-03-10 21:14:17,22.4073,22.5107,22.1482,40.5022,40.5076,22.3607,22.5041,0.216172,105.728,853.747,0.0,22.22222222222222,22.1412962962963
2024-03-10 21:14:18,22.4207,22.5107,22.1663,40.5038,40.5109,22.3539,22.5008,0.216172,103.758,855.225,0.0,22.22222222222222,22.141111111111112
2024-03-10 21:14:19,22.4195,22.5074,22.1645,40.5014,40.5076,22.353,22.5008,0.216172,101.788,855.225,0.0,22.22222222222222,22.140925925925927
2024-03-10 21:14:20,22.4211,22.5074,22.1617,40.5048,40.5043,22.3647,22.5041,-0.11215,104.743,853.912,0.0,22.22222222222222,22.140740740740743
2024-03-10 21:14:21,22.4239,22.4975,22.1679,40.5052,40.5011,22.3575,22.5008,-0.768796,103.758,853.747,0.0,22.22222222222222,22.140555555555558
2024-03-10 21:14:22,22.4243,22.5041,22.1624,40.5007,40.4945,22.3579,22.5074,0.216172,100.803,853.419,0.0,22.22222222222222,22.140370370370373
2024-03-10 21:14:23,22.4148,22.5074,22.1621,40.5209,40.5109,22.3504,22.5074,0.216172,101.788,851.121,0.0,22.22222222222222,22.14018518518519
2024-03-10 21:14:24,22.4341,22.5008,22.1738,40.5018,40.5043,22.3534,22.5041,-0.440473,102.773,847.345,0.0,22.22222222222222,22.14
2024-03-10 21:14:25,22.4388,22.5074,22.1739,40.5134,40.5076,22.3489,22.4975,0.216172,105.728,854.24,0.0,22.22222222222222,22.139814814814816
2024-03-10 21:14:26,22.4567,22.5041,22.1883,40.5122,40.5043,22.3641,22.5041,-0.11215,107.698,855.717,0.0,22.22222222222222,22.13962962962963
2024-03-10 21:14:27,22.4529,22.5041,22.1758,40.5124,40.5076,22.367,22.5041,-0.11215,107.698,856.21,0.0,22.22222222222222,22.139444444444447
2024-03-10 21:14:28,22.4521,22.5074,22.1893,40.5139,40.5076,22.3604,22.5041,-0.440473,108.683,863.433,0.0,22.22222222222222,22.139259259259262
2024-03-10 21:14:29,22.4626,22.5107,22.1869,40.5318,40.5043,22.363,22.5008,-0.440473,103.758,857.031,0.0,22.22222222222222,22.139074074074077
2024-03-10 21:14:30,22.4815,22.5041,22.1993,40.5275,40.5011,22.3622,22.5074,-0.440473,104.743,857.359,0.0,22.22222222222222,22.138888888888893
2024-03-10 21:14:31,22.4866,22.5008,22.1919,40.5197,40.5011,22.3597,22.5041,-0.11215,106.713,857.852,0.0,22.22222222222222,22.138703703703705
2024-03-10 21:14:32,22.4797,22.5074,22.1932,40.5345,40.5076,22.3599,22.5041,-0.11215,108.683,858.508,0.0,22.22222222222222,22.13851851851852
2024-03-10 21:14:33,22.4881,22.5008,22.1933,40.5291,40.5011,22.3585,22.5041,-0.768796,106.713,857.852,0.0,22.22222222222222,22.138333333333335
2024-03-10 21:14:34,22.4939,22.5041,22.2101,40.5239,40.5109,22.3497,22.5041,-0.768796,105.728,851.285,0.0,22.22222222222222,22.13814814814815
2024-03-10 21:14:35,22.4989,22.4975,22.2207,40.5241,40.5175,22.3658,22.5008,-1.09712,106.713,856.867,0.0,22.22222222222222,22.137962962962966
2024-03-10 21:14:36,22.5049,22.5107,22.2154,40.5367,40.5043,22.3671,22.5041,-1.42544,103.758,856.374,0.0,22.22222222222222,22.13777777777778
2024-03-10 21:14:37,22.4958,22.5074,22.2199,40.5249,40.5109,22.3465,22.5041,-1.75376,104.743,855.717,0.0,22.22222222222222,22.137592592592593
2024-03-10 21:14:38,22.5124,22.4745,22.2131,40.5344,40.5076,22.374,22.5008,-1.42544,104.743,850.628,0.0,22.22222222222222,22.13740740740741
2024-03-10 21:14:39,22.5167,22.5074,22.2296,40.5443,40.5076,22.366,22.5041,-1.09712,106.713,854.897,0.0,22.22222222222222,22.137222222222224
2024-03-10 21:14:40,22.5092,22.5107,22.2324,40.5283,40.5076,22.3669,22.5008,-1.42544,110.653,854.076,0.0,22.22222222222222,22.13703703703704
2024-03-10 21:14:41,22.5125,22.5107,22.2263,40.5177,40.5109,22.3839,22.5008,-0.768796,104.743,852.763,0.0,22.22222222222222,22.136851851851855
2024-03-10 21:14:42,22.5206,22.5107,22.2487,40.5373,40.5076,22.3759,22.5041,-0.440473,105.728,853.912,0.0,22.22222222222222,22.13666666666667
2024-03-10 21:14:43,22.5163,22.5041,22.2321,40.5314,40.5011,22.3806,22.5139,-0.768796,107.698,853.583,0.0,22.22222222222222,22.136481481481482
2024-03-10 21:14:44,22.5317,22.5074,22.2425,40.524,40.5043,22.3826,22.5074,-1.75376,107.698,853.747,0.0,22.22222222222222,22.136296296296297
2024-03-10 21:14:45,22.5203,22.5074,22.2433,40.5168,40.5043,22.3842,22.5008,-1.42544,108.683,853.255,0.0,22.22222222222222,22.136111111111113
2024-03-10 21:14:46,22.5267,22.5107,22.2584,40.5486,40.5076,22.372,22.5041,-0.440473,110.653,861.135,0.0,22.22222222222222,22.13592592592593
2024-03-10 21:14:47,22.5247,22.5107,22.2647,40.5517,40.5043,22.3607,22.5074,-1.75376,107.698,853.419,0.0,22.22222222222222,22.135740740740744
2024-03-10 21:14:48,22.5204,22.5041,22.2528,40.5367,40.5076,22.3921,22.5041,-1.09712,107.698,851.121,0.0,22.22222222222222,22.13555555555556
2024-03-10 21:14:49,22.5229,22.5041,22.2657,40.5469,40.5208,22.3763,22.5074,-1.75376,108.683,854.404,0.0,22.22222222222222,22.13537037037037
2024-03-10 21:14:50,22.5105,22.5139,22.2696,40.554,40.5011,22.3761,22.5074,-1.09712,108.683,854.568,0.0,22.22222222222222,22.135185185185186
2024-03-10 21:14:51,22.5099,22.4942,22.2625,40.5494,40.5043,22.3693,22.5041,-0.440473,105.728,853.747,0.0,22.22222222222222,22.135
2024-03-10 21:14:52,22.5059,22.5041,22.273,40.5616,40.5142,22.3894,22.5008,-1.09712,107.698,854.24,0.0,22.22222222222222,22.134814814814817
2024-03-10 21:14:53,22.5207,22.5107,22.2869,40.5541,40.5142,22.3913,22.5041,-0.11215,104.743,853.583,0.0,22.22222222222222,22.134629629629632
2024-03-10 21:14:54,22.5167,22.4975,22.2799,40.5453,40.5076,22.3845,22.5008,-0.440473,103.758,853.747,0.0,22.22222222222222,22.134444444444448
2024-03-10 21:14:55,22.5113,22.5107,22.2826,40.5508,40.5076,22.3807,22.5008,-0.11215,105.728,853.912,0.0,22.22222222222222,22.13425925925926
2024-03-10 21:14:56,22.5199,22.5074,22.2882,40.5498,40.4978,22.3916,22.5238,-0.440473,106.713,853.747,0.0,22.22222222222222,22.134074074074075
2024-03-10 21:14:57,22.5168,22.5041,22.2989,40.552,40.5011,22.3841,22.5008,-1.09712,105.728,856.702,0.0,22.22222222222222,22.13388888888889
2024-03-10 21:14:58,22.5042,22.5074,22.2917,40.5383,40.5043,22.3958,22.5008,-0.440473,107.698,852.927,0.0,22.22222222222222,22.133703703703706
2024-03-10 21:14:59,22.5184,22.5041,22.2879,40.5547,40.5043,22.385,22.5107,-0.768796,106.713,852.763,0.0,22.22222222222222,22.13351851851852
2024-03-10 21:15:00,22.5203,22.5041,22.2959,40.5598,40.5076,22.3919,22.5074,0.216172,105.728,851.613,0.0,22.22222222222222,22.133333333333336
