TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 13:55:00,23.7615,24.2384,24.5595,23.935,23.8968,24.126,24.2319,0.216172,485.926,1736.94,0.0,22.22222222222222,24.266666666666666
2024-03-09 13:55:01,23.7608,24.2351,24.5617,23.9344,23.8902,24.1076,24.2351,-0.768796,494.791,1737.92,0.0,22.22222222222222,24.266296296296296
2024-03-09 13:55:02,23.7747,24.2384,24.5628,23.9185,23.8935,24.114,24.2351,-0.11215,492.821,1737.76,0.0,22.22222222222222,24.265925925925924
2024-03-09 13:55:03,23.7564,24.2319,24.5512,23.9088,23.8968,24.1088,24.2319,1.20114,501.685,1737.59,0.0,22.22222222222222,24.265555555555554
2024-03-09 13:55:04,23.7538,24.2417,24.5578,23.9052,23.887,24.1189,24.2319,-1.09712,492.821,1738.25,0.0,22.22222222222222,24.265185185185185
2024-03-09 13:55:05,23.7528,24.2319,24.5489,23.906,23.9001,24.1059,24.2384,-2.73873,494.791,1733.32,0.0,22.22222222222222,24.264814814814812
2024-03-09 13:55:06,23.7481,24.2319,24.5511,23.8999,23.8935,24.1107,24.2319,-7.9919,496.761,1739.07,0.0,22.22222222222222,24.264444444444443
2024-03-09 13:55:07,23.7501,24.2351,24.5536,23.8835,23.8968,24.1201,24.2319,-0.11215,492.821,1739.56,0.0,22.22222222222222,24.264074074074074
2024-03-09 13:55:08,23.7505,24.2319,24.5512,23.8838,23.8968,24.1029,24.2351,-1.09712,491.836,1738.74,0.0,22.22222222222222,24.2637037037037
2024-03-09 13:55:09,23.7482,24.2483,24.545,23.879,23.8968,24.1206,24.2286,0.544495,484.941,1738.74,0.0,22.22222222222222,24.263333333333332
2024-03-09 13:55:10,23.7594,24.2351,24.5453,23.8604,23.9001,24.1073,24.2319,-0.768796,485.926,1738.25,0.0,22.22222222222222,24.262962962962963
2024-03-09 13:55:11,23.7594,24.2417,24.5503,23.8618,23.8968,24.1059,24.2319,0.872818,494.791,1737.43,0.0,22.22222222222222,24.262592592592593
2024-03-09 13:55:12,23.7557,24.2351,24.5441,23.8394,23.8968,24.1079,24.2319,-1.42544,489.866,1738.25,0.0,22.22222222222222,24.26222222222222
2024-03-09 13:55:13,23.751,24.2351,24.5501,23.8469,23.8935,24.1034,24.2286,0.544495,495.776,1736.77,0.0,22.22222222222222,24.26185185185185
2024-03-09 13:55:14,23.7422,24.2351,24.5388,23.8271,23.8968,24.1154,24.2351,-1.75376,500.701,1743.83,0.0,22.22222222222222,24.261481481481482
2024-03-09 13:55:15,23.7529,24.2417,24.5412,23.8238,23.8935,24.1001,24.2384,1.20114,496.761,1733.98,0.0,22.22222222222222,24.26111111111111
2024-03-09 13:55:16,23.7446,24.2417,24.5412,23.8133,23.8968,24.1046,24.2384,-1.09712,493.806,1734.47,0.0,22.22222222222222,24.26074074074074
2024-03-09 13:55:17,23.7526,24.2319,24.5421,23.8151,23.8968,24.1046,24.2319,0.872818,494.791,1733.32,0.0,22.22222222222222,24.26037037037037
2024-03-09 13:55:18,23.747,24.2417,24.5427,23.8038,23.9001,24.1043,24.2319,1.20114,487.896,1732.83,0.0,22.22222222222222,24.259999999999998
2024-03-09 13:55:19,23.7416,24.2384,24.5371,23.7841,23.8935,24.1123,24.2286,-1.09712,487.896,1733.16,0.0,22.22222222222222,24.25962962962963
2024-03-09 13:55:20,23.7367,24.2351,24.5322,23.8007,23.8935,24.1022,24.2351,-0.11215,491.836,1732.01,0.0,22.22222222222222,24.25925925925926
2024-03-09 13:55:21,23.7363,24.2351,24.5275,23.7953,23.8968,24.1133,24.2319,0.216172,487.896,1732.83,0.0,22.22222222222222,24.258888888888887
2024-03-09 13:55:22,23.7499,24.2384,24.5334,23.7848,23.9001,24.12,24.2319,-1.75376,494.791,1732.01,0.0,22.22222222222222,24.258518518518517
2024-03-09 13:55:23,23.7518,24.2319,24.5242,23.7693,23.8968,24.0989,24.2286,-1.09712,493.806,1728.4,0.0,22.22222222222222,24.25814814814815
2024-03-09 13:55:24,23.7398,24.2384,24.5252,23.7711,23.8968,24.1062,24.2286,-0.440473,488.881,1733.16,0.0,22.22222222222222,24.257777777777775
2024-03-09 13:55:25,23.753,24.2417,24.5299,23.7663,23.8935,24.1044,24.2319,-0.11215,493.806,1735.46,0.0,22.22222222222222,24.257407407407406
2024-03-09 13:55:26,23.7517,24.2351,24.5344,23.7598,23.8968,24.0984,24.2351,-1.42544,494.791,1735.29,0.0,22.22222222222222,24.257037037037037
2024-03-09 13:55:27,23.7378,24.2384,24.5269,23.7679,23.8968,24.0971,24.2319,-0.768796,498.731,1736.94,0.0,22.22222222222222,24.256666666666664
2024-03-09 13:55:28,23.7432,24.2351,24.521,23.7643,23.8968,24.1083,24.2351,-1.09712,497.746,1736.77,0.0,22.22222222222222,24.256296296296295
2024-03-09 13:55:29,23.751,24.2351,24.5357,23.7641,23.9001,24.1063,24.2319,-1.42544,502.67,1736.77,0.0,22.22222222222222,24.255925925925926
2024-03-09 13:55:30,23.7513,24.2351,24.5175,23.769,23.8968,24.108,24.2351,-1.09712,496.761,1736.61,0.0,22.22222222222222,24.255555555555556
2024-03-09 13:55:31,23.747,24.2351,24.5226,23.7711,23.8968,24.1054,24.2384,-1.75376,495.776,1735.62,0.0,22.22222222222222,24.255185185185184
2024-03-09 13:55:32,23.7386,24.2417,24.521,23.7665,23.8968,24.106,24.2286,-1.09712,494.791,1735.62,0.0,22.22222222222222,24.254814814814814
2024-03-09 13:55:33,23.7541,24.2384,24.5159,23.7811,23.8968,24.1032,24.2417,-2.08209,497.746,1735.95,0.0,22.22222222222222,24.254444444444445
2024-03-09 13:55:34,23.7431,24.2319,24.5203,23.7883,23.9001,24.1141,24.2319,-7.66358,499.716,1735.95,0.0,22.22222222222222,24.254074074074072
2024-03-09 13:55:35,23.7468,24.2319,24.5112,23.7794,23.887,24.1044,24.2483,-1.09712,492.821,1734.97,0.0,22.22222222222222,24.253703703703703
2024-03-09 13:55:36,23.7491,24.2417,24.5173,23.781,23.8968,24.107,24.2319,-2.08209,494.791,1734.64,0.0,22.22222222222222,24.253333333333334
2024-03-09 13:55:37,23.7553,24.2417,24.5133,23.7728,23.9001,24.107,24.2319,-0.440473,500.701,1733.82,0.0,22.22222222222222,24.25296296296296
2024-03-09 13:55:38,23.7587,24.2351,24.52,23.7806,23.8968,24.0982,24.2351,-0.440473,500.701,1733.32,0.0,22.22222222222222,24.252592592592592
2024-03-09 13:55:39,23.7676,24.2351,24.5145,23.8038,23.9001,24.0993,24.2319,-0.768796,488.881,1740.22,0.0,22.22222222222222,24.252222222222223
2024-03-09 13:55:40,23.7554,24.2319,24.5111,23.8108,23.8935,24.096,24.2286,-0.11215,493.806,1733.32,0.0,22.22222222222222,24.25185185185185
2024-03-09 13:55:41,23.7561,24.2384,24.5056,23.8028,23.8968,24.0873,24.2351,-0.11215,495.776,1733.98,0.0,22.22222222222222,24.25148148148148
2024-03-09 13:55:42,23.754,24.2384,24.5042,23.8109,23.8968,24.0849,24.2384,-0.11215,491.836,1733.82,0.0,22.22222222222222,24.25111111111111
2024-03-09 13:55:43,23.7662,24.2319,24.5047,23.8144,23.8935,24.079,24.2351,-0.11215,484.941,1736.77,0.0,22.22222222222222,24.25074074074074
2024-03-09 13:55:44,23.7588,24.2417,24.5078,23.8163,23.8968,24.0641,24.2319,-0.768796,493.806,1734.8,0.0,22.22222222222222,24.25037037037037
2024-03-09 13:55:45,23.7553,24.245,24.5048,23.8161,23.9001,24.0684,24.2319,-0.11215,492.821,1742.68,0.0,22.22222222222222,24.25
2024-03-09 13:55:46,23.7477,24.2417,24.5015,23.8226,23.9001,24.0446,24.2319,0.216172,494.791,1735.79,0.0,22.22222222222222,24.249629629629627
2024-03-09 13:55:47,23.753,24.2319,24.5082,23.8291,23.8935,24.0504,24.2286,0.216172,493.806,1736.12,0.0,22.22222222222222,24.249259259259258
2024-03-09 13:55:48,23.7544,24.2351,24.5137,23.8395,23.9001,24.023,24.2351,-0.11215,484.941,1739.07,0.0,22.22222222222222,24.24888888888889
2024-03-09 13:55:49,23.7687,24.2319,24.503,23.845,23.9034,24.0285,24.2286,0.216172,491.836,1737.43,0.0,22.22222222222222,24.248518518518516
2024-03-09 13:55:50,23.7746,24.2417,24.508,23.8616,23.8968,24.0026,24.2253,0.872818,498.731,1737.76,0.0,22.22222222222222,24.248148148148147
2024-03-09 13:55:51,23.7804,24.2351,24.5099,23.8654,23.8902,23.9948,24.2351,0.872818,488.881,1737.1,0.0,22.22222222222222,24.247777777777777
2024-03-09 13:55:52,23.7826,24.2417,24.5027,23.8693,23.8968,23.9894,24.2319,-0.440473,495.776,1736.61,0.0,22.22222222222222,24.247407407407408
2024-03-09 13:55:53,23.7865,24.2319,24.5119,23.871,23.8968,23.9879,24.2319,0.872818,495.776,1735.46,0.0,22.22222222222222,24.247037037037035
2024-03-09 13:55:54,23.7892,24.2384,24.5057,23.8624,23.8968,23.9724,24.2351,-0.768796,489.866,1734.97,0.0,22.22222222222222,24.246666666666666
2024-03-09 13:55:55,23.8,24.2351,24.5068,23.8733,23.8935,23.9709,24.2319,1.20114,493.806,1733.82,0.0,22.22222222222222,24.246296296296297
2024-03-09 13:55:56,23.8028,24.2351,24.5107,23.8833,23.8935,23.9682,24.2319,-1.09712,503.655,1733.32,0.0,22.22222222222222,24.245925925925924
2024-03-09 13:55:57,23.7886,24.2351,24.5064,23.8866,23.8968,23.9508,24.2319,1.20114,487.896,1733.16,0.0,22.22222222222222,24.245555555555555
2024-03-09 13:55:58,23.7879,24.2351,24.5051,23.9002,23.8902,23.9608,24.2351,-1.09712,494.791,1728.89,0.0,22.22222222222222,24.245185185185186
2024-03-09 13:55:59,23.8034,24.2417,24.518,23.8943,23.9034,23.9543,24.2319,-0.11215,494.791,1732.34,0.0,22.22222222222222,24.244814814814813
2024-03-09 13:56:00,23.8017,24.2351,24.5017,23.9041,23.8968,23.9579,24.2351,-1.42544,496.761,1732.01,0.0,22.22222222222222,24.244444444444444
2024-03-09 13:56:01,23.7971,24.2351,24.508,23.9301,23.8968,23.9516,24.2319,0.544495,487.896,1736.28,0.0,22.22222222222222,24.244074074074074
2024-03-09 13:56:02,23.8073,24.2319,24.513,23.9216,23.8935,23.9534,24.2351,-1.09712,501.685,1730.7,0.0,22.22222222222222,24.2437037037037
2024-03-09 13:56:03,23.8008,24.2417,24.5172,23.9238,23.8935,23.9608,24.2351,0.544495,490.851,1731.35,0.0,22.22222222222222,24.243333333333332
2024-03-09 13:56:04,23.8064,24.2483,24.507,23.9353,23.8968,23.9594,24.2319,-1.42544,496.761,1731.19,0.0,22.22222222222222,24.242962962962963
2024-03-09 13:56:05,23.8078,24.2351,24.5104,23.9373,23.8935,23.9599,24.2286,0.544495,512.52,1731.35,0.0,22.22222222222222,24.24259259259259
2024-03-09 13:56:06,23.8054,24.2351,24.5078,23.9461,23.8935,23.945,24.2319,-1.75376,491.836,1731.35,0.0,22.22222222222222,24.24222222222222
2024-03-09 13:56:07,23.808,24.2417,24.5119,23.9409,23.9001,23.9662,24.2351,1.20114,495.776,1731.03,0.0,22.22222222222222,24.24185185185185
2024-03-09 13:56:08,23.8106,24.2384,24.5188,23.9387,23.8935,23.9549,24.2351,-1.09712,499.716,1731.35,0.0,22.22222222222222,24.24148148148148
2024-03-09 13:56:09,23.8116,24.2417,24.509,23.9547,23.8935,23.9615,24.2351,-0.768796,490.851,1738.74,0.0,22.22222222222222,24.24111111111111
2024-03-09 13:56:10,23.8198,24.2384,24.5103,23.9629,23.8968,23.9592,24.2319,-1.09712,493.806,1731.35,0.0,22.22222222222222,24.24074074074074
2024-03-09 13:56:11,23.8386,24.2417,24.5126,23.9742,23.8968,23.9647,24.2351,-0.440473,489.866,1728.89,0.0,22.22222222222222,24.24037037037037
2024-03-09 13:56:12,23.8335,24.2319,24.5222,23.9735,23.8968,23.9693,24.2351,-0.440473,497.746,1735.46,0.0,22.22222222222222,24.24
2024-03-09 13:56:13,23.8369,24.2384,24.5103,23.9821,23.9001,23.969,24.2384,-0.768796,497.746,1733.65,0.0,22.22222222222222,24.23962962962963
2024-03-09 13:56:14,23.8459,24.2351,24.5124,23.9857,23.8968,23.963,24.2319,0.216172,491.836,1726.76,0.0,22.22222222222222,24.23925925925926
2024-03-09 13:56:15,23.8599,24.2516,24.5236,23.969,23.8902,23.9742,24.2351,-0.768796,499.716,1734.64,0.0,22.22222222222222,24.238888888888887
2024-03-09 13:56:16,23.85,24.2351,24.5165,23.9914,23.8935,23.9861,24.2319,-0.11215,490.851,1740.38,0.0,22.22222222222222,24.238518518518518
2024-03-09 13:56:17,23.8554,24.2286,24.5184,23.9843,23.8935,23.967,24.2319,-0.768796,493.806,1735.29,0.0,22.22222222222222,24.23814814814815
2024-03-09 13:56:18,23.8739,24.2384,24.522,23.9882,23.9001,23.9873,24.2286,0.544495,483.956,1733.82,0.0,22.22222222222222,24.237777777777776
2024-03-09 13:56:19,23.877,24.2351,24.524,23.9901,23.8968,23.9765,24.2319,-1.42544,492.821,1735.29,0.0,22.22222222222222,24.237407407407407
2024-03-09 13:56:20,23.8745,24.2319,24.5234,23.9923,23.9001,23.9857,24.2384,0.216172,491.836,1734.8,0.0,22.22222222222222,24.237037037037037
2024-03-09 13:56:21,23.8708,24.2351,24.5324,23.9849,23.8968,23.979,24.2351,-1.75376,499.716,1734.47,0.0,22.22222222222222,24.236666666666665
2024-03-09 13:56:22,23.8815,24.2384,24.5333,23.9952,23.8968,23.981,24.2319,-0.768796,502.67,1734.47,0.0,22.22222222222222,24.236296296296295
2024-03-09 13:56:23,23.8899,24.2351,24.5288,23.9891,23.8935,23.9924,24.2319,-0.768796,498.731,1733.32,0.0,22.22222222222222,24.235925925925926
2024-03-09 13:56:24,23.8939,24.2351,24.5358,23.9937,23.9001,23.9942,24.2286,1.20114,498.731,1732.83,0.0,22.22222222222222,24.235555555555553
2024-03-09 13:56:25,23.8955,24.2351,24.545,23.9956,23.8968,23.9992,24.2319,-0.768796,495.776,1732.5,0.0,22.22222222222222,24.235185185185184
2024-03-09 13:56:26,23.893,24.2384,24.5418,23.9869,23.8902,23.9847,24.2351,0.872818,491.836,1732.01,0.0,22.22222222222222,24.234814814814815
2024-03-09 13:56:27,23.9115,24.2384,24.5424,23.993,23.9001,23.9915,24.2351,-0.768796,494.791,1733.98,0.0,22.22222222222222,24.234444444444442
2024-03-09 13:56:28,23.9015,24.245,24.5537,23.9947,23.8935,23.9805,24.2319,1.20114,494.791,1734.15,0.0,22.22222222222222,24.234074074074073
2024-03-09 13:56:29,23.8987,24.245,24.5399,23.9709,23.8902,23.984,24.2286,0.216172,501.685,1733.82,0.0,22.22222222222222,24.233703703703704
2024-03-09 13:56:30,23.8954,24.2384,24.5421,23.9605,23.8968,23.9983,24.2319,-0.440473,495.776,1733.49,0.0,22.22222222222222,24.233333333333334
2024-03-09 13:56:31,23.9055,24.2384,24.555,23.9646,23.9001,23.9853,24.2253,0.216172,491.836,1726.43,0.0,22.22222222222222,24.23296296296296
2024-03-09 13:56:32,23.8992,24.2351,24.5478,23.9432,23.8935,24.007,24.2319,-0.440473,497.746,1739.73,0.0,22.22222222222222,24.232592592592592
2024-03-09 13:56:33,23.9029,24.2351,24.5494,23.935,23.8935,23.9964,24.2351,-0.11215,489.866,1733.16,0.0,22.22222222222222,24.232222222222223
2024-03-09 13:56:34,23.9185,24.2417,24.5503,23.9251,23.8902,24.0076,24.2384,-0.440473,497.746,1736.94,0.0,22.22222222222222,24.23185185185185
2024-03-09 13:56:35,23.9215,24.2351,24.5643,23.9069,23.8968,23.9949,24.2286,0.216172,493.806,1733.32,0.0,22.22222222222222,24.23148148148148
2024-03-09 13:56:36,23.9081,24.2548,24.5585,23.9084,23.8968,24.0089,24.2319,-0.768796,489.866,1733.0,0.0,22.22222222222222,24.23111111111111
2024-03-09 13:56:37,23.9208,24.2384,24.5551,23.9071,23.8968,24.0125,24.2286,0.872818,490.851,1731.85,0.0,22.22222222222222,24.23074074074074
2024-03-09 13:56:38,23.9264,24.2351,24.5607,23.8912,23.8935,24.0121,24.2351,0.216172,492.821,1732.34,0.0,22.22222222222222,24.23037037037037
2024-03-09 13:56:39,23.9263,24.2417,24.565,23.8794,23.8968,24.009,24.2516,0.544495,490.851,1731.85,0.0,22.22222222222222,24.23
2024-03-09 13:56:40,23.9213,24.2351,24.5625,23.8761,23.8902,24.0108,24.2417,0.216172,496.761,1731.68,0.0,22.22222222222222,24.229629629629628
2024-03-09 13:56:41,23.9299,24.2351,24.5679,23.8659,23.8935,24.019,24.2253,0.544495,490.851,1731.52,0.0,22.22222222222222,24.22925925925926
2024-03-09 13:56:42,23.9402,24.2417,24.5614,23.8571,23.8935,24.0208,24.2286,-0.11215,491.836,1732.18,0.0,22.22222222222222,24.22888888888889
2024-03-09 13:56:43,23.9357,24.2384,24.5696,23.8525,23.8902,24.0202,24.2319,-0.440473,494.791,1731.85,0.0,22.22222222222222,24.228518518518516
2024-03-09 13:56:44,23.9456,24.2384,24.5772,23.8584,23.8968,24.0301,24.2319,-0.768796,492.821,1732.01,0.0,22.22222222222222,24.228148148148147
2024-03-09 13:56:45,23.9423,24.2384,24.5544,23.8298,23.9001,24.0258,24.2351,-0.768796,497.746,1726.59,0.0,22.22222222222222,24.227777777777778
2024-03-09 13:56:46,23.9455,24.2319,24.5753,23.8203,23.8968,24.025,24.2351,-0.11215,502.67,1731.19,0.0,22.22222222222222,24.227407407407405
2024-03-09 13:56:47,23.943,24.2384,24.5698,23.8122,23.8902,24.0213,24.2286,0.216172,495.776,1730.37,0.0,22.22222222222222,24.227037037037036
2024-03-09 13:56:48,23.9459,24.2351,24.585,23.809,23.887,24.0189,24.2319,-0.768796,501.685,1731.19,0.0,22.22222222222222,24.226666666666667
2024-03-09 13:56:49,23.9368,24.245,24.578,23.8107,23.8804,24.0234,24.2253,-1.09712,496.761,1730.86,0.0,22.22222222222222,24.226296296296294
2024-03-09 13:56:50,23.9359,24.2351,24.5805,23.8079,23.8968,24.0206,24.2319,-0.440473,490.851,1738.58,0.0,22.22222222222222,24.225925925925925
2024-03-09 13:56:51,23.9481,24.2319,24.587,23.8087,23.8935,24.0132,24.2319,-1.75376,498.731,1731.52,0.0,22.22222222222222,24.225555555555555
2024-03-09 13:56:52,23.934,24.2351,24.5839,23.8113,23.8935,24.0197,24.2351,-1.09712,492.821,1732.01,0.0,22.22222222222222,24.225185185185186
2024-03-09 13:56:53,23.9397,24.2319,24.5818,23.8148,23.8968,23.9951,24.2319,-1.09712,498.731,1732.34,0.0,22.22222222222222,24.224814814814813
2024-03-09 13:56:54,23.9488,24.2351,24.5904,23.8103,23.8935,23.9959,24.2286,0.872818,495.776,1732.34,0.0,22.22222222222222,24.224444444444444
2024-03-09 13:56:55,23.9473,24.2384,24.5896,23.8133,23.8935,23.9917,24.2319,-1.09712,497.746,1735.29,0.0,22.22222222222222,24.224074074074075
2024-03-09 13:56:56,23.9339,24.2351,24.5778,23.8059,23.8935,23.9844,24.2319,0.872818,491.836,1735.95,0.0,22.22222222222222,24.223703703703702
2024-03-09 13:56:57,23.943,24.2417,24.5865,23.7926,23.8968,23.9752,24.2319,-1.09712,495.776,1741.37,0.0,22.22222222222222,24.223333333333333
2024-03-09 13:56:58,23.9315,24.2417,24.5859,23.8102,23.8968,23.9737,24.2384,0.872818,494.791,1737.26,0.0,22.22222222222222,24.222962962962963
2024-03-09 13:56:59,23.9421,24.2351,24.5984,23.8095,23.8935,23.9691,24.2286,6.78263,502.67,1738.25,0.0,22.22222222222222,24.22259259259259
2024-03-09 13:57:00,23.9549,24.2384,24.5913,23.7988,23.8935,23.9484,24.2286,0.544495,492.821,1737.59,0.0,22.22222222222222,24.22222222222222
2024-03-09 13:57:01,23.9481,24.2384,24.5831,23.8103,23.9001,23.9399,24.2319,-1.09712,499.716,1736.77,0.0,22.22222222222222,24.221851851851852
2024-03-09 13:57:02,23.9575,24.2384,24.597,23.8133,23.8935,23.9385,24.2286,0.544495,496.761,1736.94,0.0,22.22222222222222,24.22148148148148
2024-03-09 13:57:03,23.9598,24.2319,24.5865,23.8153,23.8968,23.9351,24.2319,-0.440473,493.806,1735.62,0.0,22.22222222222222,24.22111111111111
2024-03-09 13:57:04,23.9613,24.2319,24.6009,23.8275,23.8771,23.9249,24.2319,1.52946,483.956,1734.15,0.0,22.22222222222222,24.22074074074074
2024-03-09 13:57:05,23.9776,24.2319,24.6089,23.8237,23.8968,23.9283,24.2319,-0.11215,493.806,1731.68,0.0,22.22222222222222,24.220370370370368
2024-03-09 13:57:06,23.9678,24.245,24.6034,23.8395,23.8968,23.9259,24.2319,0.216172,493.806,1732.34,0.0,22.22222222222222,24.22
2024-03-09 13:57:07,23.9812,24.2319,24.6012,23.8217,23.8902,23.9228,24.2286,0.216172,489.866,1731.35,0.0,22.22222222222222,24.21962962962963
2024-03-09 13:57:08,23.9813,24.2319,24.6032,23.8261,23.8968,23.9255,24.2351,0.544495,490.851,1729.06,0.0,22.22222222222222,24.219259259259257
2024-03-09 13:57:09,23.9889,24.2384,24.6092,23.8353,23.8968,23.9202,24.2483,0.872818,493.806,1728.89,0.0,22.22222222222222,24.218888888888888
2024-03-09 13:57:10,23.9958,24.2384,24.6035,23.8439,23.8443,23.9049,24.2319,-0.440473,498.731,1727.74,0.0,22.22222222222222,24.21851851851852
2024-03-09 13:57:11,23.9882,24.2351,24.6049,23.8426,23.8968,23.9087,24.2286,-0.440473,492.821,1727.91,0.0,22.22222222222222,24.21814814814815
2024-03-09 13:57:12,23.9988,24.2351,24.6177,23.8511,23.9001,23.9026,24.2351,-0.440473,490.851,1728.07,0.0,22.22222222222222,24.217777777777776
2024-03-09 13:57:13,24.0021,24.2319,24.6157,23.8585,23.8935,23.8971,24.2351,1.20114,491.836,1733.65,0.0,22.22222222222222,24.217407407407407
2024-03-09 13:57:14,24.0042,24.2351,24.6128,23.8643,23.8935,23.9028,24.2351,-0.768796,494.791,1729.38,0.0,22.22222222222222,24.217037037037038
2024-03-09 13:57:15,24.0231,24.2319,24.6314,23.8668,23.8935,23.9035,24.2384,0.216172,490.851,1729.55,0.0,22.22222222222222,24.216666666666665
2024-03-09 13:57:16,24.0103,24.2384,24.6202,23.8754,23.8968,23.9103,24.2319,-1.75376,492.821,1736.61,0.0,22.22222222222222,24.216296296296296
2024-03-09 13:57:17,24.0135,24.2417,24.6155,23.875,23.8902,23.8949,24.2319,0.872818,494.791,1730.86,0.0,22.22222222222222,24.215925925925927
2024-03-09 13:57:18,24.0256,24.2417,24.6212,23.8826,23.8902,23.891,24.2351,-1.09712,497.746,1730.37,0.0,22.22222222222222,24.215555555555554
2024-03-09 13:57:19,24.0343,24.2614,24.6348,23.8992,23.8935,23.9059,24.2384,0.216172,496.761,1731.85,0.0,22.22222222222222,24.215185185185184
2024-03-09 13:57:20,24.0366,24.2351,24.6339,23.9159,23.9001,23.907,24.2319,-1.09712,499.716,1731.35,0.0,22.22222222222222,24.214814814814815
2024-03-09 13:57:21,24.0258,24.2384,24.6188,23.8971,23.8935,23.9128,24.2319,-0.768796,491.836,1731.19,0.0,22.22222222222222,24.214444444444442
2024-03-09 13:57:22,24.0481,24.2351,24.6431,23.917,23.8935,23.8995,24.2384,-1.09712,494.791,1730.53,0.0,22.22222222222222,24.214074074074073
2024-03-09 13:57:23,24.0599,24.2384,24.6442,23.9207,23.8968,23.9088,24.2319,-0.440473,489.866,1732.34,0.0,22.22222222222222,24.213703703703704
2024-03-09 13:57:24,24.0586,24.2384,24.6511,23.9201,23.8968,23.9082,24.2319,0.216172,495.776,1733.16,0.0,22.22222222222222,24.21333333333333
2024-03-09 13:57:25,24.053,24.2384,24.6286,23.9184,23.8968,23.9178,24.2384,0.216172,491.836,1732.18,0.0,22.22222222222222,24.212962962962962
2024-03-09 13:57:26,24.0586,24.2351,24.6486,23.9378,23.8968,23.9075,24.2319,-1.42544,501.685,1730.53,0.0,22.22222222222222,24.212592592592593
2024-03-09 13:57:27,24.0582,24.2351,24.6548,23.9317,23.8968,23.9121,24.2351,-0.11215,490.851,1730.53,0.0,22.22222222222222,24.212222222222223
2024-03-09 13:57:28,24.0745,24.2351,24.6514,23.9628,23.8935,23.9079,24.2286,-0.440473,496.761,1731.03,0.0,22.22222222222222,24.21185185185185
2024-03-09 13:57:29,24.0689,24.2319,24.6545,23.9631,23.8902,23.9164,24.2351,-0.440473,492.821,1730.53,0.0,22.22222222222222,24.21148148148148
2024-03-09 13:57:30,24.0672,24.2384,24.6496,23.9589,23.8935,23.9169,24.2319,-0.11215,490.851,1730.21,0.0,22.22222222222222,24.211111111111112
2024-03-09 13:57:31,24.0635,24.2351,24.6558,23.9442,23.8935,23.9263,24.2351,-1.75376,497.746,1730.86,0.0,22.22222222222222,24.21074074074074
2024-03-09 13:57:32,24.0632,24.2351,24.6658,23.9741,23.8935,23.9243,24.2286,-1.09712,502.67,1730.21,0.0,22.22222222222222,24.21037037037037
2024-03-09 13:57:33,24.0615,24.2351,24.6639,23.9839,23.9001,23.932,24.2351,-1.09712,498.731,1726.92,0.0,22.22222222222222,24.21
2024-03-09 13:57:34,24.0593,24.2384,24.6577,23.9876,23.8968,23.9208,24.2384,-1.42544,499.716,1732.01,0.0,22.22222222222222,24.209629629629628
2024-03-09 13:57:35,24.0534,24.2384,24.6619,23.9847,23.8968,23.9276,24.2351,-1.42544,504.64,1730.7,0.0,22.22222222222222,24.20925925925926
2024-03-09 13:57:36,24.0512,24.2384,24.6625,23.9968,23.9001,23.9363,24.2319,-0.768796,499.716,1731.85,0.0,22.22222222222222,24.20888888888889
2024-03-09 13:57:37,24.0438,24.2351,24.6651,24.0031,23.8968,23.9296,24.2286,-0.768796,510.55,1732.34,0.0,22.22222222222222,24.208518518518517
2024-03-09 13:57:38,24.0579,24.2351,24.6861,23.9963,23.8968,23.9454,24.2351,-1.09712,490.851,1730.37,0.0,22.22222222222222,24.208148148148148
2024-03-09 13:57:39,24.0351,24.2384,24.6674,23.996,23.8935,23.9354,24.2286,-0.440473,493.806,1731.85,0.0,22.22222222222222,24.20777777777778
2024-03-09 13:57:40,24.0508,24.2384,24.6813,23.9922,23.8968,23.9416,24.2417,1.20114,501.685,1731.52,0.0,22.22222222222222,24.207407407407405
2024-03-09 13:57:41,24.0459,24.2384,24.6737,23.9904,23.8935,23.9399,24.2187,-1.09712,492.821,1730.21,0.0,22.22222222222222,24.207037037037036
2024-03-09 13:57:42,24.0506,24.2417,24.6749,24.0153,23.9001,23.9466,24.2384,-0.440473,494.791,1730.04,0.0,22.22222222222222,24.206666666666667
2024-03-09 13:57:43,24.0566,24.2384,24.6852,24.0222,23.8935,23.9509,24.2286,0.216172,490.851,1732.01,0.0,22.22222222222222,24.206296296296298
2024-03-09 13:57:44,24.0629,24.2384,24.6778,24.0232,23.8935,23.9508,24.2319,-0.768796,487.896,1727.91,0.0,22.22222222222222,24.205925925925925
2024-03-09 13:57:45,24.0658,24.2417,24.691,24.0249,23.8935,23.9615,24.2319,-0.11215,487.896,1730.86,0.0,22.22222222222222,24.205555555555556
2024-03-09 13:57:46,24.0802,24.2351,24.685,24.0294,23.8968,23.9477,24.2319,0.216172,492.821,1730.53,0.0,22.22222222222222,24.205185185185186
2024-03-09 13:57:47,24.0708,24.2351,24.6848,24.0462,23.9001,23.9462,24.2286,-0.11215,485.926,1730.37,0.0,22.22222222222222,24.204814814814814
2024-03-09 13:57:48,24.0761,24.2417,24.6912,24.0298,23.9001,23.9425,24.2351,0.216172,492.821,1730.86,0.0,22.22222222222222,24.204444444444444
2024-03-09 13:57:49,24.0697,24.2384,24.6801,24.0436,23.8968,23.9489,24.2351,0.872818,492.821,1730.37,0.0,22.22222222222222,24.204074074074075
2024-03-09 13:57:50,24.0881,24.2351,24.695,24.0548,23.8902,23.9383,24.2319,0.872818,493.806,1724.13,0.0,22.22222222222222,24.203703703703702
2024-03-09 13:57:51,24.0895,24.245,24.6927,24.0505,23.9001,23.9425,24.2319,0.216172,498.731,1730.7,0.0,22.22222222222222,24.203333333333333
2024-03-09 13:57:52,24.085,24.2351,24.6939,24.0591,23.8935,23.9437,24.2319,0.216172,492.821,1739.07,0.0,22.22222222222222,24.202962962962964
2024-03-09 13:57:53,24.074,24.2319,24.6863,24.0604,23.9001,23.9458,24.2351,1.20114,496.761,1736.61,0.0,22.22222222222222,24.20259259259259
2024-03-09 13:57:54,24.0746,24.2384,24.7014,24.0562,23.8902,23.9456,24.2319,0.872818,491.836,1729.38,0.0,22.22222222222222,24.202222222222222
2024-03-09 13:57:55,24.08,24.2351,24.6903,24.0414,23.9001,23.96,24.2319,0.872818,495.776,1735.95,0.0,22.22222222222222,24.201851851851853
2024-03-09 13:57:56,24.0751,24.2384,24.6936,24.0416,23.9264,23.9382,24.2286,0.544495,498.731,1727.74,0.0,22.22222222222222,24.20148148148148
2024-03-09 13:57:57,24.0904,24.2384,24.7039,24.0415,23.9001,23.953,24.2286,-0.768796,491.836,1733.16,0.0,22.22222222222222,24.20111111111111
2024-03-09 13:57:58,24.1024,24.2319,24.712,24.0407,23.8968,23.9484,24.2319,0.544495,492.821,1726.76,0.0,22.22222222222222,24.20074074074074
2024-03-09 13:57:59,24.0881,24.2417,24.7029,24.0046,23.8968,23.9463,24.2286,1.20114,499.716,1726.76,0.0,22.22222222222222,24.200370370370372
2024-03-09 13:58:00,24.1002,24.2351,24.7151,24.0007,23.8935,23.953,24.2319,-0.440473,494.791,1726.92,0.0,22.22222222222222,24.2
2024-03-09 13:58:01,24.1045,24.2351,24.7202,23.9872,23.8968,23.9548,24.2351,-0.440473,484.941,1726.92,0.0,22.22222222222222,24.19962962962963
2024-03-09 13:58:02,24.1007,24.2351,24.7055,23.9831,23.8968,23.9526,24.2319,-0.11215,490.851,1727.25,0.0,22.22222222222222,24.19925925925926
2024-03-09 13:58:03,24.0972,24.2384,24.6927,23.9615,23.8968,23.9573,24.2351,-0.768796,492.821,1727.58,0.0,22.22222222222222,24.198888888888888
2024-03-09 13:58:04,24.1138,24.2351,24.7145,23.9537,23.8935,23.9659,24.2319,-0.768796,487.896,1727.91,0.0,22.22222222222222,24.19851851851852
2024-03-09 13:58:05,24.1013,24.2384,24.7089,23.9254,23.8968,23.9594,24.2319,-0.11215,493.806,1723.31,0.0,22.22222222222222,24.19814814814815
2024-03-09 13:58:06,24.1176,24.2351,24.7224,23.9223,23.9001,23.9597,24.2319,-0.440473,497.746,1729.71,0.0,22.22222222222222,24.197777777777777
2024-03-09 13:58:07,24.1071,24.2417,24.7177,23.9115,23.8968,23.9448,24.2351,-1.09712,491.836,1730.37,0.0,22.22222222222222,24.197407407407407
2024-03-09 13:58:08,24.1211,24.2351,24.7227,23.8817,23.8935,23.9542,24.2351,-0.440473,493.806,1730.53,0.0,22.22222222222222,24.19703703703704
2024-03-09 13:58:09,24.1268,24.2319,24.735,23.8652,23.8968,23.9482,24.2286,-0.440473,494.791,1730.7,0.0,22.22222222222222,24.196666666666665
2024-03-09 13:58:10,24.1192,24.2417,24.7307,23.8595,23.8935,23.9602,24.2319,-0.440473,488.881,1730.37,0.0,22.22222222222222,24.196296296296296
2024-03-09 13:58:11,24.1239,24.2351,24.7332,23.8321,23.8968,23.9498,24.222,-1.42544,499.716,1738.25,0.0,22.22222222222222,24.195925925925927
2024-03-09 13:58:12,24.1344,24.2384,24.7355,23.8226,23.8935,23.9507,24.2319,-2.08209,495.776,1729.88,0.0,22.22222222222222,24.195555555555554
2024-03-09 13:58:13,24.1202,24.2286,24.7302,23.8089,23.8935,23.9526,24.2319,1.20114,489.866,1730.7,0.0,22.22222222222222,24.195185185185185
2024-03-09 13:58:14,24.1242,24.2351,24.7289,23.8107,23.8935,23.9541,24.2384,-1.09712,490.851,1730.37,0.0,22.22222222222222,24.194814814814816
2024-03-09 13:58:15,24.1351,24.2351,24.7332,23.8045,23.8935,23.9468,24.2286,4.48437,496.761,1730.7,0.0,22.22222222222222,24.194444444444443
2024-03-09 13:58:16,24.1396,24.2384,24.7361,23.7913,23.9034,23.9438,24.2351,-0.768796,495.776,1729.55,0.0,22.22222222222222,24.194074074074074
2024-03-09 13:58:17,24.1461,24.2384,24.7319,23.7818,23.8935,23.948,24.2351,-0.768796,487.896,1729.06,0.0,22.22222222222222,24.193703703703704
2024-03-09 13:58:18,24.146,24.2384,24.7391,23.7674,23.8935,23.953,24.2286,-0.11215,492.821,1728.89,0.0,22.22222222222222,24.193333333333335
2024-03-09 13:58:19,24.1393,24.2384,24.7489,23.7578,23.8935,23.952,24.2319,-0.11215,493.806,1729.71,0.0,22.22222222222222,24.192962962962962
2024-03-09 13:58:20,24.1433,24.245,24.746,23.7604,23.8968,23.9438,24.2351,0.544495,485.926,1727.58,0.0,22.22222222222222,24.192592592592593
2024-03-09 13:58:21,24.148,24.2286,24.7554,23.7453,23.9001,23.94,24.2319,0.216172,490.851,1728.24,0.0,22.22222222222222,24.192222222222224
2024-03-09 13:58:22,24.1476,24.2351,24.7512,23.7594,23.8968,23.9276,24.2319,0.216172,490.851,1730.86,0.0,22.22222222222222,24.19185185185185
2024-03-09 13:58:23,24.1614,24.2351,24.7521,23.7509,23.9001,23.922,24.2351,0.544495,487.896,1733.65,0.0,22.22222222222222,24.191481481481482
2024-03-09 13:58:24,24.1525,24.2351,24.7518,23.758,23.8935,23.9201,24.2319,0.216172,491.836,1736.44,0.0,22.22222222222222,24.191111111111113
2024-03-09 13:58:25,24.1647,24.2351,24.7562,23.7457,23.8968,23.9022,24.2319,0.216172,494.791,1722.65,0.0,22.22222222222222,24.19074074074074
2024-03-09 13:58:26,24.1723,24.2351,24.7607,23.75,23.8902,23.8998,24.2319,0.544495,493.806,1727.58,0.0,22.22222222222222,24.19037037037037
2024-03-09 13:58:27,24.1795,24.2384,24.7675,23.7499,23.8968,23.8987,24.2286,0.216172,490.851,1727.58,0.0,22.22222222222222,24.19
2024-03-09 13:58:28,24.1733,24.2319,24.754,23.7499,23.8968,23.8776,24.2319,0.216172,489.866,1726.27,0.0,22.22222222222222,24.18962962962963
2024-03-09 13:58:29,24.1653,24.2384,24.7566,23.7635,23.8968,23.8806,24.2384,0.216172,487.896,1725.94,0.0,22.22222222222222,24.18925925925926
2024-03-09 13:58:30,24.175,24.2351,24.7648,23.7681,23.9001,23.8706,24.2286,0.544495,495.776,1725.12,0.0,22.22222222222222,24.18888888888889
2024-03-09 13:58:31,24.1789,24.2351,24.7587,23.7621,23.8968,23.88,24.2286,0.872818,492.821,1726.59,0.0,22.22222222222222,24.188518518518517
2024-03-09 13:58:32,24.1664,24.2351,24.7668,23.7694,23.9001,23.8698,24.2319,0.216172,493.806,1726.59,0.0,22.22222222222222,24.188148148148148
2024-03-09 13:58:33,24.1732,24.2384,24.7832,23.76,23.8968,23.8723,24.2319,0.216172,492.821,1727.09,0.0,22.22222222222222,24.18777777777778
2024-03-09 13:58:34,24.1916,24.2351,24.7757,23.7677,23.9001,23.8507,24.2351,0.544495,488.881,1725.77,0.0,22.22222222222222,24.18740740740741
2024-03-09 13:58:35,24.1747,24.2384,24.7625,23.7599,23.8935,23.8477,24.2286,1.52946,492.821,1726.76,0.0,22.22222222222222,24.187037037037037
2024-03-09 13:58:36,24.1711,24.2351,24.7738,23.7831,23.9001,23.8527,24.2319,1.85779,493.806,1727.41,0.0,22.22222222222222,24.186666666666667
2024-03-09 13:58:37,24.1781,24.2351,24.7759,23.7845,23.8968,23.8568,24.2319,-0.11215,492.821,1727.41,0.0,22.22222222222222,24.186296296296298
2024-03-09 13:58:38,24.1584,24.2384,24.7588,23.7855,23.8935,23.8685,24.2384,0.216172,497.746,1727.41,0.0,22.22222222222222,24.185925925925925
2024-03-09 13:58:39,24.1686,24.2351,24.7806,23.7978,23.9001,23.8634,24.2319,0.216172,495.776,1722.33,0.0,22.22222222222222,24.185555555555556
2024-03-09 13:58:40,24.1685,24.2417,24.7721,23.7995,23.9034,23.8715,24.2351,-1.09712,489.866,1727.09,0.0,22.22222222222222,24.185185185185187
2024-03-09 13:58:41,24.172,24.2384,24.7886,23.8061,23.9034,23.8592,24.2351,-1.09712,493.806,1727.25,0.0,22.22222222222222,24.184814814814814
2024-03-09 13:58:42,24.1618,24.2384,24.7819,23.81,23.8968,23.8719,24.2319,0.216172,490.851,1725.77,0.0,22.22222222222222,24.184444444444445
2024-03-09 13:58:43,24.1749,24.2319,24.7992,23.8201,23.8968,23.8659,24.2286,-1.09712,494.791,1718.22,0.0,22.22222222222222,24.184074074074076
2024-03-09 13:58:44,24.168,24.2384,24.7874,23.8147,23.9034,23.8802,24.2384,-1.42544,491.836,1724.13,0.0,22.22222222222222,24.183703703703703
2024-03-09 13:58:45,24.1694,24.2384,24.7938,23.8323,23.8935,23.8769,24.2319,-0.440473,494.791,1723.64,0.0,22.22222222222222,24.183333333333334
2024-03-09 13:58:46,24.1707,24.2351,24.796,23.8262,23.8968,23.875,24.2319,-7.33525,494.791,1724.3,0.0,22.22222222222222,24.182962962962964
2024-03-09 13:58:47,24.1683,24.2384,24.7959,23.8454,23.9001,23.8789,24.2351,-1.42544,497.746,1725.61,0.0,22.22222222222222,24.18259259259259
2024-03-09 13:58:48,24.1545,24.2384,24.7792,23.844,23.9001,23.8822,24.2319,-0.768796,499.716,1726.92,0.0,22.22222222222222,24.182222222222222
2024-03-09 13:58:49,24.1749,24.2319,24.7945,23.8575,23.8902,23.8845,24.2351,-0.11215,492.821,1728.07,0.0,22.22222222222222,24.181851851851853
2024-03-09 13:58:50,24.1697,24.2351,24.7964,23.8709,23.8935,23.8839,24.2351,-0.440473,492.821,1728.4,0.0,22.22222222222222,24.181481481481484
2024-03-09 13:58:51,24.1692,24.2417,24.7929,23.867,23.8968,23.8924,24.2351,0.544495,491.836,1722.82,0.0,22.22222222222222,24.18111111111111
2024-03-09 13:58:52,24.1866,24.2351,24.7936,23.8701,23.9001,23.8904,24.2319,-0.768796,491.836,1729.38,0.0,22.22222222222222,24.18074074074074
2024-03-09 13:58:53,24.1801,24.2417,24.8056,23.8761,23.8935,23.8973,24.2286,0.872818,494.791,1729.88,0.0,22.22222222222222,24.180370370370373
2024-03-09 13:58:54,24.1837,24.2384,24.7916,23.8886,23.8935,23.9062,24.2319,-0.440473,493.806,1729.71,0.0,22.22222222222222,24.18
2024-03-09 13:58:55,24.1885,24.2319,24.7987,23.8909,23.8968,23.9144,24.2319,-0.440473,490.851,1730.21,0.0,22.22222222222222,24.17962962962963
2024-03-09 13:58:56,24.1905,24.2286,24.8057,23.902,23.8935,23.8967,24.2319,0.216172,488.881,1730.21,0.0,22.22222222222222,24.17925925925926
2024-03-09 13:58:57,24.1967,24.2351,24.803,23.9095,23.8968,23.8983,24.2286,-0.440473,496.761,1730.21,0.0,22.22222222222222,24.17888888888889
2024-03-09 13:58:58,24.2009,24.2384,24.8124,23.9143,23.8968,23.9074,24.2286,1.52946,499.716,1730.04,0.0,22.22222222222222,24.17851851851852
2024-03-09 13:58:59,24.205,24.2319,24.8113,23.9233,23.8935,23.9159,24.2319,0.216172,491.836,1727.25,0.0,22.22222222222222,24.17814814814815
2024-03-09 13:59:00,24.205,24.2384,24.7996,23.9342,23.8902,23.9132,24.2319,0.216172,487.896,1730.7,0.0,22.22222222222222,24.177777777777777
2024-03-09 13:59:01,24.2115,24.2351,24.8228,23.9326,23.9067,23.923,24.2351,0.216172,489.866,1738.74,0.0,22.22222222222222,24.177407407407408
2024-03-09 13:59:02,24.2144,24.2319,24.8182,23.9281,23.8935,23.9167,24.2319,0.872818,492.821,1731.68,0.0,22.22222222222222,24.17703703703704
2024-03-09 13:59:03,24.2073,24.2351,24.8083,23.9456,23.8968,23.9288,24.2351,0.872818,495.776,1725.61,0.0,22.22222222222222,24.176666666666666
2024-03-09 13:59:04,24.2068,24.2384,24.8138,23.9437,23.8968,23.9289,24.2351,2.84276,496.761,1730.53,0.0,22.22222222222222,24.176296296296297
2024-03-09 13:59:05,24.2104,24.2351,24.8132,23.9498,23.8968,23.9275,24.2286,-0.440473,491.836,1733.0,0.0,22.22222222222222,24.175925925925927
2024-03-09 13:59:06,24.2069,24.2351,24.8216,23.9688,23.8968,23.9491,24.2319,-0.768796,485.926,1731.52,0.0,22.22222222222222,24.175555555555558
2024-03-09 13:59:07,24.2054,24.2351,24.8217,23.9485,23.9001,23.9534,24.2319,1.20114,496.761,1730.04,0.0,22.22222222222222,24.175185185185185
2024-03-09 13:59:08,24.2036,24.2384,24.8293,23.9661,23.8935,23.9574,24.2351,0.216172,489.866,1729.55,0.0,22.22222222222222,24.174814814814816
2024-03-09 13:59:09,24.1979,24.2351,24.8239,23.9731,23.8968,23.9595,24.2286,-0.440473,487.896,1728.56,0.0,22.22222222222222,24.174444444444447
2024-03-09 13:59:10,24.2108,24.2417,24.8365,23.9709,23.9034,23.9535,24.2286,-0.440473,492.821,1727.74,0.0,22.22222222222222,24.174074074074074
2024-03-09 13:59:11,24.2,24.245,24.8223,23.9761,23.9034,23.9591,24.2319,-0.440473,494.791,1734.15,0.0,22.22222222222222,24.173703703703705
2024-03-09 13:59:12,24.1963,24.2351,24.825,23.984,23.9001,23.9538,24.2319,-0.11215,500.701,1726.1,0.0,22.22222222222222,24.173333333333336
2024-03-09 13:59:13,24.1982,24.2417,24.8282,23.9832,23.9001,23.956,24.2253,-1.42544,495.776,1718.39,0.0,22.22222222222222,24.172962962962963
2024-03-09 13:59:14,24.2051,24.2384,24.8328,23.9871,23.9001,23.9675,24.2319,-1.09712,496.761,1722.33,0.0,22.22222222222222,24.172592592592594
2024-03-09 13:59:15,24.2062,24.2351,24.8459,23.9972,23.8935,23.9709,24.2351,-0.11215,489.866,1733.0,0.0,22.22222222222222,24.172222222222224
2024-03-09 13:59:16,24.2138,24.2319,24.8376,24.006,23.8902,23.9754,24.2417,-1.09712,493.806,1722.16,0.0,22.22222222222222,24.17185185185185
2024-03-09 13:59:17,24.1992,24.2384,24.8394,23.9916,23.8968,23.9767,24.2319,-0.768796,495.776,1724.95,0.0,22.22222222222222,24.171481481481482
2024-03-09 13:59:18,24.1921,24.2351,24.825,23.9864,23.8968,23.9854,24.2319,-1.42544,491.836,1724.13,0.0,22.22222222222222,24.171111111111113
2024-03-09 13:59:19,24.1908,24.2384,24.8357,23.99,23.8968,23.9755,24.2319,2.18611,491.836,1723.64,0.0,22.22222222222222,24.17074074074074
2024-03-09 13:59:20,24.2137,24.2384,24.8442,24.0161,23.8935,23.9911,24.2319,-1.09712,500.701,1725.12,0.0,22.22222222222222,24.17037037037037
2024-03-09 13:59:21,24.2009,24.2351,24.8341,23.9937,23.8968,23.9954,24.2351,0.216172,495.776,1732.5,0.0,22.22222222222222,24.17
2024-03-09 13:59:22,24.2074,24.2319,24.8342,23.9963,23.8935,23.9883,24.2351,-0.440473,497.746,1717.24,0.0,22.22222222222222,24.169629629629632
2024-03-09 13:59:23,24.2067,24.2417,24.8347,23.9879,23.8968,23.9898,24.2319,-0.440473,492.821,1724.46,0.0,22.22222222222222,24.16925925925926
2024-03-09 13:59:24,24.2022,24.2384,24.8456,23.986,23.8935,23.9953,24.2286,-0.768796,492.821,1725.61,0.0,22.22222222222222,24.16888888888889
2024-03-09 13:59:25,24.2014,24.2351,24.8379,23.9906,23.8968,23.9935,24.2319,-0.768796,492.821,1725.94,0.0,22.22222222222222,24.16851851851852
2024-03-09 13:59:26,24.201,24.2384,24.8352,23.9923,23.8968,24.0017,24.2253,0.216172,494.791,1730.04,0.0,22.22222222222222,24.16814814814815
2024-03-09 13:59:27,24.1802,24.2384,24.8373,23.9891,23.8935,23.9985,24.2351,0.216172,484.941,1725.94,0.0,22.22222222222222,24.16777777777778
2024-03-09 13:59:28,24.1905,24.2351,24.8366,23.9885,23.8968,24.0025,24.2351,-5.36532,482.971,1726.1,0.0,22.22222222222222,24.16740740740741
2024-03-09 13:59:29,24.202,24.2417,24.8394,23.993,23.8935,24.0013,24.2351,0.216172,490.851,1725.12,0.0,22.22222222222222,24.167037037037037
2024-03-09 13:59:30,24.2006,24.2384,24.8476,23.9772,23.8968,23.9948,24.2319,0.216172,492.821,1725.12,0.0,22.22222222222222,24.166666666666668
2024-03-09 13:59:31,24.1932,24.2384,24.8461,23.9823,23.8968,24.0069,24.2286,0.216172,487.896,1725.94,0.0,22.22222222222222,24.1662962962963
2024-03-09 13:59:32,24.202,24.2384,24.8371,23.9606,23.8968,23.9995,24.2286,-0.440473,491.836,1722.16,0.0,22.22222222222222,24.165925925925926
2024-03-09 13:59:33,24.1982,24.2351,24.8383,23.968,23.8935,24.0224,24.2286,-0.768796,497.746,1725.61,0.0,22.22222222222222,24.165555555555557
2024-03-09 13:59:34,24.2092,24.2384,24.8459,23.9612,23.9132,24.008,24.2319,-8.97687,490.851,1725.77,0.0,22.22222222222222,24.165185185185187
2024-03-09 13:59:35,24.2113,24.2384,24.8468,23.9756,23.9001,23.9967,24.2351,-0.768796,496.761,1725.94,0.0,22.22222222222222,24.164814814814815
2024-03-09 13:59:36,24.2098,24.2351,24.8394,23.9757,23.9001,24.0044,24.2286,-2.08209,498.731,1725.77,0.0,22.22222222222222,24.164444444444445
2024-03-09 13:59:37,24.212,24.2384,24.8474,23.9763,23.8968,23.9928,24.2319,-0.440473,489.866,1726.59,0.0,22.22222222222222,24.164074074074076
2024-03-09 13:59:38,24.2094,24.2384,24.8427,23.9564,23.8935,24.0093,24.2319,0.544495,494.791,1727.25,0.0,22.22222222222222,24.163703703703703
2024-03-09 13:59:39,24.2068,24.245,24.8399,23.9617,23.8935,24.0089,24.2351,0.872818,490.851,1728.07,0.0,22.22222222222222,24.163333333333334
2024-03-09 13:59:40,24.2148,24.2351,24.8348,23.9703,23.8935,24.0077,24.2319,-0.440473,492.821,1728.4,0.0,22.22222222222222,24.162962962962965
2024-03-09 13:59:41,24.2186,24.245,24.8461,23.9518,23.8968,23.9926,24.2351,1.52946,494.791,1729.38,0.0,22.22222222222222,24.162592592592596
2024-03-09 13:59:42,24.2169,24.2417,24.8401,23.936,23.8935,24.0046,24.2351,0.872818,494.791,1728.07,0.0,22.22222222222222,24.162222222222223
2024-03-09 13:59:43,24.2256,24.2319,24.846,23.9468,23.8968,24.0007,24.2319,-1.09712,497.746,1728.07,0.0,22.22222222222222,24.161851851851853
2024-03-09 13:59:44,24.2289,24.2351,24.8489,23.9387,23.9001,24.0077,24.2351,0.216172,499.716,1726.92,0.0,22.22222222222222,24.161481481481484
2024-03-09 13:59:45,24.2264,24.2384,24.8466,23.9249,23.8935,24.0117,24.2351,-0.440473,493.806,1725.94,0.0,22.22222222222222,24.16111111111111
2024-03-09 13:59:46,24.2346,24.2351,24.86,23.9167,23.8968,24.0047,24.2286,-1.09712,488.881,1725.44,0.0,22.22222222222222,24.160740740740742
2024-03-09 13:59:47,24.23,24.2286,24.8582,23.9234,23.8902,24.0105,24.2351,-0.768796,487.896,1724.79,0.0,22.22222222222222,24.160370370370373
2024-03-09 13:59:48,24.2342,24.2319,24.8583,23.9371,23.8935,24.0185,24.2286,-0.11215,496.761,1724.95,0.0,22.22222222222222,24.16
2024-03-09 13:59:49,24.226,24.2384,24.8531,23.9261,23.8968,23.9992,24.2286,-4.70867,489.866,1723.97,0.0,22.22222222222222,24.15962962962963
2024-03-09 13:59:50,24.2449,24.2384,24.8692,23.9281,23.8968,24.0116,24.2351,-0.768796,499.716,1716.91,0.0,22.22222222222222,24.15925925925926
2024-03-09 13:59:51,24.2367,24.245,24.8697,23.9291,23.8935,24.012,24.2384,-1.09712,498.731,1724.13,0.0,22.22222222222222,24.15888888888889
2024-03-09 13:59:52,24.2256,24.2319,24.8604,23.9393,23.8935,24.0144,24.2319,-0.440473,490.851,1725.12,0.0,22.22222222222222,24.15851851851852
2024-03-09 13:59:53,24.2268,24.2319,24.8616,23.9213,23.8968,24.0194,24.2319,-1.75376,496.761,1720.36,0.0,22.22222222222222,24.15814814814815
2024-03-09 13:59:54,24.237,24.2417,24.8594,23.931,23.8968,24.0233,24.2319,-0.768796,491.836,1727.58,0.0,22.22222222222222,24.157777777777778
2024-03-09 13:59:55,24.2269,24.2384,24.8599,23.9306,23.8968,24.022,24.2319,0.216172,486.911,1727.74,0.0,22.22222222222222,24.15740740740741
2024-03-09 13:59:56,24.2216,24.2351,24.8574,23.9267,23.8968,24.0159,24.2319,0.544495,492.821,1726.76,0.0,22.22222222222222,24.15703703703704
2024-03-09 13:59:57,24.2191,24.2384,24.8649,23.9265,23.8968,24.0158,24.2286,-1.09712,493.806,1727.25,0.0,22.22222222222222,24.15666666666667
2024-03-09 13:59:58,24.2284,24.2319,24.8672,23.9382,23.8902,24.0272,24.2319,3.17108,501.685,1726.59,0.0,22.22222222222222,24.156296296296297
2024-03-09 13:59:59,24.2299,24.2384,24.8753,23.9457,23.8935,24.0293,24.2319,-0.11215,493.806,1727.41,0.0,22.22222222222222,24.155925925925928
2024-03-09 14:00:00,24.2291,24.2253,24.8751,23.947,23.8968,24.0409,24.2319,-0.768796,494.791,1726.43,0.0,22.22222222222222,24.15555555555556
2024-03-09 14:00:01,24.2351,24.2483,24.8745,23.9356,23.887,24.0405,24.2351,-0.440473,491.836,1726.27,0.0,22.22222222222222,24.155185185185186
2024-03-09 14:00:02,24.2239,24.2319,24.8653,23.9487,23.9034,24.0237,24.2351,-1.09712,498.731,1724.95,0.0,22.22222222222222,24.154814814814817
2024-03-09 14:00:03,24.2246,24.2417,24.8761,23.9677,23.887,24.0317,24.2351,-0.440473,496.761,1723.8,0.0,22.22222222222222,24.154444444444447
2024-03-09 14:00:04,24.2298,24.2319,24.8669,23.9535,23.9034,24.0324,24.2319,-0.440473,489.866,1715.92,0.0,22.22222222222222,24.154074074074074
2024-03-09 14:00:05,24.2212,24.2319,24.8709,23.9646,23.9001,24.0439,24.2319,-0.11215,487.896,1722.98,0.0,22.22222222222222,24.153703703703705
2024-03-09 14:00:06,24.234,24.2319,24.8752,23.9631,23.9067,24.029,24.2286,-1.09712,484.941,1723.64,0.0,22.22222222222222,24.153333333333336
2024-03-09 14:00:07,24.2374,24.2351,24.872,23.9754,23.9001,24.041,24.2319,0.216172,489.866,1732.67,0.0,22.22222222222222,24.152962962962963
2024-03-09 14:00:08,24.2298,24.2384,24.8818,23.9553,23.8968,24.0359,24.2319,0.216172,489.866,1726.27,0.0,22.22222222222222,24.152592592592594
2024-03-09 14:00:09,24.2349,24.2384,24.8669,23.9556,23.8935,24.0391,24.2384,-0.768796,492.821,1726.76,0.0,22.22222222222222,24.152222222222225
2024-03-09 14:00:10,24.229,24.2384,24.8803,23.9524,23.8935,24.0607,24.2351,0.216172,500.701,1727.41,0.0,22.22222222222222,24.151851851851852
2024-03-09 14:00:11,24.2397,24.2351,24.8814,23.9666,23.8935,24.0537,24.2351,0.216172,493.806,1727.74,0.0,22.22222222222222,24.151481481481483
2024-03-09 14:00:12,24.2343,24.2319,24.879,23.9622,23.8935,24.0535,24.2384,-0.11215,498.731,1728.89,0.0,22.22222222222222,24.151111111111113
2024-03-09 14:00:13,24.2311,24.2351,24.8801,23.976,23.8968,24.0514,24.2351,-0.11215,491.836,1729.38,0.0,22.22222222222222,24.150740740740744
2024-03-09 14:00:14,24.2251,24.2384,24.8766,23.9866,23.9001,24.0518,24.2319,0.216172,484.941,1730.37,0.0,22.22222222222222,24.15037037037037
2024-03-09 14:00:15,24.2284,24.2351,24.8829,23.9812,23.9034,24.0441,24.2286,-0.11215,488.881,1730.86,0.0,22.22222222222222,24.150000000000002
2024-03-09 14:00:16,24.2225,24.2286,24.88,23.9849,23.8968,24.0581,24.2319,-0.11215,489.866,1730.7,0.0,22.22222222222222,24.149629629629633
2024-03-09 14:00:17,24.2189,24.2351,24.8674,23.984,23.8968,24.0683,24.2319,-0.11215,492.821,1730.86,0.0,22.22222222222222,24.14925925925926
2024-03-09 14:00:18,24.2048,24.2417,24.8675,23.9884,23.8968,24.056,24.2384,0.544495,494.791,1731.35,0.0,22.22222222222222,24.14888888888889
2024-03-09 14:00:19,24.2235,24.2319,24.871,23.9867,23.9001,24.0597,24.2319,-0.11215,493.806,1732.01,0.0,22.22222222222222,24.14851851851852
2024-03-09 14:00:20,24.2248,24.2384,24.8738,23.9835,23.8968,24.0651,24.2319,0.216172,489.866,1731.85,0.0,22.22222222222222,24.14814814814815
2024-03-09 14:00:21,24.2242,24.2417,24.8831,23.9823,23.8935,24.0514,24.2319,0.216172,490.851,1736.77,0.0,22.22222222222222,24.14777777777778
2024-03-09 14:00:22,24.242,24.2351,24.8876,23.9872,23.8968,24.0639,24.2319,0.216172,492.821,1733.16,0.0,22.22222222222222,24.14740740740741
2024-03-09 14:00:23,24.2288,24.2384,24.8789,23.9877,23.8968,24.0754,24.2319,0.544495,493.806,1731.35,0.0,22.22222222222222,24.147037037037038
2024-03-09 14:00:24,24.2137,24.2351,24.8774,23.9786,23.8935,24.0547,24.2319,0.872818,490.851,1733.16,0.0,22.22222222222222,24.14666666666667
2024-03-09 14:00:25,24.2281,24.2319,24.8736,23.9888,23.8968,24.0624,24.2253,-1.09712,494.791,1729.71,0.0,22.22222222222222,24.1462962962963
2024-03-09 14:00:26,24.225,24.2351,24.8859,23.9903,23.9001,24.0569,24.2319,-0.768796,491.836,1726.27,0.0,22.22222222222222,24.145925925925926
2024-03-09 14:00:27,24.2331,24.2319,24.8892,23.9937,23.8968,24.0713,24.2351,0.544495,489.866,1729.06,0.0,22.22222222222222,24.145555555555557
2024-03-09 14:00:28,24.234,24.2384,24.8823,23.9969,23.8968,24.0772,24.2351,-0.11215,488.881,1729.06,0.0,22.22222222222222,24.145185185185188
2024-03-09 14:00:29,24.2387,24.2384,24.89,23.9926,23.9001,24.0707,24.2319,0.872818,497.746,1728.4,0.0,22.22222222222222,24.14481481481482
2024-03-09 14:00:30,24.2334,24.2384,24.8891,23.9769,23.9001,24.0835,24.2286,-0.768796,485.926,1728.56,0.0,22.22222222222222,24.144444444444446
2024-03-09 14:00:31,24.2227,24.245,24.8834,23.9892,23.9034,24.0724,24.2286,0.216172,489.866,1735.29,0.0,22.22222222222222,24.144074074074076
2024-03-09 14:00:32,24.2419,24.2319,24.8886,23.9933,23.8968,24.0835,24.2319,-0.440473,492.821,1733.49,0.0,22.22222222222222,24.143703703703707
2024-03-09 14:00:33,24.2225,24.2351,24.8851,23.9645,23.9001,24.0796,24.2319,-1.42544,497.746,1727.74,0.0,22.22222222222222,24.143333333333334
2024-03-09 14:00:34,24.2244,24.2384,24.8887,23.9729,23.8968,24.0901,24.2253,-0.11215,499.716,1727.41,0.0,22.22222222222222,24.142962962962965
2024-03-09 14:00:35,24.227,24.2351,24.8897,23.9654,23.9001,24.0818,24.2351,0.216172,496.761,1723.8,0.0,22.22222222222222,24.142592592592596
2024-03-09 14:00:36,24.25,24.2286,24.8898,23.9706,23.8968,24.0804,24.2319,-0.768796,488.881,1721.67,0.0,22.22222222222222,24.142222222222223
2024-03-09 14:00:37,24.2441,24.2384,24.8943,23.9712,23.8968,24.0898,24.2384,-0.768796,493.806,1725.94,0.0,22.22222222222222,24.141851851851854
2024-03-09 14:00:38,24.2423,24.2319,24.8918,23.957,23.8902,24.1083,24.2351,0.872818,488.881,1726.1,0.0,22.22222222222222,24.141481481481485
2024-03-09 14:00:39,24.2499,24.2384,24.9016,23.9591,23.8968,24.0967,24.2351,-1.42544,499.716,1738.09,0.0,22.22222222222222,24.141111111111112
