TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:00:40,24.2454,24.2351,24.8795,23.958,23.9034,24.1087,24.2319,-1.09712,493.806,1726.27,0.0,22.22222222222222,24.140740740740743
2024-03-09 14:00:41,24.2465,24.2384,24.8895,23.9652,23.8902,24.0829,24.2384,-11.9318,493.806,1720.36,0.0,22.22222222222222,24.140370370370373
2024-03-09 14:00:42,24.245,24.2384,24.8881,23.9703,23.9132,24.093,24.2351,-0.440473,502.67,1726.59,0.0,22.22222222222222,24.14
2024-03-09 14:00:43,24.2462,24.2384,24.8971,23.9581,23.8968,24.0834,24.2319,-0.11215,495.776,1727.58,0.0,22.22222222222222,24.13962962962963
2024-03-09 14:00:44,24.2275,24.2384,24.8834,23.9481,23.9001,24.1005,24.2384,-0.768796,499.716,1727.41,0.0,22.22222222222222,24.139259259259262
2024-03-09 14:00:45,24.2516,24.2351,24.897,23.9444,23.8968,24.0988,24.2351,-0.768796,500.701,1727.91,0.0,22.22222222222222,24.13888888888889
2024-03-09 14:00:46,24.2375,24.2384,24.8971,23.9567,23.8968,24.0936,24.2319,-0.768796,492.821,1727.58,0.0,22.22222222222222,24.13851851851852
2024-03-09 14:00:47,24.2489,24.2319,24.8974,23.9606,23.8968,24.1023,24.2319,-0.768796,494.791,1727.74,0.0,22.22222222222222,24.13814814814815
2024-03-09 14:00:48,24.242,24.2351,24.8835,23.9499,23.8968,24.1018,24.2351,-0.768796,487.896,1729.22,0.0,22.22222222222222,24.13777777777778
2024-03-09 14:00:49,24.2492,24.2384,24.893,23.9354,23.8935,24.1069,24.2319,-0.440473,489.866,1729.38,0.0,22.22222222222222,24.13740740740741
2024-03-09 14:00:50,24.2469,24.2417,24.897,23.9397,23.9001,24.1065,24.2286,0.216172,491.836,1728.89,0.0,22.22222222222222,24.13703703703704
2024-03-09 14:00:51,24.2391,24.2319,24.8874,23.9407,23.8968,24.1004,24.2319,-0.440473,493.806,1729.22,0.0,22.22222222222222,24.13666666666667
2024-03-09 14:00:52,24.2518,24.2384,24.9026,23.9403,23.8968,24.0911,24.2351,0.216172,494.791,1729.06,0.0,22.22222222222222,24.136296296296297
2024-03-09 14:00:53,24.253,24.2384,24.8949,23.94,23.8935,24.0886,24.2319,0.544495,494.791,1727.41,0.0,22.22222222222222,24.13592592592593
2024-03-09 14:00:54,24.2557,24.2384,24.895,23.9432,23.8968,24.105,24.2319,0.872818,490.851,1726.59,0.0,22.22222222222222,24.13555555555556
2024-03-09 14:00:55,24.2524,24.2319,24.9027,23.9338,23.8902,24.0922,24.2351,-0.11215,491.836,1727.09,0.0,22.22222222222222,24.135185185185186
2024-03-09 14:00:56,24.2573,24.2384,24.915,23.9377,23.8968,24.1007,24.2319,-0.440473,494.791,1726.27,0.0,22.22222222222222,24.134814814814817
2024-03-09 14:00:57,24.2507,24.2319,24.907,23.935,23.9001,24.0965,24.2351,-1.42544,497.746,1725.12,0.0,22.22222222222222,24.134444444444448
2024-03-09 14:00:58,24.2433,24.2384,24.9019,23.9385,23.9001,24.0856,24.2319,0.544495,488.881,1724.95,0.0,22.22222222222222,24.134074074074075
2024-03-09 14:00:59,24.2467,24.2319,24.9021,23.9269,23.8968,24.0971,24.2286,0.544495,491.836,1724.3,0.0,22.22222222222222,24.133703703703706
2024-03-09 14:01:00,24.2459,24.2351,24.8981,23.9342,23.9001,24.0956,24.2319,0.216172,487.896,1723.31,0.0,22.22222222222222,24.133333333333336
2024-03-09 14:01:01,24.243,24.2384,24.9009,23.9303,23.8968,24.0906,24.2319,-0.11215,487.896,1723.8,0.0,22.22222222222222,24.132962962962964
2024-03-09 14:01:02,24.2546,24.2351,24.9045,23.9318,23.8968,24.0985,24.2384,0.872818,493.806,1723.64,0.0,22.22222222222222,24.132592592592594
2024-03-09 14:01:03,24.252,24.2384,24.9044,23.9281,23.8968,24.092,24.2286,-0.11215,487.896,1724.46,0.0,22.22222222222222,24.132222222222225
2024-03-09 14:01:04,24.2454,24.2384,24.9117,23.9396,23.8968,24.0847,24.2319,-0.440473,496.761,1724.62,0.0,22.22222222222222,24.131851851851856
2024-03-09 14:01:05,24.2403,24.2351,24.9071,23.931,23.8968,24.0918,24.2351,-3.7237,493.806,1725.61,0.0,22.22222222222222,24.131481481481483
2024-03-09 14:01:06,24.2475,24.2351,24.9186,23.9229,23.8968,24.0954,24.2286,-0.440473,486.911,1725.44,0.0,22.22222222222222,24.131111111111114
2024-03-09 14:01:07,24.249,24.2351,24.9082,23.9214,23.9001,24.0915,24.2319,-0.768796,491.836,1725.77,0.0,22.22222222222222,24.130740740740745
2024-03-09 14:01:08,24.2422,24.2384,24.8999,23.9321,23.8968,24.0715,24.2384,-0.11215,496.761,1724.62,0.0,22.22222222222222,24.130370370370372
2024-03-09 14:01:09,24.24,24.2417,24.9018,23.9222,23.8935,24.0962,24.2384,-1.09712,493.806,1725.94,0.0,22.22222222222222,24.130000000000003
2024-03-09 14:01:10,24.2381,24.2351,24.9134,23.9307,23.9034,24.0804,24.2319,-1.09712,498.731,1725.44,0.0,22.22222222222222,24.129629629629633
2024-03-09 14:01:11,24.2339,24.2417,24.9053,23.9328,23.9001,24.0963,24.2286,0.216172,499.716,1724.46,0.0,22.22222222222222,24.12925925925926
2024-03-09 14:01:12,24.2356,24.2319,24.9029,23.9291,23.9001,24.0916,24.2351,-0.768796,496.761,1724.3,0.0,22.22222222222222,24.12888888888889
2024-03-09 14:01:13,24.25,24.2351,24.9008,23.9382,23.8935,24.0919,24.2319,0.216172,493.806,1715.6,0.0,22.22222222222222,24.128518518518522
2024-03-09 14:01:14,24.2508,24.2417,24.9085,23.9347,23.8935,24.0888,24.2319,-0.768796,497.746,1722.16,0.0,22.22222222222222,24.12814814814815
2024-03-09 14:01:15,24.2495,24.2384,24.9033,23.9345,23.9001,24.1045,24.2319,-1.09712,499.716,1722.33,0.0,22.22222222222222,24.12777777777778
2024-03-09 14:01:16,24.2552,24.2417,24.9145,23.9348,23.9001,24.0923,24.2319,-1.75376,498.731,1719.21,0.0,22.22222222222222,24.12740740740741
2024-03-09 14:01:17,24.2499,24.2384,24.905,23.9261,23.8935,24.1046,24.2286,0.872818,498.731,1727.91,0.0,22.22222222222222,24.127037037037038
2024-03-09 14:01:18,24.2477,24.2351,24.9189,23.9232,23.8968,24.0819,24.2253,0.216172,491.836,1721.67,0.0,22.22222222222222,24.12666666666667
2024-03-09 14:01:19,24.2455,24.2384,24.9036,23.9326,23.8935,24.0878,24.2319,-1.09712,498.731,1715.76,0.0,22.22222222222222,24.1262962962963
2024-03-09 14:01:20,24.2525,24.2319,24.9097,23.9286,23.8935,24.0881,24.2286,0.216172,494.791,1720.68,0.0,22.22222222222222,24.12592592592593
2024-03-09 14:01:21,24.2821,24.2351,24.9324,23.9144,23.9264,24.0982,24.2319,-0.440473,497.746,1722.0,0.0,22.22222222222222,24.125555555555557
2024-03-09 14:01:22,24.2617,24.2384,24.9029,23.9223,23.8902,24.0982,24.2319,0.216172,495.776,1723.64,0.0,22.22222222222222,24.125185185185188
2024-03-09 14:01:23,24.2542,24.2319,24.9181,23.9229,23.8935,24.1022,24.222,-0.11215,488.881,1724.3,0.0,22.22222222222222,24.12481481481482
2024-03-09 14:01:24,24.2615,24.2351,24.9112,23.9172,23.8968,24.1188,24.2319,-0.11215,493.806,1724.3,0.0,22.22222222222222,24.124444444444446
2024-03-09 14:01:25,24.2547,24.2384,24.9172,23.9142,23.8935,24.1065,24.2351,-0.11215,486.911,1725.28,0.0,22.22222222222222,24.124074074074077
2024-03-09 14:01:26,24.2636,24.2417,24.9137,23.9099,23.8935,24.1098,24.2483,-0.440473,481.986,1725.94,0.0,22.22222222222222,24.123703703703708
2024-03-09 14:01:27,24.2674,24.2351,24.9102,23.9061,23.9001,24.094,24.2351,0.544495,492.821,1725.77,0.0,22.22222222222222,24.123333333333335
2024-03-09 14:01:28,24.2728,24.2351,24.927,23.9248,23.8968,24.1066,24.2319,-0.768796,496.761,1726.59,0.0,22.22222222222222,24.122962962962966
2024-03-09 14:01:29,24.2623,24.2384,24.9198,23.9185,23.8968,24.1077,24.2319,0.216172,495.776,1726.59,0.0,22.22222222222222,24.122592592592596
2024-03-09 14:01:30,24.2718,24.2384,24.9289,23.911,23.9001,24.1069,24.2319,-1.09712,496.761,1724.95,0.0,22.22222222222222,24.122222222222224
2024-03-09 14:01:31,24.2621,24.2384,24.9223,23.9053,23.9001,24.1068,24.2384,0.872818,493.806,1725.44,0.0,22.22222222222222,24.121851851851854
2024-03-09 14:01:32,24.2669,24.2384,24.9164,23.8934,23.8935,24.1113,24.2319,-1.42544,497.746,1724.46,0.0,22.22222222222222,24.121481481481485
2024-03-09 14:01:33,24.2557,24.2351,24.9106,23.9007,23.9001,24.1143,24.2319,-0.440473,492.821,1723.97,0.0,22.22222222222222,24.121111111111112
2024-03-09 14:01:34,24.2656,24.2384,24.918,23.8953,23.8935,24.1101,24.2319,1.52946,485.926,1723.97,0.0,22.22222222222222,24.120740740740743
2024-03-09 14:01:35,24.2609,24.2417,24.9215,23.9141,23.9034,24.1042,24.2286,-0.11215,494.791,1720.36,0.0,22.22222222222222,24.120370370370374
2024-03-09 14:01:36,24.2536,24.2384,24.911,23.905,23.8968,24.1084,24.2351,2.84276,497.746,1724.3,0.0,22.22222222222222,24.120000000000005
2024-03-09 14:01:37,24.2598,24.2384,24.9211,23.9171,23.9001,24.1079,24.2286,0.216172,491.836,1724.95,0.0,22.22222222222222,24.11962962962963
2024-03-09 14:01:38,24.2655,24.2351,24.9252,23.9129,23.9001,24.104,24.2351,-0.440473,500.701,1717.89,0.0,22.22222222222222,24.119259259259263
2024-03-09 14:01:39,24.2728,24.2384,24.9284,23.9166,23.8968,24.1101,24.2286,-0.768796,493.806,1723.8,0.0,22.22222222222222,24.118888888888893
2024-03-09 14:01:40,24.268,24.2417,24.9213,23.9126,23.9034,24.1165,24.2351,-0.440473,491.836,1724.13,0.0,22.22222222222222,24.11851851851852
2024-03-09 14:01:41,24.2752,24.2384,24.924,23.9109,23.9034,24.1057,24.2384,0.216172,489.866,1724.95,0.0,22.22222222222222,24.11814814814815
2024-03-09 14:01:42,24.2706,24.2384,24.9134,23.9257,23.9001,24.1076,24.2286,-2.08209,495.776,1725.44,0.0,22.22222222222222,24.117777777777782
2024-03-09 14:01:43,24.2776,24.245,24.9247,23.939,23.8968,24.1135,24.2319,0.872818,494.791,1725.77,0.0,22.22222222222222,24.11740740740741
2024-03-09 14:01:44,24.2763,24.2319,24.9203,23.9044,23.8935,24.1216,24.2286,-1.09712,497.746,1731.68,0.0,22.22222222222222,24.11703703703704
2024-03-09 14:01:45,24.2676,24.2351,24.9188,23.9233,23.8935,24.1111,24.2319,-2.73873,493.806,1731.85,0.0,22.22222222222222,24.11666666666667
2024-03-09 14:01:46,24.2699,24.2351,24.9243,23.9275,23.8935,24.1037,24.2286,-1.09712,497.746,1725.77,0.0,22.22222222222222,24.116296296296298
2024-03-09 14:01:47,24.2655,24.2319,24.9124,23.9279,23.8968,24.1204,24.2319,-1.42544,496.761,1717.56,0.0,22.22222222222222,24.11592592592593
2024-03-09 14:01:48,24.2677,24.245,24.9208,23.9225,23.8935,24.107,24.2351,-4.70867,494.791,1724.13,0.0,22.22222222222222,24.11555555555556
2024-03-09 14:01:49,24.2777,24.2319,24.9303,23.9352,23.8968,24.1084,24.2351,-1.42544,499.716,1725.12,0.0,22.22222222222222,24.115185185185187
2024-03-09 14:01:50,24.2817,24.2384,24.9288,23.939,23.8968,24.1229,24.2319,0.544495,495.776,1727.09,0.0,22.22222222222222,24.114814814814817
2024-03-09 14:01:51,24.2834,24.2483,24.933,23.9297,23.8968,24.1056,24.2319,-1.75376,493.806,1720.03,0.0,22.22222222222222,24.114444444444448
2024-03-09 14:01:52,24.2635,24.2187,24.9243,23.9404,23.9001,24.0994,24.2319,-0.440473,494.791,1732.83,0.0,22.22222222222222,24.11407407407408
2024-03-09 14:01:53,24.2823,24.2417,24.9262,23.9394,23.8935,24.1047,24.2351,-0.11215,483.956,1725.61,0.0,22.22222222222222,24.113703703703706
2024-03-09 14:01:54,24.2839,24.2417,24.9365,23.9382,23.8935,24.1023,24.2319,0.216172,489.866,1718.88,0.0,22.22222222222222,24.113333333333337
2024-03-09 14:01:55,24.2788,24.2384,24.9319,23.9506,23.8837,24.1012,24.2319,-0.11215,494.791,1725.12,0.0,22.22222222222222,24.112962962962968
2024-03-09 14:01:56,24.2605,24.2384,24.9164,23.9454,23.8968,24.0961,24.2286,0.216172,489.866,1724.3,0.0,22.22222222222222,24.112592592592595
2024-03-09 14:01:57,24.2704,24.2417,24.9283,23.9424,23.9034,24.0911,24.2253,-0.11215,488.881,1724.3,0.0,22.22222222222222,24.112222222222226
2024-03-09 14:01:58,24.2706,24.2417,24.9379,23.9501,23.8935,24.0878,24.2319,0.216172,496.761,1724.79,0.0,22.22222222222222,24.111851851851856
2024-03-09 14:01:59,24.2812,24.2384,24.9416,23.9437,23.8935,24.0771,24.2351,0.872818,486.911,1718.71,0.0,22.22222222222222,24.111481481481484
2024-03-09 14:02:00,24.2848,24.2384,24.9337,23.9432,23.8968,24.0722,24.2319,0.544495,492.821,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:01,24.2705,24.2351,24.9382,23.9403,23.9001,24.0549,24.2351,0.216172,499.716,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:02,24.2828,24.2351,24.9342,23.9335,23.9034,24.0583,24.2319,0.216172,484.941,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:03,24.2808,24.2417,24.9323,23.9416,23.8935,24.0391,24.2351,0.872818,488.881,1727.09,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:04,24.2958,24.2384,24.9346,23.9253,23.9001,24.0253,24.2417,0.544495,494.791,1733.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:05,24.277,24.2384,24.933,23.9324,23.9001,24.0287,24.2351,0.544495,494.791,1727.41,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:06,24.2842,24.2384,24.9283,23.9225,23.9034,24.0035,24.2351,1.52946,488.881,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:07,24.2815,24.2384,24.9394,23.9142,23.8935,23.9947,24.2319,1.20114,491.836,1726.76,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:08,24.2794,24.2351,24.935,23.9018,23.8902,23.9839,24.2319,0.544495,495.776,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:09,24.2937,24.2351,24.9383,23.9073,23.8935,23.9837,24.2319,-1.42544,493.806,1727.25,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:10,24.277,24.2351,24.9326,23.9029,23.8968,23.984,24.2351,-1.09712,496.761,1726.76,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:11,24.2763,24.2351,24.9317,23.8815,23.8968,23.9812,24.2351,0.544495,490.851,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:12,24.2895,24.2351,24.9426,23.8938,23.9001,23.9825,24.222,-0.11215,495.776,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:13,24.2733,24.2286,24.9218,23.8868,23.8968,23.9726,24.2319,-0.11215,492.821,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:14,24.2796,24.2384,24.9336,23.877,23.9034,23.9797,24.2351,0.216172,485.926,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:15,24.279,24.2384,24.9435,23.8795,23.9001,23.9861,24.2351,-1.09712,489.866,1725.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:16,24.2738,24.245,24.928,23.8697,23.9001,23.9715,24.2351,-0.768796,494.791,1746.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:17,24.2744,24.2351,24.9382,23.8629,23.8968,23.9742,24.2319,0.544495,491.836,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:18,24.2792,24.2384,24.9398,23.863,23.8968,23.9781,24.2319,0.544495,483.956,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:19,24.269,24.2384,24.9326,23.8678,23.9034,23.9786,24.2384,-0.440473,492.821,1725.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:20,24.2644,24.2417,24.9344,23.8686,23.9001,23.9719,24.2319,-0.768796,489.866,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:21,24.2708,24.2319,24.9411,23.8571,23.8968,23.9661,24.2319,-0.768796,492.821,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:22,24.2642,24.2319,24.9447,23.8434,23.8935,23.9793,24.2319,0.216172,487.896,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:23,24.2565,24.2384,24.9411,23.8354,23.8968,23.9713,24.2319,-1.75376,492.821,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:24,24.2443,24.2319,24.9296,23.8352,23.8935,23.9825,24.2351,-1.75376,493.806,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:25,24.2632,24.2351,24.9472,23.8315,23.8968,23.983,24.2286,-1.42544,491.836,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:26,24.2546,24.2417,24.9381,23.8272,23.8968,23.9915,24.2351,-0.768796,489.866,1729.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:27,24.2409,24.2384,24.9477,23.8288,23.8968,23.97,24.2319,-1.75376,495.776,1728.56,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:28,24.2505,24.2319,24.9368,23.8302,23.8968,23.984,24.2319,-1.09712,497.746,1727.74,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:29,24.236,24.2319,24.9316,23.8332,23.9001,23.9882,24.2351,-0.440473,495.776,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:30,24.2267,24.2417,24.9306,23.8369,23.8968,23.9717,24.2286,-3.7237,497.746,1726.27,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:31,24.239,24.2384,24.9502,23.8489,23.8968,23.9831,24.2351,-0.440473,495.776,1743.99,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:32,24.2342,24.2319,24.9447,23.8477,23.9034,23.987,24.2516,0.544495,492.821,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:33,24.2199,24.2384,24.9343,23.8399,23.8935,23.9931,24.2286,-1.75376,494.791,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:34,24.2245,24.2351,24.9245,23.8374,23.8902,23.9862,24.2286,-0.11215,484.941,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:35,24.2354,24.245,24.9258,23.8643,23.8968,23.9942,24.2319,-0.11215,489.866,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:36,24.241,24.2351,24.9323,23.8681,23.8968,24.0164,24.2384,-10.2902,492.821,1728.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:37,24.2299,24.2384,24.9223,23.8703,23.9001,24.0158,24.2351,0.216172,490.851,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:38,24.2402,24.2384,24.9303,23.8678,23.8968,24.0134,24.2253,-0.11215,496.761,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:39,24.2296,24.2351,24.9219,23.8742,23.8935,24.0068,24.2319,-0.440473,491.836,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:40,24.2445,24.2319,24.9287,23.883,23.8935,24.024,24.2253,0.544495,489.866,1724.13,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:41,24.2501,24.2351,24.9329,23.8799,23.8968,24.0124,24.2286,0.544495,489.866,1724.46,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:42,24.2509,24.2351,24.9195,23.878,23.9001,24.0142,24.2286,0.872818,495.776,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:43,24.2642,24.245,24.9344,23.8822,23.8968,24.0187,24.2286,0.544495,493.806,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:44,24.2627,24.2351,24.9253,23.89,23.8968,24.0021,24.2319,0.544495,489.866,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:45,24.2706,24.2351,24.9347,23.8814,23.8935,24.0222,24.2286,1.20114,492.821,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:46,24.2678,24.2319,24.9275,23.8882,23.8968,24.0211,24.2319,-0.11215,486.911,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:47,24.2763,24.2351,24.9268,23.9077,23.8968,24.0294,24.2384,-0.440473,493.806,1724.95,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:48,24.2608,24.2384,24.9258,23.8927,23.8968,24.0215,24.2351,-0.440473,490.851,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:49,24.2647,24.2384,24.9212,23.9029,23.9001,24.0332,24.2319,-0.440473,492.821,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:50,24.2658,24.2417,24.921,23.9161,23.9001,24.0228,24.2351,-0.440473,494.791,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:51,24.2774,24.2384,24.9309,23.9246,23.8968,24.0207,24.2319,-0.440473,488.881,1726.76,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:52,24.2822,24.2351,24.9323,23.9405,23.8935,24.0174,24.2384,-0.440473,483.956,1727.91,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:53,24.2729,24.2286,24.9271,23.9345,23.8968,24.0134,24.2319,-0.440473,493.806,1727.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:54,24.267,24.2351,24.9245,23.9465,23.8935,24.0134,24.2351,-0.768796,500.701,1735.29,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:55,24.2726,24.2351,24.9307,23.9434,23.8902,23.991,24.2351,-1.09712,492.821,1727.41,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:56,24.2662,24.2384,24.9197,23.9501,23.9001,23.9896,24.2319,-1.42544,495.776,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:57,24.2755,24.222,24.9285,23.9483,23.9001,24.003,24.2351,-1.42544,489.866,1729.55,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:58,24.2678,24.2351,24.9243,23.9566,23.8902,23.9887,24.2319,-1.09712,496.761,1727.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:02:59,24.2594,24.2319,24.926,23.9526,23.9001,23.9843,24.2286,-1.42544,496.761,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:00,24.2636,24.2351,24.9297,23.9495,23.9001,23.9796,24.2286,0.544495,494.791,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:01,24.2539,24.2384,24.9308,23.9531,23.887,23.9636,24.2319,-0.768796,488.881,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:02,24.2445,24.2384,24.9323,23.9549,23.8968,23.9737,24.2351,-1.42544,495.776,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:03,24.2413,24.2384,24.9214,23.9696,23.8968,23.98,24.2319,-0.768796,499.716,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:04,24.2475,24.2351,24.9301,23.9505,23.9034,23.9732,24.2351,-0.768796,498.731,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:05,24.232,24.2351,24.9251,23.952,23.8968,23.965,24.2319,-1.09712,492.821,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:06,24.2375,24.2319,24.9386,23.9487,23.8935,23.9637,24.2319,-0.11215,496.761,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:07,24.2215,24.2351,24.9293,23.9566,23.8968,23.9613,24.2286,-1.09712,498.731,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:08,24.2391,24.2253,24.9363,23.9527,23.9001,23.9674,24.2286,0.544495,515.475,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:09,24.2383,24.2351,24.9319,23.9494,23.9001,23.9547,24.2319,-1.09712,498.731,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:10,24.2315,24.2319,24.9288,23.949,23.8968,23.9751,24.2351,-0.768796,496.761,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:11,24.236,24.2384,24.9292,23.9408,23.9001,23.9641,24.2351,-0.768796,497.746,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:12,24.2315,24.2351,24.9246,23.9172,23.9034,23.9555,24.2187,-1.09712,492.821,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:13,24.2265,24.2319,24.9297,23.9069,23.8968,23.9574,24.2384,-1.09712,501.685,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:14,24.2296,24.2351,24.931,23.8937,23.8968,23.9651,24.2417,-1.42544,491.836,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:15,24.2315,24.2351,24.9264,23.8834,23.8935,23.9608,24.2286,-1.09712,493.806,1716.09,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:16,24.222,24.2351,24.9319,23.8663,23.8968,23.947,24.2187,-1.42544,497.746,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:17,24.2298,24.2351,24.9292,23.8595,23.8902,23.9581,24.2286,-1.09712,492.821,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:18,24.2329,24.2384,24.9329,23.8568,23.8935,23.9637,24.2319,-1.42544,495.776,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:19,24.2463,24.2351,24.927,23.8401,23.8968,23.9634,24.2319,-1.42544,494.791,1725.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:20,24.2454,24.2384,24.9314,23.836,23.9001,23.9664,24.2351,-0.768796,494.791,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:21,24.2486,24.2351,24.9134,23.8393,23.8968,23.9726,24.2319,-0.768796,492.821,1733.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:22,24.2465,24.2319,24.9167,23.8164,23.8968,23.9729,24.2351,-1.09712,496.761,1727.09,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:23,24.2485,24.245,24.9334,23.8094,23.8968,23.9647,24.2319,-1.42544,495.776,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:24,24.2415,24.2351,24.9264,23.8243,23.8968,23.9752,24.2319,-2.73873,499.716,1731.19,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:25,24.2615,24.2351,24.9224,23.8241,23.8935,23.9643,24.2319,-0.768796,491.836,1727.41,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:26,24.2472,24.2351,24.9287,23.8198,23.9001,23.9711,24.2319,-1.09712,493.806,1728.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:27,24.2454,24.2319,24.9189,23.8061,23.8935,23.9562,24.2319,-0.440473,488.881,1728.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:28,24.2456,24.2417,24.9312,23.8024,23.9001,23.9789,24.2286,-0.768796,495.776,1728.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:29,24.2579,24.2384,24.9231,23.8012,23.8935,23.9728,24.2319,-0.440473,491.836,1728.73,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:30,24.2496,24.2351,24.9264,23.7845,23.8935,23.9734,24.2351,-6.35029,493.806,1728.73,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:31,24.2598,24.2351,24.9245,23.8027,23.8968,23.9836,24.2319,-0.11215,494.791,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:32,24.2644,24.2548,24.9283,23.784,23.8935,23.9761,24.2351,-0.440473,489.866,1728.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:33,24.2633,24.2384,24.9171,23.7749,23.8935,23.9858,24.2286,-1.09712,486.911,1729.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:34,24.2646,24.2319,24.9304,23.7972,23.8935,23.975,24.2319,-0.11215,482.971,1733.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:35,24.2637,24.2417,24.9298,23.7838,23.8935,23.9778,24.2319,-0.440473,487.896,1729.38,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:36,24.271,24.2351,24.9316,23.781,23.8935,23.9833,24.2319,-5.36532,489.866,1727.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:37,24.2728,24.2351,24.9249,23.7805,23.9001,23.9712,24.2319,-0.440473,489.866,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:38,24.2736,24.2351,24.9358,23.7862,23.8968,23.9883,24.2351,-0.440473,491.836,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:39,24.2807,24.2351,24.9402,23.7827,23.9001,23.9752,24.2319,-1.09712,494.791,1725.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:40,24.2747,24.2384,24.9246,23.789,23.8935,23.9877,24.2319,-1.09712,493.806,1717.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:41,24.2768,24.2319,24.9349,23.7872,23.9034,23.9929,24.2319,-0.440473,488.881,1716.25,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:42,24.2709,24.2384,24.9384,23.7906,23.9001,23.997,24.2319,-5.03699,492.821,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:43,24.2696,24.245,24.9458,23.7885,23.8902,24.0008,24.2253,-0.11215,497.746,1716.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:44,24.2647,24.2417,24.9285,23.8028,23.8935,24.005,24.2319,-0.768796,496.761,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:45,24.2513,24.2351,24.9266,23.809,23.8968,23.9997,24.2351,-0.768796,495.776,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:46,24.2582,24.2384,24.9424,23.8113,23.9001,23.9985,24.2286,-0.440473,492.821,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:47,24.2451,24.2351,24.9396,23.8142,23.9001,23.9942,24.2319,-0.11215,490.851,1730.21,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:48,24.2404,24.2351,24.9194,23.8088,23.8902,24.0031,24.2286,-9.30519,490.851,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:49,24.2448,24.2417,24.9431,23.8132,23.9001,23.9923,24.2319,-0.11215,489.866,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:50,24.2488,24.2319,24.9469,23.8222,23.8968,24.0031,24.2351,-0.440473,487.896,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:51,24.2356,24.2351,24.9283,23.8273,23.8968,24.0121,24.2253,-0.768796,486.911,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:52,24.2288,24.2351,24.9357,23.8289,23.8968,23.9979,24.2286,-0.11215,482.971,1727.25,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:53,24.2338,24.2319,24.9389,23.8344,23.8968,24.0022,24.2286,-0.11215,481.986,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:54,24.2341,24.2286,24.9339,23.822,23.9001,24.0008,24.2319,-2.41041,493.806,1728.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:55,24.2306,24.2319,24.9374,23.8304,23.8935,24.0038,24.2319,0.216172,484.941,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:56,24.226,24.2351,24.9438,23.845,23.8968,24.0208,24.2253,-0.768796,488.881,1728.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:57,24.2201,24.2351,24.9375,23.8609,23.8968,24.0148,24.2351,-1.09712,486.911,1729.06,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:58,24.2401,24.2319,24.952,23.8738,23.8902,24.0098,24.2319,-0.440473,496.761,1728.56,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:03:59,24.2365,24.2351,24.9432,23.8673,23.9001,24.0187,24.2319,-0.440473,496.761,1728.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:00,24.2287,24.2351,24.9362,23.8747,23.9001,24.0229,24.2286,-0.768796,497.746,1727.74,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:01,24.228,24.2384,24.944,23.8795,23.8968,24.0071,24.2351,-1.09712,494.791,1727.25,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:02,24.2295,24.2384,24.9345,23.8977,23.9001,24.0191,24.2384,-0.11215,493.806,1726.76,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:03,24.231,24.2351,24.9317,23.8866,23.8902,24.0183,24.2319,0.544495,495.776,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:04,24.231,24.2384,24.9415,23.8962,23.8935,24.0145,24.2286,-0.440473,493.806,1726.27,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:05,24.2395,24.2319,24.9311,23.8944,23.8935,24.002,24.2319,-0.440473,494.791,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:06,24.2271,24.245,24.9374,23.9002,23.8968,24.0148,24.2319,-1.09712,488.881,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:07,24.2315,24.2417,24.9292,23.9191,23.8968,24.0014,24.2319,-0.440473,486.911,1733.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:08,24.2335,24.2351,24.936,23.924,23.8902,24.0017,24.2319,-1.09712,493.806,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:09,24.2409,24.2384,24.9429,23.9191,23.9001,24.0094,24.2319,-0.440473,482.971,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:10,24.2492,24.2384,24.9268,23.9196,23.8968,24.0151,24.2319,-1.09712,510.55,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:11,24.2289,24.2319,24.9232,23.927,23.8935,24.0228,24.2351,-0.440473,494.791,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:12,24.236,24.2351,24.9334,23.9286,23.8935,24.0242,24.2351,-0.768796,493.806,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:13,24.2412,24.2384,24.9267,23.9423,23.8968,24.0059,24.2286,-0.768796,493.806,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:14,24.2519,24.2351,24.9328,23.9323,23.8935,24.0132,24.2319,-1.09712,494.791,1727.41,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:15,24.2526,24.2351,24.9416,23.9515,23.9001,24.0122,24.2319,-0.768796,489.866,1727.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:16,24.2495,24.2417,24.9275,23.957,23.8968,24.0103,24.2319,-1.09712,488.881,1727.09,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:17,24.2506,24.2384,24.938,23.9536,23.8935,24.022,24.2286,-1.09712,499.716,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:18,24.2442,24.2351,24.9245,23.955,23.8968,24.0245,24.2351,-1.42544,493.806,1725.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:19,24.2357,24.2319,24.935,23.9696,23.9001,24.0138,24.2319,-0.440473,500.701,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:20,24.2454,24.2351,24.9266,23.9874,23.8968,24.0088,24.2253,-1.09712,491.836,1733.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:21,24.24,24.2351,24.9297,23.9678,23.9001,24.0248,24.2319,-1.09712,494.791,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:22,24.2354,24.2351,24.9279,23.977,23.8935,24.0336,24.2286,-0.768796,494.791,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:23,24.2299,24.2384,24.9223,23.9806,23.8968,24.0223,24.2319,-1.42544,498.731,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:24,24.2319,24.2351,24.9217,23.9789,23.8935,24.0366,24.2319,-0.768796,495.776,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:25,24.2327,24.2351,24.9275,23.9723,23.8968,24.0117,24.2286,-1.09712,490.851,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:26,24.232,24.2384,24.9279,23.983,23.8968,24.0215,24.2286,-1.09712,496.761,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:27,24.2355,24.2351,24.928,23.9932,23.9001,24.0493,24.222,-1.42544,497.746,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:28,24.2275,24.2351,24.9316,23.9944,23.8902,24.024,24.2319,-1.09712,493.806,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:29,24.2385,24.2351,24.9323,23.9945,23.9001,24.0155,24.2319,-0.11215,494.791,1728.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:30,24.2244,24.2384,24.9297,23.9755,23.8935,24.0257,24.2319,-0.768796,486.911,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:31,24.235,24.2351,24.9437,23.9842,23.9001,24.0301,24.2319,-0.440473,483.956,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:32,24.2429,24.2483,24.9394,23.9781,23.8935,24.0419,24.2319,-1.09712,488.881,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:33,24.241,24.2417,24.9406,23.96,23.8968,24.0317,24.2319,-0.768796,487.896,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:34,24.2376,24.2384,24.9287,23.9691,23.8935,24.0392,24.2286,-0.11215,496.761,1727.09,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:35,24.2327,24.2384,24.9293,23.9557,23.8968,24.0354,24.2351,-0.11215,495.776,1727.25,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:36,24.233,24.2319,24.9305,23.9443,23.8902,24.0379,24.2319,-0.11215,491.836,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:37,24.2454,24.245,24.9255,23.9346,23.8968,24.0377,24.2319,-0.440473,489.866,1727.41,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:38,24.2534,24.2319,24.9241,23.9321,23.8968,24.0341,24.2253,0.216172,484.941,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:39,24.2591,24.245,24.9408,23.9222,23.9001,24.0465,24.2351,-0.11215,488.881,1728.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:40,24.2485,24.2351,24.9229,23.9074,23.9034,24.0534,24.2286,-0.11215,489.866,1727.74,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:41,24.2553,24.2351,24.9269,23.9086,23.8935,24.0469,24.2286,-0.440473,495.776,1728.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:42,24.2474,24.245,24.9332,23.8893,23.8968,24.0435,24.2351,0.544495,486.911,1734.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:43,24.2393,24.2319,24.927,23.8891,23.8935,24.0522,24.2351,0.872818,487.896,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:44,24.2457,24.2351,24.9351,23.8776,23.8935,24.0447,24.2286,0.216172,493.806,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:45,24.2505,24.2351,24.9427,23.8729,23.9001,24.0461,24.2253,0.544495,489.866,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:46,24.2479,24.2384,24.9317,23.8738,23.8935,24.038,24.2319,1.52946,486.911,1731.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:47,24.246,24.2351,24.9352,23.8655,23.8935,24.0482,24.2319,1.52946,497.746,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:48,24.238,24.2351,24.9423,23.8475,23.8968,24.0605,24.2319,0.544495,490.851,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:49,24.236,24.2417,24.9321,23.8544,23.8968,24.0556,24.2253,0.216172,491.836,1727.91,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:50,24.2429,24.2384,24.9351,23.8576,23.9001,24.0517,24.2319,-0.11215,487.896,1731.35,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:51,24.2305,24.2384,24.9241,23.8393,23.8935,24.0535,24.2319,0.544495,493.806,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:52,24.2378,24.2351,24.9326,23.8482,23.9001,24.057,24.2286,0.872818,494.791,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:53,24.2408,24.2351,24.9328,23.8287,23.8968,24.05,24.2319,-0.768796,485.926,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:54,24.2267,24.2384,24.9306,23.8566,23.8968,24.0559,24.2286,0.544495,491.836,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:55,24.218,24.2351,24.9349,23.8332,23.9001,24.0708,24.2417,0.544495,489.866,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:56,24.2135,24.2351,24.9222,23.8324,23.9034,24.0695,24.2351,-0.11215,496.761,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:57,24.2351,24.2351,24.9365,23.8424,23.8968,24.0715,24.2319,-0.11215,493.806,1720.52,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:58,24.2395,24.2417,24.9473,23.8561,23.8968,24.0558,24.2351,0.872818,489.866,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:04:59,24.2254,24.2384,24.9244,23.8268,23.9001,24.0549,24.2319,-1.75376,486.911,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:00,24.2109,24.2286,24.9361,23.8402,23.8935,24.0699,24.2286,-0.11215,497.746,1713.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:01,24.2258,24.2417,24.9359,23.847,23.8935,24.0633,24.2319,0.544495,491.836,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:02,24.2141,24.2384,24.934,23.8509,23.8935,24.0723,24.2351,0.872818,489.866,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:03,24.2315,24.2384,24.9388,23.842,23.8968,24.066,24.2319,-0.440473,486.911,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:04,24.2311,24.2384,24.9286,23.8521,23.8968,24.0724,24.2319,-0.768796,485.926,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:05,24.2275,24.2351,24.9284,23.8592,23.9001,24.0584,24.2319,-0.440473,497.746,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:06,24.2376,24.2384,24.9351,23.8676,23.8968,24.0658,24.2286,-0.440473,496.761,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:07,24.236,24.2384,24.9248,23.8663,23.8968,24.0679,24.2319,-0.440473,490.851,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:08,24.2379,24.2384,24.9251,23.8547,23.8968,24.0814,24.2286,-0.768796,485.926,1726.27,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:09,24.2371,24.2351,24.9225,23.868,23.8968,24.0716,24.2351,-0.440473,492.821,1736.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:10,24.245,24.2384,24.9354,23.8758,23.9001,24.0611,24.2319,-0.768796,495.776,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:11,24.2371,24.2384,24.9342,23.8612,23.8968,24.0718,24.2319,-1.42544,492.821,1734.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:12,24.2465,24.2384,24.9259,23.8768,23.8968,24.0831,24.2319,-0.768796,491.836,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:13,24.239,24.2384,24.934,23.8812,23.9001,24.0755,24.2351,-0.440473,496.761,1732.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:14,24.251,24.2319,24.9343,23.8758,23.9001,24.0787,24.2351,-1.42544,496.761,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:15,24.2489,24.2319,24.9283,23.8813,23.8935,24.069,24.2351,-1.42544,494.791,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:16,24.2363,24.2351,24.9186,23.8895,23.8968,24.0848,24.2384,-1.09712,488.881,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:17,24.2285,24.2384,24.9294,23.8922,23.8968,24.082,24.2351,-1.42544,494.791,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:18,24.2354,24.2384,24.9208,23.8922,23.8902,24.0901,24.2319,-1.09712,495.776,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:19,24.2456,24.2384,24.9314,23.9058,23.8968,24.0849,24.2319,-1.09712,494.791,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:20,24.2485,24.2384,24.9265,23.9084,23.8935,24.0828,24.2319,-0.768796,498.731,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:21,24.2366,24.2351,24.9354,23.9224,23.9001,24.0821,24.2319,-1.42544,494.791,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:22,24.231,24.2384,24.9294,23.9219,23.9001,24.0921,24.2384,0.216172,495.776,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:23,24.2407,24.2384,24.9466,23.9016,23.887,24.0874,24.2351,0.544495,495.776,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:24,24.237,24.2351,24.9402,23.909,23.9001,24.0848,24.2417,-0.11215,497.746,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:25,24.2229,24.2384,24.9179,23.9279,23.9001,24.0942,24.2286,-0.440473,493.806,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:26,24.2399,24.2417,24.9447,23.9302,23.8968,24.0821,24.245,-0.768796,486.911,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:27,24.2257,24.2384,24.9187,23.9327,23.8935,24.0789,24.2286,-0.768796,489.866,1724.13,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:28,24.2303,24.2384,24.9367,23.9357,23.8968,24.0821,24.2483,-0.440473,493.806,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:29,24.2282,24.2319,24.9383,23.9357,23.8968,24.0884,24.2253,-1.09712,493.806,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:30,24.2089,24.2351,24.9185,23.9381,23.8968,24.0932,24.2351,0.216172,491.836,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:31,24.2306,24.2351,24.9297,23.9481,23.8902,24.083,24.2351,0.216172,496.761,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:32,24.2286,24.2384,24.9392,23.9525,23.9034,24.0859,24.2286,0.544495,489.866,1719.21,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:33,24.2392,24.2384,24.9404,23.9487,23.8968,24.0893,24.2384,-0.11215,492.821,1726.27,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:34,24.2377,24.2319,24.9366,23.9649,23.8935,24.0934,24.2384,0.216172,496.761,1726.27,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:35,24.2297,24.2351,24.939,23.9576,23.887,24.0896,24.2319,0.872818,492.821,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:36,24.2343,24.2384,24.9252,23.9616,23.8968,24.0922,24.2286,-0.768796,491.836,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:37,24.2466,24.2384,24.9335,23.9753,23.8902,24.0773,24.2286,-0.11215,493.806,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:38,24.2351,24.2384,24.9211,23.9828,23.8968,24.0854,24.2286,-1.09712,497.746,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:39,24.2382,24.2417,24.9302,23.9905,23.8968,24.0824,24.2286,0.544495,489.866,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:40,24.2567,24.2384,24.9388,23.9931,23.8935,24.0973,24.2319,0.216172,493.806,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:41,24.2371,24.2351,24.9279,23.988,23.9165,24.0916,24.2319,1.20114,488.881,1730.7,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:42,24.2557,24.2417,24.9374,23.993,23.9034,24.0785,24.2351,-0.11215,488.881,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:43,24.252,24.2351,24.9286,23.9957,23.9297,24.0978,24.2319,0.216172,495.776,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:44,24.2592,24.2351,24.9407,23.9811,23.9034,24.0981,24.2286,0.216172,489.866,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:45,24.2602,24.2384,24.9441,23.9932,23.9001,24.0973,24.2351,-0.440473,493.806,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:46,24.2448,24.2351,24.9357,23.9973,23.8968,24.0966,24.2351,-0.11215,482.971,1717.24,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:47,24.2454,24.2384,24.9319,23.9999,23.8968,24.1021,24.2319,0.216172,488.881,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:48,24.27,24.2351,24.9459,23.9914,23.9001,24.1042,24.2286,-0.11215,491.836,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:49,24.2558,24.2384,24.9324,24.0049,23.8968,24.0932,24.2319,-0.768796,491.836,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:50,24.2504,24.2417,24.9355,24.0014,23.8968,24.1017,24.2351,-0.11215,489.866,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:51,24.2714,24.2351,24.938,24.0014,23.8902,24.0933,24.2319,0.216172,487.896,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:52,24.2636,24.2417,24.9388,23.9944,23.8935,24.11,24.2351,0.216172,490.851,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:53,24.2537,24.2384,24.9379,23.9933,23.8935,24.1047,24.2253,0.216172,491.836,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:54,24.2478,24.2319,24.9542,23.9843,23.9001,24.1072,24.2351,-0.11215,499.716,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:55,24.2618,24.2319,24.9437,23.9937,23.9001,24.1036,24.2253,-0.768796,493.806,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:56,24.2397,24.2417,24.9442,23.9836,23.8968,24.113,24.2286,-0.768796,492.821,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:57,24.2343,24.2384,24.9437,23.976,23.8968,24.1154,24.2384,-1.42544,490.851,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:58,24.2405,24.2351,24.9391,23.9849,23.9001,24.1005,24.2351,-1.42544,491.836,1728.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:05:59,24.2299,24.2319,24.9457,23.962,23.8935,24.1088,24.2319,-1.09712,497.746,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:00,24.2219,24.2351,24.9356,23.9809,23.8968,24.1137,24.2417,-0.768796,497.746,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:01,24.2212,24.2417,24.9338,23.9652,23.8935,24.1107,24.2319,-0.768796,495.776,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:02,24.2224,24.2319,24.9403,23.9416,23.9001,24.1158,24.2286,-0.768796,495.776,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:03,24.2112,24.2351,24.9327,23.9472,23.8935,24.1061,24.2351,-0.440473,494.791,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:04,24.2207,24.2351,24.9397,23.9351,23.8968,24.1127,24.2319,-1.42544,490.851,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:05,24.2176,24.2319,24.9348,23.9323,23.8968,24.1034,24.222,-0.768796,493.806,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:06,24.2318,24.2384,24.9416,23.9319,23.8902,24.1167,24.2319,-1.09712,494.791,1728.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:07,24.2318,24.2319,24.9323,23.9205,23.9034,24.1141,24.2286,-1.42544,499.716,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:08,24.2249,24.2351,24.9455,23.9128,23.9034,24.1266,24.2286,-1.42544,497.746,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:09,24.2283,24.2319,24.9356,23.9269,23.8935,24.1111,24.2351,-1.09712,502.67,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:10,24.2346,24.2351,24.9313,23.909,23.8968,24.1264,24.2286,-1.09712,490.851,1724.13,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:11,24.2348,24.2384,24.9323,23.9056,23.8968,24.1296,24.2351,-1.09712,492.821,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:12,24.2398,24.245,24.9368,23.8881,23.8935,24.1136,24.2351,-0.768796,494.791,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:13,24.244,24.2351,24.9451,23.886,23.8935,24.1238,24.2319,-1.09712,490.851,1727.41,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:14,24.2388,24.2351,24.9408,23.879,23.9034,24.1243,24.2319,-1.42544,496.761,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:15,24.2593,24.2384,24.9355,23.8657,23.8935,24.1267,24.2319,-1.09712,493.806,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:16,24.2447,24.2351,24.9335,23.8846,23.8968,24.1222,24.2319,-1.09712,495.776,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:17,24.2496,24.2384,24.9338,23.8748,23.9198,24.1231,24.2319,-0.440473,489.866,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:18,24.247,24.2351,24.9337,23.8814,23.9001,24.1222,24.2286,-1.09712,497.746,1723.8,0.0,22.22222222222222,24.111111111111114
