TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:06:19,24.2583,24.2384,24.9366,23.8814,23.8968,24.1364,24.2319,-1.75376,490.851,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:20,24.2494,24.2384,24.9388,23.8746,23.9297,24.1272,24.2253,-0.440473,497.746,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:21,24.244,24.2384,24.9337,23.8654,23.9132,24.1314,24.2319,-0.768796,495.776,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:22,24.2651,24.2351,24.9323,23.8721,23.9034,24.1284,24.2286,-1.09712,498.731,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:23,24.2527,24.2384,24.9373,23.8786,23.8935,24.1191,24.2286,0.872818,491.836,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:24,24.2469,24.2384,24.9484,23.8758,23.9001,24.1222,24.2319,-0.440473,495.776,1719.7,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:25,24.2616,24.2384,24.9424,23.8739,23.8935,24.1237,24.2351,-0.440473,490.851,1715.6,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:26,24.2533,24.2384,24.9343,23.8842,23.8968,24.1247,24.2319,0.872818,497.746,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:27,24.2399,24.2351,24.9412,23.88,23.8968,24.1156,24.2319,-0.11215,490.851,1716.74,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:28,24.2385,24.2417,24.9359,23.8779,23.8935,24.1234,24.2319,0.216172,482.971,1716.09,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:29,24.2363,24.2384,24.9354,23.8747,23.9001,24.1176,24.2351,-0.11215,487.896,1710.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:30,24.252,24.2384,24.946,23.8931,23.8902,24.1203,24.2319,0.872818,493.806,1716.74,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:31,24.2347,24.2351,24.9351,23.8882,23.9001,24.1264,24.2319,-0.11215,492.821,1717.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:32,24.237,24.2384,24.9368,23.9007,23.8902,24.1089,24.2286,2.18611,488.881,1717.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:33,24.2432,24.2351,24.9276,23.8928,23.8968,24.1186,24.2286,0.872818,493.806,1718.88,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:34,24.2407,24.2319,24.9342,23.889,23.8935,24.1099,24.2351,1.20114,486.911,1718.39,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:35,24.2346,24.2351,24.9383,23.9054,23.9001,24.1131,24.2286,0.872818,496.761,1719.86,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:36,24.2464,24.2319,24.9299,23.9259,23.8935,24.1219,24.2351,0.544495,487.896,1727.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:37,24.2316,24.2384,24.9328,23.9164,23.8902,24.1219,24.2286,0.216172,487.896,1724.13,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:38,24.2415,24.2384,24.9292,23.9206,23.8935,24.1264,24.2384,2.51443,493.806,1716.42,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:39,24.2457,24.2351,24.9347,23.9256,23.9001,24.1046,24.2351,0.872818,497.746,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:40,24.2347,24.2351,24.9269,23.9246,23.9001,24.1163,24.2286,0.544495,489.866,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:41,24.2341,24.2384,24.9357,23.9308,23.9001,24.1228,24.2286,0.216172,490.851,1725.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:42,24.2446,24.2417,24.9329,23.9413,23.9067,24.1119,24.2319,0.872818,487.896,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:43,24.2226,24.2417,24.9191,23.9285,23.8935,24.1014,24.2319,0.216172,492.821,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:44,24.2187,24.2417,24.9194,23.9236,23.8968,24.0978,24.2319,2.18611,492.821,1724.46,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:45,24.225,24.2351,24.9312,23.9508,23.8902,24.1062,24.2351,0.872818,494.791,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:46,24.2269,24.2384,24.9429,23.9449,23.8935,24.0987,24.2351,0.544495,484.941,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:47,24.2311,24.2384,24.9521,23.9407,23.887,24.1094,24.2253,1.20114,488.881,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:48,24.2134,24.2483,24.9368,23.9523,23.8968,24.1083,24.2351,0.872818,485.926,1733.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:49,24.2084,24.2286,24.924,23.943,23.8968,24.09,24.2319,0.544495,488.881,1724.95,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:50,24.2174,24.2253,24.9245,23.9487,23.8935,24.0999,24.2319,1.20114,496.761,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:51,24.2051,24.2319,24.9168,23.9383,23.9198,24.0944,24.2319,0.872818,489.866,1724.13,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:52,24.2213,24.2384,24.919,23.9397,23.8935,24.0959,24.2319,0.544495,485.926,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:53,24.2098,24.2351,24.9284,23.9443,23.887,24.0982,24.2351,-0.768796,486.911,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:54,24.2272,24.2417,24.9315,23.944,23.8935,24.0985,24.2351,0.216172,491.836,1714.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:55,24.2277,24.2351,24.9227,23.9562,23.9001,24.0904,24.2351,-0.11215,495.776,1735.46,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:56,24.234,24.2351,24.929,23.9685,23.8968,24.0948,24.2286,-0.768796,486.911,1719.7,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:57,24.2254,24.2351,24.9142,23.9403,23.9001,24.096,24.2351,-0.440473,490.851,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:58,24.2477,24.2384,24.9116,23.9434,23.8968,24.0951,24.2351,-0.768796,497.746,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:06:59,24.2344,24.2351,24.9324,23.9355,23.91,24.0838,24.2319,-0.440473,490.851,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:00,24.2326,24.2417,24.922,23.9292,23.8968,24.0793,24.2351,-0.11215,486.911,1718.55,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:01,24.2404,24.2384,24.9296,23.9362,23.8968,24.0828,24.2319,-0.440473,487.896,1716.91,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:02,24.2379,24.2384,24.9244,23.9365,23.8935,24.0855,24.2351,-0.440473,497.746,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:03,24.2383,24.2384,24.9193,23.9271,23.8968,24.0925,24.2319,-0.768796,495.776,1716.91,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:04,24.2433,24.2351,24.9211,23.9333,23.8968,24.0849,24.2319,-0.768796,487.896,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:05,24.2434,24.2319,24.936,23.9223,23.8935,24.0936,24.2319,-1.75376,493.806,1719.21,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:06,24.2355,24.2319,24.9293,23.9217,23.8968,24.0834,24.2351,-1.09712,499.716,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:07,24.2463,24.2384,24.9309,23.8998,23.8968,24.084,24.2351,-0.768796,492.821,1719.21,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:08,24.2385,24.2384,24.9243,23.9026,23.8935,24.0737,24.2351,-1.42544,489.866,1719.21,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:09,24.2417,24.2351,24.9307,23.8938,23.8968,24.0713,24.2351,-1.09712,490.851,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:10,24.2449,24.2319,24.933,23.8699,23.8935,24.0803,24.2286,-1.42544,493.806,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:11,24.2393,24.2351,24.924,23.8846,23.9001,24.0615,24.2253,-1.09712,501.685,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:12,24.2293,24.2351,24.929,23.8774,23.9034,24.0526,24.2384,-1.09712,492.821,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:13,24.2296,24.2384,24.9305,23.8719,23.9001,24.0353,24.2187,-1.09712,491.836,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:14,24.2216,24.2319,24.9346,23.8739,23.8968,24.0338,24.2286,-1.09712,493.806,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:15,24.2191,24.2384,24.9269,23.8702,23.8968,24.0335,24.2319,-1.09712,489.866,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:16,24.2165,24.2384,24.9254,23.8683,23.8968,24.0101,24.2319,-1.42544,498.731,1724.46,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:17,24.2186,24.2351,24.9229,23.8658,23.8968,23.994,24.245,-1.09712,496.761,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:18,24.2185,24.2351,24.9256,23.8549,23.9001,23.9883,24.2253,-1.42544,498.731,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:19,24.2102,24.2351,24.9146,23.8613,23.8968,23.9813,24.2319,-1.09712,493.806,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:20,24.2134,24.2319,24.9184,23.851,23.8968,23.9568,24.2319,-1.09712,494.791,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:21,24.2152,24.2319,24.9209,23.8642,23.9001,23.9432,24.2319,-0.768796,491.836,1726.27,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:22,24.2027,24.2417,24.9188,23.8603,23.9034,23.9338,24.2384,-0.768796,499.716,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:23,24.2149,24.2548,24.932,23.8557,23.8968,23.9045,24.2319,-0.768796,496.761,1724.95,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:24,24.2128,24.2384,24.9254,23.8493,23.8902,23.8969,24.2319,-0.440473,497.746,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:25,24.2103,24.2286,24.9382,23.8598,23.9034,23.8899,24.2286,-0.440473,486.911,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:26,24.2102,24.2384,24.9185,23.855,23.8935,23.867,24.2351,-0.440473,488.881,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:27,24.2027,24.2351,24.9173,23.8687,23.8935,23.8563,24.2319,-0.440473,497.746,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:28,24.2201,24.2417,24.9188,23.8718,23.9001,23.8484,24.2319,-0.11215,487.896,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:29,24.2151,24.2384,24.9147,23.865,23.9001,23.8331,24.2417,-0.11215,485.926,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:30,24.2107,24.2319,24.9151,23.8747,23.9067,23.8059,24.2319,0.216172,484.941,1715.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:31,24.2159,24.2384,24.9144,23.8614,23.8968,23.7988,24.2351,0.216172,497.746,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:32,24.21,24.2351,24.9146,23.8671,23.9034,23.7814,24.2319,-0.11215,491.836,1720.19,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:33,24.2227,24.2384,24.9216,23.8701,23.9001,23.7752,24.2319,0.544495,488.881,1712.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:34,24.2156,24.2384,24.925,23.8701,23.9132,23.7566,24.2319,0.544495,486.911,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:35,24.2163,24.2351,24.9065,23.8619,23.8968,23.7527,24.2286,0.872818,491.836,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:36,24.2351,24.2417,24.9271,23.8722,23.8935,23.743,24.2319,0.544495,490.851,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:37,24.2153,24.2384,24.9167,23.8692,23.9001,23.7431,24.2319,-0.11215,491.836,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:38,24.2267,24.2384,24.9217,23.8757,23.8902,23.7349,24.2319,0.872818,497.746,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:39,24.2363,24.2286,24.9134,23.877,23.8935,23.7352,24.2351,1.20114,490.851,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:40,24.2439,24.2319,24.9263,23.8773,23.8968,23.7308,24.2351,0.216172,490.851,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:41,24.2423,24.2351,24.9249,23.8756,23.8968,23.738,24.2319,1.20114,493.806,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:42,24.2389,24.2319,24.9416,23.8842,23.8968,23.7299,24.2351,0.216172,487.896,1726.76,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:43,24.2465,24.2351,24.9154,23.8845,23.9001,23.7329,24.2319,-0.11215,488.881,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:44,24.2415,24.2351,24.9204,23.8935,23.9001,23.7439,24.2286,-0.11215,491.836,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:45,24.2559,24.2384,24.9279,23.8894,23.8935,23.7481,24.2351,-1.09712,482.971,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:46,24.2603,24.2319,24.926,23.901,23.9001,23.7512,24.2319,-0.440473,488.881,1724.46,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:47,24.2595,24.2417,24.9288,23.9215,23.887,23.7438,24.2319,0.216172,492.821,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:48,24.2532,24.2351,24.9195,23.9178,23.8968,23.7652,24.2351,-1.09712,491.836,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:49,24.2525,24.2351,24.9277,23.9005,23.8935,23.7733,24.2319,-0.768796,488.881,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:50,24.2643,24.2319,24.9241,23.907,23.8935,23.7698,24.2351,-0.768796,484.941,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:51,24.2564,24.2384,24.9344,23.9188,23.9001,23.7838,24.2286,-0.11215,515.475,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:52,24.255,24.2384,24.9212,23.9253,23.9001,23.7821,24.2351,0.872818,498.731,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:53,24.2589,24.2384,24.9397,23.9263,23.8968,23.7923,24.2319,-0.440473,492.821,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:54,24.2565,24.2351,24.9294,23.9235,23.9001,23.7911,24.2319,-1.09712,487.896,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:55,24.2593,24.2417,24.9172,23.9377,23.8935,23.8016,24.2319,-0.768796,489.866,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:56,24.2568,24.2351,24.9396,23.9368,23.8968,23.8154,24.2351,-0.440473,492.821,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:57,24.257,24.2351,24.9354,23.9394,23.8968,23.812,24.2319,-0.768796,499.716,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:58,24.2559,24.2351,24.9378,23.9433,23.8935,23.8329,24.2319,-2.41041,491.836,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:07:59,24.2448,24.2384,24.9316,23.9564,23.8935,23.8354,24.2319,-1.42544,488.881,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:00,24.2367,24.2384,24.9381,23.953,23.9001,23.8472,24.2384,-1.09712,489.866,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:01,24.2454,24.2319,24.9424,23.9622,23.8935,23.8453,24.2351,-1.75376,490.851,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:02,24.247,24.2351,24.9351,23.9839,23.8935,23.8579,24.2351,-1.42544,498.731,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:03,24.2457,24.2319,24.9306,23.9621,23.8935,23.8607,24.2286,-0.440473,492.821,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:04,24.2538,24.2417,24.9366,23.9678,23.8968,23.8673,24.2286,-5.03699,494.791,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:05,24.2451,24.2351,24.9355,23.9577,23.8968,23.8761,24.2286,-1.09712,488.881,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:06,24.2616,24.2253,24.935,23.9711,23.9001,23.8787,24.2319,-1.42544,496.761,1720.52,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:07,24.2469,24.2319,24.9464,23.9727,23.8935,23.8907,24.2351,1.85779,491.836,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:08,24.2461,24.2351,24.9438,23.9544,23.9034,23.891,24.2351,-0.768796,493.806,1719.21,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:09,24.2254,24.2319,24.9219,23.9614,23.8902,23.9049,24.2351,-0.768796,485.926,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:10,24.237,24.2384,24.9368,23.977,23.8935,23.9035,24.2319,-0.440473,494.791,1720.52,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:11,24.2394,24.2351,24.9414,23.9584,23.8902,23.9053,24.2319,-1.09712,491.836,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:12,24.2256,24.2351,24.9407,23.9704,23.8902,23.9124,24.2286,-1.42544,489.866,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:13,24.219,24.2351,24.9245,23.9736,23.9001,23.9317,24.2319,-1.09712,491.836,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:14,24.2304,24.2384,24.9425,23.9616,23.8902,23.9255,24.2351,-1.42544,494.791,1720.19,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:15,24.2259,24.2384,24.928,23.9508,23.9001,23.9324,24.2319,-0.768796,492.821,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:16,24.2196,24.2384,24.9286,23.9448,23.8968,23.9411,24.2286,-0.11215,489.866,1748.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:17,24.2208,24.2384,24.9359,23.9567,23.8968,23.9374,24.2286,-0.11215,495.776,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:18,24.2159,24.2417,24.9386,23.9417,23.9001,23.9533,24.2319,-0.11215,492.821,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:19,24.2082,24.2384,24.933,23.946,23.8935,23.9501,24.2319,0.216172,487.896,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:20,24.2049,24.2319,24.9342,23.9353,23.8968,23.9687,24.2286,-0.11215,492.821,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:21,24.2085,24.2319,24.9374,23.9404,23.8935,23.9587,24.2351,0.544495,489.866,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:22,24.204,24.2417,24.924,23.9312,23.9001,23.9589,24.2351,-0.11215,492.821,1729.06,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:23,24.2079,24.2417,24.931,23.9388,23.8968,23.9538,24.2286,0.216172,493.806,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:24,24.2038,24.2384,24.9239,23.9378,23.8968,23.9654,24.2286,-0.11215,491.836,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:25,24.2059,24.2351,24.9286,23.9112,23.9034,23.9665,24.2286,-0.440473,490.851,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:26,24.2106,24.2384,24.933,23.9296,23.9001,23.9762,24.2319,-1.09712,493.806,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:27,24.2034,24.2319,24.9252,23.9205,23.8902,23.9744,24.2286,0.544495,488.881,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:28,24.2095,24.2351,24.9196,23.9212,23.8968,23.992,24.222,0.216172,492.821,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:29,24.2279,24.2351,24.9194,23.9312,23.8968,23.9915,24.2319,0.216172,488.881,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:30,24.2106,24.2319,24.9337,23.9167,23.9034,23.9838,24.2351,0.544495,486.911,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:31,24.2371,24.2417,24.9277,23.9158,23.9001,23.9799,24.2351,0.216172,495.776,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:32,24.2286,24.2351,24.9256,23.9011,23.8968,23.9874,24.2319,0.216172,485.926,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:33,24.2319,24.2384,24.9274,23.9037,23.8968,23.9917,24.2319,0.544495,489.866,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:34,24.2347,24.2384,24.9137,23.8983,23.8968,23.9966,24.2286,0.544495,488.881,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:35,24.2484,24.2417,24.9239,23.8969,23.8935,23.9969,24.2384,-0.440473,488.881,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:36,24.2561,24.2351,24.9316,23.885,23.9001,23.9889,24.2384,-0.768796,493.806,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:37,24.251,24.2351,24.9206,23.8915,23.8968,23.991,24.2351,-1.09712,488.881,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:38,24.2566,24.2384,24.9225,23.8861,23.8968,23.9974,24.2319,-1.42544,497.746,1717.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:39,24.2527,24.2351,24.928,23.8843,23.8968,24.0088,24.2351,-1.75376,489.866,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:40,24.2649,24.2319,24.9292,23.8836,23.8968,24.0032,24.2319,-0.768796,493.806,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:41,24.2652,24.2417,24.9263,23.8737,23.9034,23.9966,24.2319,-1.42544,493.806,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:42,24.2581,24.2384,24.9316,23.8817,23.8935,24.003,24.2417,-1.09712,501.685,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:43,24.2416,24.2351,24.9102,23.8774,23.8902,24.0106,24.2351,-1.09712,494.791,1724.95,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:44,24.2669,24.2351,24.9332,23.8832,23.8968,24.0052,24.2319,-1.09712,493.806,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:45,24.247,24.2319,24.9198,23.8778,23.887,24.01,24.2286,-0.768796,497.746,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:46,24.2528,24.2351,24.9255,23.8788,23.8968,23.9962,24.2319,-0.768796,494.791,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:47,24.2382,24.2319,24.9263,23.8714,23.8902,24.0249,24.2286,-0.440473,494.791,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:48,24.2522,24.2384,24.9261,23.8843,23.8968,24.0191,24.2319,-0.440473,489.866,1720.03,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:49,24.2417,24.2384,24.925,23.8945,23.8968,24.0174,24.2351,0.544495,491.836,1727.91,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:50,24.2498,24.2417,24.929,23.8867,23.8935,24.0159,24.2351,-0.440473,497.746,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:51,24.2399,24.2351,24.938,23.904,23.8968,24.0236,24.2253,3.82772,489.866,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:52,24.2557,24.2384,24.927,23.8911,23.9067,24.0161,24.2351,-0.11215,485.926,1728.24,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:53,24.2428,24.2417,24.9254,23.8915,23.8968,24.0092,24.2286,0.216172,490.851,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:54,24.2265,24.2319,24.9258,23.8817,23.8968,24.0174,24.2319,0.216172,490.851,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:55,24.2301,24.2384,24.9232,23.9053,23.8968,24.0281,24.2351,0.216172,488.881,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:56,24.2324,24.2384,24.9246,23.9044,23.8968,24.0222,24.2319,-0.11215,490.851,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:57,24.2223,24.2319,24.9306,23.9107,23.8968,24.038,24.2319,0.872818,492.821,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:58,24.2215,24.2384,24.9211,23.9161,23.9001,24.0337,24.2384,1.20114,488.881,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:08:59,24.2183,24.2384,24.9403,23.9047,23.9001,24.0317,24.2384,0.216172,488.881,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:00,24.2268,24.2384,24.9341,23.9056,23.8968,24.0268,24.2351,0.872818,512.52,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:01,24.2033,24.2351,24.9225,23.9086,23.8935,24.038,24.2351,0.872818,490.851,1732.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:02,24.2113,24.2384,24.9287,23.9056,23.8935,24.0272,24.2351,0.544495,489.866,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:03,24.2126,24.2351,24.9252,23.9186,23.9001,24.0299,24.2319,0.872818,487.896,1724.95,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:04,24.2057,24.2417,24.924,23.9042,23.8968,24.034,24.2286,0.216172,492.821,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:05,24.2177,24.2417,24.9292,23.9131,23.9034,24.0388,24.2286,-0.11215,493.806,1720.52,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:06,24.2263,24.2351,24.9332,23.9094,23.8968,24.0349,24.2351,0.544495,489.866,1726.76,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:07,24.2367,24.2384,24.9351,23.9103,23.8935,24.039,24.2286,0.544495,487.896,1726.76,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:08,24.2266,24.2319,24.9243,23.8985,23.8968,24.0353,24.2286,-0.440473,491.836,1727.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:09,24.2282,24.2417,24.9262,23.912,23.8935,24.0277,24.2351,-0.11215,488.881,1727.41,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:10,24.2249,24.2351,24.9201,23.9153,23.8968,24.0481,24.2319,0.544495,487.896,1728.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:11,24.238,24.2417,24.927,23.9153,23.9034,24.0336,24.2351,-0.440473,490.851,1729.38,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:12,24.2459,24.2286,24.9324,23.9027,23.8935,24.0424,24.2319,-0.440473,495.776,1729.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:13,24.2517,24.2384,24.9254,23.9049,23.9001,24.0411,24.2319,-0.768796,489.866,1727.25,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:14,24.2453,24.2351,24.9268,23.9038,23.8968,24.0389,24.2319,0.544495,484.941,1727.74,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:15,24.2499,24.2417,24.9357,23.9068,23.8968,24.0506,24.2319,-1.09712,489.866,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:16,24.2401,24.2384,24.9245,23.917,23.8935,24.0327,24.2319,-0.768796,499.716,1727.41,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:17,24.2452,24.2384,24.9319,23.9036,23.8902,24.0488,24.2319,-0.768796,497.746,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:18,24.2399,24.2351,24.9204,23.901,23.9001,24.0561,24.2319,-0.768796,491.836,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:19,24.2509,24.245,24.9303,23.907,23.8935,24.0558,24.2319,-1.09712,491.836,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:20,24.2482,24.2351,24.9294,23.9194,23.8902,24.0543,24.2351,-0.768796,489.866,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:21,24.2508,24.2384,24.9355,23.9337,23.8968,24.0662,24.2319,-1.09712,498.731,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:22,24.2506,24.2351,24.9337,23.9311,23.8968,24.0509,24.2286,-1.42544,498.731,1714.45,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:23,24.2378,24.2319,24.94,23.9179,23.8968,24.0565,24.2319,0.216172,493.806,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:24,24.2399,24.2351,24.9408,23.9219,23.8968,24.0608,24.2286,0.544495,489.866,1716.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:25,24.2143,24.2384,24.9193,23.919,23.8935,24.0485,24.2286,-1.09712,497.746,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:26,24.2241,24.2351,24.9415,23.9147,23.8968,24.0579,24.2351,0.216172,491.836,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:27,24.2258,24.2417,24.9402,23.9311,23.8935,24.0628,24.2286,-1.42544,490.851,1727.25,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:28,24.2192,24.2417,24.9249,23.9351,23.8968,24.0654,24.2351,-0.768796,495.776,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:29,24.2215,24.2351,24.9338,23.936,23.8968,24.0717,24.2286,0.544495,487.896,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:30,24.2277,24.2351,24.9325,23.9302,23.8968,24.0648,24.2351,1.20114,490.851,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:31,24.2271,24.2351,24.9282,23.931,23.9034,24.076,24.2351,-3.39538,487.896,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:32,24.2325,24.2417,24.9366,23.9349,23.8935,24.0649,24.2286,0.544495,488.881,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:33,24.224,24.2384,24.935,23.9354,23.8968,24.0743,24.2319,-0.11215,492.821,1719.04,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:34,24.221,24.245,24.9228,23.9428,23.8968,24.0733,24.2319,0.544495,492.821,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:35,24.2291,24.2351,24.9268,23.9394,23.8968,24.0746,24.2319,0.216172,492.821,1728.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:36,24.2245,24.2351,24.9382,23.9375,23.8935,24.0694,24.2319,-0.440473,494.791,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:37,24.2251,24.2351,24.9272,23.9486,23.8935,24.0671,24.2319,-0.768796,483.956,1724.46,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:38,24.2338,24.2319,24.921,23.9422,23.9001,24.0808,24.2417,0.544495,482.971,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:39,24.2102,24.2351,24.9269,23.9475,23.9067,24.0839,24.2319,-0.11215,488.881,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:40,24.2297,24.2351,24.9183,23.9444,23.9034,24.0819,24.2319,0.216172,483.956,1724.95,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:41,24.2157,24.2351,24.9135,23.9336,23.9001,24.0838,24.2319,-0.768796,487.896,1727.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:42,24.2257,24.2319,24.9188,23.9398,23.8935,24.0869,24.2319,0.544495,490.851,1726.76,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:43,24.2448,24.2351,24.9206,23.9394,23.8935,24.079,24.2286,0.216172,495.776,1720.19,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:44,24.2426,24.2384,24.9293,23.9452,23.9001,24.0921,24.2319,0.544495,489.866,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:45,24.2431,24.2384,24.9253,23.9414,23.8968,24.088,24.2319,0.216172,490.851,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:46,24.2471,24.2384,24.9228,23.9283,23.8968,24.0962,24.2384,0.544495,490.851,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:47,24.2393,24.2351,24.9294,23.9407,23.8935,24.088,24.2351,0.872818,491.836,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:48,24.2342,24.2319,24.9191,23.9311,23.8902,24.0964,24.2351,0.216172,492.821,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:49,24.251,24.2384,24.9182,23.9336,23.9001,24.1025,24.2319,-0.768796,486.911,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:50,24.2446,24.2384,24.9254,23.9247,23.9001,24.0989,24.2319,0.544495,494.791,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:51,24.2427,24.2384,24.9287,23.9198,23.8902,24.098,24.2319,0.216172,489.866,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:52,24.244,24.2351,24.9221,23.9214,23.9001,24.0928,24.2319,-0.440473,490.851,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:53,24.2461,24.2351,24.925,23.9242,23.8902,24.0931,24.2351,-1.42544,495.776,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:54,24.244,24.2319,24.9255,23.921,23.8935,24.0958,24.2351,-0.11215,484.941,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:55,24.2236,24.2351,24.9252,23.8843,23.8968,24.0935,24.2286,-1.09712,491.836,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:56,24.2219,24.2384,24.9271,23.8595,23.8935,24.1036,24.2286,-0.11215,492.821,1720.52,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:57,24.2226,24.2351,24.9324,23.8602,23.8968,24.1048,24.2286,-1.42544,494.791,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:58,24.2242,24.2319,24.921,23.8418,23.8968,24.1111,24.2253,-0.768796,483.956,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:09:59,24.2171,24.2351,24.9336,23.8481,23.8935,24.1064,24.2319,-1.09712,494.791,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:00,24.2238,24.2319,24.93,23.8457,23.8935,24.1102,24.2286,-0.768796,497.746,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:01,24.2146,24.2319,24.9304,23.8386,23.8968,24.1075,24.2286,-9.30519,490.851,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:02,24.226,24.2351,24.932,23.8304,23.8968,24.1161,24.245,-0.11215,485.926,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:03,24.2191,24.2417,24.9295,23.8271,23.8968,24.1156,24.2286,-0.440473,489.866,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:04,24.2214,24.2384,24.9319,23.8351,23.9001,24.1211,24.2384,-0.768796,488.881,1727.41,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:05,24.2164,24.2319,24.9253,23.8284,23.8968,24.1248,24.2319,-0.440473,485.926,1753.02,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:06,24.2084,24.2351,24.9171,23.8064,23.9034,24.1308,24.2286,-0.11215,491.836,1726.76,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:07,24.2258,24.2319,24.9333,23.8217,23.8935,24.1227,24.2384,-0.768796,515.475,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:08,24.225,24.2384,24.9362,23.8126,23.8902,24.115,24.2319,0.216172,490.851,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:09,24.2186,24.2351,24.9179,23.8132,23.9034,24.1289,24.2351,0.216172,486.911,1726.59,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:10,24.2198,24.2319,24.9242,23.7994,23.9001,24.1244,24.245,-0.768796,495.776,1725.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:11,24.2039,24.2384,24.9206,23.801,23.8968,24.1202,24.2351,0.872818,488.881,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:12,24.223,24.2351,24.9329,23.803,23.8968,24.1222,24.2319,-1.42544,491.836,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:13,24.2267,24.2351,24.9267,23.7971,23.8968,24.1279,24.2319,-0.11215,491.836,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:14,24.2148,24.2384,24.9312,23.7835,23.8935,24.1243,24.2319,-0.768796,492.821,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:15,24.2315,24.2351,24.9221,23.7821,23.8968,24.123,24.2351,-0.768796,497.746,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:16,24.2172,24.2384,24.922,23.8047,23.8935,24.1389,24.2286,-1.42544,491.836,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:17,24.2394,24.2384,24.9381,23.7879,23.8968,24.1262,24.2286,0.544495,489.866,1719.37,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:18,24.233,24.2351,24.9273,23.7931,23.8968,24.1286,24.2319,-0.768796,489.866,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:19,24.243,24.2384,24.9332,23.7764,23.8968,24.1349,24.2286,-1.09712,490.851,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:20,24.236,24.2417,24.9264,23.8056,23.8935,24.1445,24.2319,-0.11215,482.971,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:21,24.2343,24.2417,24.9247,23.8003,23.8968,24.1337,24.2351,0.216172,485.926,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:22,24.2285,24.2516,24.9244,23.7778,23.9034,24.1449,24.2286,0.216172,482.971,1720.19,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:23,24.2431,24.2319,24.9259,23.7923,23.8968,24.1344,24.2319,-0.11215,487.896,1713.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:24,24.2513,24.2384,24.9378,23.7951,23.8902,24.1437,24.2286,0.544495,486.911,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:25,24.2411,24.2351,24.9289,23.8119,23.8935,24.1427,24.2286,1.20114,493.806,1719.04,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:26,24.2481,24.2384,24.9273,23.8004,23.8902,24.1401,24.2319,-0.11215,489.866,1711.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:27,24.2365,24.245,24.9283,23.8092,23.8935,24.1446,24.2286,-0.768796,491.836,1719.21,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:28,24.2397,24.2319,24.9223,23.796,23.8935,24.1405,24.2319,0.544495,490.851,1718.39,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:29,24.2354,24.2384,24.929,23.8178,23.8935,24.1574,24.2351,0.544495,490.851,1719.04,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:30,24.2353,24.2417,24.9357,23.7914,23.9001,24.1513,24.2319,-2.08209,495.776,1718.71,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:31,24.2159,24.245,24.9224,23.8134,23.8935,24.1409,24.2351,-1.09712,490.851,1727.09,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:32,24.2309,24.2351,24.9327,23.8111,23.887,24.1423,24.2351,-1.09712,488.881,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:33,24.234,24.2384,24.9317,23.8224,23.8968,24.156,24.2384,0.216172,492.821,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:34,24.237,24.2417,24.9482,23.823,23.9001,24.1423,24.2319,-0.768796,496.761,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:35,24.2321,24.2384,24.938,23.8224,23.8935,24.1497,24.2319,0.216172,494.791,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:36,24.2268,24.2417,24.9295,23.8279,23.8902,24.1433,24.2253,-0.440473,491.836,1729.38,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:37,24.2325,24.2351,24.9291,23.8392,23.8968,24.1491,24.2319,-0.440473,493.806,1724.13,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:38,24.2275,24.2351,24.9365,23.8202,23.9001,24.1572,24.2319,-0.11215,489.866,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:39,24.228,24.2351,24.9337,23.844,23.8968,24.1482,24.2286,-1.09712,491.836,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:40,24.2153,24.2417,24.9314,23.8334,23.8968,24.1513,24.2253,-0.768796,485.926,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:41,24.2141,24.2351,24.9226,23.8521,23.8935,24.168,24.2319,-0.440473,490.851,1725.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:42,24.1943,24.2351,24.9263,23.8529,23.9001,24.1735,24.2286,-0.768796,491.836,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:43,24.2133,24.2384,24.9351,23.8516,23.9001,24.1593,24.2286,0.872818,487.896,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:44,24.2064,24.2384,24.9384,23.8588,23.8935,24.1594,24.2319,0.216172,486.911,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:45,24.2238,24.2351,24.9243,23.8646,23.8935,24.1522,24.2286,-0.768796,495.776,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:46,24.2237,24.2384,24.9286,23.8723,23.8968,24.1606,24.2384,-1.09712,493.806,1718.88,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:47,24.2148,24.2417,24.9288,23.8867,23.8935,24.1546,24.2319,1.20114,492.821,1732.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:48,24.221,24.2516,24.9231,23.8812,23.8968,24.1621,24.2319,0.872818,491.836,1724.46,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:49,24.2222,24.2384,24.9298,23.8662,23.8902,24.1646,24.2351,0.872818,487.896,1727.74,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:50,24.2363,24.2417,24.9347,23.8849,23.8935,24.1572,24.2319,-1.09712,488.881,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:51,24.2337,24.245,24.9195,23.8781,23.9001,24.175,24.2319,0.872818,489.866,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:52,24.2286,24.2351,24.9215,23.8869,23.9001,24.1666,24.2351,0.216172,489.866,1720.19,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:53,24.2304,24.2351,24.9203,23.9007,23.8935,24.1564,24.2319,0.544495,485.926,1720.19,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:54,24.2473,24.2351,24.9233,23.8884,23.8935,24.1633,24.2319,0.216172,488.881,1720.52,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:55,24.2396,24.245,24.9261,23.8931,23.8935,24.1723,24.2319,-0.11215,491.836,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:56,24.2407,24.2351,24.9259,23.8999,23.8968,24.1688,24.2286,0.216172,493.806,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:57,24.2532,24.2417,24.9378,23.9116,23.9001,24.1675,24.2286,0.216172,482.971,1726.27,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:58,24.2472,24.2351,24.9332,23.9097,23.8968,24.1557,24.2351,0.216172,489.866,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:10:59,24.2514,24.2351,24.9283,23.9038,23.9034,24.1608,24.2253,0.872818,482.971,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:00,24.2648,24.2417,24.9286,23.9035,23.8968,24.1686,24.2319,0.872818,489.866,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:01,24.244,24.2319,24.9223,23.9106,23.8968,24.1644,24.2351,0.216172,488.881,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:02,24.2492,24.2319,24.9208,23.9243,23.8968,24.1734,24.2351,-0.11215,484.941,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:03,24.2417,24.2417,24.9339,23.9347,23.8935,24.1725,24.2319,-0.768796,489.866,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:04,24.2323,24.2581,24.9442,23.9164,23.8968,24.1588,24.2319,0.216172,486.911,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:05,24.2371,24.2286,24.9302,23.9102,23.8968,24.1726,24.2286,-5.36532,493.806,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:06,24.237,24.2384,24.9356,23.9144,23.9001,24.1706,24.2351,0.216172,496.761,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:07,24.2381,24.2351,24.9324,23.9318,23.8935,24.1546,24.2319,0.216172,492.821,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:08,24.2288,24.2384,24.9368,23.9236,23.8968,24.1545,24.2319,-0.440473,489.866,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:09,24.2267,24.2417,24.9396,23.9399,23.9034,24.1723,24.2384,-0.768796,478.046,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:10,24.2212,24.2351,24.9264,23.9241,23.9034,24.1528,24.2319,-1.09712,491.836,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:11,24.2245,24.2351,24.9353,23.9367,23.8935,24.1578,24.2319,-0.440473,493.806,1714.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:12,24.226,24.2319,24.9398,23.946,23.8968,24.159,24.2253,-0.11215,488.881,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:13,24.221,24.2384,24.9339,23.9447,23.8935,24.1533,24.2351,-0.440473,488.881,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:14,24.2161,24.2351,24.9278,23.9414,23.9001,24.1496,24.2286,-1.09712,491.836,1715.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:15,24.2249,24.2351,24.9299,23.9463,23.8968,24.1373,24.2319,0.216172,486.911,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:16,24.2404,24.2319,24.9395,23.9356,23.8935,24.1417,24.2319,-1.09712,498.731,1720.03,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:17,24.2242,24.2384,24.9345,23.9278,23.9001,24.145,24.2286,-1.42544,495.776,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:18,24.2146,24.2351,24.9387,23.9206,23.8968,24.1295,24.2319,-2.08209,492.821,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:19,24.2065,24.245,24.9234,23.9145,23.8935,24.144,24.2286,0.544495,484.941,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:20,24.2148,24.2351,24.9313,23.919,23.8968,24.1366,24.2319,-0.440473,493.806,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:21,24.2053,24.2384,24.9392,23.9068,23.9001,24.1256,24.2319,-1.09712,488.881,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:22,24.2139,24.2351,24.9359,23.897,23.9034,24.1253,24.2253,-1.42544,496.761,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:23,24.2127,24.2417,24.9258,23.894,23.8935,24.1111,24.2286,1.20114,496.761,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:24,24.2111,24.2351,24.9242,23.8802,23.9001,24.1181,24.2351,-0.440473,489.866,1727.74,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:25,24.2259,24.245,24.9351,23.8688,23.8902,24.1052,24.2351,0.216172,484.941,1725.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:26,24.2383,24.2351,24.9429,23.8795,23.8968,24.1,24.2351,-0.440473,481.001,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:27,24.2232,24.2351,24.9255,23.8646,23.8968,24.0999,24.245,0.216172,493.806,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:28,24.2199,24.2417,24.9247,23.8587,23.887,24.1014,24.2286,0.216172,492.821,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:29,24.2333,24.2384,24.9202,23.8576,23.9001,24.0908,24.2319,-0.11215,485.926,1725.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:30,24.2215,24.2351,24.9204,23.8384,23.8902,24.0949,24.2253,-0.11215,490.851,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:31,24.2339,24.2351,24.9332,23.8328,23.8968,24.0783,24.2319,1.85779,488.881,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:32,24.2288,24.2384,24.9256,23.827,23.9001,24.075,24.2319,-1.75376,493.806,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:33,24.2393,24.2417,24.9233,23.8261,23.8968,24.0759,24.2286,0.216172,485.926,1725.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:34,24.2246,24.2384,24.9173,23.8199,23.9001,24.0703,24.2319,0.544495,495.776,1725.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:35,24.2478,24.2384,24.9192,23.8229,23.8968,24.0625,24.2319,0.544495,488.881,1726.1,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:36,24.2435,24.2351,24.925,23.834,23.9001,24.0518,24.2319,-1.09712,492.821,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:37,24.2198,24.2319,24.9093,23.826,23.9001,24.066,24.2286,-0.11215,482.971,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:38,24.2414,24.245,24.9226,23.8101,23.8935,24.0685,24.2319,-1.09712,488.881,1727.25,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:39,24.2401,24.2351,24.9336,23.8192,23.8968,24.0561,24.2319,-0.11215,492.821,1725.94,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:40,24.2418,24.2384,24.9317,23.8266,23.8968,24.054,24.2319,-0.768796,488.881,1724.95,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:41,24.2387,24.2384,24.9309,23.8169,23.8935,24.054,24.2351,-1.42544,494.791,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:42,24.2422,24.2384,24.9257,23.8107,23.8968,24.0586,24.2351,-1.09712,491.836,1726.27,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:43,24.2376,24.2351,24.936,23.8092,23.8935,24.0447,24.2286,-1.09712,494.791,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:44,24.232,24.2319,24.9238,23.7991,23.8968,24.0524,24.2351,-1.09712,494.791,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:45,24.2229,24.2384,24.925,23.8072,23.8902,24.0522,24.2351,-1.42544,484.941,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:46,24.2441,24.2351,24.9329,23.8166,23.8968,24.0509,24.2319,-1.09712,492.821,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:47,24.248,24.2384,24.9278,23.8112,23.9001,24.0465,24.2351,-1.09712,497.746,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:48,24.2412,24.2384,24.9229,23.8216,23.887,24.0459,24.2351,-1.09712,493.806,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:49,24.2487,24.2319,24.9343,23.8148,23.8968,24.0487,24.2286,-1.42544,496.761,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:50,24.2475,24.2351,24.9253,23.8162,23.9034,24.0616,24.2286,-0.768796,495.776,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:51,24.245,24.2384,24.9274,23.8168,23.8968,24.0445,24.2319,-0.440473,489.866,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:52,24.2419,24.2319,24.9357,23.8268,23.8968,24.0469,24.2319,-1.09712,489.866,1717.56,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:53,24.2466,24.2417,24.9422,23.8389,23.8935,24.0486,24.2286,0.544495,488.881,1724.13,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:54,24.2308,24.2384,24.9256,23.8335,23.8935,24.0485,24.2351,0.872818,491.836,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:55,24.2335,24.2351,24.9216,23.8323,23.8935,24.0432,24.2319,0.216172,486.911,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:56,24.2274,24.2417,24.9205,23.8381,23.8968,24.0383,24.2286,1.20114,487.896,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:57,24.2265,24.2319,24.9314,23.8405,23.9001,24.0336,24.2319,-3.7237,481.001,1722.0,0.0,22.22222222222222,24.111111111111114
