TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:11:58,24.2291,24.2351,24.9312,23.8494,23.8968,24.0358,24.2319,-0.440473,484.941,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:11:59,24.2371,24.2384,24.9368,23.8389,23.8968,24.0419,24.2286,-0.11215,488.881,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:00,24.2283,24.2351,24.9212,23.8552,23.8968,24.0433,24.2319,1.85779,492.821,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:01,24.2292,24.2417,24.9216,23.8541,23.8968,24.0381,24.2319,-0.11215,488.881,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:02,24.2343,24.2351,24.9361,23.8603,23.8968,24.031,24.2351,-0.11215,482.971,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:03,24.2342,24.2384,24.9383,23.8705,23.8968,24.0285,24.2351,0.544495,489.866,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:04,24.2227,24.2351,24.9145,23.8826,23.9132,24.0349,24.2351,0.216172,485.926,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:05,24.2281,24.2384,24.921,23.865,23.8935,24.0331,24.2319,0.872818,492.821,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:06,24.2259,24.2351,24.9143,23.8864,23.8902,24.0288,24.2286,0.872818,489.866,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:07,24.2334,24.2384,24.9299,23.8789,23.9034,24.0412,24.2286,0.544495,491.836,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:08,24.2149,24.2351,24.9271,23.888,23.8935,24.0378,24.2319,-1.42544,490.851,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:09,24.2221,24.2417,24.931,23.9005,23.8968,24.0377,24.2319,1.85779,493.806,1720.03,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:10,24.2274,24.2384,24.9327,23.9017,23.9001,24.0328,24.2286,0.216172,482.971,1726.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:11,24.2196,24.2351,24.9365,23.8946,23.8968,24.0467,24.2319,0.216172,490.851,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:12,24.2191,24.2384,24.9262,23.9005,23.8968,24.0242,24.2319,0.872818,494.791,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:13,24.22,24.2384,24.9276,23.8915,23.8935,24.0341,24.2351,0.216172,486.911,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:14,24.22,24.2384,24.9308,23.9019,23.9034,24.0393,24.2319,0.544495,489.866,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:15,24.2245,24.2351,24.9298,23.9164,23.9001,24.0304,24.2319,-0.11215,492.821,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:16,24.2288,24.2351,24.932,23.9151,23.9001,24.0187,24.2319,0.216172,488.881,1719.53,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:17,24.2107,24.2417,24.9223,23.9169,23.8968,24.0278,24.2286,0.216172,495.776,1719.86,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:18,24.2077,24.2319,24.9212,23.9343,23.8935,24.0155,24.2319,-0.768796,493.806,1719.86,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:19,24.2248,24.2384,24.9298,23.9288,23.8935,24.0013,24.2253,-0.440473,485.926,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:20,24.2132,24.2319,24.9179,23.9397,23.8968,23.995,24.2319,1.20114,485.926,1714.77,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:21,24.2196,24.2351,24.9294,23.9421,23.8968,23.9862,24.2319,0.216172,490.851,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:22,24.2217,24.2351,24.9286,23.9385,23.8935,23.9958,24.2351,-0.11215,492.821,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:23,24.2146,24.2351,24.9247,23.9379,23.8968,23.9974,24.245,-0.440473,491.836,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:24,24.2157,24.2384,24.9301,23.947,23.8968,23.9778,24.2319,-0.11215,493.806,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:25,24.2235,24.2384,24.9322,23.9523,23.9001,23.9733,24.2351,-0.440473,492.821,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:26,24.2254,24.2384,24.9211,23.9506,23.8968,23.9822,24.2319,-5.36532,487.896,1717.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:27,24.2314,24.2417,24.9325,23.953,23.8968,23.973,24.2384,-0.11215,489.866,1725.44,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:28,24.2363,24.2351,24.9333,23.9534,23.8968,23.9721,24.2319,-0.440473,486.911,1718.71,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:29,24.2291,24.2351,24.925,23.9555,23.8968,23.961,24.2319,-0.440473,493.806,1730.37,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:30,24.236,24.2351,24.9291,23.9575,23.8935,23.945,24.2351,-0.768796,493.806,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:31,24.2462,24.2351,24.932,23.9619,23.8968,23.9315,24.2351,-0.768796,489.866,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:32,24.2376,24.245,24.92,23.9605,23.9001,23.9293,24.2286,-1.09712,486.911,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:33,24.2244,24.2351,24.9295,23.9733,23.8968,23.9084,24.2319,-1.09712,488.881,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:34,24.2383,24.2351,24.9246,23.9641,23.8902,23.9062,24.2351,-0.11215,484.941,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:35,24.2392,24.2351,24.9268,23.959,23.9001,23.8901,24.2319,-0.11215,487.896,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:36,24.2409,24.2384,24.9279,23.9716,23.8968,23.8867,24.2319,-0.440473,488.881,1727.91,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:37,24.2329,24.2351,24.9327,23.9763,23.8968,23.8612,24.2384,-0.768796,492.821,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:38,24.226,24.2384,24.9297,23.9677,23.8935,23.8735,24.2351,-0.768796,492.821,1719.86,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:39,24.2351,24.2384,24.9292,23.9867,23.9034,23.8658,24.2319,-0.768796,495.776,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:40,24.225,24.245,24.9175,23.9754,23.8935,23.862,24.2286,-0.768796,487.896,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:41,24.229,24.2351,24.931,23.9773,23.8968,23.8391,24.2319,-1.75376,490.851,1720.03,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:42,24.2247,24.2384,24.9197,23.9868,23.8968,23.8356,24.2319,-1.42544,491.836,1718.55,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:43,24.2338,24.245,24.9281,23.9705,23.9001,23.8307,24.2351,-1.09712,495.776,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:44,24.2122,24.2384,24.9308,23.9661,23.8935,23.8391,24.2319,-1.09712,490.851,1720.52,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:45,24.2338,24.2351,24.9283,23.9802,23.8968,23.8309,24.2319,-1.09712,491.836,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:46,24.2162,24.2384,24.9205,23.9819,23.8902,23.8292,24.2351,-1.75376,493.806,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:47,24.2315,24.2351,24.9304,23.9633,23.9001,23.8269,24.2351,-0.768796,491.836,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:48,24.2241,24.2351,24.9207,23.9723,23.9034,23.8353,24.2319,-1.09712,497.746,1733.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:49,24.2232,24.2351,24.9264,23.9777,23.8935,23.8326,24.2253,-1.42544,494.791,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:50,24.2398,24.2286,24.9256,23.9671,23.8968,23.8395,24.2286,-2.41041,488.881,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:51,24.2484,24.2319,24.9413,23.9709,23.8968,23.8304,24.2319,-1.09712,493.806,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:52,24.2384,24.2384,24.9375,23.9675,23.8968,23.8501,24.2319,-1.09712,490.851,1718.06,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:53,24.2288,24.2384,24.9316,23.9538,23.8968,23.8419,24.2319,-1.42544,494.791,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:54,24.2355,24.2384,24.9277,23.9506,23.8935,23.8434,24.2351,0.544495,490.851,1720.52,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:55,24.2214,24.2417,24.9314,23.9752,23.8968,23.857,24.2384,-1.75376,491.836,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:56,24.2438,24.2351,24.9339,23.9655,23.8968,23.8615,24.2319,-1.09712,489.866,1719.37,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:57,24.2442,24.2319,24.9403,23.9544,23.8968,23.866,24.2319,-0.11215,494.791,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:58,24.2424,24.245,24.9424,23.9636,23.8968,23.8595,24.2319,-0.768796,493.806,1724.95,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:12:59,24.2443,24.2351,24.9384,23.9531,23.8968,23.8747,24.2351,-1.09712,497.746,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:00,24.2613,24.2384,24.951,23.9588,23.8968,23.8689,24.2286,-1.09712,492.821,1729.06,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:01,24.2415,24.2417,24.9296,23.9499,23.8968,23.876,24.2351,-1.09712,493.806,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:02,24.2547,24.2384,24.9387,23.9666,23.8935,23.8848,24.2319,-1.09712,491.836,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:03,24.2417,24.2319,24.9332,23.9491,23.9001,23.8879,24.2286,-0.768796,485.926,1724.13,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:04,24.2428,24.2351,24.935,23.9466,23.8968,23.8839,24.2384,-0.768796,486.911,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:05,24.2462,24.2384,24.9368,23.9486,23.8902,23.8783,24.2319,-0.440473,488.881,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:06,24.2304,24.2384,24.9411,23.9422,23.8935,23.8627,24.2319,0.216172,489.866,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:07,24.2252,24.2319,24.9449,23.9409,23.8935,23.8738,24.2286,-0.440473,494.791,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:08,24.2384,24.2351,24.9477,23.9403,23.8935,23.8857,24.2319,-0.440473,494.791,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:09,24.2355,24.2384,24.9394,23.9412,23.8968,23.8883,24.2253,-1.75376,491.836,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:10,24.2388,24.2253,24.9322,23.9416,23.9001,23.8856,24.2319,-0.440473,493.806,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:11,24.2238,24.2319,24.9389,23.9399,23.9001,23.8864,24.2319,-0.440473,493.806,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:12,24.2451,24.2647,24.946,23.94,23.8968,23.8801,24.2319,1.20114,499.716,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:13,24.2223,24.2319,24.9436,23.9409,23.9001,23.872,24.2319,-1.42544,488.881,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:14,24.2246,24.2351,24.9347,23.9327,23.8968,23.8849,24.2286,-0.440473,495.776,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:15,24.2285,24.2319,24.9345,23.9451,23.9001,23.8789,24.2351,-0.440473,492.821,1719.37,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:16,24.2174,24.2351,24.9298,23.9416,23.8968,23.8739,24.2319,-1.09712,492.821,1718.88,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:17,24.2263,24.245,24.9344,23.9304,23.9001,23.8753,24.2286,-0.440473,496.761,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:18,24.2187,24.2417,24.9327,23.9291,23.8968,23.865,24.2319,-0.768796,495.776,1717.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:19,24.2169,24.2384,24.943,23.9162,23.8968,23.8655,24.2319,-1.75376,499.716,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:20,24.2173,24.2351,24.9299,23.9238,23.9001,23.8644,24.2319,-0.768796,489.866,1717.73,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:21,24.2149,24.2319,24.938,23.9311,23.8968,23.8598,24.2384,-2.41041,489.866,1718.39,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:22,24.2183,24.2351,24.9352,23.9239,23.8968,23.8679,24.2319,-1.09712,487.896,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:23,24.2333,24.2351,24.9337,23.9288,23.8935,23.864,24.2384,-0.440473,489.866,1714.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:24,24.2292,24.2351,24.9237,23.9139,23.9034,23.8666,24.222,-0.768796,487.896,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:25,24.2293,24.2417,24.9321,23.9225,23.8968,23.867,24.2286,-0.768796,489.866,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:26,24.2365,24.2384,24.9255,23.9148,23.9034,23.8724,24.222,-0.440473,492.821,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:27,24.2342,24.2351,24.9411,23.9191,23.8935,23.8769,24.2351,-0.768796,494.791,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:28,24.2468,24.2417,24.9272,23.9073,23.8902,23.8719,24.2351,-0.440473,494.791,1719.86,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:29,24.2522,24.2417,24.9323,23.9041,23.8968,23.875,24.2319,-0.11215,498.731,1724.46,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:30,24.2554,24.2417,24.929,23.9094,23.8935,23.8781,24.2384,-1.09712,498.731,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:31,24.261,24.2417,24.9468,23.9058,23.9001,23.8842,24.2319,-0.440473,493.806,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:32,24.2677,24.2351,24.9402,23.89,23.9001,23.8762,24.2319,-1.09712,496.761,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:33,24.2598,24.2384,24.9358,23.8912,23.8968,23.8884,24.2089,-0.440473,496.761,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:34,24.2612,24.2319,24.9328,23.8885,23.8935,23.9121,24.2351,-0.440473,495.776,1720.19,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:35,24.2555,24.2319,24.9315,23.8851,23.8968,23.8969,24.2319,-0.11215,492.821,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:36,24.2607,24.2351,24.9383,23.8808,23.9001,23.9028,24.2253,-0.440473,492.821,1719.21,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:37,24.2658,24.245,24.9438,23.8824,23.8968,23.9164,24.2384,-0.440473,489.866,1718.71,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:38,24.2502,24.2417,24.9289,23.8741,23.9001,23.9106,24.2319,-0.768796,492.821,1717.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:39,24.2548,24.2351,24.9447,23.8679,23.9001,23.9252,24.2351,-0.768796,494.791,1720.19,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:40,24.2588,24.2614,24.937,23.8803,23.8968,23.9136,24.2286,-1.09712,492.821,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:41,24.248,24.2384,24.9293,23.885,23.8935,23.9202,24.2319,-0.440473,494.791,1729.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:42,24.2564,24.2384,24.9385,23.8721,23.9001,23.9246,24.2319,-0.440473,494.791,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:43,24.2579,24.2417,24.9414,23.8726,23.8935,23.9244,24.2351,-1.75376,499.716,1716.09,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:44,24.2497,24.2384,24.9401,23.8812,23.8968,23.929,24.2286,-0.440473,491.836,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:45,24.2465,24.2384,24.9451,23.8841,23.8968,23.9178,24.2286,-1.09712,499.716,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:46,24.2531,24.2319,24.9506,23.8788,23.8935,23.9271,24.2319,-1.09712,495.776,1717.56,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:47,24.2516,24.2384,24.9486,23.8648,23.9001,23.9243,24.2351,0.216172,489.866,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:48,24.2487,24.2384,24.9404,23.8793,23.8968,23.933,24.2286,-1.75376,497.746,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:49,24.2411,24.2351,24.95,23.8659,23.8902,23.9262,24.2286,-0.440473,497.746,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:50,24.2271,24.2384,24.9335,23.8746,23.9034,23.9206,24.2351,-0.768796,487.896,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:51,24.2398,24.2384,24.9425,23.8727,23.8902,23.935,24.2384,-0.768796,494.791,1717.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:52,24.2348,24.2351,24.9405,23.8636,23.9395,23.9293,24.2286,-1.09712,492.821,1719.53,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:53,24.2253,24.2384,24.9392,23.8764,23.91,23.9308,24.2319,-1.09712,496.761,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:54,24.2358,24.2351,24.9262,23.874,23.8968,23.9301,24.2286,-0.11215,493.806,1720.85,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:55,24.2196,24.2319,24.9338,23.8771,23.9001,23.9462,24.2253,1.52946,492.821,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:56,24.2352,24.2319,24.9306,23.8831,23.8968,23.9365,24.2351,-0.768796,492.821,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:57,24.2234,24.2319,24.9408,23.8732,23.9034,23.9479,24.2319,-0.768796,490.851,1721.83,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:58,24.2299,24.2384,24.94,23.8761,23.8968,23.9554,24.2351,-1.09712,493.806,1727.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:13:59,24.2296,24.2319,24.9339,23.8841,23.9001,23.9572,24.2384,-1.09712,488.881,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:00,24.2159,24.2351,24.9333,23.8817,23.9001,23.9568,24.2286,-1.42544,493.806,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:01,24.219,24.2286,24.9412,23.8932,23.9034,23.9472,24.2319,-1.75376,495.776,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:02,24.2035,24.2384,24.9207,23.8815,23.9034,23.9357,24.2319,-1.09712,494.791,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:03,24.2179,24.2417,24.9502,23.8856,23.8935,23.9362,24.2319,-1.42544,493.806,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:04,24.2161,24.2351,24.9387,23.8908,23.8968,23.9307,24.2286,-0.768796,489.866,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:05,24.2161,24.2319,24.9269,23.8878,23.8935,23.938,24.2319,-0.440473,489.866,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:06,24.2205,24.2351,24.9304,23.8851,23.8935,23.9418,24.2319,-1.42544,494.791,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:07,24.2241,24.2351,24.9227,23.8834,23.8968,23.9217,24.2351,-1.09712,487.896,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:08,24.2063,24.2384,24.9285,23.8931,23.8968,23.9103,24.2253,-1.09712,489.866,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:09,24.2127,24.2286,24.9251,23.8879,23.8968,23.9247,24.2351,-1.09712,492.821,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:10,24.2202,24.2351,24.9236,23.8961,23.9001,23.9148,24.2384,-1.75376,493.806,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:11,24.2186,24.2351,24.9271,23.9004,23.8968,23.9219,24.2351,-1.09712,491.836,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:12,24.2205,24.2351,24.9214,23.9062,23.9001,23.9073,24.2351,-1.09712,498.731,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:13,24.2298,24.2351,24.9247,23.9015,23.9001,23.916,24.2319,0.216172,489.866,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:14,24.2307,24.2384,24.9307,23.9122,23.8968,23.8975,24.2351,-0.768796,492.821,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:15,24.2371,24.2384,24.9325,23.9048,23.8968,23.8945,24.2351,-1.42544,493.806,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:16,24.2308,24.2319,24.9212,23.9001,23.9001,23.8955,24.2319,-1.42544,495.776,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:17,24.2394,24.2384,24.9271,23.8892,23.8935,23.8848,24.2319,-1.75376,493.806,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:18,24.2298,24.2351,24.9218,23.9033,23.8968,23.8781,24.2319,-1.75376,496.761,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:19,24.2363,24.2483,24.9285,23.8932,23.8968,23.8754,24.2286,-1.09712,495.776,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:20,24.2329,24.2286,24.9231,23.9054,23.8902,23.8505,24.2253,-1.42544,492.821,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:21,24.2584,24.2384,24.9225,23.9109,23.9001,23.8615,24.2319,-0.768796,481.986,1719.86,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:22,24.2452,24.2319,24.9322,23.9065,23.8935,23.8607,24.2351,-0.11215,497.746,1719.53,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:23,24.2383,24.2351,24.9175,23.9154,23.8968,23.8639,24.2286,-1.09712,494.791,1719.04,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:24,24.2317,24.2351,24.9328,23.9166,23.9001,23.866,24.2286,-1.09712,491.836,1718.06,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:25,24.2384,24.2286,24.929,23.9156,23.8935,23.8598,24.2286,-1.42544,493.806,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:26,24.2357,24.2351,24.9382,23.9136,23.8935,23.8712,24.2286,-0.768796,488.881,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:27,24.2381,24.2384,24.9326,23.9091,23.9001,23.8619,24.2319,-1.09712,491.836,1719.04,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:28,24.2443,24.2351,24.9266,23.913,23.8902,23.8619,24.2319,-1.09712,493.806,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:29,24.241,24.2351,24.9305,23.9093,23.8935,23.8707,24.2319,0.544495,484.941,1717.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:30,24.2344,24.2351,24.9301,23.9026,23.9034,23.8626,24.2286,-1.42544,494.791,1717.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:31,24.2429,24.2286,24.9403,23.9078,23.8968,23.8707,24.2319,-1.09712,493.806,1716.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:32,24.2228,24.2351,24.9279,23.9177,23.9001,23.8627,24.2351,-1.42544,493.806,1716.91,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:33,24.2385,24.2351,24.93,23.9159,23.9001,23.8722,24.2319,-0.768796,492.821,1724.62,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:34,24.2357,24.2384,24.9332,23.9123,23.9001,23.8796,24.2351,-1.09712,497.746,1717.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:35,24.232,24.2351,24.9445,23.9263,23.9034,23.8867,24.2286,-0.440473,495.776,1717.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:36,24.2338,24.2384,24.9411,23.908,23.9034,23.8926,24.2319,-1.09712,486.911,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:37,24.2285,24.2351,24.9299,23.9133,23.9034,23.8924,24.2286,-1.09712,493.806,1717.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:38,24.214,24.2417,24.9406,23.9088,23.8935,23.8907,24.2319,4.81269,496.761,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:39,24.22,24.2384,24.9308,23.9045,23.8935,23.9055,24.2319,-0.440473,492.821,1717.24,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:40,24.2173,24.2417,24.9363,23.8985,23.9001,23.9081,24.2286,-0.11215,481.986,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:41,24.2113,24.2351,24.9328,23.9141,23.8935,23.9228,24.2319,-0.768796,492.821,1720.19,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:42,24.2174,24.2384,24.9345,23.9183,23.8968,23.9182,24.2351,0.216172,489.866,1727.41,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:43,24.2072,24.2319,24.9228,23.9211,23.8935,23.917,24.2351,0.544495,484.941,1711.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:44,24.2181,24.2351,24.9415,23.8993,23.9001,23.9366,24.2351,-0.11215,485.926,1717.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:45,24.2134,24.2319,24.9363,23.9024,23.8935,23.9165,24.2384,-0.11215,493.806,1717.24,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:46,24.2158,24.2384,24.9424,23.9007,23.8968,23.9345,24.2253,0.872818,490.851,1716.42,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:47,24.2108,24.2319,24.933,23.8991,23.8935,23.9431,24.2253,0.216172,487.896,1715.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:48,24.2151,24.2351,24.9273,23.8989,23.8968,23.9296,24.2319,0.872818,487.896,1715.92,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:49,24.2148,24.2417,24.9281,23.908,23.8968,23.9322,24.2319,-0.11215,493.806,1716.74,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:50,24.2231,24.2384,24.9222,23.9065,23.8968,23.9243,24.2351,0.872818,488.881,1716.74,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:51,24.2271,24.2351,24.9337,23.9169,23.8968,23.9421,24.2319,1.20114,491.836,1717.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:52,24.2442,24.2384,24.9323,23.9114,23.8968,23.9384,24.2319,0.544495,489.866,1714.28,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:53,24.2278,24.2351,24.9328,23.9216,23.9001,23.9413,24.2384,0.872818,490.851,1720.52,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:54,24.2327,24.2417,24.9245,23.8979,23.8935,23.9431,24.2154,1.20114,489.866,1717.24,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:55,24.2399,24.2417,24.9266,23.8937,23.8968,23.9484,24.2286,0.872818,492.821,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:56,24.2321,24.245,24.9298,23.922,23.9001,23.9583,24.2351,0.216172,484.941,1730.7,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:57,24.2321,24.2351,24.9367,23.9223,23.8968,23.9526,24.2351,0.544495,487.896,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:58,24.2311,24.2351,24.9236,23.9173,23.8935,23.954,24.2286,-0.11215,486.911,1724.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:14:59,24.2486,24.2384,24.9367,23.9213,23.9034,23.9525,24.2351,0.872818,486.911,1725.12,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:00,24.2396,24.2351,24.9241,23.9298,23.8935,23.9641,24.2286,0.544495,486.911,1729.71,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:01,24.2262,24.2286,24.9322,23.9334,23.8935,23.9678,24.2351,-8.97687,487.896,1724.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:02,24.2336,24.2384,24.9276,23.9242,23.8935,23.9602,24.2483,0.216172,487.896,1731.35,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:03,24.2331,24.245,24.9219,23.9183,23.9001,23.9721,24.2319,0.872818,482.971,1720.03,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:04,24.2376,24.2319,24.9216,23.9333,23.8968,23.9829,24.2319,0.544495,485.926,1728.73,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:05,24.2468,24.2384,24.9304,23.9299,23.9034,23.9733,24.2286,0.872818,487.896,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:06,24.2468,24.2417,24.9228,23.9348,23.9001,23.9803,24.2319,0.544495,491.836,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:07,24.2512,24.2548,24.9358,23.9477,23.887,23.9834,24.2351,0.544495,491.836,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:08,24.2464,24.245,24.9329,23.9457,23.8968,23.9885,24.2319,-0.11215,486.911,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:09,24.2471,24.2187,24.9324,23.9423,23.8968,23.9788,24.2319,0.216172,486.911,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:10,24.2519,24.2384,24.9375,23.9473,23.9001,23.9727,24.2319,0.544495,492.821,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:11,24.242,24.2384,24.9403,23.9432,23.8935,23.9985,24.2351,0.544495,485.926,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:12,24.2333,24.2351,24.9228,23.9534,23.8935,23.9933,24.2319,1.20114,485.926,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:13,24.2318,24.2351,24.9328,23.9521,23.9001,23.9929,24.2319,0.216172,488.881,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:14,24.2372,24.2351,24.9416,23.9463,23.8935,23.9929,24.2286,1.20114,488.881,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:15,24.2243,24.2351,24.9339,23.9447,23.9001,23.998,24.2319,0.544495,491.836,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:16,24.2273,24.2647,24.9385,23.9507,23.8935,24.0013,24.2351,0.544495,491.836,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:17,24.2348,24.2351,24.9341,23.9478,23.887,24.0016,24.2319,0.216172,491.836,1719.7,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:18,24.2235,24.2384,24.9372,23.9475,23.9001,24.0056,24.2319,0.216172,498.731,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:19,24.2238,24.2384,24.9316,23.9479,23.9001,24.0075,24.2286,-1.42544,490.851,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:20,24.2155,24.2319,24.9359,23.959,23.8968,24.0166,24.2319,1.52946,489.866,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:21,24.2213,24.2417,24.9474,23.9486,23.9001,24.0123,24.2384,-0.11215,489.866,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:22,24.2162,24.2384,24.93,23.9534,23.9034,24.0132,24.2384,0.544495,491.836,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:23,24.2271,24.2286,24.9276,23.9559,23.8968,24.0197,24.2286,-0.440473,490.851,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:24,24.2339,24.2417,24.9362,23.9559,23.9034,24.0254,24.2319,0.216172,487.896,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:25,24.228,24.2384,24.9342,23.953,23.9001,24.0256,24.2319,0.216172,495.776,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:26,24.2371,24.2121,24.9346,23.9635,23.9034,24.0324,24.2319,0.216172,491.836,1717.24,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:27,24.2298,24.2351,24.939,23.9557,23.8968,24.0293,24.2351,-0.440473,481.986,1719.04,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:28,24.2389,24.2351,24.9336,23.9581,23.8968,24.0273,24.2351,-0.440473,483.956,1734.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:29,24.2339,24.2384,24.9366,23.9563,23.8968,24.0393,24.2286,-0.11215,490.851,1718.88,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:30,24.2618,24.2319,24.9355,23.9521,23.8968,24.0401,24.2351,0.544495,490.851,1717.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:31,24.2487,24.2384,24.9377,23.9596,23.9001,24.0502,24.2351,-0.440473,488.881,1717.4,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:32,24.2423,24.2319,24.9391,23.9462,23.8968,24.0363,24.2319,-0.440473,489.866,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:33,24.2424,24.2384,24.9346,23.9447,23.9034,24.0542,24.2351,-0.768796,492.821,1718.39,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:34,24.2367,24.2384,24.9376,23.9403,23.8902,24.04,24.2319,-0.440473,496.761,1714.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:35,24.2439,24.2384,24.9428,23.9347,23.9034,24.0473,24.2286,-1.42544,490.851,1718.39,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:36,24.2598,24.2351,24.9419,23.9434,23.9067,24.0333,24.2319,-1.09712,490.851,1719.7,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:37,24.2369,24.2351,24.9378,23.927,23.887,24.0516,24.2286,-1.09712,497.746,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:38,24.2494,24.245,24.951,23.9254,23.8968,24.0534,24.2286,-1.09712,494.791,1720.03,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:39,24.2323,24.2384,24.9296,23.8989,23.8968,24.0651,24.2319,-1.42544,488.881,1719.86,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:40,24.2354,24.2384,24.9366,23.8878,23.8968,24.0597,24.2319,-1.42544,495.776,1726.43,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:41,24.24,24.2417,24.937,23.8835,23.8935,24.0555,24.2319,-1.09712,501.685,1719.86,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:42,24.2426,24.2384,24.9467,23.8785,23.8968,24.0709,24.2319,-1.75376,494.791,1719.21,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:43,24.2403,24.2351,24.9482,23.8668,23.8968,24.0674,24.2319,-1.09712,494.791,1718.71,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:44,24.235,24.2417,24.933,23.8492,23.8968,24.0522,24.2319,-1.42544,493.806,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:45,24.2513,24.2351,24.9352,23.8494,23.8968,24.0684,24.2319,-1.42544,488.881,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:46,24.2303,24.2417,24.9403,23.8415,23.8968,24.0735,24.2319,-1.42544,493.806,1717.56,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:47,24.2401,24.2384,24.9359,23.8327,23.8968,24.0579,24.2286,-0.768796,494.791,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:48,24.234,24.245,24.9393,23.8222,23.8968,24.0722,24.2319,-0.440473,493.806,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:49,24.236,24.2384,24.9374,23.8272,23.8968,24.0764,24.2351,-0.11215,492.821,1718.88,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:50,24.2407,24.2319,24.9336,23.8204,23.8968,24.0875,24.2319,-0.11215,484.941,1720.03,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:51,24.2236,24.2384,24.9312,23.8061,23.8968,24.0758,24.2286,-0.768796,486.911,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:52,24.2354,24.2253,24.9354,23.7933,23.8968,24.0741,24.2319,-0.768796,492.821,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:53,24.2257,24.2351,24.9396,23.7934,23.9001,24.0867,24.222,-0.768796,493.806,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:54,24.2165,24.2384,24.9295,23.7752,23.8968,24.0738,24.2351,-0.768796,488.881,1722.98,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:55,24.2208,24.2384,24.9398,23.7806,23.8968,24.0861,24.2253,-0.440473,487.896,1726.76,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:56,24.2267,24.2351,24.9436,23.7813,23.8968,24.0819,24.2286,0.216172,481.001,1724.13,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:57,24.227,24.2351,24.9284,23.7706,23.8968,24.0857,24.2384,-0.11215,481.001,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:58,24.2264,24.2351,24.9266,23.7914,23.9001,24.0891,24.2351,-0.11215,482.971,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:15:59,24.2306,24.2384,24.9347,23.7731,23.9001,24.081,24.2417,-0.11215,490.851,1718.39,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:00,24.2139,24.2319,24.9288,23.781,23.8968,24.0796,24.222,-0.11215,484.941,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:01,24.2224,24.2319,24.9384,23.761,23.9001,24.0838,24.222,-0.768796,484.941,1730.53,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:02,24.2167,24.2351,24.9355,23.7746,23.9001,24.0933,24.2351,-0.440473,489.866,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:03,24.208,24.2417,24.9273,23.7867,23.8968,24.1075,24.2319,-0.11215,486.911,1722.82,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:04,24.2311,24.2384,24.9347,23.7819,23.8935,24.0893,24.2351,-0.11215,486.911,1720.68,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:05,24.2213,24.2351,24.9357,23.7762,23.9034,24.1055,24.2319,-0.11215,492.821,1719.7,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:06,24.2166,24.2351,24.9288,23.7799,23.8935,24.0993,24.2351,-0.11215,488.881,1713.3,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:07,24.2232,24.2351,24.9337,23.787,23.8968,24.1,24.2319,0.216172,486.911,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:08,24.2325,24.2417,24.9332,23.7805,23.8935,24.0909,24.2319,-0.440473,488.881,1718.22,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:09,24.2397,24.2384,24.9312,23.8081,23.8968,24.093,24.2351,-0.11215,485.926,1720.36,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:10,24.2424,24.2417,24.9341,23.7928,23.9001,24.1103,24.2351,-0.440473,492.821,1717.89,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:11,24.225,24.2384,24.9239,23.791,23.9034,24.1038,24.2319,0.216172,485.926,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:12,24.2369,24.2483,24.9273,23.7916,23.9001,24.1101,24.2319,-0.440473,488.881,1717.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:13,24.2312,24.2417,24.9218,23.795,23.9001,24.0959,24.2319,-0.11215,484.941,1723.15,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:14,24.2403,24.222,24.9291,23.8028,23.8968,24.1142,24.2253,-0.11215,485.926,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:15,24.2539,24.2351,24.9226,23.811,23.8968,24.112,24.2351,-0.440473,488.881,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:16,24.2451,24.2384,24.922,23.8234,23.8968,24.1182,24.2351,-0.11215,487.896,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:17,24.2502,24.2351,24.9266,23.8252,23.9297,24.1043,24.2319,-0.11215,483.956,1723.64,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:18,24.2654,24.2351,24.9201,23.8298,23.9001,24.124,24.2319,-0.768796,487.896,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:19,24.2554,24.2384,24.9247,23.8271,23.91,24.1238,24.2319,-0.768796,489.866,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:20,24.2636,24.2384,24.9304,23.838,23.91,24.1278,24.2351,-0.440473,481.986,1723.8,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:21,24.2646,24.2384,24.933,23.8541,23.8935,24.1205,24.2319,-0.768796,481.986,1723.97,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:22,24.255,24.2384,24.9186,23.8431,23.8968,24.1291,24.2319,-0.440473,478.046,1719.86,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:23,24.2503,24.2351,24.9299,23.8449,23.8935,24.1244,24.2319,-0.440473,482.971,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:24,24.2545,24.2384,24.933,23.8643,23.8902,24.1158,24.2286,-0.11215,487.896,1719.7,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:25,24.2425,24.2351,24.9287,23.8683,23.8935,24.1239,24.2351,-0.440473,491.836,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:26,24.2319,24.2483,24.9269,23.8753,23.9001,24.1211,24.2483,-0.768796,488.881,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:27,24.232,24.2483,24.9206,23.8945,23.9034,24.1204,24.2483,-0.768796,494.791,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:28,24.2215,24.2516,24.9245,23.907,23.8968,24.129,24.2483,-0.768796,496.761,1714.61,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:29,24.221,24.2483,24.9141,23.9211,23.8935,24.1197,24.245,-0.768796,489.866,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:30,24.2167,24.2516,24.9311,23.9056,23.8968,24.148,24.245,-0.768796,490.851,1722.49,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:31,24.2269,24.2483,24.9372,23.9062,23.8935,24.1321,24.245,-1.09712,492.821,1723.31,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:32,24.2246,24.2516,24.9301,23.9209,23.8968,24.1335,24.2483,0.544495,489.866,1723.47,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:33,24.2293,24.2483,24.9264,23.9186,23.8968,24.1409,24.245,-1.09712,497.746,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:34,24.2289,24.245,24.9214,23.9207,23.9001,24.1453,24.2417,-0.440473,490.851,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:35,24.2133,24.2483,24.9259,23.9231,23.8935,24.1456,24.2417,-0.440473,487.896,1722.33,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:36,24.2075,24.2516,24.9293,23.9173,23.8902,24.1255,24.2483,-0.440473,493.806,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:37,24.2046,24.2516,24.9229,23.917,23.8968,24.1276,24.2483,-0.768796,488.881,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:38,24.2175,24.2516,24.929,23.928,23.9034,24.131,24.245,-0.11215,492.821,1728.07,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:39,24.2158,24.2483,24.924,23.9306,23.8935,24.1345,24.2548,-1.09712,489.866,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:40,24.2176,24.2548,24.9265,23.9218,23.9001,24.1297,24.2384,-1.42544,493.806,1713.79,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:41,24.2273,24.2483,24.9335,23.9265,23.8968,24.1298,24.2483,-0.768796,492.821,1719.7,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:42,24.2174,24.2483,24.9254,23.9176,23.8935,24.1293,24.245,0.872818,492.821,1719.53,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:43,24.2291,24.2483,24.922,23.9115,23.8902,24.13,24.2417,-0.768796,489.866,1718.88,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:44,24.2178,24.2483,24.9187,23.9233,23.8968,24.1342,24.245,-0.768796,491.836,1718.71,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:45,24.2324,24.2516,24.9225,23.9254,23.8968,24.1331,24.245,0.216172,497.746,1718.71,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:46,24.2391,24.245,24.9219,23.9134,23.9001,24.1326,24.2417,-1.09712,496.761,1718.71,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:47,24.235,24.2548,24.9153,23.9185,23.8968,24.1356,24.2483,-2.08209,493.806,1719.53,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:48,24.2408,24.2516,24.9248,23.9135,23.9001,24.1252,24.2516,-1.09712,495.776,1726.27,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:49,24.2449,24.2483,24.9349,23.9049,23.8935,24.1114,24.2516,-0.768796,492.821,1718.88,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:50,24.2496,24.2516,24.9242,23.8967,23.8935,24.1297,24.245,-0.768796,488.881,1719.37,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:51,24.2484,24.2516,24.9255,23.8965,23.8968,24.1201,24.2417,-0.440473,489.866,1718.39,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:52,24.2566,24.2483,24.9301,23.8739,23.8968,24.1257,24.245,-0.11215,489.866,1722.65,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:53,24.2583,24.2581,24.9244,23.8856,23.8968,24.1151,24.2417,-0.768796,487.896,1719.37,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:54,24.2592,24.2483,24.9379,23.8736,23.8935,24.1234,24.2384,-0.440473,492.821,1720.03,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:55,24.263,24.2516,24.9334,23.8684,23.8935,24.1257,24.2483,-0.440473,481.001,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:56,24.2474,24.2516,24.9195,23.8617,23.8968,24.1089,24.2384,-0.11215,488.881,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:57,24.2662,24.2483,24.9337,23.8466,23.9001,24.1199,24.2483,-0.11215,488.881,1721.18,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:58,24.2659,24.2483,24.9336,23.8508,23.8968,24.1149,24.2417,0.544495,481.001,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:16:59,24.2473,24.2516,24.9311,23.861,23.887,24.1058,24.2417,1.20114,490.851,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:00,24.2499,24.2483,24.93,23.8453,23.8935,24.1105,24.245,-1.75376,489.866,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:01,24.2465,24.2548,24.9277,23.8466,23.8968,24.1142,24.2417,0.216172,491.836,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:02,24.2271,24.2647,24.9283,23.8528,23.9001,24.1207,24.2614,0.544495,486.911,1728.56,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:03,24.235,24.2713,24.9237,23.8326,23.8935,24.1117,24.2647,0.216172,485.926,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:04,24.2258,24.2713,24.9217,23.8378,23.8672,24.1269,24.2581,0.872818,493.806,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:05,24.2366,24.2581,24.9457,23.8229,23.8968,24.1027,24.2647,0.872818,489.866,1721.67,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:06,24.2344,24.268,24.93,23.8136,23.8935,24.1158,24.2614,0.216172,494.791,1722.0,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:07,24.2198,24.2713,24.9255,23.8281,23.8935,24.1213,24.2581,0.216172,485.926,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:08,24.2099,24.2614,24.9271,23.8177,23.9034,24.1071,24.2647,1.20114,486.911,1721.34,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:09,24.2281,24.2647,24.9393,23.8145,23.9034,24.1126,24.2614,0.544495,486.911,1719.7,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:10,24.2215,24.268,24.9346,23.8147,23.8935,24.1222,24.2548,1.20114,491.836,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:11,24.2289,24.268,24.9321,23.8072,23.8935,24.131,24.2811,-1.42544,493.806,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:12,24.2338,24.2647,24.9391,23.8063,23.887,24.1131,24.2548,0.872818,497.746,1722.16,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:13,24.2254,24.2581,24.9304,23.8173,23.8902,24.1244,24.2581,0.216172,490.851,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:14,24.2316,24.2647,24.9328,23.813,23.9001,24.1157,24.2614,-0.11215,490.851,1716.58,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:15,24.2358,24.2746,24.9221,23.8273,23.8968,24.1218,24.2614,0.872818,484.941,1721.5,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:16,24.2423,24.2647,24.9323,23.8086,23.8968,24.1298,24.2647,0.544495,486.911,1721.01,0.0,22.22222222222222,24.111111111111114
2024-03-09 14:17:17,24.2282,24.268,24.9168,23.8107,23.8935,24.1371,24.2614,10761.7,491.836,1721.18,-0.6014120771859587,22.22222222222222,24.111111111111114
2024-03-09 14:17:18,24.2371,24.2647,24.9311,23.8091,23.8935,24.1334,24.2647,2051.91,494.791,1722.33,-0.6065333320442121,22.22222222222222,24.111111111111114
2024-03-09 14:17:19,24.2503,24.2614,24.9236,23.8039,23.9001,24.1298,24.2581,2277.46,490.851,1718.88,-0.5872634993107083,22.22222222222222,24.111111111111114
2024-03-09 14:17:20,24.2456,24.268,24.9247,23.8067,23.9001,24.1409,24.268,2038.12,493.806,1718.71,-0.5922637744945012,22.22222222222222,24.111111111111114
2024-03-09 14:17:21,24.26,24.2614,24.916,23.8196,23.9001,24.1382,24.2548,1962.6,489.866,1718.06,-0.5719011920839894,22.22222222222222,24.111111111111114
2024-03-09 14:17:22,24.2457,24.268,24.8664,23.8058,23.8968,24.1379,24.2581,1813.87,486.911,1719.04,-0.5414352954666369,22.22222222222222,24.111111111111114
2024-03-09 14:17:23,24.2489,24.2581,24.8137,23.8147,23.8935,24.1268,24.2614,1761.34,485.926,1719.7,-0.49286299869346856,22.22222222222222,24.111111111111114
2024-03-09 14:17:24,24.2532,24.268,24.769,23.811,23.8968,24.1386,24.2581,1831.6,481.986,1719.7,-0.450103992078771,22.22222222222222,24.111111111111114
2024-03-09 14:17:25,24.2549,24.268,24.7097,23.8123,23.8968,24.1397,24.2581,1811.9,487.896,1722.65,-0.39755419476744513,22.22222222222222,24.111111111111114
2024-03-09 14:17:26,24.2536,24.2746,24.6347,23.834,23.8968,24.1215,24.2614,1798.44,491.836,1719.37,-0.332496539212517,22.22222222222222,24.111111111111114
2024-03-09 14:17:27,24.247,24.268,24.5389,23.8461,23.9001,24.1377,24.2647,1810.26,492.821,1719.37,-0.25467263132021517,22.22222222222222,24.111111111111114
2024-03-09 14:17:28,24.2502,24.268,24.4155,23.8539,23.9001,24.1429,24.2614,1815.18,487.896,1720.19,-0.1442873004283417,22.22222222222222,24.111111111111114
2024-03-09 14:17:29,24.2526,24.2647,24.2437,23.882,23.8968,24.1334,24.2581,1840.47,481.986,1721.34,0.007773838307953353,22.22222222222222,24.111111111111114
2024-03-09 14:17:30,24.2411,24.2614,24.0586,23.9059,23.8935,24.1359,24.2581,1852.94,486.911,1722.82,0.15954441625565594,22.22222222222222,24.111111111111114
2024-03-09 14:17:31,24.2361,24.2647,23.8485,23.9501,23.9001,24.1426,24.2614,1867.39,487.896,1723.47,0.3389739563554178,22.22222222222222,24.111111111111114
2024-03-09 14:17:32,24.2236,24.268,23.6117,23.9917,23.9001,24.1421,24.2581,1875.27,492.821,1730.37,0.5372770203465095,22.22222222222222,24.111111111111114
2024-03-09 14:17:33,24.2435,24.2647,23.3726,24.02,23.9001,24.146,24.2647,1886.1,488.881,1725.44,0.762512536181222,22.22222222222222,24.111111111111114
2024-03-09 14:17:34,24.2368,24.268,23.117,24.0468,23.9001,24.1406,24.2614,1894.64,486.911,1726.1,0.9808108273687594,22.22222222222222,24.111111111111114
