TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:17:35,24.2204,24.268,22.8644,24.0899,23.9001,24.1569,24.2614,1905.15,480.016,1727.58,1.1887121258916151,22.22222222222222,24.111111111111114
2024-03-09 14:17:36,24.2127,24.268,22.6053,24.1348,23.8968,24.1563,24.2581,1914.01,483.956,1729.22,1.4104349129109635,22.22222222222222,24.111111111111114
2024-03-09 14:17:37,24.2089,24.2647,22.3572,24.1966,23.8968,24.1457,24.2647,1917.95,489.866,1731.19,1.6266502980861384,22.22222222222222,24.111111111111114
2024-03-09 14:17:38,24.2102,24.2811,22.1193,24.2412,23.8935,24.1555,24.2778,1920.58,487.896,1733.0,1.8386990897895652,22.22222222222222,24.111111111111114
2024-03-09 14:17:39,24.1765,24.2811,21.8825,24.2902,23.8935,24.1572,24.2778,1925.5,489.866,1741.37,2.0270446149691526,22.22222222222222,24.111111111111114
2024-03-09 14:17:40,24.1688,24.2811,21.6487,24.342,23.9034,24.1529,24.2713,1931.74,483.956,1734.31,2.2178048983074117,22.22222222222222,24.111111111111114
2024-03-09 14:17:41,24.1468,24.2811,21.4177,24.3923,23.8968,24.1472,24.2811,1936.34,487.896,1735.79,2.403784150058407,22.22222222222222,24.111111111111114
2024-03-09 14:17:42,24.1412,24.2811,21.1987,24.4449,23.8935,24.1497,24.2811,1939.62,491.836,1736.94,2.5934634028882475,22.22222222222222,24.111111111111114
2024-03-09 14:17:43,24.1015,24.2811,20.9715,24.4999,23.8935,24.1472,24.2778,1944.22,488.881,1736.77,2.7584523231268263,22.22222222222222,24.111111111111114
2024-03-09 14:17:44,24.0868,24.2811,20.765,24.5467,23.8968,24.1566,24.2746,1947.17,484.941,1748.26,2.946852086820953,22.22222222222222,24.111111111111114
2024-03-09 14:17:45,24.0568,24.2844,20.5581,24.5882,23.9001,24.1532,24.2778,1951.44,488.881,1742.52,3.093593967746699,22.22222222222222,24.111111111111114
2024-03-09 14:17:46,24.0442,24.2844,20.3831,24.6362,23.8968,24.1542,24.2811,1950.78,490.851,1743.34,3.2387134296173556,22.22222222222222,24.111111111111114
2024-03-09 14:17:47,24.0064,24.2811,20.1734,24.6685,23.8902,24.1612,24.2778,1953.08,486.911,1744.49,3.3930178100481347,22.22222222222222,24.111111111111114
2024-03-09 14:17:48,23.9722,24.2778,19.9686,24.7146,23.8968,24.1519,24.2778,1955.38,490.851,1742.03,3.5390373507510584,22.22222222222222,24.111111111111114
2024-03-09 14:17:49,23.9516,24.2811,19.7972,24.7355,23.8968,24.1609,24.2778,1954.72,485.926,1746.95,3.682710842281004,22.22222222222222,24.111111111111114
2024-03-09 14:17:50,23.9196,24.2811,19.6264,24.7589,23.8968,24.1575,24.2811,1954.72,482.971,1748.1,3.8082568264658003,22.22222222222222,24.111111111111114
2024-03-09 14:17:51,23.869,24.2778,19.4484,24.7875,23.9001,24.1686,24.2778,1956.69,493.806,1748.92,3.9231056083559817,22.22222222222222,24.111111111111114
2024-03-09 14:17:52,23.8546,24.2778,19.2588,24.7928,23.9001,24.1622,24.2778,1953.74,486.911,1750.73,4.082809628575166,22.22222222222222,24.111111111111114
2024-03-09 14:17:53,23.8166,24.2844,19.09,24.8215,23.9001,24.1572,24.2746,1952.75,489.866,1751.05,4.199777027085625,22.22222222222222,24.111111111111114
2024-03-09 14:17:54,23.782,24.2811,18.9204,24.8362,23.8935,24.1579,24.2778,1952.75,483.956,1751.71,4.32135821584349,22.22222222222222,24.111111111111114
2024-03-09 14:17:55,23.7534,24.2877,18.7556,24.8433,23.8968,24.1718,24.2778,1951.11,481.986,1751.87,4.442828857245021,22.22222222222222,24.111111111111114
2024-03-09 14:17:56,23.7249,24.2811,18.5909,24.8458,23.8968,24.1591,24.2811,1946.51,483.956,1753.02,4.566900724787143,22.22222222222222,24.111111111111114
2024-03-09 14:17:57,23.684,24.2844,18.4422,24.8774,23.9001,24.1624,24.2746,1948.48,473.121,1754.5,4.666729783808015,22.22222222222222,24.111111111111114
2024-03-09 14:17:58,23.6338,24.2778,18.2825,24.8748,23.8968,24.1639,24.2811,1943.56,481.001,1756.96,4.770896649319797,22.22222222222222,24.111111111111114
2024-03-09 14:17:59,23.6038,24.2844,18.1418,24.8933,23.8968,24.1669,24.2778,1947.17,481.986,1759.1,4.87552132304923,22.22222222222222,24.111111111111114
2024-03-09 14:18:00,23.5634,24.2811,18.002,24.8723,23.8935,24.1709,24.2746,1946.84,476.076,1759.59,4.9656311120462355,22.22222222222222,24.111111111111114
2024-03-09 14:18:01,23.5313,24.2844,17.8598,24.881,23.8968,24.1562,24.2746,1958.01,485.926,1760.9,5.067706630395203,22.22222222222222,24.111111111111114
2024-03-09 14:18:02,23.4872,24.2811,17.7218,24.8703,23.9001,24.165,24.2746,1936.66,483.956,1761.89,5.154506245204497,22.22222222222222,24.111111111111114
2024-03-09 14:18:03,23.456,24.2844,17.6145,24.8474,23.9001,24.1718,24.2778,1936.99,488.881,1761.72,5.222038886158644,22.22222222222222,24.111111111111114
2024-03-09 14:18:04,23.4283,24.2811,17.4796,24.825,23.8968,24.1758,24.2811,1939.95,482.971,1763.2,5.3223383560068935,22.22222222222222,24.111111111111114
2024-03-09 14:18:05,23.3956,24.2811,17.3723,24.7885,23.8968,24.1752,24.2746,1944.87,481.001,1764.19,5.392109291182342,22.22222222222222,24.111111111111114
2024-03-09 14:18:06,23.3583,24.2844,17.2665,24.7826,23.9001,24.1715,24.2746,1962.27,485.926,1758.28,5.43516219140655,22.22222222222222,24.111111111111114
2024-03-09 14:18:07,23.3328,24.2877,17.1541,24.7665,23.8935,24.1761,24.2778,1989.85,488.881,1765.83,5.536366544971565,22.22222222222222,24.111111111111114
2024-03-09 14:18:08,23.3075,24.2778,17.0492,24.7481,23.8968,24.174,24.2778,2014.81,482.971,1766.32,5.6092474607935205,22.22222222222222,24.111111111111114
2024-03-09 14:18:09,23.2785,24.2811,16.9487,24.7437,23.8968,24.1812,24.2778,2006.93,485.926,1772.72,5.6938886295397095,22.22222222222222,24.111111111111114
2024-03-09 14:18:10,23.2415,24.2811,16.8372,24.7197,23.9001,24.1766,24.2811,2019.73,486.911,1768.95,5.748652555075977,22.22222222222222,24.111111111111114
2024-03-09 14:18:11,23.2178,24.2811,16.7511,24.7196,23.8935,24.1657,24.2778,2007.91,484.941,1769.6,5.80679720627541,22.22222222222222,24.111111111111114
2024-03-09 14:18:12,23.2012,24.2844,16.666,24.7308,23.8968,24.1861,24.2746,2010.54,484.941,1771.74,5.875403653919664,22.22222222222222,24.111111111111114
2024-03-09 14:18:13,23.163,24.2844,16.5568,24.7031,23.9001,24.1729,24.2746,2011.19,479.031,1773.22,5.944196729387313,22.22222222222222,24.111111111111114
2024-03-09 14:18:14,23.1445,24.2778,16.4844,24.6915,23.8902,24.1708,24.2713,2012.18,488.881,1773.87,5.99489215436891,22.22222222222222,24.111111111111114
2024-03-09 14:18:15,23.1082,24.3008,16.3861,24.6947,23.8902,24.1696,24.291,2001.02,486.911,1776.66,6.0602163574534735,22.22222222222222,24.111111111111114
2024-03-09 14:18:16,23.0887,24.2975,16.2847,24.6734,23.9001,24.1719,24.2943,1996.75,479.031,1777.98,6.138609569819741,22.22222222222222,24.111111111111114
2024-03-09 14:18:17,23.0762,24.2975,16.1951,24.6731,23.9034,24.1818,24.2943,1994.45,488.881,1779.95,6.215048297355284,22.22222222222222,24.111111111111114
2024-03-09 14:18:18,23.0335,24.3205,16.1072,24.6332,23.8935,24.1668,24.291,1988.87,481.986,1780.11,6.256435533549054,22.22222222222222,24.111111111111114
2024-03-09 14:18:19,23.0296,24.2975,16.0093,24.6342,23.8935,24.1718,24.2877,1986.24,478.046,1780.11,6.341344495065826,22.22222222222222,24.111111111111114
2024-03-09 14:18:20,23.0117,24.3008,15.9497,24.622,23.9001,24.1736,24.2943,1980.99,479.031,1781.1,6.382559213629827,22.22222222222222,24.111111111111114
2024-03-09 14:18:21,22.9978,24.3008,15.8601,24.6006,23.8968,24.1831,24.291,1976.06,486.911,1781.59,6.452750788559562,22.22222222222222,24.111111111111114
2024-03-09 14:18:22,22.9732,24.2975,15.7777,24.5893,23.8935,24.1782,24.291,1965.56,487.896,1774.86,6.480431361782056,22.22222222222222,24.111111111111114
2024-03-09 14:18:23,22.9567,24.3008,15.6826,24.5568,23.8672,24.1754,24.2943,1965.89,470.166,1782.74,6.580306335384074,22.22222222222222,24.111111111111114
2024-03-09 14:18:24,22.921,24.2975,15.5778,24.547,23.8968,24.1868,24.2943,1964.57,481.001,1783.89,6.647100782888946,22.22222222222222,24.111111111111114
2024-03-09 14:18:25,22.908,24.2975,15.4901,24.5378,23.9001,24.1761,24.291,1971.79,482.971,1777.98,6.692473828331264,22.22222222222222,24.111111111111114
2024-03-09 14:18:26,22.8977,24.2975,15.4176,24.5093,23.8968,24.181,24.2975,1977.7,488.881,1776.5,6.7429734779921,22.22222222222222,24.111111111111114
2024-03-09 14:18:27,22.8697,24.2943,15.3301,24.4995,23.8935,24.1856,24.2975,1984.93,485.926,1775.02,6.790947802348059,22.22222222222222,24.111111111111114
2024-03-09 14:18:28,22.8586,24.3008,15.238,24.4873,23.9001,24.1783,24.2943,1986.57,489.866,1782.24,6.891824168885075,22.22222222222222,24.111111111111114
2024-03-09 14:18:29,22.8467,24.2975,15.1629,24.4829,23.8935,24.1774,24.2943,1986.57,481.001,1781.92,6.947732520075502,22.22222222222222,24.111111111111114
2024-03-09 14:18:30,22.832,24.2975,15.0798,24.4572,23.9001,24.1762,24.2877,1988.21,485.926,1782.74,7.012805814212679,22.22222222222222,24.111111111111114
2024-03-09 14:18:31,22.7977,24.2975,14.9884,24.4621,23.8968,24.1772,24.291,1990.84,483.956,1783.07,7.065767384898863,22.22222222222222,24.111111111111114
2024-03-09 14:18:32,22.8,24.3008,14.923,24.4483,23.8935,24.1818,24.291,1992.81,484.941,1784.21,7.1315782265229375,22.22222222222222,24.111111111111114
2024-03-09 14:18:33,22.7821,24.2943,14.8597,24.4387,23.8968,24.1836,24.291,1994.12,486.911,1784.71,7.174691946162212,22.22222222222222,24.111111111111114
2024-03-09 14:18:34,22.7713,24.2975,14.7632,24.439,23.8935,24.1854,24.2943,1997.73,482.971,1783.39,7.24693974779157,22.22222222222222,24.111111111111114
2024-03-09 14:18:35,22.7491,24.291,14.6784,24.4502,23.9001,24.1746,24.291,1997.4,485.926,1777.32,7.2787309750553675,22.22222222222222,24.111111111111114
2024-03-09 14:18:36,22.7446,24.3008,14.6067,24.4484,23.9001,24.176,24.291,1998.72,487.896,1785.04,7.371215990631476,22.22222222222222,24.111111111111114
2024-03-09 14:18:37,22.7209,24.3008,14.53,24.4537,23.8935,24.1686,24.291,2002.66,481.001,1786.18,7.423961000520212,22.22222222222222,24.111111111111114
2024-03-09 14:18:38,22.7098,24.3008,14.4589,24.446,23.8935,24.1876,24.291,2003.64,485.926,1789.14,7.490735886477143,22.22222222222222,24.111111111111114
2024-03-09 14:18:39,22.7023,24.3008,14.3694,24.4479,23.9001,24.1916,24.2943,2006.93,486.911,1787.17,7.55685121234801,22.22222222222222,24.111111111111114
2024-03-09 14:18:40,22.6652,24.3008,14.304,24.4286,23.9001,24.1868,24.291,2010.54,484.941,1785.53,7.575557503525803,22.22222222222222,24.111111111111114
2024-03-09 14:18:41,22.6501,24.2975,14.2285,24.4375,23.9001,24.1904,24.2943,2010.87,481.001,1788.32,7.642204928364647,22.22222222222222,24.111111111111114
2024-03-09 14:18:42,22.6293,24.2975,14.1519,24.4633,23.8968,24.1817,24.2877,2011.85,481.001,1788.98,7.695679928538376,22.22222222222222,24.111111111111114
2024-03-09 14:18:43,22.6336,24.2975,14.0938,24.459,23.8968,24.1871,24.2975,2012.51,481.001,1789.8,7.755879254199425,22.22222222222222,24.111111111111114
2024-03-09 14:18:44,22.6028,24.2975,14.0238,24.4727,23.8968,24.173,24.2877,2011.85,485.926,1790.95,7.796487104535652,22.22222222222222,24.111111111111114
2024-03-09 14:18:45,22.5977,24.2975,13.9657,24.46,23.8935,24.1799,24.291,2011.19,482.971,1792.42,7.8510916762729375,22.22222222222222,24.111111111111114
2024-03-09 14:18:46,22.5976,24.3008,13.8996,24.4675,23.8968,24.188,24.2943,2009.22,478.046,1793.74,7.916946898507737,22.22222222222222,24.111111111111114
2024-03-09 14:18:47,22.5681,24.2975,13.8259,24.472,23.9001,24.1876,24.2975,2012.84,477.061,1794.06,7.95859742349546,22.22222222222222,24.111111111111114
2024-03-09 14:18:48,22.5591,24.3008,13.7664,24.4777,23.8935,24.1838,24.2943,2011.19,479.031,1794.23,8.005329372376304,22.22222222222222,24.111111111111114
2024-03-09 14:18:49,22.5362,24.2877,13.6963,24.4889,23.8968,24.1853,24.2943,2011.85,481.986,1795.38,8.053461203474598,22.22222222222222,24.111111111111114
2024-03-09 14:18:50,22.5249,24.2975,13.6343,24.4769,23.8968,24.1902,24.291,2010.21,474.106,1793.74,8.092252022979176,22.22222222222222,24.111111111111114
2024-03-09 14:18:51,22.5195,24.3041,13.579,24.4986,23.9001,24.1936,24.2975,2010.87,478.046,1793.9,8.138397032561787,22.22222222222222,24.111111111111114
2024-03-09 14:18:52,22.5074,24.3008,13.5163,24.5048,23.9001,24.1953,24.2975,2009.22,486.911,1792.92,8.179986284996655,22.22222222222222,24.111111111111114
2024-03-09 14:18:53,22.5014,24.3008,13.4562,24.5212,23.9001,24.1855,24.3041,2011.52,479.031,1792.59,8.227691118710707,22.22222222222222,24.111111111111114
2024-03-09 14:18:54,22.4928,24.3074,13.3966,24.5232,23.8968,24.1799,24.2943,2007.25,473.121,1792.59,8.274081717818989,22.22222222222222,24.111111111111114
2024-03-09 14:18:55,22.4706,24.3008,13.3348,24.55,23.8935,24.1894,24.2975,2009.88,482.971,1792.59,8.31010265359719,22.22222222222222,24.111111111111114
2024-03-09 14:18:56,22.4617,24.3008,13.2839,24.5665,23.8968,24.1873,24.2943,2010.87,481.001,1792.26,8.346769826804088,22.22222222222222,24.111111111111114
2024-03-09 14:18:57,22.4563,24.2975,13.2225,24.5463,23.8902,24.1909,24.3008,2010.54,482.971,1785.2,8.364619260783044,22.22222222222222,24.111111111111114
2024-03-09 14:18:58,22.4515,24.3041,13.1766,24.5367,23.8935,24.1792,24.2975,2012.51,482.971,1792.75,8.437383761291724,22.22222222222222,24.111111111111114
2024-03-09 14:18:59,22.4386,24.2975,13.1127,24.54,23.8968,24.1957,24.3008,2013.16,473.121,1789.3,8.467452166747634,22.22222222222222,24.111111111111114
2024-03-09 14:19:00,22.4355,24.3008,13.0624,24.5534,23.9001,24.194,24.3041,2012.18,478.046,1794.39,8.534516581374135,22.22222222222222,24.111111111111114
2024-03-09 14:19:01,22.429,24.2975,13.0164,24.5441,23.9001,24.1898,24.3008,2011.52,483.956,1794.39,8.570482633690252,22.22222222222222,24.111111111111114
2024-03-09 14:19:02,22.4123,24.3008,12.9632,24.5388,23.9001,24.1986,24.3008,2008.24,476.076,1795.05,8.606881646237554,22.22222222222222,24.111111111111114
2024-03-09 14:19:03,22.4072,24.3008,12.9052,24.5248,23.8968,24.1928,24.2943,2009.55,481.001,1795.54,8.657429155470801,22.22222222222222,24.111111111111114
2024-03-09 14:19:04,22.3894,24.3041,12.8595,24.5178,23.9001,24.2031,24.3041,2007.91,487.896,1795.54,8.682849306327212,22.22222222222222,24.111111111111114
2024-03-09 14:19:05,22.3951,24.3041,12.8206,24.4998,23.9001,24.1941,24.3008,2005.94,485.926,1796.03,8.725865728197133,22.22222222222222,24.111111111111114
2024-03-09 14:19:06,22.3834,24.3041,12.7689,24.5028,23.8935,24.2021,24.2975,2002.99,480.016,1796.36,8.76393031089975,22.22222222222222,24.111111111111114
2024-03-09 14:19:07,22.3949,24.3074,12.7269,24.4637,23.9132,24.1916,24.2975,1999.05,482.971,1796.2,8.811912367522032,22.22222222222222,24.111111111111114
2024-03-09 14:19:08,22.37,24.3041,12.6719,24.4458,23.8968,24.1964,24.2975,1997.08,481.001,1797.51,8.845793745421275,22.22222222222222,24.111111111111114
2024-03-09 14:19:09,22.3713,24.3041,12.6362,24.4393,23.9001,24.2061,24.2975,1990.51,481.986,1797.02,8.877121486290475,22.22222222222222,24.111111111111114
2024-03-09 14:19:10,22.363,24.3074,12.5899,24.4101,23.9001,24.1862,24.3008,1989.85,480.016,1796.03,8.906862849051485,22.22222222222222,24.111111111111114
2024-03-09 14:19:11,22.3629,24.3008,12.5466,24.3923,23.8968,24.2045,24.2975,1986.9,489.866,1803.91,8.985485018299652,22.22222222222222,24.111111111111114
2024-03-09 14:19:12,22.379,24.3008,12.5163,24.3925,23.8968,24.1967,24.2975,1982.96,481.986,1796.69,8.99182424363565,22.22222222222222,24.111111111111114
2024-03-09 14:19:13,22.3635,24.3041,12.4715,24.3497,23.8935,24.1975,24.2943,1980.0,474.106,1798.5,9.027622402560294,22.22222222222222,24.111111111111114
2024-03-09 14:19:14,22.3672,24.3008,12.4344,24.3334,23.9001,24.2099,24.3008,1976.06,480.016,1795.21,9.048274874932783,22.22222222222222,24.111111111111114
2024-03-09 14:19:15,22.3789,24.3041,12.408,24.3048,23.8968,24.189,24.3041,1975.08,479.031,1792.92,9.07139563002003,22.22222222222222,24.111111111111114
2024-03-09 14:19:16,22.3741,24.3008,12.3687,24.2734,23.8935,24.1964,24.3008,1971.79,481.001,1790.45,9.090242916065444,22.22222222222222,24.111111111111114
2024-03-09 14:19:17,22.38,24.3008,12.3428,24.2632,23.8902,24.1864,24.3008,1971.79,485.926,1784.05,9.086537755913774,22.22222222222222,24.111111111111114
2024-03-09 14:19:18,22.3734,24.2943,12.2997,24.2578,23.8968,24.1879,24.3008,1971.14,485.926,1790.29,9.151477889951162,22.22222222222222,24.111111111111114
2024-03-09 14:19:19,22.3715,24.3008,12.2566,24.2435,23.8968,24.1955,24.3008,1972.12,481.001,1789.8,9.186391141279865,22.22222222222222,24.111111111111114
2024-03-09 14:19:20,22.3872,24.2975,12.2343,24.2417,23.8968,24.188,24.3041,1970.48,476.076,1789.14,9.217502621752026,22.22222222222222,24.111111111111114
2024-03-09 14:19:21,22.4069,24.2943,12.2044,24.2324,23.8935,24.1902,24.3008,1972.12,484.941,1789.14,9.262532921473186,22.22222222222222,24.111111111111114
2024-03-09 14:19:22,22.4018,24.3041,12.1714,24.2121,23.8968,24.1826,24.3008,1971.14,484.941,1790.12,9.292949884282136,22.22222222222222,24.111111111111114
2024-03-09 14:19:23,22.4023,24.3008,12.1329,24.2036,23.8935,24.1831,24.2975,1970.48,481.001,1790.45,9.330095808487673,22.22222222222222,24.111111111111114
2024-03-09 14:19:24,22.4072,24.3041,12.0978,24.1875,23.8968,24.1853,24.3008,1971.14,485.926,1790.95,9.369052821482674,22.22222222222222,24.111111111111114
2024-03-09 14:19:25,22.4187,24.2975,12.0903,24.1771,23.8968,24.1929,24.2975,1970.48,484.941,1791.93,9.391455935178067,22.22222222222222,24.111111111111114
2024-03-09 14:19:26,22.4107,24.3041,12.0452,24.1723,23.8968,24.1818,24.3008,1971.14,485.926,1792.42,9.42776769814726,22.22222222222222,24.111111111111114
2024-03-09 14:19:27,22.424,24.3008,12.0183,24.1639,23.8935,24.1862,24.2975,1972.45,482.971,1793.24,9.468660699527272,22.22222222222222,24.111111111111114
2024-03-09 14:19:28,22.4368,24.2713,12.0126,24.1735,23.8902,24.1703,24.2581,1970.48,482.971,1794.56,9.492477015560276,22.22222222222222,24.111111111111114
2024-03-09 14:19:29,22.4395,24.2647,11.9811,24.1645,23.8968,24.1768,24.2581,1972.45,478.046,1795.54,9.528820993430422,22.22222222222222,24.111111111111114
2024-03-09 14:19:30,22.4437,24.2647,11.9562,24.1693,23.8935,24.1743,24.2614,1970.81,481.001,1795.05,9.552726848579903,22.22222222222222,24.111111111111114
2024-03-09 14:19:31,22.4518,24.2614,11.9405,24.1651,23.8968,24.1586,24.2614,1969.17,484.941,1794.56,9.5717919508124,22.22222222222222,24.111111111111114
2024-03-09 14:19:32,22.4569,24.2614,11.9025,24.1855,23.8968,24.1633,24.2614,1973.11,481.986,1793.08,9.603113274174557,22.22222222222222,24.111111111111114
2024-03-09 14:19:33,22.4635,24.2581,11.8754,24.1875,23.8968,24.1554,24.2614,1972.78,477.061,1793.57,9.636408482551634,22.22222222222222,24.111111111111114
2024-03-09 14:19:34,22.4854,24.2647,11.8721,24.2001,23.8968,24.1502,24.2614,1974.09,484.941,1787.83,9.628430426757607,22.22222222222222,24.111111111111114
2024-03-09 14:19:35,22.4826,24.268,11.8412,24.206,23.8968,24.16,24.2614,1975.41,480.016,1795.05,9.692909414682074,22.22222222222222,24.111111111111114
2024-03-09 14:19:36,22.4884,24.268,11.8162,24.2083,23.9001,24.1555,24.2647,1976.39,471.151,1793.41,9.712082843235994,22.22222222222222,24.111111111111114
2024-03-09 14:19:37,22.5007,24.2614,11.8028,24.2113,23.9034,24.1476,24.2581,1976.72,476.076,1792.75,9.731887970751464,22.22222222222222,24.111111111111114
2024-03-09 14:19:38,22.5183,24.2647,11.7866,24.2398,23.9001,24.1477,24.2581,1978.03,477.061,1791.93,9.758170448428649,22.22222222222222,24.111111111111114
2024-03-09 14:19:39,22.5237,24.2614,11.7608,24.2634,23.8968,24.1436,24.2614,1978.36,480.016,1791.44,9.783864018981852,22.22222222222222,24.111111111111114
2024-03-09 14:19:40,22.5241,24.268,11.7499,24.2706,23.9001,24.1329,24.2581,1983.61,478.046,1791.27,9.793206704597512,22.22222222222222,24.111111111111114
2024-03-09 14:19:41,22.5339,24.2647,11.7335,24.2765,23.8968,24.1315,24.2581,1986.24,484.941,1790.95,9.815267434878999,22.22222222222222,24.111111111111114
2024-03-09 14:19:42,22.5387,24.2713,11.7175,24.3187,23.8935,24.124,24.2647,1986.57,480.016,1790.62,9.832358171049922,22.22222222222222,24.111111111111114
2024-03-09 14:19:43,22.5227,24.268,11.707,24.3179,23.9001,24.1056,24.2614,1990.51,478.046,1789.3,9.82011627831013,22.22222222222222,24.111111111111114
2024-03-09 14:19:44,22.5349,24.268,11.6911,24.3277,23.8902,24.1003,24.2647,1989.85,487.896,1789.14,9.84474927653721,22.22222222222222,24.111111111111114
2024-03-09 14:19:45,22.5467,24.2614,11.6648,24.3352,23.9001,24.096,24.2417,1984.27,479.031,1790.12,9.884750483438545,22.22222222222222,24.111111111111114
2024-03-09 14:19:46,22.5529,24.2647,11.6554,24.3574,23.9001,24.0731,24.2581,1990.51,477.061,1793.57,9.917998643628836,22.22222222222222,24.111111111111114
2024-03-09 14:19:47,22.5531,24.268,11.6448,24.3758,23.8968,24.0779,24.2614,1991.82,475.091,1788.98,9.9024211862688,22.22222222222222,24.111111111111114
2024-03-09 14:19:48,22.5719,24.2647,11.641,24.3792,23.9001,24.0736,24.2614,1991.82,478.046,1788.81,9.921994250396642,22.22222222222222,24.111111111111114
2024-03-09 14:19:49,22.5664,24.2647,11.6228,24.3855,23.9001,24.0643,24.2581,1990.51,480.016,1787.99,9.928968480113719,22.22222222222222,24.111111111111114
2024-03-09 14:19:50,22.5717,24.268,11.6049,24.3971,23.9001,24.0525,24.2548,1990.18,475.091,1793.74,9.982015779093436,22.22222222222222,24.111111111111114
2024-03-09 14:19:51,22.5818,24.268,11.5904,24.3979,23.8935,24.0513,24.2614,1990.84,488.881,1787.83,9.971444338015843,22.22222222222222,24.111111111111114
2024-03-09 14:19:52,22.5844,24.2581,11.5815,24.4195,23.8935,24.0302,24.2548,1988.21,481.986,1787.83,9.98187718641434,22.22222222222222,24.111111111111114
2024-03-09 14:19:53,22.6069,24.2581,11.5662,24.4198,23.8968,24.0244,24.268,1988.87,470.166,1795.05,10.056618957531937,22.22222222222222,24.111111111111114
2024-03-09 14:19:54,22.608,24.2647,11.5473,24.4181,23.9034,24.004,24.2614,1987.88,474.106,1787.01,10.029711285678756,22.22222222222222,24.111111111111114
2024-03-09 14:19:55,22.6207,24.268,11.5295,24.4196,23.8968,23.9993,24.2548,1987.88,478.046,1785.86,10.050896074200622,22.22222222222222,24.111111111111114
2024-03-09 14:19:56,22.6366,24.2713,11.5272,24.4233,23.8935,23.9784,24.2647,1985.58,481.001,1787.66,10.077536097394244,22.22222222222222,24.111111111111114
2024-03-09 14:19:57,22.6458,24.268,11.5032,24.4193,23.8935,23.9671,24.2614,1984.27,480.016,1780.77,10.06869549455344,22.22222222222222,24.111111111111114
2024-03-09 14:19:58,22.6414,24.2614,11.4804,24.42,23.9001,23.9509,24.2614,1983.94,483.956,1787.33,10.12247444109481,22.22222222222222,24.111111111111114
2024-03-09 14:19:59,22.6583,24.2647,11.4856,24.4047,23.9034,23.9439,24.2811,1982.63,476.076,1787.17,10.132178658114285,22.22222222222222,24.111111111111114
2024-03-09 14:20:00,22.6612,24.268,11.4552,24.3929,23.8968,23.949,24.2647,1983.29,473.121,1789.3,10.174489216115777,22.22222222222222,24.111111111111114
2024-03-09 14:20:01,22.6723,24.268,11.4465,24.3829,23.8968,23.9388,24.2778,1981.64,472.136,1789.14,10.191555213905772,22.22222222222222,24.111111111111114
2024-03-09 14:20:02,22.6808,24.2647,11.4331,24.3598,23.8968,23.9504,24.2614,1981.97,477.061,1783.39,10.178619672735758,22.22222222222222,24.111111111111114
2024-03-09 14:20:03,22.6866,24.2614,11.4066,24.3399,23.8935,23.9183,24.2581,1980.66,476.076,1789.63,10.243566395285153,22.22222222222222,24.111111111111114
2024-03-09 14:20:04,22.7096,24.2614,11.4097,24.3026,23.8968,23.9351,24.2516,1978.69,476.076,1797.18,10.304929211371245,22.22222222222222,24.111111111111114
2024-03-09 14:20:05,22.7035,24.1924,11.3948,24.306,23.8935,23.9355,24.1924,1978.03,480.016,1788.65,10.26400572898935,22.22222222222222,24.111111111111114
2024-03-09 14:20:06,22.716,24.1892,11.3837,24.258,23.8968,23.9177,24.1892,1975.41,481.001,1787.83,10.28071025271549,22.22222222222222,24.111111111111114
2024-03-09 14:20:07,22.7179,24.1924,11.3645,24.2262,23.9001,23.9236,24.1859,1975.41,481.001,1786.84,10.294148780906237,22.22222222222222,24.111111111111114
2024-03-09 14:20:08,22.7118,24.1859,11.3368,24.2146,23.8968,23.9257,24.1892,1972.45,481.001,1778.63,10.266344993273691,22.22222222222222,24.111111111111114
2024-03-09 14:20:09,22.7165,24.1859,11.3221,24.1832,23.8968,23.9297,24.1859,1969.83,482.971,1785.53,10.323749272613313,22.22222222222222,24.111111111111114
2024-03-09 14:20:10,22.7175,24.1859,11.3175,24.1657,23.8968,23.9323,24.1892,1969.83,483.956,1784.05,10.320261668335503,22.22222222222222,24.111111111111114
2024-03-09 14:20:11,22.734,24.1924,11.3056,24.1439,23.8968,23.9257,24.1892,1968.84,480.016,1786.51,10.3602377004634,22.22222222222222,24.111111111111114
2024-03-09 14:20:12,22.7297,24.1859,11.2834,24.108,23.8968,23.9246,24.1892,1968.84,481.986,1783.23,10.35741366499355,22.22222222222222,24.111111111111114
2024-03-09 14:20:13,22.7445,24.1924,11.2778,24.0872,23.9067,23.934,24.1892,1964.9,485.926,1779.62,10.35486792616048,22.22222222222222,24.111111111111114
2024-03-09 14:20:14,22.7488,24.1793,11.2613,24.0516,23.8968,23.9236,24.1859,1968.18,482.971,1784.38,10.401397818713034,22.22222222222222,24.111111111111114
2024-03-09 14:20:15,22.7561,24.1859,11.2631,24.029,23.8968,23.9368,24.1892,1963.59,483.956,1784.21,10.405386385353319,22.22222222222222,24.111111111111114
2024-03-09 14:20:16,22.7608,24.1859,11.2406,23.9915,23.9001,23.9328,24.1859,1964.57,482.971,1783.72,10.427147967555015,22.22222222222222,24.111111111111114
2024-03-09 14:20:17,22.7621,24.1859,11.2313,23.9783,23.8935,23.9396,24.1924,1964.57,481.986,1783.07,10.432939003725284,22.22222222222222,24.111111111111114
2024-03-09 14:20:18,22.7554,24.1957,11.2042,23.9471,23.9034,23.9501,24.1892,1960.3,482.971,1784.05,10.457140928357637,22.22222222222222,24.111111111111114
2024-03-09 14:20:19,22.7776,24.1892,11.1983,23.9381,23.9001,23.9481,24.1892,1963.59,481.001,1782.57,10.473883401486754,22.22222222222222,24.111111111111114
2024-03-09 14:20:20,22.7779,24.1892,11.1912,23.9029,23.8935,23.9456,24.1859,1961.62,477.061,1782.74,10.481576472167646,22.22222222222222,24.111111111111114
2024-03-09 14:20:21,22.7811,24.1924,11.184,23.8851,23.9001,23.9502,24.1793,1960.96,473.121,1777.81,10.461972702245033,22.22222222222222,24.111111111111114
2024-03-09 14:20:22,22.7739,24.1924,11.157,23.8718,23.8968,23.955,24.1892,1961.95,473.121,1781.92,10.504062301525952,22.22222222222222,24.111111111111114
2024-03-09 14:20:23,22.7802,24.1826,11.1507,23.8627,23.8902,23.961,24.1859,1960.96,470.166,1781.26,10.511560500117087,22.22222222222222,24.111111111111114
2024-03-09 14:20:24,22.7734,24.1892,11.144,23.8474,23.8968,23.9591,24.1859,1964.57,473.121,1781.92,10.515364867509053,22.22222222222222,24.111111111111114
2024-03-09 14:20:25,22.7983,24.1892,11.1469,23.8308,23.8935,23.9646,24.1892,1963.26,478.046,1783.07,10.542056536233803,22.22222222222222,24.111111111111114
2024-03-09 14:20:26,22.808,24.1924,11.1359,23.8071,23.8968,23.9564,24.1892,1964.24,482.971,1782.74,10.558831137492817,22.22222222222222,24.111111111111114
2024-03-09 14:20:27,22.8199,24.1892,11.1321,23.8291,23.8968,23.9748,24.1826,1966.87,483.956,1782.74,10.573033693061955,22.22222222222222,24.111111111111114
2024-03-09 14:20:28,22.8207,24.1924,11.1242,23.7985,23.9001,23.968,24.1924,1965.89,484.941,1782.57,10.579894916401658,22.22222222222222,24.111111111111114
2024-03-09 14:20:29,22.8234,24.1924,11.117,23.8048,23.8935,23.9639,24.1924,1967.53,485.926,1782.08,10.5859391084333,22.22222222222222,24.111111111111114
2024-03-09 14:20:30,22.8303,24.1892,11.1022,23.8177,23.8968,23.9625,24.1859,1968.84,482.971,1781.92,10.604609928511621,22.22222222222222,24.111111111111114
2024-03-09 14:20:31,22.8438,24.1957,11.093,23.8152,23.8968,23.9632,24.1892,1972.12,475.091,1781.26,10.621199976333967,22.22222222222222,24.111111111111114
2024-03-09 14:20:32,22.8364,24.1859,11.0854,23.8047,23.8935,23.947,24.1892,1972.45,476.076,1781.1,10.620426694897219,22.22222222222222,24.111111111111114
2024-03-09 14:20:33,22.8571,24.1859,11.0849,23.8358,23.8935,23.9596,24.1859,1973.76,482.971,1779.78,10.631701867609141,22.22222222222222,24.111111111111114
2024-03-09 14:20:34,22.8541,24.1859,11.08,23.8411,23.8968,23.9613,24.1859,1977.05,483.956,1778.8,10.627562717137007,22.22222222222222,24.111111111111114
2024-03-09 14:20:35,22.8645,24.1924,11.0734,23.8634,23.8968,23.9537,24.1892,1977.7,489.866,1777.65,10.636026618352533,22.22222222222222,24.111111111111114
2024-03-09 14:20:36,22.8803,24.1859,11.0836,23.8867,23.8935,23.9316,24.1859,1980.66,483.956,1776.01,10.631260934080881,22.22222222222222,24.111111111111114
2024-03-09 14:20:37,22.8814,24.1892,11.0623,23.8972,23.8968,23.9486,24.1859,1982.63,484.941,1775.02,10.645510527180734,22.22222222222222,24.111111111111114
2024-03-09 14:20:38,22.8973,24.1924,11.0718,23.9,23.8968,23.9465,24.1859,1983.61,483.956,1774.86,10.650314928601734,22.22222222222222,24.111111111111114
2024-03-09 14:20:39,22.9065,24.1892,11.0728,23.9205,23.9001,23.9345,24.1859,1985.26,482.971,1774.2,10.653736859866402,22.22222222222222,24.111111111111114
2024-03-09 14:20:40,22.8998,24.1924,11.0658,23.9574,23.8968,23.9331,24.1859,1987.88,482.971,1774.69,10.656949378544402,22.22222222222222,24.111111111111114
2024-03-09 14:20:41,22.8963,24.1924,11.0653,23.9686,23.8968,23.9486,24.1859,1988.54,482.971,1771.9,10.637498166876036,22.22222222222222,24.111111111111114
2024-03-09 14:20:42,22.9063,24.0873,11.0688,23.9906,23.8935,23.9336,24.0775,1990.18,485.926,1771.57,10.641360227894857,22.22222222222222,24.111111111111114
2024-03-09 14:20:43,22.9179,24.0906,11.0613,24.0273,23.8968,23.929,24.0775,1992.48,486.911,1770.1,10.649686081921935,22.22222222222222,24.111111111111114
2024-03-09 14:20:44,22.9187,24.0906,11.057,24.0408,23.9001,23.9214,24.0808,1995.76,481.001,1771.08,10.660165579157324,22.22222222222222,24.111111111111114
2024-03-09 14:20:45,22.9291,24.084,11.0521,24.0657,23.8935,23.9176,24.0808,1995.76,483.956,1779.45,10.724359939201598,22.22222222222222,24.111111111111114
2024-03-09 14:20:46,22.9338,24.0873,11.0506,24.0931,23.8968,23.9171,24.0972,1997.08,484.941,1773.87,10.696311233884876,22.22222222222222,24.111111111111114
2024-03-09 14:20:47,22.9508,24.0873,11.0569,24.1137,23.8968,23.9147,24.084,1997.08,489.866,1774.2,10.707934191129148,22.22222222222222,24.111111111111114
2024-03-09 14:20:48,22.9416,24.0873,11.0524,24.1403,23.9001,23.897,24.0972,2000.03,486.911,1773.71,10.700746680662496,22.22222222222222,24.111111111111114
2024-03-09 14:20:49,22.9574,24.0873,11.0547,24.1707,23.9001,23.8915,24.0709,2000.03,485.926,1774.53,10.717849866705757,22.22222222222222,24.111111111111114
2024-03-09 14:20:50,22.9701,24.0873,11.052,24.1743,23.8968,23.8811,24.0939,1998.72,484.941,1779.95,10.764495082575447,22.22222222222222,24.111111111111114
2024-03-09 14:20:51,22.9741,24.0873,11.0507,24.2147,23.8968,23.8761,24.0906,1999.37,483.956,1775.02,10.739453953328667,22.22222222222222,24.111111111111114
2024-03-09 14:20:52,22.9896,24.0873,11.0536,24.2087,23.8935,23.8817,24.0775,1998.72,481.986,1777.48,10.765702359914437,22.22222222222222,24.111111111111114
2024-03-09 14:20:53,22.9918,24.0873,11.0609,24.2258,23.8968,23.8838,24.0808,1997.4,490.851,1776.66,10.756138013290728,22.22222222222222,24.111111111111114
2024-03-09 14:20:54,22.9903,24.084,11.0452,24.2116,23.8935,23.8722,24.084,1997.73,489.866,1775.35,10.760999472017398,22.22222222222222,24.111111111111114
2024-03-09 14:20:55,23.0028,24.0873,11.0571,24.2273,23.8935,23.8722,24.0808,1995.11,489.866,1776.66,10.769480748758843,22.22222222222222,24.111111111111114
2024-03-09 14:20:56,23.009,24.0873,11.062,24.2357,23.8968,23.8567,24.0808,1994.78,485.926,1774.04,10.75476950972443,22.22222222222222,24.111111111111114
2024-03-09 14:20:57,23.0249,24.0808,11.0635,24.2379,23.8968,23.8695,24.0775,1991.82,481.986,1774.36,10.769674761764284,22.22222222222222,24.111111111111114
2024-03-09 14:20:58,23.0313,24.0873,11.0528,24.2279,23.8935,23.8703,24.0808,1989.2,484.941,1775.19,10.790116052130712,22.22222222222222,24.111111111111114
2024-03-09 14:20:59,23.0277,24.0873,11.0512,24.2172,23.8968,23.8682,24.0775,1988.87,481.986,1775.19,10.788314471623613,22.22222222222222,24.111111111111114
2024-03-09 14:21:00,23.0436,24.0906,11.0591,24.2203,23.8968,23.8805,24.084,1984.93,480.016,1775.35,10.796493806865785,22.22222222222222,24.111111111111114
2024-03-09 14:21:01,23.0527,24.0873,11.0386,24.1854,23.8935,23.8639,24.084,1985.26,472.136,1776.01,10.827183194295108,22.22222222222222,24.111111111111114
2024-03-09 14:21:02,23.0578,24.0873,11.0671,24.164,23.9001,23.8776,24.0808,1983.61,483.956,1776.01,10.806094965734795,22.22222222222222,24.111111111111114
2024-03-09 14:21:03,23.0641,24.084,11.0714,24.1296,23.9034,23.8795,24.0808,1981.32,482.971,1775.51,10.804854631663257,22.22222222222222,24.111111111111114
2024-03-09 14:21:04,23.0563,24.0873,11.0639,24.1159,23.9001,23.8704,24.0808,1978.69,483.956,1772.23,10.784624426383171,22.22222222222222,24.111111111111114
2024-03-09 14:21:05,23.07,24.0775,11.0563,24.0694,23.8935,23.8777,24.0808,1977.05,486.911,1780.44,10.853828654634928,22.22222222222222,24.111111111111114
2024-03-09 14:21:06,23.0864,24.0808,11.051,24.0718,23.8935,23.8864,24.0808,1973.76,489.866,1774.53,10.837340291341494,22.22222222222222,24.111111111111114
2024-03-09 14:21:07,23.0956,24.0808,11.0618,24.045,23.8968,23.8838,24.0775,1970.15,483.956,1774.53,10.835899562785231,22.22222222222222,24.111111111111114
2024-03-09 14:21:08,23.102,24.0906,11.0538,23.9963,23.8935,23.88,24.0808,1968.51,484.941,1773.54,10.842813600274615,22.22222222222222,24.111111111111114
2024-03-09 14:21:09,23.0949,24.0906,11.0401,23.9878,23.8902,23.88,24.084,1968.18,489.866,1774.86,10.856827736781373,22.22222222222222,24.111111111111114
2024-03-09 14:21:10,23.11,24.0775,11.0398,23.952,23.8902,23.8865,24.0808,1965.56,484.941,1771.08,10.847545509795802,22.22222222222222,24.111111111111114
2024-03-09 14:21:11,23.1164,24.0873,11.0422,23.9279,23.8968,23.8987,24.084,1963.59,482.971,1769.93,10.844094451868314,22.22222222222222,24.111111111111114
2024-03-09 14:21:12,23.1274,24.0939,11.0497,23.8856,23.8968,23.8867,24.084,1962.27,489.866,1769.93,10.847237875911446,22.22222222222222,24.111111111111114
2024-03-09 14:21:13,23.1257,24.0906,11.038,23.8583,23.8935,23.9089,24.0808,1960.96,488.881,1769.6,10.854194966566437,22.22222222222222,24.111111111111114
2024-03-09 14:21:14,23.1548,24.0873,11.0429,23.8422,23.91,23.9084,24.0808,1961.29,487.896,1769.93,10.87795361941859,22.22222222222222,24.111111111111114
2024-03-09 14:21:15,23.1638,24.0873,11.0345,23.821,23.9001,23.9017,24.0873,1959.65,483.956,1769.6,10.891549840579621,22.22222222222222,24.111111111111114
2024-03-09 14:21:16,23.1521,24.0873,11.0326,23.8012,23.8968,23.8945,24.0873,1960.63,480.016,1769.77,10.883795366428124,22.22222222222222,24.111111111111114
2024-03-09 14:21:17,23.1475,24.0873,11.0319,23.7819,23.8935,23.912,24.0808,1959.32,483.956,1769.93,10.881276667692749,22.22222222222222,24.111111111111114
2024-03-09 14:21:18,23.1843,24.0873,11.0383,23.7681,23.8902,23.9271,24.084,1959.32,482.971,1771.08,10.915667326306085,22.22222222222222,24.111111111111114
2024-03-09 14:21:19,23.1768,23.9658,11.0252,23.7441,23.8968,23.9108,23.9625,1960.3,479.031,1771.74,10.924769714923837,22.22222222222222,24.111111111111114
2024-03-09 14:21:20,23.1751,23.9691,11.0303,23.7399,23.8968,23.9133,23.9658,1963.59,483.956,1771.08,10.914588880662127,22.22222222222222,24.111111111111114
2024-03-09 14:21:21,23.1884,23.9691,11.0322,23.7183,23.8935,23.9246,23.9592,1962.6,484.941,1772.23,10.93192784196651,22.22222222222222,24.111111111111114
2024-03-09 14:21:22,23.178,23.9658,11.0248,23.7068,23.8935,23.9217,23.9625,1961.95,487.896,1771.74,10.926208178298532,22.22222222222222,24.111111111111114
2024-03-09 14:21:23,23.1864,23.9691,11.0351,23.6885,23.8902,23.9246,23.9559,1963.59,479.031,1772.23,10.927521329534528,22.22222222222222,24.111111111111114
2024-03-09 14:21:24,23.1884,23.9691,11.0334,23.695,23.8968,23.9149,23.9658,1964.9,482.971,1771.9,10.928813305585171,22.22222222222222,24.111111111111114
2024-03-09 14:21:25,23.1951,23.9691,11.0414,23.6922,23.8968,23.9239,23.9658,1968.84,481.001,1771.41,10.92462252531232,22.22222222222222,24.111111111111114
2024-03-09 14:21:26,23.1937,23.9691,11.0294,23.7168,23.8968,23.9134,23.9691,1970.48,489.866,1771.74,10.936187517960438,22.22222222222222,24.111111111111114
2024-03-09 14:21:27,23.2007,23.9658,11.0274,23.7128,23.8968,23.9201,23.9592,1969.5,488.881,1769.6,10.931059803478192,22.22222222222222,24.111111111111114
2024-03-09 14:21:28,23.2071,23.9691,11.037,23.7205,23.9001,23.9094,23.9658,1970.81,483.956,1768.62,10.922134349695789,22.22222222222222,24.111111111111114
2024-03-09 14:21:29,23.2076,23.9691,11.0401,23.7229,23.9001,23.9081,23.9625,1969.83,475.091,1767.63,10.913688512085521,22.22222222222222,24.111111111111114
2024-03-09 14:21:30,23.2207,23.9658,11.0305,23.7461,23.9001,23.9049,23.9756,1972.45,491.836,1767.96,10.936090654046444,22.22222222222222,24.111111111111114
2024-03-09 14:21:31,23.2052,23.9625,11.0212,23.7677,23.9001,23.9106,23.9625,1970.81,482.971,1767.96,10.930528500672812,22.22222222222222,24.111111111111114
2024-03-09 14:21:32,23.224,23.9691,11.0121,23.7776,23.8968,23.8878,23.9559,1974.09,482.971,1766.81,10.948431959536947,22.22222222222222,24.111111111111114
2024-03-09 14:21:33,23.2269,23.9625,11.0211,23.809,23.8968,23.8806,23.9658,1976.06,479.031,1765.99,10.937884303373396,22.22222222222222,24.111111111111114
2024-03-09 14:21:34,23.2429,23.9691,11.0226,23.8333,23.8935,23.8713,23.9724,1975.73,474.106,1765.83,10.949885912815967,22.22222222222222,24.111111111111114
2024-03-09 14:21:35,23.2279,23.9658,11.0228,23.84,23.8968,23.8722,23.9625,1977.38,486.911,1767.14,10.944379281255332,22.22222222222222,24.111111111111114
2024-03-09 14:21:36,23.2348,23.9658,11.02,23.8646,23.8935,23.8579,23.9592,1978.03,481.986,1767.31,10.954131016852132,22.22222222222222,24.111111111111114
2024-03-09 14:21:37,23.2309,23.9691,11.0169,23.8941,23.8902,23.8501,23.9625,1979.67,481.001,1774.69,10.99915326259433,22.22222222222222,24.111111111111114
2024-03-09 14:21:38,23.2344,23.9625,11.0226,23.9044,23.8968,23.8422,23.9592,1980.0,475.091,1768.13,10.956521912966906,22.22222222222222,24.111111111111114
2024-03-09 14:21:39,23.2387,23.9625,11.0096,23.9203,23.9001,23.8185,23.9625,1983.29,480.016,1768.45,10.974029351718325,22.22222222222222,24.111111111111114
2024-03-09 14:21:40,23.2416,23.9756,11.0284,23.9396,23.8935,23.8157,23.9625,1984.27,485.926,1768.62,10.960814721300935,22.22222222222222,24.111111111111114
2024-03-09 14:21:41,23.2397,23.9724,11.0309,23.9642,23.9034,23.8098,23.9625,1982.96,481.986,1760.08,10.903959333414534,22.22222222222222,24.111111111111114
2024-03-09 14:21:42,23.2272,23.9691,11.0032,23.9863,23.8968,23.8029,23.9592,1986.24,477.061,1767.14,10.961327013630788,22.22222222222222,24.111111111111114
2024-03-09 14:21:43,23.2455,23.9691,11.0206,24.0074,23.8935,23.7883,23.9625,1987.55,473.121,1766.81,10.960086953065709,22.22222222222222,24.111111111111114
2024-03-09 14:21:44,23.2535,23.9625,11.0069,24.0309,23.8968,23.7844,23.9625,1990.51,477.061,1765.83,10.973451782680627,22.22222222222222,24.111111111111114
2024-03-09 14:21:45,23.2542,23.9691,11.0169,24.0548,23.8902,23.7687,23.9625,1988.21,479.031,1764.68,10.957977550924001,22.22222222222222,24.111111111111114
2024-03-09 14:21:46,23.2529,23.9559,11.0115,24.0745,23.8968,23.7664,23.9658,1989.52,484.941,1764.02,10.95754920833449,22.22222222222222,24.111111111111114
2024-03-09 14:21:47,23.2515,23.9691,11.0152,24.0908,23.8968,23.7629,23.9658,1991.82,480.016,1759.59,10.925477753143324,22.22222222222222,24.111111111111114
2024-03-09 14:21:48,23.2561,23.9658,11.0136,24.0864,23.9034,23.7564,23.9658,1992.48,478.046,1766.32,10.972822018561692,22.22222222222222,24.111111111111114
2024-03-09 14:21:49,23.2628,23.9691,11.0212,24.0948,23.8968,23.755,23.9592,1989.52,480.016,1765.17,10.964871795475927,22.22222222222222,24.111111111111114
2024-03-09 14:21:50,23.2527,23.9691,11.0119,24.0936,23.9067,23.7578,23.9625,1992.48,479.031,1766.65,10.973348084656962,22.22222222222222,24.111111111111114
2024-03-09 14:21:51,23.2623,23.9691,11.0072,24.0947,23.9001,23.7436,23.9658,1992.48,477.061,1767.96,10.994313840167056,22.22222222222222,24.111111111111114
2024-03-09 14:21:52,23.261,23.9691,11.0259,24.0924,23.9001,23.7407,23.9592,1991.82,476.076,1767.96,10.976371409929571,22.22222222222222,24.111111111111114
2024-03-09 14:21:53,23.2731,23.9691,11.0032,24.0841,23.8968,23.7472,23.9658,1989.2,479.031,1768.45,11.010642054006308,22.22222222222222,24.111111111111114
2024-03-09 14:21:54,23.2842,23.9691,11.0128,24.0755,23.8968,23.7313,23.9658,1988.21,480.016,1767.14,11.003830850381938,22.22222222222222,24.111111111111114
2024-03-09 14:21:55,23.2816,23.8443,11.0077,24.0523,23.9034,23.7485,23.8344,1987.88,483.956,1766.32,11.00096550325704,22.22222222222222,24.111111111111114
2024-03-09 14:21:56,23.2817,23.841,11.0215,24.041,23.8968,23.7378,23.8344,1986.9,481.986,1767.63,10.996836153348754,22.22222222222222,24.111111111111114
2024-03-09 14:21:57,23.2788,23.841,11.0063,24.032,23.9001,23.755,23.8344,1985.91,481.986,1766.81,11.002762160140291,22.22222222222222,24.111111111111114
2024-03-09 14:21:58,23.2812,23.8443,11.0054,24.0206,23.8968,23.7438,23.841,1982.63,483.956,1765.83,10.99961617051515,22.22222222222222,24.111111111111114
2024-03-09 14:21:59,23.2866,23.8443,11.01,23.9902,23.8968,23.7436,23.8377,1980.33,479.031,1765.01,10.995224768934943,22.22222222222222,24.111111111111114
2024-03-09 14:22:00,23.2813,23.841,11.0022,23.9647,23.8968,23.7484,23.8377,1977.38,478.046,1759.59,10.963692773029612,22.22222222222222,24.111111111111114
2024-03-09 14:22:01,23.3051,23.8443,11.0203,23.9477,23.9001,23.7613,23.8377,1976.72,482.971,1762.38,10.986174220702669,22.22222222222222,24.111111111111114
2024-03-09 14:22:02,23.3027,23.841,11.016,23.9284,23.8935,23.7613,23.8377,1974.42,477.061,1762.71,10.98993081580072,22.22222222222222,24.111111111111114
2024-03-09 14:22:03,23.279,23.8443,10.9994,23.8973,23.8968,23.7495,23.8377,1971.47,479.031,1761.89,10.978470685227917,22.22222222222222,24.111111111111114
2024-03-09 14:22:04,23.2999,23.8443,11.0015,23.8685,23.8935,23.7773,23.8377,1972.78,480.016,1763.2,11.003453870175877,22.22222222222222,24.111111111111114
2024-03-09 14:22:05,23.2953,23.8377,10.9984,23.8621,23.8935,23.7607,23.8377,1970.48,477.061,1764.19,11.008289267135979,22.22222222222222,24.111111111111114
2024-03-09 14:22:06,23.2905,23.8443,10.9947,23.8332,23.8935,23.7646,23.8344,1970.48,479.031,1765.17,11.01341904839343,22.22222222222222,24.111111111111114
2024-03-09 14:22:07,23.2766,23.841,10.9738,23.8081,23.8935,23.7713,23.8377,1967.2,476.076,1765.5,11.021749128831203,22.22222222222222,24.111111111111114
2024-03-09 14:22:08,23.2987,23.8443,10.9819,23.8068,23.8935,23.7711,23.8377,1967.86,482.971,1758.93,10.993229165273743,22.22222222222222,24.111111111111114
2024-03-09 14:22:09,23.2984,23.8475,10.9872,23.7791,23.9001,23.7777,23.8377,1969.17,484.941,1766.65,11.036458641578058,22.22222222222222,24.111111111111114
2024-03-09 14:22:10,23.2911,23.841,10.9934,23.7708,23.9001,23.7629,23.8344,1967.86,477.061,1764.68,11.01206316164498,22.22222222222222,24.111111111111114
2024-03-09 14:22:11,23.2957,23.841,10.9973,23.7522,23.9001,23.7728,23.8377,1967.2,483.956,1765.17,11.015747883404238,22.22222222222222,24.111111111111114
2024-03-09 14:22:12,23.3042,23.841,10.9843,23.7641,23.8968,23.764,23.8508,1968.18,479.031,1763.86,11.026816058911285,22.22222222222222,24.111111111111114
2024-03-09 14:22:13,23.2971,23.8377,10.9864,23.754,23.8968,23.7647,23.8377,1968.18,481.986,1763.2,11.014458755575859,22.22222222222222,24.111111111111114
2024-03-09 14:22:14,23.3103,23.8443,10.9801,23.7467,23.8902,23.7588,23.8278,1969.17,478.046,1762.87,11.029840796877796,22.22222222222222,24.111111111111114
2024-03-09 14:22:15,23.3056,23.8443,10.9815,23.7441,23.8902,23.7523,23.8377,1971.14,476.076,1762.05,11.019256112302424,22.22222222222222,24.111111111111114
2024-03-09 14:22:16,23.3139,23.8443,10.9834,23.746,23.8968,23.733,23.8344,1970.15,478.046,1761.07,11.01884673046,22.22222222222222,24.111111111111114
2024-03-09 14:22:17,23.3097,23.8475,10.9824,23.7422,23.9001,23.7372,23.8443,1970.48,478.046,1761.56,11.01905221703639,22.22222222222222,24.111111111111114
2024-03-09 14:22:18,23.3075,23.8443,10.9745,23.7455,23.8968,23.733,23.8311,1972.78,477.061,1761.4,11.023145990806535,22.22222222222222,24.111111111111114
2024-03-09 14:22:19,23.3128,23.8443,10.9841,23.7426,23.8968,23.7254,23.8311,1972.78,478.046,1762.22,11.02443259466242,22.22222222222222,24.111111111111114
2024-03-09 14:22:20,23.3177,23.8443,10.9725,23.7455,23.8935,23.7072,23.8475,1975.41,478.046,1762.38,11.04018933881045,22.22222222222222,24.111111111111114
2024-03-09 14:22:21,23.3258,23.8377,10.9749,23.7581,23.8968,23.6972,23.841,1975.73,481.986,1763.04,11.049423181030305,22.22222222222222,24.111111111111114
2024-03-09 14:22:22,23.3155,23.8377,10.9639,23.7713,23.8968,23.6892,23.8344,1978.69,479.031,1763.04,11.05004941848884,22.22222222222222,24.111111111111114
2024-03-09 14:22:23,23.3043,23.8443,10.9575,23.7778,23.9001,23.6519,23.8377,1979.35,481.001,1766.81,11.069374930847022,22.22222222222222,24.111111111111114
2024-03-09 14:22:24,23.3161,23.8443,10.9704,23.7899,23.8935,23.6473,23.8344,1979.02,483.956,1764.19,11.051975441394214,22.22222222222222,24.111111111111114
2024-03-09 14:22:25,23.3213,23.8443,10.966,23.7979,23.8968,23.633,23.8377,1981.64,478.046,1763.04,11.053359530769713,22.22222222222222,24.111111111111114
2024-03-09 14:22:26,23.3168,23.841,10.9649,23.8243,23.9001,23.629,23.8377,1982.96,479.031,1756.31,11.00813575744456,22.22222222222222,24.111111111111114
2024-03-09 14:22:27,23.3321,23.8475,10.9668,23.8535,23.8968,23.6078,23.841,1986.24,481.001,1762.55,11.05923124424393,22.22222222222222,24.111111111111114
2024-03-09 14:22:28,23.3299,23.8443,10.9593,23.8612,23.8935,23.6018,23.8344,1984.27,475.091,1761.89,11.059828451959383,22.22222222222222,24.111111111111114
2024-03-09 14:22:29,23.3374,23.841,10.9585,23.871,23.8935,23.6057,23.8377,1987.88,478.046,1762.38,11.070326912986472,22.22222222222222,24.111111111111114
2024-03-09 14:22:30,23.3251,23.841,10.9465,23.899,23.9001,23.5661,23.8377,1987.23,485.926,1762.38,11.070058625976008,22.22222222222222,24.111111111111114
2024-03-09 14:22:31,23.3183,23.841,10.9434,23.9376,23.9034,23.5604,23.8377,1989.2,481.986,1761.07,11.058523693667697,22.22222222222222,24.111111111111114
2024-03-09 14:22:32,23.3287,23.7096,10.9428,23.985,23.8968,23.5442,23.7063,1991.49,481.986,1761.23,11.069359174540278,22.22222222222222,24.111111111111114
2024-03-09 14:22:33,23.3411,23.7129,10.9517,24.009,23.9001,23.5361,23.7129,1989.52,480.016,1759.75,11.063182694686452,22.22222222222222,24.111111111111114
2024-03-09 14:22:34,23.3302,23.7096,10.9497,24.0335,23.8968,23.5294,23.7096,1992.81,480.016,1760.08,11.057308541981088,22.22222222222222,24.111111111111114
2024-03-09 14:22:35,23.3336,23.7129,10.9426,24.0551,23.8968,23.5212,23.7096,1993.79,476.076,1760.58,11.069830134917758,22.22222222222222,24.111111111111114
2024-03-09 14:22:36,23.3468,23.7129,10.9411,24.094,23.8968,23.4992,23.7129,1994.45,478.046,1768.13,11.130490500638206,22.22222222222222,24.111111111111114
2024-03-09 14:22:37,23.3406,23.7129,10.9496,24.1058,23.8935,23.4996,23.7096,1993.46,480.016,1760.08,11.066686332836928,22.22222222222222,24.111111111111114
2024-03-09 14:22:38,23.3375,23.7129,10.9459,24.1373,23.8902,23.4916,23.7096,1997.73,481.986,1759.1,11.061060056151014,22.22222222222222,24.111111111111114
2024-03-09 14:22:39,23.3321,23.7129,10.9347,24.1608,23.8968,23.4893,23.7129,1995.11,482.971,1757.62,11.056926824379136,22.22222222222222,24.111111111111114
2024-03-09 14:22:40,23.3575,23.7129,10.9413,24.1695,23.9067,23.476,23.7063,1997.4,487.896,1763.2,11.108850252299302,22.22222222222222,24.111111111111114
2024-03-09 14:22:41,23.3476,23.7162,10.9324,24.1944,23.8935,23.4756,23.7096,1995.43,480.016,1755.81,11.061399403084934,22.22222222222222,24.111111111111114
2024-03-09 14:22:42,23.3597,23.7129,10.9426,24.2128,23.8935,23.4658,23.7063,1997.08,473.121,1756.8,11.069330059548431,22.22222222222222,24.111111111111114
2024-03-09 14:22:43,23.35,23.7129,10.9272,24.224,23.9001,23.4633,23.7129,1996.09,476.076,1756.64,11.073402774842847,22.22222222222222,24.111111111111114
2024-03-09 14:22:44,23.3537,23.7096,10.9366,24.2228,23.8968,23.458,23.7096,1994.78,475.091,1757.62,11.074496755045267,22.22222222222222,24.111111111111114
