TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:22:45,23.3489,23.7063,10.9319,24.2235,23.8935,23.4359,23.7063,1993.79,471.151,1755.16,11.058907605918016,22.22222222222222,24.111111111111114
2024-03-09 14:22:46,23.3522,23.7162,10.9181,24.2249,23.8935,23.4233,23.7096,1992.48,484.941,1755.32,11.075146832728057,22.22222222222222,24.111111111111114
2024-03-09 14:22:47,23.346,23.7129,10.9209,24.2279,23.8968,23.4265,23.7096,1994.12,482.971,1754.83,11.064041059976622,22.22222222222222,24.111111111111114
2024-03-09 14:22:48,23.3419,23.7129,10.9092,24.2535,23.8935,23.4039,23.7162,1989.2,475.091,1755.32,11.073899842148451,22.22222222222222,24.111111111111114
2024-03-09 14:22:49,23.347,23.7129,10.9175,24.2399,23.8968,23.4101,23.7063,1989.85,474.106,1754.34,11.064868580435348,22.22222222222222,24.111111111111114
2024-03-09 14:22:50,23.3498,23.7129,10.9091,24.2239,23.8935,23.408,23.7096,1987.88,477.061,1754.67,11.07692216727033,22.22222222222222,24.111111111111114
2024-03-09 14:22:51,23.3495,23.7162,10.9195,24.2185,23.9001,23.3971,23.7096,1984.93,476.076,1754.01,11.063232245533547,22.22222222222222,24.111111111111114
2024-03-09 14:22:52,23.3493,23.7129,10.9116,24.1898,23.8935,23.3927,23.7096,1982.96,474.106,1752.86,11.062827578759942,22.22222222222222,24.111111111111114
2024-03-09 14:22:53,23.3378,23.7194,10.9007,24.1632,23.8968,23.3939,23.7063,1980.99,477.061,1751.87,11.0560460163356,22.22222222222222,24.111111111111114
2024-03-09 14:22:54,23.3525,23.7129,10.9187,24.1589,23.8968,23.3915,23.7096,1980.99,478.046,1752.2,11.055194534883531,22.22222222222222,24.111111111111114
2024-03-09 14:22:55,23.3532,23.7162,10.9092,24.1391,23.8968,23.3992,23.7096,1977.38,477.061,1760.41,11.11610563296463,22.22222222222222,24.111111111111114
2024-03-09 14:22:56,23.3544,23.7194,10.906,24.1223,23.8968,23.4094,23.7063,1976.39,479.031,1753.68,11.077524512239,22.22222222222222,24.111111111111114
2024-03-09 14:22:57,23.3503,23.7129,10.9072,24.1123,23.8968,23.4027,23.703,1972.12,478.046,1754.34,11.07697544013959,22.22222222222222,24.111111111111114
2024-03-09 14:22:58,23.3528,23.7129,10.9008,24.0762,23.8935,23.4019,23.7096,1972.45,479.031,1755.98,11.09526074600112,22.22222222222222,24.111111111111114
2024-03-09 14:22:59,23.364,23.7129,10.9083,24.0578,23.8968,23.4186,23.6997,1968.51,481.001,1756.47,11.101654616305616,22.22222222222222,24.111111111111114
2024-03-09 14:23:00,23.3566,23.7129,10.888,24.0243,23.8935,23.4098,23.7096,1965.56,478.046,1755.98,11.110052050882558,22.22222222222222,24.111111111111114
2024-03-09 14:23:01,23.3537,23.7129,10.9088,23.9994,23.8902,23.4071,23.7096,1966.87,481.001,1755.81,11.087860802198259,22.22222222222222,24.111111111111114
2024-03-09 14:23:02,23.3583,23.7162,10.8836,23.9679,23.8968,23.4003,23.7063,1962.93,480.016,1755.81,11.114411296931488,22.22222222222222,24.111111111111114
2024-03-09 14:23:03,23.3681,23.7096,10.8955,23.9221,23.8968,23.4005,23.7096,1962.6,480.016,1756.14,11.114628862446574,22.22222222222222,24.111111111111114
2024-03-09 14:23:04,23.358,23.7129,10.8814,23.8663,23.8902,23.4003,23.7129,1961.29,480.016,1755.49,11.114078180769209,22.22222222222222,24.111111111111114
2024-03-09 14:23:05,23.3647,23.7162,10.8769,23.8473,23.8935,23.3949,23.7096,1960.63,478.046,1756.96,11.133370055383866,22.22222222222222,24.111111111111114
2024-03-09 14:23:06,23.3579,23.7162,10.8862,23.8043,23.8935,23.3884,23.7096,1958.99,482.971,1754.34,11.102435453929397,22.22222222222222,24.111111111111114
2024-03-09 14:23:07,23.3714,23.7129,10.8855,23.7929,23.8902,23.4052,23.7063,1956.36,482.971,1754.5,11.116090161327879,22.22222222222222,24.111111111111114
2024-03-09 14:23:08,23.3458,23.7129,10.8731,23.7658,23.8902,23.3954,23.7096,1956.69,483.956,1755.65,11.111616734701283,22.22222222222222,24.111111111111114
2024-03-09 14:23:09,23.3687,23.5913,10.8743,23.7556,23.8968,23.4005,23.5749,1955.71,481.986,1754.34,11.122643227112222,22.22222222222222,24.111111111111114
2024-03-09 14:23:10,23.3555,23.5815,10.8737,23.7259,23.8968,23.4127,23.5848,1956.04,479.031,1755.98,11.12181381139068,22.22222222222222,24.111111111111114
2024-03-09 14:23:11,23.3594,23.5815,10.8694,23.7073,23.8935,23.4013,23.5848,1956.04,479.031,1759.75,11.153014016549127,22.22222222222222,24.111111111111114
2024-03-09 14:23:12,23.358,23.5848,10.8502,23.6688,23.8935,23.4056,23.5782,1955.71,481.001,1758.61,11.16167318971174,22.22222222222222,24.111111111111114
2024-03-09 14:23:13,23.3652,23.5913,10.8676,23.6627,23.8935,23.4221,23.5848,1956.36,477.061,1765.66,11.197279904764997,22.22222222222222,24.111111111111114
2024-03-09 14:23:14,23.3731,23.5815,10.8641,23.6609,23.8968,23.4167,23.5782,1957.02,474.106,1758.28,11.160649373305837,22.22222222222222,24.111111111111114
2024-03-09 14:23:15,23.3534,23.5848,10.8506,23.6402,23.9165,23.4205,23.5815,1959.65,480.016,1757.95,11.153024043428168,22.22222222222222,24.111111111111114
2024-03-09 14:23:16,23.3541,23.5946,10.8668,23.6276,23.8968,23.4305,23.5848,1960.63,478.046,1758.61,11.143379460967347,22.22222222222222,24.111111111111114
2024-03-09 14:23:17,23.3588,23.5815,10.8591,23.6014,23.8935,23.4379,23.5815,1960.3,476.076,1752.53,11.11588094207324,22.22222222222222,24.111111111111114
2024-03-09 14:23:18,23.3624,23.5848,10.8498,23.5963,23.8935,23.4334,23.5815,1960.96,482.971,1759.92,11.174274192891785,22.22222222222222,24.111111111111114
2024-03-09 14:23:19,23.3624,23.5946,10.8445,23.5992,23.8968,23.4293,23.5848,1963.26,483.956,1757.95,11.16649387922941,22.22222222222222,24.111111111111114
2024-03-09 14:23:20,23.3674,23.588,10.8453,23.597,23.8968,23.4233,23.5815,1961.95,483.956,1756.96,11.163949868713654,22.22222222222222,24.111111111111114
2024-03-09 14:23:21,23.3641,23.5848,10.8493,23.6259,23.9001,23.4333,23.5815,1964.24,481.986,1756.96,11.157441628558923,22.22222222222222,24.111111111111114
2024-03-09 14:23:22,23.3493,23.5782,10.8414,23.6389,23.8935,23.4284,23.5782,1967.86,479.031,1756.64,11.149258988912063,22.22222222222222,24.111111111111114
2024-03-09 14:23:23,23.3512,23.5848,10.8402,23.6426,23.8738,23.4263,23.5815,1966.21,480.016,1756.96,11.154053777519458,22.22222222222222,24.111111111111114
2024-03-09 14:23:24,23.3664,23.588,10.8493,23.6605,23.8935,23.4179,23.588,1969.83,480.016,1753.52,11.137642695279915,22.22222222222222,24.111111111111114
2024-03-09 14:23:25,23.362,23.588,10.8454,23.6919,23.8968,23.4142,23.5782,1971.14,480.016,1756.96,11.159046400103914,22.22222222222222,24.111111111111114
2024-03-09 14:23:26,23.3451,23.588,10.834,23.6971,23.9001,23.4087,23.5848,1973.11,477.061,1754.01,11.13541471818944,22.22222222222222,24.111111111111114
2024-03-09 14:23:27,23.3498,23.588,10.8179,23.7132,23.8968,23.3942,23.5815,1973.76,481.001,1754.99,11.160159528296248,22.22222222222222,24.111111111111114
2024-03-09 14:23:28,23.3502,23.5815,10.8244,23.7404,23.8935,23.394,23.5848,1975.41,481.001,1754.67,11.152693311694263,22.22222222222222,24.111111111111114
2024-03-09 14:23:29,23.3482,23.5848,10.8145,23.7499,23.8968,23.3797,23.5782,1978.03,477.061,1754.01,11.15552968590859,22.22222222222222,24.111111111111114
2024-03-09 14:23:30,23.3563,23.588,10.8247,23.7739,23.9001,23.3816,23.5848,1979.67,484.941,1754.67,11.157857502501066,22.22222222222222,24.111111111111114
2024-03-09 14:23:31,23.3743,23.5815,10.825,23.8111,23.8935,23.371,23.5782,1980.99,481.001,1754.5,11.172534639998078,22.22222222222222,24.111111111111114
2024-03-09 14:23:32,23.3603,23.5913,10.8204,23.8175,23.8968,23.3694,23.5815,1982.3,480.016,1753.84,11.159966214026264,22.22222222222222,24.111111111111114
2024-03-09 14:23:33,23.3596,23.5848,10.8243,23.8217,23.8968,23.3517,23.5815,1983.94,478.046,1753.52,11.15383694930473,22.22222222222222,24.111111111111114
2024-03-09 14:23:34,23.3624,23.5848,10.823,23.8404,23.8968,23.3535,23.5848,1985.91,477.061,1752.37,11.150167762103933,22.22222222222222,24.111111111111114
2024-03-09 14:23:35,23.3498,23.5848,10.8091,23.8657,23.8935,23.3454,23.5848,1986.9,475.091,1751.71,11.14712378176494,22.22222222222222,24.111111111111114
2024-03-09 14:23:36,23.345,23.5815,10.811,23.864,23.8935,23.3373,23.5815,1986.9,481.986,1751.71,11.141168314419593,22.22222222222222,24.111111111111114
2024-03-09 14:23:37,23.3411,23.5913,10.8068,23.9,23.8968,23.3343,23.5815,1990.51,481.986,1751.38,11.139336071756976,22.22222222222222,24.111111111111114
2024-03-09 14:23:38,23.3518,23.5913,10.8058,23.9112,23.8968,23.3346,23.5782,1991.82,483.956,1751.22,11.148715357510882,22.22222222222222,24.111111111111114
2024-03-09 14:23:39,23.3546,23.5848,10.8089,23.9083,23.8935,23.3233,23.5815,1991.17,482.971,1750.89,11.146347955043513,22.22222222222222,24.111111111111114
2024-03-09 14:23:40,23.3462,23.5848,10.8026,23.9309,23.8935,23.3197,23.5782,1992.15,475.091,1750.89,11.144482189824704,22.22222222222222,24.111111111111114
2024-03-09 14:23:41,23.3515,23.588,10.8043,23.9604,23.8935,23.3259,23.5848,1993.46,477.061,1750.07,11.142459815005385,22.22222222222222,24.111111111111114
2024-03-09 14:23:42,23.3482,23.5913,10.7983,23.9555,23.8935,23.3022,23.5848,1991.17,480.016,1750.4,11.146959050189427,22.22222222222222,24.111111111111114
2024-03-09 14:23:43,23.3419,23.5848,10.7941,23.9604,23.8935,23.3057,23.5848,1991.17,479.031,1750.23,11.144011388273801,22.22222222222222,24.111111111111114
2024-03-09 14:23:44,23.3325,23.588,10.7965,23.9748,23.8935,23.295,23.5815,1993.79,481.001,1749.41,11.128315347338647,22.22222222222222,24.111111111111114
2024-03-09 14:23:45,23.334,23.588,10.7927,23.9807,23.8968,23.3072,23.5848,1992.81,483.956,1749.41,11.133020203061431,22.22222222222222,24.111111111111114
2024-03-09 14:23:46,23.344,23.4632,10.8003,23.9898,23.9001,23.2864,23.4534,1990.51,481.986,1749.9,11.138269597475887,22.22222222222222,24.111111111111114
2024-03-09 14:23:47,23.3404,23.4567,10.7832,23.9889,23.9034,23.2832,23.4567,1991.49,482.971,1748.43,11.14089026946965,22.22222222222222,24.111111111111114
2024-03-09 14:23:48,23.328,23.4665,10.7916,24.0016,23.9001,23.2822,23.4567,1989.52,482.971,1746.95,11.113021423832937,22.22222222222222,24.111111111111114
2024-03-09 14:23:49,23.3451,23.4632,10.7901,24.007,23.8968,23.2749,23.4501,1989.2,474.106,1747.44,11.132631289549979,22.22222222222222,24.111111111111114
2024-03-09 14:23:50,23.346,23.4599,10.7982,24.0166,23.8935,23.2777,23.4534,1992.15,479.031,1746.29,11.1189247397363,22.22222222222222,24.111111111111114
2024-03-09 14:23:51,23.3332,23.4632,10.7893,24.0177,23.8968,23.2722,23.4567,1986.57,480.016,1746.95,11.119669876393383,22.22222222222222,24.111111111111114
2024-03-09 14:23:52,23.3376,23.4632,10.7956,24.0104,23.9034,23.2658,23.4567,1984.93,477.061,1748.43,11.127404657064341,22.22222222222222,24.111111111111114
2024-03-09 14:23:53,23.3422,23.4599,10.79,23.9909,23.9001,23.2648,23.4435,1987.23,478.046,1749.74,11.144798129882286,22.22222222222222,24.111111111111114
2024-03-09 14:23:54,23.3494,23.4632,10.8028,23.9832,23.9034,23.2612,23.4632,1984.27,480.016,1758.28,11.194196452723563,22.22222222222222,24.111111111111114
2024-03-09 14:23:55,23.3507,23.4665,10.7912,23.9777,23.8968,23.2482,23.4534,1983.29,476.076,1750.73,11.157589000846365,22.22222222222222,24.111111111111114
2024-03-09 14:23:56,23.3493,23.4599,10.7873,23.9607,23.8968,23.2401,23.4567,1980.99,474.106,1751.38,11.163953290842807,22.22222222222222,24.111111111111114
2024-03-09 14:23:57,23.3495,23.4599,10.7847,23.9628,23.8968,23.2172,23.4501,1980.66,481.986,1753.02,11.17689797951022,22.22222222222222,24.111111111111114
2024-03-09 14:23:58,23.3349,23.4599,10.7836,23.9348,23.9001,23.2204,23.4567,1977.7,481.986,1754.5,11.17431522292143,22.22222222222222,24.111111111111114
2024-03-09 14:23:59,23.3271,23.4632,10.778,23.9363,23.8935,23.212,23.4534,1976.06,486.911,1756.31,11.183882352815973,22.22222222222222,24.111111111111114
2024-03-09 14:24:00,23.3285,23.4632,10.7764,23.9205,23.9001,23.2001,23.4534,1974.75,481.986,1757.95,11.197001719256061,22.22222222222222,24.111111111111114
2024-03-09 14:24:01,23.34,23.4632,10.7821,23.9171,23.9001,23.1951,23.4567,1975.41,483.956,1757.95,11.202175563471117,22.22222222222222,24.111111111111114
2024-03-09 14:24:02,23.3312,23.4632,10.7784,23.9072,23.9001,23.1922,23.4567,1972.45,483.956,1757.13,11.192402989117134,22.22222222222222,24.111111111111114
2024-03-09 14:24:03,23.3385,23.4567,10.7857,23.8854,23.8935,23.1775,23.4567,1972.12,481.986,1756.14,11.186096979340267,22.22222222222222,24.111111111111114
2024-03-09 14:24:04,23.3422,23.4599,10.7751,23.8676,23.9001,23.1741,23.4534,1967.2,479.031,1756.47,11.200944445400433,22.22222222222222,24.111111111111114
2024-03-09 14:24:05,23.3344,23.4665,10.768,23.8541,23.8935,23.1699,23.4468,1967.53,474.106,1756.14,11.198216261008021,22.22222222222222,24.111111111111114
2024-03-09 14:24:06,23.3396,23.4599,10.7809,23.8414,23.8935,23.1934,23.4567,1968.18,476.076,1756.64,11.19454095923776,22.22222222222222,24.111111111111114
2024-03-09 14:24:07,23.3398,23.4599,10.7744,23.8312,23.8935,23.1688,23.4567,1967.86,476.076,1749.74,11.156518094136722,22.22222222222222,24.111111111111114
2024-03-09 14:24:08,23.3287,23.4632,10.7818,23.8375,23.8935,23.1685,23.4534,1966.87,476.076,1756.64,11.184022706288088,22.22222222222222,24.111111111111114
2024-03-09 14:24:09,23.3329,23.4501,10.7729,23.8201,23.9001,23.1794,23.4567,1966.87,479.031,1756.64,11.195699749816956,22.22222222222222,24.111111111111114
2024-03-09 14:24:10,23.3436,23.4599,10.7843,23.8102,23.8968,23.18,23.4599,1965.56,482.971,1756.14,11.19188928307853,22.22222222222222,24.111111111111114
2024-03-09 14:24:11,23.325,23.4665,10.7617,23.7836,23.8935,23.1831,23.4501,1967.2,483.956,1755.81,11.19335001617187,22.22222222222222,24.111111111111114
2024-03-09 14:24:12,23.3193,23.4632,10.7731,23.7774,23.9034,23.1803,23.4632,1964.9,479.031,1756.96,11.185435976621747,22.22222222222222,24.111111111111114
2024-03-09 14:24:13,23.3143,23.4599,10.7689,23.7848,23.8935,23.1989,23.4567,1966.54,477.061,1750.23,11.141879888940704,22.22222222222222,24.111111111111114
2024-03-09 14:24:14,23.3238,23.4599,10.7723,23.7862,23.8935,23.1899,23.4534,1965.23,483.956,1757.78,11.195383755971466,22.22222222222222,24.111111111111114
2024-03-09 14:24:15,23.3273,23.4665,10.7765,23.7866,23.8935,23.1976,23.4534,1966.54,481.001,1775.84,11.309777964022878,22.22222222222222,24.111111111111114
2024-03-09 14:24:16,23.3119,23.4599,10.7725,23.7978,23.9001,23.2073,23.4567,1967.53,477.061,1755.65,11.171038097854765,22.22222222222222,24.111111111111114
2024-03-09 14:24:17,23.3052,23.4665,10.7631,23.7872,23.8968,23.2084,23.4567,1967.2,476.076,1754.17,11.16402432996151,22.22222222222222,24.111111111111114
2024-03-09 14:24:18,23.3091,23.4632,10.7781,23.7857,23.8935,23.2118,23.4567,1970.48,478.046,1750.73,11.13227021534344,22.22222222222222,24.111111111111114
2024-03-09 14:24:19,23.3049,23.4632,10.7781,23.8039,23.9198,23.2032,23.4534,1969.17,479.031,1752.86,11.14207839983358,22.22222222222222,24.111111111111114
2024-03-09 14:24:20,23.3095,23.4632,10.7781,23.7971,23.8705,23.2237,23.4567,1971.79,485.926,1752.7,11.145152496837454,22.22222222222222,24.111111111111114
2024-03-09 14:24:21,23.2942,23.4665,10.7664,23.8278,23.8935,23.2356,23.4534,1970.81,484.941,1753.02,11.14398498246754,22.22222222222222,24.111111111111114
2024-03-09 14:24:22,23.2922,23.3351,10.7735,23.8403,23.8771,23.2378,23.3318,1974.75,481.986,1747.93,11.103556431097703,22.22222222222222,24.111111111111114
2024-03-09 14:24:23,23.2938,23.3351,10.7605,23.8711,23.8935,23.2534,23.3286,1976.72,478.046,1751.22,11.137429793582905,22.22222222222222,24.111111111111114
2024-03-09 14:24:24,23.2929,23.3384,10.7619,23.8911,23.8935,23.2556,23.3417,1976.72,481.986,1750.89,11.133287598511858,22.22222222222222,24.111111111111114
2024-03-09 14:24:25,23.2959,23.3351,10.7773,23.8953,23.8968,23.2563,23.3351,1978.03,486.911,1755.65,11.152507897650981,22.22222222222222,24.111111111111114
2024-03-09 14:24:26,23.2954,23.3417,10.7529,23.8926,23.8935,23.2667,23.3351,1980.0,483.956,1745.96,11.112127996434394,22.22222222222222,24.111111111111114
2024-03-09 14:24:27,23.2827,23.3384,10.7644,23.9188,23.9001,23.2803,23.3351,1982.3,480.016,1752.2,11.130325543762359,22.22222222222222,24.111111111111114
2024-03-09 14:24:28,23.297,23.3384,10.756,23.9403,23.8968,23.266,23.3351,1983.61,482.971,1753.19,11.15680874880044,22.22222222222222,24.111111111111114
2024-03-09 14:24:29,23.2945,23.3351,10.7652,23.9637,23.8968,23.2801,23.3318,1986.57,482.971,1752.2,11.140105911782097,22.22222222222222,24.111111111111114
2024-03-09 14:24:30,23.2929,23.3384,10.7594,23.9952,23.9001,23.2972,23.3318,1988.87,490.851,1753.19,11.150136548368579,22.22222222222222,24.111111111111114
2024-03-09 14:24:31,23.2903,23.3384,10.7633,23.999,23.8935,23.3014,23.3286,1988.54,476.076,1754.17,11.150583457429603,22.22222222222222,24.111111111111114
2024-03-09 14:24:32,23.2966,23.3384,10.7667,24.0023,23.9001,23.307,23.3318,1988.21,481.986,1753.19,11.146933892161279,22.22222222222222,24.111111111111114
2024-03-09 14:24:33,23.2859,23.3417,10.7701,24.0207,23.9001,23.3053,23.3417,1989.2,482.971,1753.52,11.136485962849575,22.22222222222222,24.111111111111114
2024-03-09 14:24:34,23.2702,23.3351,10.7544,24.0321,23.9001,23.3077,23.3318,1990.84,481.001,1753.35,11.135406304440375,22.22222222222222,24.111111111111114
2024-03-09 14:24:35,23.2783,23.3384,10.7455,24.0266,23.9034,23.309,23.3384,1989.2,484.941,1753.19,11.1495138096616,22.22222222222222,24.111111111111114
2024-03-09 14:24:36,23.2698,23.3351,10.7489,24.0105,23.8902,23.3127,23.3318,1987.88,482.971,1754.34,11.146233799330055,22.22222222222222,24.111111111111114
2024-03-09 14:24:37,23.2641,23.3351,10.7545,24.0392,23.8968,23.3034,23.3351,1988.54,474.106,1762.05,11.185115851255539,22.22222222222222,24.111111111111114
2024-03-09 14:24:38,23.2753,23.3318,10.7542,24.0306,23.8902,23.3192,23.3286,1986.57,480.016,1755.32,11.1526383901747,22.22222222222222,24.111111111111114
2024-03-09 14:24:39,23.2724,23.3351,10.7571,24.0269,23.9001,23.3187,23.3318,1987.88,484.941,1756.14,11.152679842388727,22.22222222222222,24.111111111111114
2024-03-09 14:24:40,23.2624,23.345,10.7608,24.0327,23.8968,23.31,23.3384,1985.91,481.986,1754.83,11.132161166944629,22.22222222222222,24.111111111111114
2024-03-09 14:24:41,23.2699,23.3417,10.7492,24.027,23.9001,23.3107,23.3351,1984.93,480.016,1754.34,11.146055757275578,22.22222222222222,24.111111111111114
2024-03-09 14:24:42,23.2614,23.345,10.748,24.0283,23.8902,23.3074,23.3351,1982.3,477.061,1752.7,11.129143691361367,22.22222222222222,24.111111111111114
2024-03-09 14:24:43,23.2686,23.3351,10.7583,24.0259,23.8935,23.3141,23.3286,1982.3,478.046,1751.55,11.119086257230242,22.22222222222222,24.111111111111114
2024-03-09 14:24:44,23.2689,23.3384,10.7659,24.0294,23.8968,23.3117,23.3351,1982.96,481.986,1743.34,11.060510232035663,22.22222222222222,24.111111111111114
2024-03-09 14:24:45,23.2544,23.3351,10.7545,23.9982,23.8935,23.3087,23.3351,1980.99,481.001,1749.9,11.09937706908558,22.22222222222222,24.111111111111114
2024-03-09 14:24:46,23.2599,23.3384,10.7519,23.9877,23.8968,23.2952,23.3318,1983.61,477.061,1749.9,11.10656952296598,22.22222222222222,24.111111111111114
2024-03-09 14:24:47,23.2684,23.3384,10.7485,23.9961,23.8968,23.2974,23.3351,1981.97,479.031,1748.26,11.106717274306,22.22222222222222,24.111111111111114
2024-03-09 14:24:48,23.2618,23.3417,10.7536,23.9758,23.8968,23.3019,23.3318,1979.35,480.016,1746.46,11.084913175295522,22.22222222222222,24.111111111111114
2024-03-09 14:24:49,23.2628,23.3351,10.7551,23.9786,23.9001,23.295,23.3351,1977.38,487.896,1744.49,11.071966830873741,22.22222222222222,24.111111111111114
2024-03-09 14:24:50,23.2757,23.3417,10.752,23.9633,23.8935,23.2956,23.3351,1982.63,481.986,1743.83,11.081935963010404,22.22222222222222,24.111111111111114
2024-03-09 14:24:51,23.2642,23.3384,10.7518,23.9668,23.8935,23.2914,23.3318,1982.3,481.001,1743.17,11.067746374895409,22.22222222222222,24.111111111111114
2024-03-09 14:24:52,23.2675,23.3351,10.7455,23.9601,23.8968,23.2781,23.3384,1985.26,481.001,1743.01,11.07522132797394,22.22222222222222,24.111111111111114
2024-03-09 14:24:53,23.2766,23.3417,10.7473,23.941,23.9001,23.2809,23.345,1982.63,480.016,1740.71,11.067054994691361,22.22222222222222,24.111111111111114
2024-03-09 14:24:54,23.2849,23.3417,10.7398,23.9534,23.8935,23.2773,23.3318,1983.61,480.016,1744.98,11.108193003571222,22.22222222222222,24.111111111111114
2024-03-09 14:24:55,23.2775,23.3351,10.7365,23.9617,23.9001,23.265,23.3384,1982.96,479.031,1746.29,11.11289908677481,22.22222222222222,24.111111111111114
2024-03-09 14:24:56,23.2786,23.3384,10.7397,23.9355,23.8935,23.2736,23.3286,1981.64,478.046,1746.62,11.113137899023325,22.22222222222222,24.111111111111114
2024-03-09 14:24:57,23.2776,23.3351,10.7467,23.9649,23.8968,23.2694,23.3351,1980.66,484.941,1748.26,11.116475650173006,22.22222222222222,24.111111111111114
2024-03-09 14:24:58,23.2606,23.3384,10.7281,23.9454,23.9001,23.2638,23.3351,1981.64,484.941,1749.9,11.128324476061017,22.22222222222222,24.111111111111114
2024-03-09 14:24:59,23.2553,23.2169,10.7263,23.9317,23.8968,23.2585,23.2103,1979.02,481.986,1751.71,11.136723935803657,22.22222222222222,24.111111111111114
2024-03-09 14:25:00,23.2609,23.2234,10.7336,23.9104,23.9001,23.245,23.2103,1978.03,482.971,1752.04,11.137310580283245,22.22222222222222,24.111111111111114
2024-03-09 14:25:01,23.2577,23.2169,10.7364,23.9089,23.8968,23.2459,23.2103,1976.72,481.986,1753.19,11.13928310233275,22.22222222222222,24.111111111111114
2024-03-09 14:25:02,23.2619,23.2169,10.7232,23.8998,23.8968,23.2357,23.207,1978.36,474.106,1751.87,11.14636403864464,22.22222222222222,24.111111111111114
2024-03-09 14:25:03,23.265,23.2202,10.7286,23.8733,23.8902,23.232,23.2136,1975.73,481.001,1751.38,11.141202359124492,22.22222222222222,24.111111111111114
2024-03-09 14:25:04,23.2608,23.2169,10.7216,23.8776,23.8935,23.218,23.2169,1972.12,480.016,1750.56,11.13847324156251,22.22222222222222,24.111111111111114
2024-03-09 14:25:05,23.2601,23.2136,10.7228,23.8804,23.8968,23.2093,23.2103,1974.42,481.001,1749.74,11.131568776292067,22.22222222222222,24.111111111111114
2024-03-09 14:25:06,23.2643,23.2169,10.7163,23.8785,23.9001,23.1976,23.2136,1975.73,474.106,1748.92,11.135847887990504,22.22222222222222,24.111111111111114
2024-03-09 14:25:07,23.25,23.2136,10.7158,23.8983,23.9001,23.1735,23.2103,1976.72,481.986,1747.61,11.115268988350449,22.22222222222222,24.111111111111114
2024-03-09 14:25:08,23.2546,23.2234,10.7179,23.8961,23.8968,23.164,23.207,1976.39,483.956,1747.77,11.118503822416072,22.22222222222222,24.111111111111114
2024-03-09 14:25:09,23.2636,23.2169,10.7295,23.8888,23.8968,23.1609,23.2136,1979.35,482.971,1741.53,11.076510184325585,22.22222222222222,24.111111111111114
2024-03-09 14:25:10,23.2577,23.2202,10.7159,23.8933,23.9001,23.1433,23.2136,1980.66,484.941,1748.26,11.126145313532135,22.22222222222222,24.111111111111114
2024-03-09 14:25:11,23.2376,23.2169,10.7103,23.8927,23.8968,23.1282,23.2136,1980.66,486.911,1747.93,11.111184266680265,22.22222222222222,24.111111111111114
2024-03-09 14:25:12,23.2533,23.2136,10.7102,23.8977,23.9001,23.1029,23.2103,1980.99,486.911,1749.08,11.132517699624483,22.22222222222222,24.111111111111114
2024-03-09 14:25:13,23.2479,23.1775,10.7207,23.9053,23.9001,23.0844,23.2136,1983.94,484.941,1749.08,11.118405794957857,22.22222222222222,24.111111111111114
2024-03-09 14:25:14,23.2458,23.2136,10.7075,23.9055,23.8935,23.0775,23.2136,1985.91,482.971,1750.56,11.137673778604952,22.22222222222222,24.111111111111114
2024-03-09 14:25:15,23.2474,23.2202,10.7006,23.9154,23.9001,23.0593,23.2136,1985.26,479.031,1749.58,11.138984933091502,22.22222222222222,24.111111111111114
2024-03-09 14:25:16,23.2316,23.2136,10.6999,23.9215,23.8968,23.0467,23.2169,1982.63,485.926,1749.9,11.12761411024567,22.22222222222222,24.111111111111114
2024-03-09 14:25:17,23.2347,23.2103,10.7005,23.9238,23.8968,23.0326,23.2136,1982.96,477.061,1749.58,11.127798717470235,22.22222222222222,24.111111111111114
2024-03-09 14:25:18,23.223,23.2169,10.6995,23.9491,23.8935,23.0103,23.2169,1981.64,479.031,1740.88,11.063012212371039,22.22222222222222,24.111111111111114
2024-03-09 14:25:19,23.2238,23.2202,10.6945,23.9634,23.8935,22.9975,23.2169,1983.94,481.986,1747.61,11.11092369163881,22.22222222222222,24.111111111111114
2024-03-09 14:25:20,23.2254,23.2202,10.6848,23.9807,23.8935,22.9882,23.2103,1980.66,476.076,1746.79,11.11572639468104,22.22222222222222,24.111111111111114
2024-03-09 14:25:21,23.2314,23.2333,10.6889,23.9922,23.8935,22.9595,23.2103,1982.63,482.971,1747.44,11.121547427254528,22.22222222222222,24.111111111111114
2024-03-09 14:25:22,23.2366,23.2169,10.6935,23.9914,23.8935,22.9476,23.2169,1983.61,480.016,1747.93,11.125198197169155,22.22222222222222,24.111111111111114
2024-03-09 14:25:23,23.2352,23.2136,10.6866,23.9943,23.8968,22.928,23.2103,1982.96,481.986,1746.79,11.122817427897749,22.22222222222222,24.111111111111114
2024-03-09 14:25:24,23.2447,23.2202,10.6976,24.0067,23.8935,22.9132,23.2136,1983.94,485.926,1745.8,11.115184712838015,22.22222222222222,24.111111111111114
2024-03-09 14:25:25,23.2426,23.2202,10.6916,24.0076,23.8935,22.9078,23.2169,1986.24,475.091,1745.8,11.11863963233177,22.22222222222222,24.111111111111114
2024-03-09 14:25:26,23.2462,23.2169,10.6826,24.0229,23.9034,22.8942,23.2136,1988.54,478.046,1743.83,11.117242561293994,22.22222222222222,24.111111111111114
2024-03-09 14:25:27,23.2531,23.2169,10.6947,24.0257,23.9001,22.8832,23.2136,1989.2,475.091,1748.26,11.140871589840522,22.22222222222222,24.111111111111114
2024-03-09 14:25:28,23.2433,23.2202,10.6884,24.028,23.8935,22.8853,23.2103,1988.54,475.091,1748.76,11.140952038292136,22.22222222222222,24.111111111111114
2024-03-09 14:25:29,23.2578,23.2169,10.6894,24.0217,23.8968,22.878,23.2103,1988.87,480.016,1749.08,11.154972491326737,22.22222222222222,24.111111111111114
2024-03-09 14:25:30,23.2402,23.2136,10.6828,24.041,23.8935,22.8641,23.2103,1990.18,477.061,1744.82,11.11806464359164,22.22222222222222,24.111111111111114
2024-03-09 14:25:31,23.2326,23.2202,10.6814,24.0323,23.8935,22.8815,23.2103,1988.21,481.986,1747.77,11.13136353074642,22.22222222222222,24.111111111111114
2024-03-09 14:25:32,23.2255,23.2169,10.6823,24.055,23.9001,22.8661,23.2136,1987.55,481.986,1754.17,11.16500346637112,22.22222222222222,24.111111111111114
2024-03-09 14:25:33,23.2264,23.2169,10.6838,24.0561,23.8968,22.8679,23.2169,1986.57,481.986,1746.79,11.11749915298522,22.22222222222222,24.111111111111114
2024-03-09 14:25:34,23.2267,23.2202,10.6908,24.0495,23.8935,22.8754,23.2136,1984.27,478.046,1746.46,11.109461239361945,22.22222222222222,24.111111111111114
2024-03-09 14:25:35,23.2181,23.1052,10.6729,24.0512,23.8968,22.8746,23.0953,1985.26,481.986,1744.49,11.105162282967875,22.22222222222222,24.111111111111114
2024-03-09 14:25:36,23.2217,23.1019,10.6765,24.04,23.9001,22.8855,23.0921,1983.94,480.016,1744.65,11.106180819024416,22.22222222222222,24.111111111111114
2024-03-09 14:25:37,23.2182,23.1052,10.6822,24.0332,23.8968,22.8807,23.0921,1979.35,481.001,1744.16,11.094919142004546,22.22222222222222,24.111111111111114
2024-03-09 14:25:38,23.2072,23.1019,10.6713,24.0308,23.8935,22.8978,23.0986,1978.69,478.046,1743.67,11.091713683243963,22.22222222222222,24.111111111111114
2024-03-09 14:25:39,23.2207,23.0953,10.6884,24.0251,23.9001,22.9182,23.0888,1976.06,482.971,1737.26,11.047765276160165,22.22222222222222,24.111111111111114
2024-03-09 14:25:40,23.2073,23.1019,10.6608,24.0151,23.8968,22.9129,23.0921,1978.36,483.956,1741.53,11.087468188991702,22.22222222222222,24.111111111111114
2024-03-09 14:25:41,23.2271,23.0986,10.6694,23.9998,23.9001,22.9013,23.0921,1974.09,482.971,1740.55,11.091120992190964,22.22222222222222,24.111111111111114
2024-03-09 14:25:42,23.2296,23.0986,10.6764,24.0136,23.8935,22.9182,23.0953,1977.05,481.986,1739.89,11.082942394249153,22.22222222222222,24.111111111111114
2024-03-09 14:25:43,23.2255,23.1019,10.6614,23.984,23.8968,22.9262,23.0953,1973.76,481.986,1740.06,11.093649587902496,22.22222222222222,24.111111111111114
2024-03-09 14:25:44,23.213,23.0986,10.67,23.9812,23.8935,22.9407,23.0921,1973.44,487.896,1739.89,11.073937040042951,22.22222222222222,24.111111111111114
2024-03-09 14:25:45,23.2175,23.0986,10.6644,23.9703,23.8902,22.9325,23.0921,1975.08,484.941,1739.89,11.082854106462824,22.22222222222222,24.111111111111114
2024-03-09 14:25:46,23.222,23.1019,10.6563,23.932,23.8935,22.9433,23.0888,1974.75,479.031,1742.19,11.108643748826877,22.22222222222222,24.111111111111114
2024-03-09 14:25:47,23.207,23.1019,10.6642,23.9317,23.8935,22.9494,23.0921,1975.73,483.956,1738.91,11.067523124606744,22.22222222222222,24.111111111111114
2024-03-09 14:25:48,23.2227,23.0953,10.6556,23.9072,23.8968,22.9487,23.1019,1974.42,485.926,1739.56,11.09310999871378,22.22222222222222,24.111111111111114
2024-03-09 14:25:49,23.2255,23.0986,10.6601,23.9147,23.8968,22.9629,23.0986,1976.39,489.866,1742.52,11.11048264850499,22.22222222222222,24.111111111111114
2024-03-09 14:25:50,23.2225,23.0986,10.6604,23.8859,23.9001,22.9763,23.0953,1976.72,484.941,1735.29,11.061477647754378,22.22222222222222,24.111111111111114
2024-03-09 14:25:51,23.2197,23.0986,10.6679,23.8723,23.8935,22.9823,23.0921,1976.72,483.956,1742.68,11.099476431600417,22.22222222222222,24.111111111111114
2024-03-09 14:25:52,23.2232,23.0986,10.655,23.8381,23.8935,22.9832,23.0953,1976.06,484.941,1742.68,11.113978846670623,22.22222222222222,24.111111111111114
2024-03-09 14:25:53,23.2227,23.0986,10.6577,23.8307,23.8935,22.9862,23.0921,1976.72,487.896,1743.34,11.115357199514358,22.22222222222222,24.111111111111114
2024-03-09 14:25:54,23.2123,23.0953,10.6445,23.8168,23.8968,22.993,23.0953,1975.41,485.926,1743.67,11.119938674389028,22.22222222222222,24.111111111111114
2024-03-09 14:25:55,23.2227,23.1019,10.6431,23.8086,23.8968,23.0088,23.0953,1976.39,483.956,1744.82,11.137720068686624,22.22222222222222,24.111111111111114
2024-03-09 14:25:56,23.2259,23.0986,10.6415,23.8029,23.9034,23.0233,23.0986,1975.41,481.001,1744.16,11.137755300785104,22.22222222222222,24.111111111111114
2024-03-09 14:25:57,23.2162,23.0986,10.64,23.7949,23.8968,23.0106,23.0921,1975.73,481.001,1744.49,11.13260385669903,22.22222222222222,24.111111111111114
2024-03-09 14:25:58,23.2034,23.0953,10.6252,23.7903,23.8935,23.0139,23.0888,1975.41,486.911,1745.47,11.140629224545096,22.22222222222222,24.111111111111114
2024-03-09 14:25:59,23.2178,23.0986,10.6586,23.7989,23.8968,23.0312,23.0953,1975.41,483.956,1745.31,11.122781074372021,22.22222222222222,24.111111111111114
2024-03-09 14:26:00,23.1977,23.0953,10.6274,23.8036,23.8968,23.0242,23.0953,1974.42,485.926,1744.82,11.129486039254958,22.22222222222222,24.111111111111114
2024-03-09 14:26:01,23.1959,23.0986,10.6387,23.8094,23.9034,23.0247,23.0953,1974.09,478.046,1744.98,11.118907078018085,22.22222222222222,24.111111111111114
2024-03-09 14:26:02,23.2138,23.1019,10.6333,23.8156,23.8968,23.0273,23.0888,1975.41,481.986,1751.22,11.17937299180341,22.22222222222222,24.111111111111114
2024-03-09 14:26:03,23.2057,23.1019,10.6332,23.8085,23.8968,23.0386,23.0888,1977.38,480.016,1745.31,11.134559928780668,22.22222222222222,24.111111111111114
2024-03-09 14:26:04,23.2108,23.0953,10.6363,23.8236,23.8935,23.0401,23.0888,1976.72,485.926,1744.16,11.128993359216341,22.22222222222222,24.111111111111114
2024-03-09 14:26:05,23.22,23.0986,10.6392,23.849,23.9034,23.0483,23.0986,1976.06,480.016,1742.52,11.12409951965807,22.22222222222222,24.111111111111114
2024-03-09 14:26:06,23.2096,23.0921,10.6377,23.8426,23.9001,23.049,23.0921,1979.35,478.046,1741.2,11.107809222746075,22.22222222222222,24.111111111111114
2024-03-09 14:26:07,23.1904,23.1348,10.631,23.8575,23.8935,23.0424,23.0921,1979.35,479.031,1741.7,11.099951468188392,22.22222222222222,24.111111111111114
2024-03-09 14:26:08,23.195,23.1019,10.621,23.8955,23.8935,23.0404,23.0986,1980.99,485.926,1740.55,11.105517360329456,22.22222222222222,24.111111111111114
2024-03-09 14:26:09,23.1893,23.0921,10.6135,23.8835,23.9001,23.0575,23.0921,1979.02,479.031,1740.71,11.108128163763313,22.22222222222222,24.111111111111114
2024-03-09 14:26:10,23.1954,23.0986,10.6174,23.8833,23.9034,23.0524,23.0953,1981.32,477.061,1741.37,11.114283856618151,22.22222222222222,24.111111111111114
2024-03-09 14:26:11,23.2052,23.0986,10.6261,23.9049,23.8935,23.0434,23.0953,1981.64,485.926,1739.23,11.101596116367489,22.22222222222222,24.111111111111114
2024-03-09 14:26:12,23.2005,22.9837,10.6165,23.9267,23.8968,23.0389,22.9804,1984.27,497.746,1740.22,11.112242260231108,22.22222222222222,24.111111111111114
2024-03-09 14:26:13,23.2089,22.9804,10.623,23.9221,23.9001,23.0453,22.9837,1985.58,478.046,1740.71,11.117049432744528,22.22222222222222,24.111111111111114
2024-03-09 14:26:14,23.2136,22.9837,10.6132,23.9344,23.8968,23.0399,22.9804,1986.57,481.986,1742.03,11.138297091218812,22.22222222222222,24.111111111111114
2024-03-09 14:26:15,23.2159,22.9837,10.6137,23.9648,23.8968,23.0394,22.9837,1990.84,486.911,1742.68,11.14404482913326,22.22222222222222,24.111111111111114
2024-03-09 14:26:16,23.2011,22.9804,10.6153,23.9777,23.8968,23.0208,22.9804,1993.14,481.001,1747.61,11.161027623109648,22.22222222222222,24.111111111111114
2024-03-09 14:26:17,23.2055,22.9869,10.6128,23.9803,23.8968,23.0306,22.9837,1992.15,479.031,1747.44,11.16606021823306,22.22222222222222,24.111111111111114
2024-03-09 14:26:18,23.2023,22.9804,10.6214,24.004,23.9001,23.0273,22.9837,1992.15,485.926,1744.16,11.134657644674935,22.22222222222222,24.111111111111114
2024-03-09 14:26:19,23.2011,22.9837,10.6077,23.9974,23.8968,23.03,22.9804,1994.12,487.896,1749.41,11.17926982252509,22.22222222222222,24.111111111111114
2024-03-09 14:26:20,23.2016,22.9837,10.6165,24.0328,23.8968,23.0094,22.9738,1996.09,478.046,1746.13,11.150955442971178,22.22222222222222,24.111111111111114
2024-03-09 14:26:21,23.197,22.9902,10.6113,24.021,23.8935,23.021,22.9837,1994.45,482.971,1743.34,11.133669009624198,22.22222222222222,24.111111111111114
2024-03-09 14:26:22,23.1876,22.9837,10.6225,24.044,23.8968,23.0128,22.9804,1994.12,481.986,1744.32,11.121694091672737,22.22222222222222,24.111111111111114
2024-03-09 14:26:23,23.1761,22.9837,10.6025,24.0586,23.8935,23.0191,22.9738,1991.82,482.971,1743.5,11.12398584651354,22.22222222222222,24.111111111111114
2024-03-09 14:26:24,23.185,22.9837,10.6131,24.0579,23.9001,23.002,22.9837,1992.15,484.941,1742.03,11.113104123765417,22.22222222222222,24.111111111111114
2024-03-09 14:26:25,23.1722,22.9771,10.6021,24.0663,23.8935,23.0017,22.9804,1989.52,471.151,1743.34,11.119868804903748,22.22222222222222,24.111111111111114
2024-03-09 14:26:26,23.1694,22.9837,10.6195,24.0965,23.8968,23.0011,22.9804,1988.54,480.016,1741.53,11.090472803174352,22.22222222222222,24.111111111111114
2024-03-09 14:26:27,23.1489,22.9837,10.6041,24.0924,23.8968,22.992,22.9837,1986.24,488.881,1741.53,11.085965881900384,22.22222222222222,24.111111111111114
2024-03-09 14:26:28,23.1512,22.9837,10.6065,24.0926,23.9034,22.9837,22.9771,1984.93,484.941,1740.88,11.081739873081085,22.22222222222222,24.111111111111114
2024-03-09 14:26:29,23.1515,22.9837,10.6124,24.0972,23.9001,22.9732,22.9837,1985.58,474.106,1740.55,11.074693234683245,22.22222222222222,24.111111111111114
2024-03-09 14:26:30,23.1481,22.9837,10.6021,24.0775,23.9001,22.9717,22.9771,1982.3,477.061,1741.04,11.083906868377898,22.22222222222222,24.111111111111114
2024-03-09 14:26:31,23.1466,22.9837,10.6067,24.0766,23.8968,22.9505,22.9804,1980.66,484.941,1747.11,11.117142140781038,22.22222222222222,24.111111111111114
2024-03-09 14:26:32,23.1479,22.9804,10.5955,24.054,23.8935,22.9573,22.9705,1978.36,482.971,1742.52,11.098987887141991,22.22222222222222,24.111111111111114
2024-03-09 14:26:33,23.1482,22.9837,10.5996,24.0447,23.8968,22.9313,22.9804,1978.03,482.971,1750.23,11.1447218880515,22.22222222222222,24.111111111111114
2024-03-09 14:26:34,23.1323,22.9837,10.6005,24.0392,23.8935,22.9245,22.9837,1975.41,480.016,1737.59,11.049422991250296,22.22222222222222,24.111111111111114
2024-03-09 14:26:35,23.1479,22.9804,10.5995,24.0155,23.8968,22.8865,22.9804,1973.44,491.836,1744.82,11.110096228012592,22.22222222222222,24.111111111111114
2024-03-09 14:26:36,23.1405,22.9869,10.5979,23.9777,23.8968,22.8823,22.9804,1974.75,482.971,1745.14,11.106997676790362,22.22222222222222,24.111111111111114
2024-03-09 14:26:37,23.1507,22.9837,10.601,23.9571,23.8935,22.8966,22.9837,1970.81,480.016,1745.8,11.11748799250051,22.22222222222222,24.111111111111114
2024-03-09 14:26:38,23.1406,22.9804,10.5954,23.929,23.8935,22.8608,22.9804,1970.48,483.956,1746.62,11.11872154422058,22.22222222222222,24.111111111111114
2024-03-09 14:26:39,23.1319,22.9837,10.5953,23.8954,23.8968,22.848,22.9837,1970.48,485.926,1747.61,11.117397296943887,22.22222222222222,24.111111111111114
2024-03-09 14:26:40,23.1493,22.9837,10.5962,23.85,23.8935,22.8338,22.9804,1969.5,484.941,1746.46,11.12470408058731,22.22222222222222,24.111111111111114
2024-03-09 14:26:41,23.1283,22.9837,10.5938,23.826,23.8968,22.8376,22.9771,1967.53,483.956,1745.14,11.099824787502493,22.22222222222222,24.111111111111114
2024-03-09 14:26:42,23.1196,22.9869,10.5903,23.7872,23.9001,22.8175,22.9837,1968.84,485.926,1744.82,11.093185479394833,22.22222222222222,24.111111111111114
2024-03-09 14:26:43,23.1213,22.9902,10.5842,23.7591,23.8968,22.8084,22.9837,1966.54,482.971,1737.76,11.055177554140606,22.22222222222222,24.111111111111114
2024-03-09 14:26:44,23.1206,22.9804,10.5746,23.743,23.8935,22.8026,22.9837,1966.87,482.971,1740.55,11.080787402790948,22.22222222222222,24.111111111111114
2024-03-09 14:26:45,23.1145,22.9837,10.5787,23.7303,23.8968,22.7815,22.9837,1966.54,491.836,1743.83,11.092642976524973,22.22222222222222,24.111111111111114
2024-03-09 14:26:46,23.1157,22.9837,10.5919,23.7059,23.8935,22.7575,22.9804,1963.59,483.956,1741.86,11.06950511789598,22.22222222222222,24.111111111111114
2024-03-09 14:26:47,23.1073,22.9837,10.579,23.6929,23.8968,22.7332,22.9771,1961.62,483.956,1741.04,11.068269601394773,22.22222222222222,24.111111111111114
2024-03-09 14:26:48,23.1176,22.8753,10.5694,23.6806,23.9034,22.7295,22.8687,1962.27,485.926,1741.04,11.085850483483144,22.22222222222222,24.111111111111114
2024-03-09 14:26:49,23.1105,22.872,10.5713,23.6449,23.9001,22.7278,22.8818,1959.98,483.956,1743.83,11.095651558834858,22.22222222222222,24.111111111111114
2024-03-09 14:26:50,23.1067,22.8687,10.5773,23.6372,23.8804,22.7192,22.8654,1964.9,482.971,1739.4,11.058814562975634,22.22222222222222,24.111111111111114
2024-03-09 14:26:51,23.0996,22.8687,10.5692,23.6248,23.8968,22.7044,22.8654,1959.32,486.911,1739.23,11.058616274338474,22.22222222222222,24.111111111111114
2024-03-09 14:26:52,23.0914,22.872,10.5519,23.6258,23.9001,22.6932,22.8753,1962.93,481.986,1738.58,11.062511492561606,22.22222222222222,24.111111111111114
2024-03-09 14:26:53,23.1002,22.8687,10.567,23.5912,23.8968,22.6721,22.872,1961.62,480.016,1737.92,11.052756107505594,22.22222222222222,24.111111111111114
2024-03-09 14:26:54,23.0915,22.872,10.5694,23.5868,23.9001,22.6738,22.8687,1962.93,481.986,1738.09,11.044047461133157,22.22222222222222,24.111111111111114
2024-03-09 14:26:55,23.1017,22.8753,10.56,23.5795,23.9001,22.6636,22.8687,1961.95,483.956,1738.41,11.063370468801304,22.22222222222222,24.111111111111114
2024-03-09 14:26:56,23.0935,22.8753,10.5592,23.5773,23.9001,22.6581,22.8654,1966.54,483.956,1741.2,11.07458802095675,22.22222222222222,24.111111111111114
2024-03-09 14:26:57,23.0962,22.8753,10.5462,23.5826,23.9001,22.6684,22.8687,1969.5,481.986,1740.06,11.081199793711944,22.22222222222222,24.111111111111114
2024-03-09 14:26:58,23.0916,22.8687,10.5428,23.5776,23.8935,22.66,22.8654,1970.81,484.941,1745.96,11.11770953172461,22.22222222222222,24.111111111111114
2024-03-09 14:26:59,23.0886,22.872,10.5556,23.5799,23.8935,22.6568,22.872,1966.87,486.911,1739.56,11.06300957371866,22.22222222222222,24.111111111111114
2024-03-09 14:27:00,23.0799,22.872,10.5533,23.5918,23.8935,22.6648,22.8687,1968.84,513.505,1748.26,11.112661012334085,22.22222222222222,24.111111111111114
2024-03-09 14:27:01,23.0843,22.872,10.554,23.6074,23.8902,22.6411,22.8687,1974.42,480.016,1741.7,11.074232995353356,22.22222222222222,24.10981481481482
2024-03-09 14:27:02,23.0715,22.8785,10.5498,23.6042,23.9034,22.6413,22.8687,1974.75,483.956,1741.2,11.06345538418694,22.22222222222222,24.108518518518522
2024-03-09 14:27:03,23.0612,22.872,10.5489,23.6349,23.887,22.6487,22.8687,1975.41,482.971,1741.04,11.054134218811164,22.22222222222222,24.107222222222227
2024-03-09 14:27:04,23.0671,22.872,10.5394,23.6435,23.8902,22.6396,22.8654,1978.03,481.001,1752.37,11.139763997743865,22.22222222222222,24.10592592592593
2024-03-09 14:27:05,23.0582,22.8654,10.547,23.6554,23.8935,22.6421,22.8654,1977.7,481.986,1744.16,11.072970035852526,22.22222222222222,24.10462962962963
2024-03-09 14:27:06,23.0715,22.872,10.547,23.6834,23.9034,22.6384,22.8654,1980.33,485.926,1736.94,11.038855527433755,22.22222222222222,24.103333333333335
2024-03-09 14:27:07,23.0569,22.8687,10.5315,23.7005,23.8935,22.6159,22.8654,1979.02,480.016,1739.56,11.056300974599516,22.22222222222222,24.10203703703704
2024-03-09 14:27:08,23.0455,22.872,10.5332,23.7282,23.8935,22.6143,22.8621,1980.33,475.091,1739.89,11.046832689638,22.22222222222222,24.100740740740743
2024-03-09 14:27:09,23.0286,22.872,10.5319,23.7638,23.8968,22.6092,22.8687,1981.64,479.031,1741.53,11.043459428316474,22.22222222222222,24.099444444444448
2024-03-09 14:27:10,23.0362,22.872,10.5392,23.7979,23.8935,22.5883,22.8753,1981.97,482.971,1741.04,11.040617259215573,22.22222222222222,24.09814814814815
2024-03-09 14:27:11,23.026,22.8687,10.5319,23.8118,23.8968,22.5901,22.8687,1986.24,482.971,1738.91,11.024551190415933,22.22222222222222,24.096851851851856
2024-03-09 14:27:12,23.0027,22.872,10.5256,23.8282,23.9001,22.5882,22.8654,1984.6,478.046,1742.35,11.03133037247138,22.22222222222222,24.09555555555556
2024-03-09 14:27:13,23.0238,22.8785,10.5258,23.8496,23.8935,22.5867,22.8654,1986.57,480.016,1741.7,11.045686374302786,22.22222222222222,24.094259259259264
2024-03-09 14:27:14,23.009,22.872,10.5236,23.8809,23.9001,22.5706,22.8621,1986.57,487.896,1741.37,11.032459823773284,22.22222222222222,24.092962962962964
2024-03-09 14:27:15,22.9923,22.872,10.531,23.8968,23.8935,22.5752,22.872,1989.52,483.956,1742.35,11.017361179318723,22.22222222222222,24.09166666666667
2024-03-09 14:27:16,22.9997,22.872,10.5244,23.9267,23.8902,22.5817,22.8687,1990.18,482.971,1742.68,11.031827971059489,22.22222222222222,24.090370370370373
2024-03-09 14:27:17,22.9971,22.8687,10.5217,23.9528,23.8935,22.5837,22.8687,1992.81,479.031,1743.5,11.037107354265684,22.22222222222222,24.089074074074077
2024-03-09 14:27:18,22.9994,22.8753,10.5281,23.964,23.8968,22.5923,22.8654,1992.48,488.881,1741.86,11.02310154879638,22.22222222222222,24.08777777777778
2024-03-09 14:27:19,22.9986,22.872,10.5209,23.9907,23.9001,22.5903,22.8654,1994.45,483.956,1741.7,11.027745309060485,22.22222222222222,24.086481481481485
2024-03-09 14:27:20,22.988,22.8753,10.5119,24.0103,23.8968,22.5935,22.8621,1995.11,480.016,1741.04,11.022152915715726,22.22222222222222,24.08518518518519
2024-03-09 14:27:21,23.0055,22.872,10.5195,24.0406,23.9001,22.6107,22.8654,1995.43,483.956,1740.88,11.029885454039599,22.22222222222222,24.083888888888893
2024-03-09 14:27:22,22.9813,22.872,10.517,24.0651,23.8968,22.6031,22.872,1995.76,486.911,1740.88,11.010716103218456,22.22222222222222,24.082592592592597
2024-03-09 14:27:23,22.9825,22.8654,10.5124,24.072,23.9034,22.6209,22.8687,1994.45,485.926,1741.86,11.022040895788393,22.22222222222222,24.081296296296298
2024-03-09 14:27:24,22.9878,22.8753,10.5193,24.0788,23.9034,22.6189,22.8687,1995.76,484.941,1742.19,11.022714578753897,22.22222222222222,24.080000000000002
2024-03-09 14:27:25,23.0047,22.757,10.5185,24.0883,23.8968,22.6332,22.7636,1995.43,486.911,1742.35,11.039375920426401,22.22222222222222,24.078703703703706
2024-03-09 14:27:26,23.0024,22.7603,10.5128,24.0933,23.8968,22.6359,22.7603,1996.75,481.986,1742.85,11.045550767867782,22.22222222222222,24.07740740740741
2024-03-09 14:27:27,22.9909,22.7603,10.4998,24.0999,23.8968,22.6483,22.757,1993.46,489.866,1742.68,11.045799809968603,22.22222222222222,24.076111111111114
2024-03-09 14:27:28,22.9801,22.7603,10.5073,24.0834,23.8968,22.6588,22.7603,1990.84,484.941,1742.35,11.027528630031107,22.22222222222222,24.074814814814818
2024-03-09 14:27:29,22.9825,22.757,10.4973,24.0698,23.8968,22.6689,22.7636,1989.52,481.001,1742.52,11.039568813019443,22.22222222222222,24.073518518518522
2024-03-09 14:27:30,22.9871,22.7636,10.4944,24.0472,23.9001,22.6744,22.7636,1986.24,478.046,1743.34,11.051398558406138,22.22222222222222,24.072222222222226
2024-03-09 14:27:31,22.9892,22.757,10.5079,24.0321,23.9001,22.6848,22.757,1984.6,483.956,1743.83,11.04441717185191,22.22222222222222,24.07092592592593
2024-03-09 14:27:32,22.9791,22.7603,10.5103,24.0051,23.9001,22.695,22.7603,1984.27,477.061,1744.49,11.037532081901428,22.22222222222222,24.06962962962963
2024-03-09 14:27:33,22.9719,22.7603,10.4933,23.9796,23.8935,22.7186,22.7603,1979.35,478.046,1743.99,11.043041132395908,22.22222222222222,24.068333333333335
2024-03-09 14:27:34,22.9552,22.7537,10.5014,23.9642,23.9001,22.7072,22.7636,1976.72,482.971,1751.22,11.066783940647937,22.22222222222222,24.06703703703704
2024-03-09 14:27:35,22.9534,22.7603,10.4891,23.923,23.8968,22.7178,22.7636,1974.75,475.091,1752.7,11.08547522753492,22.22222222222222,24.065740740740743
2024-03-09 14:27:36,22.9459,22.7767,10.4849,23.9159,23.9034,22.7146,22.757,1971.79,481.001,1743.67,11.025442465790487,22.22222222222222,24.064444444444447
2024-03-09 14:27:37,22.9369,22.7636,10.487,23.9006,23.9001,22.7171,22.7603,1970.48,481.001,1743.67,11.015621230627158,22.22222222222222,24.06314814814815
2024-03-09 14:27:38,22.9361,22.757,10.4792,23.8517,23.887,22.7323,22.7636,1968.18,480.016,1743.83,11.022826169392777,22.22222222222222,24.061851851851856
2024-03-09 14:27:39,22.9267,22.7603,10.4758,23.8149,23.9165,22.7382,22.757,1967.53,479.031,1743.83,11.017516906492993,22.22222222222222,24.06055555555556
2024-03-09 14:27:40,22.9356,22.7603,10.4626,23.7991,23.8968,22.7372,22.757,1967.2,483.956,1745.14,11.045363961427956,22.22222222222222,24.059259259259264
2024-03-09 14:27:41,22.9302,22.7636,10.4836,23.7813,23.8935,22.746,22.7603,1968.51,477.061,1742.35,11.004364524929851,22.22222222222222,24.057962962962964
2024-03-09 14:27:42,22.9107,22.757,10.4609,23.7716,23.8968,22.7409,22.757,1967.2,484.941,1741.37,11.00100263620009,22.22222222222222,24.05666666666667
2024-03-09 14:27:43,22.9162,22.757,10.4632,23.7601,23.8837,22.7413,22.7636,1967.86,484.941,1741.2,11.00275600751333,22.22222222222222,24.055370370370373
2024-03-09 14:27:44,22.917,22.7636,10.4678,23.7258,23.9034,22.7468,22.757,1968.18,481.001,1733.65,10.95170416300948,22.22222222222222,24.054074074074077
2024-03-09 14:27:45,22.9208,22.7537,10.467,23.7066,23.8902,22.7457,22.7636,1968.18,482.971,1740.71,11.000366300821867,22.22222222222222,24.05277777777778
2024-03-09 14:27:46,22.9149,22.7603,10.4665,23.6842,23.8935,22.7385,22.7603,1967.53,481.001,1741.86,11.002860753893895,22.22222222222222,24.051481481481485
2024-03-09 14:27:47,22.9004,22.757,10.4533,23.6631,23.8968,22.7404,22.7636,1965.56,480.016,1741.53,10.99962740965198,22.22222222222222,24.05018518518519
2024-03-09 14:27:48,22.8917,22.7504,10.456,23.6691,23.9034,22.7175,22.757,1964.9,482.971,1743.01,10.998892338946305,22.22222222222222,24.048888888888893
2024-03-09 14:27:49,22.8907,22.757,10.4532,23.6504,23.8902,22.7078,22.7603,1961.62,475.091,1742.52,10.997391880941375,22.22222222222222,24.047592592592597
2024-03-09 14:27:50,22.8973,22.757,10.4489,23.644,23.8968,22.7138,22.757,1963.92,478.046,1746.13,11.029833194514348,22.22222222222222,24.0462962962963
2024-03-09 14:27:51,22.8907,22.757,10.4509,23.6403,23.8935,22.7023,22.7603,1961.62,487.896,1743.5,11.005611689051591,22.22222222222222,24.045
2024-03-09 14:27:52,22.8827,22.7636,10.4521,23.6269,23.8935,22.6983,22.757,1957.68,481.986,1743.99,11.000563132111017,22.22222222222222,24.043703703703706
2024-03-09 14:27:53,22.8816,22.757,10.4376,23.6169,23.8968,22.6918,22.7603,1962.6,480.016,1743.17,11.007243685399963,22.22222222222222,24.04240740740741
2024-03-09 14:27:54,22.8621,22.7636,10.4324,23.6311,23.9001,22.6768,22.757,1962.6,481.001,1739.56,10.9718255883229,22.22222222222222,24.041111111111114
