TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:27:55,22.8694,22.7603,10.4302,23.6219,23.8968,22.6704,22.757,1965.23,481.001,1743.5,11.00508086323338,22.22222222222222,24.039814814814818
2024-03-09 14:27:56,22.8766,22.757,10.4286,23.6198,23.8902,22.658,22.7636,1966.21,481.986,1743.17,11.01078185437631,22.22222222222222,24.038518518518522
2024-03-09 14:27:57,22.8703,22.7603,10.4233,23.6473,23.8968,22.6608,22.7603,1967.2,482.971,1742.52,11.00579189886049,22.22222222222222,24.037222222222226
2024-03-09 14:27:58,22.8459,22.7636,10.4198,23.6571,23.9001,22.6605,22.757,1971.47,481.986,1742.52,10.987311859438448,22.22222222222222,24.03592592592593
2024-03-09 14:27:59,22.8765,22.757,10.4222,23.6827,23.8968,22.6461,22.7603,1968.18,484.941,1742.03,11.009149984378796,22.22222222222222,24.034629629629634
2024-03-09 14:28:00,22.8526,22.757,10.4219,23.6966,23.9001,22.6327,22.7702,1974.42,484.941,1740.88,10.981034527753478,22.22222222222222,24.033333333333335
2024-03-09 14:28:01,22.8554,22.757,10.4136,23.7185,23.8935,22.62,22.757,1977.38,483.956,1741.53,10.994943746367273,22.22222222222222,24.03203703703704
2024-03-09 14:28:02,22.8501,22.6519,10.4117,23.747,23.8968,22.6066,22.6453,1979.35,487.896,1740.71,10.986763573860395,22.22222222222222,24.030740740740743
2024-03-09 14:28:03,22.8415,22.6486,10.4013,23.7902,23.8935,22.607,22.6453,1983.61,485.926,1741.2,10.99144666222335,22.22222222222222,24.029444444444447
2024-03-09 14:28:04,22.8625,22.6552,10.4125,23.7981,23.9001,22.5895,22.6486,1983.29,485.926,1740.22,10.99391418784785,22.22222222222222,24.02814814814815
2024-03-09 14:28:05,22.8604,22.6552,10.4094,23.8261,23.9001,22.5863,22.642,1985.91,476.076,1739.23,10.988542363515,22.22222222222222,24.026851851851855
2024-03-09 14:28:06,22.852,22.6486,10.3983,23.837,23.8935,22.59,22.6388,1985.58,483.956,1738.91,10.988903015029734,22.22222222222222,24.02555555555556
2024-03-09 14:28:07,22.8632,22.6519,10.3957,23.8695,23.8968,22.5852,22.6486,1987.55,490.851,1740.55,11.011455200406186,22.22222222222222,24.024259259259264
2024-03-09 14:28:08,22.8557,22.6519,10.4083,23.8913,23.8968,22.5915,22.6453,1987.88,498.731,1740.55,10.993702623744621,22.22222222222222,24.022962962962968
2024-03-09 14:28:09,22.8641,22.6486,10.404,23.9046,23.8968,22.586,22.6519,1987.55,473.121,1741.2,11.00902915997888,22.22222222222222,24.02166666666667
2024-03-09 14:28:10,22.8263,22.6519,10.3927,23.9628,23.8968,22.581,22.6519,1987.55,481.001,1740.71,10.98252376285943,22.22222222222222,24.020370370370372
2024-03-09 14:28:11,22.8336,22.6552,10.3903,23.9869,23.9001,22.5955,22.6552,1990.18,486.911,1740.55,10.990081451390763,22.22222222222222,24.019074074074076
2024-03-09 14:28:12,22.8277,22.6618,10.3833,24.01,23.8968,22.5924,22.6486,1993.46,480.016,1741.04,10.994147188971931,22.22222222222222,24.01777777777778
2024-03-09 14:28:13,22.8411,22.6519,10.3778,24.0272,23.8968,22.5933,22.6486,1989.85,480.016,1740.88,11.00983272299629,22.22222222222222,24.016481481481485
2024-03-09 14:28:14,22.8395,22.6519,10.3877,24.0657,23.9001,22.5904,22.6486,1993.46,484.941,1742.68,11.011047071416224,22.22222222222222,24.01518518518519
2024-03-09 14:28:15,22.8245,22.6618,10.3843,24.0775,23.9001,22.588,22.6453,1993.79,481.986,1743.34,11.004955561750789,22.22222222222222,24.013888888888893
2024-03-09 14:28:16,22.823,22.6519,10.387,24.0961,23.9034,22.5965,22.6486,1995.76,482.971,1744.32,11.007424351898683,22.22222222222222,24.012592592592597
2024-03-09 14:28:17,22.8158,22.6486,10.3786,24.0944,23.8968,22.5968,22.6519,1995.43,485.926,1741.04,10.987786266809303,22.22222222222222,24.0112962962963
2024-03-09 14:28:18,22.8195,22.6519,10.3914,24.1156,23.8935,22.6077,22.6486,1998.06,479.031,1740.22,10.97457549542104,22.22222222222222,24.01
2024-03-09 14:28:19,22.8144,22.6519,10.3709,24.1298,23.8935,22.5969,22.6453,1998.06,477.061,1745.47,11.021324176402574,22.22222222222222,24.008703703703706
2024-03-09 14:28:20,22.8225,22.6552,10.3761,24.1431,23.9001,22.6138,22.6453,1998.39,481.001,1739.73,10.987640523889691,22.22222222222222,24.00740740740741
2024-03-09 14:28:21,22.8232,22.6519,10.3721,24.1556,23.9001,22.6136,22.6453,2000.03,480.016,1738.74,10.985534748372705,22.22222222222222,24.006111111111114
2024-03-09 14:28:22,22.8296,22.6782,10.379,24.1698,23.8935,22.6159,22.6519,1998.06,481.001,1737.76,10.978902110981245,22.22222222222222,24.004814814814818
2024-03-09 14:28:23,22.8094,22.6519,10.3803,24.1577,23.8935,22.6249,22.6486,1997.08,483.956,1736.12,10.949600097542197,22.22222222222222,24.003518518518522
2024-03-09 14:28:24,22.8107,22.6486,10.3633,24.164,23.8968,22.638,22.6486,1994.78,484.941,1736.94,10.970901057301994,22.22222222222222,24.002222222222226
2024-03-09 14:28:25,22.8072,22.6913,10.3627,24.1498,23.887,22.622,22.6519,1990.84,479.031,1737.59,10.972449641281731,22.22222222222222,24.00092592592593
2024-03-09 14:28:26,22.8181,22.6552,10.3629,24.1408,23.9001,22.6347,22.6486,1991.17,481.986,1737.26,10.97979828663774,22.22222222222222,23.999629629629634
2024-03-09 14:28:27,22.8108,22.6486,10.365,24.1306,23.9001,22.6326,22.6519,1985.58,482.971,1738.58,10.97984812266226,22.22222222222222,23.998333333333335
2024-03-09 14:28:28,22.8077,22.6519,10.354,24.1002,23.8902,22.6212,22.6486,1983.61,477.061,1736.77,10.975379455758596,22.22222222222222,23.99703703703704
2024-03-09 14:28:29,22.8089,22.6552,10.3515,24.0765,23.9132,22.6198,22.6519,1978.03,480.016,1738.91,10.99216782317154,22.22222222222222,23.995740740740743
2024-03-09 14:28:30,22.8053,22.6486,10.3554,24.0459,23.8902,22.611,22.6486,1978.36,486.911,1740.38,10.994836682032085,22.22222222222222,23.994444444444447
2024-03-09 14:28:31,22.8008,22.6486,10.3432,24.0258,23.9001,22.5946,22.6486,1974.75,481.001,1741.2,11.006820303476927,22.22222222222222,23.99314814814815
2024-03-09 14:28:32,22.7982,22.6486,10.3382,23.9856,23.8968,22.5853,22.6453,1973.44,480.016,1740.22,11.002744641010775,22.22222222222222,23.991851851851855
2024-03-09 14:28:33,22.792,22.6519,10.3443,23.9569,23.9001,22.5891,22.6486,1970.81,480.016,1742.19,11.00432644359425,22.22222222222222,23.99055555555556
2024-03-09 14:28:34,22.7964,22.6486,10.3484,23.9308,23.9001,22.5887,22.6453,1964.9,485.926,1741.04,10.997327650053245,22.22222222222222,23.989259259259264
2024-03-09 14:28:35,22.7926,22.6552,10.3453,23.908,23.9001,22.5751,22.6453,1966.54,479.031,1740.22,10.991529965493857,22.22222222222222,23.987962962962968
2024-03-09 14:28:36,22.7912,22.6519,10.3439,23.8692,23.9001,22.56,22.6453,1963.26,478.046,1739.23,10.985276954572344,22.22222222222222,23.986666666666668
2024-03-09 14:28:37,22.7781,22.5435,10.3369,23.8351,23.8968,22.5585,22.5435,1960.96,483.956,1733.32,10.94258315565459,22.22222222222222,23.985370370370372
2024-03-09 14:28:38,22.7795,22.5468,10.3299,23.8072,23.8935,22.5408,22.5501,1961.29,490.851,1738.74,10.984211306899855,22.22222222222222,23.984074074074076
2024-03-09 14:28:39,22.7717,22.5534,10.3168,23.7591,23.8968,22.5375,22.5534,1961.62,486.911,1738.41,10.986801857154395,22.22222222222222,23.98277777777778
2024-03-09 14:28:40,22.7948,22.5435,10.3323,23.733,23.8968,22.5224,22.5501,1960.3,477.061,1736.44,10.981047966613028,22.22222222222222,23.981481481481485
2024-03-09 14:28:41,22.7786,22.5468,10.3185,23.7042,23.9034,22.5234,22.5468,1958.66,484.941,1737.92,10.988290809620082,22.22222222222222,23.98018518518519
2024-03-09 14:28:42,22.7926,22.5271,10.3128,23.6715,23.8968,22.5078,22.5501,1958.33,481.986,1737.1,11.000471025890231,22.22222222222222,23.978888888888893
2024-03-09 14:28:43,22.7789,22.5501,10.3118,23.6366,23.9001,22.4753,22.5501,1960.63,486.911,1736.61,10.986176609190501,22.22222222222222,23.977592592592597
2024-03-09 14:28:44,22.7869,22.5435,10.3209,23.6192,23.8968,22.4805,22.5271,1959.32,483.956,1737.59,10.99140642277456,22.22222222222222,23.9762962962963
2024-03-09 14:28:45,22.7843,22.5501,10.3112,23.5927,23.887,22.4702,22.5435,1958.01,479.031,1738.09,11.00083120143267,22.22222222222222,23.975
2024-03-09 14:28:46,22.7821,22.5468,10.3148,23.5923,23.9001,22.4602,22.5501,1959.32,487.896,1738.74,10.99982791627945,22.22222222222222,23.973703703703706
2024-03-09 14:28:47,22.7648,22.5501,10.3089,23.5633,23.8968,22.443,22.5501,1961.62,482.971,1741.37,11.006392772273024,22.22222222222222,23.97240740740741
2024-03-09 14:28:48,22.7593,22.5468,10.3053,23.5694,23.8935,22.4288,22.5468,1958.66,484.941,1740.55,10.999531828021553,22.22222222222222,23.971111111111114
2024-03-09 14:28:49,22.748,22.5534,10.2996,23.5527,23.9034,22.4118,22.5534,1958.33,486.911,1741.53,11.000776232721824,22.22222222222222,23.969814814814818
2024-03-09 14:28:50,22.7411,22.5468,10.3052,23.5543,23.8968,22.4028,22.5468,1959.32,482.971,1740.88,10.985628104908777,22.22222222222222,23.968518518518522
2024-03-09 14:28:51,22.7508,22.5501,10.2949,23.5512,23.9001,22.3844,22.5501,1961.29,480.016,1741.86,11.009489835193842,22.22222222222222,23.967222222222226
2024-03-09 14:28:52,22.7376,22.5599,10.2997,23.5306,23.9001,22.3662,22.5468,1958.33,481.986,1742.03,10.994652978545956,22.22222222222222,23.96592592592593
2024-03-09 14:28:53,22.7245,22.5468,10.2943,23.5424,23.8902,22.3653,22.5435,1958.66,483.956,1747.93,11.02506068120736,22.22222222222222,23.964629629629634
2024-03-09 14:28:54,22.7225,22.5534,10.2843,23.5354,23.9067,22.3351,22.5468,1959.32,481.986,1741.04,10.988669728220774,22.22222222222222,23.963333333333335
2024-03-09 14:28:55,22.7187,22.5468,10.2741,23.5339,23.8968,22.318,22.5468,1959.32,474.106,1740.55,10.991229627990762,22.22222222222222,23.96203703703704
2024-03-09 14:28:56,22.7096,22.5468,10.2684,23.5406,23.8968,22.2971,22.5501,1961.29,474.106,1738.74,10.976800034651918,22.22222222222222,23.960740740740743
2024-03-09 14:28:57,22.7141,22.5534,10.2923,23.5458,23.9001,22.3003,22.5501,1960.63,479.031,1737.76,10.95350635649582,22.22222222222222,23.959444444444447
2024-03-09 14:28:58,22.702,22.5435,10.2712,23.5549,23.8968,22.2664,22.5468,1963.59,480.016,1737.59,10.960370203772335,22.22222222222222,23.95814814814815
2024-03-09 14:28:59,22.7112,22.5599,10.2858,23.5568,23.8968,22.2708,22.5501,1963.92,484.941,1737.59,10.95560896562995,22.22222222222222,23.956851851851855
2024-03-09 14:29:00,22.7152,22.5468,10.2746,23.567,23.9001,22.2623,22.5468,1965.23,488.881,1737.59,10.96901096929,22.22222222222222,23.95555555555556
2024-03-09 14:29:01,22.7061,22.5468,10.2575,23.5679,23.9001,22.2485,22.5501,1968.51,482.971,1737.59,10.976064655426867,22.22222222222222,23.954259259259263
2024-03-09 14:29:02,22.7056,22.5501,10.2694,23.5972,23.8902,22.2447,22.5468,1967.86,481.001,1743.5,11.002426734142308,22.22222222222222,23.952962962962967
2024-03-09 14:29:03,22.6889,22.5501,10.2601,23.6141,23.9001,22.2346,22.5468,1972.45,481.986,1738.74,10.965859585143047,22.22222222222222,23.951666666666668
2024-03-09 14:29:04,22.6865,22.5534,10.2597,23.6382,23.8968,22.2386,22.5435,1972.78,484.941,1739.07,10.966175900701167,22.22222222222222,23.950370370370372
2024-03-09 14:29:05,22.6885,22.5632,10.2717,23.6569,23.8935,22.2395,22.5501,1974.75,481.986,1738.91,10.956343171669555,22.22222222222222,23.949074074074076
2024-03-09 14:29:06,22.6955,22.5534,10.2697,23.6796,23.8902,22.2448,22.5435,1974.42,481.001,1739.73,10.96945491240428,22.22222222222222,23.94777777777778
2024-03-09 14:29:07,22.6783,22.5468,10.2608,23.6894,23.9001,22.2452,22.5435,1978.36,473.121,1739.89,10.963135868192094,22.22222222222222,23.946481481481484
2024-03-09 14:29:08,22.6933,22.5501,10.2552,23.7309,23.8902,22.2451,22.5501,1980.0,478.046,1739.56,10.97924035577037,22.22222222222222,23.94518518518519
2024-03-09 14:29:09,22.6993,22.5468,10.2547,23.7538,23.9001,22.2522,22.5468,1980.0,480.016,1739.56,10.984977973438063,22.22222222222222,23.943888888888893
2024-03-09 14:29:10,22.6843,22.5468,10.245,23.7667,23.8935,22.2667,22.5435,1982.96,480.016,1738.25,10.972030739993409,22.22222222222222,23.942592592592597
2024-03-09 14:29:11,22.6756,22.5501,10.2583,23.7998,23.8968,22.2736,22.5435,1982.63,481.986,1735.13,10.932966772268783,22.22222222222222,23.9412962962963
2024-03-09 14:29:12,22.668,22.5501,10.2386,23.8253,23.9132,22.2708,22.5468,1986.24,481.001,1734.15,10.937439420492938,22.22222222222222,23.94
2024-03-09 14:29:13,22.6584,22.5501,10.2299,23.8627,23.8902,22.2794,22.5501,1986.24,482.971,1737.92,10.960423457866566,22.22222222222222,23.938703703703705
2024-03-09 14:29:14,22.6619,22.4515,10.239,23.8856,23.8968,22.2629,22.445,1986.9,481.986,1738.58,10.959645442078532,22.22222222222222,23.93740740740741
2024-03-09 14:29:15,22.6647,22.445,10.2475,23.9403,23.8968,22.2793,22.445,1990.84,485.926,1737.26,10.9462996406993,22.22222222222222,23.936111111111114
2024-03-09 14:29:16,22.6491,22.445,10.2445,23.9754,23.9034,22.2854,22.445,1990.18,481.986,1739.56,10.949669557021501,22.22222222222222,23.934814814814818
2024-03-09 14:29:17,22.6581,22.4417,10.2252,23.9942,23.8935,22.3009,22.4483,1993.46,487.896,1739.56,10.974650261636224,22.22222222222222,23.93351851851852
2024-03-09 14:29:18,22.6489,22.4483,10.2254,24.0275,23.8935,22.3058,22.445,1993.46,488.881,1739.23,10.964272432184444,22.22222222222222,23.932222222222226
2024-03-09 14:29:19,22.6488,22.4483,10.2298,24.0454,23.8968,22.3172,22.445,1993.79,479.031,1740.55,10.968619381098422,22.22222222222222,23.93092592592593
2024-03-09 14:29:20,22.6496,22.4483,10.235,24.067,23.8968,22.3265,22.445,1996.09,482.971,1741.04,10.967820038909949,22.22222222222222,23.929629629629634
2024-03-09 14:29:21,22.6406,22.445,10.2173,24.0861,23.8935,22.3209,22.4483,1997.73,476.076,1740.06,10.969328238822436,22.22222222222222,23.928333333333335
2024-03-09 14:29:22,22.6461,22.4384,10.236,24.104,23.9001,22.3449,22.4384,1997.08,486.911,1740.55,10.960758787452248,22.22222222222222,23.92703703703704
2024-03-09 14:29:23,22.6496,22.4483,10.2367,24.1079,23.8968,22.3454,22.445,1996.42,481.001,1740.88,10.965310359798815,22.22222222222222,23.925740740740743
2024-03-09 14:29:24,22.6525,22.4417,10.2355,24.1083,23.8935,22.3441,22.445,1997.73,481.001,1741.2,10.970948473885258,22.22222222222222,23.924444444444447
2024-03-09 14:29:25,22.6449,22.445,10.2243,24.1241,23.8968,22.3643,22.445,1996.75,486.911,1740.38,10.968961075418097,22.22222222222222,23.92314814814815
2024-03-09 14:29:26,22.639,22.445,10.2261,24.1315,23.9034,22.368,22.4548,1998.72,478.046,1739.56,10.956996053427934,22.22222222222222,23.921851851851855
2024-03-09 14:29:27,22.6322,22.445,10.2082,24.1387,23.8968,22.3823,22.4417,1996.42,481.986,1739.4,10.965785443070645,22.22222222222222,23.92055555555556
2024-03-09 14:29:28,22.6268,22.4483,10.2281,24.136,23.8935,22.3661,22.445,1994.78,474.106,1739.56,10.944461565600067,22.22222222222222,23.919259259259263
2024-03-09 14:29:29,22.6163,22.445,10.2199,24.1296,23.8968,22.374,22.445,1991.82,479.031,1739.73,10.943500690187218,22.22222222222222,23.917962962962967
2024-03-09 14:29:30,22.6287,22.4483,10.2221,24.1128,23.9034,22.3829,22.4483,1989.2,486.911,1739.89,10.953512499481532,22.22222222222222,23.91666666666667
2024-03-09 14:29:31,22.6218,22.4483,10.2188,24.1057,23.8968,22.3838,22.4417,1987.55,482.971,1740.88,10.956564895599318,22.22222222222222,23.915370370370372
2024-03-09 14:29:32,22.6149,22.4483,10.2174,24.1006,23.8968,22.386,22.445,1986.9,476.076,1740.88,10.95170630437737,22.22222222222222,23.914074074074076
2024-03-09 14:29:33,22.6018,22.4417,10.2143,24.0623,23.8968,22.389,22.445,1980.99,480.016,1739.56,10.93457520900342,22.22222222222222,23.91277777777778
2024-03-09 14:29:34,22.6032,22.4417,10.2235,24.0423,23.8902,22.3846,22.4515,1978.36,484.941,1738.41,10.920465917110086,22.22222222222222,23.911481481481484
2024-03-09 14:29:35,22.603,22.4483,10.2155,24.0439,23.8968,22.3808,22.4417,1974.42,481.001,1739.4,10.933569476500129,22.22222222222222,23.91018518518519
2024-03-09 14:29:36,22.5856,22.445,10.1991,24.027,23.8935,22.3759,22.445,1971.79,478.046,1739.56,10.933692498593006,22.22222222222222,23.908888888888892
2024-03-09 14:29:37,22.5905,22.4384,10.2041,23.9984,23.8968,22.3615,22.445,1967.2,486.911,1738.91,10.929518802072018,22.22222222222222,23.907592592592597
2024-03-09 14:29:38,22.6,22.4483,10.2059,23.9822,23.9001,22.366,22.4417,1967.53,488.881,1738.74,10.935243972404535,22.22222222222222,23.9062962962963
2024-03-09 14:29:39,22.5834,22.445,10.1966,23.9689,23.8968,22.3715,22.4417,1966.21,483.956,1735.29,10.907118342252,22.22222222222222,23.905000000000005
2024-03-09 14:29:40,22.5832,22.445,10.1909,23.9322,23.8935,22.3581,22.4483,1966.54,485.926,1736.61,10.92026184069042,22.22222222222222,23.903703703703705
2024-03-09 14:29:41,22.5806,22.445,10.1953,23.9188,23.8968,22.3519,22.445,1964.9,481.986,1735.46,10.906865927750465,22.22222222222222,23.90240740740741
2024-03-09 14:29:42,22.5889,22.445,10.1952,23.8834,23.9001,22.3427,22.4417,1965.89,481.986,1735.46,10.914263219200254,22.22222222222222,23.901111111111113
2024-03-09 14:29:43,22.5851,22.4483,10.2049,23.8657,23.8968,22.3402,22.445,1967.53,483.956,1736.61,10.90959915755069,22.22222222222222,23.899814814814818
2024-03-09 14:29:44,22.5722,22.445,10.1879,23.8369,23.8968,22.3274,22.4417,1965.56,481.001,1737.92,10.921444440540446,22.22222222222222,23.89851851851852
2024-03-09 14:29:45,22.5567,22.4285,10.1994,23.8067,23.8935,22.331,22.4417,1966.21,487.896,1738.91,10.903841527227003,22.22222222222222,23.897222222222226
2024-03-09 14:29:46,22.5605,22.445,10.1905,23.7763,23.8935,22.3057,22.445,1963.92,485.926,1738.74,10.913980679407468,22.22222222222222,23.89592592592593
2024-03-09 14:29:47,22.5651,22.4483,10.1931,23.7518,23.8935,22.2984,22.445,1964.57,488.881,1732.18,10.874561831205318,22.22222222222222,23.894629629629634
2024-03-09 14:29:48,22.5571,22.445,10.1839,23.7164,23.9034,22.284,22.4417,1965.56,481.986,1740.71,10.929172807763823,22.22222222222222,23.893333333333338
2024-03-09 14:29:49,22.5408,22.4417,10.1823,23.6966,23.8968,22.2791,22.4417,1963.92,482.971,1739.73,10.910042696240756,22.22222222222222,23.89203703703704
2024-03-09 14:29:50,22.5399,22.3464,10.1866,23.6667,23.8935,22.2633,22.3399,1965.56,486.911,1740.38,10.909526661591425,22.22222222222222,23.890740740740743
2024-03-09 14:29:51,22.5421,22.3464,10.1678,23.6552,23.8935,22.2391,22.3497,1961.62,481.986,1740.71,10.930144431118215,22.22222222222222,23.889444444444447
2024-03-09 14:29:52,22.5364,22.3497,10.1724,23.6503,23.9001,22.2306,22.3431,1962.93,478.046,1740.71,10.921046503345279,22.22222222222222,23.88814814814815
2024-03-09 14:29:53,22.5349,22.3957,10.1722,23.6119,23.8902,22.22,22.3497,1960.3,486.911,1739.23,10.910613820370003,22.22222222222222,23.886851851851855
2024-03-09 14:29:54,22.5347,22.3431,10.172,23.6151,23.8902,22.2068,22.3431,1960.63,475.091,1738.41,10.90546976045113,22.22222222222222,23.88555555555556
2024-03-09 14:29:55,22.5211,22.3464,10.1652,23.6237,23.9034,22.1956,22.3464,1959.65,481.986,1737.59,10.894330067315916,22.22222222222222,23.884259259259263
2024-03-09 14:29:56,22.524,22.3464,10.168,23.6035,23.8935,22.1878,22.3497,1960.96,485.926,1737.59,10.894418238392623,22.22222222222222,23.882962962962967
2024-03-09 14:29:57,22.5236,22.3431,10.1751,23.6081,23.9001,22.1621,22.353,1964.24,481.001,1737.26,10.885737615015891,22.22222222222222,23.88166666666667
2024-03-09 14:29:58,22.5331,22.3431,10.1583,23.6225,23.8968,22.1392,22.3431,1963.92,481.001,1736.44,10.90377310950796,22.22222222222222,23.880370370370372
2024-03-09 14:29:59,22.5329,22.3464,10.1591,23.6301,23.8968,22.1335,22.3497,1965.89,479.031,1739.4,10.921477456170912,22.22222222222222,23.879074074074076
2024-03-09 14:30:00,22.5154,22.3464,10.1607,23.6317,23.9001,22.1188,22.3596,1966.54,478.046,1734.64,10.874777920597388,22.22222222222222,23.87777777777778
2024-03-09 14:30:01,22.5191,22.3464,10.153,23.6463,23.8935,22.1095,22.3464,1969.5,485.926,1734.64,10.884812358365595,22.22222222222222,23.876481481481484
2024-03-09 14:30:02,22.5054,22.3497,10.1576,23.646,23.8935,22.0976,22.3464,1970.81,483.956,1734.31,10.866636769699749,22.22222222222222,23.875185185185188
2024-03-09 14:30:03,22.5022,22.3464,10.1663,23.6469,23.8902,22.0882,22.3464,1971.47,480.016,1733.82,10.853096991850268,22.22222222222222,23.873888888888892
2024-03-09 14:30:04,22.5049,22.3464,10.1618,23.6709,23.8968,22.072,22.3431,1975.41,481.986,1733.32,10.856299886551145,22.22222222222222,23.872592592592596
2024-03-09 14:30:05,22.4803,22.3464,10.1487,23.6787,23.8968,22.0561,22.3464,1976.39,484.941,1734.31,10.852380018240448,22.22222222222222,23.8712962962963
2024-03-09 14:30:06,22.4831,22.3464,10.1504,23.6943,23.9001,22.0299,22.353,1977.38,481.001,1733.82,10.850281639069053,22.22222222222222,23.870000000000005
2024-03-09 14:30:07,22.488,22.353,10.1546,23.7246,23.9001,22.0278,22.3431,1978.69,501.685,1741.7,10.900213500466151,22.22222222222222,23.868703703703705
2024-03-09 14:30:08,22.466,22.3464,10.1411,23.7548,23.8968,22.016,22.3464,1979.02,477.061,1735.62,10.85467652975959,22.22222222222222,23.86740740740741
2024-03-09 14:30:09,22.4703,22.3431,10.1323,23.7606,23.9001,22.0175,22.3497,1982.63,477.061,1736.77,10.873413662216816,22.22222222222222,23.866111111111113
2024-03-09 14:30:10,22.4736,22.3431,10.141,23.7836,23.9001,22.0134,22.3464,1985.26,478.046,1736.94,10.869718525899598,22.22222222222222,23.864814814814817
2024-03-09 14:30:11,22.4847,22.3464,10.1469,23.8201,23.8902,22.0136,22.3431,1986.57,484.941,1736.94,10.87430170676451,22.22222222222222,23.86351851851852
2024-03-09 14:30:12,22.476,22.3497,10.1439,23.8433,23.9001,22.0035,22.353,1988.21,481.001,1737.1,10.870279070047664,22.22222222222222,23.862222222222226
2024-03-09 14:30:13,22.4569,22.3497,10.1354,23.8706,23.8968,22.0147,22.3464,1990.51,488.881,1737.43,10.862998842918158,22.22222222222222,23.86092592592593
2024-03-09 14:30:14,22.4648,22.3399,10.1305,23.889,23.8935,22.0163,22.3464,1991.17,482.971,1737.76,10.876349116305727,22.22222222222222,23.859629629629634
2024-03-09 14:30:15,22.4659,22.3464,10.1321,23.9016,23.8968,22.0118,22.3464,1992.15,481.001,1730.37,10.829657319087726,22.22222222222222,23.858333333333338
2024-03-09 14:30:16,22.4819,22.3497,10.1452,23.9571,23.8968,22.0213,22.3464,1995.43,481.986,1732.34,10.844535955244005,22.22222222222222,23.85703703703704
2024-03-09 14:30:17,22.4822,22.3464,10.1342,23.977,23.8968,22.021,22.3497,1995.76,479.031,1735.79,10.876086140090598,22.22222222222222,23.855740740740742
2024-03-09 14:30:18,22.4886,22.3497,10.1291,23.9859,23.8968,22.0258,22.353,1995.76,486.911,1733.82,10.873860218611812,22.22222222222222,23.854444444444447
2024-03-09 14:30:19,22.477,22.3464,10.1248,24.0094,23.8935,22.0368,22.3431,1997.08,485.926,1731.85,10.855089901041447,22.22222222222222,23.85314814814815
2024-03-09 14:30:20,22.4592,22.3464,10.1231,24.0547,23.8935,22.0508,22.3497,1999.05,476.076,1732.34,10.844008527198165,22.22222222222222,23.851851851851855
2024-03-09 14:30:21,22.4771,22.3431,10.1264,24.0487,23.8935,22.0505,22.3464,1998.06,478.046,1732.83,10.859913515403795,22.22222222222222,23.85055555555556
2024-03-09 14:30:22,22.4719,22.3431,10.117,24.0682,23.9001,22.0556,22.3464,1996.42,478.046,1732.34,10.860534605967894,22.22222222222222,23.849259259259263
2024-03-09 14:30:23,22.4816,22.3431,10.125,24.0742,23.8968,22.0497,22.3431,1993.79,486.911,1735.95,10.884664221376378,22.22222222222222,23.847962962962967
2024-03-09 14:30:24,22.4783,22.3464,10.1168,24.0957,23.8935,22.0586,22.3399,1995.76,485.926,1733.0,10.870476253495433,22.22222222222222,23.84666666666667
2024-03-09 14:30:25,22.4645,22.3431,10.1125,24.1092,23.8968,22.0715,22.353,1995.43,478.046,1733.65,10.866196207105117,22.22222222222222,23.84537037037037
2024-03-09 14:30:26,22.4805,22.2479,10.1166,24.0954,23.8935,22.0892,22.2512,1992.48,481.986,1733.32,10.874594402324355,22.22222222222222,23.844074074074076
2024-03-09 14:30:27,22.465,22.2479,10.108,24.0765,23.8935,22.0995,22.2512,1990.84,488.881,1734.31,10.87473319645441,22.22222222222222,23.84277777777778
2024-03-09 14:30:28,22.4634,22.2479,10.1093,24.0786,23.9001,22.0989,22.2479,1986.9,481.001,1735.95,10.882462024934517,22.22222222222222,23.841481481481484
2024-03-09 14:30:29,22.4721,22.2512,10.1127,24.0779,23.8968,22.1182,22.2479,1986.9,482.971,1736.77,10.892273368196022,22.22222222222222,23.840185185185188
2024-03-09 14:30:30,22.4592,22.2479,10.1143,24.0646,23.8968,22.1244,22.2413,1983.29,476.076,1737.76,10.885696164831607,22.22222222222222,23.838888888888892
2024-03-09 14:30:31,22.4723,22.2479,10.1084,24.0556,23.8968,22.1388,22.2446,1981.64,477.061,1738.41,10.906528312685875,22.22222222222222,23.837592592592596
2024-03-09 14:30:32,22.4691,22.2479,10.0999,24.0525,23.8935,22.1516,22.2413,1980.99,488.881,1738.74,10.91327484395529,22.22222222222222,23.8362962962963
2024-03-09 14:30:33,22.458,22.2512,10.1047,24.0166,23.8902,22.1467,22.2479,1974.75,483.956,1738.25,10.896174812116476,22.22222222222222,23.835000000000004
2024-03-09 14:30:34,22.4528,22.2479,10.1127,24.0076,23.8968,22.158,22.2577,1975.41,475.091,1737.59,10.880399037195598,22.22222222222222,23.833703703703705
2024-03-09 14:30:35,22.4496,22.2479,10.0911,23.972,23.8968,22.1686,22.2512,1973.44,481.001,1737.59,10.896622515310392,22.22222222222222,23.83240740740741
2024-03-09 14:30:36,22.4384,22.2479,10.0989,23.9585,23.8935,22.1702,22.2479,1972.78,493.806,1735.13,10.864466791203453,22.22222222222222,23.831111111111113
2024-03-09 14:30:37,22.427,22.2479,10.1022,23.9307,23.8935,22.183,22.2479,1969.17,486.911,1736.61,10.860779930613461,22.22222222222222,23.829814814814817
2024-03-09 14:30:38,22.4258,22.2446,10.0876,23.8917,23.8935,22.1791,22.2545,1970.15,484.941,1736.94,10.87465425913873,22.22222222222222,23.82851851851852
2024-03-09 14:30:39,22.4407,22.2545,10.0835,23.8523,23.8935,22.1874,22.2446,1969.83,486.911,1736.61,10.889331247450402,22.22222222222222,23.827222222222225
2024-03-09 14:30:40,22.4186,22.2512,10.0889,23.8419,23.9001,22.1834,22.2512,1969.5,482.971,1735.29,10.856839298645696,22.22222222222222,23.82592592592593
2024-03-09 14:30:41,22.4228,22.2512,10.0914,23.7954,23.8902,22.1835,22.2446,1969.83,484.941,1734.8,10.855270115924663,22.22222222222222,23.824629629629634
2024-03-09 14:30:42,22.406,22.2446,10.0942,23.7893,23.9132,22.1939,22.2479,1969.17,483.956,1735.46,10.842139627564789,22.22222222222222,23.823333333333338
2024-03-09 14:30:43,22.4095,22.2545,10.0843,23.7628,23.8935,22.1876,22.2512,1968.18,481.986,1735.79,10.856003959657,22.22222222222222,23.82203703703704
2024-03-09 14:30:44,22.4101,22.2479,10.0813,23.731,23.8902,22.1785,22.2479,1967.53,481.986,1735.29,10.856046809341912,22.22222222222222,23.820740740740742
2024-03-09 14:30:45,22.3772,22.2643,10.0752,23.695,23.9034,22.1728,22.2413,1965.56,485.926,1742.52,10.877581099042475,22.22222222222222,23.819444444444446
2024-03-09 14:30:46,22.3843,22.2545,10.073,23.6841,23.8771,22.1738,22.2479,1967.53,483.956,1735.46,10.841699312597548,22.22222222222222,23.81814814814815
2024-03-09 14:30:47,22.3782,22.2545,10.0689,23.6525,23.8935,22.1739,22.2413,1962.6,481.986,1737.26,10.851181117100465,22.22222222222222,23.816851851851855
2024-03-09 14:30:48,22.3642,22.2545,10.0536,23.6352,23.9428,22.1643,22.2446,1964.57,480.016,1737.92,10.856450015722912,22.22222222222222,23.81555555555556
2024-03-09 14:30:49,22.3722,22.2479,10.0509,23.6271,23.8935,22.1617,22.2479,1961.62,478.046,1746.13,10.917216970821116,22.22222222222222,23.814259259259263
2024-03-09 14:30:50,22.3547,22.2413,10.0544,23.6224,23.8935,22.15,22.2512,1962.6,477.061,1738.58,10.851486112839877,22.22222222222222,23.812962962962967
2024-03-09 14:30:51,22.3655,22.2512,10.058,23.6202,23.8902,22.1385,22.2512,1961.62,477.061,1739.89,10.866019303223206,22.22222222222222,23.81166666666667
2024-03-09 14:30:52,22.3595,22.2479,10.0473,23.6339,23.8935,22.136,22.2446,1960.63,477.061,1740.22,10.872230543262674,22.22222222222222,23.81037037037037
2024-03-09 14:30:53,22.3634,22.2479,10.048,23.6157,23.8935,22.119,22.2479,1963.26,487.896,1749.58,10.933549195411985,22.22222222222222,23.809074074074076
2024-03-09 14:30:54,22.3415,22.2545,10.0334,23.6342,23.9001,22.0991,22.2413,1964.24,484.941,1738.91,10.860428402746773,22.22222222222222,23.80777777777778
2024-03-09 14:30:55,22.3525,22.2479,10.0399,23.6405,23.8935,22.1026,22.2446,1965.89,482.971,1745.96,10.908446256240637,22.22222222222222,23.806481481481484
2024-03-09 14:30:56,22.3406,22.2446,10.0355,23.6342,23.8935,22.0894,22.2446,1968.18,482.971,1737.92,10.851599685512653,22.22222222222222,23.805185185185188
2024-03-09 14:30:57,22.3563,22.2512,10.0247,23.6478,23.8968,22.0645,22.2512,1969.83,481.001,1736.77,10.867773376316503,22.22222222222222,23.803888888888892
2024-03-09 14:30:58,22.3455,22.2545,10.0224,23.6527,23.8902,22.0647,22.2479,1972.78,481.986,1735.79,10.854154285143384,22.22222222222222,23.802592592592596
2024-03-09 14:30:59,22.3535,22.2479,10.0266,23.6688,23.8902,22.0395,22.2479,1975.41,480.016,1735.29,10.854373776367277,22.22222222222222,23.8012962962963
2024-03-09 14:31:00,22.3398,22.2479,10.0198,23.6772,23.8968,22.0407,22.2413,1976.39,486.911,1733.82,10.839108207718555,22.22222222222222,23.800000000000004
2024-03-09 14:31:01,22.3504,22.2545,10.0248,23.6912,23.9001,22.0226,22.2545,1976.72,480.016,1733.49,10.8419711171346,22.22222222222222,23.798703703703705
2024-03-09 14:31:02,22.33,22.1559,10.0105,23.7184,23.8968,22.0156,22.1559,1978.69,479.031,1733.98,10.839668520477119,22.22222222222222,23.79740740740741
2024-03-09 14:31:03,22.341,22.1592,10.0121,23.7484,23.8968,22.0003,22.1493,1978.36,479.031,1734.64,10.852068403543035,22.22222222222222,23.796111111111113
2024-03-09 14:31:04,22.3389,22.1526,10.0106,23.7614,23.8968,22.0084,22.1526,1978.69,489.866,1735.95,10.859735357654559,22.22222222222222,23.794814814814817
2024-03-09 14:31:05,22.333,22.1559,10.0181,23.7856,23.8968,21.9876,22.1526,1979.35,487.896,1737.92,10.860242092069111,22.22222222222222,23.79351851851852
2024-03-09 14:31:06,22.3259,22.1559,10.0112,23.8126,23.8968,22.0005,22.1559,1979.67,476.076,1736.28,10.849817541724924,22.22222222222222,23.792222222222225
2024-03-09 14:31:07,22.3174,22.1493,9.99772,23.8396,23.9001,21.9846,22.1691,1984.27,478.046,1731.52,10.824448420172837,22.22222222222222,23.79092592592593
2024-03-09 14:31:08,22.321,22.1526,9.99437,23.8538,23.8968,21.9639,22.1493,1983.94,481.986,1738.09,10.871649863507537,22.22222222222222,23.789629629629633
2024-03-09 14:31:09,22.3206,22.1559,9.99673,23.8661,23.8968,21.9692,22.1592,1984.27,484.941,1735.79,10.854832499131705,22.22222222222222,23.788333333333338
2024-03-09 14:31:10,22.3124,22.1592,9.98573,23.882,23.9001,21.9697,22.1526,1984.93,481.986,1738.41,10.873686729602763,22.22222222222222,23.78703703703704
2024-03-09 14:31:11,22.2996,22.1592,9.99736,23.9109,23.8968,21.9604,22.1526,1985.26,475.091,1737.59,10.847017467552872,22.22222222222222,23.785740740740742
2024-03-09 14:31:12,22.3287,22.1526,9.99945,23.9333,23.8935,21.9409,22.1559,1988.87,484.941,1737.59,10.870832475372472,22.22222222222222,23.784444444444446
2024-03-09 14:31:13,22.3111,22.1592,9.99718,23.963,23.9001,21.936,22.1526,1986.24,481.001,1736.44,10.850130084416085,22.22222222222222,23.78314814814815
2024-03-09 14:31:14,22.2847,22.1592,9.98537,23.9603,23.8968,21.9359,22.1493,1987.88,487.896,1735.13,10.82909861331921,22.22222222222222,23.781851851851854
2024-03-09 14:31:15,22.2827,22.1691,9.98945,23.9943,23.8935,21.9436,22.1526,1988.21,480.016,1735.46,10.825803942279835,22.22222222222222,23.78055555555556
2024-03-09 14:31:16,22.2767,22.1592,9.99094,24.0145,23.8902,21.9501,22.1559,1990.51,483.956,1736.77,10.827374828555438,22.22222222222222,23.779259259259263
2024-03-09 14:31:17,22.2738,22.1559,9.97946,24.0225,23.9001,21.9496,22.1526,1991.49,478.046,1736.94,10.835996891305028,22.22222222222222,23.777962962962967
2024-03-09 14:31:18,22.2821,22.1493,9.99029,24.0328,23.8935,21.9698,22.1461,1992.15,487.896,1737.59,10.837821224251933,22.22222222222222,23.77666666666667
2024-03-09 14:31:19,22.2638,22.1559,9.97649,24.0591,23.9001,21.9696,22.1461,1992.15,481.001,1737.43,10.832855927653007,22.22222222222222,23.775370370370375
2024-03-09 14:31:20,22.2627,22.1592,9.97796,24.0639,23.8935,21.9623,22.1526,1992.15,491.836,1737.43,10.83059013963805,22.22222222222222,23.774074074074075
2024-03-09 14:31:21,22.2417,22.1625,9.97599,24.0777,23.8935,21.9661,22.1592,1991.17,485.926,1735.62,10.802547238341688,22.22222222222222,23.77277777777778
2024-03-09 14:31:22,22.2349,22.1592,9.97036,24.0956,23.8902,21.9714,22.1461,1994.45,482.971,1736.12,10.8046285234096,22.22222222222222,23.771481481481484
2024-03-09 14:31:23,22.2348,22.1559,9.97412,24.107,23.8935,21.9913,22.1526,1993.46,483.956,1736.44,10.803218871277279,22.22222222222222,23.770185185185188
2024-03-09 14:31:24,22.2372,22.1559,9.96526,24.1206,23.8968,21.9804,22.1493,1993.79,488.881,1742.19,10.848946701495208,22.22222222222222,23.768888888888892
2024-03-09 14:31:25,22.2336,22.1559,9.96934,24.1212,23.8804,21.9853,22.1493,1991.17,485.926,1736.61,10.807431266375557,22.22222222222222,23.767592592592596
2024-03-09 14:31:26,22.2296,22.1592,9.97086,24.1181,23.9034,21.9893,22.1559,1990.84,486.911,1735.79,10.797466165287839,22.22222222222222,23.7662962962963
2024-03-09 14:31:27,22.2214,22.1526,9.96366,24.1296,23.8935,22.0099,22.1428,1980.99,481.986,1734.47,10.788374989521886,22.22222222222222,23.765000000000004
2024-03-09 14:31:28,22.2265,22.1526,9.96206,24.1139,23.8935,22.0134,22.1526,1988.87,485.926,1734.31,10.793276102931404,22.22222222222222,23.763703703703708
2024-03-09 14:31:29,22.2207,22.1625,9.95795,24.1089,23.8968,22.0205,22.1493,1987.23,482.971,1729.38,10.761111772047824,22.22222222222222,23.76240740740741
2024-03-09 14:31:30,22.2113,22.1526,9.95589,24.0857,23.8968,22.0236,22.1526,1984.27,489.866,1735.46,10.79248090555838,22.22222222222222,23.761111111111113
2024-03-09 14:31:31,22.2076,22.1559,9.953,24.0475,23.8935,22.04,22.1526,1983.94,507.595,1736.12,10.79587173289624,22.22222222222222,23.759814814814817
2024-03-09 14:31:32,22.226,22.1592,9.95131,24.0162,23.8935,22.0447,22.1461,1980.99,488.881,1736.44,10.815563463615263,22.22222222222222,23.75851851851852
2024-03-09 14:31:33,22.221,22.1592,9.95374,23.9969,23.8935,22.0595,22.1493,1980.0,487.896,1736.77,10.811070877124811,22.22222222222222,23.757222222222225
2024-03-09 14:31:34,22.2145,22.1526,9.94163,23.969,23.8968,22.065,22.1493,1977.7,488.881,1737.1,10.818070068391906,22.22222222222222,23.75592592592593
2024-03-09 14:31:35,22.2059,22.1493,9.93239,23.943,23.8935,22.0809,22.1526,1974.09,487.896,1736.61,10.815582491089813,22.22222222222222,23.754629629629633
2024-03-09 14:31:36,22.2196,22.1559,9.95402,23.9217,23.8902,22.0871,22.1493,1972.45,484.941,1736.28,10.80654056074695,22.22222222222222,23.753333333333337
2024-03-09 14:31:37,22.2092,22.1592,9.94428,23.8855,23.8935,22.0979,22.1493,1971.47,481.986,1737.1,10.811062444499237,22.22222222222222,23.75203703703704
2024-03-09 14:31:38,22.2021,22.1592,9.94003,23.8645,23.887,22.1026,22.1526,1969.17,482.971,1737.59,10.811599146038127,22.22222222222222,23.750740740740742
2024-03-09 14:31:39,22.1936,22.0639,9.92821,23.8349,23.8968,22.1051,22.0639,1967.53,483.956,1737.43,10.813530607307543,22.22222222222222,23.749444444444446
2024-03-09 14:31:40,22.2028,22.0672,9.94189,23.7865,23.8968,22.1031,22.0639,1967.53,482.971,1737.92,10.812629486968728,22.22222222222222,23.74814814814815
2024-03-09 14:31:41,22.2016,22.0639,9.93124,23.7636,23.8935,22.1171,22.0508,1963.92,486.911,1737.1,10.815857598458505,22.22222222222222,23.746851851851854
2024-03-09 14:31:42,22.1966,22.0705,9.92308,23.7533,23.8935,22.1357,22.0541,1963.59,483.956,1737.43,10.820698255775094,22.22222222222222,23.74555555555556
2024-03-09 14:31:43,22.199,22.0607,9.9288,23.7209,23.9001,22.1371,22.0574,1963.92,487.896,1737.76,10.819825926635033,22.22222222222222,23.744259259259263
2024-03-09 14:31:44,22.207,22.0607,9.93493,23.7136,23.8935,22.1342,22.0541,1959.65,484.941,1737.1,10.817364898692015,22.22222222222222,23.742962962962967
2024-03-09 14:31:45,22.215,22.0639,9.93814,23.6824,23.8968,22.1434,22.0574,1959.32,478.046,1736.61,10.81853455625659,22.22222222222222,23.74166666666667
2024-03-09 14:31:46,22.2018,22.0672,9.9159,23.6602,23.9001,22.1449,22.0639,1960.96,487.896,1736.44,10.825440899740094,22.22222222222222,23.740370370370375
2024-03-09 14:31:47,22.1949,22.0639,9.91825,23.6486,23.8968,22.1638,22.0574,1961.95,481.986,1735.62,10.812182218036103,22.22222222222222,23.739074074074075
2024-03-09 14:31:48,22.2083,22.0639,9.91901,23.6228,23.8968,22.1549,22.0607,1960.3,477.061,1734.15,10.814147496731104,22.22222222222222,23.73777777777778
2024-03-09 14:31:49,22.1996,22.0639,9.91245,23.6371,23.8968,22.1736,22.0574,1963.92,484.941,1733.49,10.808149332438216,22.22222222222222,23.736481481481484
2024-03-09 14:31:50,22.2,22.0541,9.90695,23.6028,23.8968,22.1751,22.0574,1960.96,479.031,1733.49,10.813339151156251,22.22222222222222,23.735185185185188
2024-03-09 14:31:51,22.2012,22.0574,9.9046,23.5902,23.9001,22.1745,22.0574,1958.99,487.896,1734.8,10.824635848928697,22.22222222222222,23.73388888888889
2024-03-09 14:31:52,22.1943,22.0738,9.91412,23.5989,23.8935,22.1722,22.0607,1961.62,481.001,1734.47,10.808125052320161,22.22222222222222,23.732592592592596
2024-03-09 14:31:53,22.1805,22.0607,9.89664,23.5985,23.8968,22.1776,22.0607,1962.27,479.031,1735.79,10.819591795660287,22.22222222222222,23.7312962962963
2024-03-09 14:31:54,22.1788,22.0574,9.91449,23.591,23.8935,22.1627,22.0607,1966.21,483.956,1734.8,10.79621112245455,22.22222222222222,23.730000000000004
2024-03-09 14:31:55,22.1756,22.0672,9.90123,23.6158,23.8935,22.1698,22.0574,1964.24,485.926,1734.47,10.803011511105458,22.22222222222222,23.728703703703708
2024-03-09 14:31:56,22.1658,22.0639,9.90915,23.6167,23.9001,22.1576,22.0574,1967.2,483.956,1735.29,10.792515583489116,22.22222222222222,23.72740740740741
2024-03-09 14:31:57,22.1609,22.0639,9.90123,23.639,23.8968,22.1666,22.0672,1968.18,483.956,1735.46,10.796232389079357,22.22222222222222,23.726111111111113
2024-03-09 14:31:58,22.1365,22.0639,9.89909,23.6434,23.8935,22.158,22.0541,1970.15,485.926,1734.64,10.771537639384018,22.22222222222222,23.724814814814817
2024-03-09 14:31:59,22.1531,22.0639,9.91046,23.6627,23.9034,22.1522,22.0541,1973.44,483.956,1734.8,10.77713512918435,22.22222222222222,23.72351851851852
2024-03-09 14:32:00,22.135,22.0607,9.89211,23.6732,23.9001,22.1486,22.0607,1974.75,486.911,1728.07,10.73554542630109,22.22222222222222,23.722222222222225
2024-03-09 14:32:01,22.1305,22.0639,9.88206,23.7049,23.8968,22.1312,22.0574,1977.38,483.956,1728.73,10.744514184885206,22.22222222222222,23.720185185185187
2024-03-09 14:32:02,22.147,22.0639,9.8945,23.7136,23.9001,22.1272,22.0574,1980.99,484.941,1734.8,10.78581483816655,22.22222222222222,23.718148148148153
2024-03-09 14:32:03,22.1279,22.0639,9.88252,23.7235,23.8968,22.1211,22.0574,1982.63,489.866,1728.73,10.741829907262442,22.22222222222222,23.716111111111115
2024-03-09 14:32:04,22.1362,22.0639,9.89272,23.7424,23.8968,22.1048,22.0639,1984.6,485.926,1733.82,10.771786084337496,22.22222222222222,23.714074074074077
2024-03-09 14:32:05,22.1347,22.0672,9.88147,23.7669,23.8935,22.0955,22.0607,1985.91,481.986,1733.65,10.77930710417638,22.22222222222222,23.71203703703704
2024-03-09 14:32:06,22.1204,22.0672,9.88042,23.7792,23.8935,22.0866,22.0541,1984.93,488.881,1733.16,10.764607550972196,22.22222222222222,23.710000000000004
2024-03-09 14:32:07,22.1033,22.0672,9.87424,23.8187,23.8968,22.0723,22.0607,1985.58,485.926,1733.32,10.755996685648435,22.22222222222222,23.707962962962966
2024-03-09 14:32:08,22.1051,22.0639,9.87257,23.8511,23.8968,22.066,22.0607,1986.57,482.971,1732.34,10.752965656018299,22.22222222222222,23.70592592592593
2024-03-09 14:32:09,22.0962,22.0607,9.87659,23.8465,23.9034,22.0536,22.0607,1984.6,482.971,1731.68,10.737515952869735,22.22222222222222,23.70388888888889
2024-03-09 14:32:10,22.0981,22.0574,9.87432,23.8749,23.9001,22.0481,22.0574,1986.24,481.986,1730.21,10.732062136981073,22.22222222222222,23.701851851851856
2024-03-09 14:32:11,22.0792,22.0639,9.86294,23.8937,23.8968,22.026,22.0574,1987.23,476.076,1729.71,10.722360365687903,22.22222222222222,23.699814814814818
2024-03-09 14:32:12,22.0987,22.0639,9.86648,23.945,23.8968,22.0288,22.0607,1989.52,479.031,1729.06,10.732334080250364,22.22222222222222,23.69777777777778
2024-03-09 14:32:13,22.1,22.0607,9.87086,23.9577,23.8968,22.0175,22.0574,1991.17,486.911,1729.06,10.72963174257436,22.22222222222222,23.695740740740742
2024-03-09 14:32:14,22.0855,22.0639,9.86024,23.9856,23.9001,21.998,22.0574,1991.17,482.971,1729.38,10.728212619709721,22.22222222222222,23.693703703703708
2024-03-09 14:32:15,22.0708,22.0607,9.86592,24.0065,23.8935,21.9835,22.0541,1993.14,486.911,1729.71,10.712372000921462,22.22222222222222,23.69166666666667
2024-03-09 14:32:16,22.0753,22.0607,9.85679,24.0249,23.9001,21.9876,22.0574,1992.15,489.866,1729.55,10.723343205801319,22.22222222222222,23.689629629629632
2024-03-09 14:32:17,22.0625,22.0705,9.8553,24.0651,23.8968,21.983,22.0639,1995.43,482.971,1731.68,10.726611138970192,22.22222222222222,23.687592592592594
2024-03-09 14:32:18,22.0821,22.0672,9.85057,24.0857,23.8968,21.9743,22.0574,1995.11,483.956,1732.34,10.752086609275228,22.22222222222222,23.68555555555556
2024-03-09 14:32:19,22.0882,21.9753,9.85446,24.1061,23.8935,21.9648,21.9687,1997.4,485.926,1732.34,10.75402930257742,22.22222222222222,23.68351851851852
2024-03-09 14:32:20,22.0792,21.9753,9.83844,24.1184,23.8968,21.9596,21.9687,1998.06,486.911,1733.16,10.765293531986035,22.22222222222222,23.681481481481484
2024-03-09 14:32:21,22.0778,21.9785,9.84708,24.1454,23.8968,21.9501,21.9687,1998.72,483.956,1741.04,10.805369154567734,22.22222222222222,23.679444444444446
2024-03-09 14:32:22,22.0849,21.972,9.85158,24.1411,23.8935,21.9421,21.9687,1999.37,489.866,1733.32,10.75974354320583,22.22222222222222,23.67740740740741
2024-03-09 14:32:23,22.0757,21.9753,9.84122,24.1366,23.8935,21.95,21.9588,1998.06,487.896,1734.47,10.767903222111563,22.22222222222222,23.675370370370374
2024-03-09 14:32:24,22.0799,21.972,9.85069,24.152,23.9001,21.9555,21.972,1995.76,487.896,1735.29,10.76835346516062,22.22222222222222,23.673333333333336
2024-03-09 14:32:25,22.0932,21.9785,9.83502,24.1631,23.8968,21.9559,21.972,1994.78,481.001,1734.64,10.789819680826604,22.22222222222222,23.671296296296298
2024-03-09 14:32:26,22.0797,21.972,9.8313,24.1586,23.8935,21.9519,21.9654,1996.42,485.926,1727.58,10.737331565465206,22.22222222222222,23.669259259259263
2024-03-09 14:32:27,22.0717,21.9687,9.83232,24.1693,23.8935,21.9377,21.9654,1994.45,494.791,1736.77,10.786500381671528,22.22222222222222,23.667222222222225
2024-03-09 14:32:28,22.0831,22.0048,9.83296,24.1689,23.8902,21.9398,21.9687,1989.85,487.896,1736.28,10.792937210048656,22.22222222222222,23.665185185185187
2024-03-09 14:32:29,22.0847,21.972,9.84099,24.1759,23.8968,21.9519,21.9785,1989.2,481.986,1736.77,10.790316387600964,22.22222222222222,23.66314814814815
2024-03-09 14:32:30,22.0729,21.9917,9.82369,24.1642,23.8968,21.9462,21.972,1986.9,480.016,1735.46,10.787020999964499,22.22222222222222,23.661111111111115
2024-03-09 14:32:31,22.0717,21.972,9.83141,24.1632,23.8902,21.952,21.9753,1984.93,488.881,1737.59,10.792395485530504,22.22222222222222,23.659074074074077
2024-03-09 14:32:32,22.0516,21.9917,9.83836,24.1461,23.8968,21.964,21.972,1983.29,483.956,1737.43,10.767553624825029,22.22222222222222,23.65703703703704
2024-03-09 14:32:33,22.0729,21.9753,9.83527,24.1424,23.8968,21.9574,21.9753,1982.96,481.986,1737.1,10.787007343111675,22.22222222222222,23.655
2024-03-09 14:32:34,22.05,21.9851,9.82305,24.13,23.8902,21.9597,21.972,1975.41,480.016,1736.94,10.776600630057573,22.22222222222222,23.652962962962967
2024-03-09 14:32:35,22.0598,21.972,9.83358,24.1021,23.8968,21.9635,21.972,1976.72,483.956,1743.17,10.814608075483013,22.22222222222222,23.65092592592593
2024-03-09 14:32:36,22.054,21.9588,9.82784,24.0898,23.8935,21.9606,21.9687,1972.45,482.971,1737.1,10.776896972539467,22.22222222222222,23.64888888888889
2024-03-09 14:32:37,22.0506,21.9654,9.82339,24.0691,23.8935,21.9774,21.9687,1971.79,482.971,1731.68,10.744194162832397,22.22222222222222,23.646851851851853
2024-03-09 14:32:38,22.051,21.9687,9.8224,24.0326,23.8968,21.9848,21.972,1970.48,480.016,1735.46,10.768871217014476,22.22222222222222,23.64481481481482
2024-03-09 14:32:39,22.0572,21.9687,9.81436,24.006,23.8935,21.9828,21.9687,1969.5,481.986,1734.97,10.778367300077333,22.22222222222222,23.64277777777778
2024-03-09 14:32:40,22.0454,21.972,9.82378,23.956,23.8968,21.9912,21.9753,1966.21,481.001,1733.65,10.75149942427786,22.22222222222222,23.640740740740743
2024-03-09 14:32:41,22.0559,21.972,9.81967,23.9582,23.8935,21.9876,21.9687,1968.18,485.926,1733.0,10.760316114331461,22.22222222222222,23.638703703703705
2024-03-09 14:32:42,22.0555,21.972,9.81386,23.9057,23.8902,21.9908,21.9687,1964.9,488.881,1734.31,10.77321104532201,22.22222222222222,23.63666666666667
2024-03-09 14:32:43,22.0558,21.9753,9.81385,23.8711,23.9001,21.9735,21.972,1964.24,478.046,1734.31,10.773483859701797,22.22222222222222,23.634629629629632
2024-03-09 14:32:44,22.0319,21.9753,9.81011,23.8544,23.8935,21.9689,21.972,1957.68,485.926,1735.79,10.764920701821989,22.22222222222222,23.632592592592594
2024-03-09 14:32:45,22.0326,21.9687,9.80571,23.8172,23.8935,21.9764,21.9687,1961.95,479.031,1735.95,10.770405461187108,22.22222222222222,23.630555555555556
2024-03-09 14:32:46,22.0245,21.972,9.80706,23.7947,23.8935,21.9778,21.972,1961.95,482.971,1729.55,10.72240414062642,22.22222222222222,23.628518518518522
2024-03-09 14:32:47,22.0247,21.9753,9.80701,23.7868,23.8968,21.9713,21.9687,1960.3,481.986,1735.62,10.760255490176675,22.22222222222222,23.626481481481484
2024-03-09 14:32:48,22.0052,21.972,9.7976,23.7523,23.8935,21.9715,21.972,1958.99,482.971,1736.44,10.756448638493493,22.22222222222222,23.624444444444446
2024-03-09 14:32:49,22.0239,21.9753,9.8012,23.7389,23.8935,21.9669,21.9753,1957.68,483.956,1738.25,10.780979647224315,22.22222222222222,23.622407407407408
2024-03-09 14:32:50,22.0133,21.9785,9.79203,23.712,23.9001,21.9585,21.9687,1959.32,482.971,1736.94,10.771594386343581,22.22222222222222,23.620370370370374
2024-03-09 14:32:51,22.016,21.972,9.78912,23.698,23.8968,21.9458,21.972,1958.33,481.001,1737.59,10.78057174414357,22.22222222222222,23.618333333333336
2024-03-09 14:32:52,21.9981,21.972,9.77076,23.668,23.8935,21.9502,21.9753,1958.33,481.001,1736.94,10.776944368622443,22.22222222222222,23.616296296296298
2024-03-09 14:32:53,22.001,21.9785,9.79097,23.6551,23.8902,21.9405,21.9687,1957.68,485.926,1735.62,10.753509242968347,22.22222222222222,23.61425925925926
2024-03-09 14:32:54,21.9889,21.9753,9.76763,23.6303,23.8968,21.9218,21.9785,1956.36,483.956,1733.65,10.751191525259687,22.22222222222222,23.612222222222226
2024-03-09 14:32:55,21.9995,21.972,9.77334,23.6414,23.8968,21.9403,21.9785,1961.62,490.851,1729.71,10.73104971640737,22.22222222222222,23.610185185185188
2024-03-09 14:32:56,22.001,21.9753,9.78029,23.6145,23.8968,21.9251,21.972,1957.68,467.212,1734.31,10.754791674455157,22.22222222222222,23.60814814814815
2024-03-09 14:32:57,21.9844,21.972,9.77813,23.6033,23.8968,21.9338,21.9654,1960.96,483.956,1733.82,10.739048810278318,22.22222222222222,23.60611111111111
2024-03-09 14:32:58,21.9931,21.9785,9.77384,23.6149,23.9001,21.9349,21.9687,1960.96,484.941,1733.82,10.750477382974601,22.22222222222222,23.604074074074077
2024-03-09 14:32:59,21.9815,21.8866,9.76217,23.6024,23.8935,21.918,21.88,1958.99,482.971,1732.18,10.740370160111716,22.22222222222222,23.60203703703704
2024-03-09 14:33:00,21.9861,21.8866,9.75132,23.6107,23.8968,21.9131,21.8866,1960.96,483.956,1731.85,10.75190142804228,22.22222222222222,23.6
2024-03-09 14:33:01,21.9896,21.8931,9.76717,23.6146,23.9001,21.9101,21.8898,1961.29,481.001,1732.18,10.743094953328391,22.22222222222222,23.597962962962963
2024-03-09 14:33:02,21.9908,21.8866,9.76083,23.6289,23.8968,21.91,21.8833,1965.56,487.896,1733.0,10.754811185209029,22.22222222222222,23.59592592592593
2024-03-09 14:33:03,21.9777,21.8931,9.75359,23.6241,23.8902,21.9122,21.88,1963.92,490.851,1732.67,10.747611045593914,22.22222222222222,23.59388888888889
2024-03-09 14:33:04,21.9798,21.8866,9.76658,23.648,23.8968,21.9155,21.8833,1966.21,485.926,1733.65,10.744109847841683,22.22222222222222,23.591851851851853
2024-03-09 14:33:05,21.9814,21.8898,9.7562,23.6482,23.8968,21.9057,21.8833,1969.83,486.911,1732.34,10.746522243391588,22.22222222222222,23.589814814814815
