TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:33:06,21.9858,21.8898,9.76396,23.6648,23.8935,21.9006,21.88,1974.09,487.896,1733.49,10.750700678120369,22.22222222222222,23.58777777777778
2024-03-09 14:33:07,21.9787,21.8866,9.75004,23.6818,23.8935,21.9049,21.88,1972.12,480.016,1731.19,10.742427733538921,22.22222222222222,23.585740740740743
2024-03-09 14:33:08,21.9667,21.8898,9.74932,23.7065,23.8968,21.9152,21.8767,1976.72,488.881,1723.47,10.684658500767812,22.22222222222222,23.583703703703705
2024-03-09 14:33:09,21.9785,21.8833,9.74605,23.715,23.8935,21.9039,21.8866,1978.03,481.986,1730.37,10.740667245526486,22.22222222222222,23.581666666666667
2024-03-09 14:33:10,21.98,21.8931,9.75194,23.7547,23.8935,21.9017,21.8898,1981.32,485.926,1731.03,10.740907867941285,22.22222222222222,23.579629629629633
2024-03-09 14:33:11,21.9782,21.8898,9.74817,23.7823,23.8935,21.9165,21.88,1983.94,490.851,1730.86,10.741583273642332,22.22222222222222,23.577592592592595
2024-03-09 14:33:12,21.9811,21.8931,9.74116,23.7897,23.9001,21.8928,21.903,1985.26,481.986,1730.86,10.750287184445645,22.22222222222222,23.575555555555557
2024-03-09 14:33:13,21.9744,21.8898,9.74617,23.8075,23.8968,21.9,21.8833,1987.23,483.956,1732.18,10.748192953540244,22.22222222222222,23.57351851851852
2024-03-09 14:33:14,21.9595,21.8931,9.74033,23.8337,23.8935,21.9019,21.8898,1987.23,491.836,1732.83,10.74425979337338,22.22222222222222,23.571481481481484
2024-03-09 14:33:15,21.9567,21.8931,9.74688,23.8673,23.8968,21.8836,21.8833,1988.21,486.911,1733.82,10.742172092269987,22.22222222222222,23.569444444444446
2024-03-09 14:33:16,21.9319,21.8931,9.7353,23.8897,23.8968,21.8977,21.8833,1990.84,481.986,1735.29,10.739638936053767,22.22222222222222,23.56740740740741
2024-03-09 14:33:17,21.9353,21.8767,9.74498,23.9225,23.8968,21.8912,21.8833,1993.14,483.956,1735.62,10.736150426718192,22.22222222222222,23.565370370370374
2024-03-09 14:33:18,21.9295,21.8898,9.72273,23.9395,23.8968,21.8891,21.8866,1992.15,484.941,1736.12,10.75373518458096,22.22222222222222,23.563333333333336
2024-03-09 14:33:19,21.9378,21.8866,9.74017,23.9739,23.8968,21.8951,21.8833,1991.17,482.971,1735.46,10.741598107943043,22.22222222222222,23.561296296296298
2024-03-09 14:33:20,21.9241,21.8931,9.73726,23.9991,23.8968,21.8924,21.8931,1992.81,483.956,1736.61,10.739207718551006,22.22222222222222,23.55925925925926
2024-03-09 14:33:21,21.9197,21.8866,9.73467,24.0436,23.8968,21.8901,21.8833,1991.17,479.031,1737.1,10.740642435343766,22.22222222222222,23.557222222222226
2024-03-09 14:33:22,21.914,21.8898,9.73089,24.0603,23.8968,21.892,21.8833,1994.78,479.031,1737.59,10.741979263867233,22.22222222222222,23.555185185185188
2024-03-09 14:33:23,21.906,21.8833,9.72458,24.0953,23.8935,21.9031,21.8866,1988.54,485.926,1737.92,10.742528987257108,22.22222222222222,23.55314814814815
2024-03-09 14:33:24,21.9069,21.8898,9.72782,24.1296,23.9198,21.8975,21.8866,1993.14,480.016,1736.94,10.734408924672266,22.22222222222222,23.551111111111112
2024-03-09 14:33:25,21.9021,21.8964,9.72484,24.1604,23.8968,21.887,21.88,1996.42,481.001,1733.82,10.713525877721013,22.22222222222222,23.549074074074078
2024-03-09 14:33:26,21.9053,21.8866,9.72673,24.1827,23.9034,21.8767,21.8833,1994.78,481.986,1738.25,10.742054971675378,22.22222222222222,23.54703703703704
2024-03-09 14:33:27,21.8971,21.8898,9.7232,24.1928,23.8935,21.8917,21.8833,1995.43,481.001,1735.95,10.723727705405514,22.22222222222222,23.545
2024-03-09 14:33:28,21.9054,21.8898,9.7183,24.205,23.8968,21.8882,21.8898,1994.78,482.971,1739.23,10.755639277037476,22.22222222222222,23.542962962962964
2024-03-09 14:33:29,21.9004,21.8931,9.71698,24.2242,23.8902,21.8781,21.8866,1994.45,483.956,1736.28,10.734153818948272,22.22222222222222,23.54092592592593
2024-03-09 14:33:30,21.8933,21.8898,9.71623,24.2377,23.8968,21.8751,21.8866,1994.12,481.001,1736.61,10.730598262825787,22.22222222222222,23.53888888888889
2024-03-09 14:33:31,21.8943,21.8931,9.71584,24.2383,23.9165,21.8902,21.8833,1994.45,482.971,1735.79,10.72675575102428,22.22222222222222,23.536851851851853
2024-03-09 14:33:32,21.8956,21.8898,9.70724,24.2334,23.8968,21.8887,21.88,1992.48,482.971,1739.4,10.757802693408287,22.22222222222222,23.534814814814816
2024-03-09 14:33:33,21.9003,21.8964,9.70687,24.2319,23.8968,21.8893,21.8866,1992.15,490.851,1734.97,10.734867660426987,22.22222222222222,23.53277777777778
2024-03-09 14:33:34,21.915,21.8866,9.71795,24.2206,23.9001,21.8872,21.8833,1991.82,483.956,1740.22,10.770547875091538,22.22222222222222,23.530740740740743
2024-03-09 14:33:35,21.9096,21.8866,9.71269,24.2052,23.8935,21.8845,21.8833,1989.52,481.986,1733.98,10.731804162027082,22.22222222222222,23.528703703703705
2024-03-09 14:33:36,21.8918,21.8866,9.70556,24.1982,23.9001,21.8858,21.8833,1987.23,477.061,1733.32,10.718334610388409,22.22222222222222,23.526666666666667
2024-03-09 14:33:37,21.9058,21.8833,9.69768,24.1958,23.8968,21.891,21.8833,1984.93,486.911,1733.65,10.739623319291141,22.22222222222222,23.524629629629633
2024-03-09 14:33:38,21.9044,21.8833,9.70045,24.1672,23.8935,21.902,21.88,1985.26,480.016,1733.16,10.732920504909906,22.22222222222222,23.522592592592595
2024-03-09 14:33:39,21.8997,21.8012,9.70154,24.1394,23.8935,21.8861,21.7979,1983.29,486.911,1732.5,10.723743179579438,22.22222222222222,23.520555555555557
2024-03-09 14:33:40,21.9044,21.8012,9.70665,24.1207,23.8968,21.8813,21.8044,1975.41,483.956,1731.85,10.719359534368639,22.22222222222222,23.51851851851852
2024-03-09 14:33:41,21.8972,21.8044,9.70754,24.1033,23.8968,21.8717,21.8012,1979.35,482.971,1732.01,10.713239727744343,22.22222222222222,23.516481481481485
2024-03-09 14:33:42,21.8926,21.7979,9.69759,24.0794,23.8935,21.8675,21.7979,1978.03,485.926,1739.56,10.764662282102833,22.22222222222222,23.514444444444447
2024-03-09 14:33:43,21.8862,21.7979,9.69431,24.0628,23.8902,21.8532,21.8143,1977.38,485.926,1732.18,10.716251345316362,22.22222222222222,23.51240740740741
2024-03-09 14:33:44,21.8804,21.7979,9.69045,24.0579,23.8935,21.8687,21.7979,1975.41,486.911,1732.18,10.714546152142045,22.22222222222222,23.51037037037037
2024-03-09 14:33:45,21.8859,21.8012,9.70249,24.0186,23.8935,21.8516,21.8012,1970.81,480.016,1732.18,10.708797717420405,22.22222222222222,23.508333333333336
2024-03-09 14:33:46,21.884,21.8012,9.69183,23.992,23.8968,21.8444,21.8012,1969.5,483.956,1733.0,10.72157055887872,22.22222222222222,23.5062962962963
2024-03-09 14:33:47,21.8816,21.8012,9.69641,23.96,23.9001,21.828,21.7749,1965.89,481.001,1731.35,10.70523024554971,22.22222222222222,23.50425925925926
2024-03-09 14:33:48,21.8811,21.7979,9.70346,23.9156,23.9001,21.8243,21.7979,1963.26,480.016,1733.16,10.709781837635438,22.22222222222222,23.502222222222223
2024-03-09 14:33:49,21.8839,21.8012,9.69831,23.8874,23.9067,21.8151,21.811,1961.62,476.076,1733.16,10.71677356719956,22.22222222222222,23.500185185185188
2024-03-09 14:33:50,21.8805,21.8012,9.68986,23.8455,23.9001,21.8034,21.8143,1958.66,489.866,1733.0,10.720225104955828,22.22222222222222,23.49814814814815
2024-03-09 14:33:51,21.8693,21.7979,9.69092,23.8336,23.8968,21.7981,21.8012,1959.65,483.956,1732.5,10.706354029077055,22.22222222222222,23.496111111111112
2024-03-09 14:33:52,21.872,21.8044,9.68072,23.7859,23.8935,21.7761,21.7979,1957.02,475.091,1737.76,10.750234504968718,22.22222222222222,23.494074074074074
2024-03-09 14:33:53,21.865,21.7979,9.67963,23.7597,23.8935,21.7709,21.7979,1957.68,483.956,1732.01,10.70946933558968,22.22222222222222,23.49203703703704
2024-03-09 14:33:54,21.8541,21.8012,9.67337,23.7545,23.8968,21.7584,21.7946,1955.05,486.911,1732.01,10.70539133568347,22.22222222222222,23.490000000000002
2024-03-09 14:33:55,21.8483,21.8044,9.68018,23.7184,23.8968,21.7418,21.7979,1955.38,485.926,1732.01,10.694308667834914,22.22222222222222,23.487962962962964
2024-03-09 14:33:56,21.8524,21.8012,9.67993,23.718,23.9001,21.7397,21.8012,1957.68,485.926,1731.35,10.69405516098203,22.22222222222222,23.485925925925926
2024-03-09 14:33:57,21.8392,21.8012,9.66518,23.6912,23.8968,21.7321,21.7979,1958.33,492.821,1730.7,10.691401528921714,22.22222222222222,23.48388888888889
2024-03-09 14:33:58,21.8314,21.8012,9.65765,23.6832,23.8968,21.729,21.8012,1960.96,487.896,1727.91,10.673929564568118,22.22222222222222,23.481851851851854
2024-03-09 14:33:59,21.8378,21.7946,9.66495,23.6727,23.8968,21.7387,21.8012,1961.95,480.016,1730.7,10.690374017895065,22.22222222222222,23.479814814814816
2024-03-09 14:34:00,21.8332,21.8012,9.66144,23.6939,23.887,21.7416,21.8044,1962.93,488.881,1732.34,10.699545985441876,22.22222222222222,23.477777777777778
2024-03-09 14:34:01,21.8281,21.7979,9.67062,23.6743,23.8935,21.7233,21.7979,1964.57,483.956,1739.23,10.729498354637082,22.22222222222222,23.475740740740743
2024-03-09 14:34:02,21.8165,21.7979,9.65345,23.6669,23.9034,21.7288,21.7979,1964.57,488.881,1733.16,10.696950474825323,22.22222222222222,23.473703703703706
2024-03-09 14:34:03,21.8285,21.8242,9.66838,23.6878,23.8935,21.7264,21.7979,1966.54,486.911,1732.5,10.690301153031879,22.22222222222222,23.471666666666668
2024-03-09 14:34:04,21.8272,21.8012,9.65219,23.6776,23.8902,21.7269,21.7946,1968.18,486.911,1731.19,10.695298183129934,22.22222222222222,23.46962962962963
2024-03-09 14:34:05,21.8327,21.8012,9.66231,23.679,23.9001,21.7044,21.8012,1968.18,484.941,1730.86,10.689201715588917,22.22222222222222,23.467592592592595
2024-03-09 14:34:06,21.8174,21.8044,9.64949,23.6935,23.9001,21.6938,21.7946,1966.54,480.016,1733.0,10.70023676007519,22.22222222222222,23.465555555555557
2024-03-09 14:34:07,21.8317,21.8012,9.66228,23.703,23.8968,21.6856,21.8012,1968.84,483.956,1733.82,10.706628263407008,22.22222222222222,23.46351851851852
2024-03-09 14:34:08,21.8083,21.8044,9.64814,23.6982,23.9067,21.6982,21.7946,1971.47,486.911,1734.47,10.702492140686985,22.22222222222222,23.46148148148148
2024-03-09 14:34:09,21.8241,21.8044,9.6532,23.7108,23.9001,21.682,21.7946,1970.81,488.881,1734.97,10.71503266991247,22.22222222222222,23.459444444444447
2024-03-09 14:34:10,21.8165,21.8012,9.64115,23.7301,23.887,21.676,21.7979,1972.45,486.911,1735.46,10.721977673002407,22.22222222222222,23.45740740740741
2024-03-09 14:34:11,21.8339,21.8012,9.65507,23.7266,23.8935,21.6728,21.7979,1965.89,479.031,1734.64,10.719974712676883,22.22222222222222,23.45537037037037
2024-03-09 14:34:12,21.8286,21.8012,9.65106,23.769,23.9001,21.6861,21.8044,1975.08,484.941,1735.95,10.726934103424863,22.22222222222222,23.453333333333333
2024-03-09 14:34:13,21.8312,21.8012,9.65349,23.7893,23.8935,21.6864,21.8012,1975.08,488.881,1736.61,10.731162239454665,22.22222222222222,23.4512962962963
2024-03-09 14:34:14,21.8057,21.8044,9.65354,23.7917,23.8968,21.6801,21.8012,1976.06,481.001,1738.25,10.718760145451778,22.22222222222222,23.44925925925926
2024-03-09 14:34:15,21.799,21.7979,9.64494,23.8236,23.9001,21.6847,21.8044,1976.72,479.031,1737.76,10.717414019484421,22.22222222222222,23.447222222222223
2024-03-09 14:34:16,21.8167,21.8012,9.65009,23.8396,23.8968,21.6855,21.8012,1976.39,484.941,1738.25,10.73150570542644,22.22222222222222,23.445185185185185
2024-03-09 14:34:17,21.8188,21.7979,9.6407,23.8877,23.8968,21.6849,21.7946,1980.33,481.986,1737.59,10.737561892924019,22.22222222222222,23.44314814814815
2024-03-09 14:34:18,21.8095,21.7979,9.64892,23.891,23.9034,21.6892,21.8012,1981.97,484.941,1737.92,10.724150645151303,22.22222222222222,23.441111111111113
2024-03-09 14:34:19,21.8131,21.719,9.62801,23.9175,23.8968,21.6983,21.7158,1986.57,481.001,1738.09,10.746816610486974,22.22222222222222,23.439074074074075
2024-03-09 14:34:20,21.8114,21.7158,9.63835,23.939,23.8935,21.7167,21.719,1987.55,485.926,1738.25,10.737186079560482,22.22222222222222,23.437037037037037
2024-03-09 14:34:21,21.8167,21.719,9.64498,23.9509,23.8935,21.6964,21.7223,1992.15,480.016,1737.59,10.731936578229869,22.22222222222222,23.435000000000002
2024-03-09 14:34:22,21.8092,21.7158,9.63792,23.9992,23.8968,21.7166,21.7125,1995.11,483.956,1737.92,10.733586742105823,22.22222222222222,23.432962962962964
2024-03-09 14:34:23,21.8,21.7256,9.63912,24.0205,23.8968,21.7159,21.7158,1997.73,484.941,1736.12,10.713307708056009,22.22222222222222,23.430925925925926
2024-03-09 14:34:24,21.8018,21.7158,9.64048,24.0527,23.8968,21.7215,21.7125,1996.75,484.941,1736.28,10.7146827016923,22.22222222222222,23.42888888888889
2024-03-09 14:34:25,21.8134,21.719,9.6583,24.0699,23.8935,21.735,21.719,1997.73,483.956,1736.12,10.708215731278624,22.22222222222222,23.426851851851854
2024-03-09 14:34:26,21.8024,21.7223,9.64258,24.0867,23.9001,21.746,21.7125,1999.7,489.866,1735.95,10.711324935044983,22.22222222222222,23.424814814814816
2024-03-09 14:34:27,21.7999,21.7125,9.63812,24.1076,23.9001,21.7376,21.7223,1998.39,484.941,1733.49,10.697870082831281,22.22222222222222,23.422777777777778
2024-03-09 14:34:28,21.7962,21.7158,9.64492,24.1263,23.9001,21.7501,21.719,1997.08,482.971,1733.65,10.68962051873966,22.22222222222222,23.42074074074074
2024-03-09 14:34:29,21.8081,21.7125,9.64695,24.133,23.8968,21.7457,21.7158,1996.09,485.926,1732.34,10.690219299497896,22.22222222222222,23.418703703703706
2024-03-09 14:34:30,21.7911,21.7125,9.62838,24.1376,23.9001,21.756,21.7158,1993.46,479.031,1732.01,10.689562719668196,22.22222222222222,23.416666666666668
2024-03-09 14:34:31,21.799,21.7158,9.63006,24.1337,23.8935,21.7642,21.7256,1994.12,482.971,1731.85,10.694041361083794,22.22222222222222,23.41462962962963
2024-03-09 14:34:32,21.7936,21.7158,9.62978,24.1484,23.8902,21.7666,21.719,1994.12,484.941,1737.26,10.722934195755164,22.22222222222222,23.412592592592596
2024-03-09 14:34:33,21.7974,21.7158,9.62772,24.1428,23.8968,21.7696,21.7289,1991.82,481.986,1728.73,10.67542473862091,22.22222222222222,23.410555555555558
2024-03-09 14:34:34,21.7892,21.719,9.62289,24.1411,23.8935,21.7664,21.7125,1987.55,480.016,1732.01,10.692717896319774,22.22222222222222,23.40851851851852
2024-03-09 14:34:35,21.7854,21.719,9.62578,24.1285,23.8968,21.7612,21.7355,1986.57,478.046,1731.68,10.68480202975659,22.22222222222222,23.40648148148148
2024-03-09 14:34:36,21.7856,21.719,9.62717,24.1497,23.9001,21.7678,21.719,1986.57,486.911,1732.01,10.685792327513541,22.22222222222222,23.404444444444447
2024-03-09 14:34:37,21.7868,21.7223,9.63929,24.1176,23.8935,21.7576,21.7158,1982.3,486.911,1732.34,10.678229101922405,22.22222222222222,23.40240740740741
2024-03-09 14:34:38,21.7724,21.7223,9.63275,24.1271,23.8902,21.7426,21.7125,1981.97,484.941,1733.65,10.67938947422148,22.22222222222222,23.40037037037037
2024-03-09 14:34:39,21.7653,21.7256,9.62856,24.1009,23.8968,21.7458,21.7223,1980.0,485.926,1738.58,10.707191333963259,22.22222222222222,23.398333333333333
2024-03-09 14:34:40,21.7721,21.7256,9.62064,24.0916,23.8968,21.7454,21.719,1977.7,481.001,1734.97,10.697918057591014,22.22222222222222,23.3962962962963
2024-03-09 14:34:41,21.7789,21.7158,9.62743,24.0889,23.8968,21.7289,21.7158,1975.08,482.971,1734.47,10.69484383205433,22.22222222222222,23.39425925925926
2024-03-09 14:34:42,21.7582,21.7158,9.61704,24.0698,23.8968,21.7291,21.7158,1971.47,488.881,1733.82,10.681765179157813,22.22222222222222,23.392222222222223
2024-03-09 14:34:43,21.7757,21.7223,9.61603,24.0468,23.9001,21.7223,21.719,1970.48,488.881,1733.98,10.69903747054589,22.22222222222222,23.390185185185185
2024-03-09 14:34:44,21.7683,21.7158,9.61888,24.026,23.9067,21.7199,21.7125,1969.83,485.926,1733.98,10.690018711478155,22.22222222222222,23.38814814814815
2024-03-09 14:34:45,21.7609,21.7125,9.61198,24.0001,23.9001,21.7155,21.719,1967.2,489.866,1733.98,10.689578772011439,22.22222222222222,23.386111111111113
2024-03-09 14:34:46,21.767,21.7158,9.59585,23.9801,23.91,21.705,21.719,1967.86,492.821,1729.06,10.678752339382315,22.22222222222222,23.384074074074075
2024-03-09 14:34:47,21.7673,21.719,9.60443,23.9457,23.887,21.6904,21.719,1964.24,484.941,1731.19,10.684633639943247,22.22222222222222,23.382037037037037
2024-03-09 14:34:48,21.7656,21.7223,9.60028,23.9107,23.8968,21.6744,21.719,1964.24,486.911,1733.16,10.69894685546815,22.22222222222222,23.380000000000003
2024-03-09 14:34:49,21.7741,21.7125,9.60805,23.8767,23.8837,21.6721,21.7223,1964.24,481.001,1732.83,10.697551622505475,22.22222222222222,23.377962962962965
2024-03-09 14:34:50,21.7584,21.7223,9.60261,23.8494,23.8935,21.6559,21.719,1963.26,489.866,1732.83,10.688530051852148,22.22222222222222,23.375925925925927
2024-03-09 14:34:51,21.7554,21.7158,9.59315,23.8284,23.9001,21.6452,21.719,1960.96,487.896,1733.16,10.696246904554714,22.22222222222222,23.37388888888889
2024-03-09 14:34:52,21.7533,21.7223,9.59336,23.8114,23.9034,21.6332,21.719,1961.29,488.881,1733.32,10.695202602463628,22.22222222222222,23.371851851851854
2024-03-09 14:34:53,21.7503,21.719,9.59706,23.7907,23.8968,21.6348,21.7158,1961.62,481.986,1741.04,10.73691856440658,22.22222222222222,23.369814814814816
2024-03-09 14:34:54,21.7474,21.7158,9.58749,23.7743,23.9001,21.6358,21.719,1961.62,481.001,1733.82,10.698261386860304,22.22222222222222,23.36777777777778
2024-03-09 14:34:55,21.7523,21.719,9.59139,23.7399,23.8968,21.6176,21.7158,1961.62,488.881,1734.31,10.702164900549846,22.22222222222222,23.36574074074074
2024-03-09 14:34:56,21.736,21.719,9.5855,23.7308,23.9034,21.6035,21.719,1960.96,481.986,1736.61,10.707184420592538,22.22222222222222,23.363703703703706
2024-03-09 14:34:57,21.746,21.7223,9.58461,23.7164,23.9001,21.5904,21.719,1960.63,486.911,1733.49,10.697527027017715,22.22222222222222,23.361666666666668
2024-03-09 14:34:58,21.7505,21.7223,9.58717,23.7217,23.8968,21.5827,21.7125,1959.32,491.836,1732.18,10.691148089100762,22.22222222222222,23.35962962962963
2024-03-09 14:34:59,21.7411,21.6369,9.58224,23.7109,23.8968,21.5631,21.6336,1958.01,485.926,1731.52,10.68314703937948,22.22222222222222,23.357592592592592
2024-03-09 14:35:00,21.7272,21.6402,9.57152,23.7068,23.8935,21.5593,21.6336,1958.33,481.001,1731.03,10.67733057837274,22.22222222222222,23.355555555555558
2024-03-09 14:35:01,21.7397,21.6369,9.57862,23.7117,23.8968,21.5414,21.6369,1960.3,485.926,1729.71,10.673928206829236,22.22222222222222,23.35351851851852
2024-03-09 14:35:02,21.7338,21.6435,9.56644,23.7072,23.9001,21.5245,21.6369,1958.33,485.926,1729.38,10.677402779208887,22.22222222222222,23.351481481481482
2024-03-09 14:35:03,21.732,21.6402,9.57187,23.7168,23.9001,21.5283,21.6369,1957.35,482.971,1729.55,10.672107107753796,22.22222222222222,23.349444444444444
2024-03-09 14:35:04,21.7139,21.6402,9.55572,23.7202,23.8968,21.5324,21.6369,1959.65,479.031,1729.06,10.667372690142786,22.22222222222222,23.34740740740741
2024-03-09 14:35:05,21.7329,21.6402,9.56746,23.7088,23.8935,21.5334,21.6304,1963.92,478.046,1729.88,10.678804467076437,22.22222222222222,23.34537037037037
2024-03-09 14:35:06,21.723,21.6369,9.56532,23.7278,23.8968,21.5323,21.6336,1961.29,488.881,1730.37,10.675015663877023,22.22222222222222,23.343333333333334
2024-03-09 14:35:07,21.7187,21.6336,9.56771,23.7461,23.8968,21.5318,21.6304,1962.93,482.971,1730.53,10.670128059200602,22.22222222222222,23.341296296296296
2024-03-09 14:35:08,21.7365,21.6402,9.57792,23.7162,23.9001,21.534,21.6369,1964.24,485.926,1723.47,10.633235207079215,22.22222222222222,23.33925925925926
2024-03-09 14:35:09,21.7231,21.6402,9.5529,23.737,23.9001,21.5111,21.6336,1967.53,481.986,1730.7,10.688046749330388,22.22222222222222,23.337222222222223
2024-03-09 14:35:10,21.7142,21.6369,9.55344,23.7432,23.8968,21.5099,21.6336,1968.51,482.971,1731.52,10.684816437610474,22.22222222222222,23.335185185185185
2024-03-09 14:35:11,21.7259,21.6402,9.56499,23.7441,23.8968,21.5098,21.6271,1969.5,487.896,1732.18,10.689020992460645,22.22222222222222,23.333148148148148
2024-03-09 14:35:12,21.7265,21.6402,9.5514,23.7599,23.8935,21.5095,21.6369,1971.47,481.986,1731.85,10.69945475738489,22.22222222222222,23.331111111111113
2024-03-09 14:35:13,21.7288,21.6369,9.55043,23.778,23.8902,21.5012,21.6501,1972.78,481.001,1732.5,10.70634523779773,22.22222222222222,23.329074074074075
2024-03-09 14:35:14,21.717,21.6369,9.553,23.7943,23.8935,21.4995,21.6336,1974.75,490.851,1731.52,10.687663200909624,22.22222222222222,23.327037037037037
2024-03-09 14:35:15,21.7124,21.6369,9.56078,23.7982,23.8935,21.4923,21.6501,1980.99,481.986,1731.35,10.675737510570366,22.22222222222222,23.325
2024-03-09 14:35:16,21.7148,21.6369,9.55849,23.8275,23.8935,21.4673,21.6402,1982.63,478.046,1731.35,10.67985788373251,22.22222222222222,23.322962962962965
2024-03-09 14:35:17,21.7065,21.6336,9.54549,23.8361,23.9001,21.4785,21.6468,1984.93,482.971,1732.18,10.689108889016023,22.22222222222222,23.320925925925927
2024-03-09 14:35:18,21.7004,21.6435,9.54803,23.8698,23.9001,21.476,21.6402,1987.88,480.016,1739.56,10.727023510202784,22.22222222222222,23.31888888888889
2024-03-09 14:35:19,21.6939,21.6336,9.5371,23.895,23.8968,21.4727,21.6336,1988.54,486.911,1733.82,10.695525215876058,22.22222222222222,23.31685185185185
2024-03-09 14:35:20,21.6975,21.6336,9.54528,23.9177,23.8968,21.4626,21.6238,1988.87,482.971,1734.97,10.698587147373132,22.22222222222222,23.314814814814817
2024-03-09 14:35:21,21.6973,21.6369,9.53721,23.9487,23.8968,21.4673,21.6632,1992.15,482.971,1728.73,10.667012247639759,22.22222222222222,23.31277777777778
2024-03-09 14:35:22,21.6882,21.6336,9.53504,23.9635,23.8935,21.4531,21.6336,1992.81,481.986,1738.58,10.72167727349098,22.22222222222222,23.31074074074074
2024-03-09 14:35:23,21.6932,21.6369,9.53513,23.9685,23.8968,21.4602,21.6369,1989.85,482.971,1735.95,10.709783397535686,22.22222222222222,23.308703703703703
2024-03-09 14:35:24,21.7074,21.6336,9.54125,23.9837,23.8968,21.472,21.6369,1991.82,486.911,1735.62,10.714863638855865,22.22222222222222,23.30666666666667
2024-03-09 14:35:25,21.7038,21.6402,9.53684,24.0214,23.8902,21.464,21.6336,1991.49,482.971,1742.85,10.760214448070128,22.22222222222222,23.30462962962963
2024-03-09 14:35:26,21.7061,21.6435,9.53757,24.0426,23.8968,21.4793,21.6369,1992.81,478.046,1734.8,10.711896464613327,22.22222222222222,23.302592592592593
2024-03-09 14:35:27,21.7015,21.6369,9.53941,24.0759,23.8968,21.4759,21.6336,1992.48,482.971,1733.98,10.701166777564804,22.22222222222222,23.300555555555555
2024-03-09 14:35:28,21.6944,21.6369,9.53187,24.0862,23.8968,21.4903,21.6336,1989.85,487.896,1732.34,10.691432384003335,22.22222222222222,23.29851851851852
2024-03-09 14:35:29,21.6965,21.6369,9.53144,24.1068,23.9001,21.4849,21.6336,1988.54,481.986,1731.68,10.689582222150921,22.22222222222222,23.296481481481482
2024-03-09 14:35:30,21.6924,21.6369,9.52418,24.1305,23.8837,21.4924,21.6402,1988.21,480.016,1728.73,10.67414400485317,22.22222222222222,23.294444444444444
2024-03-09 14:35:31,21.68,21.6271,9.53245,24.1407,23.8968,21.4976,21.6369,1987.55,485.926,1728.89,10.656998223805694,22.22222222222222,23.292407407407406
2024-03-09 14:35:32,21.6864,21.6172,9.53012,24.1396,23.8935,21.5091,21.6435,1985.91,489.866,1728.4,10.661634454015564,22.22222222222222,23.290370370370372
2024-03-09 14:35:33,21.6857,21.6369,9.53339,24.1522,23.8935,21.5104,21.6336,1985.26,477.061,1736.44,10.707731114555763,22.22222222222222,23.288333333333334
2024-03-09 14:35:34,21.691,21.6369,9.52654,24.1646,23.8902,21.5222,21.6369,1985.26,481.986,1730.21,10.679981199172492,22.22222222222222,23.286296296296296
2024-03-09 14:35:35,21.7005,21.6369,9.52237,24.1594,23.9001,21.5345,21.6369,1983.61,486.911,1730.04,10.690932463401118,22.22222222222222,23.284259259259258
2024-03-09 14:35:36,21.6931,21.6402,9.52346,24.1451,23.8935,21.5313,21.6336,1983.94,489.866,1729.38,10.679403581218256,22.22222222222222,23.282222222222224
2024-03-09 14:35:37,21.6941,21.6369,9.5283,24.1504,23.8968,21.5358,21.6336,1984.27,491.836,1729.88,10.679120474521145,22.22222222222222,23.280185185185186
2024-03-09 14:35:38,21.6813,21.6402,9.53101,24.1426,23.8968,21.5361,21.6336,1984.27,492.821,1729.38,10.662423090480925,22.22222222222222,23.278148148148148
2024-03-09 14:35:39,21.6873,21.5548,9.52343,24.1267,23.8968,21.5213,21.5548,1983.29,485.926,1732.18,10.691622730499802,22.22222222222222,23.27611111111111
2024-03-09 14:35:40,21.6829,21.5581,9.51985,24.1131,23.8804,21.5351,21.5581,1982.3,481.986,1733.0,10.695962965261293,22.22222222222222,23.274074074074075
2024-03-09 14:35:41,21.6935,21.5548,9.51747,24.0933,23.8935,21.5209,21.5548,1980.66,483.956,1733.32,10.709354465867037,22.22222222222222,23.272037037037038
2024-03-09 14:35:42,21.6743,21.5614,9.52214,24.0897,23.8968,21.5156,21.5548,1979.35,485.926,1734.31,10.694464494669049,22.22222222222222,23.27
2024-03-09 14:35:43,21.6817,21.5614,9.51719,24.0605,23.8968,21.5126,21.5482,1975.73,483.956,1735.79,10.714468627469511,22.22222222222222,23.26796296296296
2024-03-09 14:35:44,21.6766,21.5548,9.5091,24.0339,23.8935,21.5292,21.5581,1971.47,487.896,1733.98,10.705926922594696,22.22222222222222,23.265925925925927
2024-03-09 14:35:45,21.6734,21.5581,9.51361,23.9891,23.8968,21.528,21.5548,1967.53,484.941,1738.58,10.727526346515873,22.22222222222222,23.26388888888889
2024-03-09 14:35:46,21.6623,21.5548,9.51408,23.9574,23.8902,21.538,21.5581,1968.51,481.001,1734.64,10.693031367055415,22.22222222222222,23.26185185185185
2024-03-09 14:35:47,21.6578,21.5548,9.5168,23.934,23.8968,21.5307,21.5614,1964.57,483.956,1733.16,10.67755831924182,22.22222222222222,23.259814814814813
2024-03-09 14:35:48,21.6549,21.5581,9.51384,23.9112,23.8935,21.5289,21.5548,1963.26,488.881,1742.03,10.732257172971744,22.22222222222222,23.25777777777778
2024-03-09 14:35:49,21.6497,21.5548,9.51555,23.8624,23.8935,21.5483,21.5548,1959.65,480.016,1734.31,10.678614859250409,22.22222222222222,23.25574074074074
2024-03-09 14:35:50,21.6531,21.5548,9.50159,23.8451,23.8935,21.5399,21.5548,1958.01,475.091,1732.34,10.681745288894685,22.22222222222222,23.253703703703703
2024-03-09 14:35:51,21.6539,21.5548,9.51726,23.8242,23.8968,21.5478,21.5515,1955.05,481.001,1732.67,10.670706179868874,22.22222222222222,23.25166666666667
2024-03-09 14:35:52,21.648,21.5647,9.51,23.7819,23.8968,21.5414,21.5548,1954.39,487.896,1736.77,10.697154727831721,22.22222222222222,23.24962962962963
2024-03-09 14:35:53,21.6495,21.5581,9.50707,23.7443,23.8968,21.5611,21.5482,1953.74,483.956,1731.68,10.669696973275252,22.22222222222222,23.247592592592593
2024-03-09 14:35:54,21.631,21.5581,9.51806,23.7202,23.9001,21.5408,21.5548,1951.11,483.956,1731.68,10.643783761196465,22.22222222222222,23.245555555555555
2024-03-09 14:35:55,21.6318,21.5548,9.5109,23.6923,23.9001,21.5559,21.5548,1953.74,478.046,1731.35,10.648748627086126,22.22222222222222,23.24351851851852
2024-03-09 14:35:56,21.6266,21.5614,9.49613,23.6803,23.8902,21.5492,21.5515,1949.8,483.956,1732.18,10.662265281003979,22.22222222222222,23.241481481481483
2024-03-09 14:35:57,21.607,21.5515,9.48869,23.669,23.8902,21.5514,21.5581,1951.44,475.091,1731.19,10.645489319976353,22.22222222222222,23.239444444444445
2024-03-09 14:35:58,21.6072,21.5581,9.4875,23.6415,23.8935,21.5467,21.5581,1953.08,486.911,1731.19,10.646710383817346,22.22222222222222,23.237407407407407
2024-03-09 14:35:59,21.599,21.5614,9.48412,23.6454,23.8902,21.5427,21.5548,1953.08,485.926,1731.19,10.642476191217682,22.22222222222222,23.235370370370372
2024-03-09 14:36:00,21.5986,21.5548,9.48576,23.6213,23.8968,21.5465,21.5581,1954.07,481.986,1731.35,10.641667559349058,22.22222222222222,23.233333333333334
2024-03-09 14:36:01,21.5951,21.5647,9.49076,23.6398,23.8968,21.5406,21.5548,1952.75,485.926,1731.68,10.63622683939661,22.22222222222222,23.231296296296296
2024-03-09 14:36:02,21.5848,21.5548,9.48867,23.6262,23.8968,21.5307,21.545,1954.07,483.956,1731.85,10.630056071362546,22.22222222222222,23.22925925925926
2024-03-09 14:36:03,21.5863,21.5515,9.49534,23.6146,23.8968,21.518,21.5581,1956.04,481.986,1731.68,10.62446967501499,22.22222222222222,23.227222222222224
2024-03-09 14:36:04,21.5975,21.5515,9.49462,23.6266,23.8968,21.5257,21.5548,1958.33,481.986,1732.34,10.638997245779143,22.22222222222222,23.225185185185186
2024-03-09 14:36:05,21.5796,21.5614,9.47623,23.6282,23.8968,21.5148,21.5548,1959.65,480.016,1732.83,10.642437387753949,22.22222222222222,23.223148148148148
2024-03-09 14:36:06,21.5806,21.5515,9.46688,23.6221,23.8902,21.4925,21.5614,1959.98,480.016,1733.16,10.653566573014254,22.22222222222222,23.22111111111111
2024-03-09 14:36:07,21.5688,21.5548,9.47245,23.6346,23.8935,21.4891,21.5548,1960.63,481.986,1733.49,10.640315872878492,22.22222222222222,23.219074074074076
2024-03-09 14:36:08,21.5947,21.5614,9.48508,23.6475,23.8935,21.4841,21.5548,1962.6,484.941,1732.83,10.647932983912174,22.22222222222222,23.217037037037038
2024-03-09 14:36:09,21.587,21.5679,9.47107,23.6601,23.8935,21.4653,21.5548,1963.59,483.956,1725.77,10.610076284646448,22.22222222222222,23.215
2024-03-09 14:36:10,21.5846,21.5614,9.47547,23.6657,23.9034,21.4517,21.5581,1960.96,477.061,1733.16,10.649529838586657,22.22222222222222,23.212962962962962
2024-03-09 14:36:11,21.5679,21.5515,9.47296,23.6732,23.8968,21.4467,21.5548,1966.87,485.926,1731.68,10.627966948127007,22.22222222222222,23.210925925925928
2024-03-09 14:36:12,21.5888,21.5581,9.48993,23.6841,23.8968,21.4529,21.5548,1968.51,482.971,1732.5,10.636454567173917,22.22222222222222,23.20888888888889
2024-03-09 14:36:13,21.5592,21.5581,9.46449,23.7228,23.9001,21.4268,21.5581,1971.79,483.956,1731.68,10.627764844404458,22.22222222222222,23.20685185185185
2024-03-09 14:36:14,21.5722,21.5581,9.4549,23.7347,23.9001,21.4463,21.5614,1970.81,480.016,1731.85,10.648660227157059,22.22222222222222,23.204814814814814
2024-03-09 14:36:15,21.586,21.5581,9.45867,23.7447,23.8968,21.4282,21.5581,1974.42,482.971,1731.35,10.654397667476871,22.22222222222222,23.20277777777778
2024-03-09 14:36:16,21.5849,21.5515,9.46911,23.7468,23.8968,21.4479,21.5581,1976.06,483.956,1731.85,10.647333242024814,22.22222222222222,23.20074074074074
2024-03-09 14:36:17,21.5715,21.5614,9.45682,23.7863,23.8968,21.4241,21.5581,1977.7,482.971,1740.38,10.69879501482586,22.22222222222222,23.198703703703703
2024-03-09 14:36:18,21.5763,21.5614,9.46908,23.8038,23.8968,21.4449,21.5581,1980.99,486.911,1733.49,10.649877454143768,22.22222222222222,23.196666666666665
2024-03-09 14:36:19,21.5859,21.4793,9.4519,23.8292,23.8935,21.4446,21.476,1982.63,483.956,1733.32,10.67238723038877,22.22222222222222,23.19462962962963
2024-03-09 14:36:20,21.5698,21.4727,9.45457,23.8529,23.8968,21.4468,21.4825,1986.24,485.926,1733.32,10.655878188991512,22.22222222222222,23.192592592592593
2024-03-09 14:36:21,21.5757,21.4793,9.45825,23.8718,23.8935,21.4424,21.4825,1987.55,480.016,1733.65,10.659859879354435,22.22222222222222,23.190555555555555
2024-03-09 14:36:22,21.5829,21.476,9.46048,23.8904,23.8968,21.448,21.4825,1988.54,481.001,1732.83,10.659187964844204,22.22222222222222,23.188518518518517
2024-03-09 14:36:23,21.5776,21.476,9.46703,23.9153,23.8935,21.4647,21.476,1989.52,481.986,1733.82,10.654852166164781,22.22222222222222,23.186481481481483
2024-03-09 14:36:24,21.5755,21.4825,9.45403,23.9409,23.8968,21.4615,21.4793,1990.51,474.106,1733.32,10.661366543723474,22.22222222222222,23.184444444444445
2024-03-09 14:36:25,21.5736,21.4793,9.46064,23.9676,23.8935,21.4619,21.4825,1990.51,483.956,1733.0,10.651914738465397,22.22222222222222,23.182407407407407
2024-03-09 14:36:26,21.5941,21.476,9.45992,23.9886,23.8902,21.4739,21.4793,1994.12,491.836,1732.34,10.666511408837268,22.22222222222222,23.18037037037037
2024-03-09 14:36:27,21.5745,21.4825,9.45864,24.0091,23.8902,21.4745,21.4825,1990.18,476.076,1733.0,10.654464945247343,22.22222222222222,23.178333333333335
2024-03-09 14:36:28,21.5791,21.4793,9.45276,24.054,23.8968,21.4814,21.4793,1990.51,481.001,1732.34,10.659619682371591,22.22222222222222,23.176296296296297
2024-03-09 14:36:29,21.5771,21.4793,9.45826,24.0731,23.8968,21.4936,21.4727,1989.2,481.001,1732.01,10.650997496417233,22.22222222222222,23.17425925925926
2024-03-09 14:36:30,21.5708,21.476,9.4495,24.0961,23.8968,21.4979,21.4793,1994.78,487.896,1731.52,10.650145672244811,22.22222222222222,23.17222222222222
2024-03-09 14:36:31,21.557,21.4793,9.4452,24.1074,23.8968,21.4981,21.4924,1986.57,486.911,1731.03,10.638787175965053,22.22222222222222,23.170185185185186
2024-03-09 14:36:32,21.5487,21.476,9.45352,24.1281,23.8968,21.509,21.4793,1987.23,482.971,1731.19,10.6251704662772,22.22222222222222,23.16814814814815
2024-03-09 14:36:33,21.5599,21.4793,9.4735,24.1363,23.8968,21.5127,21.4793,1986.57,489.866,1730.04,10.610404563397772,22.22222222222222,23.16611111111111
2024-03-09 14:36:34,21.5474,21.4825,9.45755,24.1522,23.9001,21.5162,21.476,1985.26,488.881,1730.86,10.618463776527504,22.22222222222222,23.164074074074072
2024-03-09 14:36:35,21.5594,21.4793,9.45709,24.1455,23.8968,21.515,21.476,1985.58,480.016,1729.55,10.62136248306883,22.22222222222222,23.162037037037038
2024-03-09 14:36:36,21.5629,21.4793,9.44916,24.1496,23.8968,21.5252,21.4793,1986.9,486.911,1727.25,10.617255904984306,22.22222222222222,23.16
2024-03-09 14:36:37,21.5589,21.476,9.45214,24.1259,23.8935,21.5331,21.4793,1986.9,490.851,1729.22,10.623240628489398,22.22222222222222,23.157962962962962
2024-03-09 14:36:38,21.5632,21.4825,9.45633,24.1427,23.9001,21.5325,21.4825,1984.93,481.986,1733.0,10.646559304223283,22.22222222222222,23.155925925925924
2024-03-09 14:36:39,21.5547,21.476,9.45372,24.1354,23.8902,21.5458,21.476,1985.26,484.941,1727.91,10.610124914857586,22.22222222222222,23.15388888888889
2024-03-09 14:36:40,21.5385,21.4793,9.44468,24.1188,23.8968,21.5491,21.4727,1983.29,482.971,1728.4,10.606854069885076,22.22222222222222,23.151851851851852
2024-03-09 14:36:41,21.5646,21.4793,9.46039,24.1003,23.8968,21.5534,21.4793,1982.3,489.866,1728.24,10.614983860572329,22.22222222222222,23.149814814814814
2024-03-09 14:36:42,21.553,21.4858,9.45247,24.0978,23.8968,21.5616,21.476,1979.35,488.881,1728.07,10.610712788999919,22.22222222222222,23.147777777777776
2024-03-09 14:36:43,21.5375,21.4628,9.44627,24.0796,23.8968,21.5699,21.4793,1974.75,488.881,1727.91,10.601576126418978,22.22222222222222,23.14574074074074
2024-03-09 14:36:44,21.5545,21.476,9.45041,24.053,23.9001,21.5727,21.4825,1977.05,485.926,1751.87,10.760014474907138,22.22222222222222,23.143703703703704
2024-03-09 14:36:45,21.5468,21.4793,9.44164,24.0214,23.8902,21.572,21.476,1974.09,482.971,1728.07,10.61477274341622,22.22222222222222,23.141666666666666
2024-03-09 14:36:46,21.548,21.476,9.44288,24.011,23.8968,21.5679,21.4793,1971.47,491.836,1750.07,10.74987353001609,22.22222222222222,23.139629629629628
2024-03-09 14:36:47,21.5405,21.4825,9.43135,23.9958,23.9034,21.5757,21.4793,1969.17,486.911,1728.24,10.619316073932078,22.22222222222222,23.137592592592593
2024-03-09 14:36:48,21.53,21.4793,9.44511,23.9266,23.8902,21.5821,21.4825,1967.53,486.911,1727.58,10.593993571582804,22.22222222222222,23.135555555555555
2024-03-09 14:36:49,21.5283,21.4793,9.44482,23.9072,23.8902,21.5941,21.4825,1966.54,481.986,1728.4,10.59778539918528,22.22222222222222,23.133518518518517
2024-03-09 14:36:50,21.5186,21.476,9.44367,23.8845,23.9001,21.5767,21.476,1963.26,486.911,1744.16,10.686851626943607,22.22222222222222,23.13148148148148
2024-03-09 14:36:51,21.512,21.476,9.4309,23.8699,23.8935,21.581,21.476,1961.95,488.881,1731.19,10.612801704492318,22.22222222222222,23.129444444444445
2024-03-09 14:36:52,21.5138,21.476,9.44153,23.8157,23.9001,21.5818,21.4793,1959.98,489.866,1729.38,10.593957049792234,22.22222222222222,23.127407407407407
2024-03-09 14:36:53,21.5076,21.4793,9.43283,23.7639,23.8902,21.5968,21.476,1960.3,487.896,1729.71,10.598172867374892,22.22222222222222,23.12537037037037
2024-03-09 14:36:54,21.5191,21.4793,9.43023,23.7367,23.8968,21.5841,21.4793,1958.33,485.926,1730.21,10.613615756000712,22.22222222222222,23.12333333333333
2024-03-09 14:36:55,21.5274,21.4793,9.42545,23.6989,23.8968,21.587,21.4793,1956.36,486.911,1732.18,10.637197183410546,22.22222222222222,23.121296296296297
2024-03-09 14:36:56,21.5137,21.4793,9.42483,23.6859,23.8902,21.593,21.4793,1956.69,483.956,1732.83,10.629687604666898,22.22222222222222,23.11925925925926
2024-03-09 14:36:57,21.5049,21.4825,9.4182,23.6348,23.8935,21.5641,21.4793,1955.71,484.941,1727.74,10.596561585107374,22.22222222222222,23.11722222222222
2024-03-09 14:36:58,21.5196,21.4825,9.41863,23.6273,23.8968,21.555,21.4793,1957.35,488.881,1733.65,10.645362234155831,22.22222222222222,23.115185185185183
2024-03-09 14:36:59,21.518,21.407,9.42414,23.5849,23.8935,21.5467,21.4103,1956.04,484.941,1734.47,10.644139682419373,22.22222222222222,23.11314814814815
2024-03-09 14:37:00,21.5052,21.4037,9.41188,23.5749,23.8902,21.5413,21.3971,1956.36,487.896,1733.98,10.640657503312344,22.22222222222222,23.11111111111111
2024-03-09 14:37:01,21.5033,21.4004,9.41637,23.5617,23.8968,21.5234,21.4004,1953.41,487.896,1733.32,10.630987093011619,22.22222222222222,23.109259259259257
2024-03-09 14:37:02,21.509,21.3971,9.40303,23.5609,23.9001,21.5313,21.4004,1957.68,481.001,1741.2,10.696140218764658,22.22222222222222,23.107407407407408
2024-03-09 14:37:03,21.5133,21.4103,9.40152,23.5453,23.8968,21.5024,21.4037,1955.71,490.851,1732.83,10.649832261944455,22.22222222222222,23.105555555555554
2024-03-09 14:37:04,21.5087,21.3939,9.41403,23.5284,23.9001,21.4982,21.4037,1957.35,485.926,1732.18,10.630798314179124,22.22222222222222,23.103703703703705
2024-03-09 14:37:05,21.501,21.4037,9.40451,23.525,23.8935,21.4838,21.4004,1959.65,487.896,1728.73,10.611221379401957,22.22222222222222,23.10185185185185
2024-03-09 14:37:06,21.4954,21.407,9.40848,23.5403,23.8935,21.4911,21.3971,1960.96,488.881,1733.65,10.63300228785485,22.22222222222222,23.099999999999998
2024-03-09 14:37:07,21.4841,21.4037,9.41602,23.5258,23.8935,21.4731,21.4103,1963.59,485.926,1733.0,10.61244809006052,22.22222222222222,23.098148148148148
2024-03-09 14:37:08,21.4986,21.407,9.40325,23.5162,23.8968,21.458,21.407,1963.26,489.866,1732.34,10.632378023803817,22.22222222222222,23.096296296296295
2024-03-09 14:37:09,21.4911,21.4037,9.39579,23.5376,23.8935,21.4487,21.407,1966.21,489.866,1724.62,10.584960889056868,22.22222222222222,23.094444444444445
2024-03-09 14:37:10,21.4925,21.4037,9.40857,23.5313,23.8968,21.4431,21.4004,1965.56,487.896,1725.77,10.582053471613632,22.22222222222222,23.09259259259259
2024-03-09 14:37:11,21.4793,21.4103,9.39687,23.5484,23.8902,21.4374,21.407,1968.84,485.926,1737.59,10.653208623834747,22.22222222222222,23.090740740740742
2024-03-09 14:37:12,21.4574,21.4037,9.3952,23.5602,23.8968,21.4213,21.407,1970.15,488.881,1737.76,10.636412144240273,22.22222222222222,23.08888888888889
2024-03-09 14:37:13,21.4606,21.4004,9.39949,23.5792,23.9001,21.4258,21.4037,1971.79,487.896,1733.0,10.606318799967333,22.22222222222222,23.087037037037035
2024-03-09 14:37:14,21.4642,21.4004,9.39421,23.5934,23.8902,21.4121,21.4004,1972.78,490.851,1732.01,10.608064243094304,22.22222222222222,23.085185185185185
2024-03-09 14:37:15,21.4618,21.4103,9.40332,23.6028,23.9001,21.3995,21.4037,1975.41,485.926,1731.52,10.594950094944489,22.22222222222222,23.083333333333332
2024-03-09 14:37:16,21.4422,21.407,9.3905,23.6136,23.9001,21.3895,21.4004,1977.05,484.941,1730.86,10.584956793969862,22.22222222222222,23.081481481481482
2024-03-09 14:37:17,21.4458,21.4234,9.39182,23.626,23.8935,21.3834,21.4004,1979.02,488.881,1731.35,10.589956436891947,22.22222222222222,23.07962962962963
2024-03-09 14:37:18,21.4202,21.4037,9.37449,23.6589,23.8968,21.3659,21.4037,1977.05,483.956,1732.01,10.586725053929905,22.22222222222222,23.077777777777776
2024-03-09 14:37:19,21.4444,21.4037,9.39894,23.6622,23.8968,21.3379,21.4004,1978.36,481.986,1731.52,10.58351032390899,22.22222222222222,23.075925925925926
2024-03-09 14:37:20,21.4342,21.4004,9.38586,23.7039,23.9264,21.3431,21.4037,1980.0,485.926,1731.52,10.5860407801749,22.22222222222222,23.074074074074073
2024-03-09 14:37:21,21.4312,21.4037,9.37497,23.7288,23.887,21.3287,21.407,1983.94,482.971,1731.03,10.589975487911389,22.22222222222222,23.072222222222223
2024-03-09 14:37:22,21.4328,21.4037,9.37871,23.755,23.8968,21.3148,21.4004,1984.27,486.911,1730.86,10.587055920793267,22.22222222222222,23.07037037037037
2024-03-09 14:37:23,21.4151,21.4004,9.3806,23.7605,23.8968,21.3151,21.4004,1987.23,487.896,1736.94,10.606978869008852,22.22222222222222,23.06851851851852
2024-03-09 14:37:24,21.4279,21.4004,9.3872,23.7794,23.8968,21.3013,21.3971,1986.9,484.941,1729.55,10.567291636876508,22.22222222222222,23.066666666666666
2024-03-09 14:37:25,21.4258,21.407,9.36945,23.8089,23.8968,21.3066,21.4004,1985.26,481.986,1729.38,10.57998653751636,22.22222222222222,23.064814814814813
2024-03-09 14:37:26,21.4261,21.4004,9.37582,23.8365,23.9001,21.2919,21.4004,1991.17,476.076,1725.94,10.553625233245409,22.22222222222222,23.062962962962963
2024-03-09 14:37:27,21.4206,21.4037,9.3688,23.8546,23.8968,21.3154,21.407,1985.91,477.061,1725.77,10.553916815902868,22.22222222222222,23.06111111111111
2024-03-09 14:37:28,21.4392,21.4004,9.37867,23.8903,23.9034,21.3021,21.407,1990.84,480.016,1731.35,10.595710902608808,22.22222222222222,23.05925925925926
2024-03-09 14:37:29,21.4278,21.4037,9.36841,23.9201,23.9034,21.3065,21.4037,1990.51,481.001,1730.53,10.589691507921838,22.22222222222222,23.057407407407407
2024-03-09 14:37:30,21.4182,21.3971,9.3756,23.9312,23.9001,21.3087,21.4004,1991.82,485.926,1728.07,10.559915130395975,22.22222222222222,23.055555555555554
2024-03-09 14:37:31,21.4232,21.4004,9.37307,23.9687,23.8968,21.2977,21.4004,1992.15,483.956,1732.34,10.592627530082153,22.22222222222222,23.053703703703704
2024-03-09 14:37:32,21.4207,21.4037,9.36347,24.0141,23.8902,21.3146,21.407,1993.46,484.941,1733.0,10.602906799169409,22.22222222222222,23.05185185185185
2024-03-09 14:37:33,21.4112,21.407,9.35824,24.0305,23.8935,21.3127,21.4004,1996.42,479.031,1732.83,10.59811210738025,22.22222222222222,23.05
2024-03-09 14:37:34,21.4166,21.4004,9.3635,24.0512,23.8902,21.3194,21.407,1992.15,477.061,1731.68,10.591201644858891,22.22222222222222,23.048148148148147
2024-03-09 14:37:35,21.4161,21.4004,9.36888,24.0537,23.8968,21.3219,21.3971,1994.45,479.031,1730.53,10.57900468664387,22.22222222222222,23.046296296296294
2024-03-09 14:37:36,21.4277,21.4004,9.36141,24.0976,23.9001,21.3236,21.4037,1995.11,483.956,1729.38,10.588709332241383,22.22222222222222,23.044444444444444
2024-03-09 14:37:37,21.4198,21.4037,9.35924,24.1086,23.8935,21.3422,21.4004,1996.09,481.986,1722.82,10.543534273513487,22.22222222222222,23.04259259259259
2024-03-09 14:37:38,21.4307,21.4037,9.36313,24.1192,23.8968,21.3384,21.4037,1994.12,487.896,1728.73,10.585852324222127,22.22222222222222,23.04074074074074
2024-03-09 14:37:39,21.4264,21.3314,9.36175,24.1455,23.8902,21.3455,21.3347,1993.79,486.911,1729.88,10.590331160542803,22.22222222222222,23.038888888888888
2024-03-09 14:37:40,21.4199,21.3249,9.365,24.1544,23.8968,21.3587,21.3282,1995.76,479.031,1727.09,10.564706039676935,22.22222222222222,23.037037037037038
2024-03-09 14:37:41,21.4236,21.3282,9.35296,24.1377,23.8935,21.3679,21.3282,1989.85,481.986,1719.53,10.532194979518994,22.22222222222222,23.035185185185185
2024-03-09 14:37:42,21.4281,21.338,9.3668,24.1412,23.8968,21.3504,21.3314,1992.48,478.046,1726.1,10.564255788661175,22.22222222222222,23.03333333333333
2024-03-09 14:37:43,21.4157,21.3249,9.35527,24.1558,23.9001,21.3651,21.3314,1993.79,485.926,1720.03,10.526346210497293,22.22222222222222,23.03148148148148
2024-03-09 14:37:44,21.4375,21.3314,9.36199,24.1351,23.8968,21.3705,21.3282,1991.17,484.941,1730.37,10.60286653368929,22.22222222222222,23.02962962962963
2024-03-09 14:37:45,21.4178,21.3249,9.34893,24.1271,23.8902,21.3925,21.3314,1989.52,481.986,1729.06,10.589013671362288,22.22222222222222,23.02777777777778
2024-03-09 14:37:46,21.4245,21.3314,9.36098,24.1109,23.8968,21.393,21.3282,1987.88,485.926,1730.21,10.591359320170511,22.22222222222222,23.025925925925925
2024-03-09 14:37:47,21.4143,21.3282,9.34739,24.0979,23.8968,21.3987,21.3282,1986.24,483.956,1728.73,10.58527336238192,22.22222222222222,23.024074074074072
2024-03-09 14:37:48,21.3974,21.3347,9.35728,24.0657,23.8935,21.4083,21.3314,1986.57,488.881,1732.83,10.58682195463282,22.22222222222222,23.022222222222222
2024-03-09 14:37:49,21.3886,21.3314,9.34589,24.0482,23.9001,21.4061,21.3249,1984.93,481.001,1728.24,10.561050435142231,22.22222222222222,23.02037037037037
2024-03-09 14:37:50,21.3961,21.3249,9.34313,24.0304,23.9001,21.4092,21.3282,1983.29,481.986,1729.71,10.57903874154817,22.22222222222222,23.01851851851852
2024-03-09 14:37:51,21.3873,21.3216,9.34574,24.0047,23.9001,21.4162,21.3282,1980.66,483.956,1730.53,10.574034480527724,22.22222222222222,23.016666666666666
2024-03-09 14:37:52,21.4035,21.3249,9.35525,23.9891,23.8935,21.4202,21.3282,1975.73,480.016,1730.04,10.576913454871356,22.22222222222222,23.014814814814812
2024-03-09 14:37:53,21.3968,21.3249,9.34576,23.9372,23.9001,21.4275,21.3282,1975.08,483.956,1730.04,10.579362739086,22.22222222222222,23.012962962962963
2024-03-09 14:37:54,21.3895,21.3282,9.35274,23.9289,23.8968,21.4211,21.3282,1974.09,489.866,1731.35,10.57482790259512,22.22222222222222,23.01111111111111
2024-03-09 14:37:55,21.382,21.3216,9.33938,23.895,23.8968,21.4334,21.3314,1967.53,487.896,1729.38,10.567937848223162,22.22222222222222,23.00925925925926
2024-03-09 14:37:56,21.38,21.3314,9.33398,23.8726,23.8968,21.4317,21.3314,1968.18,482.971,1729.55,10.571960633820884,22.22222222222222,23.007407407407406
2024-03-09 14:37:57,21.3682,21.338,9.34385,23.839,23.8935,21.424,21.3282,1964.9,479.031,1729.71,10.553918618559138,22.22222222222222,23.005555555555556
2024-03-09 14:37:58,21.3674,21.3314,9.33284,23.823,23.8935,21.4446,21.3249,1963.59,481.986,1730.21,10.56593342740355,22.22222222222222,23.003703703703703
2024-03-09 14:37:59,21.3533,21.3314,9.32316,23.7881,23.8935,21.443,21.3282,1961.29,490.851,1729.55,10.55802385346812,22.22222222222222,23.00185185185185
2024-03-09 14:38:00,21.3338,21.3314,9.31402,23.7788,23.8902,21.4424,21.3314,1959.32,484.941,1732.01,10.5639357139368,22.22222222222222,23.0
2024-03-09 14:38:01,21.3576,21.3347,9.31479,23.756,23.887,21.4346,21.3282,1961.29,486.911,1731.03,10.57818760139564,22.22222222222222,22.998148148148147
2024-03-09 14:38:02,21.3511,21.3282,9.3143,23.7448,23.8837,21.4314,21.3249,1958.01,479.031,1731.85,10.577916980040444,22.22222222222222,22.996296296296297
2024-03-09 14:38:03,21.3526,21.3282,9.32173,23.7393,23.8968,21.4224,21.3282,1960.96,478.046,1750.89,10.68894228475847,22.22222222222222,22.994444444444444
2024-03-09 14:38:04,21.332,21.3282,9.31921,23.7273,23.8935,21.4091,21.3314,1958.99,482.971,1731.52,10.554805460642484,22.22222222222222,22.99259259259259
2024-03-09 14:38:05,21.3251,21.3282,9.31784,23.7365,23.8935,21.3965,21.3282,1958.99,485.926,1740.88,10.606976006476966,22.22222222222222,22.99074074074074
2024-03-09 14:38:06,21.3213,21.3282,9.31067,23.7246,23.9001,21.3786,21.3249,1958.99,486.911,1732.01,10.555893968432098,22.22222222222222,22.988888888888887
2024-03-09 14:38:07,21.3158,21.3249,9.31583,23.6959,23.8968,21.3987,21.3314,1959.32,488.881,1732.5,10.549508814662031,22.22222222222222,22.987037037037037
2024-03-09 14:38:08,21.3104,21.3282,9.31974,23.6935,23.9001,21.3763,21.3216,1962.93,478.046,1732.34,10.540350620271726,22.22222222222222,22.985185185185184
2024-03-09 14:38:09,21.3257,21.3249,9.31472,23.6988,23.8968,21.3526,21.3249,1962.93,489.866,1731.19,10.551203865262535,22.22222222222222,22.983333333333334
2024-03-09 14:38:10,21.3057,21.3314,9.29648,23.7004,23.8902,21.3502,21.3347,1964.24,488.881,1727.09,10.52467287707149,22.22222222222222,22.98148148148148
2024-03-09 14:38:11,21.2958,21.3314,9.2984,23.7054,23.9001,21.3233,21.3282,1965.89,485.926,1730.53,10.535256335282421,22.22222222222222,22.979629629629628
2024-03-09 14:38:12,21.3043,21.3282,9.29889,23.7214,23.8902,21.3073,21.3282,1969.5,483.956,1731.19,10.546310825266676,22.22222222222222,22.977777777777778
2024-03-09 14:38:13,21.3153,21.3314,9.29262,23.7166,23.8935,21.3012,21.3249,1969.17,484.941,1730.21,10.555503192387262,22.22222222222222,22.975925925925925
2024-03-09 14:38:14,21.3,21.3249,9.28856,23.7281,23.8968,21.2789,21.3282,1971.79,491.836,1730.21,10.545634855553676,22.22222222222222,22.974074074074075
2024-03-09 14:38:15,21.3209,21.3314,9.28963,23.745,23.8935,21.2681,21.3249,1973.44,491.836,1735.62,10.596073322477322,22.22222222222222,22.97222222222222
2024-03-09 14:38:16,21.3073,21.3314,9.28565,23.759,23.8968,21.2483,21.3249,1973.76,490.851,1731.03,10.559601038156204,22.22222222222222,22.970370370370368
