TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:38:17,21.3072,21.3282,9.29973,23.7786,23.8902,21.2319,21.3314,1977.05,483.956,1731.19,10.548120459448265,22.22222222222222,22.96851851851852
2024-03-09 14:38:18,21.3051,21.3314,9.29213,23.7959,23.8968,21.245,21.3282,1978.36,480.016,1731.35,10.553927331693755,22.22222222222222,22.966666666666665
2024-03-09 14:38:19,21.3051,21.2625,9.29213,23.8175,23.9001,21.2193,21.2559,1979.02,483.956,1732.18,10.558986828436359,22.22222222222222,22.964814814814815
2024-03-09 14:38:20,21.3067,21.2559,9.27552,23.8268,23.8935,21.2226,21.2559,1981.64,486.911,1732.83,10.578961053888106,22.22222222222222,22.962962962962962
2024-03-09 14:38:21,21.2944,21.2625,9.26928,23.8507,23.8935,21.2121,21.2559,1983.94,486.911,1733.0,10.57466985442162,22.22222222222222,22.96111111111111
2024-03-09 14:38:22,21.3023,21.2559,9.28663,23.8699,23.8935,21.188,21.2592,1987.55,485.926,1732.83,10.565323182461873,22.22222222222222,22.95925925925926
2024-03-09 14:38:23,21.3063,21.2625,9.29551,23.8928,23.8935,21.1979,21.2592,1986.57,488.881,1733.16,10.563043463072763,22.22222222222222,22.957407407407405
2024-03-09 14:38:24,21.2927,21.269,9.28572,23.9184,23.8902,21.1725,21.2592,1989.85,483.956,1733.98,10.564688756199393,22.22222222222222,22.955555555555556
2024-03-09 14:38:25,21.2937,21.2625,9.28677,23.9337,23.9001,21.1647,21.2559,1988.54,482.971,1732.83,10.557638140794229,22.22222222222222,22.953703703703702
2024-03-09 14:38:26,21.2914,21.2625,9.28137,23.9713,23.8935,21.1652,21.2592,1991.17,486.911,1732.18,10.55640266970828,22.22222222222222,22.951851851851853
2024-03-09 14:38:27,21.2835,21.2625,9.27631,23.9845,23.8935,21.1627,21.2592,1994.45,491.836,1729.38,10.536846438051409,22.22222222222222,22.95
2024-03-09 14:38:28,21.3056,21.2625,9.28738,24.0228,23.9001,21.1591,21.2559,1996.09,486.911,1730.37,10.552563215343728,22.22222222222222,22.948148148148146
2024-03-09 14:38:29,21.3103,21.2625,9.28581,24.0322,23.8935,21.149,21.2559,1996.42,486.911,1729.22,10.55105170209574,22.22222222222222,22.946296296296296
2024-03-09 14:38:30,21.3049,21.2559,9.28547,24.0524,23.9034,21.1502,21.2625,1996.75,482.971,1726.43,10.52959536686359,22.22222222222222,22.944444444444443
2024-03-09 14:38:31,21.2888,21.2592,9.28627,24.0546,23.8968,21.1559,21.2625,1998.39,481.986,1728.89,10.529772743571714,22.22222222222222,22.942592592592593
2024-03-09 14:38:32,21.2771,21.2592,9.27893,24.0675,23.8968,21.1606,21.2592,1997.73,484.941,1728.73,10.5249736095098,22.22222222222222,22.94074074074074
2024-03-09 14:38:33,21.2726,21.2559,9.27197,24.0986,23.8804,21.1643,21.2592,1999.7,501.685,1728.73,10.527131558186925,22.22222222222222,22.938888888888886
2024-03-09 14:38:34,21.2722,21.2592,9.28764,24.0979,23.8902,21.1656,21.2526,1997.73,488.881,1729.55,10.518021432279243,22.22222222222222,22.937037037037037
2024-03-09 14:38:35,21.2688,21.2592,9.28131,24.0944,23.9001,21.1575,21.2592,1998.39,486.911,1729.88,10.522600231560398,22.22222222222222,22.935185185185183
2024-03-09 14:38:36,21.2695,21.2559,9.27974,24.1102,23.8968,21.1606,21.2559,1996.75,481.986,1730.04,10.525566274328497,22.22222222222222,22.933333333333334
2024-03-09 14:38:37,21.2595,21.2625,9.27442,24.121,23.8935,21.1695,21.2526,1994.12,481.986,1729.06,10.5154978032219,22.22222222222222,22.93148148148148
2024-03-09 14:38:38,21.2492,21.2625,9.26738,24.1029,23.8902,21.1744,21.2559,1995.43,482.971,1729.06,10.512637536720671,22.22222222222222,22.92962962962963
2024-03-09 14:38:39,21.2466,21.2592,9.2656,24.0981,23.8935,21.1868,21.2559,1992.15,483.956,1729.22,10.512890812234794,22.22222222222222,22.927777777777777
2024-03-09 14:38:40,21.2699,21.2592,9.27986,24.0957,23.8935,21.1822,21.2526,1989.2,487.896,1729.38,10.521796545744175,22.22222222222222,22.925925925925924
2024-03-09 14:38:41,21.2693,21.2592,9.27376,24.0894,23.8935,21.1895,21.2592,1988.87,481.986,1729.22,10.525649132275674,22.22222222222222,22.924074074074074
2024-03-09 14:38:42,21.2638,21.2559,9.26605,24.0715,23.8935,21.1894,21.2625,1986.57,484.941,1728.73,10.524605179247851,22.22222222222222,22.92222222222222
2024-03-09 14:38:43,21.2599,21.2592,9.27027,24.0306,23.8968,21.2118,21.2493,1985.26,478.046,1729.06,10.51948989297054,22.22222222222222,22.92037037037037
2024-03-09 14:38:44,21.2752,21.2658,9.28103,24.0321,23.8935,21.2046,21.2592,1980.66,476.076,1734.8,10.558408223423145,22.22222222222222,22.918518518518518
2024-03-09 14:38:45,21.2621,21.2559,9.26664,23.9923,23.8968,21.2173,21.2526,1984.93,481.001,1728.4,10.52058768206767,22.22222222222222,22.916666666666664
2024-03-09 14:38:46,21.2673,21.2592,9.25923,23.9562,23.9001,21.2217,21.2592,1979.35,480.016,1728.4,10.531647250493629,22.22222222222222,22.914814814814815
2024-03-09 14:38:47,21.2752,21.2625,9.27061,23.9284,23.8968,21.2218,21.2625,1978.03,481.986,1727.58,10.523600073272261,22.22222222222222,22.91296296296296
2024-03-09 14:38:48,21.2761,21.2592,9.26467,23.8946,23.8968,21.2346,21.2559,1978.36,485.926,1727.91,10.531607581044495,22.22222222222222,22.91111111111111
2024-03-09 14:38:49,21.2716,21.2526,9.26717,23.8686,23.8935,21.2304,21.2493,1974.75,484.941,1727.41,10.522424266480547,22.22222222222222,22.909259259259258
2024-03-09 14:38:50,21.2539,21.2526,9.26175,23.8503,23.8935,21.2485,21.2559,1976.72,484.941,1727.09,10.509713024057591,22.22222222222222,22.907407407407405
2024-03-09 14:38:51,21.2584,21.2625,9.2579,23.8381,23.8968,21.2606,21.2526,1973.76,487.896,1727.41,10.518979444246826,22.22222222222222,22.905555555555555
2024-03-09 14:38:52,21.2598,21.2592,9.25742,23.7962,23.8968,21.2474,21.246,1974.09,481.986,1726.59,10.515633216527853,22.22222222222222,22.9037037037037
2024-03-09 14:38:53,21.277,21.2592,9.25635,23.7855,23.8968,21.2613,21.2559,1971.79,479.031,1726.27,10.52968819698852,22.22222222222222,22.901851851851852
2024-03-09 14:38:54,21.2626,21.2592,9.24136,23.7681,23.8968,21.2643,21.2592,1971.47,481.986,1727.41,10.537158989571909,22.22222222222222,22.9
2024-03-09 14:38:55,21.2642,21.2592,9.24493,23.7541,23.8935,21.2794,21.2559,1969.83,479.031,1727.58,10.536469021655801,22.22222222222222,22.89814814814815
2024-03-09 14:38:56,21.2705,21.2658,9.24994,23.7469,23.8935,21.2886,21.2592,1971.79,479.031,1728.24,10.541625632324722,22.22222222222222,22.896296296296295
2024-03-09 14:38:57,21.2596,21.2592,9.24497,23.7591,23.8902,21.2748,21.2559,1974.09,482.971,1728.07,10.535388796697502,22.22222222222222,22.894444444444442
2024-03-09 14:38:58,21.2674,21.2526,9.23759,23.7348,23.9001,21.2891,21.2526,1969.83,488.881,1727.91,10.547723143249788,22.22222222222222,22.892592592592592
2024-03-09 14:38:59,21.2706,21.2625,9.24889,23.7375,23.9001,21.3065,21.2526,1970.15,481.986,1728.24,10.542634143531956,22.22222222222222,22.89074074074074
2024-03-09 14:39:00,21.2762,21.1869,9.25369,23.7157,23.9001,21.3084,21.1902,1971.47,481.986,1727.41,10.538272201845915,22.22222222222222,22.88888888888889
2024-03-09 14:39:01,21.2754,21.1968,9.24368,23.7181,23.8968,21.3101,21.1869,1970.48,482.971,1729.71,10.560387357428084,22.22222222222222,22.887037037037036
2024-03-09 14:39:02,21.2698,21.1836,9.22793,23.724,23.8935,21.3158,21.1902,1971.14,481.986,1729.88,10.570334911680444,22.22222222222222,22.885185185185183
2024-03-09 14:39:03,21.2717,21.1836,9.24386,23.7206,23.8902,21.3261,21.1902,1969.83,479.031,1729.71,10.556981834115799,22.22222222222222,22.883333333333333
2024-03-09 14:39:04,21.2612,21.1902,9.24493,23.7107,23.8968,21.3339,21.1869,1973.76,480.016,1729.71,10.546826704032531,22.22222222222222,22.88148148148148
2024-03-09 14:39:05,21.253,21.1869,9.23554,23.7078,23.8935,21.3299,21.1869,1972.78,481.986,1730.04,10.549883540545586,22.22222222222222,22.87962962962963
2024-03-09 14:39:06,21.2442,21.1869,9.23074,23.7208,23.8935,21.327,21.1836,1974.42,484.941,1730.04,10.546372021958279,22.22222222222222,22.877777777777776
2024-03-09 14:39:07,21.2508,21.1902,9.23497,23.7085,23.8902,21.3259,21.1869,1974.75,486.911,1723.64,10.509430321733964,22.22222222222222,22.875925925925923
2024-03-09 14:39:08,21.2637,21.1935,9.24702,23.7242,23.9067,21.3376,21.1836,1976.06,481.001,1731.68,10.55919895974836,22.22222222222222,22.874074074074073
2024-03-09 14:39:09,21.2442,21.1902,9.23479,23.7368,23.9001,21.3304,21.1869,1976.06,481.986,1731.85,10.553846700058786,22.22222222222222,22.87222222222222
2024-03-09 14:39:10,21.2485,21.1869,9.2241,23.7506,23.8968,21.3267,21.1869,1983.29,482.971,1732.67,10.572023178508662,22.22222222222222,22.87037037037037
2024-03-09 14:39:11,21.2506,21.1935,9.2381,23.787,23.9034,21.3156,21.1869,1980.66,484.941,1730.7,10.549552314368809,22.22222222222222,22.868518518518517
2024-03-09 14:39:12,21.2411,21.1935,9.23302,23.8027,23.8968,21.325,21.1869,1980.99,491.836,1730.7,10.545670606045855,22.22222222222222,22.866666666666667
2024-03-09 14:39:13,21.2235,21.1869,9.22187,23.8254,23.9001,21.3088,21.1869,1985.26,485.926,1739.23,10.591954034714682,22.22222222222222,22.864814814814814
2024-03-09 14:39:14,21.2423,21.1869,9.23307,23.8549,23.8935,21.3142,21.1836,1983.94,481.001,1731.35,10.550641575696654,22.22222222222222,22.86296296296296
2024-03-09 14:39:15,21.2372,21.1902,9.23095,23.8648,23.8935,21.2836,21.1803,1989.2,479.031,1731.68,10.550033995286455,22.22222222222222,22.86111111111111
2024-03-09 14:39:16,21.2329,21.1902,9.22341,23.8734,23.8935,21.2915,21.1935,1987.23,481.001,1730.37,10.544897864162778,22.22222222222222,22.859259259259257
2024-03-09 14:39:17,21.229,21.1902,9.22435,23.9008,23.8935,21.2706,21.1935,1991.82,488.881,1731.03,10.544668544060247,22.22222222222222,22.857407407407408
2024-03-09 14:39:18,21.2397,21.1869,9.21881,23.958,23.8935,21.2706,21.1836,1996.09,492.821,1735.29,10.584918607646335,22.22222222222222,22.855555555555554
2024-03-09 14:39:19,21.2181,21.1869,9.22317,23.9468,23.8968,21.2465,21.1836,1993.14,488.881,1730.53,10.533087358408414,22.22222222222222,22.8537037037037
2024-03-09 14:39:20,21.2177,21.1869,9.20993,23.9735,23.8968,21.2388,21.1869,1997.08,485.926,1729.71,10.539366150384504,22.22222222222222,22.85185185185185
2024-03-09 14:39:21,21.2239,21.1869,9.21021,24.004,23.8968,21.2252,21.1836,1998.72,482.971,1730.21,10.54761027885222,22.22222222222222,22.849999999999998
2024-03-09 14:39:22,21.219,21.1968,9.21418,24.0439,23.9001,21.2117,21.1771,1998.39,486.911,1737.76,10.585814630616188,22.22222222222222,22.848148148148148
2024-03-09 14:39:23,21.2152,21.1935,9.21208,24.0651,23.8935,21.2144,21.1836,2002.33,489.866,1731.19,10.544299144550243,22.22222222222222,22.846296296296295
2024-03-09 14:39:24,21.2139,21.1869,9.22074,24.0959,23.8968,21.1906,21.1869,2000.03,489.866,1730.86,10.533541361232666,22.22222222222222,22.844444444444445
2024-03-09 14:39:25,21.2242,21.1902,9.23081,24.1121,23.8902,21.1725,21.1902,2002.99,492.821,1731.52,10.537760026073462,22.22222222222222,22.84259259259259
2024-03-09 14:39:26,21.2049,21.1869,9.20821,24.1372,23.8968,21.1705,21.1902,2002.66,489.866,1730.7,10.535667742290553,22.22222222222222,22.84074074074074
2024-03-09 14:39:27,21.206,21.1869,9.21449,24.1657,23.8968,21.1459,21.1705,2004.3,485.926,1731.68,10.537081782806233,22.22222222222222,22.83888888888889
2024-03-09 14:39:28,21.1917,21.1869,9.20572,24.1966,23.8935,21.132,21.1869,2002.33,483.956,1731.85,10.533256460556402,22.22222222222222,22.837037037037035
2024-03-09 14:39:29,21.2026,21.1869,9.21033,24.2247,23.8902,21.1221,21.1836,2003.64,486.911,1731.68,10.537749603802503,22.22222222222222,22.835185185185185
2024-03-09 14:39:30,21.2028,21.1902,9.21128,24.2331,23.8968,21.1157,21.1902,2000.36,485.926,1731.35,10.535082554651535,22.22222222222222,22.833333333333332
2024-03-09 14:39:31,21.2048,21.1869,9.21233,24.2517,23.8968,21.0994,21.1869,2003.97,482.971,1731.19,10.534943511524038,22.22222222222222,22.83148148148148
2024-03-09 14:39:32,21.2089,21.1935,9.2156,24.2544,23.9001,21.0751,21.1836,2001.67,488.881,1730.37,10.530682281617562,22.22222222222222,22.82962962962963
2024-03-09 14:39:33,21.1963,21.1836,9.21003,24.2498,23.8968,21.0611,21.1869,2001.34,485.926,1730.7,10.526516746651364,22.22222222222222,22.827777777777776
2024-03-09 14:39:34,21.1959,21.1935,9.20583,24.257,23.9001,21.0467,21.1836,1998.39,485.926,1729.55,10.522857179114501,22.22222222222222,22.825925925925926
2024-03-09 14:39:35,21.1971,21.1836,9.20282,24.2437,23.887,21.0384,21.1836,1998.39,481.986,1729.22,10.524543528200603,22.22222222222222,22.824074074074073
2024-03-09 14:39:36,21.1946,21.1968,9.20825,24.2448,23.8902,21.0204,21.1836,1996.09,484.941,1736.77,10.563506390834219,22.22222222222222,22.82222222222222
2024-03-09 14:39:37,21.1945,21.1836,9.2034,24.2366,23.8968,21.0248,21.1836,1991.82,486.911,1728.56,10.5177373042207,22.22222222222222,22.82037037037037
2024-03-09 14:39:38,21.193,21.1869,9.20167,24.2352,23.8968,21.004,21.1869,1991.82,488.881,1729.06,10.520981442986528,22.22222222222222,22.818518518518516
2024-03-09 14:39:39,21.1899,21.1836,9.19799,24.2322,23.9034,20.9976,21.1869,1989.85,487.896,1728.56,10.518447778423765,22.22222222222222,22.816666666666666
2024-03-09 14:39:40,21.1986,21.1179,9.21708,24.2257,23.8968,21.0003,21.1212,1989.2,488.881,1732.34,10.532316133040046,22.22222222222222,22.814814814814813
2024-03-09 14:39:41,21.1799,21.1179,9.20026,24.2111,23.9001,21.0072,21.1212,1987.55,485.926,1728.89,10.5096914358724,22.22222222222222,22.812962962962963
2024-03-09 14:39:42,21.1934,21.1212,9.20982,24.2109,23.9034,21.003,21.1179,1983.94,485.926,1728.89,10.51314798250129,22.22222222222222,22.81111111111111
2024-03-09 14:39:43,21.191,21.1212,9.21024,24.1694,23.8968,21.0049,21.1179,1985.91,485.926,1730.21,10.518698861420722,22.22222222222222,22.809259259259257
2024-03-09 14:39:44,21.1877,21.1147,9.19998,24.1628,23.9001,21.0099,21.1212,1980.0,485.926,1730.86,10.528763432396122,22.22222222222222,22.807407407407407
2024-03-09 14:39:45,21.1966,21.1114,9.21246,24.1392,23.8968,21.0035,21.1245,1977.38,491.836,1729.38,10.51661903177259,22.22222222222222,22.805555555555554
2024-03-09 14:39:46,21.1868,21.1179,9.19909,24.1059,23.8902,21.016,21.1179,1975.08,493.806,1728.24,10.51281729044865,22.22222222222222,22.803703703703704
2024-03-09 14:39:47,21.1905,21.1212,9.19816,24.0982,23.8968,21.0132,21.1147,1971.79,489.866,1727.09,10.509879536774207,22.22222222222222,22.80185185185185
2024-03-09 14:39:48,21.1785,21.1179,9.19949,24.0718,23.8968,21.0205,21.1212,1969.83,491.836,1719.04,10.449265053565124,22.22222222222222,22.799999999999997
2024-03-09 14:39:49,21.1834,21.1179,9.20221,24.0554,23.8968,21.0215,21.1212,1969.17,487.896,1725.61,10.491109983042952,22.22222222222222,22.798148148148147
2024-03-09 14:39:50,21.1798,21.1245,9.204,24.0452,23.8968,21.0336,21.1114,1967.53,489.866,1725.77,10.487362634949937,22.22222222222222,22.796296296296294
2024-03-09 14:39:51,21.1779,21.1212,9.19635,24.0062,23.8968,21.0436,21.1179,1965.56,481.986,1726.1,10.494404329934037,22.22222222222222,22.794444444444444
2024-03-09 14:39:52,21.1772,21.1212,9.18856,23.9907,23.8935,21.0416,21.1245,1964.57,486.911,1726.1,10.500614321687953,22.22222222222222,22.79259259259259
2024-03-09 14:39:53,21.1678,21.1344,9.1869,23.9752,23.8935,21.0526,21.1212,1962.93,481.986,1726.1,10.49383500769989,22.22222222222222,22.79074074074074
2024-03-09 14:39:54,21.1636,21.1179,9.18874,23.9406,23.8968,21.0641,21.1212,1962.93,487.896,1727.25,10.495532597394398,22.22222222222222,22.788888888888888
2024-03-09 14:39:55,21.1686,21.1147,9.19219,23.9262,23.8935,21.062,21.1212,1963.26,484.941,1726.59,10.492880146334002,22.22222222222222,22.787037037037035
2024-03-09 14:39:56,21.1703,21.1212,9.18827,23.8778,23.8902,21.0676,21.1311,1962.27,487.896,1727.58,10.50382326976185,22.22222222222222,22.785185185185185
2024-03-09 14:39:57,21.1617,21.1212,9.19249,23.8529,23.8968,21.0802,21.1212,1962.93,485.926,1727.58,10.492584855710284,22.22222222222222,22.78333333333333
2024-03-09 14:39:58,21.1598,21.1179,9.18489,23.8281,23.8968,21.097,21.1212,1960.96,486.911,1727.58,10.497581654469565,22.22222222222222,22.78148148148148
2024-03-09 14:39:59,21.1643,21.1245,9.19018,23.7945,23.8935,21.0899,21.1179,1962.6,487.896,1727.41,10.495856184571036,22.22222222222222,22.77962962962963
2024-03-09 14:40:00,21.1583,21.1114,9.18496,23.753,23.8968,21.1029,21.1245,1961.62,486.911,1727.25,10.494200372253717,22.22222222222222,22.777777777777775
2024-03-09 14:40:01,21.1666,21.1179,9.18497,23.7221,23.8935,21.1064,21.1212,1960.63,489.866,1733.98,10.542383825236765,22.22222222222222,22.775925925925925
2024-03-09 14:40:02,21.1691,21.1147,9.19982,23.69,23.8902,21.1092,21.1179,1961.95,483.956,1726.59,10.48663334654648,22.22222222222222,22.774074074074072
2024-03-09 14:40:03,21.1669,21.1179,9.19161,23.6782,23.8968,21.1097,21.1212,1961.29,483.956,1724.95,10.481933160883194,22.22222222222222,22.772222222222222
2024-03-09 14:40:04,21.1547,21.1278,9.18481,23.6479,23.8935,21.1197,21.1179,1962.27,487.896,1728.07,10.496157185339996,22.22222222222222,22.77037037037037
2024-03-09 14:40:05,21.1653,21.1114,9.18618,23.6194,23.8935,21.1125,21.1212,1961.95,485.926,1728.89,10.509235241901072,22.22222222222222,22.768518518518515
2024-03-09 14:40:06,21.1404,21.1147,9.17341,23.6172,23.8935,21.129,21.1179,1961.62,483.956,1731.68,10.51553576855829,22.22222222222222,22.766666666666666
2024-03-09 14:40:07,21.1528,21.1212,9.1819,23.6034,23.8935,21.1156,21.1278,1964.24,485.926,1729.88,10.508037555150112,22.22222222222222,22.764814814814812
2024-03-09 14:40:08,21.1422,21.1179,9.17033,23.603,23.9001,21.1094,21.1179,1964.9,487.896,1731.03,10.515875181915224,22.22222222222222,22.762962962962963
2024-03-09 14:40:09,21.121,21.1212,9.15895,23.5984,23.8935,21.1281,21.1179,1965.23,485.926,1730.7,10.505246390184844,22.22222222222222,22.76111111111111
2024-03-09 14:40:10,21.1275,21.1179,9.16067,23.6007,23.8968,21.12,21.1179,1965.23,486.911,1725.94,10.48053979243288,22.22222222222222,22.75925925925926
2024-03-09 14:40:11,21.1365,21.1147,9.16848,23.5894,23.8935,21.1259,21.1212,1967.53,490.851,1733.0,10.524457162266577,22.22222222222222,22.757407407407406
2024-03-09 14:40:12,21.1319,21.1179,9.18058,23.601,23.9001,21.1135,21.1212,1966.54,490.851,1727.91,10.478903204321945,22.22222222222222,22.755555555555553
2024-03-09 14:40:13,21.1434,21.1212,9.16752,23.6023,23.8968,21.0974,21.1179,1967.86,485.926,1727.41,10.497398903942889,22.22222222222222,22.753703703703703
2024-03-09 14:40:14,21.1489,21.1212,9.16469,23.6387,23.8968,21.104,21.1212,1972.12,488.881,1727.09,10.502754545268457,22.22222222222222,22.75185185185185
2024-03-09 14:40:15,21.1277,21.1147,9.15431,23.6428,23.8935,21.0908,21.1212,1967.53,487.896,1726.43,10.489262125545956,22.22222222222222,22.75
2024-03-09 14:40:16,21.1423,21.1212,9.15644,23.6624,23.8968,21.0866,21.1179,1972.78,486.911,1725.94,10.497206250655319,22.22222222222222,22.748148148148147
2024-03-09 14:40:17,21.1337,21.1179,9.15518,23.6749,23.8935,21.0752,21.1179,1974.75,483.956,1722.49,10.469807756171848,22.22222222222222,22.746296296296293
2024-03-09 14:40:18,21.1357,21.1212,9.15606,23.6904,23.9001,21.0613,21.1179,1976.72,482.971,1724.95,10.485740702015805,22.22222222222222,22.744444444444444
2024-03-09 14:40:19,21.1368,21.1179,9.16501,23.7221,23.8968,21.0462,21.1179,1975.41,485.926,1724.95,10.478869622040877,22.22222222222222,22.74259259259259
2024-03-09 14:40:20,21.1415,21.0522,9.16034,23.7351,23.8935,21.0347,21.049,1981.64,481.986,1721.5,10.466096402900058,22.22222222222222,22.74074074074074
2024-03-09 14:40:21,21.1489,21.0522,9.14641,23.7548,23.8968,21.0297,21.0522,1978.36,485.926,1725.61,10.509760938635745,22.22222222222222,22.738888888888887
2024-03-09 14:40:22,21.1303,21.0555,9.15909,23.7998,23.8935,21.013,21.049,1977.05,485.926,1719.37,10.444465744388024,22.22222222222222,22.737037037037034
2024-03-09 14:40:23,21.1228,21.0522,9.15774,23.829,23.8968,21.004,21.0522,1982.96,488.881,1727.41,10.487914685986404,22.22222222222222,22.735185185185184
2024-03-09 14:40:24,21.1384,21.0457,9.16907,23.8356,23.8968,20.9855,21.049,1981.32,487.896,1727.58,10.49269005147363,22.22222222222222,22.73333333333333
2024-03-09 14:40:25,21.1427,21.0522,9.16231,23.8709,23.9001,20.9734,21.0522,1982.96,488.881,1727.91,10.504391745851219,22.22222222222222,22.73148148148148
2024-03-09 14:40:26,21.1455,21.049,9.15903,23.908,23.9001,20.9634,21.0522,1985.26,481.001,1727.25,10.505708343370193,22.22222222222222,22.729629629629628
2024-03-09 14:40:27,21.1347,21.0654,9.16286,23.9357,23.8902,20.9462,21.0555,1985.26,477.061,1726.1,10.485899531636342,22.22222222222222,22.727777777777778
2024-03-09 14:40:28,21.1409,21.0522,9.15666,23.9483,23.8935,20.9267,21.049,1985.26,475.091,1726.27,10.497794252214119,22.22222222222222,22.725925925925925
2024-03-09 14:40:29,21.1229,21.0522,9.14456,23.9611,23.8968,20.9187,21.0522,1985.26,482.971,1725.94,10.490620240890069,22.22222222222222,22.72407407407407
2024-03-09 14:40:30,21.1305,21.0522,9.15857,24.0067,23.8935,20.9086,21.0522,1987.88,481.001,1727.09,10.49199256547873,22.22222222222222,22.72222222222222
2024-03-09 14:40:31,21.1393,21.0522,9.14515,24.0125,23.9001,20.8919,21.0555,1990.51,482.971,1726.92,10.510431130511922,22.22222222222222,22.720370370370368
2024-03-09 14:40:32,21.1285,21.0588,9.15031,24.0282,23.8968,20.8826,21.0555,1988.21,488.881,1726.43,10.493467155049101,22.22222222222222,22.71851851851852
2024-03-09 14:40:33,21.123,21.0522,9.144,24.0494,23.9001,20.8644,21.0522,1986.24,484.941,1724.46,10.482202026621168,22.22222222222222,22.716666666666665
2024-03-09 14:40:34,21.1118,21.049,9.14508,24.0491,23.8968,20.8642,21.0522,1986.9,482.971,1723.64,10.466477140547124,22.22222222222222,22.71481481481481
2024-03-09 14:40:35,21.1154,21.0457,9.15392,24.0548,23.8935,20.8497,21.0522,1988.54,479.031,1723.97,10.463897053462642,22.22222222222222,22.712962962962962
2024-03-09 14:40:36,21.1026,21.049,9.14909,24.0703,23.9034,20.8401,21.0555,1985.26,482.971,1723.31,10.45292160045394,22.22222222222222,22.71111111111111
2024-03-09 14:40:37,21.1106,21.049,9.14808,24.0533,23.9001,20.8485,21.0522,1984.6,480.016,1724.13,10.465778073644236,22.22222222222222,22.70925925925926
2024-03-09 14:40:38,21.0954,21.0457,9.14339,24.0595,23.9001,20.8402,21.0555,1982.3,486.911,1726.1,10.468530824093282,22.22222222222222,22.707407407407405
2024-03-09 14:40:39,21.0968,21.049,9.13674,24.0406,23.8935,20.8141,21.0522,1982.3,482.971,1726.43,10.477584408196607,22.22222222222222,22.705555555555556
2024-03-09 14:40:40,21.0939,21.0457,9.15102,24.0439,23.8968,20.814,21.0555,1980.99,488.881,1734.15,10.509318752813213,22.22222222222222,22.703703703703702
2024-03-09 14:40:41,21.0998,21.049,9.15398,24.0228,23.8968,20.8117,21.0522,1979.02,486.911,1725.94,10.46213925185204,22.22222222222222,22.70185185185185
2024-03-09 14:40:42,21.1047,21.049,9.16045,24.0072,23.8968,20.7933,21.0522,1977.38,483.956,1725.61,10.458764147381086,22.22222222222222,22.7
2024-03-09 14:40:43,21.1031,21.0555,9.1389,23.9955,23.8935,20.7905,21.0522,1975.73,485.926,1719.37,10.438349762388869,22.22222222222222,22.698148148148146
2024-03-09 14:40:44,21.0904,21.049,9.12593,23.9645,23.9001,20.7848,21.0555,1971.79,481.001,1726.43,10.48144777905262,22.22222222222222,22.696296296296296
2024-03-09 14:40:45,21.106,21.049,9.14879,23.9493,23.8968,20.7683,21.0555,1971.47,481.001,1719.7,10.434253499659127,22.22222222222222,22.694444444444443
2024-03-09 14:40:46,21.1004,21.049,9.13646,23.9323,23.8968,20.7687,21.0555,1969.17,481.986,1727.09,10.484990267553655,22.22222222222222,22.69259259259259
2024-03-09 14:40:47,21.1033,21.0424,9.14084,23.8996,23.8935,20.7568,21.0522,1965.56,481.986,1724.62,10.468699953693392,22.22222222222222,22.69074074074074
2024-03-09 14:40:48,21.1115,21.0522,9.14119,23.8605,23.9001,20.7393,21.0522,1967.2,487.896,1725.44,10.480550507492756,22.22222222222222,22.688888888888886
2024-03-09 14:40:49,21.112,21.049,9.13767,23.8534,23.9001,20.7435,21.0555,1964.57,489.866,1726.43,10.490085610490324,22.22222222222222,22.687037037037037
2024-03-09 14:40:50,21.1118,21.049,9.14412,23.8319,23.9001,20.7571,21.049,1962.6,485.926,1726.27,10.483288244923159,22.22222222222222,22.685185185185183
2024-03-09 14:40:51,21.1108,21.049,9.12533,23.8009,23.8935,20.7556,21.049,1963.26,486.911,1725.77,10.49583077876328,22.22222222222222,22.68333333333333
2024-03-09 14:40:52,21.1121,21.0555,9.12688,23.7826,23.8968,20.7632,21.0522,1961.62,484.941,1726.43,10.499625771175577,22.22222222222222,22.68148148148148
2024-03-09 14:40:53,21.1143,21.049,9.13582,23.7755,23.8968,20.768,21.0555,1960.3,482.971,1721.67,10.464788606403124,22.22222222222222,22.679629629629627
2024-03-09 14:40:54,21.0965,21.0457,9.12508,23.7383,23.8968,20.7765,21.049,1960.96,482.971,1726.59,10.488508262611738,22.22222222222222,22.677777777777777
2024-03-09 14:40:55,21.0944,21.0424,9.13406,23.7271,23.8935,20.7685,21.0522,1961.95,485.926,1725.94,10.474855855813674,22.22222222222222,22.675925925925924
2024-03-09 14:40:56,21.0949,21.0522,9.12224,23.7194,23.8935,20.778,21.0522,1960.63,482.971,1725.61,10.483640844488658,22.22222222222222,22.674074074074074
2024-03-09 14:40:57,21.0982,21.049,9.12634,23.6822,23.9001,20.7847,21.0555,1960.3,487.896,1724.95,10.478930892817711,22.22222222222222,22.67222222222222
2024-03-09 14:40:58,21.0975,21.0457,9.12825,23.6556,23.9001,20.7842,21.0555,1960.96,491.836,1725.77,10.481626715407277,22.22222222222222,22.670370370370367
2024-03-09 14:40:59,21.0966,21.0522,9.11836,23.6521,23.9001,20.8081,21.049,1961.29,481.986,1724.79,10.48354278151012,22.22222222222222,22.668518518518518
2024-03-09 14:41:00,21.1093,20.98,9.12712,23.6565,23.8968,20.8234,20.9866,1962.27,482.971,1724.62,10.485957504655895,22.22222222222222,22.666666666666664
2024-03-09 14:41:01,21.0912,20.98,9.11795,23.63,23.9067,20.8264,20.9833,1960.96,483.956,1720.03,10.450255485487405,22.22222222222222,22.664814814814815
2024-03-09 14:41:02,21.0892,20.9866,9.12228,23.6322,23.8968,20.8282,20.98,1962.6,483.956,1725.28,10.476610822496744,22.22222222222222,22.66296296296296
2024-03-09 14:41:03,21.0944,20.9833,9.1371,23.6356,23.8902,20.843,20.98,1964.9,481.001,1726.27,10.474195711367589,22.22222222222222,22.661111111111108
2024-03-09 14:41:04,21.0882,20.9833,9.13432,23.6366,23.9001,20.8455,20.9833,1964.24,481.001,1726.27,10.47119990551401,22.22222222222222,22.659259259259258
2024-03-09 14:41:05,21.0801,20.9833,9.11745,23.6295,23.91,20.8496,20.9898,1965.89,482.971,1728.4,10.491811755021216,22.22222222222222,22.657407407407405
2024-03-09 14:41:06,21.0771,20.9898,9.10425,23.6404,23.8968,20.8617,20.9833,1966.54,483.956,1733.16,10.529676642989404,22.22222222222222,22.655555555555555
2024-03-09 14:41:07,21.0812,20.9866,9.11527,23.6311,23.9067,20.8714,20.9833,1966.21,485.926,1737.92,10.552493049618962,22.22222222222222,22.6537037037037
2024-03-09 14:41:08,21.061,20.9866,9.10786,23.6353,23.9034,20.8915,20.9866,1969.5,481.986,1730.37,10.495419910090984,22.22222222222222,22.651851851851852
2024-03-09 14:41:09,21.0497,20.98,9.10712,23.6343,23.8968,20.8932,20.9866,1968.18,481.986,1730.21,10.485178122959304,22.22222222222222,22.65
2024-03-09 14:41:10,21.0565,20.9833,9.10126,23.6454,23.9067,20.9147,20.98,1971.14,481.001,1730.86,10.500236386695676,22.22222222222222,22.648148148148145
2024-03-09 14:41:11,21.0485,20.9866,9.1132,23.6538,23.8935,20.916,20.9833,1966.21,482.971,1729.71,10.475758347693544,22.22222222222222,22.646296296296295
2024-03-09 14:41:12,21.0644,20.9833,9.10797,23.6661,23.8935,20.9276,20.9833,1976.39,484.941,1731.35,10.504254432208118,22.22222222222222,22.644444444444442
2024-03-09 14:41:13,21.0624,20.9833,9.12012,23.6878,23.8902,20.9368,20.9833,1976.06,487.896,1724.3,10.44910067242295,22.22222222222222,22.642592592592592
2024-03-09 14:41:14,21.0781,20.9866,9.1228,23.6864,23.8968,20.9475,20.9866,1976.39,487.896,1729.06,10.489369356471444,22.22222222222222,22.64074074074074
2024-03-09 14:41:15,21.0431,20.9833,9.10128,23.7057,23.9001,20.9462,20.9866,1979.02,484.941,1728.73,10.475542549365136,22.22222222222222,22.638888888888886
2024-03-09 14:41:16,21.0493,20.98,9.11261,23.7354,23.8935,20.9526,20.9833,1981.97,481.986,1728.4,10.469043603051512,22.22222222222222,22.637037037037036
2024-03-09 14:41:17,21.0535,20.9833,9.10795,23.7529,23.8935,20.9682,20.9833,1982.3,486.911,1728.24,10.475844392625344,22.22222222222222,22.635185185185183
2024-03-09 14:41:18,21.049,20.9866,9.10095,23.7642,23.8968,20.9815,20.98,1984.6,488.881,1726.27,10.466093020096967,22.22222222222222,22.633333333333333
2024-03-09 14:41:19,21.034,20.9898,9.09291,23.7966,23.8935,20.9825,20.9767,1983.61,482.971,1732.5,10.497745762003785,22.22222222222222,22.63148148148148
2024-03-09 14:41:20,21.0332,20.98,9.10155,23.834,23.8935,20.9967,20.9866,1986.9,486.911,1727.41,10.4586293142742,22.22222222222222,22.629629629629626
2024-03-09 14:41:21,21.034,20.9866,9.0993,23.8631,23.9001,21.0039,20.9833,1988.87,487.896,1726.76,10.457366336252063,22.22222222222222,22.627777777777776
2024-03-09 14:41:22,21.0311,20.9898,9.09749,23.8789,23.8968,21.0178,20.9767,1988.54,481.001,1728.24,10.465373415395515,22.22222222222222,22.625925925925923
2024-03-09 14:41:23,21.0284,20.9833,9.10034,23.9263,23.8968,21.024,20.9833,1990.51,485.926,1733.0,10.489317071574542,22.22222222222222,22.624074074074073
2024-03-09 14:41:24,21.0344,20.9833,9.0949,23.9458,23.8935,21.016,20.98,1994.45,489.866,1723.15,10.439700991408438,22.22222222222222,22.62222222222222
2024-03-09 14:41:25,21.0303,20.9866,9.10021,23.9802,23.9001,21.0159,20.9767,1995.76,502.67,1722.0,10.424511261688586,22.22222222222222,22.62037037037037
2024-03-09 14:41:26,21.0324,20.9866,9.0919,24.0049,23.8968,21.0235,20.9866,1996.75,477.061,1721.18,10.428639133951538,22.22222222222222,22.618518518518517
2024-03-09 14:41:27,21.0326,20.9833,9.10377,24.0331,23.8935,21.0229,20.9833,1997.4,481.001,1719.04,10.405493145837532,22.22222222222222,22.616666666666664
2024-03-09 14:41:28,21.0196,20.9866,9.0975,24.0608,23.8968,21.0289,20.9833,1998.39,483.956,1720.85,10.410572481541772,22.22222222222222,22.614814814814814
2024-03-09 14:41:29,21.0231,21.0128,9.0942,24.1066,23.8968,21.0251,20.9866,1999.7,482.971,1720.68,10.415481322346263,22.22222222222222,22.61296296296296
2024-03-09 14:41:30,21.0208,20.9866,9.08433,24.1257,23.8935,21.0323,20.9866,1999.7,481.001,1720.19,10.419123006315132,22.22222222222222,22.61111111111111
2024-03-09 14:41:31,21.0302,20.98,9.09153,24.1476,23.8968,21.007,20.9833,2001.67,485.926,1719.21,10.415106430075381,22.22222222222222,22.609259259259257
2024-03-09 14:41:32,21.0343,20.9833,9.09014,24.1762,23.9034,21.0211,20.9866,1999.05,484.941,1720.36,10.426865811178724,22.22222222222222,22.607407407407404
2024-03-09 14:41:33,21.0277,20.9866,9.089,24.1912,23.8968,21.0073,20.9898,1999.7,483.956,1722.0,10.432034678692409,22.22222222222222,22.605555555555554
2024-03-09 14:41:34,21.0466,20.98,9.09256,24.1893,23.8902,20.9872,20.98,2001.34,481.001,1722.0,10.445438768917569,22.22222222222222,22.6037037037037
2024-03-09 14:41:35,21.0326,20.9866,9.09451,24.2075,23.8968,20.9953,20.9833,1999.7,484.941,1724.3,10.445434560774464,22.22222222222222,22.60185185185185
2024-03-09 14:41:36,21.0363,20.9866,9.08509,24.1933,23.9034,20.9925,20.9866,1998.06,481.986,1724.46,10.45788443798107,22.22222222222222,22.599999999999998
2024-03-09 14:41:37,21.0421,20.9898,9.09034,24.1891,23.9001,20.9739,20.9866,2001.02,482.971,1724.79,10.460367071818691,22.22222222222222,22.598148148148145
2024-03-09 14:41:38,21.0308,20.9866,9.09153,24.1891,23.8935,20.9706,20.9866,1995.76,483.956,1725.12,10.451434894547036,22.22222222222222,22.596296296296295
2024-03-09 14:41:39,21.0291,20.9866,9.09207,24.1924,23.8935,20.9539,20.9866,1994.12,487.896,1725.44,10.451412354772467,22.22222222222222,22.59444444444444
2024-03-09 14:41:40,21.0156,20.9176,9.08134,24.1755,23.8902,20.9283,20.9241,1992.48,488.881,1736.77,10.517599751373616,22.22222222222222,22.59259259259259
2024-03-09 14:41:41,21.0271,20.9241,9.08937,24.1863,23.8968,20.9114,20.9241,1989.52,487.896,1725.12,10.450086804610416,22.22222222222222,22.59074074074074
2024-03-09 14:41:42,21.0191,20.9143,9.07332,24.1714,23.8968,20.925,20.9241,1988.54,485.926,1725.44,10.459073377497903,22.22222222222222,22.58888888888889
2024-03-09 14:41:43,21.0203,20.9241,9.08114,24.1538,23.8902,20.894,20.9209,1984.93,489.866,1724.79,10.449339354971542,22.22222222222222,22.587037037037035
2024-03-09 14:41:44,21.0255,20.9241,9.07701,24.1346,23.8968,20.8841,20.9209,1983.29,487.896,1725.12,10.45950592650525,22.22222222222222,22.585185185185182
2024-03-09 14:41:45,21.0275,20.9241,9.08767,24.1126,23.8968,20.8708,20.9209,1980.33,486.911,1725.44,10.453863882044603,22.22222222222222,22.583333333333332
2024-03-09 14:41:46,21.0254,20.9143,9.07622,24.0871,23.8935,20.8531,20.9209,1980.66,483.956,1725.94,10.465081937066305,22.22222222222222,22.58148148148148
2024-03-09 14:41:47,21.0204,20.9241,9.07918,24.0662,23.8968,20.8391,20.9176,1977.7,481.986,1726.1,10.459080075006556,22.22222222222222,22.57962962962963
2024-03-09 14:41:48,21.0292,20.9241,9.07685,24.0291,23.9001,20.8179,20.9241,1978.69,485.926,1726.27,10.469859676579523,22.22222222222222,22.577777777777776
2024-03-09 14:41:49,21.0205,20.9176,9.09489,23.9957,23.8968,20.8001,20.9241,1973.11,485.926,1726.27,10.446436329057763,22.22222222222222,22.575925925925922
2024-03-09 14:41:50,21.0224,20.9209,9.07813,23.9617,23.8935,20.8076,20.9209,1972.12,484.941,1726.59,10.464721360194982,22.22222222222222,22.574074074074073
2024-03-09 14:41:51,21.0064,20.9209,9.07261,23.951,23.9001,20.7921,20.9241,1971.47,482.971,1722.49,10.430711565579548,22.22222222222222,22.57222222222222
2024-03-09 14:41:52,20.9932,20.9241,9.06876,23.9213,23.8935,20.7843,20.9209,1968.18,484.941,1727.25,10.451341287136025,22.22222222222222,22.57037037037037
2024-03-09 14:41:53,21.0032,20.9209,9.07593,23.895,23.8968,20.7723,20.9176,1969.17,481.001,1727.74,10.456787303168243,22.22222222222222,22.568518518518516
2024-03-09 14:41:54,20.9887,20.9176,9.05939,23.8709,23.9001,20.7669,20.9209,1965.23,484.941,1728.4,10.462570992822846,22.22222222222222,22.566666666666666
2024-03-09 14:41:55,20.9864,20.9176,9.07668,23.8549,23.9001,20.7697,20.9176,1966.54,477.061,1728.4,10.445389633150794,22.22222222222222,22.564814814814813
2024-03-09 14:41:56,20.9892,20.9209,9.0677,23.8332,23.8968,20.7766,20.9176,1963.59,480.016,1728.56,10.456689150475523,22.22222222222222,22.56296296296296
2024-03-09 14:41:57,20.9713,20.9241,9.06594,23.8104,23.9001,20.7622,20.9209,1963.59,483.956,1728.24,10.440599118348356,22.22222222222222,22.56111111111111
2024-03-09 14:41:58,20.9622,20.9176,9.06134,23.7785,23.8771,20.7605,20.9209,1962.93,488.881,1724.13,10.411832928639598,22.22222222222222,22.559259259259257
2024-03-09 14:41:59,20.9629,20.9274,9.05237,23.7351,23.9001,20.7522,20.9176,1959.65,484.941,1733.0,10.47390151126845,22.22222222222222,22.557407407407407
2024-03-09 14:42:00,20.9557,20.9176,9.06036,23.7194,23.8968,20.7404,20.9209,1960.3,481.001,1726.76,10.422878503378595,22.22222222222222,22.555555555555554
2024-03-09 14:42:01,20.9615,20.9241,9.0556,23.7153,23.8968,20.746,20.9143,1960.3,484.941,1726.92,10.433097968323047,22.22222222222222,22.553518518518516
2024-03-09 14:42:02,20.9544,20.9209,9.05857,23.6757,23.8902,20.7388,20.9209,1955.71,491.836,1733.49,10.463932406888375,22.22222222222222,22.55148148148148
2024-03-09 14:42:03,20.9555,20.9209,9.05704,23.6812,23.8935,20.7499,20.9241,1960.63,481.001,1722.65,10.400797458822847,22.22222222222222,22.549444444444443
2024-03-09 14:42:04,20.9488,20.9209,9.05842,23.6706,23.8968,20.7419,20.9176,1959.32,477.061,1725.28,10.409602787651188,22.22222222222222,22.547407407407405
2024-03-09 14:42:05,20.949,20.9241,9.062,23.6836,23.8968,20.7579,20.9176,1960.63,477.061,1724.46,10.40169759499506,22.22222222222222,22.545370370370367
2024-03-09 14:42:06,20.9625,20.9241,9.04981,23.677,23.8935,20.7505,20.9176,1959.98,486.911,1718.88,10.390447075009348,22.22222222222222,22.543333333333333
2024-03-09 14:42:07,20.9519,20.9209,9.04716,23.6763,23.8968,20.7463,20.9176,1964.57,482.971,1725.61,10.42416793820403,22.22222222222222,22.541296296296295
2024-03-09 14:42:08,20.9427,20.9241,9.03468,23.6839,23.8935,20.7468,20.9209,1966.21,481.001,1726.27,10.43102807614423,22.22222222222222,22.539259259259257
2024-03-09 14:42:09,20.9396,20.9209,9.04023,23.6617,23.8935,20.7511,20.9241,1964.57,479.031,1727.09,10.428402235385661,22.22222222222222,22.53722222222222
2024-03-09 14:42:10,20.9329,20.9241,9.04167,23.656,23.9001,20.7558,20.9209,1967.2,486.911,1728.24,10.42820758499344,22.22222222222222,22.535185185185185
2024-03-09 14:42:11,20.9436,20.9274,9.03492,23.6855,23.8968,20.7694,20.9143,1966.21,487.896,1729.06,10.448465790739204,22.22222222222222,22.533148148148147
2024-03-09 14:42:12,20.9439,20.9209,9.03116,23.6872,23.8968,20.779,20.9274,1971.14,488.881,1728.24,10.447071129399966,22.22222222222222,22.53111111111111
2024-03-09 14:42:13,20.9323,20.9241,9.01711,23.7005,23.8935,20.7597,20.9209,1973.44,487.896,1731.52,10.469051109408625,22.22222222222222,22.52907407407407
2024-03-09 14:42:14,20.9483,20.9209,9.0227,23.7144,23.8968,20.7767,20.9176,1972.45,484.941,1727.41,10.45332621643348,22.22222222222222,22.527037037037037
2024-03-09 14:42:15,20.9564,20.9176,9.02984,23.7254,23.8968,20.792,20.9241,1977.38,486.911,1720.36,10.411501579765485,22.22222222222222,22.525
2024-03-09 14:42:16,20.9526,20.9209,9.0311,23.7453,23.8935,20.7924,20.9241,1980.0,485.926,1726.27,10.442836106233745,22.22222222222222,22.52296296296296
2024-03-09 14:42:17,20.963,20.9241,9.02163,23.7463,23.9001,20.8003,20.9176,1980.0,492.821,1725.77,10.457211839552436,22.22222222222222,22.520925925925923
2024-03-09 14:42:18,20.9656,20.9209,9.01844,23.7683,23.9001,20.8173,20.9209,1983.29,489.866,1725.12,10.458341667014533,22.22222222222222,22.51888888888889
2024-03-09 14:42:19,20.9594,20.9209,9.02794,23.79,23.8935,20.8043,20.9209,1984.6,485.926,1723.8,10.436606320527497,22.22222222222222,22.51685185185185
2024-03-09 14:42:20,20.9555,20.9241,9.02418,23.8229,23.8935,20.8103,20.9176,1985.26,481.986,1729.38,10.47026711855576,22.22222222222222,22.514814814814812
2024-03-09 14:42:21,20.9372,20.8584,9.01251,23.8336,23.8902,20.8289,20.8617,1986.9,484.941,1726.1,10.444601772652206,22.22222222222222,22.512777777777774
2024-03-09 14:42:22,20.9457,20.8617,9.01689,23.8492,23.8968,20.8289,20.8847,1989.2,483.956,1723.8,10.434288330377974,22.22222222222222,22.51074074074074
2024-03-09 14:42:23,20.9501,20.8617,9.02594,23.879,23.8968,20.8371,20.8617,1989.85,490.851,1724.3,10.433246270735461,22.22222222222222,22.508703703703702
2024-03-09 14:42:24,20.9258,20.865,9.00931,23.9251,23.8935,20.8344,20.8519,1992.15,492.821,1722.82,10.417585977349376,22.22222222222222,22.506666666666664
2024-03-09 14:42:25,20.9476,20.8552,9.01837,23.9381,23.9001,20.8496,20.8552,1991.49,487.896,1723.47,10.432658125319376,22.22222222222222,22.50462962962963
2024-03-09 14:42:26,20.9424,20.8584,9.02679,23.9779,23.9001,20.8511,20.8617,1995.76,490.851,1722.49,10.414821363366988,22.22222222222222,22.502592592592592
2024-03-09 14:42:27,20.9466,20.8519,9.02373,23.9973,23.8968,20.8555,20.8617,1995.43,490.851,1723.8,10.429092533589992,22.22222222222222,22.500555555555554
2024-03-09 14:42:28,20.9266,20.8584,9.00181,24.007,23.8968,20.8574,20.8617,1994.78,481.986,1717.07,10.390048525900538,22.22222222222222,22.498518518518516
2024-03-09 14:42:29,20.9436,20.8552,9.00697,24.0239,23.9034,20.8647,20.8519,1998.72,483.956,1725.28,10.450093009908924,22.22222222222222,22.49648148148148
2024-03-09 14:42:30,20.917,20.8584,9.00737,24.0582,23.8935,20.8651,20.8584,1997.4,486.911,1724.95,10.4244611722012,22.22222222222222,22.494444444444444
2024-03-09 14:42:31,20.9428,20.8552,9.00801,24.0661,23.8935,20.871,20.8552,2000.36,486.911,1724.13,10.441517631364327,22.22222222222222,22.492407407407406
2024-03-09 14:42:32,20.9349,20.8486,9.0144,24.0791,23.9034,20.8827,20.8617,1998.72,487.896,1726.27,10.441960139609886,22.22222222222222,22.490370370370368
2024-03-09 14:42:33,20.9379,20.8584,9.01173,24.0988,23.8935,20.8832,20.8584,1999.7,486.911,1726.76,10.449892220032272,22.22222222222222,22.488333333333333
2024-03-09 14:42:34,20.9257,20.8519,9.0068,24.1068,23.9001,20.8941,20.8552,2001.02,481.986,1727.91,10.450477386765039,22.22222222222222,22.486296296296295
2024-03-09 14:42:35,20.9281,20.8584,9.01543,24.1102,23.887,20.8908,20.8552,1999.7,486.911,1730.37,10.459885343963482,22.22222222222222,22.484259259259257
2024-03-09 14:42:36,20.9243,20.8552,9.01104,24.1293,23.887,20.9028,20.8519,1998.72,488.881,1730.53,10.461370621040112,22.22222222222222,22.48222222222222
2024-03-09 14:42:37,20.9102,20.8519,9.00895,24.1325,23.9165,20.8991,20.8552,1997.73,483.956,1729.71,10.445872247491709,22.22222222222222,22.480185185185185
2024-03-09 14:42:38,20.9023,20.8584,9.01006,24.1358,23.9001,20.9045,20.8519,1997.73,484.941,1729.55,10.436998537936192,22.22222222222222,22.478148148148147
2024-03-09 14:42:39,20.8904,20.8552,9.0028,24.1336,23.8935,20.9096,20.8584,1996.09,481.986,1730.04,10.435882089608757,22.22222222222222,22.47611111111111
2024-03-09 14:42:40,20.8943,20.8552,9.00162,24.1332,23.8935,20.9055,20.8552,1993.79,482.971,1733.65,10.462127129883005,22.22222222222222,22.47407407407407
2024-03-09 14:42:41,20.8701,20.8552,8.99193,24.1312,23.8935,20.9097,20.8584,1991.17,482.971,1723.31,10.387039435853064,22.22222222222222,22.472037037037037
2024-03-09 14:42:42,20.8833,20.8584,9.00237,24.141,23.9001,20.9105,20.8584,1990.84,488.881,1730.04,10.430026632364418,22.22222222222222,22.47
2024-03-09 14:42:43,20.896,20.8552,9.00945,24.1263,23.8902,20.9088,20.8486,1986.9,486.911,1730.04,10.434960315979591,22.22222222222222,22.46796296296296
2024-03-09 14:42:44,20.8875,20.8552,9.00151,24.1246,23.8968,20.9036,20.8552,1983.29,484.941,1729.22,10.429523000193182,22.22222222222222,22.465925925925923
2024-03-09 14:42:45,20.879,20.8552,8.99774,24.0912,23.8935,20.9061,20.8584,1980.99,487.896,1727.41,10.414460206804053,22.22222222222222,22.46388888888889
2024-03-09 14:42:46,20.8887,20.8584,9.00978,24.0935,23.9001,20.8968,20.8584,1976.72,481.986,1726.76,10.40849104870933,22.22222222222222,22.46185185185185
2024-03-09 14:42:47,20.8738,20.8584,9.00731,24.0515,23.8935,20.8848,20.8617,1978.36,483.956,1725.12,10.387724514295549,22.22222222222222,22.459814814814813
2024-03-09 14:42:48,20.8727,20.8617,9.00968,24.0269,23.8968,20.8911,20.8617,1975.41,482.971,1723.47,10.374754447171034,22.22222222222222,22.457777777777775
2024-03-09 14:42:49,20.8635,20.8617,8.99694,23.9908,23.9001,20.8781,20.8584,1970.81,476.076,1722.0,10.368998755039009,22.22222222222222,22.45574074074074
2024-03-09 14:42:50,20.8574,20.8584,8.9931,23.9675,23.8968,20.8717,20.8552,1972.12,485.926,1721.01,10.361063831570158,22.22222222222222,22.453703703703702
2024-03-09 14:42:51,20.8777,20.8552,8.98764,23.9435,23.8902,20.8616,20.8584,1969.83,480.016,1720.03,10.377647233439069,22.22222222222222,22.451666666666664
2024-03-09 14:42:52,20.8714,20.8617,8.99303,23.9093,23.8935,20.8513,20.8552,1970.15,482.971,1713.79,10.329832731496618,22.22222222222222,22.44962962962963
2024-03-09 14:42:53,20.8804,20.8552,8.98706,23.9006,23.9001,20.8558,20.8617,1969.83,483.956,1718.22,10.369586532515324,22.22222222222222,22.447592592592592
2024-03-09 14:42:54,20.893,20.8584,8.9946,23.8631,23.8968,20.8249,20.8584,1966.87,480.016,1718.71,10.376956699227568,22.22222222222222,22.445555555555554
2024-03-09 14:42:55,20.8807,20.8617,8.98497,23.848,23.8968,20.8217,20.8552,1967.2,486.911,1719.37,10.378612060893508,22.22222222222222,22.443518518518516
2024-03-09 14:42:56,20.8722,20.8552,8.97511,23.8106,23.8968,20.8058,20.8584,1966.21,486.911,1720.19,10.384748935589977,22.22222222222222,22.441481481481482
2024-03-09 14:42:57,20.8863,20.8584,8.98413,23.7956,23.8935,20.8018,20.8584,1966.21,481.986,1721.18,10.395162333314682,22.22222222222222,22.439444444444444
2024-03-09 14:42:58,20.8806,20.8617,8.97708,23.7782,23.8968,20.8074,20.8519,1961.62,485.926,1722.33,10.403287678177136,22.22222222222222,22.437407407407406
2024-03-09 14:42:59,20.8804,20.8552,8.97591,23.7604,23.9001,20.7921,20.8584,1959.98,489.866,1724.13,10.415008745641973,22.22222222222222,22.435370370370368
2024-03-09 14:43:00,20.869,20.8617,8.98844,23.7575,23.8968,20.7959,20.8584,1956.69,486.911,1724.62,10.397026859178764,22.22222222222222,22.433333333333334
2024-03-09 14:43:01,20.8619,20.796,8.97569,23.7335,23.9001,20.803,20.796,1959.32,475.091,1725.28,10.405952101666001,22.22222222222222,22.431296296296296
2024-03-09 14:43:02,20.8524,20.7928,8.9638,23.7199,23.9001,20.7996,20.796,1958.66,477.061,1725.77,10.411000469435509,22.22222222222222,22.429259259259258
2024-03-09 14:43:03,20.8754,20.7829,8.96821,23.7137,23.9001,20.7926,20.796,1957.68,482.971,1726.59,10.43223449678382,22.22222222222222,22.42722222222222
2024-03-09 14:43:04,20.8823,20.7993,8.97105,23.6995,23.8968,20.7952,20.796,1958.99,482.971,1726.1,10.432829940610919,22.22222222222222,22.425185185185185
2024-03-09 14:43:05,20.8786,20.7993,8.96178,23.702,23.9034,20.7984,20.796,1957.68,481.001,1725.61,10.434745569357128,22.22222222222222,22.423148148148147
2024-03-09 14:43:06,20.8762,20.7928,8.96382,23.6964,23.9001,20.7949,20.796,1958.99,481.001,1725.44,10.429830159323082,22.22222222222222,22.42111111111111
2024-03-09 14:43:07,20.8856,20.7993,8.97443,23.685,23.8968,20.8029,20.796,1959.32,489.866,1728.73,10.44865591239204,22.22222222222222,22.41907407407407
2024-03-09 14:43:08,20.8919,20.796,8.96412,23.6927,23.8935,20.7898,20.796,1960.96,487.896,1723.8,10.433387375716084,22.22222222222222,22.417037037037037
2024-03-09 14:43:09,20.8789,20.7993,8.96212,23.6992,23.9067,20.7888,20.7928,1960.3,489.866,1724.46,10.42775652949317,22.22222222222222,22.415
2024-03-09 14:43:10,20.8923,20.7928,8.97516,23.7078,23.8968,20.8013,20.796,1961.62,490.851,1722.49,10.416158657612597,22.22222222222222,22.41296296296296
2024-03-09 14:43:11,20.8805,20.796,8.96758,23.7078,23.8968,20.7911,20.796,1960.3,483.956,1721.5,10.406485612414508,22.22222222222222,22.410925925925923
2024-03-09 14:43:12,20.8625,20.7928,8.95352,23.7231,23.8968,20.8072,20.796,1963.92,484.941,1722.49,10.409026421636009,22.22222222222222,22.40888888888889
2024-03-09 14:43:13,20.8726,20.796,8.95373,23.7056,23.9001,20.8094,20.796,1965.23,481.986,1723.31,10.422630145957326,22.22222222222222,22.40685185185185
2024-03-09 14:43:14,20.8717,20.7928,8.96251,23.7303,23.8968,20.8116,20.7928,1966.21,481.986,1729.22,10.4498801545913,22.22222222222222,22.404814814814813
2024-03-09 14:43:15,20.8692,20.7993,8.96779,23.7602,23.8968,20.815,20.7993,1968.18,481.986,1725.77,10.422218351777708,22.22222222222222,22.40277777777778
2024-03-09 14:43:16,20.8636,20.796,8.94925,23.7643,23.9034,20.8094,20.796,1968.51,478.046,1725.44,10.431554983868127,22.22222222222222,22.40074074074074
2024-03-09 14:43:17,20.8584,20.7928,8.96027,23.7942,23.8968,20.8067,20.7928,1969.83,477.061,1726.76,10.425323143971008,22.22222222222222,22.398703703703703
2024-03-09 14:43:18,20.8645,20.796,8.94351,23.8106,23.8968,20.822,20.7928,0.544495,481.986,1727.91,0.0,22.22222222222222,22.396666666666665
2024-03-09 14:43:19,20.8411,20.7928,8.94979,23.8037,23.8968,20.8337,20.796,0.872818,470.166,1729.06,0.0,22.22222222222222,22.39462962962963
2024-03-09 14:43:20,20.8556,20.796,8.96282,23.8102,23.8968,20.8295,20.796,-0.440473,410.083,1727.74,0.0,22.22222222222222,22.392592592592592
2024-03-09 14:43:21,20.8475,20.7928,8.97674,23.8498,23.8935,20.8328,20.7928,0.544495,336.211,1727.91,0.0,22.22222222222222,22.390555555555554
2024-03-09 14:43:22,20.8426,20.796,9.02644,23.8461,23.8968,20.8375,20.796,-0.768796,265.293,1724.95,0.0,22.22222222222222,22.388518518518516
2024-03-09 14:43:23,20.8582,20.796,9.09162,23.867,23.8968,20.8219,20.7928,-0.11215,207.18,1714.45,0.0,22.22222222222222,22.386481481481482
2024-03-09 14:43:24,20.8731,20.7928,9.17051,23.8778,23.8968,20.8384,20.8026,-0.768796,154.977,1696.06,0.0,22.22222222222222,22.384444444444444
2024-03-09 14:43:25,20.8731,20.796,9.22399,23.8852,23.8935,20.8315,20.8026,-1.42544,121.488,1666.02,0.0,22.22222222222222,22.382407407407406
2024-03-09 14:43:26,20.9172,20.7993,9.30969,23.8714,23.9001,20.8335,20.7928,-1.09712,116.563,1622.35,0.0,22.22222222222222,22.38037037037037
2024-03-09 14:43:27,20.9548,20.7928,9.38444,23.8921,23.9001,20.8404,20.796,-1.42544,107.698,1564.57,0.0,22.22222222222222,22.378333333333334
2024-03-09 14:43:28,21.002,20.8026,9.45879,23.8819,23.8968,20.8562,20.7928,-0.11215,107.698,1497.59,0.0,22.22222222222222,22.376296296296296
