TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:43:29,21.0658,20.7928,9.52095,23.8828,23.8935,20.8481,20.7993,-1.42544,101.788,1404.02,0.0,22.22222222222222,22.374259259259258
2024-03-09 14:43:30,21.1201,20.7993,9.59792,23.8576,23.8968,20.8433,20.8026,-0.768796,98.8333,1315.37,0.0,22.22222222222222,22.37222222222222
2024-03-09 14:43:31,21.2154,20.7928,9.6947,23.8538,23.8902,20.8535,20.7993,-0.768796,97.8483,1233.78,0.0,22.22222222222222,22.370185185185186
2024-03-09 14:43:32,21.2742,20.7928,9.77923,23.8265,23.9001,20.8499,20.796,-0.440473,100.803,1149.57,0.0,22.22222222222222,22.368148148148148
2024-03-09 14:43:33,21.3415,20.7993,9.85939,23.8,23.9001,20.8722,20.7928,-0.440473,99.8183,1079.96,0.0,22.22222222222222,22.36611111111111
2024-03-09 14:43:34,21.3923,20.7796,9.94903,23.7661,23.8968,20.8634,20.8026,-1.75376,98.8333,1017.25,0.0,22.22222222222222,22.36407407407407
2024-03-09 14:43:35,21.4557,20.7993,10.0272,23.7258,23.8968,20.8751,20.796,-1.09712,100.803,965.377,0.0,22.22222222222222,22.362037037037037
2024-03-09 14:43:36,21.5139,20.7895,10.1169,23.6872,23.8935,20.8754,20.7993,-0.440473,101.788,923.68,0.0,22.22222222222222,22.36
2024-03-09 14:43:37,21.5814,20.7993,10.2205,23.6385,23.9001,20.8808,20.796,-0.768796,101.788,898.564,0.0,22.22222222222222,22.35796296296296
2024-03-09 14:43:38,21.646,20.7993,10.3101,23.6036,23.9001,20.882,20.7895,-0.768796,99.8183,876.073,0.0,22.22222222222222,22.355925925925924
2024-03-09 14:43:39,21.6773,20.8157,10.4139,23.5582,23.8902,20.8813,20.796,-1.42544,99.8183,866.388,0.0,22.22222222222222,22.35388888888889
2024-03-09 14:43:40,21.7404,20.796,10.4974,23.504,23.8968,20.8881,20.796,-0.768796,100.803,861.463,0.0,22.22222222222222,22.35185185185185
2024-03-09 14:43:41,21.8277,20.7336,10.6146,23.4622,23.8968,20.8829,20.7369,-1.09712,99.8183,855.882,0.0,22.22222222222222,22.349814814814813
2024-03-09 14:43:42,21.8502,20.7336,10.7037,23.3952,23.9034,20.8938,20.7369,-1.09712,103.758,851.942,0.0,22.22222222222222,22.34777777777778
2024-03-09 14:43:43,21.9124,20.7369,10.8191,23.3651,23.8968,20.8897,20.7369,-0.768796,98.8333,848.002,0.0,22.22222222222222,22.34574074074074
2024-03-09 14:43:44,21.97,20.7336,10.9146,23.3199,23.8968,20.8948,20.7336,-1.09712,101.788,845.375,0.0,22.22222222222222,22.343703703703703
2024-03-09 14:43:45,22.0023,20.7369,11.0158,23.2466,23.9001,20.908,20.7369,-1.75376,100.803,844.883,0.0,22.22222222222222,22.341666666666665
2024-03-09 14:43:46,22.0624,20.7369,11.1372,23.1924,23.9001,20.8952,20.7369,0.544495,105.728,837.003,0.0,22.22222222222222,22.33962962962963
2024-03-09 14:43:47,22.0961,20.7369,11.255,23.1443,23.8968,20.8934,20.7369,0.872818,104.743,842.913,0.0,22.22222222222222,22.337592592592593
2024-03-09 14:43:48,22.1441,20.7369,11.3704,23.0864,23.8968,20.8982,20.7336,-1.09712,103.758,843.405,0.0,22.22222222222222,22.335555555555555
2024-03-09 14:43:49,22.1731,20.7369,11.4831,23.0399,23.9034,20.9079,20.7369,-0.440473,99.8183,842.092,0.0,22.22222222222222,22.333518518518517
2024-03-09 14:43:50,22.2075,20.7369,11.5906,22.9729,23.8968,20.9016,20.7336,-0.768796,98.8333,844.226,0.0,22.22222222222222,22.331481481481482
2024-03-09 14:43:51,22.2342,20.7336,11.7042,22.9127,23.9001,20.8986,20.7468,-0.768796,102.773,846.36,0.0,22.22222222222222,22.329444444444444
2024-03-09 14:43:52,22.2582,20.7369,11.8109,22.8694,23.9034,20.9047,20.7402,-0.11215,104.743,847.509,0.0,22.22222222222222,22.327407407407406
2024-03-09 14:43:53,22.2702,20.7369,11.9304,22.8079,23.8968,20.8967,20.7303,-0.768796,99.8183,845.704,0.0,22.22222222222222,22.32537037037037
2024-03-09 14:43:54,22.2834,20.7402,12.0361,22.7626,23.9001,20.8883,20.7402,-1.09712,97.8483,848.987,0.0,22.22222222222222,22.323333333333334
2024-03-09 14:43:55,22.2835,20.7303,12.1485,22.7287,23.8935,20.8895,20.7468,-0.768796,103.758,846.196,0.0,22.22222222222222,22.321296296296296
2024-03-09 14:43:56,22.2963,20.7369,12.2591,22.6778,23.8968,20.8855,20.7336,-1.09712,97.8483,844.883,0.0,22.22222222222222,22.31925925925926
2024-03-09 14:43:57,22.3084,20.7369,12.3808,22.6395,23.8968,20.8952,20.7402,-0.440473,98.8333,844.062,0.0,22.22222222222222,22.31722222222222
2024-03-09 14:43:58,22.3075,20.7336,12.4832,22.614,23.8935,20.8681,20.7435,-0.440473,98.8333,843.077,0.0,22.22222222222222,22.315185185185186
2024-03-09 14:43:59,22.3158,20.7336,12.6046,22.5849,23.8968,20.862,20.7336,0.216172,103.758,841.764,0.0,22.22222222222222,22.313148148148148
2024-03-09 14:44:00,22.3178,20.7369,12.6989,22.5443,23.9001,20.8626,20.7501,-0.11215,99.8183,840.943,0.0,22.22222222222222,22.31111111111111
2024-03-09 14:44:01,22.308,20.7402,12.8229,22.4974,23.8968,20.8494,20.7402,-0.768796,98.8333,840.779,0.0,22.22222222222222,22.309074074074072
2024-03-09 14:44:02,22.315,20.7336,12.9314,22.4772,23.8935,20.8301,20.7369,-0.440473,95.8784,844.39,0.0,22.22222222222222,22.307037037037038
2024-03-09 14:44:03,22.3125,20.7336,13.045,22.432,23.8935,20.8103,20.7336,-1.42544,97.8483,839.958,0.0,22.22222222222222,22.305
2024-03-09 14:44:04,22.2886,20.7336,13.1426,22.4178,23.8968,20.7912,20.7303,-0.440473,96.8634,840.286,0.0,22.22222222222222,22.30296296296296
2024-03-09 14:44:05,22.3014,20.7369,13.2497,22.3794,23.8968,20.7776,20.7369,-0.11215,98.8333,847.674,0.0,22.22222222222222,22.300925925925927
2024-03-09 14:44:06,22.2972,20.7369,13.3567,22.3781,23.8968,20.7679,20.7402,-0.768796,98.8333,841.271,0.0,22.22222222222222,22.29888888888889
2024-03-09 14:44:07,22.282,20.7336,13.4578,22.3532,23.8968,20.7533,20.7369,-1.09712,98.8333,835.361,0.0,22.22222222222222,22.29685185185185
2024-03-09 14:44:08,22.2768,20.7369,13.5645,22.3238,23.8935,20.7297,20.7336,-1.09712,99.8183,843.734,0.0,22.22222222222222,22.294814814814814
2024-03-09 14:44:09,22.2818,20.7336,13.6753,22.3025,23.8968,20.7113,20.7369,-0.768796,103.758,841.6,0.0,22.22222222222222,22.29277777777778
2024-03-09 14:44:10,22.261,20.7369,13.7765,22.2842,23.9001,20.683,20.7369,-0.768796,99.8183,846.196,0.0,22.22222222222222,22.29074074074074
2024-03-09 14:44:11,22.2596,20.7172,13.8913,22.2614,23.8968,20.6807,20.7369,-0.440473,98.8333,840.943,0.0,22.22222222222222,22.288703703703703
2024-03-09 14:44:12,22.2386,20.7369,13.9783,22.2588,23.8902,20.6501,20.7336,-0.440473,95.8784,848.494,0.0,22.22222222222222,22.286666666666665
2024-03-09 14:44:13,22.2318,20.7369,14.0835,22.2614,23.8935,20.6481,20.7336,-0.440473,101.788,839.137,0.0,22.22222222222222,22.28462962962963
2024-03-09 14:44:14,22.2281,20.7336,14.1846,22.2504,23.9001,20.6167,20.7435,-0.440473,106.713,837.496,0.0,22.22222222222222,22.282592592592593
2024-03-09 14:44:15,22.2318,20.7369,14.2882,22.2572,23.8968,20.612,20.7336,-0.440473,98.8333,837.003,0.0,22.22222222222222,22.280555555555555
2024-03-09 14:44:16,22.2167,20.7369,14.3625,22.2325,23.8968,20.5854,20.7369,-0.440473,103.758,836.018,0.0,22.22222222222222,22.278518518518517
2024-03-09 14:44:17,22.2013,20.7336,14.4623,22.2207,23.9001,20.5827,20.7369,-0.440473,104.743,836.018,0.0,22.22222222222222,22.276481481481483
2024-03-09 14:44:18,22.2048,20.7336,14.5446,22.2259,23.9001,20.5589,20.7336,0.872818,106.713,836.182,0.0,22.22222222222222,22.274444444444445
2024-03-09 14:44:19,22.195,20.7336,14.6416,22.2089,23.8968,20.5498,20.7336,-0.768796,102.773,829.123,0.0,22.22222222222222,22.272407407407407
2024-03-09 14:44:20,22.1834,20.7369,14.7258,22.2135,23.9001,20.5319,20.7336,0.216172,108.683,831.422,0.0,22.22222222222222,22.27037037037037
2024-03-09 14:44:21,22.1755,20.6778,14.8106,22.2222,23.8935,20.5143,20.6745,-0.440473,101.788,835.69,0.0,22.22222222222222,22.268333333333334
2024-03-09 14:44:22,22.1549,20.6712,14.8953,22.221,23.8968,20.5229,20.6745,1.20114,100.803,827.974,0.0,22.22222222222222,22.266296296296296
2024-03-09 14:44:23,22.1559,20.6811,14.9891,22.2459,23.9001,20.5185,20.6679,-0.768796,99.8183,835.033,0.0,22.22222222222222,22.26425925925926
2024-03-09 14:44:24,22.1457,20.6712,15.0807,22.228,23.8968,20.4987,20.6614,-0.768796,99.8183,834.212,0.0,22.22222222222222,22.26222222222222
2024-03-09 14:44:25,22.1421,20.6745,15.1459,22.2383,23.8968,20.4856,20.6778,-0.768796,103.758,835.033,0.0,22.22222222222222,22.260185185185186
2024-03-09 14:44:26,22.1433,20.6745,15.2341,22.2537,23.9034,20.4982,20.6679,-2.08209,102.773,834.376,0.0,22.22222222222222,22.25814814814815
2024-03-09 14:44:27,22.1294,20.6778,15.3172,22.2592,23.8968,20.4826,20.6679,-0.11215,107.698,840.615,0.0,22.22222222222222,22.25611111111111
2024-03-09 14:44:28,22.1241,20.6811,15.3882,22.2618,23.8968,20.4853,20.6712,-0.440473,100.803,833.884,0.0,22.22222222222222,22.254074074074072
2024-03-09 14:44:29,22.1208,20.6778,15.4605,22.2562,23.8804,20.4947,20.6778,0.872818,97.8483,833.72,0.0,22.22222222222222,22.252037037037038
2024-03-09 14:44:30,22.1247,20.6712,15.5452,22.275,23.8968,20.488,20.6745,-1.75376,103.758,835.033,0.0,22.22222222222222,22.25
2024-03-09 14:44:31,22.1175,20.6745,15.6182,22.2707,23.8968,20.5,20.6745,0.544495,100.803,834.376,0.0,22.22222222222222,22.247962962962962
2024-03-09 14:44:32,22.1083,20.6712,15.6897,22.2921,23.8935,20.4961,20.6745,-0.11215,96.8634,836.182,0.0,22.22222222222222,22.245925925925928
2024-03-09 14:44:33,22.1104,20.6778,15.7709,22.3048,23.8968,20.4978,20.6778,0.872818,100.803,837.824,0.0,22.22222222222222,22.24388888888889
2024-03-09 14:44:34,22.1002,20.6778,15.8387,22.3149,23.9001,20.4987,20.6778,0.872818,101.788,833.227,0.0,22.22222222222222,22.24185185185185
2024-03-09 14:44:35,22.0919,20.6712,15.9063,22.3174,23.8935,20.5059,20.6745,-1.75376,104.743,833.063,0.0,22.22222222222222,22.239814814814814
2024-03-09 14:44:36,22.0928,20.6745,15.9757,22.3365,23.8968,20.511,20.6745,0.544495,99.8183,832.242,0.0,22.22222222222222,22.23777777777778
2024-03-09 14:44:37,22.1102,20.6712,16.0462,22.3574,23.9034,20.5125,20.6745,0.216172,102.773,831.914,0.0,22.22222222222222,22.23574074074074
2024-03-09 14:44:38,22.0957,20.6712,16.1138,22.3695,23.9034,20.5154,20.6712,-1.42544,108.683,825.183,0.0,22.22222222222222,22.233703703703704
2024-03-09 14:44:39,22.0872,20.6745,16.1644,22.375,23.8902,20.54,20.6745,-1.42544,104.743,828.959,0.0,22.22222222222222,22.231666666666666
2024-03-09 14:44:40,22.0822,20.6811,16.2476,22.4113,23.8968,20.5356,20.6778,-1.42544,107.698,828.959,0.0,22.22222222222222,22.22962962962963
2024-03-09 14:44:41,22.0744,20.6712,16.3099,22.417,23.8935,20.5391,20.6712,-1.09712,102.773,827.318,0.0,22.22222222222222,22.227592592592593
2024-03-09 14:44:42,22.0768,20.6712,16.3605,22.4349,23.8902,20.5371,20.6712,-1.09712,103.758,827.153,0.0,22.22222222222222,22.225555555555555
2024-03-09 14:44:43,22.0791,20.6712,16.4329,22.4612,23.8968,20.5479,20.6745,-1.09712,103.758,827.646,0.0,22.22222222222222,22.223518518518517
2024-03-09 14:44:44,22.0674,20.6745,16.4968,22.4925,23.8935,20.5541,20.6745,-4.38035,103.758,826.497,0.0,22.22222222222222,22.221481481481483
2024-03-09 14:44:45,22.0545,20.6745,16.5504,22.5237,23.8968,20.576,20.6745,-1.42544,102.773,819.602,0.0,22.22222222222222,22.219444444444445
2024-03-09 14:44:46,22.047,20.6745,16.6074,22.5415,23.8968,20.5707,20.6778,-1.09712,103.758,825.512,0.0,22.22222222222222,22.217407407407407
2024-03-09 14:44:47,22.0563,20.6745,16.6645,22.5946,23.8935,20.5788,20.6811,1.52946,106.713,825.676,0.0,22.22222222222222,22.21537037037037
2024-03-09 14:44:48,22.0513,20.6745,16.713,22.5932,23.9001,20.5795,20.6778,-1.09712,104.743,826.825,0.0,22.22222222222222,22.213333333333335
2024-03-09 14:44:49,22.0551,20.6811,16.7657,22.6185,23.8968,20.5885,20.6778,-1.42544,101.788,820.915,0.0,22.22222222222222,22.211296296296297
2024-03-09 14:44:50,22.053,20.6712,16.8226,22.6529,23.8902,20.602,20.6712,-1.09712,102.773,822.885,0.0,22.22222222222222,22.20925925925926
2024-03-09 14:44:51,22.0405,20.6778,16.8912,22.672,23.8968,20.5923,20.6679,-2.08209,107.698,827.646,0.0,22.22222222222222,22.20722222222222
2024-03-09 14:44:52,22.0318,20.6712,16.9343,22.6856,23.8968,20.5946,20.6778,-1.09712,103.758,827.81,0.0,22.22222222222222,22.205185185185186
2024-03-09 14:44:53,22.0307,20.6745,16.9813,22.6991,23.8968,20.6186,20.6778,-0.768796,105.728,827.81,0.0,22.22222222222222,22.20314814814815
2024-03-09 14:44:54,22.0052,20.6712,17.0374,22.739,23.9001,20.6118,20.6778,-1.75376,104.743,827.81,0.0,22.22222222222222,22.20111111111111
2024-03-09 14:44:55,22.0181,20.6778,17.0813,22.7673,23.8968,20.6342,20.6778,-1.09712,100.803,828.795,0.0,22.22222222222222,22.199074074074076
2024-03-09 14:44:56,22.0041,20.6745,17.1349,22.7894,23.9034,20.6302,20.6745,0.872818,100.803,828.302,0.0,22.22222222222222,22.19703703703704
2024-03-09 14:44:57,21.9992,20.6745,17.188,22.8087,23.9001,20.6225,20.6712,-3.39538,102.773,823.378,0.0,22.22222222222222,22.195
2024-03-09 14:44:58,21.9994,20.6745,17.2375,22.8391,23.8935,20.6274,20.6712,-1.09712,100.803,827.153,0.0,22.22222222222222,22.192962962962962
2024-03-09 14:44:59,21.9831,20.6712,17.2785,22.8455,23.9034,20.6478,20.6778,-0.440473,102.773,828.959,0.0,22.22222222222222,22.190925925925928
2024-03-09 14:45:00,21.9846,20.6745,17.3269,22.8504,23.8935,20.6353,20.6712,1.20114,98.8333,831.586,0.0,22.22222222222222,22.18888888888889
2024-03-09 14:45:01,21.9794,20.6712,17.374,22.8838,23.8902,20.6638,20.6712,-0.440473,98.8333,829.78,0.0,22.22222222222222,22.186851851851852
2024-03-09 14:45:02,21.9814,20.6942,17.4222,22.8957,23.8935,20.6451,20.6975,0.216172,100.803,828.959,0.0,22.22222222222222,22.184814814814814
2024-03-09 14:45:03,21.9725,20.6942,17.4697,22.9304,23.887,20.6581,20.6942,-0.11215,106.713,829.78,0.0,22.22222222222222,22.18277777777778
2024-03-09 14:45:04,21.9626,20.6876,17.5145,22.9716,23.8935,20.6639,20.6942,0.544495,102.773,829.452,0.0,22.22222222222222,22.18074074074074
2024-03-09 14:45:05,21.9582,20.7008,17.5503,22.9825,23.887,20.664,20.6909,-0.11215,98.8333,829.123,0.0,22.22222222222222,22.178703703703704
2024-03-09 14:45:06,21.971,20.6876,17.6071,23.0056,23.8935,20.6613,20.6975,-0.11215,100.803,829.287,0.0,22.22222222222222,22.176666666666666
2024-03-09 14:45:07,21.9429,20.6876,17.6323,23.0371,23.8935,20.6733,20.6942,-0.11215,97.8483,823.706,0.0,22.22222222222222,22.17462962962963
2024-03-09 14:45:08,21.945,20.6942,17.6842,23.0658,23.8968,20.6779,20.6942,0.216172,99.8183,827.153,0.0,22.22222222222222,22.172592592592594
2024-03-09 14:45:09,21.938,20.6942,17.727,23.0997,23.8935,20.6834,20.6975,0.544495,101.788,825.676,0.0,22.22222222222222,22.170555555555556
2024-03-09 14:45:10,21.9484,20.6909,17.7694,23.1238,23.8935,20.6951,20.6975,-0.440473,103.758,824.198,0.0,22.22222222222222,22.168518518518518
2024-03-09 14:45:11,21.9269,20.7041,17.7985,23.1567,23.8935,20.6896,20.6975,0.216172,101.788,822.885,0.0,22.22222222222222,22.166481481481483
2024-03-09 14:45:12,21.9226,20.6942,17.8434,23.1849,23.8935,20.6911,20.6942,0.872818,100.803,824.198,0.0,22.22222222222222,22.164444444444445
2024-03-09 14:45:13,21.9231,20.6942,17.8861,23.215,23.8968,20.6984,20.6975,0.216172,99.8183,827.974,0.0,22.22222222222222,22.162407407407407
2024-03-09 14:45:14,21.9148,20.6942,17.9198,23.2392,23.8968,20.7157,20.6909,-1.42544,104.743,821.736,0.0,22.22222222222222,22.16037037037037
2024-03-09 14:45:15,21.9083,20.6942,17.9501,23.2685,23.8935,20.7001,20.6942,0.216172,101.788,818.781,0.0,22.22222222222222,22.158333333333335
2024-03-09 14:45:16,21.9,20.6942,17.9798,23.2943,23.8968,20.7141,20.6975,-1.42544,104.743,822.721,0.0,22.22222222222222,22.156296296296297
2024-03-09 14:45:17,21.9079,20.6876,18.0201,23.3153,23.9001,20.7128,20.6975,-1.09712,100.803,822.393,0.0,22.22222222222222,22.15425925925926
2024-03-09 14:45:18,21.8962,20.6909,18.0638,23.3315,23.8935,20.7079,20.6975,-1.42544,104.743,822.229,0.0,22.22222222222222,22.15222222222222
2024-03-09 14:45:19,21.8916,20.6975,18.0964,23.3516,23.8968,20.7165,20.6942,-0.768796,104.743,823.378,0.0,22.22222222222222,22.150185185185187
2024-03-09 14:45:20,21.8878,20.6942,18.1283,23.3795,23.9001,20.7097,20.7041,-0.11215,105.728,831.257,0.0,22.22222222222222,22.14814814814815
2024-03-09 14:45:21,21.8957,20.6876,18.1793,23.3928,23.9067,20.6984,20.6909,-0.768796,104.743,832.735,0.0,22.22222222222222,22.14611111111111
2024-03-09 14:45:22,21.8777,20.6975,18.1903,23.4128,23.8935,20.6993,20.6942,-0.768796,97.8483,824.855,0.0,22.22222222222222,22.144074074074076
2024-03-09 14:45:23,21.881,20.7008,18.2337,23.4328,23.8902,20.7096,20.6975,1.52946,106.713,824.034,0.0,22.22222222222222,22.14203703703704
2024-03-09 14:45:24,21.8918,20.6942,18.2709,23.4607,23.9001,20.6975,20.6942,0.216172,103.758,822.885,0.0,22.22222222222222,22.14
2024-03-09 14:45:25,21.8895,20.6909,18.2935,23.4798,23.8902,20.7046,20.6942,-0.11215,101.788,823.87,0.0,22.22222222222222,22.137962962962963
2024-03-09 14:45:26,21.88,20.6942,18.342,23.5097,23.9001,20.6973,20.6876,-1.09712,100.803,824.198,0.0,22.22222222222222,22.13592592592593
2024-03-09 14:45:27,21.8636,20.6942,18.3716,23.5196,23.8968,20.6991,20.6975,-0.768796,102.773,818.453,0.0,22.22222222222222,22.13388888888889
2024-03-09 14:45:28,21.8602,20.6975,18.3967,23.5284,23.8968,20.6987,20.6975,-0.440473,101.788,824.691,0.0,22.22222222222222,22.131851851851852
2024-03-09 14:45:29,21.8554,20.6909,18.4222,23.5561,23.8935,20.6951,20.6942,-1.42544,105.728,824.363,0.0,22.22222222222222,22.129814814814814
2024-03-09 14:45:30,21.854,20.6975,18.4519,23.5774,23.9001,20.6823,20.6909,-1.09712,105.728,824.527,0.0,22.22222222222222,22.12777777777778
2024-03-09 14:45:31,21.8479,20.6975,18.4868,23.5963,23.9034,20.6788,20.6942,-0.440473,109.668,824.034,0.0,22.22222222222222,22.125740740740742
2024-03-09 14:45:32,21.8474,20.6975,18.513,23.6243,23.8968,20.6843,20.6942,-0.11215,99.8183,823.87,0.0,22.22222222222222,22.123703703703704
2024-03-09 14:45:33,21.84,20.6876,18.5514,23.6427,23.8935,20.672,20.6876,-1.09712,101.788,824.198,0.0,22.22222222222222,22.121666666666666
2024-03-09 14:45:34,21.8377,20.6909,18.585,23.6762,23.9001,20.6748,20.6975,-0.768796,104.743,822.229,0.0,22.22222222222222,22.11962962962963
2024-03-09 14:45:35,21.838,20.6942,18.6162,23.6831,23.8935,20.6599,20.6942,-0.768796,105.728,821.736,0.0,22.22222222222222,22.117592592592594
2024-03-09 14:45:36,21.8265,20.6975,18.6298,23.7004,23.9001,20.6628,20.6942,-1.09712,101.788,819.109,0.0,22.22222222222222,22.115555555555556
2024-03-09 14:45:37,21.8177,20.6942,18.6567,23.7553,23.8968,20.6646,20.6942,-1.09712,103.758,819.274,0.0,22.22222222222222,22.113518518518518
2024-03-09 14:45:38,21.8125,20.6876,18.7017,23.7658,23.8902,20.6619,20.6942,0.872818,101.788,817.96,0.0,22.22222222222222,22.111481481481484
2024-03-09 14:45:39,21.8098,20.6909,18.7184,23.7985,23.9001,20.6574,20.6909,-0.768796,105.728,818.781,0.0,22.22222222222222,22.109444444444446
2024-03-09 14:45:40,21.809,20.6975,18.7526,23.8201,23.9001,20.6529,20.6975,-0.11215,104.743,820.587,0.0,22.22222222222222,22.107407407407408
2024-03-09 14:45:41,21.8064,20.6975,18.7695,23.8356,23.9001,20.6388,20.6975,-1.42544,106.713,817.96,0.0,22.22222222222222,22.10537037037037
2024-03-09 14:45:42,21.7996,20.7632,18.8031,23.8378,23.8968,20.6419,20.7632,-1.75376,106.713,818.125,0.0,22.22222222222222,22.103333333333335
2024-03-09 14:45:43,21.8021,20.7665,18.8369,23.8602,23.9001,20.6433,20.7665,-0.11215,105.728,817.632,0.0,22.22222222222222,22.101296296296297
2024-03-09 14:45:44,21.7858,20.7665,18.8583,23.8829,23.8935,20.6358,20.7599,-0.768796,105.728,816.155,0.0,22.22222222222222,22.09925925925926
2024-03-09 14:45:45,21.7879,20.7632,18.8861,23.8892,23.887,20.6292,20.7599,-1.42544,100.803,820.423,0.0,22.22222222222222,22.097222222222225
2024-03-09 14:45:46,21.7677,20.7599,18.9024,23.9094,23.8968,20.6259,20.7566,-0.440473,103.758,815.334,0.0,22.22222222222222,22.095185185185187
2024-03-09 14:45:47,21.7631,20.7566,18.9283,23.9334,23.8968,20.6165,20.7599,-0.440473,103.758,815.99,0.0,22.22222222222222,22.09314814814815
2024-03-09 14:45:48,21.751,20.7566,18.959,23.9672,23.8968,20.6219,20.7632,-0.11215,105.728,822.393,0.0,22.22222222222222,22.09111111111111
2024-03-09 14:45:49,21.7298,20.7599,18.9659,23.9917,23.8968,20.6073,20.7599,0.216172,107.698,814.677,0.0,22.22222222222222,22.089074074074077
2024-03-09 14:45:50,21.7406,20.7632,19.0043,24.0075,23.8968,20.6147,20.7599,-6.35029,105.728,815.498,0.0,22.22222222222222,22.08703703703704
2024-03-09 14:45:51,21.7438,20.7599,19.027,24.01,23.8935,20.6245,20.7533,-0.440473,107.698,815.662,0.0,22.22222222222222,22.085
2024-03-09 14:45:52,21.7122,20.7599,19.0372,24.0123,23.8968,20.6228,20.7599,-0.440473,104.743,815.334,0.0,22.22222222222222,22.082962962962963
2024-03-09 14:45:53,21.712,20.7533,19.0656,24.0241,23.8968,20.6238,20.7632,-0.768796,101.788,811.886,0.0,22.22222222222222,22.08092592592593
2024-03-09 14:45:54,21.701,20.7632,19.0908,24.0164,23.9001,20.6279,20.7599,0.216172,99.8183,816.319,0.0,22.22222222222222,22.07888888888889
2024-03-09 14:45:55,21.6971,20.7599,19.0979,24.0324,23.8968,20.6438,20.7632,-0.440473,101.788,815.005,0.0,22.22222222222222,22.076851851851853
2024-03-09 14:45:56,21.7079,20.7566,19.1322,24.0452,23.9001,20.6366,20.7599,-0.768796,103.758,814.841,0.0,22.22222222222222,22.074814814814815
2024-03-09 14:45:57,21.6984,20.7599,19.1501,24.0658,23.8968,20.6379,20.7632,1.20114,104.743,815.334,0.0,22.22222222222222,22.07277777777778
2024-03-09 14:45:58,21.6922,20.7665,19.1641,24.0719,23.8935,20.6361,20.7566,1.85779,107.698,815.826,0.0,22.22222222222222,22.070740740740742
2024-03-09 14:45:59,21.6867,20.7599,19.1888,24.0694,23.8935,20.6458,20.7599,-0.768796,106.713,816.647,0.0,22.22222222222222,22.068703703703704
2024-03-09 14:46:00,21.6737,20.7632,19.2109,24.0644,23.8935,20.6357,20.7632,-0.440473,102.773,816.647,0.0,22.22222222222222,22.066666666666666
2024-03-09 14:46:01,21.6795,20.7599,19.2267,24.0591,23.9001,20.6332,20.7599,-0.11215,100.803,822.229,0.0,22.22222222222222,22.064629629629632
2024-03-09 14:46:02,21.6817,20.7665,19.2345,24.0681,23.8935,20.6414,20.7599,-0.768796,101.788,817.304,0.0,22.22222222222222,22.062592592592594
2024-03-09 14:46:03,21.6599,20.7566,19.2552,24.0645,23.8935,20.6562,20.7632,-1.09712,99.8183,816.811,0.0,22.22222222222222,22.060555555555556
2024-03-09 14:46:04,21.6651,20.7533,19.2724,24.0633,23.8968,20.6544,20.7533,-0.440473,102.773,816.811,0.0,22.22222222222222,22.058518518518518
2024-03-09 14:46:05,21.6744,20.7698,19.2984,24.0428,23.9001,20.6501,20.7566,-0.768796,105.728,817.468,0.0,22.22222222222222,22.056481481481484
2024-03-09 14:46:06,21.6753,20.7566,19.3183,24.0529,23.9001,20.65,20.7533,-0.11215,106.713,817.468,0.0,22.22222222222222,22.054444444444446
2024-03-09 14:46:07,21.677,20.7632,19.3333,24.05,23.8968,20.6528,20.7566,0.216172,103.758,817.468,0.0,22.22222222222222,22.052407407407408
2024-03-09 14:46:08,21.6794,20.7599,19.3553,24.0404,23.8935,20.6649,20.7533,0.544495,102.773,816.155,0.0,22.22222222222222,22.05037037037037
2024-03-09 14:46:09,21.6589,20.7599,19.369,24.027,23.8902,20.6648,20.7533,-0.440473,103.758,816.155,0.0,22.22222222222222,22.048333333333336
2024-03-09 14:46:10,21.6702,20.7632,19.3898,24.0211,23.8968,20.6805,20.7599,-0.768796,103.758,815.99,0.0,22.22222222222222,22.046296296296298
2024-03-09 14:46:11,21.6704,20.7599,19.4157,24.0033,23.8968,20.6763,20.7533,-1.09712,104.743,815.662,0.0,22.22222222222222,22.04425925925926
2024-03-09 14:46:12,21.667,20.7599,19.4216,23.9906,23.9001,20.6789,20.7566,-0.440473,103.758,815.662,0.0,22.22222222222222,22.042222222222225
2024-03-09 14:46:13,21.6488,20.7599,19.4322,23.9897,23.8968,20.6801,20.7632,0.216172,104.743,813.364,0.0,22.22222222222222,22.040185185185187
2024-03-09 14:46:14,21.6622,20.7632,19.4561,23.9859,23.887,20.6885,20.7566,-0.440473,103.758,826.661,0.0,22.22222222222222,22.03814814814815
2024-03-09 14:46:15,21.6452,20.7632,19.4732,23.9847,23.8902,20.6986,20.7599,-0.440473,101.788,813.2,0.0,22.22222222222222,22.03611111111111
2024-03-09 14:46:16,21.6445,20.7632,19.4852,23.9663,23.8968,20.694,20.7599,0.872818,99.8183,823.87,0.0,22.22222222222222,22.034074074074077
2024-03-09 14:46:17,21.6529,20.7599,19.5062,23.9501,23.8968,20.6968,20.7632,-0.11215,105.728,812.707,0.0,22.22222222222222,22.03203703703704
2024-03-09 14:46:18,21.6397,20.7632,19.5227,23.9449,23.9034,20.7111,20.7566,-0.768796,102.773,818.781,0.0,22.22222222222222,22.03
2024-03-09 14:46:19,21.6289,20.7632,19.5392,23.9353,23.8968,20.7118,20.7599,-1.09712,102.773,813.856,0.0,22.22222222222222,22.027962962962963
2024-03-09 14:46:20,21.6299,20.7665,19.5547,23.924,23.9034,20.6969,20.7599,-0.768796,101.788,821.244,0.0,22.22222222222222,22.02592592592593
2024-03-09 14:46:21,21.6104,20.7632,19.5652,23.9226,23.8935,20.7036,20.7566,-1.09712,100.803,814.185,0.0,22.22222222222222,22.02388888888889
2024-03-09 14:46:22,21.6146,20.842,19.5868,23.9137,23.8935,20.7007,20.842,-0.440473,104.743,815.334,0.0,22.22222222222222,22.021851851851853
2024-03-09 14:46:23,21.5933,20.8355,19.6087,23.9266,23.8935,20.7141,20.842,-0.440473,104.743,815.498,0.0,22.22222222222222,22.019814814814815
2024-03-09 14:46:24,21.5902,20.8453,19.6284,23.9079,23.8902,20.7182,20.842,-0.768796,103.758,819.438,0.0,22.22222222222222,22.01777777777778
2024-03-09 14:46:25,21.5928,20.842,19.6405,23.9085,23.8935,20.7097,20.8453,-1.09712,101.788,816.647,0.0,22.22222222222222,22.015740740740743
2024-03-09 14:46:26,21.5904,20.842,19.6457,23.8786,23.8935,20.7183,20.8355,-2.73873,101.788,817.304,0.0,22.22222222222222,22.013703703703705
2024-03-09 14:46:27,21.5865,20.8453,19.6555,23.8915,23.8935,20.7277,20.842,-1.42544,103.758,817.96,0.0,22.22222222222222,22.011666666666667
2024-03-09 14:46:28,21.5675,20.842,19.6673,23.885,23.8935,20.7138,20.842,-0.768796,105.728,818.945,0.0,22.22222222222222,22.009629629629632
2024-03-09 14:46:29,21.5769,20.8453,19.6837,23.8958,23.8968,20.7286,20.8519,0.216172,104.743,819.602,0.0,22.22222222222222,22.007592592592594
2024-03-09 14:46:30,21.5746,20.8387,19.7006,23.8978,23.8935,20.7221,20.842,-1.75376,111.638,819.274,0.0,22.22222222222222,22.005555555555556
2024-03-09 14:46:31,21.5709,20.8387,19.7152,23.8893,23.8902,20.7157,20.8355,-0.768796,101.788,818.781,0.0,22.22222222222222,22.00351851851852
2024-03-09 14:46:32,21.569,20.8355,19.732,23.8938,23.8968,20.7158,20.842,-1.42544,107.698,817.468,0.0,22.22222222222222,22.001481481481484
2024-03-09 14:46:33,21.5635,20.8387,19.7432,23.8928,23.8968,20.7222,20.8387,-1.09712,103.758,824.198,0.0,22.22222222222222,21.999444444444446
2024-03-09 14:46:34,21.5486,20.8453,19.7413,23.8996,23.8935,20.7376,20.8322,-1.42544,105.728,817.14,0.0,22.22222222222222,21.997407407407408
2024-03-09 14:46:35,21.5525,20.842,19.7518,23.8921,23.8968,20.745,20.8453,-1.42544,105.728,816.647,0.0,22.22222222222222,21.995370370370374
2024-03-09 14:46:36,21.5488,20.8486,19.7615,23.9025,23.8935,20.7359,20.8453,-1.42544,103.758,818.617,0.0,22.22222222222222,21.993333333333336
2024-03-09 14:46:37,21.5518,20.8355,19.7783,23.8989,23.91,20.7394,20.842,-1.09712,108.683,814.513,0.0,22.22222222222222,21.991296296296298
2024-03-09 14:46:38,21.5675,20.8584,19.8052,23.9026,23.9034,20.7503,20.8387,-1.42544,104.743,813.528,0.0,22.22222222222222,21.98925925925926
2024-03-09 14:46:39,21.555,20.8355,19.8018,23.9115,23.9001,20.7368,20.8387,-1.42544,104.743,812.707,0.0,22.22222222222222,21.987222222222226
2024-03-09 14:46:40,21.5512,20.8387,19.8302,23.918,23.8968,20.7397,20.842,-1.09712,108.683,813.364,0.0,22.22222222222222,21.985185185185188
2024-03-09 14:46:41,21.5571,20.842,19.8305,23.9215,23.8968,20.7495,20.842,-1.75376,104.743,813.364,0.0,22.22222222222222,21.98314814814815
2024-03-09 14:46:42,21.5517,20.8387,19.8404,23.9396,23.9001,20.7559,20.842,-1.09712,102.773,812.051,0.0,22.22222222222222,21.98111111111111
2024-03-09 14:46:43,21.5487,20.842,19.8543,23.938,23.8935,20.7537,20.842,-0.11215,107.698,814.185,0.0,22.22222222222222,21.979074074074077
2024-03-09 14:46:44,21.5438,20.8387,19.8694,23.9453,23.8968,20.7623,20.8355,-1.09712,104.743,808.439,0.0,22.22222222222222,21.97703703703704
2024-03-09 14:46:45,21.5432,20.8453,19.8843,23.9618,23.8902,20.7532,20.842,-1.42544,103.758,815.005,0.0,22.22222222222222,21.975
2024-03-09 14:46:46,21.5213,20.8355,19.8804,23.9614,23.8935,20.7543,20.8387,-1.09712,105.728,815.005,0.0,22.22222222222222,21.972962962962963
2024-03-09 14:46:47,21.5242,20.842,19.8994,23.9745,23.8968,20.7494,20.842,-0.768796,100.803,814.349,0.0,22.22222222222222,21.97092592592593
2024-03-09 14:46:48,21.5268,20.8486,19.9115,23.9867,23.8968,20.7642,20.842,-1.75376,106.713,820.094,0.0,22.22222222222222,21.96888888888889
2024-03-09 14:46:49,21.5266,20.842,19.9289,23.9997,23.8968,20.7524,20.842,-0.768796,102.773,813.692,0.0,22.22222222222222,21.966851851851853
2024-03-09 14:46:50,21.5146,20.842,19.9397,24.0077,23.8968,20.7537,20.842,-0.768796,105.728,813.856,0.0,22.22222222222222,21.964814814814815
2024-03-09 14:46:51,21.5043,20.842,19.9352,24.0226,23.8968,20.7545,20.8355,-0.440473,101.788,813.856,0.0,22.22222222222222,21.96277777777778
2024-03-09 14:46:52,21.5204,20.8355,19.9582,24.0165,23.9001,20.754,20.8387,-0.440473,99.8183,814.02,0.0,22.22222222222222,21.960740740740743
2024-03-09 14:46:53,21.5125,20.8453,19.9682,24.0452,23.8935,20.7677,20.8453,-0.440473,101.788,814.349,0.0,22.22222222222222,21.958703703703705
2024-03-09 14:46:54,21.525,20.8387,19.9684,24.0436,23.8968,20.7601,20.8486,-0.440473,103.758,813.528,0.0,22.22222222222222,21.956666666666667
2024-03-09 14:46:55,21.5138,20.8453,19.9902,24.0458,23.9001,20.7564,20.8486,0.544495,100.803,812.051,0.0,22.22222222222222,21.954629629629633
2024-03-09 14:46:56,21.5159,20.8387,20.0007,24.0519,23.8968,20.7469,20.8387,0.216172,100.803,813.856,0.0,22.22222222222222,21.952592592592595
2024-03-09 14:46:57,21.5103,20.842,20.0166,24.0614,23.9001,20.7674,20.842,-0.440473,103.758,813.364,0.0,22.22222222222222,21.950555555555557
2024-03-09 14:46:58,21.5106,20.8387,20.0065,24.0575,23.8968,20.757,20.842,-0.11215,100.803,813.2,0.0,22.22222222222222,21.94851851851852
2024-03-09 14:46:59,21.5275,20.8453,20.041,24.0535,23.8935,20.7675,20.8387,-0.11215,105.728,813.364,0.0,22.22222222222222,21.946481481481484
2024-03-09 14:47:00,21.5045,20.8453,20.0283,24.08,23.8968,20.7607,20.842,-0.11215,103.758,812.707,0.0,22.22222222222222,21.944444444444446
2024-03-09 14:47:01,21.4985,20.8552,20.0313,24.0731,23.9001,20.7584,20.8355,-1.09712,100.803,810.409,0.0,22.22222222222222,21.94277777777778
2024-03-09 14:47:02,21.4953,20.9241,20.0503,24.0926,23.8902,20.7711,20.9209,-0.11215,103.758,811.066,0.0,22.22222222222222,21.941111111111113
2024-03-09 14:47:03,21.4895,20.9143,20.0569,24.0855,23.9001,20.7648,20.9209,0.544495,98.8333,811.886,0.0,22.22222222222222,21.939444444444447
2024-03-09 14:47:04,21.4913,20.9143,20.0703,24.0875,23.8968,20.7754,20.9209,-0.440473,104.743,811.394,0.0,22.22222222222222,21.93777777777778
2024-03-09 14:47:05,21.4784,20.9011,20.0857,24.0939,23.8968,20.7665,20.9176,0.872818,102.773,812.215,0.0,22.22222222222222,21.936111111111114
2024-03-09 14:47:06,21.4753,20.9241,20.0886,24.1019,23.8902,20.7565,20.9241,-0.11215,97.8483,812.543,0.0,22.22222222222222,21.934444444444445
2024-03-09 14:47:07,21.4597,20.9209,20.0934,24.1041,23.9001,20.7587,20.9209,0.216172,102.773,815.99,0.0,22.22222222222222,21.93277777777778
2024-03-09 14:47:08,21.4637,20.9209,20.1126,24.1001,23.8968,20.7567,20.9176,0.544495,105.728,813.035,0.0,22.22222222222222,21.931111111111115
2024-03-09 14:47:09,21.4658,20.9209,20.1087,24.116,23.9001,20.7648,20.9209,0.544495,100.803,813.364,0.0,22.22222222222222,21.929444444444446
2024-03-09 14:47:10,21.4613,20.9176,20.1185,24.108,23.9067,20.7642,20.9209,0.872818,99.8183,814.349,0.0,22.22222222222222,21.92777777777778
2024-03-09 14:47:11,21.4523,20.9143,20.1381,24.0839,23.8968,20.7734,20.9176,0.872818,100.803,815.334,0.0,22.22222222222222,21.926111111111112
2024-03-09 14:47:12,21.4489,20.9176,20.1345,24.0922,23.8902,20.7644,20.9274,-0.440473,102.773,816.483,0.0,22.22222222222222,21.924444444444447
2024-03-09 14:47:13,21.4483,20.9241,20.1598,24.0926,23.8935,20.7674,20.9209,0.544495,101.788,816.811,0.0,22.22222222222222,21.922777777777778
2024-03-09 14:47:14,21.4546,20.9209,20.1646,24.067,23.8935,20.7593,20.9209,0.544495,101.788,816.319,0.0,22.22222222222222,21.921111111111113
2024-03-09 14:47:15,21.4523,20.9241,20.1629,24.0735,23.9001,20.7636,20.9209,1.52946,103.758,816.811,0.0,22.22222222222222,21.919444444444448
2024-03-09 14:47:16,21.4416,20.9209,20.1673,24.0655,23.9001,20.7669,20.9209,0.872818,99.8183,815.662,0.0,22.22222222222222,21.91777777777778
2024-03-09 14:47:17,21.4424,20.9176,20.1786,24.0552,23.8968,20.778,20.9241,0.872818,101.788,815.826,0.0,22.22222222222222,21.916111111111114
2024-03-09 14:47:18,21.448,20.9241,20.188,24.0473,23.8968,20.7679,20.9209,0.216172,104.743,815.826,0.0,22.22222222222222,21.914444444444445
2024-03-09 14:47:19,21.4547,20.9176,20.2048,24.0412,23.9001,20.7786,20.9209,-0.11215,104.743,816.155,0.0,22.22222222222222,21.91277777777778
2024-03-09 14:47:20,21.4299,20.9274,20.1967,24.0311,23.8935,20.7702,20.9209,-0.440473,100.803,815.99,0.0,22.22222222222222,21.91111111111111
2024-03-09 14:47:21,21.4462,20.9143,20.2191,24.0199,23.8935,20.78,20.9176,-0.11215,98.8333,815.498,0.0,22.22222222222222,21.909444444444446
2024-03-09 14:47:22,21.4444,20.9176,20.2185,24.0055,23.8968,20.7732,20.9176,-0.768796,105.728,815.005,0.0,22.22222222222222,21.90777777777778
2024-03-09 14:47:23,21.4561,20.9209,20.2346,23.9793,23.9034,20.7891,20.9176,-1.42544,103.758,815.17,0.0,22.22222222222222,21.906111111111112
2024-03-09 14:47:24,21.4444,20.9176,20.2298,23.9806,23.8935,20.7936,20.9176,-0.11215,107.698,813.692,0.0,22.22222222222222,21.904444444444447
2024-03-09 14:47:25,21.4595,20.9209,20.2502,23.9806,23.8902,20.7778,20.9241,-1.09712,99.8183,813.364,0.0,22.22222222222222,21.90277777777778
2024-03-09 14:47:26,21.4496,20.9176,20.2541,23.955,23.8935,20.7836,20.9241,1.20114,117.548,811.23,0.0,22.22222222222222,21.901111111111113
2024-03-09 14:47:27,21.4529,20.9241,20.2623,23.9512,23.8968,20.7861,20.9209,-1.09712,102.773,811.722,0.0,22.22222222222222,21.899444444444445
2024-03-09 14:47:28,21.4408,20.9241,20.2511,23.944,23.9001,20.7835,20.9241,-10.6185,107.698,812.215,0.0,22.22222222222222,21.89777777777778
2024-03-09 14:47:29,21.4337,20.9143,20.2594,23.9355,23.8935,20.7736,20.9274,0.544495,105.728,812.871,0.0,22.22222222222222,21.896111111111114
2024-03-09 14:47:30,21.446,20.9209,20.2923,23.9424,23.8902,20.7915,20.9209,1.20114,103.758,812.379,0.0,22.22222222222222,21.894444444444446
2024-03-09 14:47:31,21.4546,20.9143,20.2859,23.9239,23.9001,20.7947,20.9241,-0.11215,103.758,815.17,0.0,22.22222222222222,21.89277777777778
2024-03-09 14:47:32,21.4482,20.9209,20.2931,23.9016,23.8935,20.7835,20.9209,-0.440473,99.8183,809.916,0.0,22.22222222222222,21.891111111111112
2024-03-09 14:47:33,21.4318,20.9241,20.2986,23.8948,23.8968,20.7851,20.9209,-0.440473,103.758,809.752,0.0,22.22222222222222,21.889444444444447
2024-03-09 14:47:34,21.4488,20.9241,20.2993,23.8983,23.9001,20.7949,20.9241,-0.768796,103.758,810.573,0.0,22.22222222222222,21.887777777777778
2024-03-09 14:47:35,21.4432,20.9176,20.3232,23.9004,23.8968,20.7867,20.9209,-0.440473,99.8183,813.856,0.0,22.22222222222222,21.886111111111113
2024-03-09 14:47:36,21.4282,20.9209,20.3135,23.9062,23.8968,20.7879,20.9209,-0.768796,101.788,820.259,0.0,22.22222222222222,21.884444444444448
2024-03-09 14:47:37,21.4247,20.9241,20.3278,23.8963,23.9001,20.8084,20.9176,1.20114,107.698,813.692,0.0,22.22222222222222,21.88277777777778
2024-03-09 14:47:38,21.428,20.9209,20.3352,23.8955,23.8968,20.7961,20.9209,0.216172,103.758,818.289,0.0,22.22222222222222,21.881111111111114
2024-03-09 14:47:39,21.4153,20.9176,20.3394,23.885,23.8968,20.7794,20.9209,-1.75376,102.773,814.677,0.0,22.22222222222222,21.879444444444445
2024-03-09 14:47:40,21.4128,20.9209,20.3408,23.8905,23.9001,20.8064,20.9274,-0.11215,104.743,813.856,0.0,22.22222222222222,21.87777777777778
2024-03-09 14:47:41,21.408,20.9241,20.351,23.8851,23.9001,20.797,20.9241,-2.73873,105.728,814.677,0.0,22.22222222222222,21.87611111111111
2024-03-09 14:47:42,21.402,20.9176,20.3584,23.8845,23.9034,20.8097,20.9241,-0.440473,107.698,814.185,0.0,22.22222222222222,21.874444444444446
2024-03-09 14:47:43,21.4085,20.9964,20.361,23.8848,23.8968,20.8021,20.9931,-0.768796,106.713,814.513,0.0,22.22222222222222,21.87277777777778
2024-03-09 14:47:44,21.4029,20.9898,20.3669,23.8858,23.8968,20.8012,20.9964,-1.42544,106.713,814.185,0.0,22.22222222222222,21.871111111111112
2024-03-09 14:47:45,21.389,20.9964,20.3709,23.8869,23.8968,20.8229,20.9964,-0.768796,105.728,814.677,0.0,22.22222222222222,21.869444444444447
2024-03-09 14:47:46,21.4036,20.9931,20.3697,23.8876,23.8968,20.8213,20.9964,0.872818,108.683,815.662,0.0,22.22222222222222,21.86777777777778
2024-03-09 14:47:47,21.3771,20.9931,20.3789,23.9068,23.8968,20.8131,20.9931,-1.42544,106.713,816.319,0.0,22.22222222222222,21.866111111111113
2024-03-09 14:47:48,21.3838,20.9931,20.3863,23.8926,23.8968,20.8222,20.9833,-0.440473,104.743,824.527,0.0,22.22222222222222,21.864444444444445
2024-03-09 14:47:49,21.377,20.9964,20.4005,23.9041,23.8935,20.8332,20.9964,-0.768796,103.758,816.155,0.0,22.22222222222222,21.86277777777778
2024-03-09 14:47:50,21.3946,20.9931,20.4046,23.8995,23.9001,20.8215,20.9964,-1.42544,105.728,810.081,0.0,22.22222222222222,21.861111111111114
2024-03-09 14:47:51,21.3844,20.9931,20.4061,23.9033,23.8935,20.8312,20.9931,-0.440473,101.788,817.468,0.0,22.22222222222222,21.859444444444446
2024-03-09 14:47:52,21.3747,20.9964,20.4153,23.926,23.9001,20.8277,20.9964,-0.11215,105.728,817.796,0.0,22.22222222222222,21.85777777777778
2024-03-09 14:47:53,21.3766,20.9964,20.4276,23.931,23.9001,20.8308,20.9964,-0.768796,102.773,818.453,0.0,22.22222222222222,21.85611111111111
2024-03-09 14:47:54,21.3631,20.9898,20.4171,23.9229,23.8968,20.8427,20.9964,-0.768796,104.743,818.617,0.0,22.22222222222222,21.854444444444447
2024-03-09 14:47:55,21.3664,20.9997,20.4307,23.9343,23.8968,20.8463,20.9898,-1.09712,106.713,817.796,0.0,22.22222222222222,21.852777777777778
2024-03-09 14:47:56,21.3521,20.9898,20.4233,23.9419,23.8968,20.8404,20.9964,-0.768796,104.743,823.706,0.0,22.22222222222222,21.851111111111113
2024-03-09 14:47:57,21.3474,20.9898,20.442,23.9503,23.8968,20.8494,20.9931,-0.768796,103.758,816.811,0.0,22.22222222222222,21.849444444444444
2024-03-09 14:47:58,21.3511,20.9931,20.4429,23.9603,23.8968,20.8359,20.9931,-0.768796,105.728,815.334,0.0,22.22222222222222,21.84777777777778
2024-03-09 14:47:59,21.3426,20.9931,20.4554,23.9566,23.9001,20.8481,20.9964,-1.09712,107.698,822.885,0.0,22.22222222222222,21.846111111111114
2024-03-09 14:48:00,21.3492,20.9931,20.4426,23.9545,23.8968,20.8437,20.9964,-1.42544,105.728,814.841,0.0,22.22222222222222,21.844444444444445
2024-03-09 14:48:01,21.3493,20.9997,20.4671,23.9614,23.8968,20.8423,20.9964,-0.768796,105.728,821.244,0.0,22.22222222222222,21.84277777777778
2024-03-09 14:48:02,21.3444,20.9898,20.4727,23.9655,23.9034,20.856,20.9997,-1.09712,102.773,813.2,0.0,22.22222222222222,21.84111111111111
2024-03-09 14:48:03,21.3336,20.9931,20.4697,23.9689,23.8968,20.8508,20.9931,-2.41041,99.8183,812.707,0.0,22.22222222222222,21.839444444444446
2024-03-09 14:48:04,21.3241,20.9964,20.4753,23.9898,23.9034,20.8603,20.9898,-3.39538,103.758,813.856,0.0,22.22222222222222,21.837777777777777
2024-03-09 14:48:05,21.3194,20.9997,20.4681,23.9932,23.9034,20.8658,20.9898,-1.75376,107.698,817.304,0.0,22.22222222222222,21.836111111111112
2024-03-09 14:48:06,21.3222,20.9898,20.4744,24.0051,23.8968,20.8494,20.9964,-3.06706,103.758,815.17,0.0,22.22222222222222,21.834444444444447
2024-03-09 14:48:07,21.3168,20.9898,20.4847,23.9904,23.8935,20.8532,20.9931,-1.09712,102.773,819.602,0.0,22.22222222222222,21.83277777777778
2024-03-09 14:48:08,21.326,20.9997,20.5011,24.0091,23.9001,20.8469,20.9931,0.216172,100.803,817.304,0.0,22.22222222222222,21.831111111111113
2024-03-09 14:48:09,21.3193,20.9964,20.5016,24.0274,23.8968,20.8537,20.9898,-1.09712,105.728,814.349,0.0,22.22222222222222,21.829444444444444
2024-03-09 14:48:10,21.3149,20.9964,20.5049,24.0187,23.8968,20.8653,20.9997,-1.09712,106.713,817.14,0.0,22.22222222222222,21.82777777777778
2024-03-09 14:48:11,21.3214,20.9898,20.5018,24.0103,23.8902,20.8538,20.9964,-1.42544,102.773,812.543,0.0,22.22222222222222,21.82611111111111
2024-03-09 14:48:12,21.3169,20.9964,20.5052,24.0229,23.8968,20.8567,20.9898,-1.09712,102.773,820.423,0.0,22.22222222222222,21.824444444444445
2024-03-09 14:48:13,21.3039,20.9931,20.5163,24.0309,23.8935,20.8644,20.9931,-1.09712,105.728,820.915,0.0,22.22222222222222,21.82277777777778
2024-03-09 14:48:14,21.3118,20.9898,20.5219,24.0302,23.8935,20.8662,20.9866,-6.67861,103.758,820.259,0.0,22.22222222222222,21.82111111111111
2024-03-09 14:48:15,21.3104,20.9964,20.5263,24.0516,23.8968,20.8705,20.9997,-1.09712,101.788,820.259,0.0,22.22222222222222,21.819444444444446
2024-03-09 14:48:16,21.3005,20.9964,20.5264,24.0324,23.8968,20.8585,20.9964,-0.768796,105.728,819.438,0.0,22.22222222222222,21.817777777777778
2024-03-09 14:48:17,21.3043,20.9964,20.5299,24.0333,23.8935,20.863,20.9964,-1.09712,104.743,819.438,0.0,22.22222222222222,21.816111111111113
2024-03-09 14:48:18,21.305,20.9931,20.5424,24.0251,23.8935,20.8662,20.9898,-1.42544,103.758,818.781,0.0,22.22222222222222,21.814444444444444
2024-03-09 14:48:19,21.2901,20.9931,20.544,24.0627,23.9001,20.8605,20.9931,-1.09712,103.758,818.945,0.0,22.22222222222222,21.81277777777778
2024-03-09 14:48:20,21.2874,20.9964,20.5469,24.0612,23.9001,20.8595,20.9931,-0.440473,104.743,819.109,0.0,22.22222222222222,21.811111111111114
2024-03-09 14:48:21,21.2756,20.9964,20.545,24.0434,23.8968,20.8824,20.9931,-2.08209,109.668,818.289,0.0,22.22222222222222,21.809444444444445
2024-03-09 14:48:22,21.2722,20.9931,20.5529,24.0336,23.9034,20.8628,20.9964,-0.768796,105.728,818.289,0.0,22.22222222222222,21.80777777777778
2024-03-09 14:48:23,21.2701,21.0654,20.5611,24.033,23.8968,20.8763,21.0621,-0.768796,101.788,819.602,0.0,22.22222222222222,21.80611111111111
2024-03-09 14:48:24,21.2697,21.0654,20.5584,24.0424,23.8968,20.8632,21.0654,-1.09712,100.803,819.274,0.0,22.22222222222222,21.804444444444446
2024-03-09 14:48:25,21.2679,21.0687,20.5525,24.0253,23.8935,20.8748,21.0654,-1.09712,105.728,819.93,0.0,22.22222222222222,21.802777777777777
2024-03-09 14:48:26,21.2748,21.0687,20.5687,24.0209,23.8968,20.8766,21.0621,-1.09712,101.788,819.93,0.0,22.22222222222222,21.801111111111112
2024-03-09 14:48:27,21.2564,21.0654,20.5647,24.0285,23.8935,20.8712,21.0687,-1.42544,102.773,819.109,0.0,22.22222222222222,21.799444444444447
2024-03-09 14:48:28,21.2554,21.072,20.5707,24.0146,23.9001,20.8765,21.0654,0.544495,101.788,819.438,0.0,22.22222222222222,21.797777777777778
2024-03-09 14:48:29,21.2498,21.0654,20.5771,24.0004,23.9001,20.8736,21.0687,-1.09712,98.8333,819.766,0.0,22.22222222222222,21.796111111111113
2024-03-09 14:48:30,21.2512,21.0654,20.5817,23.9903,23.8968,20.8811,21.0654,-1.42544,103.758,819.93,0.0,22.22222222222222,21.794444444444444
2024-03-09 14:48:31,21.241,21.0785,20.5842,23.9735,23.9034,20.8765,21.0654,-1.42544,107.698,819.602,0.0,22.22222222222222,21.79277777777778
2024-03-09 14:48:32,21.2469,21.0752,20.5821,23.9647,23.8968,20.8641,21.072,-0.768796,104.743,819.274,0.0,22.22222222222222,21.79111111111111
2024-03-09 14:48:33,21.2437,21.0687,20.582,23.9673,23.8968,20.8789,21.0654,-1.42544,104.743,818.617,0.0,22.22222222222222,21.789444444444445
2024-03-09 14:48:34,21.2463,21.0687,20.6056,23.9623,23.8968,20.8901,21.0654,-1.42544,101.788,817.796,0.0,22.22222222222222,21.78777777777778
2024-03-09 14:48:35,21.239,21.0687,20.5949,23.9482,23.8968,20.8936,21.0654,-1.75376,106.713,810.409,0.0,22.22222222222222,21.78611111111111
2024-03-09 14:48:36,21.2341,21.0654,20.5964,23.9513,23.8935,20.8944,21.0654,-1.42544,103.758,824.527,0.0,22.22222222222222,21.784444444444446
2024-03-09 14:48:37,21.2406,21.072,20.5983,23.921,23.9034,20.8981,21.0687,-0.440473,104.743,816.155,0.0,22.22222222222222,21.782777777777778
2024-03-09 14:48:38,21.2447,21.0687,20.6117,23.9082,23.8935,20.9029,21.0654,-0.440473,103.758,818.289,0.0,22.22222222222222,21.781111111111112
2024-03-09 14:48:39,21.2285,21.0621,20.6023,23.8913,23.8968,20.8958,21.0654,-1.09712,106.713,817.96,0.0,22.22222222222222,21.779444444444444
2024-03-09 14:48:40,21.2308,21.072,20.6213,23.9005,23.8935,20.9057,21.0621,-1.42544,104.743,818.125,0.0,22.22222222222222,21.77777777777778
2024-03-09 14:48:41,21.2261,21.0687,20.6221,23.8803,23.9034,20.8997,21.0654,-1.09712,101.788,818.945,0.0,22.22222222222222,21.776111111111113
2024-03-09 14:48:42,21.2366,21.0654,20.6167,23.873,23.8935,20.9049,21.0621,-0.440473,103.758,820.423,0.0,22.22222222222222,21.774444444444445
2024-03-09 14:48:43,21.2265,21.0687,20.6276,23.8651,23.8935,20.9108,21.0687,0.216172,104.743,820.259,0.0,22.22222222222222,21.77277777777778
2024-03-09 14:48:44,21.2257,21.0654,20.6268,23.8743,23.8935,20.9178,21.0687,-0.11215,100.803,822.885,0.0,22.22222222222222,21.77111111111111
2024-03-09 14:48:45,21.2264,21.0687,20.6287,23.8597,23.8968,20.9002,21.0621,0.216172,102.773,823.706,0.0,22.22222222222222,21.769444444444446
2024-03-09 14:48:46,21.2169,21.0752,20.6365,23.8497,23.8935,20.9151,21.0588,-0.440473,99.8183,824.855,0.0,22.22222222222222,21.767777777777777
2024-03-09 14:48:47,21.2258,21.0654,20.6359,23.8455,23.8968,20.91,21.0654,1.20114,103.758,825.348,0.0,22.22222222222222,21.766111111111112
2024-03-09 14:48:48,21.215,21.0687,20.6334,23.8359,23.8902,20.9217,21.0522,-0.440473,101.788,824.527,0.0,22.22222222222222,21.764444444444447
2024-03-09 14:48:49,21.2203,21.0687,20.6443,23.8447,23.8968,20.9162,21.0621,0.544495,100.803,823.706,0.0,22.22222222222222,21.762777777777778
2024-03-09 14:48:50,21.212,21.072,20.6389,23.8462,23.8935,20.9251,21.072,-0.440473,98.8333,824.034,0.0,22.22222222222222,21.761111111111113
2024-03-09 14:48:51,21.2102,21.0588,20.6397,23.8435,23.8968,20.9246,21.0654,0.216172,99.8183,822.721,0.0,22.22222222222222,21.759444444444444
2024-03-09 14:48:52,21.2198,21.0752,20.6488,23.8445,23.8935,20.9366,21.0621,0.544495,99.8183,821.736,0.0,22.22222222222222,21.75777777777778
2024-03-09 14:48:53,21.2242,21.0687,20.6569,23.8335,23.8935,20.927,21.072,0.872818,101.788,821.736,0.0,22.22222222222222,21.75611111111111
2024-03-09 14:48:54,21.2218,21.0687,20.6566,23.8429,23.9001,20.9273,21.0687,0.216172,99.8183,820.751,0.0,22.22222222222222,21.754444444444445
2024-03-09 14:48:55,21.2067,21.0621,20.6498,23.8496,23.8935,20.9297,21.072,0.216172,101.788,818.617,0.0,22.22222222222222,21.75277777777778
2024-03-09 14:48:56,21.2009,21.0818,20.6539,23.8565,23.8968,20.9231,21.0621,-0.768796,99.8183,819.274,0.0,22.22222222222222,21.75111111111111
2024-03-09 14:48:57,21.2041,21.0621,20.6527,23.8548,23.8935,20.9376,21.0654,3.4994,104.743,817.14,0.0,22.22222222222222,21.749444444444446
2024-03-09 14:48:58,21.2104,21.0654,20.6611,23.8589,23.9034,20.947,21.0654,0.544495,104.743,820.915,0.0,22.22222222222222,21.747777777777777
2024-03-09 14:48:59,21.1906,21.0621,20.6542,23.8665,23.887,20.9434,21.0654,-0.768796,101.788,822.393,0.0,22.22222222222222,21.746111111111112
2024-03-09 14:49:00,21.1923,21.0621,20.6642,23.872,23.8968,20.931,21.0654,0.544495,101.788,827.318,0.0,22.22222222222222,21.744444444444444
2024-03-09 14:49:01,21.2033,21.0654,20.6683,23.8733,23.8935,20.9436,21.0588,0.872818,101.788,825.183,0.0,22.22222222222222,21.74277777777778
2024-03-09 14:49:02,21.2013,21.0621,20.669,23.8742,23.8935,20.948,21.0621,-0.440473,97.8483,825.676,0.0,22.22222222222222,21.741111111111113
2024-03-09 14:49:03,21.1995,21.0654,20.6638,23.8831,23.8968,20.9414,21.0687,0.872818,103.758,826.168,0.0,22.22222222222222,21.739444444444445
2024-03-09 14:49:04,21.1894,21.1376,20.671,23.8925,23.8968,20.9494,21.1344,0.544495,100.803,820.423,0.0,22.22222222222222,21.73777777777778
2024-03-09 14:49:05,21.18,21.1344,20.6705,23.9042,23.8968,20.9422,21.1344,-0.11215,99.8183,821.079,0.0,22.22222222222222,21.73611111111111
2024-03-09 14:49:06,21.1878,21.1376,20.6809,23.9154,23.8935,20.9562,21.1311,-0.768796,103.758,826.168,0.0,22.22222222222222,21.734444444444446
2024-03-09 14:49:07,21.1864,21.1376,20.6779,23.9253,23.9001,20.9467,21.1376,-0.11215,105.728,825.348,0.0,22.22222222222222,21.732777777777777
2024-03-09 14:49:08,21.176,21.1311,20.676,23.9264,23.8968,20.9498,21.1344,-0.440473,103.758,825.183,0.0,22.22222222222222,21.73111111111111
