TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:49:09,21.191,21.1311,20.6945,23.9434,23.8968,20.9588,21.1409,-0.11215,104.743,823.87,0.0,22.22222222222222,21.729444444444447
2024-03-09 14:49:10,21.1787,21.1344,20.6833,23.9627,23.8968,20.9511,21.1278,-0.440473,102.773,824.034,0.0,22.22222222222222,21.727777777777778
2024-03-09 14:49:11,21.1753,21.1344,20.6894,23.9411,23.8968,20.9643,21.1344,-0.11215,102.773,823.87,0.0,22.22222222222222,21.726111111111113
2024-03-09 14:49:12,21.1708,21.1344,20.6859,23.9568,23.9001,20.9599,21.1278,0.216172,101.788,823.214,0.0,22.22222222222222,21.724444444444444
2024-03-09 14:49:13,21.1786,21.1376,20.699,23.9625,23.9001,20.9571,21.1245,0.544495,101.788,823.87,0.0,22.22222222222222,21.72277777777778
2024-03-09 14:49:14,21.1777,21.1344,20.6978,23.9794,23.9001,20.9693,21.1245,-0.768796,102.773,824.034,0.0,22.22222222222222,21.72111111111111
2024-03-09 14:49:15,21.1772,21.1344,20.7,23.9759,23.8935,20.9545,21.1344,-0.768796,102.773,826.168,0.0,22.22222222222222,21.719444444444445
2024-03-09 14:49:16,21.1702,21.1376,20.6862,23.989,23.8935,20.9684,21.1376,-0.11215,108.683,824.855,0.0,22.22222222222222,21.71777777777778
2024-03-09 14:49:17,21.1666,21.1409,20.6984,23.9932,23.8968,20.9564,21.1311,0.544495,101.788,825.676,0.0,22.22222222222222,21.71611111111111
2024-03-09 14:49:18,21.1633,21.1311,20.6836,24.0047,23.8968,20.9738,21.1376,-1.09712,103.758,825.348,0.0,22.22222222222222,21.714444444444446
2024-03-09 14:49:19,21.1734,21.1344,20.7029,24.006,23.8968,20.9656,21.1278,-1.42544,104.743,825.348,0.0,22.22222222222222,21.712777777777777
2024-03-09 14:49:20,21.178,21.1344,20.7009,24.0116,23.8968,20.9701,21.1311,-1.09712,104.743,824.527,0.0,22.22222222222222,21.711111111111112
2024-03-09 14:49:21,21.1825,21.1376,20.7189,24.0185,23.8968,20.9645,21.1344,-0.11215,110.653,824.691,0.0,22.22222222222222,21.709444444444443
2024-03-09 14:49:22,21.1764,21.1311,20.7074,24.0318,23.8935,20.9684,21.1311,-0.11215,100.803,825.676,0.0,22.22222222222222,21.70777777777778
2024-03-09 14:49:23,21.1894,21.1344,20.7067,24.0315,23.887,20.9602,21.1344,0.872818,107.698,824.363,0.0,22.22222222222222,21.706111111111113
2024-03-09 14:49:24,21.1886,21.1344,20.7124,24.0266,23.8935,20.9719,21.1311,-1.42544,103.758,823.87,0.0,22.22222222222222,21.704444444444444
2024-03-09 14:49:25,21.1798,21.1409,20.7101,24.0366,23.9001,20.9699,21.1311,-0.768796,107.698,820.915,0.0,22.22222222222222,21.70277777777778
2024-03-09 14:49:26,21.201,21.1344,20.7327,24.0371,23.9067,20.9715,21.1278,-1.09712,104.743,824.855,0.0,22.22222222222222,21.70111111111111
2024-03-09 14:49:27,21.1879,21.1311,20.7166,24.0406,23.8968,20.9766,21.1344,-1.42544,105.728,823.87,0.0,22.22222222222222,21.699444444444445
2024-03-09 14:49:28,21.187,21.1311,20.7238,24.0324,23.8935,20.9637,21.1311,-1.42544,104.743,822.557,0.0,22.22222222222222,21.697777777777777
2024-03-09 14:49:29,21.1867,21.1376,20.7232,24.036,23.8968,20.9773,21.1311,-0.440473,104.743,826.004,0.0,22.22222222222222,21.69611111111111
2024-03-09 14:49:30,21.1958,21.1311,20.7342,24.0279,23.8902,20.9753,21.1311,-1.42544,106.713,819.766,0.0,22.22222222222222,21.694444444444446
2024-03-09 14:49:31,21.1956,21.1311,20.7356,24.0317,23.8968,20.9787,21.1344,-1.75376,100.803,826.661,0.0,22.22222222222222,21.692777777777778
2024-03-09 14:49:32,21.1907,21.1344,20.7318,24.0121,23.8968,20.9742,21.1311,-1.42544,105.728,827.153,0.0,22.22222222222222,21.691111111111113
2024-03-09 14:49:33,21.1959,21.1311,20.7382,24.0181,23.8935,20.9701,21.1376,-1.09712,105.728,827.974,0.0,22.22222222222222,21.689444444444444
2024-03-09 14:49:34,21.1984,21.1376,20.7472,24.0086,23.8968,20.9826,21.1311,-1.42544,101.788,825.183,0.0,22.22222222222222,21.68777777777778
2024-03-09 14:49:35,21.1959,21.1311,20.7319,23.9911,23.8968,20.9788,21.1344,-1.42544,108.683,835.69,0.0,22.22222222222222,21.68611111111111
2024-03-09 14:49:36,21.1982,21.1344,20.7437,23.9894,23.9001,20.9766,21.1344,-1.09712,106.713,829.287,0.0,22.22222222222222,21.684444444444445
2024-03-09 14:49:37,21.1966,21.1311,20.7379,23.9776,23.9001,20.9713,21.1278,-1.42544,102.773,822.557,0.0,22.22222222222222,21.682777777777776
2024-03-09 14:49:38,21.2148,21.1344,20.7467,23.9734,23.8935,20.9653,21.1311,-0.11215,105.728,828.959,0.0,22.22222222222222,21.68111111111111
2024-03-09 14:49:39,21.194,21.1344,20.7462,23.975,23.8968,20.9672,21.1344,0.872818,106.713,830.437,0.0,22.22222222222222,21.679444444444446
2024-03-09 14:49:40,21.1913,21.1344,20.7415,23.952,23.8968,20.9689,21.1376,-0.440473,103.758,830.437,0.0,22.22222222222222,21.677777777777777
2024-03-09 14:49:41,21.1957,21.1344,20.7472,23.9514,23.8968,20.9773,21.1311,-0.11215,99.8183,830.272,0.0,22.22222222222222,21.676111111111112
2024-03-09 14:49:42,21.1987,21.1344,20.7549,23.9277,23.8968,20.9869,21.1311,-0.440473,101.788,829.944,0.0,22.22222222222222,21.674444444444443
2024-03-09 14:49:43,21.2036,21.1935,20.7599,23.9304,23.8968,20.9906,21.1968,0.216172,104.743,830.765,0.0,22.22222222222222,21.672777777777778
2024-03-09 14:49:44,21.1936,21.2033,20.7649,23.9082,23.8935,20.9908,21.2001,-0.11215,99.8183,830.929,0.0,22.22222222222222,21.67111111111111
2024-03-09 14:49:45,21.1927,21.1968,20.7527,23.9035,23.8968,20.9755,21.2001,-1.09712,102.773,831.093,0.0,22.22222222222222,21.669444444444444
2024-03-09 14:49:46,21.1839,21.1869,20.764,23.8762,23.8968,20.9733,21.2033,-0.11215,100.803,830.765,0.0,22.22222222222222,21.66777777777778
2024-03-09 14:49:47,21.1876,21.1902,20.7617,23.8416,23.8935,20.9684,21.2033,0.216172,103.758,830.765,0.0,22.22222222222222,21.66611111111111
2024-03-09 14:49:48,21.196,21.2066,20.7641,23.8439,23.8935,20.9742,21.2001,0.216172,102.773,831.422,0.0,22.22222222222222,21.664444444444445
2024-03-09 14:49:49,21.1967,21.1968,20.7761,23.8355,23.8935,20.9766,21.2001,-0.440473,101.788,832.078,0.0,22.22222222222222,21.662777777777777
2024-03-09 14:49:50,21.1955,21.2066,20.7839,23.8246,23.8968,20.9798,21.2001,0.216172,104.743,832.078,0.0,22.22222222222222,21.66111111111111
2024-03-09 14:49:51,21.1824,21.1935,20.7632,23.824,23.8968,20.977,21.1968,1.20114,105.728,832.407,0.0,22.22222222222222,21.659444444444443
2024-03-09 14:49:52,21.2004,21.2001,20.7795,23.8118,23.887,20.9783,21.1968,0.216172,100.803,839.465,0.0,22.22222222222222,21.657777777777778
2024-03-09 14:49:53,21.1835,21.2033,20.7687,23.8068,23.8968,20.9797,21.2066,-0.11215,102.773,830.601,0.0,22.22222222222222,21.656111111111112
2024-03-09 14:49:54,21.1942,21.1935,20.792,23.798,23.8935,20.9852,21.1968,0.872818,100.803,830.929,0.0,22.22222222222222,21.654444444444444
2024-03-09 14:49:55,21.1878,21.2001,20.7811,23.785,23.8968,20.9939,21.2001,0.544495,100.803,832.407,0.0,22.22222222222222,21.65277777777778
2024-03-09 14:49:56,21.1912,21.1968,20.7844,23.7817,23.91,20.9877,21.2001,-0.440473,103.758,832.899,0.0,22.22222222222222,21.65111111111111
2024-03-09 14:49:57,21.1783,21.1968,20.7884,23.7831,23.9001,20.9751,21.2001,0.872818,100.803,835.526,0.0,22.22222222222222,21.649444444444445
2024-03-09 14:49:58,21.1905,21.1968,20.7916,23.7737,23.8968,20.9931,21.2033,0.216172,104.743,835.69,0.0,22.22222222222222,21.647777777777776
2024-03-09 14:49:59,21.1932,21.2001,20.7954,23.7769,23.9001,20.9943,21.2033,1.52946,104.743,835.69,0.0,22.22222222222222,21.64611111111111
2024-03-09 14:50:00,21.2004,21.2001,20.8114,23.7717,23.8968,20.9899,21.2033,0.216172,97.8483,834.869,0.0,22.22222222222222,21.644444444444446
2024-03-09 14:50:01,21.1819,21.1968,20.7922,23.7765,23.8935,20.9857,21.1968,0.216172,101.788,834.705,0.0,22.22222222222222,21.642777777777777
2024-03-09 14:50:02,21.182,21.2033,20.8036,23.7774,23.9001,20.978,21.2001,0.216172,99.8183,835.033,0.0,22.22222222222222,21.641111111111112
2024-03-09 14:50:03,21.1853,21.2001,20.8002,23.7751,23.8935,20.9707,21.2001,-0.11215,99.8183,835.854,0.0,22.22222222222222,21.639444444444443
2024-03-09 14:50:04,21.1737,21.2001,20.8059,23.7742,23.8902,20.9927,21.2001,-0.11215,103.758,829.944,0.0,22.22222222222222,21.637777777777778
2024-03-09 14:50:05,21.1854,21.2001,20.8153,23.7896,23.9001,20.9876,21.1968,-0.440473,101.788,835.197,0.0,22.22222222222222,21.63611111111111
2024-03-09 14:50:06,21.1812,21.2033,20.8123,23.7768,23.8968,20.9868,21.2001,-0.768796,99.8183,834.705,0.0,22.22222222222222,21.634444444444444
2024-03-09 14:50:07,21.1673,21.2033,20.8101,23.7844,23.8935,20.9899,21.2033,-0.11215,99.8183,833.72,0.0,22.22222222222222,21.63277777777778
2024-03-09 14:50:08,21.181,21.2001,20.8197,23.7932,23.8902,20.9843,21.1968,0.216172,100.803,832.735,0.0,22.22222222222222,21.63111111111111
2024-03-09 14:50:09,21.167,21.1968,20.8079,23.8064,23.8968,20.9814,21.2001,-0.11215,101.788,832.899,0.0,22.22222222222222,21.629444444444445
2024-03-09 14:50:10,21.1717,21.2001,20.8101,23.7975,23.9001,20.9879,21.2033,-0.11215,103.758,833.063,0.0,22.22222222222222,21.627777777777776
2024-03-09 14:50:11,21.1826,21.1935,20.8203,23.7981,23.8935,20.9895,21.2001,-0.440473,103.758,835.033,0.0,22.22222222222222,21.62611111111111
2024-03-09 14:50:12,21.1696,21.2001,20.8216,23.8063,23.9001,20.9805,21.2066,-0.440473,105.728,834.212,0.0,22.22222222222222,21.624444444444443
2024-03-09 14:50:13,21.1695,21.1968,20.8098,23.8157,23.9001,20.9938,21.1968,0.216172,101.788,834.048,0.0,22.22222222222222,21.622777777777777
2024-03-09 14:50:14,21.1784,21.2033,20.8272,23.8217,23.8935,20.9922,21.2001,-0.11215,100.803,833.556,0.0,22.22222222222222,21.621111111111112
2024-03-09 14:50:15,21.1686,21.1935,20.8311,23.8258,23.8935,20.9816,21.2033,-0.11215,100.803,833.556,0.0,22.22222222222222,21.619444444444444
2024-03-09 14:50:16,21.1843,21.2033,20.8472,23.8361,23.9034,20.9854,21.2001,-0.11215,100.803,832.899,0.0,22.22222222222222,21.61777777777778
2024-03-09 14:50:17,21.1711,21.1968,20.8312,23.8404,23.8935,20.9937,21.2033,-0.11215,94.8934,832.407,0.0,22.22222222222222,21.61611111111111
2024-03-09 14:50:18,21.1785,21.1935,20.8252,23.8386,23.9034,21.0019,21.2033,0.544495,102.773,836.346,0.0,22.22222222222222,21.614444444444445
2024-03-09 14:50:19,21.1679,21.1968,20.8361,23.8416,23.9198,20.9944,21.2033,0.216172,104.743,826.497,0.0,22.22222222222222,21.612777777777776
2024-03-09 14:50:20,21.1775,21.2001,20.8291,23.8528,23.8837,21.0031,21.1935,0.872818,103.758,837.167,0.0,22.22222222222222,21.61111111111111
2024-03-09 14:50:21,21.1778,21.2001,20.8471,23.8727,23.8935,21.0058,21.2001,0.216172,105.728,829.78,0.0,22.22222222222222,21.609444444444446
2024-03-09 14:50:22,21.1817,21.1935,20.8425,23.8861,23.9034,20.9935,21.2001,-0.11215,101.788,828.467,0.0,22.22222222222222,21.607777777777777
2024-03-09 14:50:23,21.1717,21.2001,20.8439,23.89,23.9001,20.99,21.2001,0.544495,101.788,830.765,0.0,22.22222222222222,21.60611111111111
2024-03-09 14:50:24,21.1883,21.2625,20.8454,23.8979,23.9001,21.0062,21.2625,0.544495,103.758,831.257,0.0,22.22222222222222,21.604444444444443
2024-03-09 14:50:25,21.1694,21.2592,20.8547,23.8991,23.8935,20.996,21.2592,1.20114,97.8483,830.929,0.0,22.22222222222222,21.602777777777778
2024-03-09 14:50:26,21.1787,21.2592,20.8453,23.9011,23.8935,21.0,21.2559,0.872818,104.743,832.242,0.0,22.22222222222222,21.60111111111111
2024-03-09 14:50:27,21.1728,21.2625,20.8578,23.8965,23.8935,21.0081,21.2526,1.52946,101.788,831.914,0.0,22.22222222222222,21.599444444444444
2024-03-09 14:50:28,21.1876,21.2625,20.8595,23.9263,23.8935,21.0171,21.269,0.544495,101.788,832.571,0.0,22.22222222222222,21.59777777777778
2024-03-09 14:50:29,21.1887,21.2625,20.8712,23.9334,23.8968,21.0105,21.2625,0.544495,97.8483,834.376,0.0,22.22222222222222,21.59611111111111
2024-03-09 14:50:30,21.1858,21.2592,20.8583,23.9156,23.8935,21.0011,21.2625,0.216172,103.758,835.361,0.0,22.22222222222222,21.594444444444445
2024-03-09 14:50:31,21.1833,21.2658,20.8458,23.9426,23.9001,20.9953,21.2559,0.544495,102.773,835.197,0.0,22.22222222222222,21.592777777777776
2024-03-09 14:50:32,21.182,21.2625,20.8551,23.9525,23.8935,20.9992,21.2592,-0.11215,101.788,831.75,0.0,22.22222222222222,21.59111111111111
2024-03-09 14:50:33,21.1818,21.2625,20.8604,23.9544,23.9034,21.0249,21.2559,0.872818,101.788,833.72,0.0,22.22222222222222,21.589444444444442
2024-03-09 14:50:34,21.1911,21.2625,20.8614,23.9609,23.8968,21.0076,21.2592,0.872818,103.758,832.407,0.0,22.22222222222222,21.587777777777777
2024-03-09 14:50:35,21.1867,21.2625,20.8676,23.9814,23.8935,21.0179,21.2625,0.216172,102.773,826.989,0.0,22.22222222222222,21.586111111111112
2024-03-09 14:50:36,21.2067,21.2658,20.8652,23.9622,23.8968,21.021,21.2592,0.544495,101.788,826.168,0.0,22.22222222222222,21.584444444444443
2024-03-09 14:50:37,21.2043,21.2559,20.872,23.9678,23.8935,21.0346,21.2559,0.544495,102.773,835.526,0.0,22.22222222222222,21.58277777777778
2024-03-09 14:50:38,21.2096,21.2625,20.8749,23.9748,23.9001,21.0183,21.2559,1.20114,99.8183,833.884,0.0,22.22222222222222,21.58111111111111
2024-03-09 14:50:39,21.2095,21.2625,20.8713,23.9973,23.9001,21.0329,21.2625,0.216172,98.8333,834.212,0.0,22.22222222222222,21.579444444444444
2024-03-09 14:50:40,21.2064,21.2625,20.8762,23.993,23.8935,21.0299,21.2559,0.872818,105.728,834.376,0.0,22.22222222222222,21.577777777777776
2024-03-09 14:50:41,21.2004,21.2658,20.8732,23.9912,23.8935,21.0337,21.2756,-0.11215,103.758,834.048,0.0,22.22222222222222,21.57611111111111
2024-03-09 14:50:42,21.2097,21.2625,20.893,24.0009,23.8968,21.0317,21.2592,0.216172,102.773,834.048,0.0,22.22222222222222,21.574444444444445
2024-03-09 14:50:43,21.208,21.2658,20.8765,24.0112,23.8968,21.0409,21.2625,0.216172,104.743,834.541,0.0,22.22222222222222,21.572777777777777
2024-03-09 14:50:44,21.2115,21.2592,20.8795,23.994,23.9001,21.0319,21.2592,-0.11215,103.758,835.69,0.0,22.22222222222222,21.57111111111111
2024-03-09 14:50:45,21.2151,21.2559,20.8868,24.0082,23.8902,21.0343,21.2592,0.216172,105.728,835.361,0.0,22.22222222222222,21.569444444444443
2024-03-09 14:50:46,21.223,21.2592,20.8822,24.0105,23.9001,21.0345,21.2625,-0.440473,99.8183,835.69,0.0,22.22222222222222,21.567777777777778
2024-03-09 14:50:47,21.2199,21.2559,20.8879,24.012,23.8935,21.0419,21.2592,0.216172,102.773,835.526,0.0,22.22222222222222,21.56611111111111
2024-03-09 14:50:48,21.2139,21.2658,20.8937,24.0069,23.8968,21.046,21.2658,-1.42544,97.8483,835.197,0.0,22.22222222222222,21.564444444444444
2024-03-09 14:50:49,21.2184,21.2658,20.8982,23.9963,23.8935,21.0377,21.2625,-1.09712,102.773,834.869,0.0,22.22222222222222,21.56277777777778
2024-03-09 14:50:50,21.2202,21.2592,20.8988,23.9927,23.9001,21.0323,21.2625,-0.440473,107.698,833.884,0.0,22.22222222222222,21.56111111111111
2024-03-09 14:50:51,21.2311,21.2592,20.9109,24.0101,23.8804,21.0297,21.2592,-1.09712,104.743,833.556,0.0,22.22222222222222,21.559444444444445
2024-03-09 14:50:52,21.229,21.2756,20.9023,23.9923,23.8935,21.0344,21.2592,0.216172,105.728,833.72,0.0,22.22222222222222,21.557777777777776
2024-03-09 14:50:53,21.2303,21.2953,20.9084,23.9934,23.9034,21.0429,21.2625,-0.768796,102.773,833.884,0.0,22.22222222222222,21.55611111111111
2024-03-09 14:50:54,21.2531,21.2625,20.9191,23.9696,23.9001,21.045,21.2625,-0.440473,104.743,833.72,0.0,22.22222222222222,21.554444444444442
2024-03-09 14:50:55,21.2329,21.2559,20.9196,23.9678,23.8968,21.0432,21.2526,-1.42544,104.743,833.227,0.0,22.22222222222222,21.552777777777777
2024-03-09 14:50:56,21.2456,21.2592,20.9171,23.9702,23.8935,21.0362,21.2592,-1.42544,106.713,833.884,0.0,22.22222222222222,21.551111111111112
2024-03-09 14:50:57,21.243,21.2559,20.917,23.975,23.8968,21.0437,21.2559,-1.09712,107.698,838.316,0.0,22.22222222222222,21.549444444444443
2024-03-09 14:50:58,21.2433,21.2559,20.9148,23.9603,23.9001,21.0433,21.2625,-2.41041,101.788,835.033,0.0,22.22222222222222,21.547777777777778
2024-03-09 14:50:59,21.2424,21.2658,20.9238,23.9513,23.8968,21.0437,21.2625,-1.09712,106.713,833.391,0.0,22.22222222222222,21.54611111111111
2024-03-09 14:51:00,21.2434,21.2625,20.9269,23.9475,23.9001,21.0466,21.2625,-1.42544,103.758,834.376,0.0,22.22222222222222,21.544444444444444
2024-03-09 14:51:01,21.2409,21.2625,20.9326,23.944,23.8968,21.0388,21.2592,-1.75376,105.728,834.376,0.0,22.22222222222222,21.542777777777776
2024-03-09 14:51:02,21.2525,21.2658,20.9316,23.9388,23.8968,21.04,21.2625,-1.09712,107.698,834.376,0.0,22.22222222222222,21.54111111111111
2024-03-09 14:51:03,21.2491,21.2625,20.9287,23.9449,23.8902,21.0473,21.2625,-1.09712,104.743,834.376,0.0,22.22222222222222,21.539444444444445
2024-03-09 14:51:04,21.2465,21.3183,20.9323,23.9376,23.8968,21.0382,21.3183,-1.42544,104.743,839.958,0.0,22.22222222222222,21.537777777777777
2024-03-09 14:51:05,21.2504,21.3249,20.9375,23.931,23.8902,21.0374,21.3183,-1.42544,107.698,834.376,0.0,22.22222222222222,21.53611111111111
2024-03-09 14:51:06,21.253,21.3183,20.9411,23.9338,23.8935,21.0368,21.3183,-1.42544,103.758,833.72,0.0,22.22222222222222,21.534444444444443
2024-03-09 14:51:07,21.2415,21.3183,20.9408,23.9264,23.8902,21.039,21.3216,-1.09712,102.773,827.482,0.0,22.22222222222222,21.532777777777778
2024-03-09 14:51:08,21.256,21.3183,20.9363,23.9259,23.8935,21.0356,21.3183,-0.11215,103.758,833.72,0.0,22.22222222222222,21.53111111111111
2024-03-09 14:51:09,21.2595,21.3479,20.9529,23.9283,23.8968,21.0236,21.3216,1.85779,106.713,833.227,0.0,22.22222222222222,21.529444444444444
2024-03-09 14:51:10,21.2745,21.3183,20.955,23.9209,23.8902,21.0317,21.3183,-1.42544,106.713,831.75,0.0,22.22222222222222,21.52777777777778
2024-03-09 14:51:11,21.2619,21.3183,20.9588,23.9084,23.8902,21.0416,21.3183,3.4994,97.8483,837.988,0.0,22.22222222222222,21.52611111111111
2024-03-09 14:51:12,21.2641,21.3183,20.9601,23.9146,23.8935,21.0391,21.3314,-0.768796,106.713,831.75,0.0,22.22222222222222,21.524444444444445
2024-03-09 14:51:13,21.2565,21.3183,20.9529,23.9152,23.9165,21.0363,21.3183,0.216172,102.773,832.242,0.0,22.22222222222222,21.522777777777776
2024-03-09 14:51:14,21.2507,21.3216,20.9628,23.9108,23.8935,21.0344,21.3249,-1.42544,103.758,839.794,0.0,22.22222222222222,21.52111111111111
2024-03-09 14:51:15,21.2683,21.3216,20.9636,23.907,23.8935,21.0382,21.3216,-0.11215,103.758,832.407,0.0,22.22222222222222,21.519444444444442
2024-03-09 14:51:16,21.274,21.3216,20.9651,23.9085,23.8935,21.0393,21.315,-1.42544,105.728,834.541,0.0,22.22222222222222,21.517777777777777
2024-03-09 14:51:17,21.2713,21.3183,20.973,23.9102,23.8968,21.0376,21.3183,0.872818,102.773,834.705,0.0,22.22222222222222,21.51611111111111
2024-03-09 14:51:18,21.2675,21.3183,20.9614,23.9251,23.8968,21.0315,21.3216,-0.440473,108.683,836.182,0.0,22.22222222222222,21.514444444444443
2024-03-09 14:51:19,21.2674,21.3216,20.9666,23.9158,23.8968,21.0382,21.3216,0.544495,99.8183,836.511,0.0,22.22222222222222,21.512777777777778
2024-03-09 14:51:20,21.2739,21.3216,20.9833,23.9296,23.9067,21.0264,21.3216,-1.09712,106.713,838.316,0.0,22.22222222222222,21.51111111111111
2024-03-09 14:51:21,21.2823,21.3216,20.9873,23.9279,23.8935,21.0391,21.3183,0.544495,101.788,838.316,0.0,22.22222222222222,21.509444444444444
2024-03-09 14:51:22,21.2823,21.3216,20.9866,23.9242,23.8968,21.0458,21.3249,-1.09712,103.758,836.182,0.0,22.22222222222222,21.507777777777775
2024-03-09 14:51:23,21.2907,21.3117,20.9929,23.9267,23.8902,21.0475,21.315,0.544495,103.758,838.481,0.0,22.22222222222222,21.50611111111111
2024-03-09 14:51:24,21.2933,21.3249,20.9902,23.9426,23.8935,21.0317,21.3216,0.544495,107.698,837.824,0.0,22.22222222222222,21.50444444444444
2024-03-09 14:51:25,21.2932,21.3183,20.9952,23.938,23.8902,21.0499,21.3216,-0.768796,102.773,837.331,0.0,22.22222222222222,21.502777777777776
2024-03-09 14:51:26,21.2892,21.3216,20.9916,23.943,23.8935,21.044,21.3249,-1.09712,100.803,840.943,0.0,22.22222222222222,21.50111111111111
2024-03-09 14:51:27,21.2966,21.3216,21.0029,23.9297,23.8902,21.0407,21.3282,-1.09712,105.728,835.69,0.0,22.22222222222222,21.499444444444443
2024-03-09 14:51:28,21.2961,21.3216,21.0011,23.9401,23.8935,21.037,21.3183,-0.768796,103.758,836.346,0.0,22.22222222222222,21.497777777777777
2024-03-09 14:51:29,21.3046,21.3183,21.002,23.944,23.8968,21.0442,21.3216,-1.09712,104.743,836.018,0.0,22.22222222222222,21.49611111111111
2024-03-09 14:51:30,21.2928,21.3183,20.997,23.9356,23.8935,21.0425,21.315,-0.768796,106.713,836.346,0.0,22.22222222222222,21.494444444444444
2024-03-09 14:51:31,21.2984,21.3216,21.0075,23.9463,23.9001,21.0451,21.3183,-0.440473,104.743,837.167,0.0,22.22222222222222,21.492777777777775
2024-03-09 14:51:32,21.2932,21.3216,21.0141,23.9521,23.8968,21.0475,21.3183,-0.440473,107.698,836.675,0.0,22.22222222222222,21.49111111111111
2024-03-09 14:51:33,21.2978,21.3183,21.0154,23.9636,23.8935,21.0527,21.3216,-0.440473,105.728,840.286,0.0,22.22222222222222,21.489444444444445
2024-03-09 14:51:34,21.2957,21.3249,21.0203,23.9566,23.8935,21.0399,21.3183,-0.768796,104.743,838.316,0.0,22.22222222222222,21.487777777777776
2024-03-09 14:51:35,21.277,21.3216,21.008,23.9686,23.8902,21.0484,21.3249,-0.440473,104.743,838.809,0.0,22.22222222222222,21.48611111111111
2024-03-09 14:51:36,21.2909,21.3183,21.0217,23.961,23.8935,21.0533,21.3216,-1.42544,105.728,839.958,0.0,22.22222222222222,21.484444444444442
2024-03-09 14:51:37,21.2992,21.3183,21.0286,23.9675,23.8935,21.0441,21.3216,-0.440473,106.713,838.645,0.0,22.22222222222222,21.482777777777777
2024-03-09 14:51:38,21.2924,21.3183,21.0245,23.9702,23.8935,21.049,21.3183,-0.768796,102.773,840.45,0.0,22.22222222222222,21.481111111111108
2024-03-09 14:51:39,21.291,21.315,21.0268,23.9879,23.8968,21.0371,21.3085,-0.768796,101.788,839.794,0.0,22.22222222222222,21.479444444444443
2024-03-09 14:51:40,21.2952,21.3216,21.0274,23.9729,23.8902,21.0512,21.3183,-0.440473,105.728,840.286,0.0,22.22222222222222,21.477777777777778
2024-03-09 14:51:41,21.2883,21.3183,21.0315,23.9808,23.9001,21.0552,21.3216,0.216172,107.698,832.899,0.0,22.22222222222222,21.47611111111111
2024-03-09 14:51:42,21.2833,21.3117,21.0237,23.9833,23.8902,21.0599,21.3216,-0.440473,102.773,837.331,0.0,22.22222222222222,21.474444444444444
2024-03-09 14:51:43,21.3002,21.3512,21.0395,23.9715,23.9001,21.0445,21.3183,-1.09712,98.8333,838.645,0.0,22.22222222222222,21.472777777777775
2024-03-09 14:51:44,21.2936,21.3216,21.037,23.9672,23.8968,21.0481,21.3183,-0.440473,104.743,838.152,0.0,22.22222222222222,21.47111111111111
2024-03-09 14:51:45,21.2921,21.4234,21.0386,23.9782,23.8935,21.0439,21.3709,-0.440473,99.8183,836.839,0.0,22.22222222222222,21.46944444444444
2024-03-09 14:51:46,21.3003,21.3741,21.0461,23.9761,23.8968,21.0532,21.3741,-0.11215,105.728,836.675,0.0,22.22222222222222,21.467777777777776
2024-03-09 14:51:47,21.3013,21.3807,21.0544,23.97,23.8968,21.052,21.3774,0.216172,102.773,836.511,0.0,22.22222222222222,21.46611111111111
2024-03-09 14:51:48,21.3019,21.3807,21.0504,23.9682,23.8935,21.0553,21.3807,0.216172,104.743,836.511,0.0,22.22222222222222,21.464444444444442
2024-03-09 14:51:49,21.3029,21.384,21.0505,23.963,23.8902,21.0511,21.3709,0.216172,101.788,841.928,0.0,22.22222222222222,21.462777777777777
2024-03-09 14:51:50,21.3023,21.3807,21.0476,23.9654,23.887,21.052,21.3774,-0.11215,100.803,832.242,0.0,22.22222222222222,21.46111111111111
2024-03-09 14:51:51,21.2991,21.3807,21.0559,23.9669,23.8968,21.0652,21.3741,0.216172,104.743,835.69,0.0,22.22222222222222,21.459444444444443
2024-03-09 14:51:52,21.3008,21.3873,21.0425,23.9422,23.8968,21.0562,21.3807,-0.11215,102.773,839.63,0.0,22.22222222222222,21.457777777777775
2024-03-09 14:51:53,21.3098,21.384,21.0667,23.9491,23.8968,21.0651,21.3741,0.216172,105.728,836.346,0.0,22.22222222222222,21.45611111111111
2024-03-09 14:51:54,21.3164,21.3807,21.0569,23.9255,23.8935,21.0647,21.3807,0.216172,102.773,836.018,0.0,22.22222222222222,21.454444444444444
2024-03-09 14:51:55,21.3133,21.3774,21.0619,23.9325,23.9001,21.0591,21.3774,0.872818,99.8183,836.511,0.0,22.22222222222222,21.452777777777776
2024-03-09 14:51:56,21.3191,21.3807,21.0603,23.9246,23.8968,21.075,21.3774,0.544495,102.773,838.152,0.0,22.22222222222222,21.45111111111111
2024-03-09 14:51:57,21.3236,21.3774,21.0728,23.9268,23.8968,21.0579,21.3807,0.216172,100.803,838.973,0.0,22.22222222222222,21.449444444444442
2024-03-09 14:51:58,21.3194,21.3774,21.0691,23.9083,23.8935,21.0592,21.3774,-0.11215,97.8483,839.301,0.0,22.22222222222222,21.447777777777777
2024-03-09 14:51:59,21.3094,21.3807,21.0706,23.9003,23.9001,21.0631,21.3709,0.544495,100.803,839.794,0.0,22.22222222222222,21.446111111111108
2024-03-09 14:52:00,21.321,21.3807,21.0771,23.8835,23.9001,21.0585,21.3774,0.872818,104.743,840.122,0.0,22.22222222222222,21.444444444444443
2024-03-09 14:52:01,21.3163,21.3774,21.078,23.8769,23.8968,21.0659,21.3774,-0.440473,105.728,839.958,0.0,22.22222222222222,21.44388888888889
2024-03-09 14:52:02,21.3236,21.3774,21.0837,23.8854,23.9001,21.0628,21.3774,0.872818,118.533,840.615,0.0,22.22222222222222,21.44333333333333
2024-03-09 14:52:03,21.3174,21.3774,21.089,23.8775,23.8935,21.0724,21.3741,1.52946,105.728,840.943,0.0,22.22222222222222,21.442777777777778
2024-03-09 14:52:04,21.321,21.3807,21.0783,23.8678,23.8935,21.0717,21.3741,-0.11215,102.773,841.271,0.0,22.22222222222222,21.44222222222222
2024-03-09 14:52:05,21.3171,21.3807,21.0684,23.8752,23.8935,21.0608,21.3807,1.85779,105.728,842.256,0.0,22.22222222222222,21.441666666666666
2024-03-09 14:52:06,21.3277,21.3873,21.0938,23.8526,23.8968,21.0794,21.3774,0.872818,100.803,842.42,0.0,22.22222222222222,21.44111111111111
2024-03-09 14:52:07,21.3285,21.3774,21.0877,23.8565,23.8935,21.0714,21.3741,-0.768796,103.758,842.092,0.0,22.22222222222222,21.440555555555555
2024-03-09 14:52:08,21.3371,21.3807,21.0935,23.8552,23.8968,21.0736,21.3807,0.216172,103.758,843.405,0.0,22.22222222222222,21.439999999999998
2024-03-09 14:52:09,21.3286,21.3774,21.0852,23.8344,23.9001,21.086,21.384,0.216172,101.788,844.226,0.0,22.22222222222222,21.439444444444444
2024-03-09 14:52:10,21.3385,21.3807,21.0986,23.8411,23.9034,21.0814,21.384,-0.11215,98.8333,844.555,0.0,22.22222222222222,21.438888888888886
2024-03-09 14:52:11,21.3469,21.3807,21.1012,23.8398,23.9001,21.0677,21.3807,0.544495,103.758,845.704,0.0,22.22222222222222,21.438333333333333
2024-03-09 14:52:12,21.3349,21.3741,21.0902,23.838,23.9001,21.0782,21.3807,-0.11215,104.743,846.524,0.0,22.22222222222222,21.437777777777775
2024-03-09 14:52:13,21.3509,21.3774,21.1036,23.8431,23.8935,21.081,21.3774,0.872818,101.788,843.077,0.0,22.22222222222222,21.43722222222222
2024-03-09 14:52:14,21.353,21.3906,21.0918,23.8451,23.8902,21.0824,21.3774,0.872818,101.788,843.734,0.0,22.22222222222222,21.436666666666664
2024-03-09 14:52:15,21.3536,21.3807,21.1097,23.8476,23.9034,21.0774,21.3741,0.544495,101.788,843.57,0.0,22.22222222222222,21.43611111111111
2024-03-09 14:52:16,21.3533,21.384,21.1012,23.8516,23.9067,21.0716,21.3741,0.544495,101.788,842.913,0.0,22.22222222222222,21.435555555555553
2024-03-09 14:52:17,21.3595,21.3774,21.12,23.8486,23.8804,21.0865,21.3774,1.20114,102.773,840.779,0.0,22.22222222222222,21.435
2024-03-09 14:52:18,21.3615,21.3807,21.1172,23.8495,23.9001,21.0865,21.3807,0.544495,105.728,836.346,0.0,22.22222222222222,21.43444444444444
2024-03-09 14:52:19,21.353,21.384,21.1207,23.8485,23.8968,21.0763,21.3741,0.544495,102.773,847.345,0.0,22.22222222222222,21.433888888888887
2024-03-09 14:52:20,21.361,21.3807,21.1289,23.8561,23.8935,21.0786,21.3774,0.872818,100.803,844.062,0.0,22.22222222222222,21.433333333333334
2024-03-09 14:52:21,21.3579,21.3741,21.1219,23.851,23.8935,21.0883,21.3774,0.872818,100.803,843.405,0.0,22.22222222222222,21.432777777777776
2024-03-09 14:52:22,21.373,21.384,21.128,23.8497,23.9067,21.0841,21.3807,1.20114,105.728,843.57,0.0,22.22222222222222,21.432222222222222
2024-03-09 14:52:23,21.3644,21.3807,21.1235,23.8383,23.8968,21.0942,21.3807,0.872818,99.8183,844.062,0.0,22.22222222222222,21.431666666666665
2024-03-09 14:52:24,21.3575,21.3807,21.1316,23.8463,23.8968,21.0917,21.3807,0.872818,102.773,844.719,0.0,22.22222222222222,21.43111111111111
2024-03-09 14:52:25,21.3527,21.3807,21.131,23.8395,23.8968,21.086,21.3774,0.544495,101.788,845.211,0.0,22.22222222222222,21.430555555555554
2024-03-09 14:52:26,21.3543,21.3807,21.1291,23.8562,23.8968,21.0923,21.3873,0.544495,102.773,845.211,0.0,22.22222222222222,21.43
2024-03-09 14:52:27,21.3612,21.4366,21.1392,23.8497,23.8968,21.0903,21.4366,0.872818,103.758,845.868,0.0,22.22222222222222,21.429444444444442
2024-03-09 14:52:28,21.3501,21.4366,21.1305,23.8734,23.8968,21.0904,21.4333,0.544495,100.803,844.39,0.0,22.22222222222222,21.42888888888889
2024-03-09 14:52:29,21.3524,21.4366,21.1466,23.8554,23.8968,21.1049,21.4366,0.216172,105.728,843.241,0.0,22.22222222222222,21.42833333333333
2024-03-09 14:52:30,21.3498,21.4366,21.1502,23.8696,23.8968,21.0795,21.4333,0.872818,99.8183,842.256,0.0,22.22222222222222,21.427777777777777
2024-03-09 14:52:31,21.3475,21.4267,21.1415,23.87,23.8935,21.0768,21.4366,0.872818,103.758,841.271,0.0,22.22222222222222,21.42722222222222
2024-03-09 14:52:32,21.3582,21.4398,21.1575,23.8807,23.8935,21.0881,21.43,-0.11215,100.803,842.092,0.0,22.22222222222222,21.426666666666666
2024-03-09 14:52:33,21.3384,21.4333,21.1386,23.8808,23.8902,21.0949,21.4398,0.216172,102.773,835.69,0.0,22.22222222222222,21.42611111111111
2024-03-09 14:52:34,21.3401,21.4333,21.1499,23.8866,23.8968,21.0996,21.4333,-0.11215,101.788,841.6,0.0,22.22222222222222,21.425555555555555
2024-03-09 14:52:35,21.3442,21.4333,21.1504,23.8877,23.8968,21.1012,21.4398,0.544495,103.758,841.435,0.0,22.22222222222222,21.424999999999997
2024-03-09 14:52:36,21.3391,21.4366,21.16,23.8887,23.9001,21.098,21.4333,0.216172,106.713,837.003,0.0,22.22222222222222,21.424444444444443
2024-03-09 14:52:37,21.3378,21.4267,21.1513,23.8959,23.8968,21.1028,21.4333,-0.11215,106.713,840.943,0.0,22.22222222222222,21.423888888888886
2024-03-09 14:52:38,21.3582,21.4366,21.178,23.891,23.8804,21.0985,21.4333,0.216172,100.803,841.271,0.0,22.22222222222222,21.423333333333332
2024-03-09 14:52:39,21.3383,21.4366,21.141,23.8975,23.8968,21.1038,21.4333,0.544495,103.758,841.271,0.0,22.22222222222222,21.422777777777778
2024-03-09 14:52:40,21.346,21.4333,21.1656,23.8934,23.8935,21.108,21.43,-0.440473,99.8183,841.271,0.0,22.22222222222222,21.42222222222222
2024-03-09 14:52:41,21.3418,21.4333,21.1611,23.9138,23.8935,21.1116,21.4366,4.48437,107.698,841.928,0.0,22.22222222222222,21.421666666666667
2024-03-09 14:52:42,21.3397,21.4333,21.1594,23.9019,23.8968,21.1118,21.4366,-0.440473,102.773,840.122,0.0,22.22222222222222,21.42111111111111
2024-03-09 14:52:43,21.359,21.4333,21.1772,23.9272,23.9001,21.1126,21.4333,-0.768796,106.713,841.928,0.0,22.22222222222222,21.420555555555556
2024-03-09 14:52:44,21.3639,21.4333,21.1784,23.9242,23.8968,21.102,21.43,-0.768796,102.773,841.928,0.0,22.22222222222222,21.419999999999998
2024-03-09 14:52:45,21.3698,21.4333,21.1796,23.9183,23.8935,21.1195,21.4333,-0.768796,102.773,842.585,0.0,22.22222222222222,21.419444444444444
2024-03-09 14:52:46,21.3621,21.4333,21.1664,23.9443,23.8968,21.1203,21.4366,-0.768796,107.698,841.6,0.0,22.22222222222222,21.418888888888887
2024-03-09 14:52:47,21.365,21.4366,21.1693,23.9343,23.8935,21.1133,21.4333,-0.768796,106.713,841.928,0.0,22.22222222222222,21.418333333333333
2024-03-09 14:52:48,21.3885,21.4366,21.1878,23.9494,23.8968,21.1167,21.43,-1.42544,104.743,841.435,0.0,22.22222222222222,21.417777777777776
2024-03-09 14:52:49,21.3811,21.4398,21.1804,23.9478,23.8968,21.1017,21.4366,-0.768796,107.698,840.943,0.0,22.22222222222222,21.41722222222222
2024-03-09 14:52:50,21.3869,21.4366,21.1947,23.9556,23.8968,21.1131,21.4366,-1.09712,92.9235,841.6,0.0,22.22222222222222,21.416666666666664
2024-03-09 14:52:51,21.3803,21.4398,21.1833,23.9656,23.8968,21.1203,21.4366,-0.768796,106.713,849.151,0.0,22.22222222222222,21.41611111111111
2024-03-09 14:52:52,21.4053,21.4398,21.1859,23.952,23.8968,21.1278,21.4431,-0.768796,104.743,849.479,0.0,22.22222222222222,21.415555555555553
2024-03-09 14:52:53,21.3884,21.4333,21.1776,23.9639,23.9001,21.1105,21.4366,-0.768796,103.758,841.928,0.0,22.22222222222222,21.415
2024-03-09 14:52:54,21.4013,21.4333,21.1963,23.963,23.8968,21.1278,21.4431,-0.768796,103.758,841.435,0.0,22.22222222222222,21.41444444444444
2024-03-09 14:52:55,21.3994,21.4366,21.1862,23.9641,23.9001,21.1319,21.4267,-1.42544,101.788,847.181,0.0,22.22222222222222,21.413888888888888
2024-03-09 14:52:56,21.4107,21.4333,21.1958,23.9732,23.8968,21.1264,21.4366,-0.440473,103.758,834.705,0.0,22.22222222222222,21.41333333333333
2024-03-09 14:52:57,21.4186,21.4366,21.1986,23.979,23.8935,21.1287,21.4366,-0.768796,98.8333,841.435,0.0,22.22222222222222,21.412777777777777
2024-03-09 14:52:58,21.4053,21.4333,21.2044,23.9799,23.8935,21.1218,21.43,0.544495,102.773,841.764,0.0,22.22222222222222,21.412222222222223
2024-03-09 14:52:59,21.414,21.4366,21.1987,23.9837,23.8968,21.1278,21.4366,-0.11215,105.728,848.33,0.0,22.22222222222222,21.411666666666665
2024-03-09 14:53:00,21.4203,21.4366,21.2005,23.9852,23.8935,21.1377,21.4333,0.544495,101.788,840.943,0.0,22.22222222222222,21.41111111111111
2024-03-09 14:53:01,21.4115,21.4366,21.2027,23.9824,23.8935,21.1232,21.4398,-0.11215,101.788,839.958,0.0,22.22222222222222,21.410555555555554
2024-03-09 14:53:02,21.4185,21.43,21.1982,23.9793,23.8935,21.1158,21.4366,0.544495,103.758,836.839,0.0,22.22222222222222,21.41
2024-03-09 14:53:03,21.4236,21.4333,21.2158,23.9915,23.9034,21.1276,21.4333,-0.11215,103.758,840.45,0.0,22.22222222222222,21.409444444444443
2024-03-09 14:53:04,21.4414,21.4333,21.2195,23.9701,23.9001,21.141,21.4333,1.20114,102.773,840.943,0.0,22.22222222222222,21.40888888888889
2024-03-09 14:53:05,21.4455,21.4398,21.222,23.9766,23.8902,21.1278,21.4366,0.872818,103.758,841.6,0.0,22.22222222222222,21.40833333333333
2024-03-09 14:53:06,21.4338,21.4333,21.216,23.9754,23.8968,21.1286,21.4366,0.872818,102.773,841.6,0.0,22.22222222222222,21.407777777777778
2024-03-09 14:53:07,21.4448,21.43,21.2286,23.9835,23.8935,21.1247,21.4366,0.872818,100.803,841.271,0.0,22.22222222222222,21.40722222222222
2024-03-09 14:53:08,21.4499,21.4333,21.2377,23.9803,23.8935,21.13,21.4366,-0.768796,102.773,842.913,0.0,22.22222222222222,21.406666666666666
2024-03-09 14:53:09,21.4468,21.4267,21.2213,23.9854,23.8968,21.1347,21.4333,0.544495,104.743,843.241,0.0,22.22222222222222,21.40611111111111
2024-03-09 14:53:10,21.456,21.4333,21.2254,23.9677,23.8508,21.1375,21.4366,0.872818,99.8183,842.42,0.0,22.22222222222222,21.405555555555555
2024-03-09 14:53:11,21.4429,21.4366,21.2318,23.959,23.9001,21.1313,21.4333,-0.11215,102.773,837.988,0.0,22.22222222222222,21.404999999999998
2024-03-09 14:53:12,21.4426,21.4366,21.2329,23.954,23.9001,21.1397,21.4366,0.544495,102.773,842.749,0.0,22.22222222222222,21.404444444444444
2024-03-09 14:53:13,21.4477,21.4924,21.248,23.955,23.9001,21.1309,21.4924,0.544495,102.773,842.092,0.0,22.22222222222222,21.403888888888886
2024-03-09 14:53:14,21.4436,21.4924,21.2429,23.9369,23.8902,21.1348,21.4825,0.872818,103.758,843.898,0.0,22.22222222222222,21.403333333333332
2024-03-09 14:53:15,21.4456,21.4924,21.2404,23.9467,23.8935,21.1359,21.4924,-0.768796,102.773,839.465,0.0,22.22222222222222,21.40277777777778
2024-03-09 14:53:16,21.4393,21.4957,21.2394,23.9432,23.8968,21.1305,21.4957,-0.11215,104.743,845.375,0.0,22.22222222222222,21.40222222222222
2024-03-09 14:53:17,21.4191,21.499,21.2308,23.939,23.9001,21.1356,21.4924,0.872818,105.728,858.672,0.0,22.22222222222222,21.401666666666667
2024-03-09 14:53:18,21.436,21.4924,21.2545,23.926,23.8935,21.1405,21.4924,-0.11215,104.743,846.36,0.0,22.22222222222222,21.40111111111111
2024-03-09 14:53:19,21.4295,21.4858,21.247,23.9327,23.9001,21.1415,21.4891,0.872818,105.728,846.524,0.0,22.22222222222222,21.400555555555556
2024-03-09 14:53:20,21.4279,21.4957,21.2627,23.9342,23.8968,21.1377,21.4858,-0.768796,103.758,846.36,0.0,22.22222222222222,21.4
2024-03-09 14:53:21,21.4241,21.4957,21.2601,23.9388,23.9001,21.1321,21.4924,-0.440473,102.773,846.36,0.0,22.22222222222222,21.399444444444445
2024-03-09 14:53:22,21.4321,21.4891,21.2637,23.9367,23.9001,21.1347,21.4924,-0.440473,106.713,844.39,0.0,22.22222222222222,21.398888888888887
2024-03-09 14:53:23,21.4282,21.4858,21.2672,23.9223,23.8968,21.1435,21.4825,-2.41041,105.728,846.36,0.0,22.22222222222222,21.398333333333333
2024-03-09 14:53:24,21.4128,21.4858,21.2579,23.9294,23.8968,21.1524,21.4924,-0.440473,103.758,846.36,0.0,22.22222222222222,21.397777777777776
2024-03-09 14:53:25,21.4252,21.4957,21.2702,23.9184,23.9001,21.1408,21.4924,-1.42544,103.758,846.196,0.0,22.22222222222222,21.397222222222222
2024-03-09 14:53:26,21.4185,21.4957,21.2651,23.9209,23.8968,21.1461,21.4858,-1.42544,107.698,846.196,0.0,22.22222222222222,21.396666666666665
2024-03-09 14:53:27,21.4312,21.4858,21.2755,23.9137,23.8935,21.1383,21.4957,-1.75376,102.773,839.465,0.0,22.22222222222222,21.39611111111111
2024-03-09 14:53:28,21.4323,21.4924,21.2727,23.922,23.8935,21.1569,21.4891,-1.09712,105.728,844.883,0.0,22.22222222222222,21.395555555555553
2024-03-09 14:53:29,21.4401,21.499,21.2671,23.9109,23.9001,21.1505,21.4858,-0.440473,107.698,844.555,0.0,22.22222222222222,21.395
2024-03-09 14:53:30,21.4354,21.4924,21.2626,23.9197,23.8935,21.1569,21.4924,-2.08209,100.803,844.555,0.0,22.22222222222222,21.394444444444442
2024-03-09 14:53:31,21.4517,21.4957,21.2815,23.9024,23.9001,21.1542,21.4957,-0.768796,102.773,837.331,0.0,22.22222222222222,21.39388888888889
2024-03-09 14:53:32,21.4347,21.4924,21.264,23.896,23.8935,21.1604,21.4891,-0.768796,100.803,844.39,0.0,22.22222222222222,21.39333333333333
2024-03-09 14:53:33,21.4475,21.4924,21.2733,23.8937,23.8968,21.1563,21.4924,-0.11215,102.773,847.017,0.0,22.22222222222222,21.392777777777777
2024-03-09 14:53:34,21.4499,21.4957,21.278,23.9046,23.8968,21.1535,21.4924,0.216172,101.788,841.928,0.0,22.22222222222222,21.392222222222223
2024-03-09 14:53:35,21.4529,21.499,21.2787,23.8951,23.8968,21.1719,21.4924,-0.440473,97.8483,841.271,0.0,22.22222222222222,21.391666666666666
2024-03-09 14:53:36,21.4613,21.4924,21.2777,23.8862,23.9001,21.1549,21.4924,-0.768796,101.788,841.6,0.0,22.22222222222222,21.391111111111112
2024-03-09 14:53:37,21.4719,21.4891,21.297,23.9157,23.8902,21.1596,21.4924,0.216172,100.803,841.764,0.0,22.22222222222222,21.390555555555554
2024-03-09 14:53:38,21.4672,21.4858,21.2887,23.8962,23.8935,21.1613,21.4891,0.544495,98.8333,843.077,0.0,22.22222222222222,21.39
2024-03-09 14:53:39,21.4805,21.4891,21.2875,23.9042,23.8902,21.168,21.4924,0.544495,99.8183,844.39,0.0,22.22222222222222,21.389444444444443
2024-03-09 14:53:40,21.4737,21.4858,21.2922,23.9176,23.8968,21.1693,21.4924,0.544495,98.8333,844.226,0.0,22.22222222222222,21.38888888888889
2024-03-09 14:53:41,21.479,21.4924,21.2958,23.8954,23.8968,21.1636,21.4924,0.872818,101.788,844.062,0.0,22.22222222222222,21.388333333333332
2024-03-09 14:53:42,21.4918,21.4957,21.3036,23.8975,23.8902,21.1702,21.4957,0.544495,99.8183,839.63,0.0,22.22222222222222,21.387777777777778
2024-03-09 14:53:43,21.4843,21.4891,21.3016,23.886,23.9001,21.1678,21.4924,0.872818,101.788,845.375,0.0,22.22222222222222,21.38722222222222
2024-03-09 14:53:44,21.4958,21.4924,21.3025,23.91,23.8935,21.1566,21.4924,-1.75376,104.743,844.883,0.0,22.22222222222222,21.386666666666667
2024-03-09 14:53:45,21.5003,21.4891,21.2978,23.935,23.8968,21.1698,21.4957,0.544495,105.728,844.226,0.0,22.22222222222222,21.38611111111111
2024-03-09 14:53:46,21.5043,21.4924,21.3055,23.9057,23.8935,21.1699,21.4891,0.216172,101.788,844.883,0.0,22.22222222222222,21.385555555555555
2024-03-09 14:53:47,21.503,21.4957,21.3153,23.9102,23.8968,21.1736,21.4924,0.216172,102.773,843.405,0.0,22.22222222222222,21.384999999999998
2024-03-09 14:53:48,21.5023,21.4957,21.313,23.9246,23.8935,21.1693,21.4924,-0.11215,101.788,845.375,0.0,22.22222222222222,21.384444444444444
2024-03-09 14:53:49,21.5052,21.4858,21.3057,23.9187,23.9001,21.1754,21.4957,-0.440473,105.728,844.719,0.0,22.22222222222222,21.383888888888887
2024-03-09 14:53:50,21.5081,21.4957,21.3134,23.9235,23.8968,21.1701,21.4891,-0.440473,102.773,839.63,0.0,22.22222222222222,21.383333333333333
2024-03-09 14:53:51,21.527,21.4957,21.3272,23.93,23.8902,21.1766,21.4957,-0.11215,103.758,844.39,0.0,22.22222222222222,21.382777777777775
2024-03-09 14:53:52,21.5211,21.4924,21.3306,23.9118,23.8935,21.1802,21.4891,-0.11215,105.728,843.898,0.0,22.22222222222222,21.38222222222222
2024-03-09 14:53:53,21.5238,21.499,21.3254,23.9356,23.8935,21.1806,21.4891,-0.440473,102.773,844.555,0.0,22.22222222222222,21.381666666666668
2024-03-09 14:53:54,21.5227,21.5482,21.3306,23.9186,23.8968,21.1755,21.545,-0.768796,104.743,845.047,0.0,22.22222222222222,21.38111111111111
2024-03-09 14:53:55,21.5253,21.545,21.3304,23.9101,23.8935,21.1809,21.545,-0.11215,105.728,840.615,0.0,22.22222222222222,21.380555555555556
2024-03-09 14:53:56,21.5243,21.545,21.3329,23.9305,23.8935,21.1706,21.5417,-0.440473,104.743,845.211,0.0,22.22222222222222,21.38
2024-03-09 14:53:57,21.5225,21.545,21.3419,23.9303,23.8968,21.1891,21.545,-1.09712,102.773,844.555,0.0,22.22222222222222,21.379444444444445
2024-03-09 14:53:58,21.5175,21.5515,21.3519,23.9255,23.8968,21.1862,21.545,-1.75376,103.758,845.539,0.0,22.22222222222222,21.378888888888888
2024-03-09 14:53:59,21.5208,21.5384,21.3524,23.9361,23.8935,21.1912,21.5384,-1.42544,103.758,845.704,0.0,22.22222222222222,21.378333333333334
2024-03-09 14:54:00,21.5102,21.5384,21.3397,23.9205,23.8935,21.1927,21.545,-1.09712,105.728,845.868,0.0,22.22222222222222,21.377777777777776
2024-03-09 14:54:01,21.514,21.545,21.3405,23.9304,23.8935,21.1786,21.5515,-1.75376,107.698,846.689,0.0,22.22222222222222,21.377222222222223
2024-03-09 14:54:02,21.5191,21.5548,21.3443,23.9335,23.8935,21.1894,21.5417,-0.768796,107.698,851.778,0.0,22.22222222222222,21.376666666666665
2024-03-09 14:54:03,21.4973,21.545,21.3508,23.9199,23.8968,21.1868,21.5482,-0.768796,105.728,847.509,0.0,22.22222222222222,21.37611111111111
2024-03-09 14:54:04,21.5113,21.545,21.3606,23.9116,23.8902,21.1969,21.5384,-0.440473,103.758,847.838,0.0,22.22222222222222,21.375555555555554
2024-03-09 14:54:05,21.506,21.545,21.3597,23.9289,23.8935,21.1994,21.5384,0.544495,102.773,847.509,0.0,22.22222222222222,21.375
2024-03-09 14:54:06,21.5008,21.5351,21.3531,23.9275,23.9001,21.186,21.545,-0.768796,107.698,848.987,0.0,22.22222222222222,21.374444444444443
2024-03-09 14:54:07,21.5094,21.5581,21.3675,23.9353,23.8968,21.1988,21.5351,-1.42544,102.773,847.674,0.0,22.22222222222222,21.37388888888889
2024-03-09 14:54:08,21.5143,21.5482,21.3664,23.926,23.9001,21.1918,21.5417,-0.768796,102.773,849.315,0.0,22.22222222222222,21.37333333333333
2024-03-09 14:54:09,21.5054,21.5417,21.3626,23.9138,23.9198,21.1983,21.545,4.48437,105.728,842.256,0.0,22.22222222222222,21.372777777777777
2024-03-09 14:54:10,21.5103,21.545,21.364,23.9117,23.8902,21.2052,21.545,-0.440473,107.698,848.33,0.0,22.22222222222222,21.37222222222222
2024-03-09 14:54:11,21.5134,21.5417,21.3648,23.9223,23.8935,21.2073,21.5417,-0.440473,103.758,847.838,0.0,22.22222222222222,21.371666666666666
2024-03-09 14:54:12,21.5138,21.5482,21.3629,23.9157,23.8935,21.1937,21.5417,-0.768796,105.728,844.39,0.0,22.22222222222222,21.371111111111112
2024-03-09 14:54:13,21.5156,21.5417,21.3678,23.9291,23.8968,21.2029,21.5515,-0.11215,99.8183,848.002,0.0,22.22222222222222,21.370555555555555
2024-03-09 14:54:14,21.5317,21.5417,21.3827,23.9185,23.8968,21.1956,21.545,0.544495,99.8183,847.181,0.0,22.22222222222222,21.37
2024-03-09 14:54:15,21.5366,21.545,21.3802,23.9312,23.8968,21.2076,21.5417,1.52946,105.728,854.568,0.0,22.22222222222222,21.369444444444444
2024-03-09 14:54:16,21.528,21.545,21.3709,23.9046,23.8902,21.2074,21.5417,-0.440473,105.728,847.838,0.0,22.22222222222222,21.36888888888889
2024-03-09 14:54:17,21.5335,21.545,21.3785,23.9091,23.8968,21.2047,21.5384,0.872818,101.788,853.912,0.0,22.22222222222222,21.368333333333332
2024-03-09 14:54:18,21.5308,21.545,21.3864,23.9187,23.9001,21.2005,21.5482,0.216172,100.803,840.779,0.0,22.22222222222222,21.36777777777778
2024-03-09 14:54:19,21.5288,21.545,21.3842,23.9209,23.8902,21.213,21.545,0.544495,101.788,847.674,0.0,22.22222222222222,21.36722222222222
2024-03-09 14:54:20,21.5495,21.5417,21.3938,23.9197,23.8935,21.2152,21.5417,1.52946,104.743,847.181,0.0,22.22222222222222,21.366666666666667
2024-03-09 14:54:21,21.536,21.545,21.384,23.913,23.9001,21.2075,21.5482,0.544495,104.743,842.092,0.0,22.22222222222222,21.36611111111111
2024-03-09 14:54:22,21.5492,21.545,21.402,23.894,23.8935,21.2093,21.545,0.216172,102.773,847.509,0.0,22.22222222222222,21.365555555555556
2024-03-09 14:54:23,21.5453,21.5482,21.3965,23.9131,23.8968,21.2097,21.5417,0.544495,101.788,847.674,0.0,22.22222222222222,21.365
2024-03-09 14:54:24,21.5676,21.545,21.4056,23.9158,23.8902,21.2108,21.5482,0.216172,99.8183,845.047,0.0,22.22222222222222,21.364444444444445
2024-03-09 14:54:25,21.5641,21.545,21.4026,23.9002,23.8935,21.2012,21.5482,0.216172,102.773,853.747,0.0,22.22222222222222,21.363888888888887
2024-03-09 14:54:26,21.5613,21.5482,21.3975,23.8872,23.8968,21.2157,21.5482,0.544495,100.803,846.032,0.0,22.22222222222222,21.363333333333333
2024-03-09 14:54:27,21.563,21.545,21.4093,23.9024,23.9001,21.2077,21.5482,-0.11215,99.8183,849.643,0.0,22.22222222222222,21.362777777777776
2024-03-09 14:54:28,21.5617,21.5515,21.3943,23.9028,23.8902,21.2156,21.545,0.544495,101.788,845.704,0.0,22.22222222222222,21.362222222222222
2024-03-09 14:54:29,21.5685,21.5614,21.4116,23.9103,23.8935,21.2082,21.545,-0.11215,102.773,845.539,0.0,22.22222222222222,21.361666666666665
2024-03-09 14:54:30,21.5828,21.5384,21.4114,23.9151,23.8935,21.2236,21.5417,-0.11215,101.788,846.196,0.0,22.22222222222222,21.36111111111111
2024-03-09 14:54:31,21.5618,21.5482,21.4165,23.9056,23.8935,21.2046,21.5417,-0.768796,103.758,852.598,0.0,22.22222222222222,21.360555555555557
2024-03-09 14:54:32,21.5562,21.5515,21.4017,23.8903,23.9001,21.2055,21.5417,-0.440473,105.728,844.062,0.0,22.22222222222222,21.36
2024-03-09 14:54:33,21.5631,21.5515,21.4304,23.8964,23.8968,21.2157,21.545,-0.440473,106.713,845.047,0.0,22.22222222222222,21.359444444444446
2024-03-09 14:54:34,21.5634,21.5909,21.4243,23.8935,23.8902,21.2187,21.5909,-1.09712,101.788,844.883,0.0,22.22222222222222,21.358888888888888
2024-03-09 14:54:35,21.548,21.5909,21.4222,23.8906,23.8935,21.2093,21.5942,-1.09712,104.743,842.913,0.0,22.22222222222222,21.358333333333334
2024-03-09 14:54:36,21.5585,21.5942,21.426,23.8762,23.8935,21.2166,21.5975,0.872818,109.668,843.241,0.0,22.22222222222222,21.357777777777777
2024-03-09 14:54:37,21.5529,21.5909,21.427,23.88,23.8968,21.2233,21.5975,-1.75376,102.773,837.824,0.0,22.22222222222222,21.357222222222223
2024-03-09 14:54:38,21.5555,21.5909,21.4321,23.8724,23.8935,21.2156,21.5909,-2.08209,104.743,845.047,0.0,22.22222222222222,21.356666666666666
2024-03-09 14:54:39,21.5541,21.5942,21.4299,23.8674,23.9001,21.22,21.5909,-1.09712,108.683,842.585,0.0,22.22222222222222,21.35611111111111
2024-03-09 14:54:40,21.5528,21.5942,21.4379,23.8805,23.8935,21.2204,21.5909,-0.11215,104.743,845.211,0.0,22.22222222222222,21.355555555555554
2024-03-09 14:54:41,21.5576,21.5942,21.4371,23.8787,23.8935,21.2322,21.5942,-1.09712,106.713,840.122,0.0,22.22222222222222,21.355
2024-03-09 14:54:42,21.5481,21.5909,21.4343,23.8686,23.8935,21.22,21.5909,-1.09712,107.698,845.211,0.0,22.22222222222222,21.354444444444443
2024-03-09 14:54:43,21.549,21.5909,21.4458,23.8739,23.8935,21.216,21.5909,-0.440473,104.743,845.539,0.0,22.22222222222222,21.35388888888889
2024-03-09 14:54:44,21.5528,21.5942,21.4499,23.8563,23.8935,21.2245,21.5909,-0.768796,104.743,850.464,0.0,22.22222222222222,21.35333333333333
2024-03-09 14:54:45,21.5515,21.5942,21.4518,23.8629,23.9001,21.2204,21.5909,-1.09712,103.758,848.33,0.0,22.22222222222222,21.352777777777778
2024-03-09 14:54:46,21.5524,21.5975,21.4418,23.8672,23.8968,21.2326,21.5942,-1.75376,106.713,854.24,0.0,22.22222222222222,21.35222222222222
2024-03-09 14:54:47,21.5613,21.6041,21.4468,23.8673,23.8968,21.2309,21.5942,-2.08209,107.698,847.345,0.0,22.22222222222222,21.351666666666667
2024-03-09 14:54:48,21.5487,21.6008,21.449,23.872,23.8902,21.2341,21.6008,-1.75376,103.758,847.017,0.0,22.22222222222222,21.35111111111111
2024-03-09 14:54:49,21.5642,21.5877,21.4476,23.8521,23.8935,21.2328,21.5975,-0.11215,119.518,847.674,0.0,22.22222222222222,21.350555555555555
