TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 14:54:50,21.5727,21.5975,21.4594,23.8552,23.8935,21.2405,21.5909,-0.768796,104.743,848.002,0.0,22.22222222222222,21.35
2024-03-09 14:54:51,21.5612,21.5909,21.4477,23.8567,23.8935,21.2408,21.5909,-0.768796,104.743,849.808,0.0,22.22222222222222,21.349444444444444
2024-03-09 14:54:52,21.5771,21.5975,21.4601,23.8426,23.8968,21.2398,21.5877,-0.11215,104.743,852.27,0.0,22.22222222222222,21.34888888888889
2024-03-09 14:54:53,21.5663,21.5942,21.4551,23.8495,23.8935,21.2444,21.5877,-0.440473,99.8183,851.778,0.0,22.22222222222222,21.348333333333333
2024-03-09 14:54:54,21.583,21.5942,21.4605,23.8547,23.9001,21.2508,21.6008,-0.11215,103.758,851.121,0.0,22.22222222222222,21.34777777777778
2024-03-09 14:54:55,21.595,21.5942,21.4723,23.8456,23.8935,21.2497,21.5942,-0.11215,107.698,849.972,0.0,22.22222222222222,21.34722222222222
2024-03-09 14:54:56,21.5917,21.5909,21.4775,23.8435,23.9001,21.2488,21.5909,0.544495,101.788,850.793,0.0,22.22222222222222,21.346666666666668
2024-03-09 14:54:57,21.5875,21.6041,21.4613,23.8409,23.8968,21.2473,21.5909,1.20114,103.758,850.628,0.0,22.22222222222222,21.34611111111111
2024-03-09 14:54:58,21.5921,21.5975,21.4753,23.8489,23.8935,21.2457,21.5942,0.544495,102.773,850.628,0.0,22.22222222222222,21.345555555555556
2024-03-09 14:54:59,21.6084,21.5909,21.4629,23.8507,23.8935,21.2535,21.5909,0.544495,105.728,850.136,0.0,22.22222222222222,21.345
2024-03-09 14:55:00,21.6058,21.5942,21.4778,23.8484,23.8968,21.2533,21.5975,0.544495,101.788,848.33,0.0,22.22222222222222,21.344444444444445
2024-03-09 14:55:01,21.6055,21.5877,21.4812,23.8397,23.8968,21.2537,21.5975,0.216172,104.743,849.315,0.0,22.22222222222222,21.343888888888888
2024-03-09 14:55:02,21.6014,21.6041,21.4768,23.8502,23.8968,21.262,21.5942,0.216172,103.758,848.166,0.0,22.22222222222222,21.343333333333334
2024-03-09 14:55:03,21.6021,21.6041,21.4833,23.8485,23.9001,21.2624,21.6008,0.544495,101.788,848.002,0.0,22.22222222222222,21.342777777777776
2024-03-09 14:55:04,21.6066,21.5975,21.4817,23.8434,23.9132,21.2522,21.5877,0.872818,105.728,849.151,0.0,22.22222222222222,21.342222222222222
2024-03-09 14:55:05,21.6159,21.5942,21.4962,23.8338,23.8968,21.2654,21.5909,0.544495,101.788,849.972,0.0,22.22222222222222,21.341666666666665
2024-03-09 14:55:06,21.6124,21.5942,21.4912,23.8342,23.91,21.2586,21.5942,-0.768796,104.743,849.643,0.0,22.22222222222222,21.34111111111111
2024-03-09 14:55:07,21.6103,21.5975,21.4845,23.8379,23.8804,21.2638,21.5909,-0.11215,102.773,844.883,0.0,22.22222222222222,21.340555555555554
2024-03-09 14:55:08,21.6103,21.5942,21.4852,23.8384,23.8968,21.2724,21.5909,-0.440473,96.8634,850.464,0.0,22.22222222222222,21.34
2024-03-09 14:55:09,21.6118,21.5942,21.4874,23.8568,23.8968,21.2676,21.5942,-1.75376,98.8333,851.285,0.0,22.22222222222222,21.339444444444446
2024-03-09 14:55:10,21.6184,21.5942,21.4927,23.861,23.8935,21.2828,21.5942,-1.75376,100.803,851.285,0.0,22.22222222222222,21.33888888888889
2024-03-09 14:55:11,21.6067,21.5909,21.484,23.8604,23.8968,21.2777,21.5942,0.216172,104.743,852.106,0.0,22.22222222222222,21.338333333333335
2024-03-09 14:55:12,21.6125,21.5975,21.5086,23.8547,23.8968,21.2695,21.5942,-1.09712,106.713,851.613,0.0,22.22222222222222,21.337777777777777
2024-03-09 14:55:13,21.6068,21.5942,21.5057,23.8512,23.8935,21.2761,21.5909,-1.09712,106.713,851.285,0.0,22.22222222222222,21.337222222222223
2024-03-09 14:55:14,21.6081,21.6501,21.5079,23.8493,23.8935,21.2873,21.6501,-1.75376,104.743,851.449,0.0,22.22222222222222,21.336666666666666
2024-03-09 14:55:15,21.591,21.6468,21.4963,23.8488,23.8935,21.2811,21.6435,-1.09712,104.743,850.793,0.0,22.22222222222222,21.336111111111112
2024-03-09 14:55:16,21.6114,21.6468,21.5151,23.85,23.8935,21.2769,21.6402,-1.09712,108.683,850.3,0.0,22.22222222222222,21.335555555555555
2024-03-09 14:55:17,21.5868,21.6501,21.4921,23.8563,23.9001,21.2657,21.6435,-1.09712,106.713,849.643,0.0,22.22222222222222,21.335
2024-03-09 14:55:18,21.5998,21.6501,21.519,23.8496,23.8902,21.2904,21.6435,-0.440473,106.713,849.315,0.0,22.22222222222222,21.334444444444443
2024-03-09 14:55:19,21.597,21.6566,21.512,23.8575,23.8935,21.2812,21.6435,0.872818,100.803,849.151,0.0,22.22222222222222,21.33388888888889
2024-03-09 14:55:20,21.6045,21.6501,21.5223,23.848,23.8935,21.2848,21.6402,-0.440473,100.803,849.808,0.0,22.22222222222222,21.333333333333332
2024-03-09 14:55:21,21.5856,21.6533,21.5255,23.8635,23.8968,21.2972,21.6468,-0.440473,105.728,848.823,0.0,22.22222222222222,21.33277777777778
2024-03-09 14:55:22,21.5935,21.6533,21.526,23.8346,23.8968,21.2962,21.6369,-0.440473,103.758,849.479,0.0,22.22222222222222,21.33222222222222
2024-03-09 14:55:23,21.5959,21.6533,21.5222,23.8584,23.8935,21.2892,21.6435,-0.11215,105.728,849.808,0.0,22.22222222222222,21.331666666666667
2024-03-09 14:55:24,21.5914,21.6533,21.5263,23.862,23.8968,21.2963,21.6468,0.216172,104.743,850.3,0.0,22.22222222222222,21.33111111111111
2024-03-09 14:55:25,21.5885,21.6468,21.5192,23.861,23.8935,21.2921,21.6468,0.544495,98.8333,850.628,0.0,22.22222222222222,21.330555555555556
2024-03-09 14:55:26,21.5878,21.6566,21.519,23.8675,23.9001,21.2883,21.6468,0.216172,108.683,851.121,0.0,22.22222222222222,21.33
2024-03-09 14:55:27,21.5992,21.6435,21.5299,23.8785,23.8968,21.3009,21.6468,-0.11215,102.773,851.942,0.0,22.22222222222222,21.329444444444444
2024-03-09 14:55:28,21.6048,21.6566,21.5281,23.8717,23.8968,21.2892,21.6468,0.544495,104.743,850.957,0.0,22.22222222222222,21.32888888888889
2024-03-09 14:55:29,21.6122,21.6501,21.5177,23.8584,23.9001,21.2986,21.6501,0.544495,103.758,850.957,0.0,22.22222222222222,21.328333333333333
2024-03-09 14:55:30,21.6086,21.6731,21.5223,23.8744,23.9001,21.3031,21.6501,0.872818,103.758,851.285,0.0,22.22222222222222,21.32777777777778
2024-03-09 14:55:31,21.609,21.6501,21.5295,23.8708,23.8902,21.2964,21.6435,0.544495,99.8183,851.778,0.0,22.22222222222222,21.327222222222222
2024-03-09 14:55:32,21.6184,21.6698,21.529,23.8752,23.8968,21.3016,21.6435,-0.440473,97.8483,852.434,0.0,22.22222222222222,21.326666666666668
2024-03-09 14:55:33,21.621,21.6566,21.5298,23.8838,23.8935,21.3068,21.6435,1.20114,105.728,852.763,0.0,22.22222222222222,21.32611111111111
2024-03-09 14:55:34,21.6216,21.6501,21.5265,23.8638,23.9001,21.3131,21.6468,0.872818,102.773,850.628,0.0,22.22222222222222,21.325555555555557
2024-03-09 14:55:35,21.6456,21.6501,21.5413,23.876,23.8935,21.3163,21.6435,0.216172,105.728,852.27,0.0,22.22222222222222,21.325
2024-03-09 14:55:36,21.6371,21.6501,21.5378,23.8766,23.9001,21.3153,21.6402,-0.440473,103.758,850.464,0.0,22.22222222222222,21.324444444444445
2024-03-09 14:55:37,21.6389,21.6566,21.5447,23.8862,23.8935,21.3081,21.6435,-1.09712,101.788,851.285,0.0,22.22222222222222,21.323888888888888
2024-03-09 14:55:38,21.6327,21.6468,21.5441,23.8741,23.8902,21.3082,21.6468,-0.440473,101.788,854.568,0.0,22.22222222222222,21.323333333333334
2024-03-09 14:55:39,21.6388,21.6533,21.5444,23.8779,23.8968,21.3125,21.6468,0.544495,108.683,854.732,0.0,22.22222222222222,21.322777777777777
2024-03-09 14:55:40,21.6457,21.6533,21.5483,23.8717,23.8968,21.3155,21.6435,-1.75376,107.698,848.823,0.0,22.22222222222222,21.322222222222223
2024-03-09 14:55:41,21.6514,21.6533,21.5632,23.8666,23.9034,21.3207,21.6435,-0.440473,105.728,852.927,0.0,22.22222222222222,21.321666666666665
2024-03-09 14:55:42,21.6506,21.6501,21.5551,23.874,23.8902,21.3201,21.6435,-1.09712,107.698,852.598,0.0,22.22222222222222,21.32111111111111
2024-03-09 14:55:43,21.6471,21.6501,21.5561,23.8706,23.8902,21.3277,21.6435,-0.768796,109.668,852.27,0.0,22.22222222222222,21.320555555555554
2024-03-09 14:55:44,21.6443,21.6468,21.5494,23.8736,23.8968,21.3098,21.6402,-1.09712,106.713,853.255,0.0,22.22222222222222,21.32
2024-03-09 14:55:45,21.6474,21.6501,21.5588,23.8829,23.9001,21.3206,21.6501,-1.75376,107.698,852.106,0.0,22.22222222222222,21.319444444444446
2024-03-09 14:55:46,21.6566,21.6533,21.5601,23.8749,23.8902,21.3207,21.6435,-1.75376,102.773,851.449,0.0,22.22222222222222,21.31888888888889
2024-03-09 14:55:47,21.6519,21.6435,21.5635,23.8827,23.8968,21.3274,21.6501,-0.440473,102.773,848.987,0.0,22.22222222222222,21.318333333333335
2024-03-09 14:55:48,21.6569,21.6468,21.5535,23.8998,23.8935,21.3274,21.6501,-1.09712,104.743,849.972,0.0,22.22222222222222,21.317777777777778
2024-03-09 14:55:49,21.6744,21.6501,21.5784,23.8893,23.8968,21.3316,21.6435,-2.08209,102.773,849.643,0.0,22.22222222222222,21.317222222222224
2024-03-09 14:55:50,21.6656,21.6533,21.5664,23.873,23.8935,21.3224,21.6731,-0.440473,106.713,858.016,0.0,22.22222222222222,21.316666666666666
2024-03-09 14:55:51,21.6577,21.6501,21.5691,23.9,23.8968,21.328,21.6468,0.544495,104.743,846.196,0.0,22.22222222222222,21.316111111111113
2024-03-09 14:55:52,21.6717,21.6501,21.5673,23.8887,23.8935,21.3274,21.6468,0.544495,103.758,852.598,0.0,22.22222222222222,21.315555555555555
2024-03-09 14:55:53,21.6728,21.6566,21.5696,23.8761,23.8968,21.3379,21.6435,-0.11215,106.713,860.15,0.0,22.22222222222222,21.315
2024-03-09 14:55:54,21.6788,21.6566,21.5814,23.8834,23.8968,21.329,21.6468,0.216172,99.8183,854.404,0.0,22.22222222222222,21.314444444444444
2024-03-09 14:55:55,21.6768,21.6993,21.5757,23.869,23.9001,21.3334,21.6993,0.216172,101.788,854.568,0.0,22.22222222222222,21.31388888888889
2024-03-09 14:55:56,21.6687,21.6961,21.5778,23.8697,23.8968,21.3369,21.6928,0.216172,102.773,848.659,0.0,22.22222222222222,21.313333333333333
2024-03-09 14:55:57,21.6708,21.7026,21.584,23.8855,23.9001,21.3258,21.6993,0.544495,103.758,856.374,0.0,22.22222222222222,21.31277777777778
2024-03-09 14:55:58,21.68,21.6961,21.5867,23.8704,23.9001,21.3276,21.6961,0.872818,103.758,856.046,0.0,22.22222222222222,21.31222222222222
2024-03-09 14:55:59,21.6798,21.6993,21.5861,23.8554,23.9001,21.335,21.6993,1.20114,104.743,855.061,0.0,22.22222222222222,21.311666666666667
2024-03-09 14:56:00,21.6853,21.6993,21.5858,23.8688,23.8935,21.3277,21.6928,-0.440473,99.8183,854.897,0.0,22.22222222222222,21.31111111111111
2024-03-09 14:56:01,21.6927,21.6993,21.5828,23.8785,23.9001,21.3246,21.6961,0.872818,102.773,855.717,0.0,22.22222222222222,21.310555555555556
2024-03-09 14:56:02,21.6734,21.7026,21.5785,23.8686,23.8935,21.3184,21.6993,0.872818,107.698,853.583,0.0,22.22222222222222,21.31
2024-03-09 14:56:03,21.691,21.7026,21.5899,23.8644,23.9001,21.336,21.6993,0.216172,102.773,861.627,0.0,22.22222222222222,21.309444444444445
2024-03-09 14:56:04,21.6846,21.7026,21.5909,23.8578,23.9001,21.3358,21.6961,0.216172,101.788,854.732,0.0,22.22222222222222,21.30888888888889
2024-03-09 14:56:05,21.6959,21.6993,21.5884,23.8699,23.9034,21.3379,21.6993,1.52946,100.803,852.27,0.0,22.22222222222222,21.308333333333334
2024-03-09 14:56:06,21.7019,21.6993,21.5965,23.8497,23.8968,21.3502,21.6993,0.872818,103.758,860.478,0.0,22.22222222222222,21.30777777777778
2024-03-09 14:56:07,21.7086,21.6993,21.6117,23.8591,23.9001,21.3375,21.7026,0.216172,101.788,851.778,0.0,22.22222222222222,21.307222222222222
2024-03-09 14:56:08,21.7141,21.6993,21.6086,23.8515,23.8968,21.3337,21.6993,0.216172,103.758,851.942,0.0,22.22222222222222,21.30666666666667
2024-03-09 14:56:09,21.713,21.6961,21.6064,23.8541,23.8935,21.353,21.6961,0.216172,104.743,852.27,0.0,22.22222222222222,21.30611111111111
2024-03-09 14:56:10,21.7163,21.7026,21.6063,23.8568,23.9001,21.3312,21.6928,-0.440473,105.728,852.434,0.0,22.22222222222222,21.305555555555557
2024-03-09 14:56:11,21.7165,21.7026,21.6125,23.8696,23.8902,21.3387,21.6961,-0.11215,104.743,851.613,0.0,22.22222222222222,21.305
2024-03-09 14:56:12,21.723,21.6993,21.6263,23.854,23.9001,21.3514,21.7059,-0.440473,100.803,857.359,0.0,22.22222222222222,21.304444444444446
2024-03-09 14:56:13,21.7212,21.6928,21.612,23.8607,23.8935,21.3392,21.7026,-0.768796,104.743,844.719,0.0,22.22222222222222,21.30388888888889
2024-03-09 14:56:14,21.7321,21.6993,21.6221,23.8433,23.8935,21.3459,21.6961,-0.440473,106.713,850.3,0.0,22.22222222222222,21.303333333333335
2024-03-09 14:56:15,21.7246,21.7026,21.6293,23.861,23.9001,21.3507,21.6993,-1.42544,104.743,849.643,0.0,22.22222222222222,21.302777777777777
2024-03-09 14:56:16,21.7192,21.7026,21.6235,23.8518,23.8968,21.3582,21.6961,-2.73873,101.788,849.643,0.0,22.22222222222222,21.302222222222223
2024-03-09 14:56:17,21.7278,21.7026,21.621,23.846,23.8935,21.3452,21.6928,1.20114,104.743,850.3,0.0,22.22222222222222,21.301666666666666
2024-03-09 14:56:18,21.7286,21.6993,21.6302,23.8497,23.8968,21.3597,21.6928,-0.768796,107.698,850.628,0.0,22.22222222222222,21.301111111111112
2024-03-09 14:56:19,21.7362,21.7026,21.6384,23.8546,23.8935,21.3588,21.7026,-1.42544,107.698,856.702,0.0,22.22222222222222,21.300555555555555
2024-03-09 14:56:20,21.7243,21.6993,21.6251,23.8566,23.8968,21.3606,21.6928,-3.06706,103.758,851.942,0.0,22.22222222222222,21.3
2024-03-09 14:56:21,21.7402,21.6993,21.6359,23.8608,23.8968,21.3597,21.6928,-0.440473,104.743,850.464,0.0,22.22222222222222,21.299444444444443
2024-03-09 14:56:22,21.7344,21.6993,21.6368,23.8574,23.8968,21.36,21.6961,-1.09712,104.743,850.3,0.0,22.22222222222222,21.29888888888889
2024-03-09 14:56:23,21.7198,21.6961,21.636,23.8646,23.8968,21.3632,21.6993,-1.09712,108.683,850.3,0.0,22.22222222222222,21.298333333333336
2024-03-09 14:56:24,21.7319,21.6928,21.6345,23.86,23.8935,21.3681,21.6961,-0.768796,105.728,849.808,0.0,22.22222222222222,21.297777777777778
2024-03-09 14:56:25,21.724,21.6928,21.6411,23.8873,23.9001,21.3888,21.6993,-0.11215,105.728,856.867,0.0,22.22222222222222,21.297222222222224
2024-03-09 14:56:26,21.7205,21.6993,21.6489,23.8609,23.8968,21.3863,21.6993,-0.11215,100.803,851.121,0.0,22.22222222222222,21.296666666666667
2024-03-09 14:56:27,21.7235,21.7059,21.648,23.8791,23.9034,21.3666,21.6961,-0.440473,99.8183,851.121,0.0,22.22222222222222,21.296111111111113
2024-03-09 14:56:28,21.7154,21.7059,21.6493,23.8651,23.9034,21.3824,21.6993,0.216172,105.728,851.121,0.0,22.22222222222222,21.295555555555556
2024-03-09 14:56:29,21.7203,21.6961,21.6418,23.8621,23.8935,21.3827,21.6993,0.872818,99.8183,851.778,0.0,22.22222222222222,21.295
2024-03-09 14:56:30,21.7082,21.6993,21.6451,23.8837,23.9165,21.379,21.6961,0.544495,103.758,852.598,0.0,22.22222222222222,21.294444444444444
2024-03-09 14:56:31,21.7154,21.6993,21.6631,23.8751,23.8968,21.378,21.7059,0.872818,102.773,852.27,0.0,22.22222222222222,21.29388888888889
2024-03-09 14:56:32,21.703,21.6961,21.6484,23.8742,23.8968,21.3954,21.6993,1.52946,99.8183,853.583,0.0,22.22222222222222,21.293333333333333
2024-03-09 14:56:33,21.6988,21.7026,21.6597,23.8653,23.8968,21.3848,21.6961,0.872818,104.743,854.568,0.0,22.22222222222222,21.29277777777778
2024-03-09 14:56:34,21.7049,21.7059,21.6593,23.8863,23.9001,21.3892,21.6928,1.20114,103.758,853.747,0.0,22.22222222222222,21.29222222222222
2024-03-09 14:56:35,21.7028,21.7026,21.671,23.8825,23.8968,21.3849,21.6961,-0.440473,98.8333,868.358,0.0,22.22222222222222,21.291666666666668
2024-03-09 14:56:36,21.6901,21.7519,21.6547,23.8805,23.8935,21.3879,21.7388,0.872818,101.788,853.091,0.0,22.22222222222222,21.29111111111111
2024-03-09 14:56:37,21.6943,21.7519,21.6643,23.8908,23.9001,21.3931,21.742,0.544495,105.728,852.106,0.0,22.22222222222222,21.290555555555557
2024-03-09 14:56:38,21.6919,21.7519,21.6659,23.8936,23.9001,21.3878,21.7486,-0.11215,104.743,851.613,0.0,22.22222222222222,21.29
2024-03-09 14:56:39,21.693,21.7519,21.6695,23.8811,23.8935,21.4115,21.7453,-0.11215,99.8183,851.449,0.0,22.22222222222222,21.289444444444445
2024-03-09 14:56:40,21.6925,21.7552,21.669,23.9033,23.9001,21.4,21.7388,-0.440473,102.773,849.972,0.0,22.22222222222222,21.288888888888888
2024-03-09 14:56:41,21.6943,21.7486,21.6692,23.8984,23.9001,21.3941,21.7453,-1.09712,106.713,850.3,0.0,22.22222222222222,21.288333333333334
2024-03-09 14:56:42,21.6957,21.7519,21.6655,23.8956,23.9034,21.4123,21.7552,-1.09712,103.758,845.868,0.0,22.22222222222222,21.28777777777778
2024-03-09 14:56:43,21.6836,21.7453,21.6659,23.9068,23.8968,21.4007,21.7486,-0.768796,106.713,852.106,0.0,22.22222222222222,21.287222222222223
2024-03-09 14:56:44,21.6999,21.7552,21.6833,23.9127,23.8935,21.4084,21.7519,-1.09712,102.773,848.494,0.0,22.22222222222222,21.28666666666667
2024-03-09 14:56:45,21.6925,21.7519,21.6727,23.9076,23.9001,21.4174,21.7453,-1.09712,105.728,852.434,0.0,22.22222222222222,21.28611111111111
2024-03-09 14:56:46,21.7008,21.7486,21.6704,23.9002,23.8968,21.4001,21.7388,-1.09712,106.713,850.136,0.0,22.22222222222222,21.285555555555558
2024-03-09 14:56:47,21.7146,21.7552,21.6861,23.9063,23.8968,21.4243,21.7552,-0.440473,106.713,850.793,0.0,22.22222222222222,21.285
2024-03-09 14:56:48,21.7131,21.7585,21.6836,23.9127,23.8968,21.4217,21.7453,-0.768796,105.728,843.898,0.0,22.22222222222222,21.284444444444446
2024-03-09 14:56:49,21.7121,21.7486,21.6783,23.912,23.8935,21.4119,21.7486,-0.768796,106.713,850.957,0.0,22.22222222222222,21.28388888888889
2024-03-09 14:56:50,21.7074,21.7519,21.6749,23.9224,23.8935,21.4204,21.742,-2.08209,105.728,845.211,0.0,22.22222222222222,21.283333333333335
2024-03-09 14:56:51,21.7198,21.7519,21.6841,23.9243,23.8968,21.4149,21.7486,-0.768796,105.728,849.972,0.0,22.22222222222222,21.282777777777778
2024-03-09 14:56:52,21.7292,21.765,21.6783,23.9243,23.8968,21.4187,21.742,-0.768796,103.758,855.717,0.0,22.22222222222222,21.282222222222224
2024-03-09 14:56:53,21.7325,21.7585,21.6844,23.9314,23.8968,21.4281,21.7453,-0.768796,106.713,848.987,0.0,22.22222222222222,21.281666666666666
2024-03-09 14:56:54,21.7375,21.7486,21.6848,23.9291,23.9067,21.4247,21.742,-0.440473,104.743,849.315,0.0,22.22222222222222,21.281111111111112
2024-03-09 14:56:55,21.7432,21.7486,21.6803,23.9228,23.8804,21.4155,21.7486,0.544495,104.743,848.166,0.0,22.22222222222222,21.280555555555555
2024-03-09 14:56:56,21.7519,21.742,21.687,23.9209,23.9001,21.4248,21.742,0.544495,103.758,846.524,0.0,22.22222222222222,21.28
2024-03-09 14:56:57,21.7518,21.7355,21.6947,23.9277,23.9001,21.4295,21.7453,0.544495,106.713,845.047,0.0,22.22222222222222,21.279444444444444
2024-03-09 14:56:58,21.7555,21.7519,21.6908,23.9466,23.8935,21.4253,21.7453,0.544495,99.8183,843.077,0.0,22.22222222222222,21.27888888888889
2024-03-09 14:56:59,21.7613,21.7519,21.7026,23.9305,23.8968,21.4174,21.7552,-1.09712,97.8483,845.211,0.0,22.22222222222222,21.278333333333332
2024-03-09 14:57:00,21.7577,21.7486,21.691,23.9404,23.8968,21.4225,21.7453,0.872818,103.758,845.211,0.0,22.22222222222222,21.27777777777778
2024-03-09 14:57:01,21.7698,21.7453,21.7078,23.9429,23.8968,21.4334,21.742,1.20114,102.773,846.032,0.0,22.22222222222222,21.277962962962963
2024-03-09 14:57:02,21.7663,21.7519,21.7025,23.9412,23.9001,21.4293,21.7453,0.216172,103.758,846.032,0.0,22.22222222222222,21.278148148148148
2024-03-09 14:57:03,21.7684,21.7486,21.7003,23.9308,23.8968,21.4322,21.742,0.872818,99.8183,848.166,0.0,22.22222222222222,21.278333333333332
2024-03-09 14:57:04,21.7767,21.7453,21.7104,23.9364,23.8968,21.4339,21.7486,-0.11215,103.758,849.315,0.0,22.22222222222222,21.27851851851852
2024-03-09 14:57:05,21.7803,21.7486,21.7153,23.9484,23.9001,21.4265,21.7453,-1.09712,110.653,849.315,0.0,22.22222222222222,21.278703703703705
2024-03-09 14:57:06,21.7814,21.7486,21.7121,23.9577,23.8935,21.4382,21.742,0.872818,104.743,864.418,0.0,22.22222222222222,21.27888888888889
2024-03-09 14:57:07,21.7869,21.7453,21.7197,23.9459,23.8935,21.4306,21.742,-1.09712,101.788,852.27,0.0,22.22222222222222,21.279074074074074
2024-03-09 14:57:08,21.7872,21.7552,21.7048,23.9546,23.8968,21.4228,21.7453,-0.11215,121.488,852.106,0.0,22.22222222222222,21.27925925925926
2024-03-09 14:57:09,21.7885,21.7519,21.7155,23.9444,23.8935,21.4238,21.7486,-0.768796,102.773,846.032,0.0,22.22222222222222,21.279444444444444
2024-03-09 14:57:10,21.8007,21.7519,21.7247,23.9328,23.8935,21.4343,21.742,-1.09712,104.743,852.598,0.0,22.22222222222222,21.279629629629632
2024-03-09 14:57:11,21.8049,21.7519,21.7246,23.9455,23.8968,21.427,21.7486,-2.41041,100.803,853.747,0.0,22.22222222222222,21.279814814814817
2024-03-09 14:57:12,21.7904,21.7552,21.7257,23.9492,23.8935,21.4386,21.7486,-0.440473,111.638,852.27,0.0,22.22222222222222,21.28
2024-03-09 14:57:13,21.8041,21.7519,21.7219,23.9502,23.9001,21.43,21.7453,-0.768796,105.728,851.778,0.0,22.22222222222222,21.280185185185186
2024-03-09 14:57:14,21.8089,21.7519,21.7354,23.9447,23.8935,21.4242,21.7486,-0.768796,103.758,852.598,0.0,22.22222222222222,21.28037037037037
2024-03-09 14:57:15,21.8013,21.7486,21.7228,23.9309,23.8935,21.4344,21.7486,-1.09712,103.758,852.27,0.0,22.22222222222222,21.280555555555555
2024-03-09 14:57:16,21.7874,21.7946,21.7266,23.9346,23.8968,21.4312,21.788,-2.08209,102.773,851.778,0.0,22.22222222222222,21.280740740740743
2024-03-09 14:57:17,21.8022,21.7946,21.743,23.9124,23.9001,21.4326,21.7946,-0.768796,108.683,851.121,0.0,22.22222222222222,21.280925925925928
2024-03-09 14:57:18,21.803,21.7979,21.733,23.9026,23.8935,21.4406,21.8012,-0.768796,106.713,850.957,0.0,22.22222222222222,21.281111111111112
2024-03-09 14:57:19,21.7855,21.8012,21.7489,23.9079,23.8968,21.4296,21.788,0.216172,106.713,850.464,0.0,22.22222222222222,21.281296296296297
2024-03-09 14:57:20,21.787,21.7946,21.7338,23.9013,23.8935,21.4359,21.7913,-1.42544,104.743,848.659,0.0,22.22222222222222,21.28148148148148
2024-03-09 14:57:21,21.7816,21.7946,21.7346,23.8974,23.9001,21.4338,21.788,-0.440473,101.788,850.793,0.0,22.22222222222222,21.281666666666666
2024-03-09 14:57:22,21.7732,21.7913,21.7417,23.8889,23.8968,21.4372,21.7913,-0.11215,104.743,850.464,0.0,22.22222222222222,21.281851851851854
2024-03-09 14:57:23,21.778,21.7946,21.7536,23.8956,23.9001,21.4342,21.7979,-0.11215,99.8183,849.643,0.0,22.22222222222222,21.28203703703704
2024-03-09 14:57:24,21.7888,21.7979,21.7499,23.8863,23.8968,21.4377,21.7913,0.872818,106.713,849.808,0.0,22.22222222222222,21.282222222222224
2024-03-09 14:57:25,21.7791,21.7946,21.7515,23.8905,23.8968,21.4342,21.7913,-0.11215,98.8333,850.136,0.0,22.22222222222222,21.28240740740741
2024-03-09 14:57:26,21.7815,21.7946,21.7512,23.8789,23.9001,21.4403,21.788,-0.440473,98.8333,850.628,0.0,22.22222222222222,21.282592592592593
2024-03-09 14:57:27,21.7698,21.8044,21.7463,23.8896,23.8935,21.44,21.7913,1.85779,104.743,851.121,0.0,22.22222222222222,21.282777777777778
2024-03-09 14:57:28,21.7791,21.7847,21.743,23.8687,23.9034,21.4494,21.7946,0.872818,103.758,850.628,0.0,22.22222222222222,21.282962962962962
2024-03-09 14:57:29,21.7846,21.7946,21.7595,23.8796,23.8935,21.4373,21.788,0.216172,102.773,847.838,0.0,22.22222222222222,21.28314814814815
2024-03-09 14:57:30,21.7797,21.7979,21.7585,23.871,23.8902,21.439,21.7913,0.544495,101.788,851.613,0.0,22.22222222222222,21.283333333333335
2024-03-09 14:57:31,21.7831,21.7979,21.7598,23.8782,23.8902,21.4516,21.7946,0.544495,104.743,849.643,0.0,22.22222222222222,21.28351851851852
2024-03-09 14:57:32,21.7928,21.7946,21.7663,23.8823,23.8935,21.446,21.7913,1.20114,105.728,858.344,0.0,22.22222222222222,21.283703703703704
2024-03-09 14:57:33,21.7979,21.7979,21.77,23.8681,23.8968,21.454,21.788,-1.75376,101.788,850.793,0.0,22.22222222222222,21.28388888888889
2024-03-09 14:57:34,21.8035,21.7979,21.7602,23.8732,23.8935,21.4565,21.7913,0.872818,97.8483,849.808,0.0,22.22222222222222,21.284074074074073
2024-03-09 14:57:35,21.8077,21.7946,21.7656,23.8726,23.8935,21.4581,21.7946,-0.440473,104.743,849.479,0.0,22.22222222222222,21.28425925925926
2024-03-09 14:57:36,21.8214,21.8012,21.7664,23.874,23.9001,21.4619,21.7946,-0.768796,104.743,847.674,0.0,22.22222222222222,21.284444444444446
2024-03-09 14:57:37,21.8026,21.7946,21.7676,23.8527,23.8968,21.4715,21.788,-0.440473,100.803,851.285,0.0,22.22222222222222,21.28462962962963
2024-03-09 14:57:38,21.8107,21.7979,21.776,23.8692,23.8935,21.4688,21.7913,-1.09712,102.773,851.613,0.0,22.22222222222222,21.284814814814816
2024-03-09 14:57:39,21.8282,21.7946,21.7718,23.8587,23.8935,21.4595,21.788,-1.09712,103.758,851.942,0.0,22.22222222222222,21.285
2024-03-09 14:57:40,21.8383,21.8012,21.7738,23.8704,23.9001,21.4633,21.7979,-1.42544,107.698,851.778,0.0,22.22222222222222,21.285185185185185
2024-03-09 14:57:41,21.8372,21.7946,21.7788,23.8607,23.9001,21.4651,21.7946,-1.75376,103.758,850.793,0.0,22.22222222222222,21.285370370370373
2024-03-09 14:57:42,21.8334,21.7979,21.7685,23.867,23.9001,21.466,21.7847,-3.06706,101.788,852.434,0.0,22.22222222222222,21.285555555555558
2024-03-09 14:57:43,21.8389,21.7946,21.7827,23.8644,23.8935,21.4728,21.788,-1.09712,104.743,852.106,0.0,22.22222222222222,21.285740740740742
2024-03-09 14:57:44,21.8282,21.7979,21.7824,23.8616,23.8968,21.4761,21.7946,-0.768796,107.698,846.196,0.0,22.22222222222222,21.285925925925927
2024-03-09 14:57:45,21.8391,21.7979,21.7797,23.8864,23.8935,21.4758,21.7946,-0.768796,106.713,852.27,0.0,22.22222222222222,21.28611111111111
2024-03-09 14:57:46,21.8529,21.7946,21.799,23.8789,23.8902,21.4777,21.788,-1.42544,103.758,852.434,0.0,22.22222222222222,21.286296296296296
2024-03-09 14:57:47,21.8465,21.7946,21.7897,23.8808,23.9001,21.4733,21.7815,-0.768796,108.683,852.106,0.0,22.22222222222222,21.286481481481484
2024-03-09 14:57:48,21.8509,21.7946,21.7864,23.8799,23.8968,21.4851,21.7946,-0.440473,104.743,852.434,0.0,22.22222222222222,21.28666666666667
2024-03-09 14:57:49,21.8477,21.7979,21.7823,23.8717,23.8935,21.4793,21.7979,-0.11215,102.773,853.255,0.0,22.22222222222222,21.286851851851853
2024-03-09 14:57:50,21.8371,21.8012,21.8026,23.8842,23.8935,21.4805,21.7913,-0.11215,102.773,853.747,0.0,22.22222222222222,21.287037037037038
2024-03-09 14:57:51,21.8452,21.7946,21.7973,23.8867,23.8968,21.4911,21.7913,0.872818,106.713,852.434,0.0,22.22222222222222,21.287222222222223
2024-03-09 14:57:52,21.8368,21.7913,21.8009,23.8791,23.8968,21.4846,21.788,0.216172,101.788,854.732,0.0,22.22222222222222,21.287407407407407
2024-03-09 14:57:53,21.837,21.7946,21.7905,23.882,23.9001,21.4816,21.7979,-0.440473,101.788,854.732,0.0,22.22222222222222,21.287592592592592
2024-03-09 14:57:54,21.8409,21.8012,21.8071,23.8942,23.8968,21.4854,21.7946,0.872818,104.743,854.24,0.0,22.22222222222222,21.28777777777778
2024-03-09 14:57:55,21.8331,21.7946,21.8004,23.8969,23.8935,21.4927,21.7913,0.544495,102.773,854.076,0.0,22.22222222222222,21.287962962962965
2024-03-09 14:57:56,21.831,21.7979,21.8054,23.892,23.8968,21.4855,21.7979,1.20114,102.773,854.568,0.0,22.22222222222222,21.28814814814815
2024-03-09 14:57:57,21.8376,21.8406,21.801,23.8919,23.8968,21.5027,21.8373,0.544495,104.743,852.598,0.0,22.22222222222222,21.288333333333334
2024-03-09 14:57:58,21.8392,21.8406,21.805,23.8881,23.9001,21.5008,21.8373,0.544495,102.773,853.255,0.0,22.22222222222222,21.28851851851852
2024-03-09 14:57:59,21.849,21.834,21.8262,23.9152,23.8935,21.4988,21.8373,1.20114,100.803,853.091,0.0,22.22222222222222,21.288703703703703
2024-03-09 14:58:00,21.826,21.8439,21.8062,23.8972,23.8935,21.5049,21.834,0.216172,104.743,851.942,0.0,22.22222222222222,21.28888888888889
2024-03-09 14:58:01,21.844,21.8307,21.8136,23.9021,23.9034,21.5019,21.8373,1.20114,102.773,851.121,0.0,22.22222222222222,21.289074074074076
2024-03-09 14:58:02,21.8369,21.8307,21.8159,23.9006,23.8935,21.4982,21.8373,0.216172,101.788,851.285,0.0,22.22222222222222,21.28925925925926
2024-03-09 14:58:03,21.8294,21.8439,21.8115,23.8923,23.8968,21.5231,21.8373,0.216172,102.773,850.957,0.0,22.22222222222222,21.289444444444445
2024-03-09 14:58:04,21.8348,21.8471,21.823,23.906,23.9034,21.5076,21.8373,-0.440473,106.713,851.778,0.0,22.22222222222222,21.28962962962963
2024-03-09 14:58:05,21.8198,21.8406,21.8152,23.9119,23.8935,21.5246,21.8307,-0.440473,107.698,849.315,0.0,22.22222222222222,21.289814814814815
2024-03-09 14:58:06,21.8254,21.8373,21.8298,23.9351,23.8935,21.5066,21.834,-0.440473,99.8183,852.27,0.0,22.22222222222222,21.290000000000003
2024-03-09 14:58:07,21.8338,21.8406,21.8214,23.9258,23.8968,21.5175,21.834,0.544495,105.728,853.255,0.0,22.22222222222222,21.290185185185187
2024-03-09 14:58:08,21.8266,21.8439,21.824,23.9336,23.9001,21.5138,21.8406,-1.42544,106.713,852.27,0.0,22.22222222222222,21.290370370370372
2024-03-09 14:58:09,21.8251,21.8406,21.8173,23.9242,23.9034,21.5282,21.834,-1.09712,109.668,849.315,0.0,22.22222222222222,21.290555555555557
2024-03-09 14:58:10,21.8467,21.8471,21.8269,23.9087,23.8968,21.5143,21.834,-0.11215,104.743,855.389,0.0,22.22222222222222,21.29074074074074
2024-03-09 14:58:11,21.8471,21.8471,21.8384,23.9261,23.8968,21.5252,21.8406,-1.09712,109.668,855.717,0.0,22.22222222222222,21.290925925925926
2024-03-09 14:58:12,21.8418,21.8439,21.8356,23.9278,23.8968,21.5175,21.8406,-1.42544,104.743,856.702,0.0,22.22222222222222,21.291111111111114
2024-03-09 14:58:13,21.8452,21.8406,21.8314,23.93,23.8935,21.5302,21.8373,-1.09712,107.698,863.433,0.0,22.22222222222222,21.2912962962963
2024-03-09 14:58:14,21.8641,21.8471,21.8454,23.9339,23.8935,21.5166,21.8373,-1.09712,104.743,856.867,0.0,22.22222222222222,21.291481481481483
2024-03-09 14:58:15,21.8623,21.8439,21.8287,23.9342,23.8968,21.5217,21.834,-0.768796,105.728,853.912,0.0,22.22222222222222,21.291666666666668
2024-03-09 14:58:16,21.8697,21.8471,21.8361,23.9333,23.9001,21.5371,21.834,-0.768796,104.743,849.808,0.0,22.22222222222222,21.291851851851852
2024-03-09 14:58:17,21.8679,21.8406,21.8353,23.9364,23.8935,21.5293,21.834,-0.440473,106.713,856.046,0.0,22.22222222222222,21.292037037037037
2024-03-09 14:58:18,21.8723,21.8406,21.8334,23.9305,23.8935,21.5254,21.8406,-0.11215,101.788,856.538,0.0,22.22222222222222,21.29222222222222
2024-03-09 14:58:19,21.8765,21.8439,21.8342,23.9296,23.8935,21.5285,21.8373,-0.11215,101.788,856.538,0.0,22.22222222222222,21.29240740740741
2024-03-09 14:58:20,21.8814,21.8439,21.8443,23.9251,23.8968,21.5374,21.8439,2.18611,109.668,856.538,0.0,22.22222222222222,21.292592592592595
2024-03-09 14:58:21,21.8785,21.8439,21.8499,23.925,23.8968,21.5268,21.8406,0.544495,104.743,853.912,0.0,22.22222222222222,21.29277777777778
2024-03-09 14:58:22,21.8717,21.8439,21.8408,23.9253,23.8968,21.5393,21.8439,-0.11215,103.758,855.717,0.0,22.22222222222222,21.292962962962964
2024-03-09 14:58:23,21.8706,21.8471,21.8538,23.9284,23.8804,21.5236,21.8307,-0.768796,104.743,855.553,0.0,22.22222222222222,21.29314814814815
2024-03-09 14:58:24,21.8701,21.8439,21.8494,23.9284,23.8968,21.5322,21.8406,0.544495,101.788,855.061,0.0,22.22222222222222,21.293333333333333
2024-03-09 14:58:25,21.8696,21.8439,21.8493,23.9211,23.8968,21.5388,21.8471,0.216172,101.788,854.404,0.0,22.22222222222222,21.29351851851852
2024-03-09 14:58:26,21.8698,21.8406,21.8569,23.9212,23.8968,21.531,21.8373,0.216172,103.758,861.627,0.0,22.22222222222222,21.293703703703706
2024-03-09 14:58:27,21.8748,21.8439,21.8516,23.9318,23.8968,21.5403,21.8373,-0.11215,107.698,852.927,0.0,22.22222222222222,21.29388888888889
2024-03-09 14:58:28,21.8816,21.8471,21.8607,23.9241,23.8968,21.5422,21.8373,1.20114,100.803,852.927,0.0,22.22222222222222,21.294074074074075
2024-03-09 14:58:29,21.872,21.8406,21.8637,23.9246,23.8935,21.5456,21.8406,0.872818,99.8183,853.091,0.0,22.22222222222222,21.29425925925926
2024-03-09 14:58:30,21.8605,21.8439,21.857,23.9047,23.9001,21.5407,21.8439,-0.11215,104.743,859.986,0.0,22.22222222222222,21.294444444444444
2024-03-09 14:58:31,21.8672,21.8439,21.8589,23.9122,23.8968,21.537,21.8307,-0.440473,103.758,853.091,0.0,22.22222222222222,21.294629629629632
2024-03-09 14:58:32,21.869,21.8406,21.8628,23.9261,23.8935,21.542,21.8307,0.216172,103.758,852.434,0.0,22.22222222222222,21.294814814814817
2024-03-09 14:58:33,21.855,21.8504,21.8543,23.9205,23.8935,21.5396,21.834,-0.440473,107.698,851.942,0.0,22.22222222222222,21.295
2024-03-09 14:58:34,21.8642,21.8439,21.8647,23.8991,23.9001,21.5369,21.8406,-0.768796,102.773,852.27,0.0,22.22222222222222,21.295185185185186
2024-03-09 14:58:35,21.8566,21.8439,21.8623,23.8868,23.8968,21.544,21.8373,-0.768796,102.773,852.927,0.0,22.22222222222222,21.29537037037037
2024-03-09 14:58:36,21.8626,21.8439,21.8686,23.8758,23.8968,21.5481,21.8373,-1.09712,106.713,852.763,0.0,22.22222222222222,21.295555555555556
2024-03-09 14:58:37,21.8664,21.8898,21.8713,23.8726,23.8935,21.5455,21.8866,-0.440473,106.713,853.091,0.0,22.22222222222222,21.295740740740744
2024-03-09 14:58:38,21.863,21.8866,21.8726,23.8761,23.8935,21.5441,21.8833,-1.09712,107.698,859.001,0.0,22.22222222222222,21.29592592592593
2024-03-09 14:58:39,21.856,21.8898,21.8696,23.8593,23.8804,21.5387,21.88,-1.09712,108.683,852.927,0.0,22.22222222222222,21.296111111111113
2024-03-09 14:58:40,21.8654,21.8898,21.8827,23.8636,23.8968,21.5492,21.8833,-1.09712,104.743,852.434,0.0,22.22222222222222,21.296296296296298
2024-03-09 14:58:41,21.8538,21.8866,21.8785,23.8652,23.8935,21.5545,21.8833,-1.09712,102.773,853.091,0.0,22.22222222222222,21.296481481481482
2024-03-09 14:58:42,21.8689,21.8931,21.8762,23.8697,23.8935,21.5498,21.8866,-0.440473,105.728,854.568,0.0,22.22222222222222,21.296666666666667
2024-03-09 14:58:43,21.8602,21.8866,21.8793,23.8551,23.8968,21.564,21.88,-1.09712,104.743,855.225,0.0,22.22222222222222,21.29685185185185
2024-03-09 14:58:44,21.8636,21.8866,21.8792,23.8445,23.8968,21.5438,21.8833,-1.75376,103.758,854.568,0.0,22.22222222222222,21.29703703703704
2024-03-09 14:58:45,21.8635,21.8866,21.8844,23.8413,23.8935,21.5657,21.8833,-0.768796,101.788,854.24,0.0,22.22222222222222,21.297222222222224
2024-03-09 14:58:46,21.8634,21.8898,21.8811,23.8403,23.8968,21.5612,21.8833,-0.440473,107.698,853.419,0.0,22.22222222222222,21.29740740740741
2024-03-09 14:58:47,21.8625,21.8898,21.8738,23.8207,23.8968,21.5605,21.8833,-0.768796,103.758,856.046,0.0,22.22222222222222,21.297592592592594
2024-03-09 14:58:48,21.8691,21.8833,21.8889,23.8183,23.8935,21.5718,21.88,-0.11215,105.728,863.597,0.0,22.22222222222222,21.297777777777778
2024-03-09 14:58:49,21.8729,21.8866,21.881,23.8371,23.8968,21.5611,21.88,-0.11215,106.713,857.523,0.0,22.22222222222222,21.297962962962963
2024-03-09 14:58:50,21.8802,21.8898,21.8871,23.8282,23.8968,21.5644,21.8833,0.216172,103.758,857.852,0.0,22.22222222222222,21.29814814814815
2024-03-09 14:58:51,21.8848,21.8931,21.8873,23.8281,23.9001,21.5666,21.8866,0.216172,105.728,858.18,0.0,22.22222222222222,21.298333333333336
2024-03-09 14:58:52,21.8875,21.8898,21.8878,23.8128,23.8935,21.5649,21.88,-0.440473,104.743,857.852,0.0,22.22222222222222,21.29851851851852
2024-03-09 14:58:53,21.8857,21.8898,21.8804,23.8228,23.8935,21.56,21.8866,0.544495,103.758,857.852,0.0,22.22222222222222,21.298703703703705
2024-03-09 14:58:54,21.8901,21.8833,21.8949,23.815,23.9001,21.5698,21.8833,0.544495,103.758,857.359,0.0,22.22222222222222,21.29888888888889
2024-03-09 14:58:55,21.8925,21.8866,21.8906,23.8247,23.9001,21.5759,21.8833,-1.42544,98.8333,858.016,0.0,22.22222222222222,21.299074074074074
2024-03-09 14:58:56,21.891,21.8898,21.897,23.8185,23.8935,21.5651,21.8833,0.872818,99.8183,854.732,0.0,22.22222222222222,21.299259259259262
2024-03-09 14:58:57,21.8948,21.8964,21.8886,23.8129,23.8935,21.5706,21.88,0.544495,102.773,859.493,0.0,22.22222222222222,21.299444444444447
2024-03-09 14:58:58,21.8952,21.8898,21.8943,23.8056,23.8968,21.5598,21.8833,-0.11215,104.743,861.299,0.0,22.22222222222222,21.29962962962963
2024-03-09 14:58:59,21.9226,21.8964,21.9056,23.785,23.8935,21.5719,21.8833,0.872818,104.743,853.583,0.0,22.22222222222222,21.299814814814816
2024-03-09 14:59:00,21.9203,21.8931,21.8931,23.8083,23.8902,21.5839,21.88,1.85779,99.8183,852.763,0.0,22.22222222222222,21.3
2024-03-09 14:59:01,21.9193,21.9096,21.9078,23.802,23.8968,21.585,21.8833,0.544495,102.773,851.778,0.0,22.22222222222222,21.300185185185185
2024-03-09 14:59:02,21.9104,21.88,21.9029,23.8075,23.8902,21.5827,21.8833,0.216172,108.683,854.732,0.0,22.22222222222222,21.300370370370374
2024-03-09 14:59:03,21.9114,21.9194,21.9128,23.8174,23.8968,21.5934,21.8833,1.85779,101.788,850.793,0.0,22.22222222222222,21.300555555555558
2024-03-09 14:59:04,21.9107,21.8866,21.9139,23.8305,23.8968,21.5838,21.8866,0.216172,103.758,851.449,0.0,22.22222222222222,21.300740740740743
2024-03-09 14:59:05,21.9223,21.8866,21.9108,23.8077,23.8902,21.5863,21.8866,0.216172,103.758,850.136,0.0,22.22222222222222,21.300925925925927
2024-03-09 14:59:06,21.9122,21.8866,21.9085,23.8081,23.8935,21.5786,21.88,-0.440473,101.788,844.555,0.0,22.22222222222222,21.301111111111112
2024-03-09 14:59:07,21.9218,21.8964,21.9193,23.8262,23.9001,21.5834,21.8866,0.216172,104.743,850.464,0.0,22.22222222222222,21.301296296296297
2024-03-09 14:59:08,21.9272,21.8866,21.9129,23.8341,23.8902,21.5914,21.8833,0.544495,101.788,843.734,0.0,22.22222222222222,21.30148148148148
2024-03-09 14:59:09,21.91,21.8898,21.9227,23.8249,23.8968,21.5897,21.88,-0.11215,100.803,851.449,0.0,22.22222222222222,21.30166666666667
2024-03-09 14:59:10,21.9184,21.8931,21.9221,23.8365,23.8968,21.5986,21.88,-0.440473,101.788,851.121,0.0,22.22222222222222,21.301851851851854
2024-03-09 14:59:11,21.9051,21.8833,21.9258,23.8435,23.8968,21.5881,21.8767,-0.11215,101.788,851.613,0.0,22.22222222222222,21.30203703703704
2024-03-09 14:59:12,21.9024,21.8866,21.9097,23.8406,23.8968,21.6134,21.88,-0.440473,98.8333,852.763,0.0,22.22222222222222,21.302222222222223
2024-03-09 14:59:13,21.9103,21.8898,21.9188,23.8515,23.8935,21.6049,21.88,-0.440473,103.758,853.255,0.0,22.22222222222222,21.302407407407408
2024-03-09 14:59:14,21.9111,21.8898,21.9302,23.8537,23.8968,21.6056,21.8833,-2.08209,102.773,852.763,0.0,22.22222222222222,21.302592592592593
2024-03-09 14:59:15,21.9109,21.8866,21.9321,23.8549,23.9001,21.6198,21.88,-0.440473,109.668,851.449,0.0,22.22222222222222,21.30277777777778
2024-03-09 14:59:16,21.8977,21.8866,21.9143,23.8681,23.8935,21.6082,21.88,-1.75376,107.698,853.912,0.0,22.22222222222222,21.302962962962965
2024-03-09 14:59:17,21.9099,21.9326,21.9311,23.8621,23.8935,21.6227,21.926,-1.09712,105.728,854.24,0.0,22.22222222222222,21.30314814814815
2024-03-09 14:59:18,21.9042,21.9326,21.9337,23.862,23.8935,21.6135,21.926,-0.440473,103.758,859.986,0.0,22.22222222222222,21.303333333333335
2024-03-09 14:59:19,21.9071,21.9326,21.9276,23.8636,23.8968,21.6255,21.926,-0.768796,108.683,855.553,0.0,22.22222222222222,21.30351851851852
2024-03-09 14:59:20,21.9021,21.926,21.9392,23.8772,23.8902,21.6212,21.9227,-1.42544,108.683,855.717,0.0,22.22222222222222,21.303703703703704
2024-03-09 14:59:21,21.8981,21.9326,21.929,23.8694,23.8935,21.618,21.9227,-0.768796,104.743,861.463,0.0,22.22222222222222,21.303888888888892
2024-03-09 14:59:22,21.9085,21.926,21.9334,23.8951,23.8935,21.6307,21.9293,-0.768796,107.698,855.061,0.0,22.22222222222222,21.304074074074077
2024-03-09 14:59:23,21.9158,21.9293,21.9437,23.8743,23.8968,21.6201,21.9227,-1.09712,102.773,854.897,0.0,22.22222222222222,21.30425925925926
2024-03-09 14:59:24,21.8965,21.9293,21.9301,23.9044,23.8968,21.6214,21.9293,-0.768796,108.683,855.061,0.0,22.22222222222222,21.304444444444446
2024-03-09 14:59:25,21.9202,21.9326,21.9462,23.8948,23.8968,21.6353,21.926,0.216172,101.788,854.24,0.0,22.22222222222222,21.30462962962963
2024-03-09 14:59:26,21.9091,21.926,21.9372,23.9062,23.8935,21.6335,21.9326,-0.11215,102.773,854.404,0.0,22.22222222222222,21.304814814814815
2024-03-09 14:59:27,21.9238,21.9293,21.9402,23.9064,23.8968,21.6152,21.9293,0.216172,106.713,853.912,0.0,22.22222222222222,21.305000000000003
2024-03-09 14:59:28,21.9248,21.9326,21.9441,23.9026,23.8968,21.6409,21.926,0.544495,102.773,855.225,0.0,22.22222222222222,21.305185185185188
2024-03-09 14:59:29,21.9244,21.9293,21.9371,23.901,23.8935,21.6165,21.9227,-0.440473,99.8183,854.897,0.0,22.22222222222222,21.305370370370373
2024-03-09 14:59:30,21.9256,21.9358,21.9567,23.9091,23.9001,21.6428,21.926,0.872818,103.758,855.553,0.0,22.22222222222222,21.305555555555557
2024-03-09 14:59:31,21.9273,21.926,21.9464,23.9053,23.91,21.6303,21.9293,0.216172,106.713,856.046,0.0,22.22222222222222,21.30574074074074
2024-03-09 14:59:32,21.9312,21.9424,21.9531,23.9036,23.8935,21.6404,21.9293,0.872818,104.743,863.105,0.0,22.22222222222222,21.305925925925926
2024-03-09 14:59:33,21.9402,21.9326,21.9556,23.9159,23.8968,21.65,21.9227,0.544495,103.758,855.882,0.0,22.22222222222222,21.30611111111111
2024-03-09 14:59:34,21.9351,21.9326,21.9464,23.9171,23.8935,21.6591,21.926,0.216172,102.773,856.374,0.0,22.22222222222222,21.3062962962963
2024-03-09 14:59:35,21.95,21.926,21.95,23.918,23.9067,21.6393,21.9326,0.216172,103.758,856.21,0.0,22.22222222222222,21.306481481481484
2024-03-09 14:59:36,21.9515,21.926,21.9584,23.9284,23.8935,21.6439,21.926,-0.768796,102.773,855.553,0.0,22.22222222222222,21.30666666666667
2024-03-09 14:59:37,21.9521,21.9326,21.9498,23.9406,23.8935,21.6428,21.926,0.544495,105.728,856.046,0.0,22.22222222222222,21.306851851851853
2024-03-09 14:59:38,21.928,21.9326,21.9508,23.9348,23.887,21.6388,21.9293,0.216172,103.758,856.046,0.0,22.22222222222222,21.307037037037038
2024-03-09 14:59:39,21.9344,21.926,21.9454,23.9363,23.8935,21.6399,21.9358,0.216172,104.743,857.195,0.0,22.22222222222222,21.307222222222222
2024-03-09 14:59:40,21.9444,21.9293,21.9559,23.9454,23.8968,21.6373,21.926,-0.11215,102.773,849.808,0.0,22.22222222222222,21.30740740740741
2024-03-09 14:59:41,21.9413,21.9326,21.9581,23.9334,23.8968,21.6421,21.9293,-0.768796,104.743,855.717,0.0,22.22222222222222,21.307592592592595
2024-03-09 14:59:42,21.9456,21.9293,21.9661,23.9411,23.8935,21.645,21.926,-0.440473,104.743,857.687,0.0,22.22222222222222,21.30777777777778
2024-03-09 14:59:43,21.9394,21.9326,21.9649,23.9265,23.8968,21.6369,21.9227,-0.768796,108.683,857.523,0.0,22.22222222222222,21.307962962962964
2024-03-09 14:59:44,21.9413,21.926,21.9606,23.9465,23.8935,21.6387,21.926,-1.42544,103.758,850.957,0.0,22.22222222222222,21.30814814814815
2024-03-09 14:59:45,21.9406,21.9326,21.9659,23.9429,23.9001,21.6416,21.926,0.216172,103.758,857.031,0.0,22.22222222222222,21.308333333333334
2024-03-09 14:59:46,21.9472,21.926,21.9672,23.9566,23.8968,21.6548,21.9326,-0.768796,103.758,857.523,0.0,22.22222222222222,21.30851851851852
2024-03-09 14:59:47,21.9564,21.9326,21.9815,23.959,23.8902,21.6452,21.9293,-1.42544,109.668,857.359,0.0,22.22222222222222,21.308703703703706
2024-03-09 14:59:48,21.9412,21.9293,21.9652,23.9391,23.8968,21.6487,21.926,-0.768796,104.743,857.359,0.0,22.22222222222222,21.30888888888889
2024-03-09 14:59:49,21.945,21.9326,21.9823,23.9466,23.8968,21.6438,21.9358,-0.11215,103.758,858.18,0.0,22.22222222222222,21.309074074074076
2024-03-09 14:59:50,21.9325,21.9293,21.975,23.9568,23.8935,21.6474,21.926,-1.42544,109.668,857.852,0.0,22.22222222222222,21.30925925925926
2024-03-09 14:59:51,21.9419,21.9293,21.9711,23.9458,23.8902,21.6492,21.926,-0.768796,105.728,858.508,0.0,22.22222222222222,21.309444444444445
2024-03-09 14:59:52,21.9464,21.926,21.9857,23.9448,23.8968,21.6449,21.9293,-9.30519,104.743,859.657,0.0,22.22222222222222,21.309629629629633
2024-03-09 14:59:53,21.9411,21.9293,21.9793,23.9441,23.8935,21.6487,21.926,-0.440473,100.803,859.329,0.0,22.22222222222222,21.309814814814818
2024-03-09 14:59:54,21.9432,21.926,21.9789,23.9567,23.8935,21.6483,21.9424,-0.440473,110.653,858.18,0.0,22.22222222222222,21.310000000000002
2024-03-09 14:59:55,21.9431,21.926,21.9822,23.9557,23.8968,21.6556,21.9293,-1.09712,106.713,858.016,0.0,22.22222222222222,21.310185185185187
2024-03-09 14:59:56,21.9433,21.9293,21.9794,23.9523,23.8968,21.654,21.9227,0.216172,105.728,856.867,0.0,22.22222222222222,21.31037037037037
2024-03-09 14:59:57,21.9409,21.9753,21.9812,23.9671,23.9001,21.6512,21.9687,-0.11215,100.803,855.553,0.0,22.22222222222222,21.310555555555556
2024-03-09 14:59:58,21.9484,21.9785,21.9868,23.9537,23.8968,21.6602,21.9753,0.216172,109.668,856.702,0.0,22.22222222222222,21.31074074074074
2024-03-09 14:59:59,21.9337,21.972,21.9818,23.95,23.8968,21.6592,21.9687,0.544495,106.713,857.195,0.0,22.22222222222222,21.31092592592593
2024-03-09 15:00:00,21.936,21.972,21.9827,23.9565,23.9001,21.6525,21.972,1.52946,104.743,856.374,0.0,22.22222222222222,21.311111111111114
2024-03-09 15:00:01,21.9508,21.9753,21.9982,23.9473,23.8935,21.6645,21.9687,0.216172,106.713,849.643,0.0,22.22222222222222,21.311296296296298
2024-03-09 15:00:02,21.9451,21.9753,21.9893,23.9589,23.9001,21.6556,21.972,1.20114,110.653,854.24,0.0,22.22222222222222,21.311481481481483
2024-03-09 15:00:03,21.9459,21.972,21.9999,23.9439,23.9001,21.6619,21.9687,0.872818,103.758,854.732,0.0,22.22222222222222,21.311666666666667
2024-03-09 15:00:04,21.9426,21.972,21.9997,23.9496,23.8935,21.6592,21.9753,-0.440473,100.803,854.897,0.0,22.22222222222222,21.311851851851852
2024-03-09 15:00:05,21.9466,21.9785,21.9956,23.9465,23.8935,21.6644,21.9687,0.544495,101.788,855.389,0.0,22.22222222222222,21.31203703703704
2024-03-09 15:00:06,21.9389,21.9687,21.9852,23.9514,23.9001,21.6475,21.972,1.20114,98.8333,856.046,0.0,22.22222222222222,21.312222222222225
2024-03-09 15:00:07,21.9517,21.9753,21.9973,23.9585,23.9001,21.6676,21.9687,0.544495,103.758,857.195,0.0,22.22222222222222,21.31240740740741
2024-03-09 15:00:08,21.9504,21.9785,21.9937,23.9465,23.8935,21.6713,21.972,0.544495,101.788,857.523,0.0,22.22222222222222,21.312592592592594
2024-03-09 15:00:09,21.9408,21.9523,21.9864,23.9189,23.8968,21.6679,21.9753,0.544495,98.8333,864.418,0.0,22.22222222222222,21.31277777777778
2024-03-09 15:00:10,21.947,21.9753,21.991,23.9373,23.8968,21.6681,21.9687,-0.440473,112.623,857.852,0.0,22.22222222222222,21.312962962962963
2024-03-09 15:00:11,21.96,21.9884,22.0002,23.9328,23.8968,21.6634,21.9687,-0.768796,102.773,858.508,0.0,22.22222222222222,21.31314814814815
2024-03-09 15:00:12,21.9685,21.972,22.0028,23.9294,23.9001,21.6738,21.972,0.216172,102.773,858.016,0.0,22.22222222222222,21.313333333333336
2024-03-09 15:00:13,21.9827,21.972,22.0119,23.9279,23.8935,21.6756,21.972,-0.768796,106.713,859.001,0.0,22.22222222222222,21.31351851851852
2024-03-09 15:00:14,21.9648,21.9753,21.9993,23.9309,23.9001,21.6833,21.972,-0.11215,106.713,858.837,0.0,22.22222222222222,21.313703703703705
2024-03-09 15:00:15,21.9801,21.9687,22.0097,23.9142,23.8968,21.6714,21.9687,-0.440473,100.803,856.21,0.0,22.22222222222222,21.31388888888889
2024-03-09 15:00:16,21.9842,21.972,22.013,23.9274,23.8902,21.6847,21.9687,-0.768796,107.698,859.493,0.0,22.22222222222222,21.314074074074075
2024-03-09 15:00:17,21.9892,21.9654,22.0111,23.9159,23.9001,21.6863,21.9654,-7.33525,104.743,856.046,0.0,22.22222222222222,21.314259259259263
2024-03-09 15:00:18,21.9989,21.972,22.0127,23.9291,23.8935,21.6926,21.9687,0.216172,106.713,853.747,0.0,22.22222222222222,21.314444444444447
2024-03-09 15:00:19,22.0051,21.9687,22.0099,23.9197,23.8968,21.6791,21.9753,-1.75376,104.743,857.359,0.0,22.22222222222222,21.314629629629632
2024-03-09 15:00:20,21.9996,21.972,22.0136,23.9356,23.8968,21.6817,21.9654,-0.768796,103.758,860.314,0.0,22.22222222222222,21.314814814814817
2024-03-09 15:00:21,21.9949,21.9687,22.0082,23.9419,23.8968,21.6778,21.9687,-1.42544,108.683,857.359,0.0,22.22222222222222,21.315
2024-03-09 15:00:22,22.0101,21.9753,22.0172,23.9439,23.9001,21.6818,21.9687,-1.09712,107.698,854.076,0.0,22.22222222222222,21.315185185185186
2024-03-09 15:00:23,22.0116,21.9687,22.0178,23.9411,23.8935,21.687,21.9687,-2.41041,107.698,858.016,0.0,22.22222222222222,21.31537037037037
2024-03-09 15:00:24,22.022,21.9687,22.0323,23.9375,23.8968,21.6933,21.972,-0.440473,104.743,857.687,0.0,22.22222222222222,21.31555555555556
2024-03-09 15:00:25,22.0163,21.9687,22.0237,23.9421,23.8968,21.6997,21.9654,-1.09712,103.758,854.897,0.0,22.22222222222222,21.315740740740743
2024-03-09 15:00:26,22.0107,21.9687,22.0263,23.9256,23.8935,21.7003,21.972,-2.08209,100.803,855.882,0.0,22.22222222222222,21.315925925925928
2024-03-09 15:00:27,22.0143,21.972,22.024,23.9325,23.9001,21.6959,21.972,0.872818,105.728,854.568,0.0,22.22222222222222,21.316111111111113
2024-03-09 15:00:28,22.0233,21.9654,22.0272,23.9187,23.8935,21.6919,21.9785,-1.42544,106.713,848.659,0.0,22.22222222222222,21.316296296296297
2024-03-09 15:00:29,22.0068,21.9687,22.0238,23.9121,23.8935,21.6967,21.972,-0.440473,105.728,855.882,0.0,22.22222222222222,21.316481481481482
2024-03-09 15:00:30,22.0093,21.9687,22.033,23.9069,23.8968,21.6956,21.972,-1.42544,103.758,856.374,0.0,22.22222222222222,21.31666666666667
2024-03-09 15:00:31,21.9972,21.9654,22.0308,23.8972,23.8968,21.7007,21.972,-0.11215,100.803,862.12,0.0,22.22222222222222,21.316851851851855
