TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:00:32,22.0048,21.972,22.0398,23.9142,23.8968,21.7049,21.9753,0.216172,104.743,856.538,0.0,22.22222222222222,21.31703703703704
2024-03-09 15:00:33,22.003,21.9753,22.0366,23.9169,23.8968,21.6992,21.9753,-0.11215,106.713,856.046,0.0,22.22222222222222,21.317222222222224
2024-03-09 15:00:34,22.0091,21.9687,22.0454,23.9168,23.8968,21.7068,21.9687,0.216172,100.803,855.389,0.0,22.22222222222222,21.31740740740741
2024-03-09 15:00:35,21.99,21.972,22.0404,23.8971,23.8968,21.7071,21.9654,-0.11215,101.788,854.24,0.0,22.22222222222222,21.317592592592593
2024-03-09 15:00:36,21.9981,21.972,22.0437,23.8953,23.8968,21.7164,21.9687,-0.11215,100.803,855.389,0.0,22.22222222222222,21.31777777777778
2024-03-09 15:00:37,22.0045,21.9687,22.045,23.8845,23.8935,21.7206,21.9687,-0.11215,106.713,854.732,0.0,22.22222222222222,21.317962962962966
2024-03-09 15:00:38,21.9991,22.018,22.0412,23.8864,23.8935,21.7208,22.0114,-0.11215,102.773,854.24,0.0,22.22222222222222,21.31814814814815
2024-03-09 15:00:39,22.0069,22.0147,22.0555,23.8874,23.887,21.7249,22.0114,-1.09712,105.728,854.404,0.0,22.22222222222222,21.318333333333335
2024-03-09 15:00:40,22.0041,22.0114,22.055,23.8741,23.8935,21.7213,22.0015,0.872818,99.8183,852.27,0.0,22.22222222222222,21.31851851851852
2024-03-09 15:00:41,22.0094,22.0147,22.0586,23.8676,23.8935,21.731,22.0114,0.216172,103.758,854.24,0.0,22.22222222222222,21.318703703703704
2024-03-09 15:00:42,22.0117,22.0114,22.0579,23.8524,23.8935,21.7284,22.0147,0.216172,102.773,854.24,0.0,22.22222222222222,21.318888888888893
2024-03-09 15:00:43,22.0202,22.0147,22.0611,23.8646,23.8935,21.7393,22.0114,0.544495,102.773,854.897,0.0,22.22222222222222,21.319074074074077
2024-03-09 15:00:44,22.0109,22.0114,22.0576,23.8483,23.9001,21.7366,22.018,0.544495,103.758,864.418,0.0,22.22222222222222,21.319259259259262
2024-03-09 15:00:45,21.9958,22.0081,22.0524,23.8395,23.8902,21.7281,22.0114,-0.768796,96.8634,857.195,0.0,22.22222222222222,21.319444444444446
2024-03-09 15:00:46,22.002,22.0147,22.0576,23.8374,23.8968,21.7308,22.0114,0.216172,101.788,858.016,0.0,22.22222222222222,21.31962962962963
2024-03-09 15:00:47,21.9994,22.0114,22.0526,23.8338,23.8935,21.73,22.0114,0.216172,107.698,851.121,0.0,22.22222222222222,21.319814814814816
2024-03-09 15:00:48,22.0016,22.018,22.0555,23.8332,23.8935,21.7368,22.018,0.216172,100.803,858.016,0.0,22.22222222222222,21.32
2024-03-09 15:00:49,22.014,22.0147,22.0644,23.8237,23.8968,21.7308,22.0114,0.544495,105.728,857.852,0.0,22.22222222222222,21.32018518518519
2024-03-09 15:00:50,21.9895,22.0081,22.0627,23.8177,23.9001,21.7385,22.0147,0.216172,100.803,858.18,0.0,22.22222222222222,21.320370370370373
2024-03-09 15:00:51,22.0026,22.018,22.0608,23.821,23.8607,21.7245,22.0114,0.872818,104.743,858.18,0.0,22.22222222222222,21.320555555555558
2024-03-09 15:00:52,22.0191,22.018,22.0683,23.7999,23.8968,21.7364,22.018,0.544495,108.683,858.18,0.0,22.22222222222222,21.320740740740742
2024-03-09 15:00:53,22.0021,22.0114,22.0622,23.8125,23.9001,21.7314,22.0147,0.544495,105.728,858.508,0.0,22.22222222222222,21.320925925925927
2024-03-09 15:00:54,22.0001,22.0147,22.0661,23.7875,23.8935,21.749,22.0147,0.544495,100.803,871.969,0.0,22.22222222222222,21.32111111111111
2024-03-09 15:00:55,22.0131,22.0114,22.0752,23.7922,23.8968,21.7421,22.0114,-0.440473,101.788,857.195,0.0,22.22222222222222,21.3212962962963
2024-03-09 15:00:56,22.0044,22.0114,22.067,23.7828,23.9001,21.7471,22.0147,-0.11215,100.803,857.195,0.0,22.22222222222222,21.321481481481484
2024-03-09 15:00:57,22.0033,22.0114,22.0643,23.7811,23.8935,21.7397,22.0114,0.544495,100.803,851.449,0.0,22.22222222222222,21.32166666666667
2024-03-09 15:00:58,22.0115,22.0114,22.0826,23.797,23.8968,21.731,22.0114,2.18611,103.758,859.493,0.0,22.22222222222222,21.321851851851854
2024-03-09 15:00:59,22.0086,22.0114,22.076,23.7906,23.8968,21.7518,22.0114,-0.768796,101.788,854.568,0.0,22.22222222222222,21.32203703703704
2024-03-09 15:01:00,22.011,22.0212,22.0745,23.7865,23.8968,21.7329,22.0114,-0.440473,99.8183,861.299,0.0,22.22222222222222,21.322222222222223
2024-03-09 15:01:01,22.0144,22.0081,22.083,23.783,23.9001,21.7508,22.0114,-0.11215,106.713,859.821,0.0,22.22222222222222,21.32240740740741
2024-03-09 15:01:02,22.0229,22.0114,22.0864,23.7879,23.887,21.7467,22.0147,-0.11215,105.728,860.642,0.0,22.22222222222222,21.322592592592596
2024-03-09 15:01:03,22.0039,22.0212,22.075,23.7788,23.8968,21.7416,22.0147,-0.768796,101.788,856.702,0.0,22.22222222222222,21.32277777777778
2024-03-09 15:01:04,22.005,22.0081,22.0849,23.7948,23.8935,21.7384,22.0147,-0.440473,104.743,860.642,0.0,22.22222222222222,21.322962962962965
2024-03-09 15:01:05,22.0111,22.0048,22.0806,23.787,23.8968,21.7394,22.0114,-0.768796,103.758,863.761,0.0,22.22222222222222,21.32314814814815
2024-03-09 15:01:06,22.0066,22.018,22.0855,23.789,23.8968,21.7408,22.0048,-1.75376,102.773,858.344,0.0,22.22222222222222,21.323333333333334
2024-03-09 15:01:07,22.0094,22.0114,22.0802,23.7996,23.8902,21.7437,22.0212,-4.70867,103.758,857.195,0.0,22.22222222222222,21.323518518518522
2024-03-09 15:01:08,22.0042,22.0147,22.0858,23.8149,23.8935,21.7459,22.0114,-0.768796,103.758,856.867,0.0,22.22222222222222,21.323703703703707
2024-03-09 15:01:09,22.0057,22.0114,22.0835,23.7944,23.8968,21.7432,22.0081,-1.09712,104.743,856.046,0.0,22.22222222222222,21.32388888888889
2024-03-09 15:01:10,22.0046,22.0081,22.0846,23.8091,23.8902,21.7552,22.018,0.544495,97.8483,855.553,0.0,22.22222222222222,21.324074074074076
2024-03-09 15:01:11,21.998,22.0114,22.084,23.8095,23.9001,21.7466,22.0114,-0.768796,104.743,855.225,0.0,22.22222222222222,21.32425925925926
2024-03-09 15:01:12,22.0088,22.0147,22.0921,23.8189,23.9001,21.7571,22.0147,-1.75376,105.728,854.732,0.0,22.22222222222222,21.324444444444445
2024-03-09 15:01:13,22.0104,22.0147,22.0907,23.8221,23.8968,21.7547,22.0114,-1.75376,110.653,855.717,0.0,22.22222222222222,21.32462962962963
2024-03-09 15:01:14,22.0175,22.0147,22.0881,23.8465,23.8935,21.7434,22.0114,0.216172,105.728,856.046,0.0,22.22222222222222,21.324814814814818
2024-03-09 15:01:15,22.023,22.0114,22.1052,23.8217,23.9001,21.7397,22.0147,-0.768796,104.743,856.702,0.0,22.22222222222222,21.325000000000003
2024-03-09 15:01:16,22.0258,22.0147,22.0946,23.8213,23.8902,21.7586,22.0081,-0.11215,104.743,857.523,0.0,22.22222222222222,21.325185185185187
2024-03-09 15:01:17,22.0207,22.0114,22.0874,23.8202,23.9001,21.7493,22.0114,0.216172,105.728,857.687,0.0,22.22222222222222,21.325370370370372
2024-03-09 15:01:18,22.0106,22.0607,22.0943,23.8444,23.8935,21.7515,22.0475,-0.11215,103.758,858.344,0.0,22.22222222222222,21.325555555555557
2024-03-09 15:01:19,22.0106,22.0541,22.0916,23.8447,23.8935,21.7534,22.0442,-0.440473,99.8183,859.493,0.0,22.22222222222222,21.32574074074074
2024-03-09 15:01:20,22.0137,22.0639,22.0993,23.8492,23.8968,21.7654,22.0508,-0.440473,105.728,860.642,0.0,22.22222222222222,21.32592592592593
2024-03-09 15:01:21,22.0286,22.0475,22.0919,23.8612,23.8968,21.7492,22.0475,-0.11215,93.9085,860.478,0.0,22.22222222222222,21.326111111111114
2024-03-09 15:01:22,22.0162,22.0475,22.1004,23.8561,23.8902,21.7529,22.0475,-0.11215,100.803,860.806,0.0,22.22222222222222,21.3262962962963
2024-03-09 15:01:23,22.0264,22.0541,22.1041,23.8637,23.8935,21.7652,22.0508,1.20114,106.713,859.821,0.0,22.22222222222222,21.326481481481483
2024-03-09 15:01:24,22.0253,22.0607,22.0966,23.8656,23.8935,21.7514,22.0508,0.544495,105.728,860.806,0.0,22.22222222222222,21.326666666666668
2024-03-09 15:01:25,22.0279,22.0541,22.093,23.8511,23.8837,21.7727,22.0475,0.544495,101.788,861.627,0.0,22.22222222222222,21.326851851851853
2024-03-09 15:01:26,22.028,22.0574,22.1049,23.8552,23.8902,21.763,22.0508,0.544495,102.773,854.568,0.0,22.22222222222222,21.32703703703704
2024-03-09 15:01:27,22.0269,22.0541,22.1003,23.8695,23.8968,21.764,22.0442,-0.440473,103.758,861.299,0.0,22.22222222222222,21.327222222222225
2024-03-09 15:01:28,22.0263,22.0541,22.1199,23.879,23.9001,21.7618,22.0508,1.20114,103.758,856.046,0.0,22.22222222222222,21.32740740740741
2024-03-09 15:01:29,22.0284,22.0508,22.0983,23.8834,23.8968,21.7654,22.0475,-0.11215,100.803,860.478,0.0,22.22222222222222,21.327592592592595
2024-03-09 15:01:30,22.033,22.0508,22.1085,23.8896,23.8935,21.769,22.0475,-0.768796,105.728,854.24,0.0,22.22222222222222,21.32777777777778
2024-03-09 15:01:31,22.0479,22.0541,22.1211,23.8906,23.8935,21.7706,22.0508,-0.440473,107.698,859.821,0.0,22.22222222222222,21.327962962962964
2024-03-09 15:01:32,22.0581,22.0541,22.114,23.8966,23.9001,21.764,22.0541,-0.11215,103.758,858.672,0.0,22.22222222222222,21.328148148148152
2024-03-09 15:01:33,22.0658,22.0541,22.1281,23.8971,23.8968,21.7746,22.0475,-1.09712,104.743,858.016,0.0,22.22222222222222,21.328333333333337
2024-03-09 15:01:34,22.0547,22.0541,22.1093,23.8906,23.8902,21.7734,22.0508,-0.440473,104.743,861.791,0.0,22.22222222222222,21.32851851851852
2024-03-09 15:01:35,22.0677,22.0541,22.1154,23.9068,23.8935,21.772,22.0508,-1.09712,105.728,852.106,0.0,22.22222222222222,21.328703703703706
2024-03-09 15:01:36,22.0881,22.0541,22.1226,23.8946,23.8968,21.7785,22.0442,-0.11215,108.683,857.687,0.0,22.22222222222222,21.32888888888889
2024-03-09 15:01:37,22.071,22.0541,22.1174,23.9229,23.8968,21.7788,22.0475,-1.42544,104.743,857.852,0.0,22.22222222222222,21.329074074074075
2024-03-09 15:01:38,22.0718,22.0541,22.1086,23.9322,23.8935,21.787,22.0475,-0.768796,105.728,856.046,0.0,22.22222222222222,21.32925925925926
2024-03-09 15:01:39,22.1007,22.0541,22.1253,23.9207,23.9001,21.7816,22.0508,-1.09712,104.743,858.672,0.0,22.22222222222222,21.329444444444448
2024-03-09 15:01:40,22.1037,22.0541,22.1226,23.9209,23.8935,21.7828,22.0508,-0.440473,106.713,859.165,0.0,22.22222222222222,21.329629629629633
2024-03-09 15:01:41,22.0965,22.0574,22.1278,23.9271,23.8968,21.7941,22.0541,-0.440473,106.713,859.165,0.0,22.22222222222222,21.329814814814817
2024-03-09 15:01:42,22.095,22.0574,22.1168,23.9307,23.8968,21.7834,22.0475,-0.11215,107.698,860.15,0.0,22.22222222222222,21.330000000000002
2024-03-09 15:01:43,22.0946,22.0574,22.1319,23.9254,23.8968,21.7892,22.0442,-0.768796,106.713,860.478,0.0,22.22222222222222,21.330185185185186
2024-03-09 15:01:44,22.0879,22.0574,22.1222,23.9357,23.8902,21.7932,22.0508,-0.440473,106.713,866.388,0.0,22.22222222222222,21.33037037037037
2024-03-09 15:01:45,22.1004,22.0607,22.1229,23.9383,23.8968,21.7962,22.0541,-0.768796,104.743,859.657,0.0,22.22222222222222,21.33055555555556
2024-03-09 15:01:46,22.0935,22.0508,22.1388,23.936,23.9001,21.801,22.0475,-0.440473,103.758,859.986,0.0,22.22222222222222,21.330740740740744
2024-03-09 15:01:47,22.1041,22.0541,22.131,23.9369,23.8968,21.8031,22.0475,-1.09712,106.713,859.329,0.0,22.22222222222222,21.33092592592593
2024-03-09 15:01:48,22.0995,22.0541,22.1298,23.9262,23.8968,21.79,22.0475,-0.440473,105.728,858.837,0.0,22.22222222222222,21.331111111111113
2024-03-09 15:01:49,22.1018,22.0541,22.1319,23.9451,23.8935,21.805,22.0738,-0.11215,99.8183,858.508,0.0,22.22222222222222,21.331296296296298
2024-03-09 15:01:50,22.111,22.0607,22.1439,23.9409,23.8968,21.8017,22.0541,-1.75376,102.773,858.508,0.0,22.22222222222222,21.331481481481482
2024-03-09 15:01:51,22.093,22.0541,22.1404,23.9416,23.8935,21.8131,22.0541,-0.11215,103.758,859.165,0.0,22.22222222222222,21.33166666666667
2024-03-09 15:01:52,22.0761,22.0508,22.1239,23.9386,23.9034,21.8007,22.0475,-0.11215,102.773,859.493,0.0,22.22222222222222,21.331851851851855
2024-03-09 15:01:53,22.089,22.0541,22.1465,23.9449,23.8968,21.8044,22.0541,-0.11215,104.743,858.18,0.0,22.22222222222222,21.33203703703704
2024-03-09 15:01:54,22.0905,22.0508,22.1538,23.9423,23.8935,21.819,22.0508,0.872818,105.728,859.493,0.0,22.22222222222222,21.332222222222224
2024-03-09 15:01:55,22.0839,22.0475,22.1435,23.9425,23.8968,21.8153,22.0508,0.544495,104.743,864.582,0.0,22.22222222222222,21.33240740740741
2024-03-09 15:01:56,22.0915,22.0574,22.1488,23.9425,23.8968,21.8121,22.0508,0.544495,107.698,858.837,0.0,22.22222222222222,21.332592592592594
2024-03-09 15:01:57,22.0877,22.0541,22.1534,23.9371,23.8935,21.819,22.0475,0.544495,104.743,858.672,0.0,22.22222222222222,21.332777777777782
2024-03-09 15:01:58,22.0874,22.0869,22.1543,23.9391,23.8771,21.8227,22.0902,0.544495,101.788,856.867,0.0,22.22222222222222,21.332962962962966
2024-03-09 15:01:59,22.0717,22.0902,22.155,23.9338,23.8935,21.8223,22.0902,0.872818,99.8183,856.046,0.0,22.22222222222222,21.33314814814815
2024-03-09 15:02:00,22.0846,22.1001,22.1619,23.9313,23.8705,21.8182,22.0902,1.52946,102.773,858.18,0.0,22.22222222222222,21.333333333333336
2024-03-09 15:02:01,22.0718,22.0935,22.1512,23.9348,23.8968,21.8121,22.0869,1.20114,102.773,854.24,0.0,22.22222222222222,21.33388888888889
2024-03-09 15:02:02,22.0958,22.0902,22.1676,23.9281,23.9034,21.8202,22.0836,0.216172,102.773,848.166,0.0,22.22222222222222,21.334444444444447
2024-03-09 15:02:03,22.0799,22.0935,22.1614,23.9195,23.9001,21.8204,22.0836,-0.440473,103.758,855.225,0.0,22.22222222222222,21.335
2024-03-09 15:02:04,22.0785,22.0902,22.1586,23.8991,23.887,21.8197,22.0902,0.544495,100.803,855.061,0.0,22.22222222222222,21.33555555555556
2024-03-09 15:02:05,22.0813,22.0935,22.1687,23.9192,23.8935,21.8207,22.0902,0.872818,103.758,855.882,0.0,22.22222222222222,21.336111111111112
2024-03-09 15:02:06,22.0744,22.0935,22.1657,23.8898,23.8935,21.8203,22.0869,0.216172,104.743,856.702,0.0,22.22222222222222,21.33666666666667
2024-03-09 15:02:07,22.0688,22.0935,22.1559,23.8803,23.8935,21.817,22.0935,-0.440473,107.698,856.538,0.0,22.22222222222222,21.337222222222223
2024-03-09 15:02:08,22.0657,22.0935,22.1683,23.8769,23.8935,21.8264,22.0935,-1.09712,96.8634,857.523,0.0,22.22222222222222,21.33777777777778
2024-03-09 15:02:09,22.0743,22.0935,22.178,23.8764,23.8935,21.8203,22.0902,-1.09712,106.713,858.344,0.0,22.22222222222222,21.338333333333335
2024-03-09 15:02:10,22.0686,22.0869,22.1682,23.8763,23.8968,21.8176,22.0836,-0.768796,108.683,856.702,0.0,22.22222222222222,21.338888888888892
2024-03-09 15:02:11,22.0699,22.0968,22.1764,23.8594,23.8902,21.8273,22.0902,-1.09712,103.758,858.837,0.0,22.22222222222222,21.339444444444446
2024-03-09 15:02:12,22.0692,22.0902,22.1796,23.8598,23.9034,21.8269,22.0804,-1.42544,105.728,858.344,0.0,22.22222222222222,21.340000000000003
2024-03-09 15:02:13,22.0711,22.0902,22.1725,23.8269,23.8935,21.8314,22.0869,-1.09712,108.683,858.508,0.0,22.22222222222222,21.340555555555557
2024-03-09 15:02:14,22.0894,22.0968,22.1793,23.8423,23.8968,21.831,22.0869,-1.75376,106.713,857.195,0.0,22.22222222222222,21.341111111111115
2024-03-09 15:02:15,22.065,22.0902,22.1702,23.8292,23.8968,21.8198,22.0869,-0.768796,107.698,857.195,0.0,22.22222222222222,21.34166666666667
2024-03-09 15:02:16,22.0811,22.0935,22.1738,23.8219,23.8968,21.8324,22.0902,-1.42544,109.668,856.867,0.0,22.22222222222222,21.342222222222226
2024-03-09 15:02:17,22.0774,22.0935,22.1724,23.818,23.9001,21.8277,22.0902,-0.440473,103.758,857.031,0.0,22.22222222222222,21.34277777777778
2024-03-09 15:02:18,22.0766,22.0935,22.1909,23.8103,23.8968,21.8339,22.0869,-1.09712,106.713,857.359,0.0,22.22222222222222,21.343333333333337
2024-03-09 15:02:19,22.0721,22.0902,22.185,23.794,23.8968,21.8156,22.0902,-0.768796,102.773,857.523,0.0,22.22222222222222,21.34388888888889
2024-03-09 15:02:20,22.0801,22.0935,22.1827,23.8053,23.9001,21.8244,22.0804,0.544495,100.803,859.001,0.0,22.22222222222222,21.34444444444445
2024-03-09 15:02:21,22.0742,22.0902,22.1895,23.7958,23.8968,21.8384,22.0902,0.216172,100.803,859.657,0.0,22.22222222222222,21.345000000000002
2024-03-09 15:02:22,22.0784,22.0935,22.1849,23.79,23.887,21.8269,22.0836,-0.11215,106.713,853.583,0.0,22.22222222222222,21.345555555555556
2024-03-09 15:02:23,22.0791,22.0935,22.1988,23.7742,23.8935,21.8295,22.0869,-1.09712,105.728,860.478,0.0,22.22222222222222,21.346111111111114
2024-03-09 15:02:24,22.081,22.0902,22.1872,23.7893,23.8935,21.8368,22.0836,0.216172,102.773,860.971,0.0,22.22222222222222,21.346666666666668
2024-03-09 15:02:25,22.0844,22.0968,22.1999,23.79,23.9001,21.8328,22.0869,2.51443,103.758,861.135,0.0,22.22222222222222,21.347222222222225
2024-03-09 15:02:26,22.0805,22.0902,22.1936,23.7813,23.9001,21.8326,22.0836,0.216172,100.803,860.314,0.0,22.22222222222222,21.34777777777778
2024-03-09 15:02:27,22.0738,22.0869,22.1845,23.7742,23.8968,21.8361,22.0902,0.216172,105.728,860.806,0.0,22.22222222222222,21.348333333333336
2024-03-09 15:02:28,22.0853,22.0935,22.1957,23.7786,23.8902,21.837,22.0869,0.872818,102.773,860.642,0.0,22.22222222222222,21.34888888888889
2024-03-09 15:02:29,22.0908,22.0968,22.2003,23.7616,23.9001,21.8458,22.0902,1.20114,105.728,859.986,0.0,22.22222222222222,21.349444444444448
2024-03-09 15:02:30,22.0795,22.0968,22.1998,23.7947,23.9034,21.8414,22.0902,-0.440473,103.758,859.329,0.0,22.22222222222222,21.35
2024-03-09 15:02:31,22.0865,22.0836,22.2015,23.7713,23.8968,21.8356,22.0935,0.216172,102.773,859.493,0.0,22.22222222222222,21.35055555555556
2024-03-09 15:02:32,22.0815,22.0935,22.2011,23.7831,23.9132,21.8404,22.0869,-0.11215,101.788,859.001,0.0,22.22222222222222,21.351111111111113
2024-03-09 15:02:33,22.0849,22.0902,22.204,23.7794,23.8935,21.8454,22.0869,-0.440473,101.788,858.837,0.0,22.22222222222222,21.35166666666667
2024-03-09 15:02:34,22.0954,22.1099,22.2095,23.776,23.8935,21.8453,22.0836,-0.440473,104.743,858.344,0.0,22.22222222222222,21.352222222222224
2024-03-09 15:02:35,22.0987,22.0935,22.2097,23.7623,23.8968,21.8498,22.0869,-0.440473,104.743,857.852,0.0,22.22222222222222,21.35277777777778
2024-03-09 15:02:36,22.0953,22.0935,22.2022,23.7739,23.8968,21.8403,22.0836,-0.11215,104.743,859.493,0.0,22.22222222222222,21.353333333333335
2024-03-09 15:02:37,22.1008,22.0902,22.2033,23.7839,23.8935,21.8583,22.0836,-0.440473,106.713,858.672,0.0,22.22222222222222,21.353888888888893
2024-03-09 15:02:38,22.1114,22.1231,22.225,23.7826,23.8804,21.8469,22.1263,-1.42544,103.758,862.12,0.0,22.22222222222222,21.354444444444447
2024-03-09 15:02:39,22.1166,22.1296,22.2121,23.7898,23.8837,21.8494,22.1296,-7.66358,109.668,857.359,0.0,22.22222222222222,21.355000000000004
2024-03-09 15:02:40,22.1023,22.1263,22.2065,23.7893,23.8935,21.8553,22.1329,-1.42544,103.758,857.687,0.0,22.22222222222222,21.355555555555558
2024-03-09 15:02:41,22.1098,22.1296,22.2117,23.8036,23.9001,21.846,22.1231,-1.75376,106.713,857.523,0.0,22.22222222222222,21.356111111111115
2024-03-09 15:02:42,22.0916,22.1296,22.2048,23.7791,23.9001,21.8558,22.1231,-1.09712,102.773,859.821,0.0,22.22222222222222,21.35666666666667
2024-03-09 15:02:43,22.1025,22.1296,22.2195,23.7927,23.9034,21.8653,22.1198,-1.42544,108.683,859.329,0.0,22.22222222222222,21.357222222222223
2024-03-09 15:02:44,22.1154,22.1296,22.2288,23.8032,23.8968,21.8434,22.1296,0.544495,111.638,859.165,0.0,22.22222222222222,21.35777777777778
2024-03-09 15:02:45,22.1084,22.1263,22.2195,23.8015,23.9034,21.8732,22.1198,0.544495,107.698,859.165,0.0,22.22222222222222,21.358333333333334
2024-03-09 15:02:46,22.1118,22.1296,22.2275,23.815,23.8902,21.856,22.1296,-0.768796,103.758,859.821,0.0,22.22222222222222,21.35888888888889
2024-03-09 15:02:47,22.1115,22.1263,22.2226,23.8091,23.8935,21.8632,22.1263,-0.440473,105.728,859.657,0.0,22.22222222222222,21.359444444444446
2024-03-09 15:02:48,22.1212,22.1263,22.2266,23.8146,23.8968,21.8605,22.1296,-0.440473,108.683,859.657,0.0,22.22222222222222,21.360000000000003
2024-03-09 15:02:49,22.1018,22.1263,22.2313,23.8171,23.8935,21.8669,22.1263,0.216172,103.758,858.016,0.0,22.22222222222222,21.360555555555557
2024-03-09 15:02:50,22.1031,22.1263,22.22,23.8097,23.8968,21.8654,22.1263,0.216172,104.743,858.508,0.0,22.22222222222222,21.361111111111114
2024-03-09 15:02:51,22.1078,22.1263,22.218,23.8195,23.8935,21.8695,22.1231,-0.11215,99.8183,856.867,0.0,22.22222222222222,21.361666666666668
2024-03-09 15:02:52,22.1049,22.1296,22.2264,23.8193,23.9034,21.8689,22.1296,0.544495,101.788,856.867,0.0,22.22222222222222,21.362222222222226
2024-03-09 15:02:53,22.1085,22.1296,22.2277,23.8284,23.9034,21.8695,22.1066,0.544495,103.758,856.374,0.0,22.22222222222222,21.36277777777778
2024-03-09 15:02:54,22.1142,22.1231,22.2324,23.8527,23.8935,21.8604,22.1231,1.52946,103.758,855.882,0.0,22.22222222222222,21.363333333333337
2024-03-09 15:02:55,22.1137,22.1329,22.2283,23.838,23.8935,21.871,22.1231,0.216172,102.773,856.867,0.0,22.22222222222222,21.36388888888889
2024-03-09 15:02:56,22.1026,22.1263,22.2233,23.8448,23.8968,21.8768,22.1231,0.216172,116.563,856.867,0.0,22.22222222222222,21.364444444444448
2024-03-09 15:02:57,22.1176,22.1296,22.2333,23.8435,23.8968,21.8798,22.1198,0.872818,101.788,856.702,0.0,22.22222222222222,21.365000000000002
2024-03-09 15:02:58,22.1136,22.1296,22.236,23.8519,23.8968,21.884,22.1263,1.20114,103.758,857.031,0.0,22.22222222222222,21.36555555555556
2024-03-09 15:02:59,22.121,22.1296,22.2412,23.8562,23.8902,21.8777,22.1231,0.872818,102.773,858.508,0.0,22.22222222222222,21.366111111111113
2024-03-09 15:03:00,22.1176,22.1263,22.231,23.8614,23.8935,21.8768,22.1231,0.872818,98.8333,858.508,0.0,22.22222222222222,21.36666666666667
2024-03-09 15:03:01,22.1238,22.1231,22.2445,23.8638,23.8968,21.8841,22.1231,0.544495,105.728,859.329,0.0,22.22222222222222,21.367222222222225
2024-03-09 15:03:02,22.1402,22.1329,22.2446,23.8703,23.8968,21.8752,22.1231,0.216172,108.683,860.15,0.0,22.22222222222222,21.367777777777782
2024-03-09 15:03:03,22.1199,22.1329,22.2344,23.8755,23.9001,21.8768,22.1296,-0.440473,101.788,868.03,0.0,22.22222222222222,21.368333333333336
2024-03-09 15:03:04,22.1291,22.1329,22.2386,23.8695,23.8902,21.8809,22.1198,-0.11215,99.8183,860.478,0.0,22.22222222222222,21.368888888888893
2024-03-09 15:03:05,22.1283,22.1329,22.2499,23.883,23.9034,21.8956,22.1263,-0.11215,104.743,859.493,0.0,22.22222222222222,21.369444444444447
2024-03-09 15:03:06,22.1243,22.1263,22.2405,23.8984,23.8968,21.8973,22.1231,-0.440473,106.713,858.672,0.0,22.22222222222222,21.37
2024-03-09 15:03:07,22.1262,22.1296,22.2561,23.9002,23.8968,21.8986,22.1263,0.216172,103.758,860.15,0.0,22.22222222222222,21.37055555555556
2024-03-09 15:03:08,22.1329,22.1263,22.2493,23.9046,23.9001,21.8861,22.1263,-0.11215,101.788,859.821,0.0,22.22222222222222,21.371111111111112
2024-03-09 15:03:09,22.1438,22.1296,22.2535,23.8936,23.8968,21.8933,22.1231,-0.768796,100.803,860.314,0.0,22.22222222222222,21.37166666666667
2024-03-09 15:03:10,22.1395,22.1296,22.2548,23.9152,23.8968,21.9022,22.1231,-9.30519,105.728,859.329,0.0,22.22222222222222,21.372222222222224
2024-03-09 15:03:11,22.1538,22.1296,22.2568,23.9126,23.8935,21.8901,22.1231,1.52946,107.698,859.657,0.0,22.22222222222222,21.37277777777778
2024-03-09 15:03:12,22.1441,22.1296,22.2481,23.9176,23.8968,21.8908,22.1231,-0.768796,104.743,859.657,0.0,22.22222222222222,21.373333333333335
2024-03-09 15:03:13,22.1445,22.1329,22.2471,23.9216,23.9001,21.8971,22.1296,-2.41041,106.713,858.344,0.0,22.22222222222222,21.373888888888892
2024-03-09 15:03:14,22.1703,22.1329,22.2731,23.9171,23.9034,21.9106,22.1296,-1.42544,107.698,860.642,0.0,22.22222222222222,21.374444444444446
2024-03-09 15:03:15,22.1441,22.1296,22.2527,23.9175,23.8935,21.9112,22.1198,-0.768796,109.668,859.986,0.0,22.22222222222222,21.375000000000004
2024-03-09 15:03:16,22.1634,22.1263,22.2519,23.9123,23.8968,21.9053,22.1296,-0.11215,107.698,858.508,0.0,22.22222222222222,21.375555555555557
2024-03-09 15:03:17,22.1686,22.1263,22.2665,23.9159,23.8968,21.9099,22.1263,-1.75376,105.728,858.672,0.0,22.22222222222222,21.376111111111115
2024-03-09 15:03:18,22.1653,22.1263,22.2633,23.93,23.8935,21.9209,22.1263,-1.42544,104.743,859.001,0.0,22.22222222222222,21.37666666666667
2024-03-09 15:03:19,22.1631,22.1625,22.2645,23.9279,23.8935,21.9042,22.1559,-1.09712,108.683,863.926,0.0,22.22222222222222,21.377222222222226
2024-03-09 15:03:20,22.1699,22.1625,22.2683,23.9288,23.9001,21.8988,22.1592,-0.768796,109.668,855.717,0.0,22.22222222222222,21.37777777777778
2024-03-09 15:03:21,22.1607,22.1691,22.2621,23.9261,23.8935,21.9039,22.1559,-1.09712,103.758,858.016,0.0,22.22222222222222,21.378333333333337
2024-03-09 15:03:22,22.1852,22.1658,22.2781,23.9249,23.9034,21.9079,22.1625,-0.440473,105.728,873.119,0.0,22.22222222222222,21.37888888888889
2024-03-09 15:03:23,22.1588,22.1625,22.2628,23.928,23.8968,21.9181,22.1658,-0.440473,109.668,857.852,0.0,22.22222222222222,21.37944444444445
2024-03-09 15:03:24,22.1767,22.1658,22.2738,23.9451,23.8935,21.9017,22.1658,-2.41041,102.773,858.508,0.0,22.22222222222222,21.380000000000003
2024-03-09 15:03:25,22.1676,22.1625,22.2826,23.935,23.8935,21.9112,22.1658,-0.768796,107.698,859.001,0.0,22.22222222222222,21.38055555555556
2024-03-09 15:03:26,22.1788,22.1691,22.2798,23.9468,23.8968,21.9122,22.1592,-2.08209,103.758,858.672,0.0,22.22222222222222,21.381111111111114
2024-03-09 15:03:27,22.1765,22.1658,22.2844,23.9283,23.8968,21.9178,22.1625,-0.768796,106.713,859.657,0.0,22.22222222222222,21.381666666666668
2024-03-09 15:03:28,22.1784,22.1658,22.2835,23.9397,23.8968,21.912,22.1625,-0.768796,107.698,865.731,0.0,22.22222222222222,21.382222222222225
2024-03-09 15:03:29,22.1844,22.1658,22.2964,23.9306,23.8935,21.916,22.1658,-1.09712,110.653,859.165,0.0,22.22222222222222,21.38277777777778
2024-03-09 15:03:30,22.173,22.1625,22.2866,23.9446,23.8935,21.9172,22.1658,0.216172,104.743,855.882,0.0,22.22222222222222,21.383333333333336
2024-03-09 15:03:31,22.1823,22.1658,22.2833,23.9361,23.8902,21.92,22.1592,0.216172,102.773,859.821,0.0,22.22222222222222,21.38388888888889
2024-03-09 15:03:32,22.1856,22.1625,22.287,23.9269,23.8968,21.9272,22.1592,-0.440473,105.728,860.478,0.0,22.22222222222222,21.384444444444448
2024-03-09 15:03:33,22.1956,22.1658,22.2929,23.9256,23.8968,21.9185,22.1592,0.216172,105.728,860.971,0.0,22.22222222222222,21.385
2024-03-09 15:03:34,22.1775,22.1691,22.2996,23.9068,23.8968,21.9188,22.1559,-0.11215,101.788,861.956,0.0,22.22222222222222,21.38555555555556
2024-03-09 15:03:35,22.1804,22.1658,22.2811,23.8975,23.8935,21.9292,22.1592,-0.440473,104.743,861.463,0.0,22.22222222222222,21.386111111111113
2024-03-09 15:03:36,22.1817,22.1691,22.3032,23.9111,23.8902,21.9207,22.1559,0.544495,105.728,861.627,0.0,22.22222222222222,21.38666666666667
2024-03-09 15:03:37,22.183,22.1691,22.3085,23.9102,23.9001,21.911,22.1625,-1.09712,100.803,861.463,0.0,22.22222222222222,21.387222222222224
2024-03-09 15:03:38,22.1935,22.1592,22.302,23.9115,23.8968,21.9088,22.1592,1.85779,103.758,861.299,0.0,22.22222222222222,21.38777777777778
2024-03-09 15:03:39,22.1823,22.1658,22.3067,23.9129,23.8935,21.9224,22.1625,1.20114,102.773,864.418,0.0,22.22222222222222,21.388333333333335
2024-03-09 15:03:40,22.1796,22.1658,22.3031,23.9009,23.8968,21.9111,22.1691,0.544495,107.698,862.12,0.0,22.22222222222222,21.388888888888893
2024-03-09 15:03:41,22.178,22.1691,22.3093,23.8931,23.8968,21.9306,22.1592,-0.11215,103.758,861.956,0.0,22.22222222222222,21.389444444444447
2024-03-09 15:03:42,22.1815,22.1625,22.3131,23.9046,23.8935,21.9335,22.1658,1.52946,99.8183,861.463,0.0,22.22222222222222,21.390000000000004
2024-03-09 15:03:43,22.1759,22.1691,22.3116,23.9017,23.8968,21.9259,22.1658,0.872818,100.803,862.284,0.0,22.22222222222222,21.390555555555558
2024-03-09 15:03:44,22.1714,22.1658,22.314,23.9057,23.8935,21.9358,22.1592,-2.08209,107.698,861.627,0.0,22.22222222222222,21.391111111111115
2024-03-09 15:03:45,22.1795,22.1691,22.3202,23.9158,23.8902,21.9264,22.1559,-1.09712,106.713,862.941,0.0,22.22222222222222,21.39166666666667
2024-03-09 15:03:46,22.1793,22.1691,22.3127,23.9017,23.8968,21.9272,22.1625,0.544495,98.8333,863.105,0.0,22.22222222222222,21.392222222222227
2024-03-09 15:03:47,22.1939,22.1625,22.3302,23.8989,23.8935,21.9234,22.1592,-0.440473,107.698,863.761,0.0,22.22222222222222,21.39277777777778
2024-03-09 15:03:48,22.1851,22.1691,22.3268,23.9076,23.8935,21.9193,22.1592,0.216172,101.788,863.269,0.0,22.22222222222222,21.393333333333334
2024-03-09 15:03:49,22.182,22.1691,22.3329,23.8959,23.8968,21.9371,22.1592,1.20114,102.773,863.433,0.0,22.22222222222222,21.393888888888892
2024-03-09 15:03:50,22.18,22.1691,22.3306,23.9079,23.8968,21.9202,22.1625,2.18611,109.668,862.612,0.0,22.22222222222222,21.394444444444446
2024-03-09 15:03:51,22.1775,22.1658,22.3331,23.8895,23.9001,21.9477,22.1658,0.216172,101.788,861.627,0.0,22.22222222222222,21.395000000000003
2024-03-09 15:03:52,22.1765,22.1658,22.3331,23.8934,23.9001,21.9423,22.1723,0.216172,104.743,861.463,0.0,22.22222222222222,21.395555555555557
2024-03-09 15:03:53,22.181,22.1658,22.3364,23.8811,23.8968,21.9339,22.1625,0.216172,103.758,859.821,0.0,22.22222222222222,21.396111111111114
2024-03-09 15:03:54,22.1872,22.1691,22.3396,23.9031,23.9034,21.9406,22.1723,-0.11215,103.758,859.001,0.0,22.22222222222222,21.39666666666667
2024-03-09 15:03:55,22.1829,22.1691,22.3446,23.894,23.9001,21.9433,22.1592,-0.768796,106.713,857.687,0.0,22.22222222222222,21.397222222222226
2024-03-09 15:03:56,22.1754,22.1691,22.3368,23.8984,23.8968,21.9419,22.1592,0.544495,104.743,858.18,0.0,22.22222222222222,21.39777777777778
2024-03-09 15:03:57,22.1751,22.1658,22.3483,23.8971,23.8902,21.9325,22.1625,-1.42544,110.653,857.523,0.0,22.22222222222222,21.398333333333337
2024-03-09 15:03:58,22.1766,22.1625,22.3487,23.9063,23.8902,21.9319,22.1658,-1.42544,107.698,865.239,0.0,22.22222222222222,21.39888888888889
2024-03-09 15:03:59,22.1805,22.2085,22.3451,23.9078,23.8935,21.9388,22.1953,-0.768796,107.698,859.001,0.0,22.22222222222222,21.39944444444445
2024-03-09 15:04:00,22.1739,22.2052,22.3485,23.9071,23.9001,21.938,22.1986,-1.09712,103.758,857.852,0.0,22.22222222222222,21.400000000000002
2024-03-09 15:04:01,22.1745,22.2085,22.3548,23.909,23.9001,21.9423,22.1953,-0.11215,103.758,859.329,0.0,22.22222222222222,21.40055555555556
2024-03-09 15:04:02,22.1786,22.2019,22.3601,23.9088,23.9132,21.9458,22.2019,-1.09712,108.683,858.672,0.0,22.22222222222222,21.401111111111113
2024-03-09 15:04:03,22.1762,22.2019,22.3578,23.9108,23.8968,21.9432,22.2052,-0.11215,101.788,859.821,0.0,22.22222222222222,21.40166666666667
2024-03-09 15:04:04,22.1773,22.1953,22.3465,23.9086,23.887,21.9507,22.2052,-0.11215,104.743,860.478,0.0,22.22222222222222,21.402222222222225
2024-03-09 15:04:05,22.1829,22.1986,22.3731,23.9179,23.8902,21.9415,22.2052,-0.768796,105.728,860.971,0.0,22.22222222222222,21.402777777777782
2024-03-09 15:04:06,22.1903,22.2019,22.3711,23.9128,23.8935,21.9559,22.2019,-0.11215,105.728,861.463,0.0,22.22222222222222,21.403333333333336
2024-03-09 15:04:07,22.1826,22.1986,22.368,23.9151,23.8935,21.9565,22.2019,-0.440473,107.698,861.299,0.0,22.22222222222222,21.403888888888893
2024-03-09 15:04:08,22.1873,22.2019,22.3713,23.9191,23.8968,21.95,22.1986,-0.440473,105.728,861.463,0.0,22.22222222222222,21.404444444444447
2024-03-09 15:04:09,22.1989,22.1986,22.3796,23.9101,23.8935,21.9566,22.1953,-0.11215,105.728,861.791,0.0,22.22222222222222,21.405
2024-03-09 15:04:10,22.1892,22.2019,22.3747,23.9157,23.9001,21.9533,22.1986,-0.768796,105.728,861.956,0.0,22.22222222222222,21.40555555555556
2024-03-09 15:04:11,22.1988,22.1953,22.3841,23.9231,23.8968,21.9761,22.1986,-1.09712,104.743,860.971,0.0,22.22222222222222,21.406111111111112
2024-03-09 15:04:12,22.1978,22.2019,22.3847,23.9207,23.8968,21.9677,22.1986,-0.440473,107.698,859.493,0.0,22.22222222222222,21.40666666666667
2024-03-09 15:04:13,22.194,22.2019,22.3842,23.9203,23.8837,21.9598,22.2019,-0.11215,108.683,862.284,0.0,22.22222222222222,21.407222222222224
2024-03-09 15:04:14,22.19,22.1953,22.3846,23.9314,23.8935,21.9714,22.1986,-0.768796,107.698,858.344,0.0,22.22222222222222,21.40777777777778
2024-03-09 15:04:15,22.1972,22.2085,22.3905,23.9416,23.8935,21.9722,22.1986,-0.440473,105.728,859.165,0.0,22.22222222222222,21.408333333333335
2024-03-09 15:04:16,22.1936,22.1986,22.3966,23.9502,23.8968,21.9709,22.1986,-0.11215,105.728,857.359,0.0,22.22222222222222,21.408888888888892
2024-03-09 15:04:17,22.2076,22.1986,22.3902,23.9403,23.8935,21.97,22.2019,0.216172,101.788,866.88,0.0,22.22222222222222,21.409444444444446
2024-03-09 15:04:18,22.1966,22.2019,22.3981,23.9565,23.8935,21.9822,22.2019,-1.09712,104.743,857.195,0.0,22.22222222222222,21.410000000000004
2024-03-09 15:04:19,22.2149,22.1953,22.4214,23.9381,23.9001,21.9696,22.1986,-0.440473,108.683,858.016,0.0,22.22222222222222,21.410555555555558
2024-03-09 15:04:20,22.2048,22.2019,22.4086,23.9444,23.8902,21.9804,22.1986,-0.768796,109.668,854.732,0.0,22.22222222222222,21.411111111111115
2024-03-09 15:04:21,22.204,22.1986,22.3978,23.9422,23.8968,21.9789,22.2019,-0.11215,99.8183,867.701,0.0,22.22222222222222,21.41166666666667
2024-03-09 15:04:22,22.2063,22.2019,22.4078,23.9545,23.8968,21.981,22.1986,-0.440473,102.773,859.821,0.0,22.22222222222222,21.412222222222226
2024-03-09 15:04:23,22.2081,22.1986,22.4135,23.9603,23.8902,21.9847,22.2019,0.872818,105.728,878.208,0.0,22.22222222222222,21.41277777777778
2024-03-09 15:04:24,22.2066,22.2019,22.416,23.9545,23.8968,21.9926,22.2019,0.216172,107.698,857.359,0.0,22.22222222222222,21.413333333333338
2024-03-09 15:04:25,22.2153,22.2052,22.4147,23.962,23.8968,21.9841,22.2019,0.216172,109.668,861.299,0.0,22.22222222222222,21.41388888888889
2024-03-09 15:04:26,22.2218,22.1986,22.42,23.9658,23.8935,21.9914,22.2019,-0.11215,105.728,858.672,0.0,22.22222222222222,21.41444444444445
2024-03-09 15:04:27,22.218,22.2085,22.4169,23.9605,23.8968,21.9885,22.1986,-0.440473,102.773,860.806,0.0,22.22222222222222,21.415000000000003
2024-03-09 15:04:28,22.2101,22.1986,22.4159,23.9627,23.8935,21.9728,22.2019,0.544495,101.788,860.806,0.0,22.22222222222222,21.41555555555556
2024-03-09 15:04:29,22.2124,22.1953,22.4152,23.9787,23.8968,21.9871,22.1953,0.216172,102.773,860.971,0.0,22.22222222222222,21.416111111111114
2024-03-09 15:04:30,22.2239,22.2019,22.4396,23.9694,23.9034,21.9927,22.2019,1.85779,107.698,860.642,0.0,22.22222222222222,21.416666666666668
2024-03-09 15:04:31,22.216,22.2019,22.4331,23.9821,23.8968,21.993,22.1986,0.544495,103.758,860.642,0.0,22.22222222222222,21.417222222222225
2024-03-09 15:04:32,22.2193,22.2052,22.4378,23.9621,23.8935,21.993,22.2019,0.872818,103.758,856.538,0.0,22.22222222222222,21.41777777777778
2024-03-09 15:04:33,22.2158,22.2019,22.4301,23.9676,23.8902,21.998,22.1953,0.544495,99.8183,863.105,0.0,22.22222222222222,21.418333333333337
2024-03-09 15:04:34,22.2084,22.2019,22.4257,23.9622,23.9001,21.9902,22.1986,0.216172,109.668,863.433,0.0,22.22222222222222,21.41888888888889
2024-03-09 15:04:35,22.2302,22.2019,22.4392,23.9689,23.8935,22.008,22.2019,0.216172,104.743,858.344,0.0,22.22222222222222,21.419444444444448
2024-03-09 15:04:36,22.2314,22.2019,22.4503,23.9624,23.8935,21.999,22.1986,-0.440473,103.758,863.269,0.0,22.22222222222222,21.42
2024-03-09 15:04:37,22.2264,22.2019,22.4444,23.9616,23.8968,22.0009,22.2052,0.216172,105.728,867.701,0.0,22.22222222222222,21.42055555555556
2024-03-09 15:04:38,22.2209,22.2019,22.454,23.9667,23.8935,22.009,22.1953,-0.440473,109.668,862.776,0.0,22.22222222222222,21.421111111111113
2024-03-09 15:04:39,22.2323,22.2019,22.4491,23.9447,23.9001,22.002,22.1986,-0.768796,102.773,861.463,0.0,22.22222222222222,21.42166666666667
2024-03-09 15:04:40,22.2334,22.238,22.4575,23.9181,23.8935,21.9935,22.2282,-0.440473,104.743,864.418,0.0,22.22222222222222,21.422222222222224
2024-03-09 15:04:41,22.2188,22.2315,22.4434,23.9385,23.8935,21.9964,22.2315,-0.440473,110.653,863.926,0.0,22.22222222222222,21.42277777777778
2024-03-09 15:04:42,22.2229,22.2315,22.4556,23.9346,23.9001,21.9978,22.2315,-1.09712,108.683,864.582,0.0,22.22222222222222,21.423333333333336
2024-03-09 15:04:43,22.2233,22.2347,22.453,23.9308,23.9001,22.0063,22.2282,-0.440473,104.743,864.09,0.0,22.22222222222222,21.423888888888893
2024-03-09 15:04:44,22.2349,22.238,22.4691,23.9138,23.8935,22.0018,22.2347,-1.09712,104.743,863.761,0.0,22.22222222222222,21.424444444444447
2024-03-09 15:04:45,22.2375,22.2347,22.4605,23.9065,23.8968,22.0114,22.238,-1.09712,107.698,863.105,0.0,22.22222222222222,21.425000000000004
2024-03-09 15:04:46,22.2395,22.2315,22.4692,23.9079,23.8968,21.9959,22.2282,-1.42544,107.698,862.448,0.0,22.22222222222222,21.425555555555558
2024-03-09 15:04:47,22.2471,22.2315,22.4763,23.8902,23.9001,22.0023,22.2315,-1.75376,108.683,862.284,0.0,22.22222222222222,21.426111111111116
2024-03-09 15:04:48,22.2334,22.2347,22.4803,23.9081,23.9001,22.0061,22.2413,-1.09712,107.698,861.956,0.0,22.22222222222222,21.42666666666667
2024-03-09 15:04:49,22.2392,22.2315,22.482,23.8984,23.8837,22.0017,22.2347,-0.440473,104.743,860.15,0.0,22.22222222222222,21.427222222222227
2024-03-09 15:04:50,22.2364,22.2347,22.4867,23.8946,23.8968,22.0017,22.2347,-0.440473,106.713,861.627,0.0,22.22222222222222,21.42777777777778
2024-03-09 15:04:51,22.2367,22.2315,22.4905,23.8994,23.8968,22.0043,22.2347,-1.09712,105.728,861.299,0.0,22.22222222222222,21.428333333333338
2024-03-09 15:04:52,22.2406,22.2413,22.4928,23.8938,23.8968,22.0085,22.2249,-0.440473,101.788,861.627,0.0,22.22222222222222,21.428888888888892
2024-03-09 15:04:53,22.247,22.238,22.4983,23.8971,23.8935,21.995,22.2413,-0.768796,104.743,861.135,0.0,22.22222222222222,21.429444444444446
2024-03-09 15:04:54,22.2484,22.2347,22.5039,23.8638,23.8902,21.9975,22.2347,0.216172,103.758,860.15,0.0,22.22222222222222,21.430000000000003
2024-03-09 15:04:55,22.2515,22.2315,22.5078,23.886,23.887,22.0019,22.2347,-0.11215,104.743,868.358,0.0,22.22222222222222,21.430555555555557
2024-03-09 15:04:56,22.247,22.2347,22.5029,23.8588,23.8902,21.9984,22.2347,-0.11215,106.713,863.433,0.0,22.22222222222222,21.431111111111115
2024-03-09 15:04:57,22.251,22.238,22.4996,23.8843,23.9001,21.9958,22.238,-0.11215,100.803,863.433,0.0,22.22222222222222,21.43166666666667
2024-03-09 15:04:58,22.2526,22.2347,22.5057,23.8583,23.8968,22.0051,22.2282,-1.09712,99.8183,863.926,0.0,22.22222222222222,21.432222222222226
2024-03-09 15:04:59,22.2558,22.2315,22.5103,23.8505,23.9001,22.0128,22.238,-1.09712,102.773,863.597,0.0,22.22222222222222,21.43277777777778
2024-03-09 15:05:00,22.2518,22.2347,22.5171,23.8454,23.8935,22.0075,22.2315,0.544495,104.743,862.941,0.0,22.22222222222222,21.433333333333337
2024-03-09 15:05:01,22.2525,22.2347,22.5189,23.8552,23.8935,22.02,22.2347,0.544495,103.758,861.791,0.0,22.22222222222222,21.43388888888889
2024-03-09 15:05:02,22.2587,22.238,22.5246,23.8418,23.8968,22.0128,22.2347,0.216172,103.758,861.463,0.0,22.22222222222222,21.43444444444445
2024-03-09 15:05:03,22.2535,22.2413,22.5174,23.8487,23.8968,22.0065,22.2347,0.872818,105.728,859.329,0.0,22.22222222222222,21.435000000000002
2024-03-09 15:05:04,22.2527,22.2315,22.5258,23.8438,23.9001,22.0198,22.2315,-0.11215,102.773,854.24,0.0,22.22222222222222,21.43555555555556
2024-03-09 15:05:05,22.2571,22.238,22.5344,23.8603,23.8968,22.0052,22.2315,1.20114,103.758,860.478,0.0,22.22222222222222,21.436111111111114
2024-03-09 15:05:06,22.2608,22.238,22.5291,23.8553,23.8902,21.999,22.2315,0.216172,105.728,860.478,0.0,22.22222222222222,21.43666666666667
2024-03-09 15:05:07,22.2633,22.238,22.5396,23.8441,23.8935,22.0194,22.2347,-0.440473,102.773,859.986,0.0,22.22222222222222,21.437222222222225
2024-03-09 15:05:08,22.2794,22.2315,22.547,23.8564,23.8935,22.0123,22.238,-0.440473,101.788,860.642,0.0,22.22222222222222,21.437777777777782
2024-03-09 15:05:09,22.2634,22.238,22.5427,23.8607,23.8935,22.012,22.2315,-0.768796,107.698,860.478,0.0,22.22222222222222,21.438333333333336
2024-03-09 15:05:10,22.2626,22.2347,22.5387,23.843,23.8935,22.0267,22.2315,-0.440473,109.668,859.986,0.0,22.22222222222222,21.438888888888894
2024-03-09 15:05:11,22.2557,22.238,22.5345,23.8686,23.8902,22.0222,22.2282,-0.440473,104.743,859.329,0.0,22.22222222222222,21.439444444444447
2024-03-09 15:05:12,22.2663,22.238,22.5495,23.8572,23.9001,22.0101,22.2282,-1.09712,103.758,852.598,0.0,22.22222222222222,21.440000000000005
2024-03-09 15:05:13,22.2843,22.2282,22.5524,23.8625,23.8968,22.0134,22.2282,-0.440473,105.728,859.493,0.0,22.22222222222222,21.44055555555556
2024-03-09 15:05:14,22.2713,22.2347,22.5539,23.8424,23.8902,22.0257,22.2315,0.216172,104.743,859.329,0.0,22.22222222222222,21.441111111111113
2024-03-09 15:05:15,22.2804,22.238,22.5577,23.8384,23.8935,22.0201,22.2315,-1.09712,109.668,858.344,0.0,22.22222222222222,21.44166666666667
2024-03-09 15:05:16,22.2718,22.238,22.5661,23.8528,23.9001,22.0234,22.2216,-1.42544,108.683,859.657,0.0,22.22222222222222,21.442222222222224
2024-03-09 15:05:17,22.2833,22.238,22.5755,23.864,23.8968,22.0239,22.2315,-1.75376,107.698,859.493,0.0,22.22222222222222,21.44277777777778
2024-03-09 15:05:18,22.2849,22.2315,22.5695,23.8476,23.8968,22.0291,22.2347,-1.09712,108.683,859.657,0.0,22.22222222222222,21.443333333333335
2024-03-09 15:05:19,22.2751,22.238,22.5679,23.8548,23.8968,22.0201,22.2315,0.216172,113.608,858.837,0.0,22.22222222222222,21.443888888888893
2024-03-09 15:05:20,22.2918,22.2774,22.577,23.8629,23.9001,22.0217,22.261,-1.42544,107.698,860.314,0.0,22.22222222222222,21.444444444444446
2024-03-09 15:05:21,22.2772,22.2742,22.5749,23.8747,23.8968,22.0186,22.2643,-0.768796,105.728,860.642,0.0,22.22222222222222,21.445000000000004
2024-03-09 15:05:22,22.2788,22.2709,22.5781,23.8547,23.8935,22.0204,22.2709,-0.440473,107.698,860.971,0.0,22.22222222222222,21.445555555555558
2024-03-09 15:05:23,22.2913,22.2676,22.5877,23.8664,23.8968,22.0162,22.2676,-0.440473,109.668,859.986,0.0,22.22222222222222,21.446111111111115
2024-03-09 15:05:24,22.2879,22.2709,22.6008,23.8792,23.8935,22.0221,22.2676,-0.440473,104.743,859.986,0.0,22.22222222222222,21.44666666666667
2024-03-09 15:05:25,22.28,22.2577,22.5908,23.8956,23.8968,22.0223,22.2709,-0.440473,102.773,862.941,0.0,22.22222222222222,21.447222222222226
2024-03-09 15:05:26,22.2928,22.2774,22.6077,23.896,23.8902,22.0285,22.2676,-0.11215,102.773,861.463,0.0,22.22222222222222,21.44777777777778
2024-03-09 15:05:27,22.2835,22.2742,22.601,23.9051,23.9034,22.0138,22.2676,0.544495,102.773,862.12,0.0,22.22222222222222,21.448333333333338
2024-03-09 15:05:28,22.2834,22.2676,22.6059,23.9028,23.8935,22.0331,22.2676,0.544495,101.788,862.448,0.0,22.22222222222222,21.44888888888889
2024-03-09 15:05:29,22.293,22.2774,22.6192,23.8991,23.9001,22.0281,22.2676,0.216172,106.713,861.463,0.0,22.22222222222222,21.44944444444445
2024-03-09 15:05:30,22.2937,22.2709,22.6189,23.9117,23.8935,22.0362,22.2709,0.544495,103.758,860.642,0.0,22.22222222222222,21.450000000000003
2024-03-09 15:05:31,22.2989,22.2742,22.6278,23.9065,23.8935,22.0391,22.2643,0.872818,102.773,862.941,0.0,22.22222222222222,21.45055555555556
2024-03-09 15:05:32,22.2902,22.2807,22.6302,23.9136,23.8968,22.0323,22.2643,0.544495,102.773,862.776,0.0,22.22222222222222,21.451111111111114
2024-03-09 15:05:33,22.2901,22.2742,22.6277,23.9075,23.9034,22.0304,22.2709,-0.440473,103.758,862.612,0.0,22.22222222222222,21.45166666666667
2024-03-09 15:05:34,22.3177,22.2709,22.6436,23.9365,23.8968,22.0445,22.2676,2.18611,106.713,861.463,0.0,22.22222222222222,21.452222222222225
2024-03-09 15:05:35,22.2871,22.2742,22.6333,23.9339,23.9001,22.0437,22.2676,-0.11215,107.698,860.642,0.0,22.22222222222222,21.45277777777778
2024-03-09 15:05:36,22.2969,22.2709,22.6472,23.9269,23.8968,22.0387,22.2709,0.216172,106.713,860.15,0.0,22.22222222222222,21.453333333333337
2024-03-09 15:05:37,22.3025,22.2742,22.6395,23.9338,23.8902,22.0401,22.2709,-0.768796,104.743,859.821,0.0,22.22222222222222,21.45388888888889
2024-03-09 15:05:38,22.2873,22.2709,22.6394,23.9303,23.8902,22.0459,22.2676,-0.440473,103.758,858.837,0.0,22.22222222222222,21.454444444444448
2024-03-09 15:05:39,22.2962,22.2742,22.6495,23.9432,23.8902,22.0506,22.2643,-0.440473,105.728,857.195,0.0,22.22222222222222,21.455000000000002
2024-03-09 15:05:40,22.3015,22.2709,22.658,23.9413,23.8968,22.0538,22.2709,-0.440473,110.653,858.508,0.0,22.22222222222222,21.45555555555556
2024-03-09 15:05:41,22.3039,22.2742,22.6627,23.9524,23.8935,22.0513,22.2676,0.216172,106.713,859.001,0.0,22.22222222222222,21.456111111111113
2024-03-09 15:05:42,22.2912,22.2742,22.6663,23.9389,23.9001,22.0538,22.2742,-0.440473,109.668,859.657,0.0,22.22222222222222,21.45666666666667
2024-03-09 15:05:43,22.3124,22.2676,22.6815,23.9414,23.8968,22.0445,22.2742,0.872818,105.728,860.314,0.0,22.22222222222222,21.457222222222224
2024-03-09 15:05:44,22.3065,22.2676,22.6694,23.9385,23.9034,22.0493,22.2643,-1.09712,109.668,859.493,0.0,22.22222222222222,21.457777777777782
2024-03-09 15:05:45,22.3048,22.2709,22.6779,23.9494,23.9001,22.0666,22.2709,-2.41041,101.788,861.791,0.0,22.22222222222222,21.458333333333336
2024-03-09 15:05:46,22.3044,22.2742,22.6878,23.9435,23.8968,22.0544,22.261,-1.09712,109.668,862.448,0.0,22.22222222222222,21.458888888888893
2024-03-09 15:05:47,22.3136,22.2774,22.6942,23.936,23.8968,22.0558,22.2676,-1.09712,105.728,863.269,0.0,22.22222222222222,21.459444444444447
2024-03-09 15:05:48,22.3205,22.2742,22.6906,23.9269,23.8968,22.0515,22.2676,-1.09712,105.728,864.09,0.0,22.22222222222222,21.460000000000004
2024-03-09 15:05:49,22.3132,22.2742,22.6941,23.9402,23.9132,22.0519,22.2709,-0.440473,107.698,864.582,0.0,22.22222222222222,21.46055555555556
2024-03-09 15:05:50,22.3097,22.2742,22.6944,23.9389,23.9001,22.0652,22.2676,-0.440473,104.743,865.075,0.0,22.22222222222222,21.461111111111116
2024-03-09 15:05:51,22.3171,22.2676,22.6973,23.9413,23.9067,22.047,22.2643,-0.440473,103.758,864.254,0.0,22.22222222222222,21.46166666666667
2024-03-09 15:05:52,22.305,22.2709,22.6957,23.9462,23.8902,22.0547,22.2643,0.216172,104.743,866.224,0.0,22.22222222222222,21.462222222222227
2024-03-09 15:05:53,22.3221,22.2676,22.7059,23.9417,23.9165,22.0564,22.261,0.544495,108.683,861.299,0.0,22.22222222222222,21.46277777777778
2024-03-09 15:05:54,22.3314,22.2742,22.7138,23.9428,23.8902,22.0639,22.2709,-0.768796,100.803,862.448,0.0,22.22222222222222,21.46333333333334
2024-03-09 15:05:55,22.3169,22.2676,22.7168,23.9399,23.9001,22.0524,22.2676,0.872818,103.758,861.463,0.0,22.22222222222222,21.463888888888892
2024-03-09 15:05:56,22.3236,22.2676,22.727,23.9408,23.887,22.0632,22.2709,1.20114,103.758,860.806,0.0,22.22222222222222,21.464444444444446
2024-03-09 15:05:57,22.3267,22.2709,22.7128,23.9412,23.8935,22.0534,22.2709,0.872818,104.743,859.657,0.0,22.22222222222222,21.465000000000003
2024-03-09 15:05:58,22.3121,22.2709,22.7127,23.9529,23.8935,22.0549,22.2709,0.872818,127.397,856.538,0.0,22.22222222222222,21.465555555555557
2024-03-09 15:05:59,22.3308,22.2709,22.7321,23.9427,23.8968,22.0619,22.2709,0.544495,102.773,860.971,0.0,22.22222222222222,21.466111111111115
2024-03-09 15:06:00,22.3271,22.2742,22.7214,23.9431,23.8935,22.0494,22.2742,0.544495,102.773,860.478,0.0,22.22222222222222,21.46666666666667
2024-03-09 15:06:01,22.3274,22.307,22.7349,23.9353,23.8935,22.0655,22.3004,0.544495,100.803,860.314,0.0,22.22222222222222,21.467222222222226
2024-03-09 15:06:02,22.3334,22.3037,22.7326,23.9385,23.8968,22.0652,22.3004,0.872818,102.773,861.135,0.0,22.22222222222222,21.46777777777778
2024-03-09 15:06:03,22.3267,22.3004,22.7413,23.9397,23.8968,22.0696,22.3004,0.544495,105.728,860.642,0.0,22.22222222222222,21.468333333333337
2024-03-09 15:06:04,22.3328,22.3004,22.7419,23.939,23.9001,22.0624,22.3004,-0.440473,103.758,860.971,0.0,22.22222222222222,21.46888888888889
2024-03-09 15:06:05,22.3238,22.3004,22.7375,23.9341,23.8935,22.0747,22.3004,0.216172,107.698,860.806,0.0,22.22222222222222,21.46944444444445
2024-03-09 15:06:06,22.3234,22.307,22.7444,23.9327,23.8968,22.063,22.2972,-0.440473,105.728,860.314,0.0,22.22222222222222,21.470000000000002
2024-03-09 15:06:07,22.3212,22.3004,22.7227,23.9521,23.9001,22.0562,22.3004,-0.768796,105.728,868.686,0.0,22.22222222222222,21.47055555555556
2024-03-09 15:06:08,22.311,22.3004,22.7505,23.9441,23.8935,22.0643,22.3004,-0.768796,104.743,861.627,0.0,22.22222222222222,21.471111111111114
2024-03-09 15:06:09,22.3165,22.3037,22.7387,23.939,23.8968,22.0715,22.3004,0.872818,108.683,861.627,0.0,22.22222222222222,21.47166666666667
2024-03-09 15:06:10,22.313,22.307,22.7467,23.9286,23.8968,22.0713,22.2972,-0.768796,104.743,861.135,0.0,22.22222222222222,21.472222222222225
2024-03-09 15:06:11,22.3119,22.3037,22.7453,23.9567,23.8968,22.0641,22.3004,-0.768796,99.8183,860.314,0.0,22.22222222222222,21.472777777777782
