TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:06:12,22.3084,22.3004,22.7494,23.9399,23.8968,22.0636,22.3004,-0.768796,104.743,861.135,0.0,22.22222222222222,21.473333333333336
2024-03-09 15:06:13,22.3159,22.3037,22.757,23.9394,23.8935,22.079,22.3004,-1.09712,103.758,861.135,0.0,22.22222222222222,21.473888888888894
2024-03-09 15:06:14,22.3112,22.307,22.761,23.9341,23.8968,22.0601,22.3037,-0.768796,104.743,861.463,0.0,22.22222222222222,21.474444444444448
2024-03-09 15:06:15,22.3172,22.3037,22.7638,23.9328,23.8968,22.0803,22.307,-1.42544,106.713,861.463,0.0,22.22222222222222,21.475000000000005
2024-03-09 15:06:16,22.3067,22.307,22.7546,23.9336,23.8935,22.0764,22.3004,-0.768796,106.713,861.627,0.0,22.22222222222222,21.47555555555556
2024-03-09 15:06:17,22.3072,22.3037,22.7606,23.935,23.8935,22.0736,22.2972,-0.768796,108.683,861.627,0.0,22.22222222222222,21.476111111111116
2024-03-09 15:06:18,22.3076,22.3004,22.7615,23.9379,23.8935,22.0694,22.3004,-1.42544,108.683,859.821,0.0,22.22222222222222,21.47666666666667
2024-03-09 15:06:19,22.3065,22.3004,22.7506,23.9395,23.8968,22.0713,22.3004,-1.42544,108.683,861.135,0.0,22.22222222222222,21.477222222222224
2024-03-09 15:06:20,22.3308,22.307,22.7707,23.9461,23.8935,22.0852,22.3004,-3.7237,103.758,859.657,0.0,22.22222222222222,21.47777777777778
2024-03-09 15:06:21,22.321,22.307,22.7663,23.9507,23.9001,22.0714,22.3004,1.20114,110.653,859.493,0.0,22.22222222222222,21.478333333333335
2024-03-09 15:06:22,22.3437,22.3004,22.7624,23.9631,23.8935,22.0814,22.3037,-1.09712,111.638,860.806,0.0,22.22222222222222,21.478888888888893
2024-03-09 15:06:23,22.3362,22.3004,22.7684,23.9487,23.8968,22.0801,22.2939,-0.440473,107.698,861.135,0.0,22.22222222222222,21.479444444444447
2024-03-09 15:06:24,22.3445,22.3004,22.7729,23.9471,23.8968,22.0743,22.3004,-0.440473,106.713,860.478,0.0,22.22222222222222,21.480000000000004
2024-03-09 15:06:25,22.3377,22.3037,22.761,23.9402,23.8935,22.0763,22.2972,-0.440473,105.728,862.284,0.0,22.22222222222222,21.480555555555558
2024-03-09 15:06:26,22.3421,22.3004,22.765,23.9479,23.9034,22.0915,22.3004,-0.440473,103.758,862.12,0.0,22.22222222222222,21.481111111111115
2024-03-09 15:06:27,22.36,22.3037,22.7794,23.9319,23.8902,22.0803,22.307,0.216172,106.713,862.612,0.0,22.22222222222222,21.48166666666667
2024-03-09 15:06:28,22.3637,22.3037,22.7863,23.9429,23.8968,22.0856,22.2972,-0.11215,106.713,863.105,0.0,22.22222222222222,21.482222222222227
2024-03-09 15:06:29,22.3617,22.3004,22.7749,23.9405,23.8968,22.0755,22.3004,-6.02196,103.758,863.761,0.0,22.22222222222222,21.48277777777778
2024-03-09 15:06:30,22.3727,22.3004,22.7804,23.9403,23.9001,22.0818,22.3004,0.544495,104.743,863.761,0.0,22.22222222222222,21.483333333333338
2024-03-09 15:06:31,22.3738,22.3004,22.7801,23.9343,23.8935,22.0788,22.3004,0.544495,105.728,863.926,0.0,22.22222222222222,21.48388888888889
2024-03-09 15:06:32,22.3712,22.3004,22.7754,23.9359,23.8968,22.086,22.3037,-0.440473,108.683,864.582,0.0,22.22222222222222,21.48444444444445
2024-03-09 15:06:33,22.3737,22.307,22.7805,23.9325,23.8935,22.0996,22.3004,0.216172,105.728,865.239,0.0,22.22222222222222,21.485000000000003
2024-03-09 15:06:34,22.375,22.3037,22.7777,23.924,23.9001,22.0753,22.3037,0.544495,106.713,858.672,0.0,22.22222222222222,21.48555555555556
2024-03-09 15:06:35,22.3856,22.3037,22.7776,23.9248,23.8935,22.0902,22.2972,0.872818,102.773,858.344,0.0,22.22222222222222,21.486111111111114
2024-03-09 15:06:36,22.3901,22.3004,22.7858,23.8881,23.8968,22.0828,22.2972,0.872818,103.758,864.582,0.0,22.22222222222222,21.48666666666667
2024-03-09 15:06:37,22.3897,22.307,22.7852,23.8911,23.8968,22.0978,22.2972,0.216172,102.773,863.926,0.0,22.22222222222222,21.487222222222226
2024-03-09 15:06:38,22.3725,22.307,22.7793,23.8887,23.8968,22.101,22.3004,-0.11215,100.803,863.597,0.0,22.22222222222222,21.487777777777783
2024-03-09 15:06:39,22.3861,22.3037,22.7853,23.8808,23.8902,22.0884,22.3004,-0.440473,99.8183,863.926,0.0,22.22222222222222,21.488333333333337
2024-03-09 15:06:40,22.3759,22.307,22.7831,23.8873,23.8968,22.1031,22.2939,0.216172,106.713,865.403,0.0,22.22222222222222,21.48888888888889
2024-03-09 15:06:41,22.3828,22.33,22.79,23.8794,23.9034,22.0924,22.3267,0.216172,107.698,863.597,0.0,22.22222222222222,21.489444444444448
2024-03-09 15:06:42,22.3727,22.3366,22.7917,23.8709,23.8968,22.0995,22.3366,-0.440473,103.758,862.612,0.0,22.22222222222222,21.490000000000002
2024-03-09 15:06:43,22.3672,22.3366,22.7894,23.8693,23.8968,22.1101,22.3333,-0.440473,102.773,860.642,0.0,22.22222222222222,21.49055555555556
2024-03-09 15:06:44,22.3621,22.3366,22.7893,23.8688,23.8968,22.0974,22.3366,0.544495,108.683,861.299,0.0,22.22222222222222,21.491111111111113
2024-03-09 15:06:45,22.383,22.3399,22.8059,23.8521,23.8968,22.1022,22.3333,-1.09712,108.683,861.463,0.0,22.22222222222222,21.49166666666667
2024-03-09 15:06:46,22.3681,22.3366,22.7831,23.8481,23.9001,22.1099,22.3333,-0.768796,104.743,861.791,0.0,22.22222222222222,21.492222222222225
2024-03-09 15:06:47,22.3603,22.3333,22.7926,23.8469,23.9034,22.1071,22.3333,-0.768796,109.668,862.776,0.0,22.22222222222222,21.492777777777782
2024-03-09 15:06:48,22.3681,22.3333,22.7939,23.8564,23.8935,22.1182,22.33,-0.440473,109.668,862.612,0.0,22.22222222222222,21.493333333333336
2024-03-09 15:06:49,22.3588,22.3169,22.7922,23.8296,23.9001,22.1071,22.3333,-1.09712,106.713,863.105,0.0,22.22222222222222,21.493888888888893
2024-03-09 15:06:50,22.358,22.3366,22.782,23.8582,23.9001,22.1046,22.3333,-1.09712,105.728,863.597,0.0,22.22222222222222,21.494444444444447
2024-03-09 15:06:51,22.3626,22.3333,22.8,23.8337,23.8902,22.1221,22.33,-1.09712,106.713,864.418,0.0,22.22222222222222,21.495000000000005
2024-03-09 15:06:52,22.3486,22.3333,22.7813,23.8242,23.8968,22.1192,22.3333,-0.768796,110.653,864.418,0.0,22.22222222222222,21.49555555555556
2024-03-09 15:06:53,22.3676,22.3399,22.7909,23.8311,23.8968,22.1192,22.3333,0.544495,111.638,864.746,0.0,22.22222222222222,21.496111111111116
2024-03-09 15:06:54,22.3672,22.3366,22.7878,23.8572,23.8935,22.111,22.3333,-0.440473,106.713,865.895,0.0,22.22222222222222,21.49666666666667
2024-03-09 15:06:55,22.3762,22.3399,22.791,23.8388,23.8902,22.1115,22.33,-0.11215,110.653,864.911,0.0,22.22222222222222,21.497222222222227
2024-03-09 15:06:56,22.3682,22.33,22.7965,23.8248,23.8968,22.1118,22.33,-0.440473,104.743,863.597,0.0,22.22222222222222,21.49777777777778
2024-03-09 15:06:57,22.3641,22.3431,22.7901,23.8214,23.8968,22.1268,22.3366,-0.11215,107.698,866.06,0.0,22.22222222222222,21.49833333333334
2024-03-09 15:06:58,22.3618,22.3399,22.7943,23.8335,23.8968,22.1285,22.3333,-0.440473,105.728,864.09,0.0,22.22222222222222,21.498888888888892
2024-03-09 15:06:59,22.3599,22.3333,22.799,23.8441,23.8935,22.1202,22.3333,0.872818,106.713,863.105,0.0,22.22222222222222,21.49944444444445
2024-03-09 15:07:00,22.3546,22.3366,22.7857,23.8459,23.8935,22.1144,22.3333,-0.440473,105.728,862.941,0.0,22.22222222222222,21.500000000000004
2024-03-09 15:07:01,22.3606,22.3366,22.7984,23.843,23.8902,22.1237,22.33,0.544495,102.773,862.941,0.0,22.22222222222222,21.501111111111115
2024-03-09 15:07:02,22.3492,22.3333,22.7806,23.8267,23.8935,22.1263,22.3267,0.544495,103.758,862.612,0.0,22.22222222222222,21.502222222222226
2024-03-09 15:07:03,22.3472,22.3333,22.7905,23.8366,23.9001,22.1281,22.33,1.20114,102.773,870.492,0.0,22.22222222222222,21.503333333333337
2024-03-09 15:07:04,22.3575,22.3366,22.7962,23.8372,23.8968,22.1377,22.3366,0.872818,102.773,862.448,0.0,22.22222222222222,21.50444444444445
2024-03-09 15:07:05,22.3456,22.33,22.7848,23.8296,23.8935,22.1259,22.3399,0.872818,104.743,863.105,0.0,22.22222222222222,21.50555555555556
2024-03-09 15:07:06,22.3504,22.3399,22.7921,23.8507,23.8935,22.1344,22.3399,1.20114,103.758,862.776,0.0,22.22222222222222,21.50666666666667
2024-03-09 15:07:07,22.35,22.3399,22.8004,23.8617,23.8935,22.1273,22.33,0.216172,104.743,862.12,0.0,22.22222222222222,21.507777777777783
2024-03-09 15:07:08,22.3592,22.3366,22.7855,23.8506,23.8968,22.1273,22.3267,0.544495,101.788,861.627,0.0,22.22222222222222,21.508888888888894
2024-03-09 15:07:09,22.3547,22.33,22.794,23.8477,23.9001,22.1306,22.3333,0.544495,101.788,861.463,0.0,22.22222222222222,21.510000000000005
2024-03-09 15:07:10,22.3433,22.3366,22.7813,23.8676,23.9034,22.1312,22.3333,0.544495,104.743,862.612,0.0,22.22222222222222,21.511111111111113
2024-03-09 15:07:11,22.3603,22.3399,22.796,23.8659,23.8902,22.129,22.33,0.544495,104.743,862.612,0.0,22.22222222222222,21.512222222222224
2024-03-09 15:07:12,22.3459,22.33,22.7968,23.8592,23.8968,22.1308,22.3366,0.872818,107.698,855.882,0.0,22.22222222222222,21.513333333333335
2024-03-09 15:07:13,22.3434,22.353,22.7853,23.8681,23.8968,22.1279,22.3333,0.872818,102.773,862.612,0.0,22.22222222222222,21.514444444444447
2024-03-09 15:07:14,22.3561,22.3333,22.8012,23.8674,23.9132,22.1244,22.3333,0.216172,104.743,864.254,0.0,22.22222222222222,21.515555555555558
2024-03-09 15:07:15,22.364,22.3399,22.7898,23.8685,23.8935,22.126,22.3366,-0.11215,104.743,863.433,0.0,22.22222222222222,21.51666666666667
2024-03-09 15:07:16,22.3552,22.3399,22.7884,23.8688,23.9001,22.1318,22.3366,0.544495,106.713,864.582,0.0,22.22222222222222,21.51777777777778
2024-03-09 15:07:17,22.3546,22.3399,22.7878,23.8706,23.8935,22.1299,22.3366,-0.11215,105.728,863.926,0.0,22.22222222222222,21.518888888888892
2024-03-09 15:07:18,22.365,22.3333,22.7908,23.8756,23.9034,22.1261,22.3267,-0.440473,104.743,862.941,0.0,22.22222222222222,21.520000000000003
2024-03-09 15:07:19,22.3519,22.3333,22.786,23.8826,23.8935,22.1299,22.3333,0.216172,107.698,862.776,0.0,22.22222222222222,21.521111111111114
2024-03-09 15:07:20,22.3588,22.3596,22.7844,23.8776,23.8902,22.116,22.3366,-1.09712,109.668,861.791,0.0,22.22222222222222,21.522222222222226
2024-03-09 15:07:21,22.3658,22.33,22.7903,23.8658,23.9067,22.126,22.33,-0.768796,107.698,861.791,0.0,22.22222222222222,21.523333333333337
2024-03-09 15:07:22,22.3687,22.3399,22.7991,23.8772,23.8935,22.1343,22.3366,-1.09712,106.713,862.12,0.0,22.22222222222222,21.52444444444445
2024-03-09 15:07:23,22.3565,22.3793,22.7979,23.8678,23.8902,22.1256,22.3661,-0.768796,104.743,860.806,0.0,22.22222222222222,21.52555555555556
2024-03-09 15:07:24,22.3665,22.3628,22.8018,23.8928,23.8935,22.1329,22.3596,-1.09712,107.698,855.389,0.0,22.22222222222222,21.52666666666667
2024-03-09 15:07:25,22.3566,22.3727,22.7882,23.8932,23.8935,22.1336,22.3596,-1.09712,109.668,860.15,0.0,22.22222222222222,21.527777777777782
2024-03-09 15:07:26,22.3442,22.376,22.7806,23.8773,23.9034,22.1295,22.3661,-0.768796,109.668,859.165,0.0,22.22222222222222,21.528888888888893
2024-03-09 15:07:27,22.3431,22.3727,22.7758,23.8931,23.8968,22.1281,22.3661,-0.440473,105.728,859.329,0.0,22.22222222222222,21.530000000000005
2024-03-09 15:07:28,22.3687,22.3661,22.7968,23.9115,23.8935,22.1288,22.3661,0.216172,103.758,855.882,0.0,22.22222222222222,21.531111111111116
2024-03-09 15:07:29,22.364,22.3694,22.7781,23.9009,23.9001,22.1256,22.3661,-1.42544,105.728,859.329,0.0,22.22222222222222,21.532222222222224
2024-03-09 15:07:30,22.3592,22.3694,22.7834,23.905,23.8935,22.1426,22.3661,-0.11215,106.713,863.926,0.0,22.22222222222222,21.533333333333335
2024-03-09 15:07:31,22.3644,22.3694,22.7877,23.9056,23.8968,22.1358,22.3661,-0.440473,107.698,865.403,0.0,22.22222222222222,21.534444444444446
2024-03-09 15:07:32,22.3652,22.3661,22.7876,23.8873,23.8935,22.1228,22.3661,0.216172,104.743,865.075,0.0,22.22222222222222,21.535555555555558
2024-03-09 15:07:33,22.3658,22.3694,22.7813,23.9083,23.8902,22.1328,22.3661,0.216172,100.803,859.657,0.0,22.22222222222222,21.53666666666667
2024-03-09 15:07:34,22.3651,22.3661,22.7875,23.9137,23.8902,22.1281,22.3661,-0.440473,103.758,858.016,0.0,22.22222222222222,21.53777777777778
2024-03-09 15:07:35,22.3645,22.3694,22.7905,23.9189,23.8902,22.1383,22.3661,-0.11215,103.758,860.806,0.0,22.22222222222222,21.53888888888889
2024-03-09 15:07:36,22.3805,22.3694,22.7861,23.9123,23.9132,22.1301,22.3628,0.872818,101.788,860.971,0.0,22.22222222222222,21.540000000000003
2024-03-09 15:07:37,22.3756,22.3694,22.7945,23.9121,23.8935,22.14,22.3596,0.544495,100.803,861.463,0.0,22.22222222222222,21.541111111111114
2024-03-09 15:07:38,22.3838,22.3694,22.7945,23.909,23.9034,22.1379,22.3628,0.544495,102.773,862.12,0.0,22.22222222222222,21.542222222222225
2024-03-09 15:07:39,22.374,22.3694,22.775,23.9201,23.9001,22.136,22.3661,0.872818,106.713,864.911,0.0,22.22222222222222,21.543333333333337
2024-03-09 15:07:40,22.3936,22.3694,22.793,23.9033,23.8968,22.1337,22.3694,-2.73873,106.713,862.612,0.0,22.22222222222222,21.544444444444448
2024-03-09 15:07:41,22.3986,22.3727,22.7906,23.9195,23.8935,22.1438,22.3661,0.216172,103.758,862.284,0.0,22.22222222222222,21.54555555555556
2024-03-09 15:07:42,22.3999,22.3628,22.7974,23.9222,23.8968,22.1329,22.3661,0.544495,103.758,859.986,0.0,22.22222222222222,21.54666666666667
2024-03-09 15:07:43,22.4033,22.3727,22.7928,23.9121,23.8902,22.15,22.3661,-1.09712,100.803,862.448,0.0,22.22222222222222,21.54777777777778
2024-03-09 15:07:44,22.4004,22.3661,22.7782,23.9183,23.8935,22.1396,22.3661,0.216172,104.743,860.971,0.0,22.22222222222222,21.548888888888893
2024-03-09 15:07:45,22.393,22.3694,22.7797,23.9131,23.8935,22.1449,22.3661,-0.11215,105.728,863.269,0.0,22.22222222222222,21.550000000000004
2024-03-09 15:07:46,22.4128,22.3694,22.8013,23.9201,23.8935,22.1326,22.3628,0.544495,106.713,866.88,0.0,22.22222222222222,21.551111111111116
2024-03-09 15:07:47,22.3939,22.3628,22.7875,23.9188,23.9001,22.1421,22.3694,-0.768796,102.773,866.224,0.0,22.22222222222222,21.552222222222223
2024-03-09 15:07:48,22.401,22.3727,22.7873,23.922,23.8968,22.1514,22.3661,-0.768796,102.773,864.418,0.0,22.22222222222222,21.553333333333335
2024-03-09 15:07:49,22.3936,22.3694,22.7822,23.9226,23.8968,22.1415,22.3661,-0.440473,108.683,864.254,0.0,22.22222222222222,21.554444444444446
2024-03-09 15:07:50,22.3831,22.3694,22.7781,23.9227,23.8935,22.1524,22.3661,-0.440473,104.743,863.269,0.0,22.22222222222222,21.555555555555557
2024-03-09 15:07:51,22.3989,22.3661,22.7907,23.92,23.8968,22.155,22.3628,0.216172,106.713,880.506,0.0,22.22222222222222,21.55666666666667
2024-03-09 15:07:52,22.3968,22.3661,22.7985,23.9142,23.9001,22.1597,22.3661,-1.09712,104.743,865.239,0.0,22.22222222222222,21.55777777777778
2024-03-09 15:07:53,22.3948,22.3694,22.7873,23.9383,23.8935,22.1535,22.3628,-1.75376,109.668,863.269,0.0,22.22222222222222,21.55888888888889
2024-03-09 15:07:54,22.4014,22.3694,22.7921,23.9247,23.8935,22.1444,22.3661,-1.09712,108.683,861.135,0.0,22.22222222222222,21.560000000000002
2024-03-09 15:07:55,22.3894,22.3661,22.7872,23.9347,23.8902,22.155,22.3628,-1.09712,107.698,861.956,0.0,22.22222222222222,21.561111111111114
2024-03-09 15:07:56,22.3965,22.3727,22.7961,23.9356,23.9001,22.1642,22.3661,-1.75376,107.698,860.806,0.0,22.22222222222222,21.562222222222225
2024-03-09 15:07:57,22.4076,22.3694,22.7982,23.9127,23.8935,22.1762,22.3661,-1.75376,107.698,854.568,0.0,22.22222222222222,21.563333333333336
2024-03-09 15:07:58,22.3977,22.3727,22.7918,23.9319,23.8968,22.1699,22.3661,0.216172,113.608,861.135,0.0,22.22222222222222,21.564444444444447
2024-03-09 15:07:59,22.3855,22.3727,22.7856,23.9286,23.8902,22.1547,22.3596,-1.42544,108.683,859.493,0.0,22.22222222222222,21.56555555555556
2024-03-09 15:08:00,22.3914,22.3694,22.7786,23.9289,23.8968,22.1732,22.3661,-1.42544,109.668,856.867,0.0,22.22222222222222,21.56666666666667
2024-03-09 15:08:01,22.3981,22.3694,22.7842,23.9419,23.8968,22.1589,22.3628,-0.768796,109.668,862.284,0.0,22.22222222222222,21.56777777777778
2024-03-09 15:08:02,22.3935,22.3727,22.7832,23.9339,23.9034,22.1599,22.3661,-0.440473,106.713,862.12,0.0,22.22222222222222,21.568888888888893
2024-03-09 15:08:03,22.4048,22.3957,22.7886,23.9362,23.8935,22.1589,22.399,-0.11215,103.758,862.284,0.0,22.22222222222222,21.570000000000004
2024-03-09 15:08:04,22.4015,22.3957,22.7924,23.9308,23.9001,22.1592,22.4023,-0.440473,102.773,862.12,0.0,22.22222222222222,21.571111111111115
2024-03-09 15:08:05,22.3878,22.3924,22.7925,23.9494,23.9001,22.1636,22.3957,-0.11215,103.758,862.612,0.0,22.22222222222222,21.572222222222226
2024-03-09 15:08:06,22.4014,22.399,22.7919,23.9319,23.9001,22.1516,22.3924,-0.440473,103.758,863.105,0.0,22.22222222222222,21.573333333333334
2024-03-09 15:08:07,22.395,22.3957,22.7962,23.9329,23.9001,22.1647,22.3924,0.216172,103.758,863.269,0.0,22.22222222222222,21.574444444444445
2024-03-09 15:08:08,22.3925,22.399,22.7855,23.9414,23.8968,22.1714,22.3957,0.216172,103.758,861.956,0.0,22.22222222222222,21.575555555555557
2024-03-09 15:08:09,22.4059,22.399,22.792,23.9485,23.8968,22.1815,22.3957,1.52946,102.773,854.568,0.0,22.22222222222222,21.576666666666668
2024-03-09 15:08:10,22.3883,22.399,22.79,23.9576,23.8968,22.1705,22.3957,1.20114,103.758,860.806,0.0,22.22222222222222,21.57777777777778
2024-03-09 15:08:11,22.398,22.3924,22.7921,23.9477,23.8902,22.1697,22.399,-0.11215,103.758,861.956,0.0,22.22222222222222,21.57888888888889
2024-03-09 15:08:12,22.4023,22.3924,22.7881,23.9402,23.8935,22.1841,22.3957,0.872818,103.758,861.627,0.0,22.22222222222222,21.580000000000002
2024-03-09 15:08:13,22.4139,22.399,22.7997,23.9441,23.8935,22.1652,22.3957,0.872818,102.773,862.12,0.0,22.22222222222222,21.581111111111113
2024-03-09 15:08:14,22.3979,22.3957,22.7895,23.9445,23.9001,22.1681,22.3957,0.544495,104.743,861.627,0.0,22.22222222222222,21.582222222222224
2024-03-09 15:08:15,22.385,22.3957,22.7863,23.9453,23.9001,22.1713,22.4023,1.20114,101.788,861.463,0.0,22.22222222222222,21.583333333333336
2024-03-09 15:08:16,22.3972,22.3957,22.7865,23.9436,23.8968,22.1761,22.3957,0.872818,105.728,861.299,0.0,22.22222222222222,21.584444444444447
2024-03-09 15:08:17,22.4014,22.3957,22.7895,23.9186,23.8968,22.1765,22.3891,0.872818,103.758,860.806,0.0,22.22222222222222,21.58555555555556
2024-03-09 15:08:18,22.3989,22.399,22.79,23.9328,23.8968,22.1774,22.3957,-0.11215,103.758,861.299,0.0,22.22222222222222,21.58666666666667
2024-03-09 15:08:19,22.3964,22.4023,22.7841,23.9305,23.8935,22.1795,22.3924,0.544495,106.713,861.627,0.0,22.22222222222222,21.58777777777778
2024-03-09 15:08:20,22.3967,22.399,22.786,23.9266,23.9001,22.1638,22.399,-1.42544,110.653,865.239,0.0,22.22222222222222,21.588888888888892
2024-03-09 15:08:21,22.4078,22.399,22.7874,23.9159,23.8968,22.174,22.3957,0.216172,106.713,861.463,0.0,22.22222222222222,21.590000000000003
2024-03-09 15:08:22,22.4038,22.399,22.7836,23.9129,23.9001,22.1792,22.3957,-1.42544,102.773,859.986,0.0,22.22222222222222,21.591111111111115
2024-03-09 15:08:23,22.393,22.3957,22.7836,23.918,23.8968,22.1677,22.3957,-1.09712,104.743,861.463,0.0,22.22222222222222,21.592222222222226
2024-03-09 15:08:24,22.4171,22.3957,22.7926,23.9118,23.8968,22.1766,22.4055,-1.09712,103.758,858.837,0.0,22.22222222222222,21.593333333333337
2024-03-09 15:08:25,22.4098,22.3957,22.7958,23.9156,23.8968,22.1761,22.4023,-1.42544,107.698,860.971,0.0,22.22222222222222,21.594444444444445
2024-03-09 15:08:26,22.4227,22.3957,22.7834,23.9113,23.9001,22.1642,22.3957,-0.440473,107.698,855.717,0.0,22.22222222222222,21.595555555555556
2024-03-09 15:08:27,22.4007,22.3957,22.7789,23.9135,23.9001,22.1759,22.3924,-1.09712,108.683,860.971,0.0,22.22222222222222,21.596666666666668
2024-03-09 15:08:28,22.4145,22.3924,22.7841,23.9083,23.8968,22.1805,22.399,-1.42544,108.683,860.806,0.0,22.22222222222222,21.59777777777778
2024-03-09 15:08:29,22.4148,22.4023,22.7883,23.9004,23.8935,22.1778,22.3924,-1.42544,104.743,860.642,0.0,22.22222222222222,21.59888888888889
2024-03-09 15:08:30,22.4169,22.3957,22.7827,23.909,23.8935,22.1817,22.3891,-1.09712,104.743,868.686,0.0,22.22222222222222,21.6
2024-03-09 15:08:31,22.4154,22.3957,22.7905,23.9085,23.8968,22.1744,22.399,-1.09712,106.713,862.941,0.0,22.22222222222222,21.601111111111113
2024-03-09 15:08:32,22.426,22.3957,22.7875,23.9035,23.8935,22.1706,22.3924,-1.75376,103.758,859.493,0.0,22.22222222222222,21.602222222222224
2024-03-09 15:08:33,22.4087,22.3957,22.7844,23.8927,23.8935,22.1867,22.3891,-0.768796,106.713,860.478,0.0,22.22222222222222,21.603333333333335
2024-03-09 15:08:34,22.4128,22.3957,22.7718,23.8863,23.9001,22.1935,22.3924,-0.768796,106.713,860.478,0.0,22.22222222222222,21.604444444444447
2024-03-09 15:08:35,22.4122,22.399,22.7833,23.8921,23.8935,22.1802,22.3924,-0.440473,102.773,854.24,0.0,22.22222222222222,21.605555555555558
2024-03-09 15:08:36,22.4177,22.4023,22.7755,23.88,23.8935,22.1796,22.3957,-0.440473,104.743,867.373,0.0,22.22222222222222,21.60666666666667
2024-03-09 15:08:37,22.4177,22.399,22.7877,23.8711,23.8935,22.1808,22.399,-0.768796,106.713,861.956,0.0,22.22222222222222,21.60777777777778
2024-03-09 15:08:38,22.4192,22.399,22.7843,23.8675,23.9034,22.1812,22.399,-0.11215,107.698,862.12,0.0,22.22222222222222,21.60888888888889
2024-03-09 15:08:39,22.4179,22.399,22.7817,23.8695,23.8968,22.1878,22.399,0.544495,108.683,862.612,0.0,22.22222222222222,21.610000000000003
2024-03-09 15:08:40,22.4273,22.399,22.7887,23.8652,23.8968,22.1876,22.399,0.872818,104.743,861.627,0.0,22.22222222222222,21.611111111111114
2024-03-09 15:08:41,22.4135,22.399,22.7925,23.8433,23.8968,22.1805,22.3924,1.20114,102.773,861.627,0.0,22.22222222222222,21.612222222222226
2024-03-09 15:08:42,22.4277,22.399,22.7901,23.8498,23.8935,22.1853,22.4088,1.20114,105.728,862.612,0.0,22.22222222222222,21.613333333333337
2024-03-09 15:08:43,22.4187,22.4318,22.7891,23.8378,23.8968,22.1815,22.4285,0.544495,106.713,862.612,0.0,22.22222222222222,21.614444444444448
2024-03-09 15:08:44,22.4356,22.4285,22.8005,23.8519,23.8968,22.1771,22.422,0.872818,104.743,866.716,0.0,22.22222222222222,21.615555555555556
2024-03-09 15:08:45,22.4081,22.4318,22.7845,23.8447,23.8968,22.1884,22.4253,0.216172,101.788,862.448,0.0,22.22222222222222,21.616666666666667
2024-03-09 15:08:46,22.4218,22.4318,22.7849,23.8499,23.8935,22.1865,22.4253,0.872818,102.773,863.433,0.0,22.22222222222222,21.61777777777778
2024-03-09 15:08:47,22.4262,22.4351,22.7881,23.8233,23.8935,22.1891,22.4285,-1.42544,110.653,861.463,0.0,22.22222222222222,21.61888888888889
2024-03-09 15:08:48,22.4272,22.4253,22.7962,23.8419,23.8968,22.1972,22.422,0.872818,105.728,859.657,0.0,22.22222222222222,21.62
2024-03-09 15:08:49,22.418,22.4253,22.7799,23.8373,23.8935,22.196,22.4253,-1.42544,99.8183,861.135,0.0,22.22222222222222,21.621111111111112
2024-03-09 15:08:50,22.4222,22.4318,22.7763,23.8462,23.8968,22.1927,22.4154,-0.11215,107.698,859.986,0.0,22.22222222222222,21.622222222222224
2024-03-09 15:08:51,22.4239,22.4318,22.7833,23.8536,23.8935,22.1976,22.4285,-0.11215,102.773,862.284,0.0,22.22222222222222,21.623333333333335
2024-03-09 15:08:52,22.423,22.4318,22.7861,23.8516,23.9001,22.1857,22.422,0.216172,105.728,862.776,0.0,22.22222222222222,21.624444444444446
2024-03-09 15:08:53,22.4108,22.4318,22.7854,23.8411,23.8968,22.1949,22.4253,-0.11215,102.773,862.284,0.0,22.22222222222222,21.625555555555557
2024-03-09 15:08:54,22.425,22.4318,22.7945,23.8532,23.8935,22.1999,22.4285,0.216172,108.683,862.12,0.0,22.22222222222222,21.62666666666667
2024-03-09 15:08:55,22.4224,22.4318,22.7921,23.8545,23.8935,22.2103,22.4285,-1.09712,108.683,861.135,0.0,22.22222222222222,21.62777777777778
2024-03-09 15:08:56,22.423,22.4318,22.7888,23.8466,23.8902,22.2043,22.4253,-0.11215,108.683,862.12,0.0,22.22222222222222,21.62888888888889
2024-03-09 15:08:57,22.4254,22.4285,22.7853,23.8548,23.8902,22.2129,22.4285,-0.768796,104.743,861.299,0.0,22.22222222222222,21.630000000000003
2024-03-09 15:08:58,22.4185,22.4253,22.7898,23.8554,23.8968,22.2004,22.4318,-1.09712,104.743,862.612,0.0,22.22222222222222,21.631111111111114
2024-03-09 15:08:59,22.4241,22.4253,22.7849,23.852,23.8968,22.2033,22.4187,-1.09712,108.683,862.448,0.0,22.22222222222222,21.632222222222225
2024-03-09 15:09:00,22.4212,22.4285,22.785,23.8608,23.8968,22.2095,22.4285,-1.42544,102.773,863.597,0.0,22.22222222222222,21.633333333333336
2024-03-09 15:09:01,22.4173,22.4318,22.7827,23.8566,23.8968,22.2113,22.4285,-1.75376,105.728,862.448,0.0,22.22222222222222,21.634444444444448
2024-03-09 15:09:02,22.416,22.4253,22.7766,23.8617,23.9001,22.2005,22.4318,-0.768796,106.713,855.717,0.0,22.22222222222222,21.635555555555555
2024-03-09 15:09:03,22.4152,22.4285,22.7746,23.8592,23.8902,22.2164,22.4253,-0.440473,105.728,862.941,0.0,22.22222222222222,21.636666666666667
2024-03-09 15:09:04,22.4186,22.4318,22.7817,23.8682,23.8968,22.2038,22.4253,-0.11215,105.728,862.284,0.0,22.22222222222222,21.637777777777778
2024-03-09 15:09:05,22.4141,22.4318,22.7834,23.8683,23.8968,22.2131,22.4318,0.216172,103.758,863.597,0.0,22.22222222222222,21.63888888888889
2024-03-09 15:09:06,22.4257,22.4285,22.7769,23.8593,23.8968,22.2161,22.4318,0.544495,107.698,856.867,0.0,22.22222222222222,21.64
2024-03-09 15:09:07,22.4291,22.4318,22.7798,23.8638,23.8935,22.2176,22.422,-0.11215,103.758,862.12,0.0,22.22222222222222,21.641111111111112
2024-03-09 15:09:08,22.4327,22.4318,22.7879,23.8623,23.9034,22.2186,22.4253,0.216172,104.743,863.433,0.0,22.22222222222222,21.642222222222223
2024-03-09 15:09:09,22.4314,22.4285,22.7874,23.8823,23.8935,22.2211,22.4285,0.216172,105.728,862.941,0.0,22.22222222222222,21.643333333333334
2024-03-09 15:09:10,22.437,22.4318,22.7803,23.8701,23.8935,22.2214,22.4285,0.544495,102.773,862.12,0.0,22.22222222222222,21.644444444444446
2024-03-09 15:09:11,22.4473,22.422,22.7775,23.8789,23.8935,22.2186,22.422,0.216172,107.698,862.612,0.0,22.22222222222222,21.645555555555557
2024-03-09 15:09:12,22.4341,22.4285,22.7854,23.8897,23.8968,22.211,22.422,0.872818,102.773,862.284,0.0,22.22222222222222,21.64666666666667
2024-03-09 15:09:13,22.4416,22.4318,22.7775,23.8754,23.8902,22.225,22.4384,0.872818,106.713,862.941,0.0,22.22222222222222,21.64777777777778
2024-03-09 15:09:14,22.4555,22.4253,22.785,23.8719,23.8968,22.2145,22.4318,0.544495,104.743,863.597,0.0,22.22222222222222,21.64888888888889
2024-03-09 15:09:15,22.4528,22.4318,22.7871,23.8985,23.8968,22.2171,22.422,1.20114,99.8183,862.612,0.0,22.22222222222222,21.650000000000002
2024-03-09 15:09:16,22.4502,22.4285,22.7774,23.8845,23.8935,22.2214,22.4285,0.216172,99.8183,863.926,0.0,22.22222222222222,21.651111111111113
2024-03-09 15:09:17,22.4505,22.4253,22.7873,23.9147,23.8935,22.2232,22.4384,-0.11215,108.683,863.926,0.0,22.22222222222222,21.652222222222225
2024-03-09 15:09:18,22.4466,22.4253,22.7782,23.897,23.8968,22.2296,22.422,-0.11215,103.758,864.911,0.0,22.22222222222222,21.653333333333336
2024-03-09 15:09:19,22.4544,22.4351,22.7825,23.9103,23.8935,22.2167,22.4318,-0.768796,103.758,864.254,0.0,22.22222222222222,21.654444444444447
2024-03-09 15:09:20,22.4543,22.4285,22.7891,23.9125,23.8968,22.2062,22.4253,-0.440473,107.698,865.239,0.0,22.22222222222222,21.65555555555556
2024-03-09 15:09:21,22.4579,22.4318,22.7872,23.8949,23.8935,22.2145,22.4253,-1.42544,103.758,864.911,0.0,22.22222222222222,21.656666666666666
2024-03-09 15:09:22,22.4418,22.4318,22.783,23.9095,23.8968,22.2196,22.4417,-1.09712,104.743,865.403,0.0,22.22222222222222,21.657777777777778
2024-03-09 15:09:23,22.4514,22.4581,22.7768,23.9082,23.8902,22.23,22.445,-0.440473,109.668,865.731,0.0,22.22222222222222,21.65888888888889
2024-03-09 15:09:24,22.4366,22.4581,22.784,23.9201,23.9034,22.2277,22.4581,-1.09712,106.713,865.567,0.0,22.22222222222222,21.66
2024-03-09 15:09:25,22.4583,22.4614,22.8002,23.905,23.8968,22.2161,22.4515,-1.42544,102.773,865.731,0.0,22.22222222222222,21.66111111111111
2024-03-09 15:09:26,22.4429,22.4548,22.7855,23.9132,23.8935,22.2293,22.4515,-1.09712,109.668,865.731,0.0,22.22222222222222,21.662222222222223
2024-03-09 15:09:27,22.4576,22.4614,22.7855,23.902,23.9034,22.2192,22.4515,-2.41041,108.683,865.239,0.0,22.22222222222222,21.663333333333334
2024-03-09 15:09:28,22.4438,22.4581,22.772,23.9191,23.9001,22.2212,22.4581,-0.768796,105.728,865.403,0.0,22.22222222222222,21.664444444444445
2024-03-09 15:09:29,22.4568,22.4548,22.7865,23.9134,23.8935,22.2223,22.4581,-0.440473,101.788,864.418,0.0,22.22222222222222,21.665555555555557
2024-03-09 15:09:30,22.4468,22.4614,22.791,23.8994,23.8968,22.2285,22.4483,-1.09712,108.683,864.09,0.0,22.22222222222222,21.666666666666668
2024-03-09 15:09:31,22.4306,22.468,22.7858,23.9071,23.8968,22.2251,22.4548,-0.440473,104.743,863.433,0.0,22.22222222222222,21.66777777777778
2024-03-09 15:09:32,22.4443,22.4647,22.7906,23.9069,23.8935,22.223,22.4515,-0.440473,99.8183,862.448,0.0,22.22222222222222,21.66888888888889
2024-03-09 15:09:33,22.4376,22.4581,22.7917,23.9113,23.8935,22.2368,22.4581,-0.11215,104.743,857.031,0.0,22.22222222222222,21.67
2024-03-09 15:09:34,22.4445,22.4614,22.7871,23.9118,23.8935,22.2223,22.4515,0.544495,102.773,861.956,0.0,22.22222222222222,21.671111111111113
2024-03-09 15:09:35,22.4293,22.4614,22.7793,23.9071,23.9001,22.2222,22.4548,0.544495,107.698,861.299,0.0,22.22222222222222,21.672222222222224
2024-03-09 15:09:36,22.4354,22.4614,22.7891,23.9192,23.8935,22.2274,22.4548,0.544495,101.788,860.642,0.0,22.22222222222222,21.673333333333336
2024-03-09 15:09:37,22.4246,22.4548,22.7846,23.9107,23.8935,22.2405,22.4548,2.18611,105.728,860.15,0.0,22.22222222222222,21.674444444444447
2024-03-09 15:09:38,22.4285,22.4614,22.7884,23.9112,23.8968,22.2375,22.4515,0.216172,100.803,859.986,0.0,22.22222222222222,21.675555555555558
2024-03-09 15:09:39,22.4365,22.4581,22.7819,23.9095,23.9034,22.2287,22.4581,0.544495,99.8183,859.657,0.0,22.22222222222222,21.67666666666667
2024-03-09 15:09:40,22.4311,22.4515,22.7813,23.9186,23.8968,22.2274,22.4548,0.216172,103.758,859.821,0.0,22.22222222222222,21.677777777777777
2024-03-09 15:09:41,22.4426,22.4581,22.7878,23.9061,23.8968,22.225,22.4581,0.216172,103.758,860.478,0.0,22.22222222222222,21.67888888888889
2024-03-09 15:09:42,22.4401,22.4548,22.8009,23.9085,23.9001,22.2298,22.4515,0.544495,103.758,867.045,0.0,22.22222222222222,21.68
2024-03-09 15:09:43,22.4524,22.4614,22.7925,23.9105,23.9001,22.2121,22.4515,-0.768796,104.743,860.971,0.0,22.22222222222222,21.68111111111111
2024-03-09 15:09:44,22.4515,22.4614,22.7833,23.9109,23.8968,22.224,22.4581,-0.440473,105.728,865.403,0.0,22.22222222222222,21.682222222222222
2024-03-09 15:09:45,22.4482,22.4581,22.7876,23.9041,23.8935,22.2128,22.4515,-0.768796,103.758,860.15,0.0,22.22222222222222,21.683333333333334
2024-03-09 15:09:46,22.4499,22.4614,22.7753,23.9084,23.8968,22.2187,22.4581,-0.11215,105.728,862.284,0.0,22.22222222222222,21.684444444444445
2024-03-09 15:09:47,22.4585,22.4975,22.7864,23.9138,23.8968,22.2279,22.4548,-0.11215,102.773,862.941,0.0,22.22222222222222,21.685555555555556
2024-03-09 15:09:48,22.4517,22.4614,22.7966,23.9108,23.8935,22.2223,22.4581,-0.440473,103.758,860.806,0.0,22.22222222222222,21.686666666666667
2024-03-09 15:09:49,22.4608,22.4614,22.799,23.9001,23.8902,22.2272,22.4581,-1.09712,105.728,865.075,0.0,22.22222222222222,21.68777777777778
2024-03-09 15:09:50,22.4684,22.4515,22.7869,23.9083,23.8935,22.2299,22.4515,-0.768796,105.728,866.388,0.0,22.22222222222222,21.68888888888889
2024-03-09 15:09:51,22.466,22.4515,22.7974,23.903,23.8968,22.2287,22.4515,-0.768796,106.713,870.328,0.0,22.22222222222222,21.69
2024-03-09 15:09:52,22.4836,22.4581,22.7931,23.8915,23.8935,22.2304,22.4515,-1.09712,109.668,864.911,0.0,22.22222222222222,21.691111111111113
2024-03-09 15:09:53,22.4703,22.4614,22.7789,23.9012,23.9001,22.2295,22.4581,-1.09712,108.683,871.969,0.0,22.22222222222222,21.692222222222224
2024-03-09 15:09:54,22.4657,22.4548,22.7793,23.9082,23.8968,22.2216,22.4581,-1.09712,109.668,867.373,0.0,22.22222222222222,21.693333333333335
2024-03-09 15:09:55,22.4798,22.4515,22.7996,23.8825,23.9001,22.2291,22.4614,-1.09712,104.743,866.88,0.0,22.22222222222222,21.694444444444446
2024-03-09 15:09:56,22.4682,22.4614,22.7974,23.8976,23.8902,22.2186,22.4515,-1.42544,107.698,859.986,0.0,22.22222222222222,21.695555555555558
2024-03-09 15:09:57,22.4668,22.4614,22.7848,23.8921,23.8968,22.233,22.4515,-0.768796,110.653,866.388,0.0,22.22222222222222,21.69666666666667
2024-03-09 15:09:58,22.474,22.4581,22.7973,23.8887,23.8935,22.2293,22.4581,-1.09712,103.758,864.09,0.0,22.22222222222222,21.69777777777778
2024-03-09 15:09:59,22.465,22.4581,22.8005,23.8992,23.8935,22.2277,22.4581,-2.41041,107.698,866.06,0.0,22.22222222222222,21.698888888888888
2024-03-09 15:10:00,22.4573,22.4515,22.7976,23.8885,23.8968,22.2359,22.4548,-0.440473,105.728,861.299,0.0,22.22222222222222,21.7
2024-03-09 15:10:01,22.4569,22.4614,22.7876,23.8805,23.8968,22.2452,22.4548,-0.11215,100.803,867.209,0.0,22.22222222222222,21.70111111111111
2024-03-09 15:10:02,22.4672,22.4647,22.8018,23.8895,23.8968,22.2359,22.4548,-0.440473,107.698,866.224,0.0,22.22222222222222,21.702222222222222
2024-03-09 15:10:03,22.4536,22.4581,22.7948,23.8695,23.8935,22.2307,22.4515,0.216172,105.728,867.865,0.0,22.22222222222222,21.703333333333333
2024-03-09 15:10:04,22.4537,22.491,22.7912,23.8798,23.8935,22.2456,22.4844,0.216172,103.758,867.701,0.0,22.22222222222222,21.704444444444444
2024-03-09 15:10:05,22.4593,22.4811,22.7941,23.8636,23.8935,22.247,22.4877,0.216172,101.788,867.537,0.0,22.22222222222222,21.705555555555556
2024-03-09 15:10:06,22.4667,22.4844,22.7877,23.8799,23.8935,22.2426,22.4844,-0.440473,105.728,869.343,0.0,22.22222222222222,21.706666666666667
2024-03-09 15:10:07,22.4525,22.4877,22.7949,23.8845,23.8902,22.2398,22.4811,0.544495,102.773,868.522,0.0,22.22222222222222,21.70777777777778
2024-03-09 15:10:08,22.4399,22.4877,22.7807,23.8796,23.8968,22.241,22.4745,1.20114,104.743,868.686,0.0,22.22222222222222,21.70888888888889
2024-03-09 15:10:09,22.4591,22.4778,22.7925,23.8899,23.8935,22.2423,22.4811,0.216172,117.548,868.03,0.0,22.22222222222222,21.71
2024-03-09 15:10:10,22.4597,22.5107,22.7924,23.8914,23.9034,22.2404,22.4844,1.20114,102.773,867.701,0.0,22.22222222222222,21.711111111111112
2024-03-09 15:10:11,22.4576,22.4877,22.7958,23.8935,23.8968,22.2437,22.4877,0.872818,99.8183,867.209,0.0,22.22222222222222,21.712222222222223
2024-03-09 15:10:12,22.4494,22.4975,22.7874,23.8901,23.8935,22.2333,22.4877,-0.11215,106.713,866.716,0.0,22.22222222222222,21.713333333333335
2024-03-09 15:10:13,22.4699,22.491,22.7928,23.8902,23.8935,22.2403,22.4811,-0.440473,104.743,866.06,0.0,22.22222222222222,21.714444444444446
2024-03-09 15:10:14,22.463,22.4942,22.7891,23.8887,23.8935,22.2436,22.4844,-0.768796,101.788,863.269,0.0,22.22222222222222,21.715555555555557
2024-03-09 15:10:15,22.4574,22.4877,22.8067,23.8855,23.8935,22.2411,22.4877,-0.440473,108.683,864.09,0.0,22.22222222222222,21.71666666666667
2024-03-09 15:10:16,22.4756,22.4844,22.786,23.8793,23.8935,22.2419,22.4877,-0.440473,101.788,862.12,0.0,22.22222222222222,21.71777777777778
2024-03-09 15:10:17,22.4669,22.468,22.7865,23.8752,23.8902,22.2444,22.4844,-0.440473,107.698,863.926,0.0,22.22222222222222,21.718888888888888
2024-03-09 15:10:18,22.4715,22.491,22.7929,23.8859,23.9001,22.2564,22.4844,0.544495,111.638,862.448,0.0,22.22222222222222,21.72
2024-03-09 15:10:19,22.4789,22.4844,22.79,23.8873,23.8935,22.2423,22.4778,-0.440473,111.638,861.956,0.0,22.22222222222222,21.72111111111111
2024-03-09 15:10:20,22.4887,22.4975,22.8001,23.8868,23.8902,22.2489,22.4778,-1.09712,103.758,861.956,0.0,22.22222222222222,21.72222222222222
2024-03-09 15:10:21,22.4866,22.4877,22.8005,23.8635,23.8935,22.2537,22.4844,-0.768796,108.683,863.269,0.0,22.22222222222222,21.723333333333333
2024-03-09 15:10:22,22.4958,22.4844,22.7965,23.8837,23.9034,22.235,22.4844,-1.42544,109.668,862.941,0.0,22.22222222222222,21.724444444444444
2024-03-09 15:10:23,22.492,22.4877,22.796,23.8909,23.8968,22.2615,22.4844,-1.09712,107.698,864.09,0.0,22.22222222222222,21.725555555555555
2024-03-09 15:10:24,22.4946,22.4942,22.7898,23.8899,23.9034,22.2626,22.4811,-0.768796,103.758,863.433,0.0,22.22222222222222,21.726666666666667
2024-03-09 15:10:25,22.5051,22.4975,22.8126,23.8932,23.8968,22.2546,22.4811,-0.768796,105.728,864.746,0.0,22.22222222222222,21.727777777777778
2024-03-09 15:10:26,22.5161,22.491,22.7971,23.8859,23.9034,22.2665,22.4877,-1.42544,111.638,865.075,0.0,22.22222222222222,21.72888888888889
2024-03-09 15:10:27,22.5008,22.4975,22.8023,23.8895,23.8935,22.2704,22.4811,-0.768796,103.758,865.403,0.0,22.22222222222222,21.73
2024-03-09 15:10:28,22.5127,22.4844,22.7914,23.8905,23.8935,22.2682,22.4811,-0.768796,104.743,866.06,0.0,22.22222222222222,21.73111111111111
2024-03-09 15:10:29,22.5062,22.4877,22.8024,23.8848,23.8935,22.2581,22.4811,0.216172,106.713,865.567,0.0,22.22222222222222,21.732222222222223
2024-03-09 15:10:30,22.4881,22.4647,22.7831,23.8899,23.8968,22.2734,22.4844,0.216172,105.728,865.731,0.0,22.22222222222222,21.733333333333334
2024-03-09 15:10:31,22.5093,22.4942,22.808,23.8982,23.8968,22.2671,22.4778,0.544495,103.758,865.239,0.0,22.22222222222222,21.734444444444446
2024-03-09 15:10:32,22.511,22.4844,22.7941,23.9021,23.9001,22.275,22.4811,0.544495,104.743,864.911,0.0,22.22222222222222,21.735555555555557
2024-03-09 15:10:33,22.4963,22.4844,22.7937,23.8919,23.8968,22.2692,22.4811,1.20114,105.728,864.911,0.0,22.22222222222222,21.736666666666668
2024-03-09 15:10:34,22.503,22.4877,22.8118,23.8882,23.9001,22.2731,22.4844,1.20114,102.773,864.911,0.0,22.22222222222222,21.73777777777778
2024-03-09 15:10:35,22.5023,22.4942,22.7943,23.8986,23.8968,22.2765,22.4811,0.544495,103.758,866.06,0.0,22.22222222222222,21.73888888888889
2024-03-09 15:10:36,22.5088,22.4877,22.7903,23.8963,23.8968,22.2761,22.4844,-0.11215,105.728,865.895,0.0,22.22222222222222,21.74
2024-03-09 15:10:37,22.5068,22.4942,22.8043,23.8912,23.8935,22.2789,22.4844,0.872818,104.743,867.701,0.0,22.22222222222222,21.74111111111111
2024-03-09 15:10:38,22.5023,22.4942,22.8049,23.9114,23.8968,22.2696,22.4811,-0.11215,106.713,866.716,0.0,22.22222222222222,21.74222222222222
2024-03-09 15:10:39,22.4898,22.491,22.7919,23.9032,23.8935,22.2834,22.4811,0.544495,103.758,868.194,0.0,22.22222222222222,21.743333333333332
2024-03-09 15:10:40,22.4998,22.5008,22.8033,23.889,23.9001,22.2858,22.4844,0.544495,107.698,868.194,0.0,22.22222222222222,21.744444444444444
2024-03-09 15:10:41,22.4997,22.4877,22.8019,23.8963,23.8902,22.2888,22.4811,0.216172,103.758,867.865,0.0,22.22222222222222,21.745555555555555
2024-03-09 15:10:42,22.4793,22.4811,22.7991,23.8995,23.8968,22.2886,22.4877,0.544495,105.728,868.194,0.0,22.22222222222222,21.746666666666666
2024-03-09 15:10:43,22.4792,22.4877,22.7958,23.8996,23.8968,22.2802,22.4778,-0.11215,104.743,868.03,0.0,22.22222222222222,21.747777777777777
2024-03-09 15:10:44,22.4952,22.5139,22.8135,23.9018,23.8935,22.2878,22.5107,0.872818,103.758,867.537,0.0,22.22222222222222,21.74888888888889
2024-03-09 15:10:45,22.4895,22.5139,22.8098,23.899,23.8968,22.2752,22.5139,-0.11215,102.773,866.552,0.0,22.22222222222222,21.75
2024-03-09 15:10:46,22.4792,22.5139,22.8135,23.9018,23.8902,22.2881,22.5074,-0.440473,104.743,866.716,0.0,22.22222222222222,21.75111111111111
2024-03-09 15:10:47,22.4845,22.5205,22.8106,23.8956,23.9001,22.2699,22.5107,-0.768796,104.743,867.373,0.0,22.22222222222222,21.752222222222223
2024-03-09 15:10:48,22.4723,22.5107,22.796,23.8937,23.9034,22.2783,22.5139,-1.09712,107.698,866.716,0.0,22.22222222222222,21.753333333333334
2024-03-09 15:10:49,22.4757,22.5139,22.8084,23.8892,23.8968,22.273,22.5107,-1.75376,103.758,864.254,0.0,22.22222222222222,21.754444444444445
2024-03-09 15:10:50,22.4776,22.5107,22.7993,23.9109,23.8935,22.2865,22.5139,-0.440473,109.668,865.731,0.0,22.22222222222222,21.755555555555556
2024-03-09 15:10:51,22.4898,22.5172,22.8092,23.8869,23.8902,22.2884,22.5107,-0.768796,105.728,865.239,0.0,22.22222222222222,21.756666666666668
2024-03-09 15:10:52,22.4818,22.5074,22.8113,23.9008,23.8968,22.2897,22.5139,-1.09712,110.653,862.941,0.0,22.22222222222222,21.75777777777778
2024-03-09 15:10:53,22.473,22.5139,22.8036,23.8949,23.8968,22.2976,22.5139,-1.09712,107.698,864.911,0.0,22.22222222222222,21.75888888888889
2024-03-09 15:10:54,22.4836,22.5172,22.8034,23.8842,23.8935,22.2868,22.5139,-1.42544,101.788,865.075,0.0,22.22222222222222,21.76
2024-03-09 15:10:55,22.4853,22.5139,22.8127,23.8842,23.9034,22.2789,22.5074,0.872818,103.758,864.09,0.0,22.22222222222222,21.76111111111111
2024-03-09 15:10:56,22.4823,22.5107,22.813,23.8898,23.8968,22.285,22.5107,-0.440473,109.668,864.418,0.0,22.22222222222222,21.76222222222222
2024-03-09 15:10:57,22.4852,22.5107,22.8023,23.8886,23.8968,22.2977,22.5139,0.544495,103.758,862.776,0.0,22.22222222222222,21.763333333333332
2024-03-09 15:10:58,22.4759,22.5139,22.8034,23.8984,23.8935,22.2863,22.5139,-1.09712,101.788,863.597,0.0,22.22222222222222,21.764444444444443
2024-03-09 15:10:59,22.4873,22.5107,22.806,23.8644,23.9001,22.2887,22.5172,-0.768796,100.803,863.597,0.0,22.22222222222222,21.765555555555554
2024-03-09 15:11:00,22.495,22.5172,22.8066,23.8566,23.8902,22.2854,22.5074,0.216172,106.713,863.597,0.0,22.22222222222222,21.766666666666666
2024-03-09 15:11:01,22.497,22.5172,22.8074,23.8544,23.8935,22.2865,22.5139,-0.440473,104.743,863.761,0.0,22.22222222222222,21.767777777777777
2024-03-09 15:11:02,22.5023,22.5107,22.8095,23.8512,23.8935,22.2814,22.5139,0.216172,102.773,864.09,0.0,22.22222222222222,21.76888888888889
2024-03-09 15:11:03,22.5103,22.5107,22.7989,23.8363,23.9001,22.2706,22.5139,-0.11215,104.743,863.926,0.0,22.22222222222222,21.77
2024-03-09 15:11:04,22.5035,22.5107,22.8052,23.8556,23.8968,22.2904,22.5107,1.52946,103.758,864.911,0.0,22.22222222222222,21.77111111111111
2024-03-09 15:11:05,22.5157,22.5107,22.8123,23.8543,23.8968,22.2858,22.5074,0.216172,105.728,865.731,0.0,22.22222222222222,21.772222222222222
2024-03-09 15:11:06,22.5175,22.5139,22.8084,23.8402,23.8935,22.275,22.5139,0.544495,105.728,865.403,0.0,22.22222222222222,21.773333333333333
2024-03-09 15:11:07,22.5276,22.5139,22.8146,23.837,23.9001,22.2899,22.5172,0.216172,104.743,871.805,0.0,22.22222222222222,21.774444444444445
2024-03-09 15:11:08,22.5326,22.5107,22.8164,23.8382,23.8935,22.2828,22.5271,1.20114,105.728,865.403,0.0,22.22222222222222,21.775555555555556
2024-03-09 15:11:09,22.5196,22.5107,22.8006,23.8395,23.8935,22.2847,22.5139,0.872818,107.698,863.433,0.0,22.22222222222222,21.776666666666667
2024-03-09 15:11:10,22.5325,22.5172,22.8149,23.8382,23.8968,22.2859,22.5304,0.872818,102.773,863.926,0.0,22.22222222222222,21.77777777777778
2024-03-09 15:11:11,22.5554,22.5139,22.8154,23.8351,23.8968,22.2815,22.5139,0.872818,102.773,858.672,0.0,22.22222222222222,21.77888888888889
2024-03-09 15:11:12,22.5526,22.5107,22.8099,23.8353,23.8968,22.2801,22.5074,-0.11215,105.728,863.433,0.0,22.22222222222222,21.78
2024-03-09 15:11:13,22.5327,22.5172,22.8174,23.8264,23.9001,22.2785,22.5107,-0.440473,107.698,862.776,0.0,22.22222222222222,21.781111111111112
2024-03-09 15:11:14,22.5499,22.5172,22.818,23.8245,23.8968,22.2785,22.5172,-0.440473,102.773,861.299,0.0,22.22222222222222,21.78222222222222
2024-03-09 15:11:15,22.5405,22.5107,22.8178,23.8222,23.9001,22.2775,22.5107,0.216172,102.773,861.791,0.0,22.22222222222222,21.78333333333333
2024-03-09 15:11:16,22.5507,22.5139,22.8161,23.8232,23.8935,22.2901,22.5205,-1.42544,103.758,860.314,0.0,22.22222222222222,21.784444444444443
2024-03-09 15:11:17,22.5435,22.5107,22.8098,23.8275,23.8935,22.2784,22.5139,-0.11215,105.728,862.612,0.0,22.22222222222222,21.785555555555554
2024-03-09 15:11:18,22.545,22.5139,22.8109,23.8226,23.8902,22.2804,22.5107,-0.440473,108.683,863.269,0.0,22.22222222222222,21.786666666666665
2024-03-09 15:11:19,22.5265,22.5107,22.8163,23.8316,23.8935,22.2779,22.5139,0.216172,107.698,862.941,0.0,22.22222222222222,21.787777777777777
2024-03-09 15:11:20,22.5455,22.5139,22.8184,23.8336,23.8935,22.2795,22.5172,0.216172,111.638,863.761,0.0,22.22222222222222,21.788888888888888
2024-03-09 15:11:21,22.5452,22.5107,22.8234,23.8338,23.8968,22.2825,22.5107,-0.440473,110.653,864.911,0.0,22.22222222222222,21.79
2024-03-09 15:11:22,22.5283,22.5139,22.8096,23.8384,23.9001,22.29,22.5107,-1.09712,107.698,859.821,0.0,22.22222222222222,21.79111111111111
2024-03-09 15:11:23,22.5335,22.5139,22.8155,23.8348,23.9034,22.2809,22.5139,-1.09712,110.653,864.418,0.0,22.22222222222222,21.79222222222222
2024-03-09 15:11:24,22.5369,22.5369,22.8231,23.8298,23.9001,22.286,22.5369,-1.75376,107.698,864.09,0.0,22.22222222222222,21.793333333333333
2024-03-09 15:11:25,22.5361,22.5435,22.8256,23.8278,23.9001,22.2972,22.5435,-1.42544,109.668,863.597,0.0,22.22222222222222,21.794444444444444
2024-03-09 15:11:26,22.5297,22.5402,22.8286,23.8387,23.8935,22.2884,22.5369,-0.768796,106.713,864.254,0.0,22.22222222222222,21.795555555555556
2024-03-09 15:11:27,22.5327,22.5402,22.8254,23.8348,23.9001,22.2919,22.5599,-1.75376,106.713,863.597,0.0,22.22222222222222,21.796666666666667
2024-03-09 15:11:28,22.5319,22.5369,22.8166,23.8338,23.8968,22.309,22.5369,-0.768796,110.653,863.269,0.0,22.22222222222222,21.797777777777778
2024-03-09 15:11:29,22.5309,22.5402,22.8314,23.8367,23.8968,22.2909,22.5468,-0.768796,110.653,863.269,0.0,22.22222222222222,21.79888888888889
2024-03-09 15:11:30,22.5344,22.5435,22.8228,23.8433,23.8935,22.2973,22.5369,-0.11215,108.683,865.403,0.0,22.22222222222222,21.8
2024-03-09 15:11:31,22.5188,22.5402,22.8159,23.8373,23.8968,22.2961,22.5369,0.216172,109.668,863.597,0.0,22.22222222222222,21.801111111111112
2024-03-09 15:11:32,22.5295,22.5402,22.8266,23.8391,23.8968,22.3008,22.5402,-0.440473,107.698,864.418,0.0,22.22222222222222,21.80222222222222
2024-03-09 15:11:33,22.5191,22.5402,22.8226,23.8416,23.9001,22.2894,22.5402,0.544495,104.743,865.239,0.0,22.22222222222222,21.80333333333333
2024-03-09 15:11:34,22.5205,22.5402,22.824,23.8634,23.8935,22.2919,22.5435,0.216172,106.713,859.165,0.0,22.22222222222222,21.804444444444442
2024-03-09 15:11:35,22.5143,22.5402,22.8217,23.8573,23.9034,22.2976,22.5402,0.216172,106.713,866.552,0.0,22.22222222222222,21.805555555555554
2024-03-09 15:11:36,22.5248,22.5402,22.8329,23.8396,23.8935,22.3029,22.5369,0.544495,105.728,865.403,0.0,22.22222222222222,21.806666666666665
2024-03-09 15:11:37,22.5168,22.5369,22.8152,23.8721,23.8935,22.2965,22.5402,-0.440473,105.728,866.388,0.0,22.22222222222222,21.807777777777776
2024-03-09 15:11:38,22.5178,22.5402,22.8224,23.8691,23.9001,22.2947,22.5369,0.216172,104.743,867.045,0.0,22.22222222222222,21.808888888888887
2024-03-09 15:11:39,22.52,22.5435,22.8274,23.8745,23.8968,22.2958,22.5435,0.544495,103.758,866.552,0.0,22.22222222222222,21.81
2024-03-09 15:11:40,22.5196,22.5402,22.8247,23.8517,23.9001,22.2993,22.5369,0.216172,101.788,866.552,0.0,22.22222222222222,21.81111111111111
2024-03-09 15:11:41,22.5153,22.5369,22.8287,23.8828,23.887,22.2866,22.5402,-0.11215,102.773,866.224,0.0,22.22222222222222,21.81222222222222
2024-03-09 15:11:42,22.5139,22.5402,22.8167,23.8785,23.9001,22.294,22.5402,1.20114,129.367,865.731,0.0,22.22222222222222,21.813333333333333
2024-03-09 15:11:43,22.5147,22.5402,22.821,23.8796,23.8902,22.2957,22.5402,0.544495,105.728,866.88,0.0,22.22222222222222,21.814444444444444
2024-03-09 15:11:44,22.5177,22.5402,22.8279,23.89,23.8968,22.302,22.5369,0.872818,102.773,863.597,0.0,22.22222222222222,21.815555555555555
2024-03-09 15:11:45,22.5085,22.5402,22.8107,23.9,23.8935,22.2962,22.5369,0.216172,105.728,862.448,0.0,22.22222222222222,21.816666666666666
2024-03-09 15:11:46,22.5281,22.5435,22.8346,23.8935,23.8935,22.2921,22.5369,-0.11215,105.728,862.612,0.0,22.22222222222222,21.817777777777778
2024-03-09 15:11:47,22.5333,22.5402,22.829,23.8908,23.9034,22.3124,22.5435,-0.11215,102.773,862.12,0.0,22.22222222222222,21.81888888888889
2024-03-09 15:11:48,22.5248,22.5435,22.8198,23.8914,23.8968,22.3017,22.5402,-0.11215,99.8183,862.12,0.0,22.22222222222222,21.82
2024-03-09 15:11:49,22.5493,22.5435,22.8271,23.8948,23.9001,22.3162,22.5304,-0.768796,105.728,862.448,0.0,22.22222222222222,21.82111111111111
2024-03-09 15:11:50,22.532,22.5402,22.8144,23.8977,23.8935,22.3166,22.5369,-0.440473,106.713,861.135,0.0,22.22222222222222,21.822222222222223
2024-03-09 15:11:51,22.5298,22.5435,22.8214,23.9078,23.8968,22.3201,22.5402,-0.768796,110.653,862.941,0.0,22.22222222222222,21.82333333333333
2024-03-09 15:11:52,22.5463,22.5402,22.8298,23.8961,23.8968,22.3023,22.5435,-1.09712,104.743,862.776,0.0,22.22222222222222,21.824444444444442
