TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:11:53,22.5568,22.5435,22.8403,23.9028,23.9001,22.3068,22.5369,-1.09712,104.743,863.105,0.0,22.22222222222222,21.825555555555553
2024-03-09 15:11:54,22.5429,22.5402,22.8193,23.8943,23.8935,22.3124,22.5369,-0.768796,105.728,863.926,0.0,22.22222222222222,21.826666666666664
2024-03-09 15:11:55,22.5551,22.5435,22.8278,23.9183,23.9034,22.3122,22.5369,-0.768796,102.773,863.926,0.0,22.22222222222222,21.827777777777776
2024-03-09 15:11:56,22.5598,22.5435,22.8279,23.9183,23.8968,22.3066,22.5402,-1.09712,109.668,863.926,0.0,22.22222222222222,21.828888888888887
2024-03-09 15:11:57,22.5515,22.5369,22.8288,23.9277,23.8968,22.2972,22.5402,-1.09712,103.758,864.746,0.0,22.22222222222222,21.83
2024-03-09 15:11:58,22.5714,22.5402,22.8406,23.9276,23.8968,22.3193,22.5435,-0.768796,110.653,864.254,0.0,22.22222222222222,21.83111111111111
2024-03-09 15:11:59,22.5528,22.5337,22.8274,23.9352,23.9001,22.3035,22.5369,-7.9919,108.683,859.329,0.0,22.22222222222222,21.83222222222222
2024-03-09 15:12:00,22.5651,22.5435,22.8289,23.9381,23.8968,22.3163,22.5435,-0.768796,108.683,864.582,0.0,22.22222222222222,21.833333333333332
2024-03-09 15:12:01,22.5544,22.5402,22.8269,23.9415,23.9001,22.3083,22.5435,0.216172,102.773,863.926,0.0,22.22222222222222,21.83425925925926
2024-03-09 15:12:02,22.5514,22.5369,22.8344,23.9444,23.9001,22.3156,22.5369,-0.768796,101.788,864.911,0.0,22.22222222222222,21.835185185185185
2024-03-09 15:12:03,22.5399,22.5402,22.8248,23.9415,23.8968,22.3093,22.5402,0.216172,104.743,865.731,0.0,22.22222222222222,21.83611111111111
2024-03-09 15:12:04,22.5488,22.5632,22.8427,23.9344,23.9001,22.3152,22.5731,-0.440473,101.788,865.895,0.0,22.22222222222222,21.837037037037035
2024-03-09 15:12:05,22.5444,22.5665,22.8348,23.9208,23.8935,22.3055,22.5698,-0.440473,100.803,866.388,0.0,22.22222222222222,21.837962962962962
2024-03-09 15:12:06,22.5477,22.5665,22.8364,23.9265,23.8935,22.3182,22.5632,0.216172,105.728,866.06,0.0,22.22222222222222,21.83888888888889
2024-03-09 15:12:07,22.5499,22.5665,22.8424,23.9145,23.8968,22.3081,22.5731,0.216172,102.773,866.716,0.0,22.22222222222222,21.839814814814815
2024-03-09 15:12:08,22.5408,22.5665,22.8358,23.9174,23.8935,22.3228,22.5698,-0.768796,103.758,866.552,0.0,22.22222222222222,21.84074074074074
2024-03-09 15:12:09,22.534,22.5698,22.8302,23.9042,23.8968,22.315,22.5698,0.216172,103.758,862.448,0.0,22.22222222222222,21.841666666666665
2024-03-09 15:12:10,22.5477,22.5665,22.8321,23.8883,23.8935,22.3242,22.5665,0.544495,103.758,866.552,0.0,22.22222222222222,21.84259259259259
2024-03-09 15:12:11,22.528,22.5731,22.8404,23.8875,23.8968,22.3138,22.5632,1.52946,103.758,867.209,0.0,22.22222222222222,21.84351851851852
2024-03-09 15:12:12,22.5388,22.5731,22.8455,23.8756,23.9001,22.3097,22.5731,1.20114,101.788,867.865,0.0,22.22222222222222,21.844444444444445
2024-03-09 15:12:13,22.5288,22.5698,22.8265,23.866,23.8935,22.3105,22.5534,-1.09712,103.758,865.567,0.0,22.22222222222222,21.845370370370368
2024-03-09 15:12:14,22.5285,22.5665,22.8364,23.8653,23.8968,22.3217,22.5599,0.872818,113.608,865.075,0.0,22.22222222222222,21.846296296296295
2024-03-09 15:12:15,22.5278,22.5698,22.8405,23.871,23.8968,22.3178,22.5698,-0.440473,103.758,866.552,0.0,22.22222222222222,21.84722222222222
2024-03-09 15:12:16,22.5277,22.5698,22.8376,23.8355,23.8935,22.3189,22.5599,-0.768796,104.743,866.552,0.0,22.22222222222222,21.848148148148148
2024-03-09 15:12:17,22.5266,22.5665,22.8326,23.8491,23.8968,22.3195,22.5731,-0.768796,105.728,865.895,0.0,22.22222222222222,21.84907407407407
2024-03-09 15:12:18,22.5248,22.5632,22.8343,23.825,23.9001,22.3069,22.5665,0.216172,101.788,866.552,0.0,22.22222222222222,21.849999999999998
2024-03-09 15:12:19,22.5419,22.5698,22.8447,23.8242,23.8935,22.3174,22.5928,1.20114,104.743,865.403,0.0,22.22222222222222,21.850925925925925
2024-03-09 15:12:20,22.5443,22.5632,22.8533,23.8203,23.9001,22.3293,22.5698,-0.440473,103.758,869.507,0.0,22.22222222222222,21.85185185185185
2024-03-09 15:12:21,22.5433,22.5665,22.8488,23.8154,23.8968,22.3096,22.5698,-1.09712,105.728,867.373,0.0,22.22222222222222,21.852777777777778
2024-03-09 15:12:22,22.5427,22.5665,22.8418,23.8217,23.8968,22.3148,22.5632,-1.09712,105.728,865.895,0.0,22.22222222222222,21.8537037037037
2024-03-09 15:12:23,22.548,22.5632,22.8499,23.8135,23.8902,22.3151,22.5665,-1.42544,107.698,870.492,0.0,22.22222222222222,21.854629629629628
2024-03-09 15:12:24,22.5569,22.5665,22.8441,23.8008,23.9001,22.3223,22.5665,-2.08209,105.728,866.06,0.0,22.22222222222222,21.855555555555554
2024-03-09 15:12:25,22.5526,22.5665,22.8417,23.8101,23.8935,22.3114,22.5698,-1.09712,108.683,866.716,0.0,22.22222222222222,21.85648148148148
2024-03-09 15:12:26,22.5593,22.5665,22.838,23.8184,23.8935,22.3136,22.5665,0.216172,103.758,867.537,0.0,22.22222222222222,21.857407407407408
2024-03-09 15:12:27,22.5641,22.5632,22.8423,23.8111,23.8935,22.3012,22.5698,-1.09712,109.668,862.12,0.0,22.22222222222222,21.85833333333333
2024-03-09 15:12:28,22.561,22.5632,22.8406,23.7951,23.8935,22.3221,22.5665,-1.42544,107.698,867.865,0.0,22.22222222222222,21.859259259259257
2024-03-09 15:12:29,22.573,22.5632,22.8424,23.8044,23.8935,22.3112,22.5665,-2.08209,107.698,865.239,0.0,22.22222222222222,21.860185185185184
2024-03-09 15:12:30,22.5679,22.5698,22.8397,23.8148,23.8902,22.2943,22.5665,-0.768796,109.668,864.09,0.0,22.22222222222222,21.86111111111111
2024-03-09 15:12:31,22.575,22.5665,22.8442,23.8164,23.8935,22.3071,22.5665,-1.09712,103.758,865.403,0.0,22.22222222222222,21.862037037037037
2024-03-09 15:12:32,22.5743,22.5665,22.8457,23.8185,23.8968,22.3085,22.5731,0.872818,104.743,870.656,0.0,22.22222222222222,21.86296296296296
2024-03-09 15:12:33,22.5792,22.5632,22.8556,23.7953,23.8935,22.305,22.5665,-1.75376,106.713,864.746,0.0,22.22222222222222,21.863888888888887
2024-03-09 15:12:34,22.5742,22.5599,22.8505,23.7997,23.8935,22.3177,22.5665,-0.11215,108.683,864.911,0.0,22.22222222222222,21.864814814814814
2024-03-09 15:12:35,22.5872,22.5632,22.8507,23.7827,23.9034,22.3178,22.5731,-0.768796,111.638,864.09,0.0,22.22222222222222,21.86574074074074
2024-03-09 15:12:36,22.5876,22.5599,22.8569,23.7972,23.8935,22.3114,22.5632,-0.768796,103.758,866.224,0.0,22.22222222222222,21.866666666666667
2024-03-09 15:12:37,22.5802,22.5698,22.8548,23.8043,23.8968,22.3165,22.5731,-0.768796,106.713,865.567,0.0,22.22222222222222,21.86759259259259
2024-03-09 15:12:38,22.5879,22.5665,22.8525,23.7912,23.8968,22.3185,22.5698,0.544495,102.773,866.552,0.0,22.22222222222222,21.868518518518517
2024-03-09 15:12:39,22.5916,22.5632,22.8554,23.8028,23.8968,22.312,22.5731,-0.768796,105.728,867.701,0.0,22.22222222222222,21.869444444444444
2024-03-09 15:12:40,22.5846,22.5665,22.8454,23.8031,23.8935,22.3181,22.5698,0.544495,104.743,865.895,0.0,22.22222222222222,21.87037037037037
2024-03-09 15:12:41,22.592,22.5731,22.8661,23.7983,23.9067,22.3132,22.5632,-0.11215,107.698,868.194,0.0,22.22222222222222,21.871296296296297
2024-03-09 15:12:42,22.5999,22.5698,22.8648,23.7944,23.8935,22.3119,22.5665,0.216172,102.773,868.686,0.0,22.22222222222222,21.87222222222222
2024-03-09 15:12:43,22.5977,22.5665,22.8615,23.812,23.8837,22.3128,22.5698,0.216172,105.728,874.432,0.0,22.22222222222222,21.873148148148147
2024-03-09 15:12:44,22.5899,22.5632,22.8472,23.8111,23.9001,22.32,22.5632,-0.11215,104.743,867.209,0.0,22.22222222222222,21.874074074074073
2024-03-09 15:12:45,22.6003,22.5993,22.8516,23.8108,23.8902,22.3199,22.5928,-0.440473,102.773,870.0,0.0,22.22222222222222,21.875
2024-03-09 15:12:46,22.5933,22.5895,22.8593,23.8075,23.9001,22.335,22.5895,0.216172,109.668,868.522,0.0,22.22222222222222,21.875925925925923
2024-03-09 15:12:47,22.5964,22.5928,22.8553,23.8115,23.8902,22.3175,22.5895,-0.11215,104.743,867.865,0.0,22.22222222222222,21.87685185185185
2024-03-09 15:12:48,22.589,22.5928,22.8489,23.81,23.9001,22.3261,22.5928,-0.440473,105.728,867.865,0.0,22.22222222222222,21.877777777777776
2024-03-09 15:12:49,22.591,22.5895,22.863,23.8151,23.8968,22.3261,22.5928,-0.11215,103.758,867.209,0.0,22.22222222222222,21.878703703703703
2024-03-09 15:12:50,22.5889,22.5928,22.8529,23.8165,23.9132,22.3278,22.5895,-0.440473,100.803,868.522,0.0,22.22222222222222,21.87962962962963
2024-03-09 15:12:51,22.5759,22.5895,22.8514,23.8206,23.9001,22.3271,22.5961,0.216172,101.788,868.85,0.0,22.22222222222222,21.880555555555553
2024-03-09 15:12:52,22.5797,22.5928,22.8542,23.8216,23.8935,22.3367,22.5993,0.216172,100.803,870.164,0.0,22.22222222222222,21.88148148148148
2024-03-09 15:12:53,22.5685,22.5895,22.8596,23.821,23.8902,22.3413,22.5862,0.216172,103.758,878.043,0.0,22.22222222222222,21.882407407407406
2024-03-09 15:12:54,22.5682,22.5928,22.8639,23.8301,23.8968,22.3342,22.5928,0.544495,104.743,871.313,0.0,22.22222222222222,21.883333333333333
2024-03-09 15:12:55,22.5548,22.5895,22.848,23.8288,23.9034,22.3278,22.5961,-0.440473,103.758,870.82,0.0,22.22222222222222,21.88425925925926
2024-03-09 15:12:56,22.5652,22.5862,22.8623,23.8369,23.9034,22.3255,22.5961,0.544495,102.773,868.03,0.0,22.22222222222222,21.885185185185183
2024-03-09 15:12:57,22.5607,22.5928,22.8488,23.8279,23.9001,22.3375,22.5862,0.544495,102.773,869.835,0.0,22.22222222222222,21.88611111111111
2024-03-09 15:12:58,22.5503,22.5928,22.8595,23.85,23.8968,22.3319,22.5895,-1.42544,106.713,869.671,0.0,22.22222222222222,21.887037037037036
2024-03-09 15:12:59,22.5514,22.5895,22.8581,23.8576,23.8968,22.3408,22.5895,0.544495,105.728,870.328,0.0,22.22222222222222,21.887962962962963
2024-03-09 15:13:00,22.5482,22.5961,22.8616,23.8534,23.8935,22.3525,22.5993,-5.36532,104.743,870.328,0.0,22.22222222222222,21.88888888888889
2024-03-09 15:13:01,22.5471,22.5928,22.8657,23.8619,23.8935,22.3437,22.5961,0.216172,101.788,869.835,0.0,22.22222222222222,21.889814814814812
2024-03-09 15:13:02,22.5543,22.5928,22.8532,23.8639,23.8935,22.335,22.5928,0.872818,102.773,869.835,0.0,22.22222222222222,21.89074074074074
2024-03-09 15:13:03,22.5548,22.5928,22.868,23.8643,23.9001,22.3427,22.5928,-0.440473,106.713,869.507,0.0,22.22222222222222,21.891666666666666
2024-03-09 15:13:04,22.5535,22.5928,22.8664,23.8699,23.9001,22.3514,22.5928,-1.42544,110.653,863.269,0.0,22.22222222222222,21.892592592592592
2024-03-09 15:13:05,22.5505,22.5993,22.8602,23.8736,23.8935,22.348,22.5895,0.216172,100.803,870.328,0.0,22.22222222222222,21.89351851851852
2024-03-09 15:13:06,22.5468,22.5961,22.8482,23.8727,23.9001,22.3411,22.5928,-0.768796,107.698,870.0,0.0,22.22222222222222,21.894444444444442
2024-03-09 15:13:07,22.5566,22.5895,22.8629,23.8931,23.8968,22.3419,22.5928,0.216172,107.698,870.492,0.0,22.22222222222222,21.89537037037037
2024-03-09 15:13:08,22.5705,22.5895,22.8641,23.8974,23.8968,22.3408,22.5928,-0.768796,104.743,869.835,0.0,22.22222222222222,21.896296296296295
2024-03-09 15:13:09,22.5724,22.5895,22.8638,23.9007,23.8935,22.3503,22.5928,-0.11215,104.743,869.179,0.0,22.22222222222222,21.897222222222222
2024-03-09 15:13:10,22.5694,22.5993,22.8658,23.8965,23.8935,22.3509,22.5928,-0.768796,101.788,866.716,0.0,22.22222222222222,21.89814814814815
2024-03-09 15:13:11,22.5834,22.6092,22.8613,23.9166,23.8968,22.3494,22.5895,0.544495,105.728,867.865,0.0,22.22222222222222,21.899074074074072
2024-03-09 15:13:12,22.5881,22.5993,22.8604,23.9212,23.8902,22.3483,22.5928,-0.11215,107.698,864.582,0.0,22.22222222222222,21.9
2024-03-09 15:13:13,22.5895,22.5928,22.865,23.913,23.8968,22.3498,22.5961,0.216172,103.758,866.552,0.0,22.22222222222222,21.900925925925925
2024-03-09 15:13:14,22.59,22.5993,22.8641,23.9262,23.8968,22.3532,22.5895,-0.768796,110.653,866.224,0.0,22.22222222222222,21.901851851851852
2024-03-09 15:13:15,22.6031,22.5961,22.8643,23.921,23.8968,22.3534,22.5928,-0.768796,105.728,865.403,0.0,22.22222222222222,21.90277777777778
2024-03-09 15:13:16,22.5986,22.5961,22.8642,23.9184,23.8804,22.3574,22.5895,-0.440473,106.713,864.911,0.0,22.22222222222222,21.9037037037037
2024-03-09 15:13:17,22.6069,22.5961,22.8674,23.9186,23.8968,22.3683,22.5961,-0.768796,103.758,865.731,0.0,22.22222222222222,21.90462962962963
2024-03-09 15:13:18,22.5984,22.5993,22.8613,23.9272,23.8935,22.3586,22.5862,-0.11215,101.788,863.926,0.0,22.22222222222222,21.905555555555555
2024-03-09 15:13:19,22.6018,22.5895,22.868,23.9289,23.9034,22.3622,22.5928,-0.11215,105.728,866.552,0.0,22.22222222222222,21.90648148148148
2024-03-09 15:13:20,22.5975,22.5961,22.8645,23.9502,23.9001,22.3559,22.5862,-0.768796,108.683,866.88,0.0,22.22222222222222,21.907407407407405
2024-03-09 15:13:21,22.6054,22.5928,22.8724,23.9616,23.8968,22.3568,22.5928,-0.440473,105.728,866.224,0.0,22.22222222222222,21.90833333333333
2024-03-09 15:13:22,22.6178,22.5796,22.8767,23.9575,23.9001,22.3704,22.5993,-0.768796,103.758,866.716,0.0,22.22222222222222,21.909259259259258
2024-03-09 15:13:23,22.6147,22.5961,22.8637,23.9606,23.8935,22.3542,22.5928,-2.08209,105.728,866.552,0.0,22.22222222222222,21.910185185185185
2024-03-09 15:13:24,22.6223,22.5862,22.8757,23.9629,23.9001,22.3523,22.5895,0.216172,103.758,866.716,0.0,22.22222222222222,21.91111111111111
2024-03-09 15:13:25,22.6091,22.6191,22.8613,23.9597,23.8968,22.3603,22.6125,-0.768796,104.743,865.731,0.0,22.22222222222222,21.912037037037035
2024-03-09 15:13:26,22.6168,22.6125,22.8797,23.977,23.8902,22.3656,22.6158,0.216172,103.758,861.791,0.0,22.22222222222222,21.91296296296296
2024-03-09 15:13:27,22.6182,22.6191,22.8714,23.9788,23.8968,22.356,22.6191,0.216172,106.713,864.09,0.0,22.22222222222222,21.913888888888888
2024-03-09 15:13:28,22.6179,22.6191,22.8726,23.9723,23.8968,22.3431,22.6158,-1.09712,106.713,864.254,0.0,22.22222222222222,21.914814814814815
2024-03-09 15:13:29,22.6261,22.6158,22.8824,23.9778,23.8935,22.3534,22.6158,-1.09712,103.758,858.508,0.0,22.22222222222222,21.91574074074074
2024-03-09 15:13:30,22.6195,22.6191,22.8837,23.9832,23.8968,22.3457,22.6223,-0.440473,102.773,864.09,0.0,22.22222222222222,21.916666666666664
2024-03-09 15:13:31,22.62,22.6158,22.8789,23.9822,23.9001,22.3562,22.6158,-0.768796,104.743,862.776,0.0,22.22222222222222,21.91759259259259
2024-03-09 15:13:32,22.6064,22.6158,22.8747,23.988,23.8968,22.3504,22.6191,-0.768796,102.773,869.179,0.0,22.22222222222222,21.918518518518518
2024-03-09 15:13:33,22.602,22.6158,22.8737,23.9765,23.9001,22.3597,22.6125,-0.768796,104.743,862.448,0.0,22.22222222222222,21.919444444444444
2024-03-09 15:13:34,22.5961,22.6223,22.8862,23.9913,23.8968,22.3622,22.6158,-0.440473,105.728,863.597,0.0,22.22222222222222,21.92037037037037
2024-03-09 15:13:35,22.6067,22.6191,22.8849,23.9882,23.9001,22.3581,22.6158,-1.09712,107.698,865.239,0.0,22.22222222222222,21.921296296296294
2024-03-09 15:13:36,22.5964,22.6191,22.8783,24.0016,23.8935,22.3718,22.6158,-0.11215,104.743,865.403,0.0,22.22222222222222,21.92222222222222
2024-03-09 15:13:37,22.6137,22.6191,22.8836,23.9979,23.8968,22.3611,22.6125,-0.768796,107.698,866.716,0.0,22.22222222222222,21.923148148148147
2024-03-09 15:13:38,22.6092,22.6191,22.886,23.9907,23.8968,22.3492,22.6191,-0.768796,108.683,867.045,0.0,22.22222222222222,21.924074074074074
2024-03-09 15:13:39,22.5993,22.6289,22.8727,23.9885,23.8968,22.3571,22.6125,-0.440473,104.743,866.388,0.0,22.22222222222222,21.925
2024-03-09 15:13:40,22.604,22.6158,22.8887,23.9978,23.8968,22.3594,22.6223,-0.768796,104.743,868.522,0.0,22.22222222222222,21.925925925925924
2024-03-09 15:13:41,22.6011,22.6191,22.8811,23.9741,23.8935,22.3634,22.6191,-0.440473,105.728,868.194,0.0,22.22222222222222,21.92685185185185
2024-03-09 15:13:42,22.5919,22.6223,22.875,23.9834,23.8935,22.3612,22.6125,-0.440473,107.698,871.313,0.0,22.22222222222222,21.927777777777777
2024-03-09 15:13:43,22.6174,22.6191,22.8834,23.9849,23.8935,22.3638,22.6158,-0.440473,106.713,876.073,0.0,22.22222222222222,21.928703703703704
2024-03-09 15:13:44,22.6062,22.6191,22.8869,23.9826,23.8968,22.3569,22.6223,-0.11215,106.713,871.969,0.0,22.22222222222222,21.92962962962963
2024-03-09 15:13:45,22.6126,22.6158,22.8839,23.9791,23.8968,22.3539,22.6158,-0.11215,103.758,881.983,0.0,22.22222222222222,21.930555555555554
2024-03-09 15:13:46,22.6107,22.6191,22.8829,23.9653,23.8935,22.3664,22.6191,-1.09712,103.758,873.611,0.0,22.22222222222222,21.93148148148148
2024-03-09 15:13:47,22.6075,22.6223,22.8831,23.955,23.9001,22.3723,22.6158,-0.11215,104.743,873.775,0.0,22.22222222222222,21.932407407407407
2024-03-09 15:13:48,22.6188,22.6191,22.8834,23.9425,23.8968,22.3684,22.6191,0.216172,106.713,872.954,0.0,22.22222222222222,21.933333333333334
2024-03-09 15:13:49,22.6244,22.6158,22.8819,23.9482,23.8935,22.3606,22.6191,-6.02196,107.698,877.058,0.0,22.22222222222222,21.934259259259257
2024-03-09 15:13:50,22.6315,22.6158,22.8903,23.9554,23.8968,22.3551,22.6191,0.544495,106.713,869.507,0.0,22.22222222222222,21.935185185185183
2024-03-09 15:13:51,22.6294,22.6158,22.8942,23.9467,23.8935,22.3664,22.6158,-0.440473,105.728,870.164,0.0,22.22222222222222,21.93611111111111
2024-03-09 15:13:52,22.6401,22.6223,22.8949,23.9348,23.9001,22.3777,22.6191,-1.09712,102.773,878.043,0.0,22.22222222222222,21.937037037037037
2024-03-09 15:13:53,22.6321,22.6158,22.8939,23.9268,23.8968,22.3738,22.6191,-0.11215,105.728,869.343,0.0,22.22222222222222,21.937962962962963
2024-03-09 15:13:54,22.6294,22.6158,22.8759,23.926,23.91,22.3616,22.6158,-1.09712,105.728,868.85,0.0,22.22222222222222,21.938888888888886
2024-03-09 15:13:55,22.6508,22.6223,22.8936,23.9119,23.8935,22.3672,22.6158,-0.11215,102.773,870.492,0.0,22.22222222222222,21.939814814814813
2024-03-09 15:13:56,22.6422,22.6191,22.8944,23.916,23.8968,22.3611,22.6158,-1.42544,103.758,865.731,0.0,22.22222222222222,21.94074074074074
2024-03-09 15:13:57,22.6419,22.6223,22.8912,23.9072,23.8935,22.3718,22.6191,-0.440473,102.773,865.895,0.0,22.22222222222222,21.941666666666666
2024-03-09 15:13:58,22.6636,22.6223,22.8947,23.895,23.8968,22.3626,22.6125,-1.09712,103.758,866.88,0.0,22.22222222222222,21.942592592592593
2024-03-09 15:13:59,22.6581,22.6125,22.9027,23.8951,23.8935,22.3753,22.6191,-0.11215,105.728,868.03,0.0,22.22222222222222,21.943518518518516
2024-03-09 15:14:00,22.65,22.6223,22.9007,23.8782,23.8968,22.3632,22.6125,-1.42544,108.683,865.403,0.0,22.22222222222222,21.944444444444443
2024-03-09 15:14:01,22.6471,22.6223,22.9014,23.8869,23.8968,22.3685,22.6191,-0.11215,107.698,868.194,0.0,22.22222222222222,21.94537037037037
2024-03-09 15:14:02,22.6604,22.6223,22.9122,23.8636,23.9067,22.38,22.6191,-2.73873,105.728,868.686,0.0,22.22222222222222,21.946296296296296
2024-03-09 15:14:03,22.642,22.6223,22.8944,23.8526,23.9001,22.377,22.6256,-0.11215,104.743,867.537,0.0,22.22222222222222,21.947222222222223
2024-03-09 15:14:04,22.6343,22.6322,22.8994,23.8556,23.8902,22.3598,22.6158,-0.768796,104.743,868.358,0.0,22.22222222222222,21.948148148148146
2024-03-09 15:14:05,22.6271,22.6191,22.8945,23.8562,23.8935,22.3806,22.6191,-1.09712,105.728,869.179,0.0,22.22222222222222,21.949074074074073
2024-03-09 15:14:06,22.6329,22.6388,22.9005,23.8523,23.9001,22.3833,22.642,-1.42544,108.683,871.641,0.0,22.22222222222222,21.95
2024-03-09 15:14:07,22.6194,22.6388,22.8924,23.8562,23.8968,22.3784,22.6388,-1.42544,107.698,867.865,0.0,22.22222222222222,21.950925925925926
2024-03-09 15:14:08,22.6222,22.6486,22.89,23.8493,23.8968,22.3723,22.642,-0.768796,109.668,867.701,0.0,22.22222222222222,21.951851851851853
2024-03-09 15:14:09,22.6147,22.6453,22.8959,23.8544,23.8968,22.3708,22.6388,-0.768796,108.683,867.209,0.0,22.22222222222222,21.952777777777776
2024-03-09 15:14:10,22.6155,22.6486,22.8928,23.8403,23.8968,22.3742,22.6388,-1.09712,106.713,867.209,0.0,22.22222222222222,21.953703703703702
2024-03-09 15:14:11,22.6122,22.642,22.903,23.8469,23.8935,22.3877,22.6355,-0.11215,104.743,867.537,0.0,22.22222222222222,21.95462962962963
2024-03-09 15:14:12,22.6178,22.6388,22.905,23.849,23.8968,22.396,22.6355,-1.09712,106.713,868.194,0.0,22.22222222222222,21.955555555555556
2024-03-09 15:14:13,22.6132,22.642,22.9027,23.8579,23.8935,22.3843,22.642,-0.768796,105.728,867.701,0.0,22.22222222222222,21.956481481481482
2024-03-09 15:14:14,22.6101,22.642,22.9027,23.8581,23.9001,22.3841,22.6585,-1.09712,104.743,866.388,0.0,22.22222222222222,21.957407407407405
2024-03-09 15:14:15,22.6126,22.6486,22.8998,23.8446,23.8935,22.3906,22.642,-0.768796,105.728,868.194,0.0,22.22222222222222,21.958333333333332
2024-03-09 15:14:16,22.597,22.6486,22.8974,23.852,23.9034,22.3896,22.6453,-2.73873,103.758,869.507,0.0,22.22222222222222,21.95925925925926
2024-03-09 15:14:17,22.6177,22.642,22.9042,23.8509,23.8935,22.3882,22.642,0.544495,106.713,869.343,0.0,22.22222222222222,21.960185185185185
2024-03-09 15:14:18,22.6062,22.6453,22.8977,23.8482,23.8968,22.3911,22.6388,-1.09712,104.743,868.194,0.0,22.22222222222222,21.96111111111111
2024-03-09 15:14:19,22.6168,22.6388,22.8964,23.8535,23.8935,22.3979,22.642,-0.768796,104.743,868.358,0.0,22.22222222222222,21.962037037037035
2024-03-09 15:14:20,22.6131,22.642,22.9019,23.8544,23.9001,22.3897,22.642,-0.768796,106.713,867.209,0.0,22.22222222222222,21.962962962962962
2024-03-09 15:14:21,22.6192,22.642,22.9034,23.849,23.9001,22.3833,22.6355,-1.09712,108.683,867.045,0.0,22.22222222222222,21.96388888888889
2024-03-09 15:14:22,22.6323,22.6388,22.9025,23.8542,23.8935,22.3898,22.6388,-0.768796,107.698,866.88,0.0,22.22222222222222,21.964814814814815
2024-03-09 15:14:23,22.638,22.642,22.9165,23.8539,23.8968,22.3969,22.642,-0.440473,106.713,866.88,0.0,22.22222222222222,21.96574074074074
2024-03-09 15:14:24,22.6388,22.6486,22.9087,23.8498,23.8968,22.3984,22.642,-1.09712,104.743,867.373,0.0,22.22222222222222,21.966666666666665
2024-03-09 15:14:25,22.6408,22.6453,22.9015,23.8603,23.8968,22.3948,22.6355,-0.768796,95.8784,866.552,0.0,22.22222222222222,21.96759259259259
2024-03-09 15:14:26,22.6402,22.6453,22.9096,23.8729,23.8968,22.3936,22.642,-1.09712,103.758,866.552,0.0,22.22222222222222,21.96851851851852
2024-03-09 15:14:27,22.6442,22.642,22.9076,23.862,23.8935,22.4005,22.6388,-1.09712,104.743,867.209,0.0,22.22222222222222,21.969444444444445
2024-03-09 15:14:28,22.6424,22.642,22.9081,23.8643,23.9034,22.4014,22.6388,-1.09712,106.713,867.373,0.0,22.22222222222222,21.970370370370368
2024-03-09 15:14:29,22.6435,22.6453,22.9074,23.8805,23.9001,22.4032,22.6322,-1.42544,105.728,861.463,0.0,22.22222222222222,21.971296296296295
2024-03-09 15:14:30,22.6488,22.6453,22.8971,23.876,23.9034,22.4047,22.6388,-1.09712,103.758,867.537,0.0,22.22222222222222,21.97222222222222
2024-03-09 15:14:31,22.664,22.6453,22.9089,23.8869,23.8935,22.4121,22.6388,-0.11215,105.728,866.88,0.0,22.22222222222222,21.973148148148148
2024-03-09 15:14:32,22.6609,22.6486,22.9037,23.8931,23.8968,22.3969,22.6486,-1.09712,102.773,868.522,0.0,22.22222222222222,21.974074074074075
2024-03-09 15:14:33,22.6575,22.642,22.9029,23.8923,23.8968,22.4001,22.6388,-1.09712,106.713,873.447,0.0,22.22222222222222,21.974999999999998
2024-03-09 15:14:34,22.6594,22.642,22.9064,23.8875,23.9001,22.4182,22.6355,-0.11215,106.713,868.85,0.0,22.22222222222222,21.975925925925925
2024-03-09 15:14:35,22.6577,22.642,22.9042,23.8993,23.9034,22.4069,22.642,-0.768796,105.728,869.835,0.0,22.22222222222222,21.97685185185185
2024-03-09 15:14:36,22.6625,22.6453,22.9218,23.8996,23.8935,22.4038,22.6388,0.216172,105.728,869.835,0.0,22.22222222222222,21.977777777777778
2024-03-09 15:14:37,22.6605,22.6388,22.9022,23.8962,23.8935,22.3996,22.642,-0.768796,103.758,869.507,0.0,22.22222222222222,21.978703703703705
2024-03-09 15:14:38,22.669,22.642,22.9164,23.9101,23.8935,22.3963,22.642,-7.66358,104.743,867.045,0.0,22.22222222222222,21.979629629629628
2024-03-09 15:14:39,22.6705,22.6453,22.9236,23.919,23.8935,22.4018,22.6355,-0.768796,103.758,868.358,0.0,22.22222222222222,21.980555555555554
2024-03-09 15:14:40,22.6639,22.6355,22.9221,23.9287,23.8935,22.4057,22.6388,-1.09712,107.698,867.373,0.0,22.22222222222222,21.98148148148148
2024-03-09 15:14:41,22.663,22.6453,22.9138,23.9341,23.8935,22.4058,22.6355,-2.08209,107.698,867.373,0.0,22.22222222222222,21.982407407407408
2024-03-09 15:14:42,22.6477,22.642,22.905,23.9246,23.8935,22.4035,22.6388,0.216172,106.713,865.895,0.0,22.22222222222222,21.983333333333334
2024-03-09 15:14:43,22.6388,22.6453,22.9119,23.9206,23.8968,22.4088,22.642,-0.11215,108.683,867.209,0.0,22.22222222222222,21.984259259259257
2024-03-09 15:14:44,22.6356,22.6453,22.917,23.9304,23.9001,22.395,22.642,0.216172,106.713,863.597,0.0,22.22222222222222,21.985185185185184
2024-03-09 15:14:45,22.6444,22.6453,22.9249,23.9198,23.8968,22.3993,22.642,-0.768796,105.728,862.448,0.0,22.22222222222222,21.98611111111111
2024-03-09 15:14:46,22.6373,22.6716,22.9178,23.9479,23.9001,22.4109,22.6683,-0.440473,106.713,870.164,0.0,22.22222222222222,21.987037037037037
2024-03-09 15:14:47,22.6409,22.665,22.9171,23.9603,23.8935,22.4016,22.6618,0.216172,109.668,862.612,0.0,22.22222222222222,21.98796296296296
2024-03-09 15:14:48,22.6442,22.665,22.9229,23.9674,23.8968,22.3991,22.665,-0.11215,109.668,861.627,0.0,22.22222222222222,21.988888888888887
2024-03-09 15:14:49,22.6422,22.6585,22.922,23.9429,23.8935,22.401,22.6683,-1.09712,108.683,863.597,0.0,22.22222222222222,21.989814814814814
2024-03-09 15:14:50,22.6435,22.6749,22.9377,23.9616,23.8968,22.4045,22.6618,-0.768796,106.713,862.941,0.0,22.22222222222222,21.99074074074074
2024-03-09 15:14:51,22.639,22.6683,22.9279,23.9633,23.9001,22.4007,22.6683,-0.11215,109.668,862.12,0.0,22.22222222222222,21.991666666666667
2024-03-09 15:14:52,22.639,22.6683,22.9282,23.9561,23.9034,22.3988,22.6618,-0.768796,107.698,864.582,0.0,22.22222222222222,21.99259259259259
2024-03-09 15:14:53,22.6353,22.6716,22.927,23.965,23.8968,22.398,22.6618,-1.09712,104.743,865.731,0.0,22.22222222222222,21.993518518518517
2024-03-09 15:14:54,22.6393,22.6683,22.922,23.9693,23.8902,22.3944,22.6683,-0.768796,105.728,867.373,0.0,22.22222222222222,21.994444444444444
2024-03-09 15:14:55,22.6438,22.665,22.9146,23.9768,23.8935,22.3994,22.6683,-0.440473,104.743,868.194,0.0,22.22222222222222,21.99537037037037
2024-03-09 15:14:56,22.654,22.6683,22.9392,23.9741,23.8968,22.3984,22.6618,0.544495,103.758,870.164,0.0,22.22222222222222,21.996296296296297
2024-03-09 15:14:57,22.6499,22.6716,22.9262,23.9815,23.8935,22.3962,22.6585,-0.11215,104.743,872.298,0.0,22.22222222222222,21.99722222222222
2024-03-09 15:14:58,22.6577,22.6749,22.9278,23.9913,23.8935,22.4038,22.6683,-0.768796,107.698,872.79,0.0,22.22222222222222,21.998148148148147
2024-03-09 15:14:59,22.6542,22.665,22.9237,23.9894,23.8968,22.4077,22.6618,-0.440473,105.728,872.626,0.0,22.22222222222222,21.999074074074073
2024-03-09 15:15:00,22.6567,22.6683,22.9232,23.9861,23.9034,22.3888,22.6618,-0.768796,101.788,874.432,0.0,22.22222222222222,22.0
2024-03-09 15:15:01,22.6561,22.6979,22.92,23.9931,23.8968,22.4018,22.6618,-0.768796,106.713,871.805,0.0,22.22222222222222,22.000925925925927
2024-03-09 15:15:02,22.6566,22.6683,22.9263,23.9926,23.8968,22.4017,22.665,-0.11215,103.758,873.611,0.0,22.22222222222222,22.00185185185185
2024-03-09 15:15:03,22.657,22.6749,22.9124,23.9925,23.8935,22.4027,22.6683,-0.440473,106.713,872.462,0.0,22.22222222222222,22.002777777777776
2024-03-09 15:15:04,22.6693,22.6618,22.9272,24.0048,23.8968,22.4075,22.665,-0.440473,104.743,869.507,0.0,22.22222222222222,22.003703703703703
2024-03-09 15:15:05,22.6611,22.665,22.9193,24.0047,23.8968,22.4078,22.665,-0.440473,104.743,871.313,0.0,22.22222222222222,22.00462962962963
2024-03-09 15:15:06,22.6669,22.665,22.9313,24.0037,23.8968,22.4046,22.6683,-0.768796,108.683,870.0,0.0,22.22222222222222,22.005555555555556
2024-03-09 15:15:07,22.6721,22.6847,22.9349,24.0023,23.9001,22.4084,22.665,-0.440473,107.698,870.328,0.0,22.22222222222222,22.00648148148148
2024-03-09 15:15:08,22.6706,22.6683,22.9237,24.0169,23.8935,22.4075,22.6716,-0.11215,108.683,869.671,0.0,22.22222222222222,22.007407407407406
2024-03-09 15:15:09,22.6806,22.6683,22.9347,24.0236,23.8935,22.404,22.665,0.216172,106.713,869.015,0.0,22.22222222222222,22.008333333333333
2024-03-09 15:15:10,22.6698,22.6716,22.9331,24.0111,23.8935,22.4014,22.6683,-1.42544,107.698,869.343,0.0,22.22222222222222,22.00925925925926
2024-03-09 15:15:11,22.68,22.665,22.9303,24.0215,23.8968,22.4101,22.6683,-1.42544,101.788,868.686,0.0,22.22222222222222,22.010185185185186
2024-03-09 15:15:12,22.6792,22.6683,22.9491,24.0176,23.8968,22.4043,22.6683,0.216172,104.743,868.85,0.0,22.22222222222222,22.01111111111111
2024-03-09 15:15:13,22.6841,22.6683,22.942,24.0156,23.8935,22.4116,22.6683,2.51443,108.683,867.537,0.0,22.22222222222222,22.012037037037036
2024-03-09 15:15:14,22.6896,22.6683,22.9444,24.0052,23.8968,22.4109,22.665,-0.11215,103.758,869.507,0.0,22.22222222222222,22.012962962962963
2024-03-09 15:15:15,22.7016,22.665,22.9446,24.0085,23.8935,22.4201,22.6618,-3.7237,99.8183,868.522,0.0,22.22222222222222,22.01388888888889
2024-03-09 15:15:16,22.704,22.6683,22.936,23.9883,23.8968,22.4098,22.6683,-0.768796,105.728,868.194,0.0,22.22222222222222,22.014814814814812
2024-03-09 15:15:17,22.7112,22.6683,22.9533,23.9944,23.9001,22.411,22.6618,-0.440473,101.788,867.701,0.0,22.22222222222222,22.01574074074074
2024-03-09 15:15:18,22.7023,22.665,22.9366,23.9895,23.8935,22.4054,22.6683,-0.768796,106.713,860.478,0.0,22.22222222222222,22.016666666666666
2024-03-09 15:15:19,22.697,22.6683,22.9299,23.9798,23.8902,22.4107,22.6618,-0.11215,104.743,867.209,0.0,22.22222222222222,22.017592592592592
2024-03-09 15:15:20,22.7036,22.6716,22.9436,23.9719,23.8968,22.4223,22.6618,0.216172,103.758,866.716,0.0,22.22222222222222,22.01851851851852
2024-03-09 15:15:21,22.7004,22.6683,22.9386,23.9702,23.8935,22.4058,22.6683,-0.440473,102.773,866.88,0.0,22.22222222222222,22.019444444444442
2024-03-09 15:15:22,22.7018,22.665,22.9498,23.953,23.8902,22.4142,22.665,-0.440473,105.728,867.209,0.0,22.22222222222222,22.02037037037037
2024-03-09 15:15:23,22.6964,22.6716,22.9412,23.938,23.8935,22.4128,22.665,-0.11215,104.743,865.239,0.0,22.22222222222222,22.021296296296295
2024-03-09 15:15:24,22.6967,22.6683,22.9487,23.9196,23.8968,22.4144,22.6519,-0.440473,103.758,867.045,0.0,22.22222222222222,22.022222222222222
2024-03-09 15:15:25,22.6918,22.665,22.9431,23.9156,23.8968,22.4205,22.6683,-0.440473,104.743,868.85,0.0,22.22222222222222,22.02314814814815
2024-03-09 15:15:26,22.6839,22.688,22.9453,23.9039,23.9001,22.4283,22.6815,-0.768796,106.713,875.417,0.0,22.22222222222222,22.024074074074072
2024-03-09 15:15:27,22.6888,22.6847,22.9507,23.8957,23.9034,22.4205,22.6782,0.216172,108.683,869.835,0.0,22.22222222222222,22.025
2024-03-09 15:15:28,22.67,22.6913,22.9417,23.8869,23.9001,22.4348,22.6946,-1.42544,104.743,870.82,0.0,22.22222222222222,22.025925925925925
2024-03-09 15:15:29,22.6697,22.6913,22.9515,23.8582,23.8968,22.4213,22.6847,-0.440473,106.713,871.477,0.0,22.22222222222222,22.026851851851852
2024-03-09 15:15:30,22.6648,22.6979,22.9503,23.8541,23.8935,22.4327,22.688,-0.440473,105.728,871.149,0.0,22.22222222222222,22.02777777777778
2024-03-09 15:15:31,22.674,22.688,22.9425,23.8529,23.9001,22.4307,22.6913,-0.768796,104.743,871.969,0.0,22.22222222222222,22.0287037037037
2024-03-09 15:15:32,22.6611,22.688,22.9489,23.8377,23.8968,22.434,22.688,-0.768796,102.773,873.119,0.0,22.22222222222222,22.02962962962963
2024-03-09 15:15:33,22.6542,22.688,22.9411,23.8337,23.9001,22.4361,22.688,-0.440473,104.743,873.775,0.0,22.22222222222222,22.030555555555555
2024-03-09 15:15:34,22.655,22.6913,22.9476,23.84,23.8968,22.4481,22.688,-0.440473,105.728,870.492,0.0,22.22222222222222,22.03148148148148
2024-03-09 15:15:35,22.6485,22.6946,22.9533,23.8208,23.8968,22.4356,22.6913,-0.11215,107.698,871.805,0.0,22.22222222222222,22.03240740740741
2024-03-09 15:15:36,22.652,22.6946,22.9499,23.833,23.8935,22.4226,22.6847,-1.09712,105.728,872.954,0.0,22.22222222222222,22.03333333333333
2024-03-09 15:15:37,22.654,22.6913,22.9388,23.7997,23.8968,22.4319,22.688,-1.75376,104.743,872.134,0.0,22.22222222222222,22.034259259259258
2024-03-09 15:15:38,22.6582,22.6946,22.9554,23.8054,23.8902,22.445,22.6847,-0.440473,102.773,872.298,0.0,22.22222222222222,22.035185185185185
2024-03-09 15:15:39,22.6511,22.688,22.9403,23.8026,23.8968,22.4491,22.688,-1.09712,104.743,872.462,0.0,22.22222222222222,22.03611111111111
2024-03-09 15:15:40,22.6546,22.6913,22.9463,23.7943,23.9001,22.4453,22.688,-0.440473,106.713,872.79,0.0,22.22222222222222,22.037037037037038
2024-03-09 15:15:41,22.6642,22.688,22.9603,23.7841,23.8935,22.4441,22.6913,-0.11215,103.758,872.462,0.0,22.22222222222222,22.03796296296296
2024-03-09 15:15:42,22.6499,22.688,22.9354,23.7849,23.8935,22.4388,22.688,-0.11215,100.803,872.79,0.0,22.22222222222222,22.038888888888888
2024-03-09 15:15:43,22.6681,22.688,22.949,23.7705,23.8935,22.4443,22.6847,-0.768796,101.788,880.506,0.0,22.22222222222222,22.039814814814815
2024-03-09 15:15:44,22.6631,22.6979,22.9459,23.777,23.8968,22.4491,22.688,0.216172,101.788,871.313,0.0,22.22222222222222,22.04074074074074
2024-03-09 15:15:45,22.6659,22.6913,22.9507,23.7676,23.8935,22.4467,22.688,-0.440473,104.743,871.641,0.0,22.22222222222222,22.041666666666668
2024-03-09 15:15:46,22.6732,22.688,22.944,23.7805,23.9001,22.4478,22.6946,0.872818,107.698,864.746,0.0,22.22222222222222,22.04259259259259
2024-03-09 15:15:47,22.6813,22.6946,22.9558,23.7832,23.8935,22.4429,22.6847,-0.440473,106.713,870.82,0.0,22.22222222222222,22.043518518518518
2024-03-09 15:15:48,22.6787,22.6946,22.9483,23.7975,23.9001,22.4508,22.6782,-1.09712,107.698,869.671,0.0,22.22222222222222,22.044444444444444
2024-03-09 15:15:49,22.6757,22.6979,22.9534,23.7852,23.8968,22.4387,22.6847,-1.09712,102.773,870.492,0.0,22.22222222222222,22.04537037037037
2024-03-09 15:15:50,22.6792,22.688,22.9537,23.7904,23.8968,22.4611,22.6913,-0.768796,120.503,870.984,0.0,22.22222222222222,22.046296296296294
2024-03-09 15:15:51,22.682,22.7045,22.9587,23.7916,23.8935,22.4556,22.6913,0.216172,102.773,869.671,0.0,22.22222222222222,22.04722222222222
2024-03-09 15:15:52,22.7051,22.6913,22.9693,23.7898,23.9001,22.4433,22.6913,0.544495,105.728,869.835,0.0,22.22222222222222,22.048148148148147
2024-03-09 15:15:53,22.6881,22.6979,22.954,23.8001,23.8935,22.4551,22.688,-0.11215,102.773,868.03,0.0,22.22222222222222,22.049074074074074
2024-03-09 15:15:54,22.6906,22.688,22.9501,23.7904,23.8935,22.4424,22.688,0.544495,103.758,868.03,0.0,22.22222222222222,22.05
2024-03-09 15:15:55,22.6929,22.6946,22.9543,23.8081,23.8935,22.462,22.688,-0.440473,103.758,868.194,0.0,22.22222222222222,22.050925925925924
2024-03-09 15:15:56,22.6826,22.6913,22.9529,23.802,23.9001,22.4553,22.6913,-1.42544,103.758,869.015,0.0,22.22222222222222,22.05185185185185
2024-03-09 15:15:57,22.7044,22.6913,22.9703,23.8145,23.8935,22.4482,22.6913,0.544495,102.773,869.343,0.0,22.22222222222222,22.052777777777777
2024-03-09 15:15:58,22.6868,22.688,22.9394,23.8085,23.8935,22.4607,22.6946,0.216172,102.773,869.671,0.0,22.22222222222222,22.053703703703704
2024-03-09 15:15:59,22.7018,22.6946,22.9608,23.8041,23.8968,22.4557,22.6847,-0.11215,102.773,861.791,0.0,22.22222222222222,22.05462962962963
2024-03-09 15:16:00,22.7084,22.6847,22.9553,23.8237,23.9001,22.4592,22.6847,-1.75376,106.713,876.238,0.0,22.22222222222222,22.055555555555554
2024-03-09 15:16:01,22.7084,22.6847,22.9535,23.8095,23.8902,22.4547,22.6847,-1.09712,108.683,868.522,0.0,22.22222222222222,22.05648148148148
2024-03-09 15:16:02,22.7161,22.6913,22.9665,23.8281,23.8902,22.456,22.6946,-1.42544,107.698,869.343,0.0,22.22222222222222,22.057407407407407
2024-03-09 15:16:03,22.7092,22.6946,22.957,23.8355,23.8935,22.4602,22.688,-0.11215,107.698,869.835,0.0,22.22222222222222,22.058333333333334
2024-03-09 15:16:04,22.7068,22.6913,22.9542,23.8321,23.9034,22.4487,22.6913,-1.42544,111.638,868.85,0.0,22.22222222222222,22.05925925925926
2024-03-09 15:16:05,22.6993,22.688,22.9499,23.8263,23.8968,22.4585,22.688,-0.11215,104.743,868.358,0.0,22.22222222222222,22.060185185185183
2024-03-09 15:16:06,22.7047,22.6946,22.9544,23.8399,23.9198,22.4649,22.6847,-0.768796,106.713,868.194,0.0,22.22222222222222,22.06111111111111
2024-03-09 15:16:07,22.7044,22.688,22.9637,23.8325,23.9001,22.4569,22.7012,-0.11215,103.758,868.194,0.0,22.22222222222222,22.062037037037037
2024-03-09 15:16:08,22.7001,22.7143,22.9461,23.8411,23.8935,22.4631,22.7077,-0.440473,102.773,865.403,0.0,22.22222222222222,22.062962962962963
2024-03-09 15:16:09,22.7102,22.7143,22.9672,23.8745,23.9001,22.4717,22.7209,0.216172,101.788,867.537,0.0,22.22222222222222,22.06388888888889
2024-03-09 15:16:10,22.7092,22.7143,22.9536,23.8657,23.8935,22.4659,22.7077,0.216172,101.788,867.537,0.0,22.22222222222222,22.064814814814813
2024-03-09 15:16:11,22.7068,22.7143,22.9641,23.8666,23.8935,22.4635,22.6979,0.544495,102.773,868.03,0.0,22.22222222222222,22.06574074074074
2024-03-09 15:16:12,22.7054,22.7077,22.9592,23.882,23.9001,22.4651,22.7176,-0.768796,100.803,868.358,0.0,22.22222222222222,22.066666666666666
2024-03-09 15:16:13,22.7032,22.711,22.9669,23.8854,23.8935,22.4623,22.7143,-1.09712,98.8333,871.313,0.0,22.22222222222222,22.067592592592593
2024-03-09 15:16:14,22.7049,22.711,22.9644,23.8932,23.8968,22.46,22.7143,-1.75376,98.8333,869.015,0.0,22.22222222222222,22.06851851851852
2024-03-09 15:16:15,22.704,22.711,22.9681,23.9036,23.8968,22.4597,22.711,0.544495,104.743,868.522,0.0,22.22222222222222,22.069444444444443
2024-03-09 15:16:16,22.7099,22.7077,22.9705,23.8897,23.8968,22.4764,22.7077,0.216172,94.8934,865.895,0.0,22.22222222222222,22.07037037037037
2024-03-09 15:16:17,22.7055,22.7143,22.9783,23.9063,23.8968,22.4664,22.734,0.544495,104.743,867.373,0.0,22.22222222222222,22.071296296296296
2024-03-09 15:16:18,22.701,22.7143,22.9647,23.9084,23.8968,22.4706,22.7143,1.20114,103.758,860.478,0.0,22.22222222222222,22.072222222222223
2024-03-09 15:16:19,22.7063,22.711,22.9679,23.9088,23.8968,22.4654,22.711,0.544495,103.758,865.567,0.0,22.22222222222222,22.073148148148146
2024-03-09 15:16:20,22.6957,22.711,22.9545,23.9138,23.9001,22.4853,22.7143,1.20114,105.728,865.403,0.0,22.22222222222222,22.074074074074073
2024-03-09 15:16:21,22.7034,22.711,22.9749,23.9208,23.8968,22.4779,22.7143,0.216172,102.773,865.239,0.0,22.22222222222222,22.075
2024-03-09 15:16:22,22.704,22.7143,22.9798,23.9239,23.8935,22.4705,22.711,0.216172,102.773,865.403,0.0,22.22222222222222,22.075925925925926
2024-03-09 15:16:23,22.703,22.7176,22.961,23.9159,23.8935,22.4794,22.7143,0.872818,101.788,865.075,0.0,22.22222222222222,22.076851851851853
2024-03-09 15:16:24,22.6929,22.711,22.9706,23.9393,23.8968,22.4712,22.711,1.20114,104.743,865.239,0.0,22.22222222222222,22.077777777777776
2024-03-09 15:16:25,22.7162,22.711,22.9762,23.9217,23.8968,22.4666,22.7143,0.872818,102.773,866.06,0.0,22.22222222222222,22.078703703703702
2024-03-09 15:16:26,22.7164,22.711,22.9728,23.936,23.8968,22.4761,22.7143,0.872818,104.743,867.373,0.0,22.22222222222222,22.07962962962963
2024-03-09 15:16:27,22.7246,22.711,22.9797,23.9503,23.9001,22.4781,22.7143,0.544495,103.758,866.88,0.0,22.22222222222222,22.080555555555556
2024-03-09 15:16:28,22.715,22.711,22.9621,23.9389,23.8968,22.4812,22.7077,0.872818,104.743,867.865,0.0,22.22222222222222,22.081481481481482
2024-03-09 15:16:29,22.7207,22.7077,22.9589,23.9564,23.8902,22.4782,22.7143,0.544495,103.758,865.895,0.0,22.22222222222222,22.082407407407405
2024-03-09 15:16:30,22.7124,22.7143,22.9609,23.9539,23.8935,22.4784,22.7143,-0.11215,103.758,867.701,0.0,22.22222222222222,22.083333333333332
2024-03-09 15:16:31,22.7232,22.711,22.9717,23.9641,23.8935,22.4802,22.7176,1.52946,108.683,867.865,0.0,22.22222222222222,22.08425925925926
2024-03-09 15:16:32,22.7386,22.7143,22.9738,23.9563,23.8968,22.4844,22.7143,0.216172,103.758,867.701,0.0,22.22222222222222,22.085185185185185
2024-03-09 15:16:33,22.7317,22.711,22.9657,23.9554,23.8935,22.4858,22.7209,0.216172,104.743,867.537,0.0,22.22222222222222,22.086111111111112
2024-03-09 15:16:34,22.728,22.7143,22.976,23.9687,23.9165,22.4824,22.7143,-0.11215,103.758,867.865,0.0,22.22222222222222,22.087037037037035
2024-03-09 15:16:35,22.7398,22.7143,22.9871,23.9647,23.8935,22.493,22.7209,-0.11215,104.743,867.209,0.0,22.22222222222222,22.087962962962962
2024-03-09 15:16:36,22.7372,22.711,22.9783,23.9549,23.9001,22.4946,22.7176,1.52946,107.698,867.865,0.0,22.22222222222222,22.08888888888889
2024-03-09 15:16:37,22.7482,22.7143,22.9811,23.9663,23.9034,22.4887,22.7176,-0.11215,102.773,874.924,0.0,22.22222222222222,22.089814814814815
2024-03-09 15:16:38,22.7435,22.7143,22.9835,23.9718,23.8902,22.488,22.7143,-0.11215,101.788,867.045,0.0,22.22222222222222,22.090740740740742
2024-03-09 15:16:39,22.7393,22.7143,22.978,23.9617,23.8935,22.498,22.711,-0.440473,105.728,868.358,0.0,22.22222222222222,22.091666666666665
2024-03-09 15:16:40,22.7495,22.7143,22.9812,23.9622,23.8968,22.4907,22.711,-0.11215,106.713,869.179,0.0,22.22222222222222,22.09259259259259
2024-03-09 15:16:41,22.7536,22.7143,22.9837,23.9578,23.9001,22.4997,22.711,-0.11215,106.713,870.0,0.0,22.22222222222222,22.09351851851852
2024-03-09 15:16:42,22.7542,22.7143,22.9914,23.9585,23.8902,22.5,22.7143,-0.768796,104.743,863.926,0.0,22.22222222222222,22.094444444444445
2024-03-09 15:16:43,22.7538,22.711,22.9828,23.9574,23.9001,22.5001,22.711,-0.11215,105.728,870.82,0.0,22.22222222222222,22.09537037037037
2024-03-09 15:16:44,22.7615,22.7012,22.9941,23.9564,23.8968,22.4873,22.7176,-0.440473,105.728,870.328,0.0,22.22222222222222,22.096296296296295
2024-03-09 15:16:45,22.7633,22.7077,22.9943,23.9612,23.9034,22.4939,22.711,-0.11215,104.743,870.656,0.0,22.22222222222222,22.09722222222222
2024-03-09 15:16:46,22.7383,22.711,22.9815,23.9478,23.8968,22.5038,22.7143,-1.09712,103.758,870.656,0.0,22.22222222222222,22.098148148148148
2024-03-09 15:16:47,22.7516,22.711,22.973,23.9454,23.8935,22.4991,22.7176,-0.440473,101.788,870.492,0.0,22.22222222222222,22.099074074074075
2024-03-09 15:16:48,22.7457,22.7143,23.0015,23.9512,23.9001,22.5081,22.7143,-0.768796,101.788,870.0,0.0,22.22222222222222,22.099999999999998
2024-03-09 15:16:49,22.7371,22.711,22.9833,23.9488,23.8968,22.5134,22.711,-0.440473,103.758,870.164,0.0,22.22222222222222,22.100925925925925
2024-03-09 15:16:50,22.7407,22.711,22.9833,23.9542,23.8935,22.5051,22.7176,-0.11215,104.743,869.835,0.0,22.22222222222222,22.10185185185185
2024-03-09 15:16:51,22.7305,22.7176,22.9969,23.9366,23.8902,22.5046,22.7143,-0.768796,103.758,868.03,0.0,22.22222222222222,22.102777777777778
2024-03-09 15:16:52,22.7327,22.7176,22.9932,23.9427,23.8902,22.5066,22.7143,-0.440473,103.758,867.373,0.0,22.22222222222222,22.103703703703705
2024-03-09 15:16:53,22.7317,22.7176,22.9983,23.9393,23.9001,22.5079,22.7176,-0.11215,102.773,867.701,0.0,22.22222222222222,22.104629629629628
2024-03-09 15:16:54,22.7341,22.711,22.9957,23.9429,23.9001,22.5097,22.7176,-0.440473,104.743,867.373,0.0,22.22222222222222,22.105555555555554
2024-03-09 15:16:55,22.7284,22.7143,22.9943,23.9262,23.9001,22.5182,22.7045,-0.768796,101.788,867.209,0.0,22.22222222222222,22.10648148148148
2024-03-09 15:16:56,22.7333,22.711,23.0036,23.9234,23.8968,22.5231,22.7176,-9.30519,119.518,865.731,0.0,22.22222222222222,22.107407407407408
2024-03-09 15:16:57,22.7333,22.7176,23.0059,23.9254,23.8935,22.5199,22.711,-0.440473,106.713,865.239,0.0,22.22222222222222,22.108333333333334
2024-03-09 15:16:58,22.7317,22.7176,23.0013,23.9172,23.8968,22.5203,22.7143,-0.11215,102.773,864.254,0.0,22.22222222222222,22.109259259259257
2024-03-09 15:16:59,22.7264,22.7143,22.9974,23.9249,23.8968,22.5133,22.7143,-0.440473,104.743,864.254,0.0,22.22222222222222,22.110185185185184
2024-03-09 15:17:00,22.7276,22.711,22.9964,23.946,23.9001,22.5171,22.711,0.216172,103.758,865.075,0.0,22.22222222222222,22.11111111111111
2024-03-09 15:17:01,22.7166,22.711,22.9929,23.9189,23.8968,22.5258,22.7077,-0.440473,106.713,859.986,0.0,22.22222222222222,22.111666666666665
2024-03-09 15:17:02,22.7367,22.7077,23.0047,23.9111,23.8935,22.5292,22.7143,-1.75376,108.683,872.462,0.0,22.22222222222222,22.112222222222222
2024-03-09 15:17:03,22.7194,22.7143,22.9994,23.9094,23.9034,22.5228,22.7176,-0.440473,107.698,864.746,0.0,22.22222222222222,22.112777777777776
2024-03-09 15:17:04,22.7226,22.711,22.989,23.9274,23.8968,22.5236,22.711,-1.75376,103.758,866.552,0.0,22.22222222222222,22.113333333333333
2024-03-09 15:17:05,22.7182,22.7176,22.9931,23.9097,23.8968,22.5211,22.711,-1.09712,107.698,865.731,0.0,22.22222222222222,22.113888888888887
2024-03-09 15:17:06,22.7225,22.7143,22.9949,23.9246,23.9034,22.5258,22.7143,-0.11215,105.728,868.194,0.0,22.22222222222222,22.114444444444445
2024-03-09 15:17:07,22.721,22.7143,23.0159,23.9266,23.8935,22.5122,22.7176,-1.42544,103.758,868.03,0.0,22.22222222222222,22.115
2024-03-09 15:17:08,22.7163,22.7307,22.9949,23.9081,23.8968,22.5245,22.7373,-0.768796,108.683,869.015,0.0,22.22222222222222,22.115555555555556
2024-03-09 15:17:09,22.7235,22.7373,23.0074,23.9182,23.9034,22.5289,22.7406,0.872818,104.743,869.343,0.0,22.22222222222222,22.11611111111111
2024-03-09 15:17:10,22.7223,22.734,22.9967,23.9188,23.8968,22.5128,22.734,-1.42544,105.728,869.671,0.0,22.22222222222222,22.116666666666667
2024-03-09 15:17:11,22.7258,22.7373,23.0062,23.9145,23.8968,22.5075,22.7373,-0.768796,110.653,867.373,0.0,22.22222222222222,22.11722222222222
2024-03-09 15:17:12,22.7329,22.7307,23.0009,23.9051,23.8968,22.5142,22.734,-0.768796,105.728,869.179,0.0,22.22222222222222,22.11777777777778
2024-03-09 15:17:13,22.719,22.7373,22.996,23.9175,23.8968,22.5302,22.7307,-1.75376,104.743,867.045,0.0,22.22222222222222,22.118333333333332
2024-03-09 15:17:14,22.702,22.7373,22.9904,23.926,23.9132,22.5219,22.7307,-0.440473,108.683,866.06,0.0,22.22222222222222,22.11888888888889
2024-03-09 15:17:15,22.7189,22.734,22.9977,23.929,23.8902,22.5295,22.7373,-0.768796,107.698,864.418,0.0,22.22222222222222,22.119444444444444
2024-03-09 15:17:16,22.7133,22.734,23.0004,23.9156,23.8968,22.5022,22.7406,-0.440473,100.803,864.418,0.0,22.22222222222222,22.12
2024-03-09 15:17:17,22.7229,22.734,23.0079,23.9306,23.8968,22.5218,22.7373,-0.768796,107.698,864.746,0.0,22.22222222222222,22.120555555555555
2024-03-09 15:17:18,22.7181,22.734,23.004,23.9535,23.8935,22.523,22.734,-1.75376,105.728,871.805,0.0,22.22222222222222,22.121111111111112
2024-03-09 15:17:19,22.7175,22.7307,23.0066,23.936,23.8968,22.5168,22.7406,-1.09712,110.653,865.075,0.0,22.22222222222222,22.121666666666666
2024-03-09 15:17:20,22.7314,22.734,23.01,23.9515,23.8968,22.5139,22.734,-1.42544,105.728,862.941,0.0,22.22222222222222,22.12222222222222
2024-03-09 15:17:21,22.7285,22.7373,23.0047,23.9497,23.8902,22.5111,22.734,-2.41041,107.698,864.254,0.0,22.22222222222222,22.122777777777777
2024-03-09 15:17:22,22.7246,22.7373,23.0046,23.9391,23.8771,22.5272,22.7406,-2.41041,102.773,864.746,0.0,22.22222222222222,22.12333333333333
2024-03-09 15:17:23,22.7253,22.7275,23.0078,23.9582,23.8968,22.5273,22.734,-0.440473,107.698,864.911,0.0,22.22222222222222,22.12388888888889
2024-03-09 15:17:24,22.7303,22.7373,23.0146,23.9426,23.8968,22.5253,22.7373,-1.09712,108.683,865.895,0.0,22.22222222222222,22.124444444444443
2024-03-09 15:17:25,22.7379,22.7275,23.0137,23.9473,23.8902,22.5301,22.7406,-1.42544,105.728,864.582,0.0,22.22222222222222,22.125
2024-03-09 15:17:26,22.7297,22.7275,23.0009,23.947,23.8968,22.5203,22.7373,-1.09712,104.743,866.552,0.0,22.22222222222222,22.125555555555554
2024-03-09 15:17:27,22.7293,22.7373,23.0001,23.9617,23.8968,22.5198,22.7406,-1.42544,102.773,866.224,0.0,22.22222222222222,22.12611111111111
2024-03-09 15:17:28,22.7257,22.7373,23.0098,23.9528,23.8902,22.5233,22.7373,-0.440473,104.743,866.552,0.0,22.22222222222222,22.126666666666665
2024-03-09 15:17:29,22.7405,22.7373,23.0065,23.9565,23.9001,22.5208,22.734,0.216172,108.683,865.731,0.0,22.22222222222222,22.127222222222223
2024-03-09 15:17:30,22.7409,22.7307,23.0192,23.9716,23.8935,22.5279,22.7373,-0.768796,102.773,873.775,0.0,22.22222222222222,22.127777777777776
2024-03-09 15:17:31,22.7389,22.734,23.0032,23.9884,23.9001,22.5247,22.734,-0.11215,105.728,865.895,0.0,22.22222222222222,22.128333333333334
2024-03-09 15:17:32,22.7565,22.734,23.0147,23.9577,23.9001,22.525,22.7373,-0.768796,103.758,866.88,0.0,22.22222222222222,22.128888888888888
2024-03-09 15:17:33,22.7453,22.734,22.9997,23.9551,23.8935,22.5181,22.734,-0.11215,102.773,866.552,0.0,22.22222222222222,22.129444444444445
