TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:17:34,22.7594,22.734,23.0097,23.9579,23.8935,22.5243,22.7373,-0.11215,108.683,866.716,0.0,22.22222222222222,22.13
2024-03-09 15:17:35,22.7448,22.734,23.0066,23.964,23.8968,22.5328,22.7307,0.544495,106.713,865.731,0.0,22.22222222222222,22.130555555555556
2024-03-09 15:17:36,22.7453,22.734,23.0044,23.97,23.8935,22.5288,22.7439,-0.768796,106.713,865.895,0.0,22.22222222222222,22.13111111111111
2024-03-09 15:17:37,22.7535,22.7373,23.0082,23.9616,23.8935,22.5228,22.7275,-0.768796,103.758,866.224,0.0,22.22222222222222,22.131666666666668
2024-03-09 15:17:38,22.761,22.7373,23.0115,23.9501,23.8935,22.5164,22.7373,0.544495,106.713,865.075,0.0,22.22222222222222,22.13222222222222
2024-03-09 15:17:39,22.7761,22.7373,23.0156,23.9461,23.9001,22.5158,22.7406,-0.440473,102.773,866.224,0.0,22.22222222222222,22.132777777777775
2024-03-09 15:17:40,22.7665,22.734,23.0159,23.9468,23.9001,22.5275,22.7373,-0.11215,102.773,866.06,0.0,22.22222222222222,22.133333333333333
2024-03-09 15:17:41,22.7719,22.7406,23.0223,23.9487,23.8968,22.5149,22.7472,0.216172,106.713,867.209,0.0,22.22222222222222,22.133888888888887
2024-03-09 15:17:42,22.7712,22.7373,23.0107,23.9496,23.8968,22.5243,22.7373,-0.11215,102.773,867.701,0.0,22.22222222222222,22.134444444444444
2024-03-09 15:17:43,22.761,22.7307,23.0159,23.9542,23.8935,22.5269,22.7373,-0.11215,104.743,868.03,0.0,22.22222222222222,22.134999999999998
2024-03-09 15:17:44,22.7542,22.7307,23.0103,23.9481,23.8968,22.5304,22.7504,1.20114,105.728,869.343,0.0,22.22222222222222,22.135555555555555
2024-03-09 15:17:45,22.7555,22.734,23.0231,23.935,23.8935,22.531,22.7406,0.544495,103.758,869.343,0.0,22.22222222222222,22.13611111111111
2024-03-09 15:17:46,22.742,22.7373,23.0206,23.943,23.8902,22.5171,22.7373,0.872818,102.773,875.089,0.0,22.22222222222222,22.136666666666667
2024-03-09 15:17:47,22.7507,22.7373,23.0302,23.9244,23.8935,22.5203,22.7373,1.20114,101.788,873.283,0.0,22.22222222222222,22.13722222222222
2024-03-09 15:17:48,22.7418,22.7307,23.0176,23.9126,23.8968,22.537,22.734,0.544495,104.743,868.358,0.0,22.22222222222222,22.137777777777778
2024-03-09 15:17:49,22.7351,22.734,23.0309,23.9169,23.9001,22.5242,22.7307,0.216172,102.773,863.269,0.0,22.22222222222222,22.138333333333332
2024-03-09 15:17:50,22.7321,22.734,23.0175,23.9246,23.8968,22.5288,22.734,0.544495,105.728,869.343,0.0,22.22222222222222,22.13888888888889
2024-03-09 15:17:51,22.7279,22.734,23.0177,23.9291,23.9001,22.5289,22.7373,0.216172,104.743,860.971,0.0,22.22222222222222,22.139444444444443
2024-03-09 15:17:52,22.7269,22.734,23.0292,23.9181,23.8968,22.5256,22.734,-1.42544,103.758,863.269,0.0,22.22222222222222,22.14
2024-03-09 15:17:53,22.7017,22.7307,23.0175,23.9217,23.8968,22.5193,22.7373,0.544495,100.803,866.552,0.0,22.22222222222222,22.140555555555554
2024-03-09 15:17:54,22.7045,22.7373,23.0148,23.8972,23.8968,22.5135,22.7373,0.872818,106.713,866.716,0.0,22.22222222222222,22.141111111111112
2024-03-09 15:17:55,22.7057,22.7373,23.0252,23.91,23.8968,22.5344,22.7373,0.216172,103.758,877.715,0.0,22.22222222222222,22.141666666666666
2024-03-09 15:17:56,22.6908,22.7373,23.0183,23.8965,23.8968,22.5255,22.7406,-2.08209,101.788,866.06,0.0,22.22222222222222,22.142222222222223
2024-03-09 15:17:57,22.6989,22.734,23.0212,23.8893,23.9001,22.5331,22.7406,-0.11215,106.713,870.328,0.0,22.22222222222222,22.142777777777777
2024-03-09 15:17:58,22.7125,22.7373,23.0209,23.9022,23.8902,22.523,22.7307,-0.11215,107.698,864.09,0.0,22.22222222222222,22.14333333333333
2024-03-09 15:17:59,22.7042,22.7373,23.0294,23.8958,23.8935,22.5298,22.7373,-0.440473,104.743,865.731,0.0,22.22222222222222,22.14388888888889
2024-03-09 15:18:00,22.6871,22.7406,23.0327,23.8908,23.8968,22.5427,22.7307,0.872818,104.743,865.403,0.0,22.22222222222222,22.144444444444442
2024-03-09 15:18:01,22.6837,22.7373,23.0273,23.8947,23.9001,22.5392,22.734,-0.768796,102.773,865.403,0.0,22.22222222222222,22.145
2024-03-09 15:18:02,22.6824,22.734,23.0177,23.8982,23.8935,22.5329,22.7307,-1.09712,103.758,865.567,0.0,22.22222222222222,22.145555555555553
2024-03-09 15:18:03,22.6872,22.7307,23.008,23.9061,23.91,22.5419,22.734,1.52946,106.713,865.075,0.0,22.22222222222222,22.14611111111111
2024-03-09 15:18:04,22.6975,22.734,23.0351,23.9116,23.8968,22.539,22.7373,0.216172,102.773,864.418,0.0,22.22222222222222,22.146666666666665
2024-03-09 15:18:05,22.7021,22.734,23.0232,23.9068,23.8902,22.5416,22.734,0.544495,103.758,862.776,0.0,22.22222222222222,22.147222222222222
2024-03-09 15:18:06,22.6947,22.7307,23.0215,23.8948,23.8968,22.5394,22.734,0.216172,104.743,864.582,0.0,22.22222222222222,22.147777777777776
2024-03-09 15:18:07,22.7124,22.734,23.0227,23.9001,23.8935,22.538,22.7373,0.872818,100.803,865.567,0.0,22.22222222222222,22.148333333333333
2024-03-09 15:18:08,22.6995,22.7702,23.0142,23.901,23.8935,22.5483,22.757,0.216172,103.758,863.597,0.0,22.22222222222222,22.148888888888887
2024-03-09 15:18:09,22.7048,22.7636,23.0157,23.8932,23.8968,22.5517,22.7603,0.216172,102.773,865.567,0.0,22.22222222222222,22.149444444444445
2024-03-09 15:18:10,22.712,22.7636,23.0243,23.9036,23.9034,22.5556,22.757,0.872818,101.788,866.552,0.0,22.22222222222222,22.15
2024-03-09 15:18:11,22.7238,22.757,23.0134,23.9051,23.8935,22.5575,22.7603,0.216172,91.9385,866.388,0.0,22.22222222222222,22.150555555555556
2024-03-09 15:18:12,22.7188,22.757,23.0172,23.9034,23.8968,22.5548,22.7603,0.216172,105.728,864.418,0.0,22.22222222222222,22.15111111111111
2024-03-09 15:18:13,22.7105,22.7603,23.0097,23.9065,23.8935,22.5516,22.7537,0.544495,103.758,866.224,0.0,22.22222222222222,22.151666666666667
2024-03-09 15:18:14,22.7335,22.7603,23.016,23.9019,23.8935,22.5574,22.7767,1.20114,103.758,868.03,0.0,22.22222222222222,22.15222222222222
2024-03-09 15:18:15,22.7378,22.7603,23.0173,23.8939,23.9001,22.5531,22.757,0.544495,101.788,867.209,0.0,22.22222222222222,22.152777777777775
2024-03-09 15:18:16,22.7255,22.757,23.0163,23.9008,23.9001,22.5588,22.7537,1.52946,104.743,867.373,0.0,22.22222222222222,22.153333333333332
2024-03-09 15:18:17,22.7333,22.7537,23.0084,23.9108,23.8968,22.5622,22.7702,0.216172,107.698,875.253,0.0,22.22222222222222,22.153888888888886
2024-03-09 15:18:18,22.7442,22.7603,23.0248,23.9114,23.8935,22.5648,22.7669,-0.11215,101.788,867.209,0.0,22.22222222222222,22.154444444444444
2024-03-09 15:18:19,22.7327,22.757,23.0223,23.9006,23.8968,22.5724,22.7636,-0.11215,102.773,874.268,0.0,22.22222222222222,22.154999999999998
2024-03-09 15:18:20,22.7425,22.7603,23.0222,23.9302,23.8968,22.5634,22.7669,1.52946,102.773,867.701,0.0,22.22222222222222,22.155555555555555
2024-03-09 15:18:21,22.7543,22.7603,23.026,23.915,23.8935,22.5567,22.7636,-0.11215,106.713,868.686,0.0,22.22222222222222,22.15611111111111
2024-03-09 15:18:22,22.7415,22.7603,23.0136,23.9259,23.8935,22.5656,22.757,-0.11215,105.728,869.671,0.0,22.22222222222222,22.156666666666666
2024-03-09 15:18:23,22.7475,22.757,23.024,23.9219,23.8968,22.5575,22.7537,-2.73873,107.698,869.179,0.0,22.22222222222222,22.15722222222222
2024-03-09 15:18:24,22.7518,22.7603,23.0316,23.9389,23.8968,22.5616,22.7636,-0.11215,101.788,869.671,0.0,22.22222222222222,22.157777777777778
2024-03-09 15:18:25,22.7462,22.7603,23.0234,23.9227,23.8968,22.5639,22.7537,-0.11215,103.758,873.611,0.0,22.22222222222222,22.15833333333333
2024-03-09 15:18:26,22.7476,22.757,23.0197,23.9333,23.9001,22.5657,22.7603,-0.440473,104.743,870.0,0.0,22.22222222222222,22.15888888888889
2024-03-09 15:18:27,22.7561,22.757,23.0266,23.9381,23.9001,22.5568,22.7669,-0.440473,103.758,870.0,0.0,22.22222222222222,22.159444444444443
2024-03-09 15:18:28,22.746,22.7603,23.0234,23.9433,23.8935,22.5615,22.7669,-0.11215,104.743,870.492,0.0,22.22222222222222,22.16
2024-03-09 15:18:29,22.7433,22.7603,23.0283,23.9343,23.9001,22.5635,22.7636,-0.440473,104.743,870.984,0.0,22.22222222222222,22.160555555555554
2024-03-09 15:18:30,22.7583,22.7537,23.0305,23.9413,23.8968,22.5684,22.7636,-0.11215,103.758,870.164,0.0,22.22222222222222,22.16111111111111
2024-03-09 15:18:31,22.7485,22.7603,23.0244,23.9499,23.8935,22.5691,22.757,-0.768796,101.788,869.507,0.0,22.22222222222222,22.161666666666665
2024-03-09 15:18:32,22.7399,22.7537,23.0281,23.9267,23.9001,22.5551,22.757,-0.440473,102.773,869.671,0.0,22.22222222222222,22.162222222222223
2024-03-09 15:18:33,22.7485,22.7537,23.0186,23.9418,23.9001,22.5702,22.7537,-0.768796,103.758,868.358,0.0,22.22222222222222,22.162777777777777
2024-03-09 15:18:34,22.7476,22.757,23.0441,23.938,23.8968,22.5615,22.757,0.544495,105.728,868.686,0.0,22.22222222222222,22.16333333333333
2024-03-09 15:18:35,22.7473,22.7603,23.0286,23.9479,23.8968,22.5643,22.757,-0.11215,107.698,869.179,0.0,22.22222222222222,22.163888888888888
2024-03-09 15:18:36,22.743,22.757,23.0292,23.9356,23.8968,22.5706,22.7636,0.216172,103.758,875.417,0.0,22.22222222222222,22.16444444444444
2024-03-09 15:18:37,22.7438,22.7504,23.0249,23.95,23.8902,22.5671,22.7603,-0.11215,101.788,869.015,0.0,22.22222222222222,22.165
2024-03-09 15:18:38,22.7533,22.757,23.0413,23.9523,23.887,22.5648,22.7603,-0.11215,103.758,868.194,0.0,22.22222222222222,22.165555555555553
2024-03-09 15:18:39,22.7648,22.7603,23.0307,23.9519,23.887,22.572,22.7636,0.216172,103.758,867.865,0.0,22.22222222222222,22.16611111111111
2024-03-09 15:18:40,22.7414,22.7603,23.0274,23.9501,23.8935,22.5689,22.7537,0.216172,106.713,868.522,0.0,22.22222222222222,22.166666666666664
2024-03-09 15:18:41,22.765,22.7636,23.0343,23.9575,23.9034,22.5595,22.7603,-0.11215,107.698,867.373,0.0,22.22222222222222,22.16722222222222
2024-03-09 15:18:42,22.7516,22.7669,23.0274,23.9545,23.8968,22.5725,22.7603,-0.440473,103.758,867.373,0.0,22.22222222222222,22.167777777777776
2024-03-09 15:18:43,22.7574,22.7504,23.0332,23.9577,23.9034,22.5541,22.7603,-0.440473,102.773,866.388,0.0,22.22222222222222,22.168333333333333
2024-03-09 15:18:44,22.7563,22.7603,23.0378,23.9719,23.9165,22.5697,22.7636,0.544495,104.743,865.403,0.0,22.22222222222222,22.168888888888887
2024-03-09 15:18:45,22.7608,22.7603,23.0339,23.9563,23.9034,22.5703,22.7603,0.544495,106.713,864.254,0.0,22.22222222222222,22.169444444444444
2024-03-09 15:18:46,22.7658,22.7373,23.0299,23.9468,23.8968,22.5794,22.7603,-0.440473,101.788,865.239,0.0,22.22222222222222,22.169999999999998
2024-03-09 15:18:47,22.768,22.757,23.0332,23.9513,23.887,22.5568,22.7603,0.216172,104.743,864.911,0.0,22.22222222222222,22.170555555555556
2024-03-09 15:18:48,22.7782,22.7636,23.0407,23.9494,23.8968,22.5729,22.7636,-10.6185,104.743,864.582,0.0,22.22222222222222,22.17111111111111
2024-03-09 15:18:49,22.7894,22.7603,23.0443,23.9499,23.8968,22.5633,22.7603,-1.42544,101.788,863.761,0.0,22.22222222222222,22.171666666666667
2024-03-09 15:18:50,22.7869,22.7603,23.0248,23.9623,23.8968,22.5549,22.7603,0.544495,104.743,863.761,0.0,22.22222222222222,22.17222222222222
2024-03-09 15:18:51,22.78,22.7603,23.0273,23.9619,23.8968,22.566,22.7603,-0.440473,100.803,870.492,0.0,22.22222222222222,22.172777777777778
2024-03-09 15:18:52,22.7933,22.7537,23.0399,23.9537,23.9001,22.5683,22.7669,0.544495,106.713,864.582,0.0,22.22222222222222,22.173333333333332
2024-03-09 15:18:53,22.7807,22.757,23.0202,23.9321,23.8968,22.5538,22.7603,0.544495,103.758,865.075,0.0,22.22222222222222,22.173888888888886
2024-03-09 15:18:54,22.7986,22.757,23.0533,23.9483,23.8902,22.5687,22.757,0.544495,105.728,865.075,0.0,22.22222222222222,22.174444444444443
2024-03-09 15:18:55,22.7869,22.757,23.0344,23.9302,23.8935,22.5729,22.7603,-0.11215,104.743,864.09,0.0,22.22222222222222,22.174999999999997
2024-03-09 15:18:56,22.8009,22.7537,23.0386,23.9217,23.8935,22.5556,22.7636,0.544495,102.773,862.612,0.0,22.22222222222222,22.175555555555555
2024-03-09 15:18:57,22.7877,22.7504,23.0403,23.9212,23.8935,22.5505,22.7734,0.544495,102.773,865.075,0.0,22.22222222222222,22.17611111111111
2024-03-09 15:18:58,22.7946,22.7603,23.0495,23.9268,23.8968,22.5597,22.757,0.872818,101.788,866.388,0.0,22.22222222222222,22.176666666666666
2024-03-09 15:18:59,22.7877,22.7636,23.0428,23.9175,23.9001,22.5561,22.7603,-0.768796,104.743,873.283,0.0,22.22222222222222,22.17722222222222
2024-03-09 15:19:00,22.7895,22.7636,23.049,23.9013,23.8968,22.5703,22.757,1.20114,102.773,867.373,0.0,22.22222222222222,22.177777777777777
2024-03-09 15:19:01,22.7833,22.757,23.0391,23.8912,23.8935,22.5646,22.7603,0.216172,104.743,865.895,0.0,22.22222222222222,22.17833333333333
2024-03-09 15:19:02,22.7905,22.757,23.0591,23.8994,23.8902,22.5559,22.7669,-0.768796,95.8784,866.552,0.0,22.22222222222222,22.17888888888889
2024-03-09 15:19:03,22.789,22.757,23.0496,23.9003,23.9001,22.5663,22.7636,0.872818,103.758,867.045,0.0,22.22222222222222,22.179444444444442
2024-03-09 15:19:04,22.776,22.7603,23.0484,23.8952,23.8968,22.5642,22.7636,1.85779,103.758,866.388,0.0,22.22222222222222,22.18
2024-03-09 15:19:05,22.7867,22.7636,23.0428,23.8779,23.8968,22.5733,22.7636,1.20114,104.743,867.045,0.0,22.22222222222222,22.180555555555554
2024-03-09 15:19:06,22.7816,22.7636,23.048,23.8891,23.8968,22.5676,22.7636,1.85779,106.713,864.418,0.0,22.22222222222222,22.18111111111111
2024-03-09 15:19:07,22.7677,22.757,23.061,23.8818,23.8935,22.5658,22.7636,0.872818,106.713,865.895,0.0,22.22222222222222,22.181666666666665
2024-03-09 15:19:08,22.7671,22.78,23.0477,23.8833,23.8968,22.5736,22.78,0.544495,104.743,866.88,0.0,22.22222222222222,22.182222222222222
2024-03-09 15:19:09,22.7673,22.7866,23.0491,23.8711,23.8935,22.5507,22.7866,1.52946,104.743,867.701,0.0,22.22222222222222,22.182777777777776
2024-03-09 15:19:10,22.7528,22.7866,23.0465,23.8815,23.8968,22.5699,22.7866,-0.440473,102.773,868.194,0.0,22.22222222222222,22.183333333333334
2024-03-09 15:19:11,22.7566,22.78,23.0499,23.8654,23.9001,22.5549,22.7833,0.216172,102.773,868.358,0.0,22.22222222222222,22.183888888888887
2024-03-09 15:19:12,22.7542,22.7833,23.0413,23.8618,23.8968,22.5841,22.7866,-1.42544,102.773,863.761,0.0,22.22222222222222,22.18444444444444
2024-03-09 15:19:13,22.7547,22.7767,23.0576,23.8687,23.8968,22.5831,22.7833,0.216172,104.743,867.865,0.0,22.22222222222222,22.185
2024-03-09 15:19:14,22.7518,22.7833,23.0467,23.8518,23.8968,22.5762,22.78,1.20114,105.728,873.611,0.0,22.22222222222222,22.185555555555553
2024-03-09 15:19:15,22.7521,22.7866,23.0403,23.8647,23.8968,22.5822,22.7899,0.216172,104.743,868.686,0.0,22.22222222222222,22.18611111111111
2024-03-09 15:19:16,22.7552,22.78,23.0668,23.8683,23.8968,22.5649,22.7833,2.18611,105.728,869.179,0.0,22.22222222222222,22.186666666666664
2024-03-09 15:19:17,22.7447,22.78,23.0471,23.8467,23.8968,22.569,22.78,0.872818,105.728,869.835,0.0,22.22222222222222,22.18722222222222
2024-03-09 15:19:18,22.7496,22.7833,23.0516,23.8523,23.8935,22.5817,22.78,-0.11215,106.713,868.03,0.0,22.22222222222222,22.187777777777775
2024-03-09 15:19:19,22.7464,22.78,23.0374,23.8572,23.8968,22.5768,22.78,-3.39538,104.743,867.045,0.0,22.22222222222222,22.188333333333333
2024-03-09 15:19:20,22.7517,22.7866,23.0427,23.8456,23.8935,22.5848,22.7734,0.216172,104.743,866.88,0.0,22.22222222222222,22.188888888888886
2024-03-09 15:19:21,22.7577,22.78,23.0528,23.8415,23.8935,22.5702,22.7767,0.216172,102.773,866.552,0.0,22.22222222222222,22.189444444444444
2024-03-09 15:19:22,22.7557,22.78,23.0423,23.8493,23.8968,22.5809,22.7833,0.544495,101.788,866.06,0.0,22.22222222222222,22.189999999999998
2024-03-09 15:19:23,22.7532,22.7767,23.0463,23.8378,23.9001,22.5821,22.78,0.544495,103.758,867.209,0.0,22.22222222222222,22.190555555555555
2024-03-09 15:19:24,22.762,22.7767,23.0518,23.8357,23.9001,22.5883,22.7833,0.544495,104.743,867.537,0.0,22.22222222222222,22.19111111111111
2024-03-09 15:19:25,22.7602,22.7767,23.0484,23.8421,23.8935,22.5892,22.7866,0.872818,104.743,867.045,0.0,22.22222222222222,22.191666666666666
2024-03-09 15:19:26,22.7648,22.7767,23.055,23.8414,23.9034,22.5875,22.7833,0.216172,110.653,873.283,0.0,22.22222222222222,22.19222222222222
2024-03-09 15:19:27,22.7827,22.7833,23.055,23.8368,23.8968,22.5924,22.78,0.872818,105.728,871.313,0.0,22.22222222222222,22.192777777777778
2024-03-09 15:19:28,22.779,22.7866,23.0445,23.8538,23.8968,22.5861,22.7866,-0.11215,103.758,868.522,0.0,22.22222222222222,22.19333333333333
2024-03-09 15:19:29,22.7979,22.7767,23.0588,23.8391,23.8902,22.5929,22.7866,0.544495,103.758,868.358,0.0,22.22222222222222,22.19388888888889
2024-03-09 15:19:30,22.7953,22.7866,23.0543,23.8432,23.8902,22.5987,22.7866,-0.768796,100.803,861.956,0.0,22.22222222222222,22.194444444444443
2024-03-09 15:19:31,22.7954,22.7833,23.0577,23.8712,23.8968,22.5847,22.7833,-0.11215,104.743,869.835,0.0,22.22222222222222,22.194999999999997
2024-03-09 15:19:32,22.7886,22.78,23.0561,23.8456,23.8935,22.6014,22.78,-0.440473,102.773,862.941,0.0,22.22222222222222,22.195555555555554
2024-03-09 15:19:33,22.7915,22.7866,23.0505,23.8507,23.8968,22.6077,22.7833,-0.11215,105.728,870.328,0.0,22.22222222222222,22.196111111111108
2024-03-09 15:19:34,22.7996,22.7734,23.0573,23.8486,23.9001,22.598,22.78,-0.440473,104.743,868.686,0.0,22.22222222222222,22.196666666666665
2024-03-09 15:19:35,22.8034,22.7767,23.0544,23.844,23.8968,22.612,22.7866,-0.768796,104.743,868.522,0.0,22.22222222222222,22.19722222222222
2024-03-09 15:19:36,22.8074,22.78,23.062,23.8621,23.8902,22.6045,22.7767,-1.42544,106.713,869.179,0.0,22.22222222222222,22.197777777777777
2024-03-09 15:19:37,22.7997,22.7833,23.0558,23.8693,23.8935,22.6051,22.78,0.544495,105.728,868.358,0.0,22.22222222222222,22.19833333333333
2024-03-09 15:19:38,22.8014,22.7767,23.0549,23.8646,23.8935,22.6094,22.7833,-0.768796,105.728,875.745,0.0,22.22222222222222,22.198888888888888
2024-03-09 15:19:39,22.7997,22.7866,23.0571,23.8728,23.8968,22.5989,22.7833,-1.09712,108.683,868.03,0.0,22.22222222222222,22.199444444444442
2024-03-09 15:19:40,22.8038,22.7866,23.0647,23.8602,23.8968,22.6047,22.7767,-1.09712,106.713,867.701,0.0,22.22222222222222,22.2
2024-03-09 15:19:41,22.792,22.7767,23.0586,23.8639,23.8968,22.6078,22.7833,-1.09712,107.698,865.895,0.0,22.22222222222222,22.200555555555553
2024-03-09 15:19:42,22.7964,22.78,23.0643,23.8687,23.9001,22.5981,22.7833,-1.42544,109.668,867.537,0.0,22.22222222222222,22.20111111111111
2024-03-09 15:19:43,22.7892,22.78,23.0576,23.8709,23.9001,22.6104,22.78,-0.11215,105.728,865.731,0.0,22.22222222222222,22.201666666666664
2024-03-09 15:19:44,22.7844,22.7833,23.0473,23.8849,23.9034,22.5956,22.78,-1.75376,103.758,866.552,0.0,22.22222222222222,22.202222222222222
2024-03-09 15:19:45,22.7773,22.7767,23.0545,23.8913,23.8968,22.5997,22.78,-0.768796,108.683,867.701,0.0,22.22222222222222,22.202777777777776
2024-03-09 15:19:46,22.7877,22.78,23.043,23.8906,23.8968,22.6037,22.7833,-2.08209,108.683,867.045,0.0,22.22222222222222,22.203333333333333
2024-03-09 15:19:47,22.7898,22.7833,23.0646,23.8944,23.8935,22.6021,22.7866,-2.08209,106.713,867.537,0.0,22.22222222222222,22.203888888888887
2024-03-09 15:19:48,22.7955,22.7833,23.0653,23.8896,23.9001,22.6065,22.7866,-1.09712,105.728,866.88,0.0,22.22222222222222,22.204444444444444
2024-03-09 15:19:49,22.7978,22.7767,23.0637,23.887,23.9001,22.6023,22.78,-0.440473,101.788,867.209,0.0,22.22222222222222,22.205
2024-03-09 15:19:50,22.7819,22.7866,23.0575,23.9041,23.9034,22.6058,22.7833,-0.768796,102.773,868.03,0.0,22.22222222222222,22.205555555555552
2024-03-09 15:19:51,22.7906,22.78,23.0716,23.9071,23.887,22.605,22.7833,-0.440473,106.713,875.417,0.0,22.22222222222222,22.20611111111111
2024-03-09 15:19:52,22.7795,22.7833,23.0484,23.8922,23.8935,22.6065,22.7833,-0.440473,103.758,869.179,0.0,22.22222222222222,22.206666666666663
2024-03-09 15:19:53,22.7706,22.7767,23.0565,23.8963,23.8968,22.5967,22.78,-0.768796,104.743,869.343,0.0,22.22222222222222,22.20722222222222
2024-03-09 15:19:54,22.7725,22.7833,23.066,23.9027,23.8968,22.607,22.78,-0.11215,102.773,868.85,0.0,22.22222222222222,22.207777777777775
2024-03-09 15:19:55,22.7713,22.7866,23.0694,23.8996,23.8935,22.5969,22.78,0.544495,102.773,868.522,0.0,22.22222222222222,22.208333333333332
2024-03-09 15:19:56,22.7678,22.78,23.05,23.9269,23.8935,22.6119,22.78,-0.11215,105.728,873.447,0.0,22.22222222222222,22.208888888888886
2024-03-09 15:19:57,22.7619,22.78,23.0586,23.9227,23.9001,22.5996,22.78,0.544495,104.743,862.776,0.0,22.22222222222222,22.209444444444443
2024-03-09 15:19:58,22.7589,22.78,23.0547,23.9193,23.8935,22.6061,22.7833,0.216172,103.758,869.015,0.0,22.22222222222222,22.209999999999997
2024-03-09 15:19:59,22.7422,22.7997,23.0573,23.9214,23.9001,22.603,22.7833,0.544495,102.773,869.015,0.0,22.22222222222222,22.210555555555555
2024-03-09 15:20:00,22.7436,22.7767,23.0501,23.9185,23.8968,22.604,22.78,0.544495,102.773,863.926,0.0,22.22222222222222,22.21111111111111
2024-03-09 15:20:01,22.7487,22.78,23.0656,23.9474,23.9034,22.61,22.7899,0.216172,104.743,868.686,0.0,22.22222222222222,22.211666666666666
2024-03-09 15:20:02,22.7311,22.7833,23.053,23.9386,23.8935,22.606,22.7866,0.872818,102.773,868.522,0.0,22.22222222222222,22.21222222222222
2024-03-09 15:20:03,22.7384,22.7866,23.0633,23.944,23.9001,22.617,22.7833,0.544495,102.773,868.522,0.0,22.22222222222222,22.212777777777777
2024-03-09 15:20:04,22.7438,22.7833,23.0612,23.9385,23.8902,22.6082,22.7931,0.544495,114.593,868.522,0.0,22.22222222222222,22.21333333333333
2024-03-09 15:20:05,22.7394,22.78,23.0598,23.9369,23.8968,22.6059,22.7767,0.544495,102.773,870.164,0.0,22.22222222222222,22.21388888888889
2024-03-09 15:20:06,22.7459,22.7767,23.0584,23.9527,23.8935,22.6097,22.7866,0.216172,101.788,869.015,0.0,22.22222222222222,22.214444444444442
2024-03-09 15:20:07,22.748,22.78,23.0679,23.948,23.8968,22.6049,22.7866,0.544495,105.728,871.149,0.0,22.22222222222222,22.215
2024-03-09 15:20:08,22.739,22.803,23.0515,23.9461,23.8935,22.6118,22.7997,-0.440473,104.743,869.179,0.0,22.22222222222222,22.215555555555554
2024-03-09 15:20:09,22.7542,22.8063,23.0637,23.9573,23.9001,22.6078,22.7997,0.544495,103.758,868.686,0.0,22.22222222222222,22.216111111111108
2024-03-09 15:20:10,22.7401,22.803,23.0596,23.9527,23.8935,22.6022,22.803,-1.09712,107.698,868.85,0.0,22.22222222222222,22.216666666666665
2024-03-09 15:20:11,22.7581,22.8096,23.0653,23.9473,23.8935,22.6122,22.7997,1.20114,105.728,867.865,0.0,22.22222222222222,22.21722222222222
2024-03-09 15:20:12,22.7768,22.7931,23.0659,23.9491,23.8935,22.6009,22.8063,1.20114,104.743,870.656,0.0,22.22222222222222,22.217777777777776
2024-03-09 15:20:13,22.7554,22.803,23.0567,23.9549,23.8968,22.6056,22.7997,1.20114,101.788,868.194,0.0,22.22222222222222,22.21833333333333
2024-03-09 15:20:14,22.7646,22.7997,23.0698,23.9582,23.8935,22.6178,22.7997,-1.09712,98.8333,868.194,0.0,22.22222222222222,22.218888888888888
2024-03-09 15:20:15,22.7651,22.8063,23.0606,23.9813,23.8935,22.6177,22.7997,0.872818,101.788,868.686,0.0,22.22222222222222,22.21944444444444
2024-03-09 15:20:16,22.769,22.7997,23.0648,23.965,23.8968,22.6044,22.803,0.872818,103.758,869.343,0.0,22.22222222222222,22.22
2024-03-09 15:20:17,22.7689,22.7997,23.0571,23.9597,23.8902,22.6269,22.803,0.872818,104.743,863.761,0.0,22.22222222222222,22.220555555555553
2024-03-09 15:20:18,22.772,22.803,23.0614,23.9527,23.8968,22.6241,22.8063,0.544495,103.758,868.522,0.0,22.22222222222222,22.22111111111111
2024-03-09 15:20:19,22.7788,22.803,23.0633,23.9451,23.9001,22.6105,22.7997,0.216172,101.788,865.403,0.0,22.22222222222222,22.221666666666664
2024-03-09 15:20:20,22.7782,22.803,23.0666,23.9477,23.8968,22.6122,22.7997,1.52946,100.803,867.865,0.0,22.22222222222222,22.22222222222222
2024-03-09 15:20:21,22.769,22.7997,23.0627,23.9455,23.8935,22.6234,22.803,-0.11215,100.803,863.597,0.0,22.22222222222222,22.222777777777775
2024-03-09 15:20:22,22.7888,22.8063,23.0692,23.9398,23.9132,22.6237,22.803,0.872818,102.773,868.522,0.0,22.22222222222222,22.223333333333333
2024-03-09 15:20:23,22.7956,22.8063,23.0652,23.939,23.8968,22.6148,22.8063,-2.08209,101.788,868.85,0.0,22.22222222222222,22.223888888888887
2024-03-09 15:20:24,22.7842,22.8227,23.0527,23.9196,23.8968,22.6141,22.803,-0.11215,101.788,869.507,0.0,22.22222222222222,22.224444444444444
2024-03-09 15:20:25,22.7871,22.803,23.0652,23.8938,23.8902,22.622,22.803,1.85779,106.713,877.058,0.0,22.22222222222222,22.224999999999998
2024-03-09 15:20:26,22.7968,22.7997,23.0638,23.914,23.8968,22.6199,22.7997,1.85779,103.758,868.686,0.0,22.22222222222222,22.225555555555555
2024-03-09 15:20:27,22.7966,22.803,23.0749,23.9062,23.9001,22.6296,22.7997,0.544495,101.788,868.85,0.0,22.22222222222222,22.22611111111111
2024-03-09 15:20:28,22.7929,22.8063,23.0694,23.9083,23.8935,22.6186,22.7997,0.872818,106.713,869.179,0.0,22.22222222222222,22.226666666666663
2024-03-09 15:20:29,22.7976,22.803,23.0731,23.8902,23.8935,22.6187,22.7997,0.216172,103.758,862.776,0.0,22.22222222222222,22.22722222222222
2024-03-09 15:20:30,22.7925,22.8063,23.0717,23.8805,23.8968,22.6275,22.7997,0.216172,103.758,870.328,0.0,22.22222222222222,22.227777777777774
2024-03-09 15:20:31,22.7991,22.8096,23.0627,23.885,23.8968,22.6239,22.7997,0.216172,104.743,868.522,0.0,22.22222222222222,22.22833333333333
2024-03-09 15:20:32,22.7947,22.8063,23.0719,23.8816,23.8935,22.621,22.7997,-0.11215,106.713,869.835,0.0,22.22222222222222,22.228888888888886
2024-03-09 15:20:33,22.8167,22.803,23.0808,23.8587,23.8935,22.6186,22.7899,-0.440473,106.713,868.194,0.0,22.22222222222222,22.229444444444443
2024-03-09 15:20:34,22.8125,22.803,23.0687,23.8485,23.8968,22.6286,22.803,-0.11215,106.713,865.731,0.0,22.22222222222222,22.229999999999997
2024-03-09 15:20:35,22.8003,22.8063,23.0554,23.8382,23.8968,22.6113,22.8096,-0.768796,105.728,869.179,0.0,22.22222222222222,22.230555555555554
2024-03-09 15:20:36,22.8154,22.7997,23.0634,23.8362,23.8902,22.6419,22.8096,-0.440473,106.713,869.015,0.0,22.22222222222222,22.231111111111108
2024-03-09 15:20:37,22.8146,22.7997,23.074,23.8313,23.9034,22.6281,22.8063,-0.768796,107.698,868.686,0.0,22.22222222222222,22.231666666666666
2024-03-09 15:20:38,22.8141,22.8063,23.0784,23.8139,23.8935,22.6419,22.7899,-2.73873,101.788,869.343,0.0,22.22222222222222,22.23222222222222
2024-03-09 15:20:39,22.8068,22.803,23.0677,23.8113,23.8968,22.6427,22.803,-1.75376,108.683,870.328,0.0,22.22222222222222,22.232777777777777
2024-03-09 15:20:40,22.8045,22.803,23.07,23.8093,23.8935,22.6286,22.8063,-1.42544,107.698,870.328,0.0,22.22222222222222,22.23333333333333
2024-03-09 15:20:41,22.8155,22.8096,23.0762,23.7973,23.8935,22.633,22.803,-0.11215,107.698,866.88,0.0,22.22222222222222,22.233888888888888
2024-03-09 15:20:42,22.807,22.8063,23.0678,23.7999,23.8968,22.6376,22.803,-0.440473,104.743,870.656,0.0,22.22222222222222,22.234444444444442
2024-03-09 15:20:43,22.8197,22.803,23.078,23.7853,23.8968,22.6342,22.7997,-0.768796,118.533,871.313,0.0,22.22222222222222,22.235
2024-03-09 15:20:44,22.821,22.8063,23.0731,23.782,23.8968,22.6384,22.7997,-1.75376,107.698,871.641,0.0,22.22222222222222,22.235555555555553
2024-03-09 15:20:45,22.8115,22.8063,23.0731,23.7746,23.8902,22.6355,22.7997,-1.09712,108.683,874.924,0.0,22.22222222222222,22.236111111111107
2024-03-09 15:20:46,22.8248,22.7997,23.0776,23.7803,23.8935,22.6365,22.8096,-1.09712,105.728,871.969,0.0,22.22222222222222,22.236666666666665
2024-03-09 15:20:47,22.8232,22.8063,23.0813,23.7703,23.9067,22.6421,22.803,-0.768796,105.728,872.298,0.0,22.22222222222222,22.23722222222222
2024-03-09 15:20:48,22.8182,22.7997,23.0788,23.7694,23.8968,22.6375,22.803,-0.768796,108.683,867.373,0.0,22.22222222222222,22.237777777777776
2024-03-09 15:20:49,22.823,22.803,23.082,23.7704,23.9001,22.646,22.7997,-0.11215,102.773,871.969,0.0,22.22222222222222,22.23833333333333
2024-03-09 15:20:50,22.8089,22.803,23.0714,23.7877,23.9001,22.6382,22.7997,-0.440473,106.713,871.805,0.0,22.22222222222222,22.238888888888887
2024-03-09 15:20:51,22.8108,22.8161,23.0607,23.7768,23.8968,22.6523,22.803,-0.440473,103.758,871.805,0.0,22.22222222222222,22.23944444444444
2024-03-09 15:20:52,22.823,22.8096,23.0873,23.779,23.8968,22.6463,22.7997,-0.11215,104.743,875.089,0.0,22.22222222222222,22.24
2024-03-09 15:20:53,22.8077,22.7964,23.0738,23.7852,23.8902,22.6364,22.7997,-0.11215,105.728,870.492,0.0,22.22222222222222,22.240555555555552
2024-03-09 15:20:54,22.8221,22.7997,23.0605,23.778,23.8935,22.6435,22.7997,-0.440473,103.758,869.835,0.0,22.22222222222222,22.24111111111111
2024-03-09 15:20:55,22.8089,22.8063,23.0748,23.771,23.8968,22.6365,22.803,-0.768796,101.788,869.671,0.0,22.22222222222222,22.241666666666664
2024-03-09 15:20:56,22.8164,22.803,23.0665,23.7725,23.9001,22.6296,22.803,0.216172,102.773,869.507,0.0,22.22222222222222,22.24222222222222
2024-03-09 15:20:57,22.8174,22.7997,23.081,23.7675,23.8935,22.6447,22.8063,0.872818,102.773,866.224,0.0,22.22222222222222,22.242777777777775
2024-03-09 15:20:58,22.8204,22.803,23.0794,23.7761,23.9001,22.6265,22.8063,1.52946,106.713,866.88,0.0,22.22222222222222,22.243333333333332
2024-03-09 15:20:59,22.811,22.8063,23.0723,23.7736,23.8935,22.6521,22.8161,0.872818,105.728,858.508,0.0,22.22222222222222,22.243888888888886
2024-03-09 15:21:00,22.8209,22.8063,23.0689,23.7962,23.9001,22.6391,22.7997,0.544495,103.758,864.09,0.0,22.22222222222222,22.244444444444444
2024-03-09 15:21:01,22.819,22.7997,23.0761,23.7791,23.8935,22.6538,22.7964,0.872818,102.773,863.269,0.0,22.22222222222222,22.244999999999997
2024-03-09 15:21:02,22.8116,22.8063,23.0762,23.779,23.9001,22.6427,22.8063,0.544495,107.698,862.776,0.0,22.22222222222222,22.245555555555555
2024-03-09 15:21:03,22.8158,22.7997,23.0806,23.7965,23.8935,22.6384,22.803,0.544495,103.758,863.761,0.0,22.22222222222222,22.24611111111111
2024-03-09 15:21:04,22.8107,22.8063,23.0711,23.8012,23.8968,22.6404,22.8063,0.544495,103.758,858.016,0.0,22.22222222222222,22.246666666666663
2024-03-09 15:21:05,22.8133,22.8063,23.0806,23.7917,23.8968,22.6391,22.7964,-0.11215,107.698,864.582,0.0,22.22222222222222,22.24722222222222
2024-03-09 15:21:06,22.8076,22.803,23.0696,23.8075,23.8968,22.6534,22.8096,0.544495,104.743,864.911,0.0,22.22222222222222,22.247777777777774
2024-03-09 15:21:07,22.7989,22.7997,23.068,23.8218,23.8902,22.6425,22.8096,-0.11215,107.698,865.731,0.0,22.22222222222222,22.24833333333333
2024-03-09 15:21:08,22.8111,22.826,23.0757,23.8293,23.8968,22.6454,22.8326,-0.440473,107.698,868.194,0.0,22.22222222222222,22.248888888888885
2024-03-09 15:21:09,22.8188,22.8293,23.0723,23.8184,23.8935,22.6406,22.826,0.216172,105.728,869.343,0.0,22.22222222222222,22.249444444444443
2024-03-09 15:21:10,22.8148,22.8293,23.0764,23.8113,23.8902,22.6302,22.8293,-1.09712,105.728,870.492,0.0,22.22222222222222,22.249999999999996
2024-03-09 15:21:11,22.8202,22.826,23.0803,23.8249,23.9001,22.6346,22.8326,0.872818,103.758,871.641,0.0,22.22222222222222,22.250555555555554
2024-03-09 15:21:12,22.8207,22.826,23.0774,23.816,23.8968,22.6364,22.8293,-0.11215,106.713,868.522,0.0,22.22222222222222,22.251111111111108
2024-03-09 15:21:13,22.8115,22.826,23.0666,23.8408,23.8968,22.645,22.8227,-0.768796,106.713,879.685,0.0,22.22222222222222,22.251666666666665
2024-03-09 15:21:14,22.8272,22.826,23.0921,23.8299,23.8968,22.6422,22.8194,-1.09712,105.728,871.641,0.0,22.22222222222222,22.25222222222222
2024-03-09 15:21:15,22.8038,22.826,23.0819,23.8235,23.8935,22.6329,22.826,-1.09712,108.683,868.686,0.0,22.22222222222222,22.252777777777776
2024-03-09 15:21:16,22.8059,22.8358,23.086,23.8334,23.8968,22.6414,22.8227,-1.42544,106.713,871.313,0.0,22.22222222222222,22.25333333333333
2024-03-09 15:21:17,22.8183,22.826,23.0893,23.8421,23.8935,22.6355,22.8293,4.48437,108.683,871.313,0.0,22.22222222222222,22.253888888888888
2024-03-09 15:21:18,22.8097,22.826,23.0933,23.8397,23.9001,22.6422,22.8227,-1.09712,106.713,870.656,0.0,22.22222222222222,22.25444444444444
2024-03-09 15:21:19,22.813,22.826,23.0904,23.8555,23.8935,22.6448,22.8293,-1.09712,107.698,869.671,0.0,22.22222222222222,22.255
2024-03-09 15:21:20,22.8181,22.826,23.0801,23.8806,23.8935,22.6486,22.8293,-1.42544,106.713,868.686,0.0,22.22222222222222,22.255555555555553
2024-03-09 15:21:21,22.8111,22.8293,23.0802,23.8826,23.8902,22.6527,22.8194,-1.09712,105.728,868.522,0.0,22.22222222222222,22.25611111111111
2024-03-09 15:21:22,22.8189,22.8293,23.0935,23.8851,23.9001,22.6552,22.826,-1.09712,101.788,868.194,0.0,22.22222222222222,22.256666666666664
2024-03-09 15:21:23,22.8169,22.826,23.0945,23.871,23.8935,22.6311,22.826,-0.768796,107.698,868.03,0.0,22.22222222222222,22.257222222222218
2024-03-09 15:21:24,22.8121,22.8293,23.0826,23.8776,23.8935,22.636,22.7997,-0.440473,103.758,867.209,0.0,22.22222222222222,22.257777777777775
2024-03-09 15:21:25,22.8008,22.8194,23.0826,23.8832,23.8968,22.6593,22.826,-0.768796,105.728,868.686,0.0,22.22222222222222,22.25833333333333
2024-03-09 15:21:26,22.8198,22.826,23.0791,23.8777,23.8968,22.6496,22.8227,0.216172,107.698,867.209,0.0,22.22222222222222,22.258888888888887
2024-03-09 15:21:27,22.811,22.826,23.0881,23.8839,23.8935,22.6352,22.8227,-0.440473,102.773,867.865,0.0,22.22222222222222,22.25944444444444
2024-03-09 15:21:28,22.8155,22.826,23.0906,23.8795,23.8968,22.6416,22.8194,0.544495,103.758,873.283,0.0,22.22222222222222,22.259999999999998
2024-03-09 15:21:29,22.8057,22.8194,23.0845,23.8838,23.8935,22.6384,22.826,-1.09712,107.698,869.835,0.0,22.22222222222222,22.260555555555552
2024-03-09 15:21:30,22.799,22.8293,23.081,23.9015,23.8968,22.6397,22.8293,-0.11215,103.758,868.686,0.0,22.22222222222222,22.26111111111111
2024-03-09 15:21:31,22.8117,22.8227,23.0886,23.8994,23.8902,22.6443,22.826,-1.09712,108.683,865.567,0.0,22.22222222222222,22.261666666666663
2024-03-09 15:21:32,22.8175,22.8326,23.0875,23.9031,23.8968,22.6433,22.8293,0.872818,104.743,871.313,0.0,22.22222222222222,22.26222222222222
2024-03-09 15:21:33,22.8316,22.826,23.103,23.9045,23.8935,22.6433,22.8194,0.544495,103.758,868.03,0.0,22.22222222222222,22.262777777777774
2024-03-09 15:21:34,22.8176,22.826,23.0777,23.9139,23.8902,22.6276,22.8293,0.216172,101.788,871.805,0.0,22.22222222222222,22.263333333333332
2024-03-09 15:21:35,22.8347,22.826,23.0981,23.9291,23.9001,22.6416,22.8227,0.544495,106.713,869.507,0.0,22.22222222222222,22.263888888888886
2024-03-09 15:21:36,22.8306,22.8227,23.0937,23.9324,23.8935,22.6443,22.826,-0.440473,103.758,870.328,0.0,22.22222222222222,22.264444444444443
2024-03-09 15:21:37,22.8389,22.826,23.1005,23.9193,23.8935,22.6392,22.826,0.544495,100.803,873.283,0.0,22.22222222222222,22.264999999999997
2024-03-09 15:21:38,22.8393,22.8293,23.0988,23.9293,23.8935,22.6436,22.826,-0.440473,107.698,868.522,0.0,22.22222222222222,22.265555555555554
2024-03-09 15:21:39,22.8339,22.8227,23.1014,23.9201,23.9001,22.6292,22.826,-0.768796,100.803,868.358,0.0,22.22222222222222,22.26611111111111
2024-03-09 15:21:40,22.8406,22.826,23.0909,23.9183,23.8935,22.6536,22.826,-1.09712,104.743,867.537,0.0,22.22222222222222,22.266666666666666
2024-03-09 15:21:41,22.8415,22.8293,23.0945,23.9303,23.8968,22.6431,22.8227,0.216172,105.728,867.209,0.0,22.22222222222222,22.26722222222222
2024-03-09 15:21:42,22.846,22.8194,23.0984,23.9395,23.8935,22.6444,22.826,3.4994,102.773,865.403,0.0,22.22222222222222,22.267777777777773
2024-03-09 15:21:43,22.8508,22.8326,23.1013,23.9203,23.8968,22.6464,22.826,-0.11215,101.788,865.895,0.0,22.22222222222222,22.26833333333333
2024-03-09 15:21:44,22.8605,22.826,23.1004,23.9327,23.8968,22.6456,22.8293,-0.768796,105.728,867.045,0.0,22.22222222222222,22.268888888888885
2024-03-09 15:21:45,22.8543,22.826,23.0952,23.9291,23.8968,22.6527,22.8227,-0.440473,103.758,868.03,0.0,22.22222222222222,22.269444444444442
2024-03-09 15:21:46,22.8524,22.8227,23.1008,23.9389,23.8968,22.6359,22.8227,1.52946,110.653,869.179,0.0,22.22222222222222,22.269999999999996
2024-03-09 15:21:47,22.8547,22.8293,23.0981,23.9126,23.8968,22.6353,22.826,1.20114,105.728,868.194,0.0,22.22222222222222,22.270555555555553
2024-03-09 15:21:48,22.8575,22.826,23.105,23.9328,23.8935,22.6475,22.8161,-0.11215,106.713,870.984,0.0,22.22222222222222,22.271111111111107
2024-03-09 15:21:49,22.8557,22.826,23.102,23.9253,23.887,22.6456,22.8161,1.20114,107.698,871.969,0.0,22.22222222222222,22.271666666666665
2024-03-09 15:21:50,22.8589,22.8194,23.1022,23.9201,23.8935,22.6444,22.8293,0.216172,104.743,870.82,0.0,22.22222222222222,22.27222222222222
2024-03-09 15:21:51,22.8585,22.8293,23.1031,23.9124,23.8935,22.6544,22.8227,-0.440473,102.773,870.492,0.0,22.22222222222222,22.272777777777776
2024-03-09 15:21:52,22.847,22.8293,23.0998,23.9081,23.8935,22.6483,22.826,-0.11215,100.803,870.328,0.0,22.22222222222222,22.27333333333333
2024-03-09 15:21:53,22.8456,22.8227,23.1037,23.9046,23.8935,22.6579,22.8293,-0.11215,104.743,870.656,0.0,22.22222222222222,22.273888888888887
2024-03-09 15:21:54,22.848,22.8293,23.101,23.903,23.8968,22.6562,22.826,-0.11215,103.758,869.671,0.0,22.22222222222222,22.27444444444444
2024-03-09 15:21:55,22.8463,22.826,23.1012,23.8948,23.8968,22.6477,22.8293,0.216172,105.728,875.745,0.0,22.22222222222222,22.275
2024-03-09 15:21:56,22.8426,22.8227,23.1034,23.8848,23.9198,22.651,22.8293,-0.11215,106.713,868.03,0.0,22.22222222222222,22.275555555555552
2024-03-09 15:21:57,22.8357,22.8293,23.0979,23.8715,23.9034,22.6547,22.8227,-0.440473,111.638,868.194,0.0,22.22222222222222,22.27611111111111
2024-03-09 15:21:58,22.8278,22.826,23.1022,23.8647,23.8935,22.6481,22.8358,0.216172,106.713,867.701,0.0,22.22222222222222,22.276666666666664
2024-03-09 15:21:59,22.8287,22.826,23.0923,23.8487,23.8902,22.6574,22.8293,-0.11215,102.773,868.522,0.0,22.22222222222222,22.27722222222222
2024-03-09 15:22:00,22.8184,22.826,23.1093,23.845,23.8935,22.6407,22.8227,-0.440473,106.713,869.015,0.0,22.22222222222222,22.277777777777775
2024-03-09 15:22:01,22.8208,22.826,23.1085,23.8412,23.8935,22.648,22.826,-0.768796,104.743,869.671,0.0,22.22222222222222,22.278518518518517
2024-03-09 15:22:02,22.8111,22.8293,23.0958,23.8271,23.8968,22.655,22.8227,0.216172,106.713,870.0,0.0,22.22222222222222,22.279259259259256
2024-03-09 15:22:03,22.8107,22.8161,23.1055,23.8244,23.8935,22.6466,22.8227,-0.11215,104.743,869.343,0.0,22.22222222222222,22.279999999999998
2024-03-09 15:22:04,22.8078,22.826,23.1056,23.8108,23.8935,22.6529,22.826,0.216172,102.773,870.0,0.0,22.22222222222222,22.28074074074074
2024-03-09 15:22:05,22.8094,22.8227,23.1093,23.8049,23.8968,22.6596,22.8326,-1.09712,105.728,867.373,0.0,22.22222222222222,22.281481481481478
2024-03-09 15:22:06,22.8057,22.8293,23.1053,23.7776,23.9001,22.6599,22.8194,-1.09712,103.758,870.656,0.0,22.22222222222222,22.28222222222222
2024-03-09 15:22:07,22.8053,22.849,23.1119,23.7747,23.8935,22.6619,22.8194,-4.38035,106.713,878.372,0.0,22.22222222222222,22.28296296296296
2024-03-09 15:22:08,22.8032,22.8424,23.1068,23.7765,23.8935,22.6622,22.8523,-1.09712,109.668,870.328,0.0,22.22222222222222,22.2837037037037
2024-03-09 15:22:09,22.8259,22.8424,23.1109,23.7749,23.8968,22.6512,22.8424,-1.09712,109.668,870.492,0.0,22.22222222222222,22.284444444444443
2024-03-09 15:22:10,22.8116,22.849,23.108,23.7901,23.8968,22.6611,22.8424,-2.41041,104.743,870.328,0.0,22.22222222222222,22.28518518518518
2024-03-09 15:22:11,22.816,22.8424,23.1138,23.7718,23.8935,22.6536,22.8424,-1.09712,106.713,870.164,0.0,22.22222222222222,22.285925925925923
2024-03-09 15:22:12,22.8211,22.8424,23.1038,23.7526,23.8968,22.6505,22.8391,-1.42544,110.653,870.164,0.0,22.22222222222222,22.286666666666665
2024-03-09 15:22:13,22.8182,22.8424,23.1077,23.7568,23.8935,22.6527,22.8391,-0.768796,107.698,877.715,0.0,22.22222222222222,22.287407407407404
2024-03-09 15:22:14,22.817,22.849,23.0918,23.7671,23.8968,22.6549,22.8391,-1.09712,103.758,872.134,0.0,22.22222222222222,22.288148148148146
2024-03-09 15:22:15,22.8311,22.8424,23.1181,23.7704,23.8935,22.6585,22.8358,-1.75376,106.713,872.954,0.0,22.22222222222222,22.288888888888888
2024-03-09 15:22:16,22.8173,22.8424,23.1068,23.7608,23.8935,22.6511,22.8523,-1.09712,108.683,873.119,0.0,22.22222222222222,22.289629629629626
2024-03-09 15:22:17,22.8188,22.8588,23.0964,23.7547,23.8968,22.6451,22.8424,-1.75376,105.728,873.119,0.0,22.22222222222222,22.29037037037037
2024-03-09 15:22:18,22.8198,22.8391,23.1123,23.7577,23.8935,22.6484,22.8457,-1.75376,107.698,873.939,0.0,22.22222222222222,22.291111111111107
2024-03-09 15:22:19,22.8134,22.8391,23.0993,23.7428,23.8968,22.6439,22.8424,0.216172,109.668,866.552,0.0,22.22222222222222,22.29185185185185
2024-03-09 15:22:20,22.8204,22.8424,23.1037,23.7521,23.8968,22.6503,22.8424,0.216172,107.698,873.283,0.0,22.22222222222222,22.29259259259259
2024-03-09 15:22:21,22.8057,22.8457,23.0994,23.7528,23.8935,22.6619,22.8457,0.216172,103.758,872.954,0.0,22.22222222222222,22.29333333333333
2024-03-09 15:22:22,22.8062,22.8391,23.1003,23.7561,23.8935,22.6569,22.8457,-0.768796,104.743,869.671,0.0,22.22222222222222,22.29407407407407
2024-03-09 15:22:23,22.8011,22.8457,23.0996,23.7444,23.9001,22.645,22.8457,-0.11215,104.743,872.626,0.0,22.22222222222222,22.294814814814814
2024-03-09 15:22:24,22.8203,22.8424,23.1105,23.7654,23.9001,22.6495,22.8424,-0.440473,104.743,871.149,0.0,22.22222222222222,22.295555555555552
2024-03-09 15:22:25,22.8144,22.8424,23.1023,23.7593,23.8935,22.6436,22.8424,-0.440473,105.728,870.82,0.0,22.22222222222222,22.296296296296294
2024-03-09 15:22:26,22.8298,22.8457,23.1099,23.7654,23.8968,22.6546,22.8424,-0.11215,104.743,870.328,0.0,22.22222222222222,22.297037037037036
2024-03-09 15:22:27,22.826,22.8358,23.0981,23.7597,23.8968,22.64,22.8358,-1.42544,106.713,870.164,0.0,22.22222222222222,22.297777777777775
2024-03-09 15:22:28,22.8384,22.849,23.1121,23.759,23.8935,22.6543,22.8457,0.216172,104.743,868.85,0.0,22.22222222222222,22.298518518518517
2024-03-09 15:22:29,22.8387,22.8457,23.1062,23.7788,23.8968,22.6447,22.849,-1.09712,109.668,868.686,0.0,22.22222222222222,22.299259259259255
2024-03-09 15:22:30,22.8396,22.8457,23.1114,23.776,23.8968,22.6594,22.849,0.872818,102.773,869.343,0.0,22.22222222222222,22.299999999999997
2024-03-09 15:22:31,22.8385,22.8457,23.1007,23.7937,23.8968,22.6465,22.8457,0.216172,104.743,868.85,0.0,22.22222222222222,22.30074074074074
2024-03-09 15:22:32,22.8418,22.8424,23.0985,23.7823,23.8968,22.6573,22.849,-1.09712,107.698,868.194,0.0,22.22222222222222,22.301481481481478
2024-03-09 15:22:33,22.8496,22.849,23.1136,23.7685,23.8968,22.6467,22.8391,0.216172,103.758,868.686,0.0,22.22222222222222,22.30222222222222
2024-03-09 15:22:34,22.8595,22.8424,23.1089,23.785,23.8935,22.6562,22.8424,-1.75376,107.698,868.03,0.0,22.22222222222222,22.30296296296296
2024-03-09 15:22:35,22.86,22.8424,23.1053,23.8032,23.8935,22.661,22.8523,0.544495,105.728,868.358,0.0,22.22222222222222,22.3037037037037
2024-03-09 15:22:36,22.8616,22.8424,23.1164,23.8038,23.8935,22.6514,22.8457,0.544495,105.728,864.746,0.0,22.22222222222222,22.304444444444442
2024-03-09 15:22:37,22.8742,22.8457,23.1049,23.8119,23.8902,22.6511,22.8391,1.20114,103.758,865.567,0.0,22.22222222222222,22.305185185185184
2024-03-09 15:22:38,22.8704,22.8687,23.1213,23.8046,23.9034,22.6488,22.8358,0.216172,104.743,869.835,0.0,22.22222222222222,22.305925925925923
2024-03-09 15:22:39,22.8639,22.8424,23.1119,23.8147,23.9001,22.6532,22.8424,0.544495,100.803,870.984,0.0,22.22222222222222,22.306666666666665
2024-03-09 15:22:40,22.8742,22.8424,23.1167,23.8373,23.8968,22.6649,22.8424,-1.09712,107.698,871.313,0.0,22.22222222222222,22.307407407407403
2024-03-09 15:22:41,22.8734,22.8391,23.1157,23.8214,23.8935,22.646,22.8424,-0.11215,107.698,868.686,0.0,22.22222222222222,22.308148148148145
2024-03-09 15:22:42,22.8762,22.8391,23.1108,23.8331,23.8968,22.6471,22.8424,0.544495,103.758,870.984,0.0,22.22222222222222,22.308888888888887
2024-03-09 15:22:43,22.8778,22.8391,23.1173,23.8274,23.8968,22.6647,22.8391,0.872818,102.773,870.492,0.0,22.22222222222222,22.309629629629626
2024-03-09 15:22:44,22.872,22.8424,23.1108,23.8396,23.8902,22.6597,22.8391,-3.06706,105.728,871.313,0.0,22.22222222222222,22.310370370370368
2024-03-09 15:22:45,22.885,22.849,23.1248,23.8623,23.8902,22.6604,22.8293,0.544495,105.728,877.058,0.0,22.22222222222222,22.31111111111111
2024-03-09 15:22:46,22.8724,22.849,23.1089,23.8534,23.8968,22.649,22.8424,0.216172,105.728,870.656,0.0,22.22222222222222,22.31185185185185
2024-03-09 15:22:47,22.8778,22.849,23.1185,23.8579,23.8935,22.6489,22.8457,-1.09712,105.728,870.0,0.0,22.22222222222222,22.31259259259259
2024-03-09 15:22:48,22.876,22.849,23.1159,23.8639,23.9001,22.6525,22.8424,0.216172,120.503,868.85,0.0,22.22222222222222,22.313333333333333
2024-03-09 15:22:49,22.8871,22.849,23.1199,23.8528,23.9001,22.6529,22.8457,0.216172,102.773,867.865,0.0,22.22222222222222,22.31407407407407
2024-03-09 15:22:50,22.8668,22.8457,23.1173,23.8711,23.8902,22.6598,22.8424,0.872818,103.758,867.209,0.0,22.22222222222222,22.314814814814813
2024-03-09 15:22:51,22.8633,22.849,23.1101,23.8769,23.8968,22.6467,22.8424,0.216172,102.773,867.373,0.0,22.22222222222222,22.31555555555555
2024-03-09 15:22:52,22.8556,22.8424,23.1206,23.8811,23.8968,22.6606,22.8424,0.872818,100.803,871.477,0.0,22.22222222222222,22.316296296296294
2024-03-09 15:22:53,22.8541,22.849,23.1149,23.889,23.8968,22.661,22.8424,-1.09712,102.773,866.388,0.0,22.22222222222222,22.317037037037036
2024-03-09 15:22:54,22.8615,22.8424,23.1194,23.8947,23.8968,22.6625,22.8424,0.872818,101.788,865.403,0.0,22.22222222222222,22.317777777777774
2024-03-09 15:22:55,22.8424,22.849,23.1005,23.902,23.8968,22.6533,22.8424,0.544495,102.773,865.239,0.0,22.22222222222222,22.318518518518516
2024-03-09 15:22:56,22.8471,22.8457,23.1148,23.9024,23.8935,22.6528,22.8457,0.216172,102.773,863.597,0.0,22.22222222222222,22.31925925925926
2024-03-09 15:22:57,22.846,22.8457,23.1185,23.9149,23.8935,22.6545,22.8424,0.872818,103.758,863.761,0.0,22.22222222222222,22.319999999999997
2024-03-09 15:22:58,22.8387,22.8457,23.1174,23.9058,23.8902,22.6589,22.849,0.872818,103.758,863.433,0.0,22.22222222222222,22.32074074074074
2024-03-09 15:22:59,22.8342,22.8457,23.1171,23.9362,23.8902,22.6657,22.849,-0.768796,102.773,865.567,0.0,22.22222222222222,22.32148148148148
2024-03-09 15:23:00,22.8305,22.8424,23.1175,23.9271,23.8968,22.6574,22.8424,0.872818,105.728,866.388,0.0,22.22222222222222,22.32222222222222
2024-03-09 15:23:01,22.8284,22.8588,23.1237,23.9315,23.8968,22.65,22.8391,0.216172,105.728,865.075,0.0,22.22222222222222,22.32296296296296
2024-03-09 15:23:02,22.8189,22.849,23.1163,23.932,23.8968,22.6689,22.8457,0.544495,105.728,860.15,0.0,22.22222222222222,22.3237037037037
2024-03-09 15:23:03,22.8214,22.8424,23.116,23.9411,23.8968,22.6641,22.8457,-0.11215,103.758,865.731,0.0,22.22222222222222,22.324444444444442
2024-03-09 15:23:04,22.8204,22.849,23.1104,23.9365,23.8968,22.6552,22.8424,0.544495,104.743,865.567,0.0,22.22222222222222,22.325185185185184
2024-03-09 15:23:05,22.8145,22.8457,23.122,23.9451,23.8968,22.6674,22.8424,0.216172,103.758,865.567,0.0,22.22222222222222,22.325925925925922
2024-03-09 15:23:06,22.8192,22.849,23.1186,23.9429,23.9001,22.6621,22.8424,-0.440473,108.683,867.865,0.0,22.22222222222222,22.326666666666664
2024-03-09 15:23:07,22.829,22.8457,23.1188,23.9548,23.8935,22.6657,22.8424,0.872818,104.743,872.134,0.0,22.22222222222222,22.327407407407406
2024-03-09 15:23:08,22.827,22.8654,23.1131,23.9582,23.8968,22.6653,22.872,0.216172,101.788,873.119,0.0,22.22222222222222,22.328148148148145
2024-03-09 15:23:09,22.8329,22.8621,23.1227,23.9644,23.8935,22.6713,22.8654,0.544495,104.743,868.03,0.0,22.22222222222222,22.328888888888887
2024-03-09 15:23:10,22.841,22.8654,23.1298,23.9844,23.8935,22.6686,22.8621,-0.11215,106.713,865.567,0.0,22.22222222222222,22.32962962962963
2024-03-09 15:23:11,22.8299,22.8654,23.1218,23.974,23.8935,22.6726,22.8654,0.544495,102.773,865.731,0.0,22.22222222222222,22.330370370370368
2024-03-09 15:23:12,22.8394,22.8588,23.1297,23.9808,23.8968,22.6597,22.8654,0.216172,106.713,866.224,0.0,22.22222222222222,22.33111111111111
2024-03-09 15:23:13,22.8344,22.8654,23.1219,23.9706,23.8935,22.6657,22.8654,0.216172,103.758,867.045,0.0,22.22222222222222,22.331851851851848
2024-03-09 15:23:14,22.8278,22.8654,23.121,23.9724,23.8968,22.6539,22.8621,-0.11215,101.788,866.224,0.0,22.22222222222222,22.33259259259259
2024-03-09 15:23:15,22.8423,22.8621,23.1249,23.9965,23.8935,22.6614,22.8687,-1.42544,104.743,870.656,0.0,22.22222222222222,22.333333333333332
2024-03-09 15:23:16,22.8308,22.8621,23.113,23.9912,23.8902,22.6697,22.8654,0.872818,101.788,866.88,0.0,22.22222222222222,22.33407407407407
