TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:23:17,22.8479,22.8654,23.1283,23.9792,23.91,22.6801,22.8654,0.872818,105.728,868.03,0.0,22.22222222222222,22.334814814814813
2024-03-09 15:23:18,22.8503,22.8654,23.1249,23.9894,23.9001,22.6711,22.8621,1.20114,104.743,868.686,0.0,22.22222222222222,22.335555555555555
2024-03-09 15:23:19,22.844,22.8654,23.126,23.9918,23.8935,22.6594,22.8654,-0.768796,107.698,868.686,0.0,22.22222222222222,22.336296296296293
2024-03-09 15:23:20,22.8495,22.8654,23.1271,23.9826,23.8935,22.6728,22.8753,-1.09712,107.698,870.656,0.0,22.22222222222222,22.337037037037035
2024-03-09 15:23:21,22.8542,22.8687,23.1344,23.9898,23.9034,22.6784,22.8687,0.872818,105.728,870.492,0.0,22.22222222222222,22.337777777777777
2024-03-09 15:23:22,22.8558,22.8621,23.1295,23.9952,23.8968,22.6855,22.8687,0.872818,104.743,870.328,0.0,22.22222222222222,22.338518518518516
2024-03-09 15:23:23,22.8495,22.8654,23.1213,23.994,23.8968,22.676,22.8654,-0.440473,107.698,870.164,0.0,22.22222222222222,22.339259259259258
2024-03-09 15:23:24,22.8681,22.8654,23.1259,23.992,23.9001,22.6767,22.8654,0.544495,99.8183,869.835,0.0,22.22222222222222,22.339999999999996
2024-03-09 15:23:25,22.8577,22.8654,23.1321,23.9912,23.9034,22.6731,22.8654,1.20114,101.788,870.164,0.0,22.22222222222222,22.34074074074074
2024-03-09 15:23:26,22.8468,22.8621,23.1184,23.9985,23.8968,22.6806,22.8588,-1.42544,106.713,872.462,0.0,22.22222222222222,22.34148148148148
2024-03-09 15:23:27,22.8631,22.8654,23.1313,23.9945,23.8935,22.6834,22.8654,1.20114,100.803,871.149,0.0,22.22222222222222,22.34222222222222
2024-03-09 15:23:28,22.8524,22.8621,23.1229,23.9755,23.9001,22.6724,22.8621,-1.09712,108.683,868.85,0.0,22.22222222222222,22.34296296296296
2024-03-09 15:23:29,22.8614,22.8621,23.1275,23.9752,23.9001,22.6712,22.8588,1.20114,101.788,865.567,0.0,22.22222222222222,22.343703703703703
2024-03-09 15:23:30,22.8561,22.8654,23.1284,23.9733,23.8968,22.6808,22.8654,0.216172,102.773,870.656,0.0,22.22222222222222,22.34444444444444
2024-03-09 15:23:31,22.8626,22.8621,23.1266,23.9572,23.9034,22.6936,22.8654,-1.09712,106.713,870.328,0.0,22.22222222222222,22.345185185185183
2024-03-09 15:23:32,22.8528,22.8654,23.1198,23.9391,23.8935,22.6941,22.8621,-0.11215,102.773,868.03,0.0,22.22222222222222,22.345925925925926
2024-03-09 15:23:33,22.8551,22.8654,23.137,23.9374,23.8968,22.6729,22.8654,0.544495,101.788,868.686,0.0,22.22222222222222,22.346666666666664
2024-03-09 15:23:34,22.8492,22.872,23.1373,23.9173,23.9001,22.6925,22.8654,1.20114,100.803,874.924,0.0,22.22222222222222,22.347407407407406
2024-03-09 15:23:35,22.854,22.8654,23.1304,23.9158,23.9001,22.6912,22.8621,0.872818,100.803,864.911,0.0,22.22222222222222,22.348148148148145
2024-03-09 15:23:36,22.8585,22.8621,23.1258,23.9207,23.9001,22.7049,22.8654,0.544495,102.773,868.522,0.0,22.22222222222222,22.348888888888887
2024-03-09 15:23:37,22.8601,22.8654,23.1303,23.9199,23.9001,22.6926,22.8588,0.872818,101.788,871.969,0.0,22.22222222222222,22.34962962962963
2024-03-09 15:23:38,22.8747,22.8654,23.1401,23.8923,23.8968,22.7004,22.8687,0.544495,101.788,866.06,0.0,22.22222222222222,22.350370370370367
2024-03-09 15:23:39,22.866,22.8654,23.1413,23.8901,23.8902,22.6861,22.8654,0.872818,111.638,864.418,0.0,22.22222222222222,22.35111111111111
2024-03-09 15:23:40,22.8572,22.849,23.1311,23.8889,23.8968,22.6933,22.8654,0.872818,107.698,864.254,0.0,22.22222222222222,22.35185185185185
2024-03-09 15:23:41,22.8653,22.8654,23.1394,23.8905,23.8935,22.6887,22.8621,0.544495,103.758,865.075,0.0,22.22222222222222,22.35259259259259
2024-03-09 15:23:42,22.8674,22.8654,23.1317,23.874,23.8935,22.6914,22.8687,-1.09712,107.698,865.731,0.0,22.22222222222222,22.35333333333333
2024-03-09 15:23:43,22.8648,22.8621,23.1252,23.8695,23.9001,22.6835,22.8687,0.872818,104.743,866.552,0.0,22.22222222222222,22.354074074074074
2024-03-09 15:23:44,22.8731,22.8687,23.1385,23.8618,23.8968,22.6957,22.8588,-0.440473,103.758,867.045,0.0,22.22222222222222,22.354814814814812
2024-03-09 15:23:45,22.8797,22.8621,23.1465,23.8661,23.8968,22.7024,22.8654,0.544495,106.713,865.239,0.0,22.22222222222222,22.355555555555554
2024-03-09 15:23:46,22.8674,22.8654,23.1234,23.8591,23.8935,22.6932,22.8687,-0.440473,103.758,866.88,0.0,22.22222222222222,22.356296296296293
2024-03-09 15:23:47,22.8633,22.8621,23.1304,23.8589,23.8968,22.7094,22.8621,2.51443,106.713,867.701,0.0,22.22222222222222,22.357037037037035
2024-03-09 15:23:48,22.8645,22.8654,23.1286,23.8524,23.9001,22.6814,22.8621,0.216172,105.728,868.194,0.0,22.22222222222222,22.357777777777777
2024-03-09 15:23:49,22.8621,22.8654,23.1307,23.8522,23.8935,22.6905,22.8654,-0.11215,105.728,872.954,0.0,22.22222222222222,22.358518518518515
2024-03-09 15:23:50,22.8613,22.8654,23.1293,23.8343,23.9034,22.6982,22.8621,-0.440473,105.728,864.582,0.0,22.22222222222222,22.359259259259257
2024-03-09 15:23:51,22.8704,22.8654,23.1486,23.8364,23.8968,22.6882,22.8687,0.872818,101.788,867.537,0.0,22.22222222222222,22.36
2024-03-09 15:23:52,22.8702,22.8654,23.1425,23.818,23.8968,22.7143,22.8687,-0.11215,102.773,867.701,0.0,22.22222222222222,22.360740740740738
2024-03-09 15:23:53,22.8649,22.8687,23.1324,23.8347,23.9001,22.6964,22.8654,0.216172,103.758,867.373,0.0,22.22222222222222,22.36148148148148
2024-03-09 15:23:54,22.8684,22.8654,23.1398,23.8158,23.8935,22.7037,22.8654,-0.768796,107.698,867.209,0.0,22.22222222222222,22.362222222222222
2024-03-09 15:23:55,22.8622,22.8654,23.1388,23.8079,23.8968,22.6944,22.8654,0.216172,101.788,867.701,0.0,22.22222222222222,22.36296296296296
2024-03-09 15:23:56,22.8724,22.8654,23.135,23.8139,23.8935,22.6961,22.8654,-0.440473,102.773,868.194,0.0,22.22222222222222,22.363703703703703
2024-03-09 15:23:57,22.8636,22.8621,23.1401,23.8331,23.8935,22.6918,22.8753,0.872818,107.698,868.85,0.0,22.22222222222222,22.36444444444444
2024-03-09 15:23:58,22.8562,22.8654,23.1331,23.8205,23.8935,22.6947,22.8654,-0.440473,103.758,870.0,0.0,22.22222222222222,22.365185185185183
2024-03-09 15:23:59,22.8546,22.8621,23.1237,23.8297,23.8935,22.6879,22.8654,0.544495,101.788,870.164,0.0,22.22222222222222,22.365925925925925
2024-03-09 15:24:00,22.86,22.8687,23.129,23.8334,23.9001,22.6976,22.8621,-0.440473,104.743,870.82,0.0,22.22222222222222,22.366666666666664
2024-03-09 15:24:01,22.8662,22.8654,23.1482,23.8231,23.8935,22.7018,22.8654,0.872818,105.728,870.328,0.0,22.22222222222222,22.367407407407406
2024-03-09 15:24:02,22.8564,22.8753,23.1372,23.825,23.8935,22.6974,22.8654,-1.09712,105.728,869.507,0.0,22.22222222222222,22.368148148148148
2024-03-09 15:24:03,22.8624,22.8687,23.1441,23.8254,23.887,22.7128,22.8687,-1.42544,108.683,863.269,0.0,22.22222222222222,22.368888888888886
2024-03-09 15:24:04,22.8622,22.8654,23.1365,23.8291,23.8935,22.6957,22.8654,-1.09712,106.713,869.507,0.0,22.22222222222222,22.369629629629628
2024-03-09 15:24:05,22.8704,22.8621,23.1427,23.8481,23.8902,22.6959,22.872,2.18611,105.728,868.522,0.0,22.22222222222222,22.37037037037037
2024-03-09 15:24:06,22.8685,22.8621,23.1367,23.8462,23.8935,22.7106,22.8654,-0.440473,106.713,866.88,0.0,22.22222222222222,22.37111111111111
2024-03-09 15:24:07,22.869,22.8654,23.1535,23.8521,23.8968,22.6957,22.8654,-1.09712,104.743,867.045,0.0,22.22222222222222,22.37185185185185
2024-03-09 15:24:08,22.8648,22.8884,23.1399,23.8484,23.8935,22.7125,22.8851,-1.42544,105.728,862.776,0.0,22.22222222222222,22.37259259259259
2024-03-09 15:24:09,22.8713,22.8818,23.1324,23.8498,23.8935,22.7111,22.8818,-1.09712,108.683,868.522,0.0,22.22222222222222,22.37333333333333
2024-03-09 15:24:10,22.8866,22.8851,23.149,23.8553,23.8968,22.7158,22.8884,-0.768796,101.788,871.313,0.0,22.22222222222222,22.374074074074073
2024-03-09 15:24:11,22.8793,22.8851,23.1334,23.8654,23.8968,22.7124,22.8818,-0.440473,109.668,870.984,0.0,22.22222222222222,22.374814814814812
2024-03-09 15:24:12,22.8779,22.8851,23.1351,23.8647,23.9001,22.7065,22.8851,-0.768796,107.698,875.417,0.0,22.22222222222222,22.375555555555554
2024-03-09 15:24:13,22.8816,22.8884,23.136,23.8686,23.9001,22.6895,22.8884,-0.440473,104.743,870.984,0.0,22.22222222222222,22.376296296296296
2024-03-09 15:24:14,22.883,22.8917,23.145,23.8706,23.9001,22.7035,22.8851,-0.11215,106.713,873.775,0.0,22.22222222222222,22.377037037037034
2024-03-09 15:24:15,22.8813,22.8884,23.1391,23.8824,23.8968,22.7159,22.8818,-0.440473,101.788,871.149,0.0,22.22222222222222,22.377777777777776
2024-03-09 15:24:16,22.8779,22.8884,23.132,23.8841,23.8902,22.7082,22.8851,-0.11215,105.728,871.641,0.0,22.22222222222222,22.37851851851852
2024-03-09 15:24:17,22.8933,22.8851,23.1495,23.8932,23.8935,22.7091,22.8818,-0.11215,106.713,876.238,0.0,22.22222222222222,22.379259259259257
2024-03-09 15:24:18,22.8794,22.8884,23.1534,23.8874,23.8968,22.7075,22.8851,-0.440473,105.728,873.119,0.0,22.22222222222222,22.38
2024-03-09 15:24:19,22.8882,22.8884,23.1465,23.9079,23.8968,22.716,22.8851,-1.75376,103.758,872.954,0.0,22.22222222222222,22.380740740740737
2024-03-09 15:24:20,22.8792,22.8851,23.1334,23.9193,23.9001,22.7192,22.8851,0.872818,105.728,873.447,0.0,22.22222222222222,22.38148148148148
2024-03-09 15:24:21,22.8835,22.8884,23.1379,23.92,23.8968,22.7214,22.8818,0.544495,103.758,874.104,0.0,22.22222222222222,22.38222222222222
2024-03-09 15:24:22,22.8816,22.895,23.1447,23.9071,23.8968,22.7048,22.8818,0.544495,103.758,881.983,0.0,22.22222222222222,22.38296296296296
2024-03-09 15:24:23,22.8876,22.8917,23.148,23.9283,23.8902,22.6995,22.8785,-0.11215,101.788,874.104,0.0,22.22222222222222,22.383703703703702
2024-03-09 15:24:24,22.8946,22.8884,23.1352,23.9162,23.8968,22.7167,22.8818,0.544495,105.728,874.432,0.0,22.22222222222222,22.384444444444444
2024-03-09 15:24:25,22.8907,22.8884,23.1517,23.9307,23.8968,22.7137,22.8884,0.544495,100.803,878.864,0.0,22.22222222222222,22.385185185185183
2024-03-09 15:24:26,22.8671,22.8884,23.1453,23.9334,23.9001,22.7303,22.8851,0.872818,101.788,872.626,0.0,22.22222222222222,22.385925925925925
2024-03-09 15:24:27,22.8826,22.8884,23.1439,23.9456,23.8935,22.7149,22.8851,0.216172,103.758,871.969,0.0,22.22222222222222,22.386666666666667
2024-03-09 15:24:28,22.883,22.8884,23.1381,23.9247,23.9001,22.7307,22.8818,0.544495,105.728,871.641,0.0,22.22222222222222,22.387407407407405
2024-03-09 15:24:29,22.8816,22.895,23.1551,23.9351,23.8935,22.7215,22.8884,0.216172,103.758,870.492,0.0,22.22222222222222,22.388148148148147
2024-03-09 15:24:30,22.8684,22.8884,23.1561,23.9557,23.8968,22.7181,22.8818,0.216172,104.743,870.82,0.0,22.22222222222222,22.388888888888886
2024-03-09 15:24:31,22.8825,22.8851,23.1492,23.9711,23.9001,22.7083,22.8884,0.544495,105.728,869.343,0.0,22.22222222222222,22.389629629629628
2024-03-09 15:24:32,22.877,22.8851,23.1516,23.9557,23.8935,22.7272,22.8884,0.872818,103.758,869.015,0.0,22.22222222222222,22.39037037037037
2024-03-09 15:24:33,22.8718,22.8851,23.1422,23.9573,23.8968,22.7255,22.8851,0.872818,104.743,869.179,0.0,22.22222222222222,22.39111111111111
2024-03-09 15:24:34,22.8769,22.8917,23.1549,23.9818,23.9001,22.7421,22.8884,0.216172,106.713,870.164,0.0,22.22222222222222,22.39185185185185
2024-03-09 15:24:35,22.8685,22.8851,23.1546,23.9733,23.8968,22.7352,22.8818,0.544495,109.668,870.656,0.0,22.22222222222222,22.392592592592592
2024-03-09 15:24:36,22.8719,22.8917,23.1561,23.9709,23.8935,22.7255,22.8917,0.872818,105.728,871.149,0.0,22.22222222222222,22.39333333333333
2024-03-09 15:24:37,22.8646,22.8851,23.1419,23.9799,23.8935,22.7284,22.8851,0.216172,90.9536,874.924,0.0,22.22222222222222,22.394074074074073
2024-03-09 15:24:38,22.8721,22.8884,23.1508,23.99,23.8935,22.7226,22.8851,1.20114,104.743,869.015,0.0,22.22222222222222,22.394814814814815
2024-03-09 15:24:39,22.8709,22.8851,23.1494,23.9835,23.9001,22.7284,22.8851,0.872818,105.728,874.76,0.0,22.22222222222222,22.395555555555553
2024-03-09 15:24:40,22.8806,22.8917,23.1559,23.9758,23.9001,22.726,22.8851,0.872818,107.698,875.909,0.0,22.22222222222222,22.396296296296295
2024-03-09 15:24:41,22.8732,22.8917,23.1529,23.9927,23.8968,22.7291,22.8851,-0.768796,104.743,869.835,0.0,22.22222222222222,22.397037037037038
2024-03-09 15:24:42,22.8807,22.8917,23.1436,23.995,23.9001,22.732,22.8785,0.216172,102.773,875.745,0.0,22.22222222222222,22.397777777777776
2024-03-09 15:24:43,22.8761,22.8818,23.1535,24.001,23.8935,22.7307,22.8818,0.544495,104.743,874.924,0.0,22.22222222222222,22.398518518518518
2024-03-09 15:24:44,22.8825,22.8851,23.1537,23.9969,23.9001,22.7327,22.8851,0.216172,101.788,873.283,0.0,22.22222222222222,22.399259259259257
2024-03-09 15:24:45,22.8756,22.8884,23.15,23.9972,23.9001,22.734,22.8851,0.216172,102.773,876.566,0.0,22.22222222222222,22.4
2024-03-09 15:24:46,22.8749,22.8851,23.1527,24.0044,23.8968,22.7397,22.8818,1.20114,106.713,875.909,0.0,22.22222222222222,22.40074074074074
2024-03-09 15:24:47,22.8791,22.8917,23.1557,24.0097,23.9001,22.7328,22.8884,3.17108,107.698,874.268,0.0,22.22222222222222,22.40148148148148
2024-03-09 15:24:48,22.8781,22.8884,23.1562,23.9987,23.9001,22.7296,22.8884,0.544495,102.773,870.0,0.0,22.22222222222222,22.40222222222222
2024-03-09 15:24:49,22.8805,22.8851,23.1551,24.0152,23.8935,22.7478,22.8785,0.544495,105.728,870.82,0.0,22.22222222222222,22.402962962962963
2024-03-09 15:24:50,22.8756,22.8851,23.1525,23.9955,23.8968,22.7458,22.8818,0.544495,107.698,870.164,0.0,22.22222222222222,22.4037037037037
2024-03-09 15:24:51,22.8879,22.8851,23.1638,23.9967,23.9001,22.7402,22.8851,-1.09712,102.773,869.343,0.0,22.22222222222222,22.404444444444444
2024-03-09 15:24:52,22.8865,22.8884,23.1567,23.9837,23.8935,22.7345,22.8851,-0.11215,107.698,873.119,0.0,22.22222222222222,22.405185185185186
2024-03-09 15:24:53,22.8853,22.8884,23.1588,23.9896,23.8902,22.7474,22.8851,0.216172,105.728,868.85,0.0,22.22222222222222,22.405925925925924
2024-03-09 15:24:54,22.8814,22.8884,23.1468,23.9829,23.8935,22.736,22.8851,0.216172,104.743,870.164,0.0,22.22222222222222,22.406666666666666
2024-03-09 15:24:55,22.8764,22.8884,23.1533,23.9824,23.8935,22.7499,22.8851,-0.11215,104.743,870.328,0.0,22.22222222222222,22.407407407407405
2024-03-09 15:24:56,22.8985,22.8884,23.1678,23.9719,23.9001,22.7497,22.8851,0.544495,104.743,871.477,0.0,22.22222222222222,22.408148148148147
2024-03-09 15:24:57,22.8869,22.8917,23.1633,23.9841,23.91,22.7352,22.8851,0.216172,106.713,871.313,0.0,22.22222222222222,22.40888888888889
2024-03-09 15:24:58,22.8977,22.8884,23.1696,23.9572,23.9001,22.7617,22.8818,-0.11215,104.743,871.313,0.0,22.22222222222222,22.409629629629627
2024-03-09 15:24:59,22.8884,22.8818,23.1648,23.9486,23.8968,22.7406,22.8818,0.544495,101.788,872.134,0.0,22.22222222222222,22.41037037037037
2024-03-09 15:25:00,22.8868,22.8917,23.1644,23.9341,23.9001,22.7461,22.8851,1.52946,103.758,872.298,0.0,22.22222222222222,22.41111111111111
2024-03-09 15:25:01,22.8834,22.8884,23.1472,23.9278,23.8935,22.765,22.8851,0.872818,101.788,873.447,0.0,22.22222222222222,22.41185185185185
2024-03-09 15:25:02,22.8956,22.8917,23.1679,23.9259,23.8902,22.764,22.8851,0.544495,103.758,873.939,0.0,22.22222222222222,22.412592592592592
2024-03-09 15:25:03,22.8816,22.8983,23.1582,23.8987,23.8968,22.7507,22.8851,3.4994,104.743,867.045,0.0,22.22222222222222,22.413333333333334
2024-03-09 15:25:04,22.8933,22.8884,23.1617,23.8923,23.8968,22.7549,22.8884,0.872818,103.758,872.626,0.0,22.22222222222222,22.414074074074072
2024-03-09 15:25:05,22.8955,22.8884,23.144,23.8884,23.8968,22.752,22.8851,0.872818,103.758,873.283,0.0,22.22222222222222,22.414814814814815
2024-03-09 15:25:06,22.8908,22.8818,23.152,23.8699,23.8935,22.7563,22.8753,0.544495,105.728,872.626,0.0,22.22222222222222,22.415555555555553
2024-03-09 15:25:07,22.8931,22.8917,23.1608,23.8724,23.8968,22.742,22.8884,0.544495,102.773,873.119,0.0,22.22222222222222,22.416296296296295
2024-03-09 15:25:08,22.9085,22.9048,23.1682,23.8606,23.8968,22.7569,22.9081,1.20114,105.728,870.984,0.0,22.22222222222222,22.417037037037037
2024-03-09 15:25:09,22.9017,22.9048,23.1673,23.882,23.9001,22.7682,22.9081,-5.03699,104.743,865.403,0.0,22.22222222222222,22.417777777777776
2024-03-09 15:25:10,22.9052,22.9081,23.1649,23.8745,23.8968,22.7656,22.9048,0.544495,101.788,870.82,0.0,22.22222222222222,22.418518518518518
2024-03-09 15:25:11,22.9108,22.9048,23.1709,23.8613,23.9001,22.7514,22.9048,0.872818,101.788,872.954,0.0,22.22222222222222,22.41925925925926
2024-03-09 15:25:12,22.8947,22.9048,23.1681,23.8429,23.8935,22.7712,22.9015,-1.42544,102.773,873.611,0.0,22.22222222222222,22.419999999999998
2024-03-09 15:25:13,22.9052,22.9114,23.1632,23.8491,23.8968,22.7595,22.9048,-0.11215,105.728,872.134,0.0,22.22222222222222,22.42074074074074
2024-03-09 15:25:14,22.9019,22.9081,23.1686,23.8556,23.8935,22.7647,22.9048,-0.11215,108.683,872.462,0.0,22.22222222222222,22.421481481481482
2024-03-09 15:25:15,22.8976,22.9048,23.1687,23.8385,23.8968,22.7546,22.9048,-1.42544,104.743,872.134,0.0,22.22222222222222,22.42222222222222
2024-03-09 15:25:16,22.885,22.9081,23.1676,23.8212,23.8968,22.7627,22.9015,-0.11215,104.743,881.162,0.0,22.22222222222222,22.422962962962963
2024-03-09 15:25:17,22.8939,22.9015,23.1772,23.8337,23.8935,22.7711,22.9048,-0.11215,109.668,871.313,0.0,22.22222222222222,22.4237037037037
2024-03-09 15:25:18,22.9007,22.9048,23.1796,23.8468,23.8968,22.7617,22.9015,-1.42544,109.668,868.358,0.0,22.22222222222222,22.424444444444443
2024-03-09 15:25:19,22.8834,22.9081,23.1635,23.8435,23.9034,22.757,22.9048,-0.768796,107.698,869.015,0.0,22.22222222222222,22.425185185185185
2024-03-09 15:25:20,22.8917,22.9081,23.167,23.8325,23.9001,22.7596,22.9048,0.216172,109.668,868.358,0.0,22.22222222222222,22.425925925925924
2024-03-09 15:25:21,22.9069,22.9015,23.1769,23.8339,23.8968,22.7654,22.9048,-0.440473,103.758,867.701,0.0,22.22222222222222,22.426666666666666
2024-03-09 15:25:22,22.8886,22.9311,23.1753,23.8267,23.8968,22.7671,22.9015,-1.75376,107.698,867.209,0.0,22.22222222222222,22.427407407407408
2024-03-09 15:25:23,22.8901,22.9081,23.1677,23.8283,23.9001,22.7603,22.9015,-1.09712,108.683,867.209,0.0,22.22222222222222,22.428148148148146
2024-03-09 15:25:24,22.8933,22.9081,23.174,23.8364,23.9001,22.7553,22.9048,-1.42544,107.698,874.596,0.0,22.22222222222222,22.42888888888889
2024-03-09 15:25:25,22.8949,22.9048,23.1718,23.8408,23.9001,22.7537,22.9048,-0.768796,106.713,866.88,0.0,22.22222222222222,22.42962962962963
2024-03-09 15:25:26,22.9,22.9081,23.176,23.8267,23.8968,22.7522,22.8983,-1.09712,107.698,866.716,0.0,22.22222222222222,22.43037037037037
2024-03-09 15:25:27,22.8939,22.9048,23.1745,23.8436,23.9001,22.7654,22.9081,-1.09712,104.743,871.805,0.0,22.22222222222222,22.43111111111111
2024-03-09 15:25:28,22.8874,22.9015,23.1638,23.8513,23.9001,22.7575,22.9048,-0.768796,108.683,867.865,0.0,22.22222222222222,22.43185185185185
2024-03-09 15:25:29,22.8904,22.9048,23.1749,23.8555,23.9001,22.7576,22.9015,-0.440473,108.683,869.015,0.0,22.22222222222222,22.43259259259259
2024-03-09 15:25:30,22.8903,22.9048,23.1656,23.8684,23.8968,22.7527,22.9048,-0.768796,105.728,868.85,0.0,22.22222222222222,22.433333333333334
2024-03-09 15:25:31,22.8937,22.9081,23.1741,23.8703,23.8968,22.7578,22.9015,-0.11215,106.713,869.835,0.0,22.22222222222222,22.434074074074072
2024-03-09 15:25:32,22.8998,22.9114,23.1831,23.8762,23.9001,22.747,22.9015,-1.42544,107.698,868.686,0.0,22.22222222222222,22.434814814814814
2024-03-09 15:25:33,22.8946,22.9048,23.1724,23.8781,23.9001,22.758,22.9015,-1.42544,107.698,869.179,0.0,22.22222222222222,22.435555555555556
2024-03-09 15:25:34,22.8933,22.9048,23.1796,23.8758,23.8968,22.7501,22.9015,-1.42544,109.668,868.03,0.0,22.22222222222222,22.436296296296295
2024-03-09 15:25:35,22.8957,22.9048,23.1783,23.8723,23.8968,22.7542,22.9015,-1.09712,105.728,869.179,0.0,22.22222222222222,22.437037037037037
2024-03-09 15:25:36,22.8987,22.8983,23.1793,23.8796,23.8968,22.7505,22.9048,-1.09712,106.713,869.179,0.0,22.22222222222222,22.43777777777778
2024-03-09 15:25:37,22.8943,22.9048,23.1695,23.8776,23.8968,22.7478,22.9015,0.216172,107.698,867.865,0.0,22.22222222222222,22.438518518518517
2024-03-09 15:25:38,22.9015,22.9081,23.1779,23.8844,23.8968,22.7599,22.9048,-0.768796,101.788,867.701,0.0,22.22222222222222,22.43925925925926
2024-03-09 15:25:39,22.8953,22.9048,23.1751,23.8832,23.8935,22.7669,22.9048,-0.440473,103.758,868.85,0.0,22.22222222222222,22.439999999999998
2024-03-09 15:25:40,22.9057,22.9048,23.1837,23.9148,23.8968,22.7482,22.9015,-0.440473,105.728,867.865,0.0,22.22222222222222,22.44074074074074
2024-03-09 15:25:41,22.892,22.9147,23.1636,23.8931,23.8935,22.7523,22.9015,-0.440473,105.728,868.358,0.0,22.22222222222222,22.441481481481482
2024-03-09 15:25:42,22.9017,22.9015,23.1648,23.891,23.9034,22.7464,22.895,-0.11215,105.728,868.03,0.0,22.22222222222222,22.44222222222222
2024-03-09 15:25:43,22.9076,22.9114,23.1696,23.8982,23.8968,22.7595,22.9015,0.216172,108.683,870.492,0.0,22.22222222222222,22.442962962962962
2024-03-09 15:25:44,22.9132,22.8983,23.176,23.9187,23.8968,22.7559,22.9048,0.216172,108.683,868.686,0.0,22.22222222222222,22.443703703703704
2024-03-09 15:25:45,22.9246,22.9081,23.1792,23.9215,23.9001,22.7507,22.9048,-0.440473,108.683,869.343,0.0,22.22222222222222,22.444444444444443
2024-03-09 15:25:46,22.9223,22.9081,23.1727,23.9344,23.8935,22.757,22.9048,-0.440473,105.728,869.015,0.0,22.22222222222222,22.445185185185185
2024-03-09 15:25:47,22.9149,22.9015,23.1768,23.9315,23.9001,22.7598,22.9081,-0.440473,107.698,869.179,0.0,22.22222222222222,22.445925925925927
2024-03-09 15:25:48,22.9165,22.9015,23.167,23.9473,23.9001,22.7572,22.918,-0.768796,108.683,869.343,0.0,22.22222222222222,22.446666666666665
2024-03-09 15:25:49,22.9315,22.9048,23.1786,23.9369,23.8968,22.7551,22.9048,0.544495,106.713,867.537,0.0,22.22222222222222,22.447407407407407
2024-03-09 15:25:50,22.9341,22.9114,23.185,23.9388,23.8968,22.7563,22.9015,-0.440473,103.758,867.701,0.0,22.22222222222222,22.448148148148146
2024-03-09 15:25:51,22.9301,22.9081,23.1677,23.9399,23.8968,22.753,22.9081,-0.768796,104.743,867.209,0.0,22.22222222222222,22.448888888888888
2024-03-09 15:25:52,22.9218,22.9081,23.1816,23.9513,23.8968,22.7498,22.9081,-0.768796,107.698,867.537,0.0,22.22222222222222,22.44962962962963
2024-03-09 15:25:53,22.9365,22.9015,23.1789,23.963,23.8935,22.7621,22.9048,-0.768796,102.773,867.865,0.0,22.22222222222222,22.45037037037037
2024-03-09 15:25:54,22.9253,22.9147,23.1749,23.9549,23.8902,22.7601,22.9081,-0.768796,107.698,867.373,0.0,22.22222222222222,22.45111111111111
2024-03-09 15:25:55,22.9283,22.9048,23.1803,23.9767,23.9034,22.7513,22.9081,-0.440473,101.788,867.701,0.0,22.22222222222222,22.451851851851853
2024-03-09 15:25:56,22.9352,22.9048,23.1802,23.9685,23.8968,22.7535,22.9015,-0.440473,108.683,867.701,0.0,22.22222222222222,22.45259259259259
2024-03-09 15:25:57,22.9267,22.9048,23.1797,23.9622,23.8968,22.7544,22.9048,-0.768796,104.743,869.835,0.0,22.22222222222222,22.453333333333333
2024-03-09 15:25:58,22.9341,22.9081,23.1844,23.9829,23.9034,22.7486,22.9048,-2.41041,106.713,868.85,0.0,22.22222222222222,22.454074074074075
2024-03-09 15:25:59,22.9407,22.9081,23.1833,23.9922,23.9001,22.7574,22.9015,-1.75376,103.758,870.984,0.0,22.22222222222222,22.454814814814814
2024-03-09 15:26:00,22.9377,22.9114,23.1854,23.9942,23.8935,22.763,22.9015,-1.75376,107.698,871.313,0.0,22.22222222222222,22.455555555555556
2024-03-09 15:26:01,22.9243,22.9015,23.1826,23.9971,23.8935,22.7442,22.9015,-0.768796,108.683,868.358,0.0,22.22222222222222,22.456296296296294
2024-03-09 15:26:02,22.9386,22.9212,23.1907,23.9892,23.8968,22.7419,22.9048,-1.75376,104.743,871.313,0.0,22.22222222222222,22.457037037037036
2024-03-09 15:26:03,22.9365,22.9114,23.1915,23.986,23.8935,22.7553,22.9015,-0.440473,107.698,871.313,0.0,22.22222222222222,22.45777777777778
2024-03-09 15:26:04,22.9262,22.9048,23.1893,23.9832,23.8935,22.7562,22.8983,-1.09712,103.758,871.149,0.0,22.22222222222222,22.458518518518517
2024-03-09 15:26:05,22.9188,22.9048,23.1808,23.992,23.8968,22.7498,22.9015,-1.09712,105.728,871.149,0.0,22.22222222222222,22.45925925925926
2024-03-09 15:26:06,22.9146,22.9081,23.1855,23.9911,23.8935,22.7555,22.9048,-0.768796,103.758,870.492,0.0,22.22222222222222,22.46
2024-03-09 15:26:07,22.9041,22.9081,23.1847,23.9965,23.9001,22.761,22.9048,-1.75376,107.698,869.835,0.0,22.22222222222222,22.46074074074074
2024-03-09 15:26:08,22.9036,22.9245,23.1844,23.9967,23.9001,22.7553,22.9245,-1.42544,106.713,869.835,0.0,22.22222222222222,22.46148148148148
2024-03-09 15:26:09,22.8996,22.9245,23.1767,23.9878,23.8935,22.7545,22.9212,-1.09712,103.758,864.09,0.0,22.22222222222222,22.462222222222223
2024-03-09 15:26:10,22.9048,22.9212,23.193,23.9932,23.9001,22.7605,22.9278,-0.440473,110.653,868.85,0.0,22.22222222222222,22.462962962962962
2024-03-09 15:26:11,22.8897,22.9278,23.1897,23.9836,23.8935,22.7482,22.9212,-1.42544,104.743,870.0,0.0,22.22222222222222,22.463703703703704
2024-03-09 15:26:12,22.8942,22.9278,23.1842,24.0068,23.8935,22.7568,22.9212,-1.09712,109.668,870.82,0.0,22.22222222222222,22.464444444444442
2024-03-09 15:26:13,22.8974,22.9278,23.1908,24.0092,23.8968,22.7547,22.9212,-0.768796,104.743,869.343,0.0,22.22222222222222,22.465185185185184
2024-03-09 15:26:14,22.8803,22.9245,23.1921,24.0111,23.8968,22.7587,22.9245,-1.09712,107.698,869.835,0.0,22.22222222222222,22.465925925925927
2024-03-09 15:26:15,22.8779,22.9245,23.1869,24.002,23.8968,22.7622,22.9212,-0.768796,108.683,870.0,0.0,22.22222222222222,22.466666666666665
2024-03-09 15:26:16,22.8863,22.9311,23.1962,23.9854,23.8902,22.751,22.9212,-1.09712,105.728,876.402,0.0,22.22222222222222,22.467407407407407
2024-03-09 15:26:17,22.8751,22.9245,23.1898,23.9958,23.8968,22.7658,22.9245,-0.440473,104.743,871.149,0.0,22.22222222222222,22.46814814814815
2024-03-09 15:26:18,22.8741,22.9245,23.2026,24.0,23.8968,22.7552,22.918,-0.440473,107.698,870.492,0.0,22.22222222222222,22.468888888888888
2024-03-09 15:26:19,22.8816,22.9278,23.1847,24.001,23.8935,22.7493,22.918,-0.768796,107.698,869.835,0.0,22.22222222222222,22.46962962962963
2024-03-09 15:26:20,22.8839,22.9212,23.1989,24.0054,23.9034,22.7629,22.9212,-1.75376,107.698,869.507,0.0,22.22222222222222,22.47037037037037
2024-03-09 15:26:21,22.8784,22.9147,23.1805,24.0035,23.8935,22.76,22.918,-0.440473,104.743,869.179,0.0,22.22222222222222,22.47111111111111
2024-03-09 15:26:22,22.8851,22.9311,23.1763,23.9909,23.8837,22.7594,22.9212,-1.75376,107.698,870.82,0.0,22.22222222222222,22.471851851851852
2024-03-09 15:26:23,22.8848,22.9245,23.1963,24.0034,23.8968,22.7749,22.9278,-1.09712,107.698,869.835,0.0,22.22222222222222,22.47259259259259
2024-03-09 15:26:24,22.8736,22.918,23.1842,23.9995,23.9001,22.7827,22.9212,-0.440473,106.713,872.298,0.0,22.22222222222222,22.473333333333333
2024-03-09 15:26:25,22.9,22.9278,23.2026,23.9988,23.8968,22.7634,22.9245,-1.09712,109.668,871.641,0.0,22.22222222222222,22.474074074074075
2024-03-09 15:26:26,22.9018,22.9245,23.1913,24.0075,23.8968,22.762,22.9212,-1.09712,105.728,871.805,0.0,22.22222222222222,22.474814814814813
2024-03-09 15:26:27,22.8954,22.9278,23.1969,23.9995,23.8935,22.7741,22.9377,-1.09712,108.683,872.298,0.0,22.22222222222222,22.475555555555555
2024-03-09 15:26:28,22.891,22.9311,23.1775,23.9942,23.8968,22.7647,22.9245,-1.75376,107.698,872.626,0.0,22.22222222222222,22.476296296296297
2024-03-09 15:26:29,22.8994,22.9245,23.1884,23.9971,23.8935,22.7775,22.918,-1.75376,105.728,872.79,0.0,22.22222222222222,22.477037037037036
2024-03-09 15:26:30,22.9092,22.9245,23.189,23.9987,23.9034,22.7595,22.9278,-1.09712,104.743,872.79,0.0,22.22222222222222,22.477777777777778
2024-03-09 15:26:31,22.9125,22.9245,23.188,23.979,23.8968,22.7632,22.9212,-0.11215,107.698,872.79,0.0,22.22222222222222,22.47851851851852
2024-03-09 15:26:32,22.9181,22.9245,23.1955,23.9901,23.8935,22.7579,22.9245,-0.11215,108.683,871.805,0.0,22.22222222222222,22.47925925925926
2024-03-09 15:26:33,22.9073,22.9278,23.1844,24.0004,23.8935,22.7617,22.9245,-0.440473,110.653,870.656,0.0,22.22222222222222,22.48
2024-03-09 15:26:34,22.9192,22.9245,23.1818,23.9857,23.8968,22.7669,22.9245,0.216172,111.638,868.194,0.0,22.22222222222222,22.48074074074074
2024-03-09 15:26:35,22.9237,22.9278,23.1875,23.9883,23.8968,22.7724,22.9245,1.20114,107.698,870.0,0.0,22.22222222222222,22.48148148148148
2024-03-09 15:26:36,22.912,22.9245,23.1907,23.9939,23.8935,22.7681,22.9245,-1.09712,105.728,868.194,0.0,22.22222222222222,22.482222222222223
2024-03-09 15:26:37,22.9201,22.9278,23.1862,23.9935,23.8935,22.7797,22.9278,-0.768796,100.803,868.522,0.0,22.22222222222222,22.48296296296296
2024-03-09 15:26:38,22.9272,22.9278,23.1903,23.9951,23.8935,22.7795,22.9212,-0.11215,119.518,867.865,0.0,22.22222222222222,22.483703703703704
2024-03-09 15:26:39,22.9404,22.9147,23.2157,23.9952,23.9034,22.7713,22.9245,-0.11215,107.698,868.358,0.0,22.22222222222222,22.484444444444446
2024-03-09 15:26:40,22.9264,22.9245,23.1959,23.9977,23.9001,22.7693,22.9212,-0.440473,105.728,865.075,0.0,22.22222222222222,22.485185185185184
2024-03-09 15:26:41,22.9252,22.918,23.1927,23.9981,23.8935,22.7732,22.9245,0.216172,101.788,868.194,0.0,22.22222222222222,22.485925925925926
2024-03-09 15:26:42,22.9116,22.9278,23.2029,23.9853,23.8935,22.7878,22.9212,1.20114,102.773,867.701,0.0,22.22222222222222,22.486666666666668
2024-03-09 15:26:43,22.9119,22.9212,23.1908,23.9974,23.8968,22.7751,22.9245,-0.11215,106.713,867.865,0.0,22.22222222222222,22.487407407407407
2024-03-09 15:26:44,22.9252,22.9245,23.2071,23.9958,23.8935,22.782,22.9245,0.544495,103.758,871.313,0.0,22.22222222222222,22.48814814814815
2024-03-09 15:26:45,22.9091,22.9212,23.1931,23.9907,23.8968,22.7721,22.9212,0.544495,101.788,870.492,0.0,22.22222222222222,22.488888888888887
2024-03-09 15:26:46,22.9108,22.9245,23.1934,23.997,23.8902,22.7947,22.9245,0.872818,103.758,871.313,0.0,22.22222222222222,22.48962962962963
2024-03-09 15:26:47,22.918,22.9278,23.202,23.9848,23.9034,22.7798,22.9212,-2.73873,104.743,871.313,0.0,22.22222222222222,22.49037037037037
2024-03-09 15:26:48,22.9248,22.9245,23.2053,23.9804,23.8968,22.7914,22.9212,1.20114,104.743,871.149,0.0,22.22222222222222,22.49111111111111
2024-03-09 15:26:49,22.922,22.9245,23.206,23.9945,23.8968,22.7917,22.9311,0.216172,105.728,871.313,0.0,22.22222222222222,22.49185185185185
2024-03-09 15:26:50,22.9091,22.9245,23.1949,23.9722,23.8935,22.7796,22.918,0.216172,103.758,871.313,0.0,22.22222222222222,22.492592592592594
2024-03-09 15:26:51,22.8946,22.9245,23.1869,23.9721,23.9001,22.7781,22.9245,0.872818,103.758,871.313,0.0,22.22222222222222,22.493333333333332
2024-03-09 15:26:52,22.9152,22.9212,23.209,23.9584,23.8935,22.7758,22.9212,0.872818,105.728,870.656,0.0,22.22222222222222,22.494074074074074
2024-03-09 15:26:53,22.9092,22.9245,23.1941,23.9659,23.8968,22.7915,22.9212,0.216172,102.773,870.82,0.0,22.22222222222222,22.494814814814816
2024-03-09 15:26:54,22.9043,22.9212,23.1938,23.9542,23.9001,22.7901,22.9245,0.544495,99.8183,870.82,0.0,22.22222222222222,22.495555555555555
2024-03-09 15:26:55,22.9025,22.9344,23.1901,23.9518,23.9001,22.7886,22.9212,0.872818,103.758,870.328,0.0,22.22222222222222,22.496296296296297
2024-03-09 15:26:56,22.9056,22.9245,23.1977,23.9429,23.8968,22.7704,22.9245,0.544495,103.758,869.671,0.0,22.22222222222222,22.497037037037035
2024-03-09 15:26:57,22.9098,22.9212,23.1997,23.9488,23.8968,22.7843,22.9147,0.216172,106.713,870.328,0.0,22.22222222222222,22.497777777777777
2024-03-09 15:26:58,22.9119,22.9311,23.2009,23.9368,23.8968,22.7745,22.9212,0.872818,106.713,870.328,0.0,22.22222222222222,22.49851851851852
2024-03-09 15:26:59,22.9066,22.9212,23.1966,23.9351,23.8968,22.786,22.9245,0.872818,104.743,869.835,0.0,22.22222222222222,22.499259259259258
2024-03-09 15:27:00,22.9112,22.9278,23.1986,23.9414,23.9034,22.77,22.9245,0.872818,104.743,869.671,0.0,22.22222222222222,22.5
2024-03-09 15:27:01,22.9009,22.9212,23.2017,23.9238,23.9001,22.7842,22.9212,-0.440473,101.788,877.223,0.0,22.22222222222222,22.500555555555554
2024-03-09 15:27:02,22.8954,22.9245,23.2021,23.9164,23.8968,22.7884,22.9212,-0.11215,106.713,866.552,0.0,22.22222222222222,22.50111111111111
2024-03-09 15:27:03,22.9114,22.9278,23.205,23.9038,23.8968,22.7852,22.9245,-1.42544,99.8183,868.85,0.0,22.22222222222222,22.501666666666665
2024-03-09 15:27:04,22.915,22.9245,23.2079,23.8969,23.8968,22.7861,22.9212,0.216172,103.758,868.522,0.0,22.22222222222222,22.502222222222223
2024-03-09 15:27:05,22.9109,22.9278,23.1883,23.8841,23.9001,22.7907,22.9245,0.544495,103.758,869.343,0.0,22.22222222222222,22.502777777777776
2024-03-09 15:27:06,22.9238,22.9212,23.2034,23.8884,23.8968,22.7803,22.9245,0.544495,101.788,871.149,0.0,22.22222222222222,22.503333333333334
2024-03-09 15:27:07,22.9128,22.9278,23.2066,23.877,23.9001,22.7783,22.9212,0.216172,103.758,868.85,0.0,22.22222222222222,22.503888888888888
2024-03-09 15:27:08,22.912,22.941,23.1946,23.8786,23.8935,22.7933,22.941,0.216172,103.758,869.179,0.0,22.22222222222222,22.504444444444445
2024-03-09 15:27:09,22.9201,22.9442,23.2,23.8792,23.8968,22.7849,22.9442,0.216172,106.713,871.641,0.0,22.22222222222222,22.505
2024-03-09 15:27:10,22.9072,22.9442,23.2015,23.8642,23.8968,22.7859,22.941,-0.11215,106.713,869.835,0.0,22.22222222222222,22.505555555555556
2024-03-09 15:27:11,22.9154,22.9377,23.1964,23.8654,23.9198,22.7739,22.9377,-0.440473,103.758,871.149,0.0,22.22222222222222,22.50611111111111
2024-03-09 15:27:12,22.9117,22.941,23.1989,23.8686,23.9132,22.7863,22.9442,0.872818,99.8183,876.566,0.0,22.22222222222222,22.506666666666668
2024-03-09 15:27:13,22.9218,22.941,23.2032,23.8577,23.8935,22.7726,22.9377,0.216172,104.743,870.164,0.0,22.22222222222222,22.50722222222222
2024-03-09 15:27:14,22.918,22.941,23.1988,23.8407,23.8935,22.7752,22.9377,-0.11215,104.743,869.671,0.0,22.22222222222222,22.50777777777778
2024-03-09 15:27:15,22.9216,22.9442,23.2019,23.8603,23.8935,22.773,22.9442,-0.768796,104.743,870.656,0.0,22.22222222222222,22.508333333333333
2024-03-09 15:27:16,22.9065,22.9442,23.184,23.831,23.8968,22.7809,22.9377,-0.11215,103.758,869.015,0.0,22.22222222222222,22.50888888888889
2024-03-09 15:27:17,22.9143,22.9442,23.1964,23.8419,23.8968,22.7812,22.9475,-0.440473,103.758,863.269,0.0,22.22222222222222,22.509444444444444
2024-03-09 15:27:18,22.9185,22.941,23.2032,23.8384,23.8935,22.7686,22.941,-0.11215,104.743,869.179,0.0,22.22222222222222,22.51
2024-03-09 15:27:19,22.9264,22.9344,23.2005,23.8349,23.9034,22.7735,22.941,-0.11215,105.728,868.85,0.0,22.22222222222222,22.510555555555555
2024-03-09 15:27:20,22.923,22.941,23.2054,23.8266,23.8935,22.7769,22.9311,-0.11215,104.743,876.894,0.0,22.22222222222222,22.511111111111113
2024-03-09 15:27:21,22.922,22.9442,23.2032,23.8314,23.8968,22.7725,22.9442,-0.440473,104.743,868.85,0.0,22.22222222222222,22.511666666666667
2024-03-09 15:27:22,22.9287,22.9442,23.2103,23.8247,23.8968,22.774,22.941,-0.11215,103.758,869.343,0.0,22.22222222222222,22.51222222222222
2024-03-09 15:27:23,22.9319,22.9442,23.1953,23.8191,23.8968,22.7717,22.9344,-0.768796,104.743,869.671,0.0,22.22222222222222,22.512777777777778
2024-03-09 15:27:24,22.9202,22.941,23.1867,23.8217,23.8902,22.7596,22.9344,-0.440473,104.743,869.671,0.0,22.22222222222222,22.513333333333332
2024-03-09 15:27:25,22.9228,22.9377,23.2008,23.8252,23.8968,22.7648,22.9475,-0.11215,107.698,868.686,0.0,22.22222222222222,22.51388888888889
2024-03-09 15:27:26,22.9246,22.9377,23.2042,23.836,23.8935,22.7691,22.941,-0.768796,105.728,869.015,0.0,22.22222222222222,22.514444444444443
2024-03-09 15:27:27,22.9156,22.9475,23.1975,23.8339,23.8968,22.7668,22.941,-0.11215,105.728,870.164,0.0,22.22222222222222,22.515
2024-03-09 15:27:28,22.9111,22.941,23.2031,23.8283,23.8935,22.7658,22.9377,-0.11215,101.788,870.164,0.0,22.22222222222222,22.515555555555554
2024-03-09 15:27:29,22.8975,22.941,23.1968,23.8345,23.8968,22.7765,22.941,-0.440473,102.773,869.835,0.0,22.22222222222222,22.516111111111112
2024-03-09 15:27:30,22.9216,22.941,23.2091,23.8277,23.8804,22.7687,22.9377,0.544495,102.773,870.984,0.0,22.22222222222222,22.516666666666666
2024-03-09 15:27:31,22.9134,22.9442,23.2091,23.8285,23.8968,22.7685,22.9475,0.216172,103.758,871.477,0.0,22.22222222222222,22.517222222222223
2024-03-09 15:27:32,22.9157,22.9278,23.2015,23.8372,23.8935,22.7782,22.9442,0.216172,100.803,870.656,0.0,22.22222222222222,22.517777777777777
2024-03-09 15:27:33,22.9235,22.9541,23.2096,23.8483,23.8935,22.7783,22.941,-0.11215,101.788,870.0,0.0,22.22222222222222,22.518333333333334
2024-03-09 15:27:34,22.9291,22.9377,23.2175,23.852,23.9001,22.7651,22.9377,0.216172,105.728,871.805,0.0,22.22222222222222,22.51888888888889
2024-03-09 15:27:35,22.9222,22.941,23.1945,23.859,23.8968,22.7572,22.941,-0.440473,103.758,871.805,0.0,22.22222222222222,22.519444444444446
2024-03-09 15:27:36,22.9288,22.9377,23.2045,23.8542,23.9001,22.7605,22.941,0.216172,101.788,871.149,0.0,22.22222222222222,22.52
2024-03-09 15:27:37,22.9193,22.941,23.1996,23.8529,23.8968,22.7725,22.9442,0.216172,105.728,874.596,0.0,22.22222222222222,22.520555555555557
2024-03-09 15:27:38,22.9244,22.9442,23.195,23.8657,23.8968,22.7656,22.941,-0.768796,105.728,874.924,0.0,22.22222222222222,22.52111111111111
2024-03-09 15:27:39,22.9246,22.941,23.199,23.8647,23.9001,22.7598,22.941,-0.440473,105.728,874.268,0.0,22.22222222222222,22.52166666666667
2024-03-09 15:27:40,22.9278,22.9344,23.198,23.8821,23.8935,22.7665,22.9508,-0.11215,106.713,875.253,0.0,22.22222222222222,22.522222222222222
2024-03-09 15:27:41,22.9283,22.9442,23.2036,23.8856,23.8968,22.7581,22.9377,0.216172,102.773,874.924,0.0,22.22222222222222,22.52277777777778
2024-03-09 15:27:42,22.933,22.9442,23.2011,23.8917,23.9001,22.7711,22.941,-0.440473,105.728,867.701,0.0,22.22222222222222,22.523333333333333
2024-03-09 15:27:43,22.9276,22.9377,23.193,23.8884,23.9001,22.7626,22.941,-3.06706,104.743,881.491,0.0,22.22222222222222,22.523888888888887
2024-03-09 15:27:44,22.9381,22.941,23.201,23.8932,23.8935,22.7631,22.941,-0.11215,107.698,873.283,0.0,22.22222222222222,22.524444444444445
2024-03-09 15:27:45,22.9346,22.941,23.2064,23.9076,23.9034,22.7711,22.9377,-0.11215,108.683,874.268,0.0,22.22222222222222,22.525
2024-03-09 15:27:46,22.9331,22.941,23.192,23.9008,23.9001,22.7716,22.941,0.872818,107.698,873.447,0.0,22.22222222222222,22.525555555555556
2024-03-09 15:27:47,22.9364,22.9377,23.2039,23.9004,23.9001,22.7603,22.9475,-1.42544,109.668,873.119,0.0,22.22222222222222,22.52611111111111
2024-03-09 15:27:48,22.9191,22.9377,23.1999,23.8952,23.9001,22.776,22.9377,-0.440473,107.698,873.447,0.0,22.22222222222222,22.526666666666667
2024-03-09 15:27:49,22.9334,22.9442,23.1981,23.9105,23.8902,22.7713,22.9475,-0.440473,106.713,872.79,0.0,22.22222222222222,22.52722222222222
2024-03-09 15:27:50,22.9251,22.9377,23.1971,23.924,23.8968,22.7573,22.9442,-1.42544,110.653,873.283,0.0,22.22222222222222,22.52777777777778
2024-03-09 15:27:51,22.9397,22.9377,23.2032,23.9214,23.8968,22.7634,22.941,-1.09712,104.743,874.432,0.0,22.22222222222222,22.528333333333332
2024-03-09 15:27:52,22.9351,22.941,23.2057,23.9283,23.9001,22.7627,22.941,-1.42544,108.683,874.104,0.0,22.22222222222222,22.52888888888889
2024-03-09 15:27:53,22.925,22.9377,23.2,23.9245,23.8935,22.77,22.9442,-0.768796,107.698,874.596,0.0,22.22222222222222,22.529444444444444
2024-03-09 15:27:54,22.9292,22.941,23.2024,23.9195,23.8935,22.7791,22.9475,-1.09712,107.698,874.432,0.0,22.22222222222222,22.53
2024-03-09 15:27:55,22.9284,22.941,23.2071,23.9323,23.8902,22.7733,22.941,-1.75376,108.683,875.089,0.0,22.22222222222222,22.530555555555555
2024-03-09 15:27:56,22.9361,22.941,23.2169,23.9413,23.9034,22.7637,22.941,-1.09712,105.728,870.164,0.0,22.22222222222222,22.531111111111112
2024-03-09 15:27:57,22.926,22.941,23.2001,23.9376,23.9001,22.7678,22.9344,-1.09712,108.683,874.432,0.0,22.22222222222222,22.531666666666666
2024-03-09 15:27:58,22.9324,22.941,23.2143,23.9374,23.9001,22.7663,22.9377,-0.768796,107.698,870.492,0.0,22.22222222222222,22.532222222222224
2024-03-09 15:27:59,22.9343,22.9377,23.2109,23.9396,23.8968,22.7776,22.941,-0.440473,107.698,872.79,0.0,22.22222222222222,22.532777777777778
2024-03-09 15:28:00,22.9246,22.9377,23.2095,23.9469,23.8935,22.7704,22.9442,-1.09712,108.683,872.134,0.0,22.22222222222222,22.533333333333335
2024-03-09 15:28:01,22.933,22.9377,23.2135,23.951,23.9001,22.7703,22.9377,-1.42544,103.758,871.969,0.0,22.22222222222222,22.53388888888889
2024-03-09 15:28:02,22.9333,22.941,23.2127,23.9425,23.8968,22.782,22.941,-0.440473,107.698,870.984,0.0,22.22222222222222,22.534444444444446
2024-03-09 15:28:03,22.9189,22.9442,23.207,23.9419,23.8968,22.7788,22.9442,-1.09712,106.713,865.075,0.0,22.22222222222222,22.535
2024-03-09 15:28:04,22.9306,22.9442,23.2072,23.9482,23.8935,22.7771,22.9442,-1.09712,107.698,870.82,0.0,22.22222222222222,22.535555555555558
2024-03-09 15:28:05,22.9306,22.9442,23.2061,23.9385,23.8935,22.7657,22.941,-0.768796,111.638,870.164,0.0,22.22222222222222,22.53611111111111
2024-03-09 15:28:06,22.9361,22.9311,23.2109,23.9285,23.8804,22.7541,22.941,-0.768796,105.728,871.313,0.0,22.22222222222222,22.536666666666665
2024-03-09 15:28:07,22.9405,22.941,23.2082,23.9468,23.8902,22.7728,22.9475,-1.42544,110.653,871.149,0.0,22.22222222222222,22.537222222222223
2024-03-09 15:28:08,22.9266,22.964,23.2007,23.9288,23.8935,22.7735,22.9607,-1.42544,108.683,871.805,0.0,22.22222222222222,22.537777777777777
2024-03-09 15:28:09,22.924,22.964,23.2084,23.917,23.9001,22.7856,22.9508,-0.768796,104.743,871.641,0.0,22.22222222222222,22.538333333333334
2024-03-09 15:28:10,22.936,22.964,23.2072,23.9347,23.8968,22.7709,22.9574,-1.09712,102.773,872.298,0.0,22.22222222222222,22.538888888888888
2024-03-09 15:28:11,22.9412,22.9672,23.2141,23.9401,23.9001,22.7764,22.9607,-1.75376,105.728,872.134,0.0,22.22222222222222,22.539444444444445
2024-03-09 15:28:12,22.932,22.9672,23.2059,23.9342,23.8968,22.772,22.9574,0.216172,104.743,871.313,0.0,22.22222222222222,22.54
2024-03-09 15:28:13,22.9373,22.964,23.1976,23.943,23.9034,22.7817,22.964,1.20114,108.683,872.298,0.0,22.22222222222222,22.540555555555557
2024-03-09 15:28:14,22.942,22.964,23.2067,23.9354,23.8935,22.7787,22.9574,-6.02196,114.593,871.969,0.0,22.22222222222222,22.54111111111111
2024-03-09 15:28:15,22.9472,22.964,23.2073,23.9204,23.8968,22.7822,22.9541,-0.440473,109.668,875.581,0.0,22.22222222222222,22.541666666666668
2024-03-09 15:28:16,22.9526,22.9607,23.2163,23.9125,23.8968,22.7821,22.9607,-1.09712,104.743,871.477,0.0,22.22222222222222,22.54222222222222
2024-03-09 15:28:17,22.9477,22.9607,23.2168,23.9479,23.8968,22.7882,22.9541,-1.42544,112.623,874.268,0.0,22.22222222222222,22.54277777777778
2024-03-09 15:28:18,22.9503,22.964,23.2051,23.9555,23.8935,22.7784,22.9574,-1.42544,105.728,870.984,0.0,22.22222222222222,22.543333333333333
2024-03-09 15:28:19,22.9469,22.9607,23.2029,23.9565,23.8935,22.8021,22.964,-1.09712,101.788,870.984,0.0,22.22222222222222,22.54388888888889
2024-03-09 15:28:20,22.9373,22.9607,23.2128,23.9465,23.9001,22.7894,22.964,-1.09712,110.653,864.418,0.0,22.22222222222222,22.544444444444444
2024-03-09 15:28:21,22.9505,22.9607,23.2097,23.9351,23.8968,22.7922,22.9574,-0.440473,105.728,871.313,0.0,22.22222222222222,22.545
2024-03-09 15:28:22,22.9517,22.964,23.2128,23.9459,23.8968,22.7934,22.9574,-1.42544,110.653,871.313,0.0,22.22222222222222,22.545555555555556
2024-03-09 15:28:23,22.9576,22.9607,23.2273,23.9516,23.8935,22.7809,22.9607,-1.42544,105.728,871.313,0.0,22.22222222222222,22.546111111111113
2024-03-09 15:28:24,22.9486,22.9574,23.2171,23.9445,23.8968,22.7861,22.9607,-0.768796,107.698,871.969,0.0,22.22222222222222,22.546666666666667
2024-03-09 15:28:25,22.9515,22.9574,23.2238,23.9481,23.8968,22.7901,22.964,-1.09712,106.713,871.313,0.0,22.22222222222222,22.547222222222224
2024-03-09 15:28:26,22.942,22.964,23.2136,23.944,23.8968,22.7963,22.9541,-1.42544,107.698,872.298,0.0,22.22222222222222,22.547777777777778
2024-03-09 15:28:27,22.9456,22.964,23.2183,23.9592,23.9001,22.7928,22.964,-0.768796,110.653,873.283,0.0,22.22222222222222,22.548333333333332
2024-03-09 15:28:28,22.9498,22.9574,23.2142,23.9497,23.8935,22.7879,22.9541,-2.08209,106.713,864.746,0.0,22.22222222222222,22.54888888888889
2024-03-09 15:28:29,22.9569,22.9574,23.2147,23.9439,23.8968,22.7935,22.9574,0.872818,103.758,879.521,0.0,22.22222222222222,22.549444444444443
2024-03-09 15:28:30,22.9397,22.9607,23.2133,23.9481,23.8968,22.7904,22.9607,-1.42544,107.698,870.82,0.0,22.22222222222222,22.55
2024-03-09 15:28:31,22.9366,22.9607,23.2164,23.9438,23.9001,22.7937,22.9574,-1.09712,108.683,871.477,0.0,22.22222222222222,22.550555555555555
2024-03-09 15:28:32,22.9433,22.9541,23.2204,23.9436,23.9001,22.8014,22.9541,-1.09712,103.758,869.507,0.0,22.22222222222222,22.551111111111112
2024-03-09 15:28:33,22.9276,22.9607,23.2081,23.9406,23.8968,22.7938,22.9508,-0.768796,104.743,864.911,0.0,22.22222222222222,22.551666666666666
2024-03-09 15:28:34,22.9419,22.9607,23.2169,23.9471,23.9001,22.8051,22.9574,-0.768796,107.698,871.149,0.0,22.22222222222222,22.552222222222223
2024-03-09 15:28:35,22.9485,22.9574,23.2214,23.9493,23.8968,22.8042,22.9607,-1.09712,108.683,871.313,0.0,22.22222222222222,22.552777777777777
2024-03-09 15:28:36,22.9425,22.9607,23.2094,23.9307,23.8968,22.7981,22.9607,-1.75376,106.713,871.805,0.0,22.22222222222222,22.553333333333335
2024-03-09 15:28:37,22.9531,22.9607,23.2166,23.948,23.9001,22.7983,22.9574,0.216172,104.743,871.641,0.0,22.22222222222222,22.55388888888889
2024-03-09 15:28:38,22.9477,22.9607,23.2082,23.9393,23.8935,22.8085,22.9607,-1.42544,107.698,872.462,0.0,22.22222222222222,22.554444444444446
2024-03-09 15:28:39,22.9448,22.9607,23.2065,23.9442,23.9001,22.8107,22.9607,-1.09712,111.638,871.805,0.0,22.22222222222222,22.555
2024-03-09 15:28:40,22.9462,22.9672,23.2042,23.9654,23.8968,22.8032,22.9607,-0.768796,109.668,872.298,0.0,22.22222222222222,22.555555555555557
2024-03-09 15:28:41,22.9555,22.9607,23.2142,23.9384,23.8968,22.8135,22.9574,-2.08209,101.788,865.239,0.0,22.22222222222222,22.55611111111111
2024-03-09 15:28:42,22.9615,22.964,23.2174,23.9478,23.9034,22.8156,22.9607,-0.768796,104.743,876.566,0.0,22.22222222222222,22.55666666666667
2024-03-09 15:28:43,22.9477,22.964,23.2234,23.9392,23.8837,22.8185,22.9607,-1.09712,108.683,871.641,0.0,22.22222222222222,22.557222222222222
2024-03-09 15:28:44,22.9596,22.9672,23.2153,23.951,23.9001,22.8185,22.9574,-0.440473,108.683,870.328,0.0,22.22222222222222,22.55777777777778
2024-03-09 15:28:45,22.9434,22.9541,23.214,23.9485,23.9001,22.8114,22.9574,-0.11215,108.683,870.984,0.0,22.22222222222222,22.558333333333334
2024-03-09 15:28:46,22.9556,22.9607,23.2235,23.9568,23.8968,22.8194,22.9574,-1.09712,104.743,869.179,0.0,22.22222222222222,22.55888888888889
2024-03-09 15:28:47,22.9487,22.9738,23.2104,23.9392,23.8935,22.8067,22.9574,-0.440473,105.728,870.0,0.0,22.22222222222222,22.559444444444445
2024-03-09 15:28:48,22.9603,22.9607,23.2099,23.9454,23.8968,22.8105,22.9574,-0.440473,109.668,871.149,0.0,22.22222222222222,22.56
2024-03-09 15:28:49,22.9571,22.964,23.224,23.9373,23.9001,22.8221,22.964,0.216172,103.758,872.134,0.0,22.22222222222222,22.560555555555556
2024-03-09 15:28:50,22.9649,22.9574,23.2106,23.9458,23.8968,22.8187,22.9508,-0.440473,108.683,871.969,0.0,22.22222222222222,22.56111111111111
2024-03-09 15:28:51,22.9483,22.9607,23.213,23.9449,23.8935,22.8251,22.9574,-0.768796,107.698,872.134,0.0,22.22222222222222,22.561666666666667
2024-03-09 15:28:52,22.951,22.9607,23.2145,23.9392,23.9001,22.8245,22.9607,-0.440473,103.758,872.79,0.0,22.22222222222222,22.56222222222222
2024-03-09 15:28:53,22.9538,22.964,23.2176,23.9267,23.8935,22.821,22.9574,-0.11215,103.758,880.67,0.0,22.22222222222222,22.56277777777778
2024-03-09 15:28:54,22.9603,22.964,23.2223,23.9387,23.8935,22.825,22.9574,0.216172,105.728,871.477,0.0,22.22222222222222,22.563333333333333
2024-03-09 15:28:55,22.9489,22.9574,23.2214,23.941,23.8935,22.8294,22.9541,0.216172,104.743,873.283,0.0,22.22222222222222,22.56388888888889
2024-03-09 15:28:56,22.9514,22.9607,23.2204,23.9355,23.9001,22.8239,22.9574,-0.768796,104.743,873.447,0.0,22.22222222222222,22.564444444444444
2024-03-09 15:28:57,22.9548,22.9607,23.2201,23.9309,23.8935,22.8229,22.9574,-0.440473,103.758,902.011,0.0,22.22222222222222,22.565
