TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:28:58,22.9471,22.9574,23.2235,23.9092,23.8968,22.8357,22.9541,-0.440473,104.743,874.268,0.0,22.22222222222222,22.565555555555555
2024-03-09 15:28:59,22.9585,22.9607,23.2241,23.8924,23.91,22.8174,22.9541,-0.440473,104.743,872.954,0.0,22.22222222222222,22.566111111111113
2024-03-09 15:29:00,22.953,22.9672,23.2159,23.8864,23.8935,22.8307,22.9541,-0.768796,105.728,872.954,0.0,22.22222222222222,22.566666666666666
2024-03-09 15:29:01,22.9451,22.9541,23.2221,23.8837,23.8968,22.8247,22.9607,-0.440473,107.698,873.939,0.0,22.22222222222222,22.567222222222224
2024-03-09 15:29:02,22.9637,22.9607,23.236,23.8715,23.8935,22.8302,22.9574,-0.440473,106.713,872.954,0.0,22.22222222222222,22.567777777777778
2024-03-09 15:29:03,22.9481,22.9574,23.2284,23.853,23.8935,22.8367,22.9574,0.216172,105.728,871.969,0.0,22.22222222222222,22.568333333333335
2024-03-09 15:29:04,22.9594,22.9607,23.2163,23.8598,23.8968,22.8382,22.9541,0.216172,107.698,872.462,0.0,22.22222222222222,22.56888888888889
2024-03-09 15:29:05,22.9497,22.9607,23.2192,23.8502,23.8968,22.8287,22.9574,0.216172,108.683,871.805,0.0,22.22222222222222,22.569444444444446
2024-03-09 15:29:06,22.9645,22.9607,23.2257,23.8428,23.9001,22.8475,22.9541,0.872818,102.773,869.343,0.0,22.22222222222222,22.57
2024-03-09 15:29:07,22.9399,22.964,23.2121,23.8353,23.8968,22.8404,22.964,-0.768796,101.788,871.313,0.0,22.22222222222222,22.570555555555558
2024-03-09 15:29:08,22.9566,22.9771,23.2302,23.8321,23.8968,22.8393,22.9738,-0.440473,102.773,870.492,0.0,22.22222222222222,22.57111111111111
2024-03-09 15:29:09,22.9585,22.9804,23.2305,23.8378,23.8968,22.8487,22.9771,0.216172,101.788,871.641,0.0,22.22222222222222,22.571666666666665
2024-03-09 15:29:10,22.9583,22.9837,23.225,23.8308,23.9001,22.8436,22.9771,-0.11215,102.773,871.149,0.0,22.22222222222222,22.572222222222223
2024-03-09 15:29:11,22.9632,22.9771,23.2304,23.8303,23.8968,22.8467,22.9771,-0.11215,106.713,870.82,0.0,22.22222222222222,22.572777777777777
2024-03-09 15:29:12,22.9691,22.9804,23.2267,23.8281,23.8968,22.8509,22.9771,-0.11215,104.743,877.387,0.0,22.22222222222222,22.573333333333334
2024-03-09 15:29:13,22.9624,22.9837,23.2236,23.8357,23.8935,22.8411,22.9771,0.216172,103.758,869.671,0.0,22.22222222222222,22.573888888888888
2024-03-09 15:29:14,22.9675,22.9771,23.2211,23.8234,23.8902,22.8519,22.9738,0.544495,107.698,870.0,0.0,22.22222222222222,22.574444444444445
2024-03-09 15:29:15,22.965,22.9804,23.2289,23.8304,23.9001,22.8445,22.9705,-0.768796,104.743,866.716,0.0,22.22222222222222,22.575
2024-03-09 15:29:16,22.9631,22.9968,23.219,23.8297,23.9001,22.85,22.9804,0.216172,102.773,869.343,0.0,22.22222222222222,22.575555555555557
2024-03-09 15:29:17,22.969,22.9771,23.2326,23.8298,23.8935,22.8451,22.9804,0.216172,103.758,869.507,0.0,22.22222222222222,22.57611111111111
2024-03-09 15:29:18,22.9646,22.9804,23.2231,23.8121,23.8968,22.8422,22.9804,2005.61,109.668,868.03,-0.11386077047477319,22.22222222222222,22.576666666666668
2024-03-09 15:29:19,22.9653,23.0198,23.2171,23.8139,23.9001,22.8442,22.9804,1990.51,113.608,862.612,-0.11021737336085037,22.22222222222222,22.577222222222222
2024-03-09 15:29:20,22.9745,22.9837,23.23,23.8199,23.8935,22.8473,22.9771,1935.02,145.127,868.358,-0.1125818938108972,22.22222222222222,22.57777777777778
2024-03-09 15:29:21,22.9809,22.9804,23.2146,23.8209,23.8902,22.8616,22.9804,1919.26,182.556,871.149,-0.10330705723395507,22.22222222222222,22.578333333333333
2024-03-09 15:29:22,22.9761,22.9771,23.1887,23.8269,23.8968,22.8479,22.964,1979.67,232.789,879.193,-0.09484759377503552,22.22222222222222,22.57888888888889
2024-03-09 15:29:23,22.9786,22.9804,23.1214,23.8244,23.8968,22.8589,22.9804,1835.54,312.572,897.25,-0.06501603943999656,22.22222222222222,22.579444444444444
2024-03-09 15:29:24,22.9682,22.9738,23.0384,23.8239,23.8935,22.8535,22.9804,1837.18,419.933,929.59,-0.033113675689974705,22.22222222222222,22.580000000000002
2024-03-09 15:29:25,22.9725,22.9837,22.919,23.8353,23.9001,22.841,22.9771,1843.42,484.941,982.943,0.026684615657682362,22.22222222222222,22.580555555555556
2024-03-09 15:29:26,22.9879,22.9804,22.7913,23.8303,23.8935,22.8588,22.9804,1844.41,492.821,1044.83,0.10423365893730825,22.22222222222222,22.581111111111113
2024-03-09 15:29:27,22.9718,22.9804,22.6481,23.8583,23.9034,22.8612,22.9771,1838.82,489.866,1109.51,0.1822437973328294,22.22222222222222,22.581666666666667
2024-03-09 15:29:28,22.9603,22.9869,22.4928,23.862,23.9001,22.8535,22.9771,1843.75,486.911,1189.29,0.282129317425435,22.22222222222222,22.582222222222224
2024-03-09 15:29:29,22.9506,22.9771,22.3268,23.8799,23.9001,22.8646,22.9804,1857.54,490.851,1272.03,0.4026443043938067,22.22222222222222,22.58277777777778
2024-03-09 15:29:30,22.9439,22.9771,22.1495,23.9106,23.8935,22.8586,22.9771,1872.64,481.986,1355.42,0.5463764359134332,22.22222222222222,22.583333333333332
2024-03-09 15:29:31,22.9432,22.9837,21.9693,23.9323,23.8968,22.8527,22.9804,1888.4,485.926,1436.85,0.7100756726843293,22.22222222222222,22.58388888888889
2024-03-09 15:29:32,22.9258,22.9771,21.7642,23.9716,23.91,22.8408,22.9771,1897.59,492.821,1515.32,0.8931816547566511,22.22222222222222,22.584444444444443
2024-03-09 15:29:33,22.9235,22.9804,21.5405,23.9952,23.8902,22.8556,22.9804,1905.15,490.851,1583.77,1.1114581841661169,22.22222222222222,22.585
2024-03-09 15:29:34,22.9168,22.9837,21.3183,24.0272,23.8935,22.8616,22.9738,1915.0,492.821,1653.38,1.3411092447428725,22.22222222222222,22.585555555555555
2024-03-09 15:29:35,22.9097,22.9705,21.0878,24.0851,23.9132,22.853,22.9804,1923.53,484.941,1685.72,1.5584354229030366,22.22222222222222,22.586111111111112
2024-03-09 15:29:36,22.8949,22.9837,20.8369,24.1365,23.8968,22.8527,22.9738,1931.41,483.956,1705.25,1.7807881800591778,22.22222222222222,22.586666666666666
2024-03-09 15:29:37,22.8782,22.9771,20.6097,24.1941,23.8968,22.8646,22.9771,1932.72,490.851,1717.24,1.9767357439348643,22.22222222222222,22.587222222222223
2024-03-09 15:29:38,22.859,22.9738,20.3503,24.2206,23.8968,22.8561,22.9738,1935.35,485.926,1724.79,2.195653432889511,22.22222222222222,22.587777777777777
2024-03-09 15:29:39,22.8517,22.9837,20.1481,24.2788,23.8935,22.858,22.9738,1937.65,487.896,1729.38,2.3725299616243127,22.22222222222222,22.588333333333335
2024-03-09 15:29:40,22.8352,22.9804,19.9376,24.3076,23.9001,22.8556,22.9738,1939.95,481.001,1732.5,2.5473610968498,22.22222222222222,22.58888888888889
2024-03-09 15:29:41,22.8105,22.9771,19.722,24.3639,23.8968,22.8664,22.9804,1943.23,481.001,1734.47,2.718274017489224,22.22222222222222,22.589444444444446
2024-03-09 15:29:42,22.78,22.9804,19.5049,24.4145,23.8968,22.8561,22.9837,1943.89,487.896,1735.95,2.884965426689361,22.22222222222222,22.59
2024-03-09 15:29:43,22.7702,22.9935,19.3125,24.4546,23.8935,22.8568,22.9837,1948.48,483.956,1737.92,3.0492703214599723,22.22222222222222,22.590555555555557
2024-03-09 15:29:44,22.748,22.9804,19.1071,24.5068,23.8968,22.8598,22.9738,1949.8,492.821,1740.71,3.2159849736355404,22.22222222222222,22.59111111111111
2024-03-09 15:29:45,22.7329,22.9771,18.9245,24.5469,23.8968,22.8603,22.9771,1950.78,485.926,1743.34,3.3690192088046564,22.22222222222222,22.59166666666667
2024-03-09 15:29:46,22.7011,22.9771,18.7372,24.5802,23.8935,22.8577,22.9771,1952.75,486.911,1745.47,3.510863254136062,22.22222222222222,22.592222222222222
2024-03-09 15:29:47,22.6639,22.9804,18.5608,24.6331,23.8968,22.8581,22.9771,1951.11,482.971,1749.74,3.6430443433597333,22.22222222222222,22.59277777777778
2024-03-09 15:29:48,22.6447,22.9771,18.3832,24.6655,23.8968,22.8585,22.9771,1954.72,481.001,1748.76,3.781564736571534,22.22222222222222,22.593333333333334
2024-03-09 15:29:49,22.6127,22.9804,18.2015,24.6976,23.8968,22.8614,22.9837,1955.38,483.956,1751.05,3.919531253306842,22.22222222222222,22.59388888888889
2024-03-09 15:29:50,22.5806,22.9837,18.0243,24.7285,23.8968,22.8647,22.9837,1954.72,484.941,1758.93,4.06667722506956,22.22222222222222,22.594444444444445
2024-03-09 15:29:51,22.5428,22.9837,17.8564,24.7681,23.8968,22.8507,22.9771,1955.05,486.911,1763.53,4.193735559462585,22.22222222222222,22.595000000000002
2024-03-09 15:29:52,22.5151,22.9771,17.703,24.7947,23.8968,22.8504,22.9771,1953.08,490.851,1757.29,4.290984217906785,22.22222222222222,22.595555555555556
2024-03-09 15:29:53,22.4897,22.9804,17.5465,24.8067,23.8935,22.8633,22.9804,1954.39,492.821,1754.34,4.400487418384329,22.22222222222222,22.59611111111111
2024-03-09 15:29:54,22.4395,22.9869,17.385,24.8247,23.887,22.8542,22.9771,1953.74,485.926,1760.74,4.515982675181942,22.22222222222222,22.596666666666668
2024-03-09 15:29:55,22.4145,22.9804,17.2389,24.8406,23.8935,22.8661,22.9804,1955.38,485.926,1761.89,4.6272006318174626,22.22222222222222,22.59722222222222
2024-03-09 15:29:56,22.385,22.9804,17.0759,24.8383,23.8902,22.8574,22.9771,1952.75,485.926,1763.53,4.750973339608829,22.22222222222222,22.59777777777778
2024-03-09 15:29:57,22.3566,22.9771,16.9452,24.8349,23.8935,22.8585,22.9804,1953.41,490.851,1764.35,4.844770564625014,22.22222222222222,22.598333333333333
2024-03-09 15:29:58,22.3283,22.9804,16.8017,24.8513,23.8935,22.876,22.9771,1955.38,485.926,1759.43,4.9341103857237245,22.22222222222222,22.59888888888889
2024-03-09 15:29:59,22.3025,22.9771,16.6695,24.8527,23.8968,22.8539,22.9738,1954.39,487.896,1764.35,5.04316675731468,22.22222222222222,22.599444444444444
2024-03-09 15:30:00,22.25,22.9804,16.5337,24.8372,23.8902,22.8544,22.9738,1956.04,487.896,1765.17,5.120122912403533,22.22222222222222,22.6
2024-03-09 15:30:01,22.2221,22.9804,16.4111,24.8546,23.8935,22.8594,22.9771,1940.6,489.866,1765.83,5.206892387206009,22.22222222222222,22.600555555555555
2024-03-09 15:30:02,22.1922,22.9771,16.3052,24.8372,23.8968,22.8681,22.9804,1941.26,489.866,1766.98,5.2784268266272685,22.22222222222222,22.601111111111113
2024-03-09 15:30:03,22.1653,22.9837,16.2041,24.8294,23.8935,22.8652,22.9804,1946.84,486.911,1772.56,5.3618353448546685,22.22222222222222,22.601666666666667
2024-03-09 15:30:04,22.1411,22.9804,16.0885,24.8097,23.9034,22.8654,22.9738,1965.23,487.896,1766.32,5.424880747359321,22.22222222222222,22.602222222222224
2024-03-09 15:30:05,22.1041,22.9771,15.9706,24.804,23.8968,22.8611,22.9804,1998.72,489.866,1767.14,5.499942673274246,22.22222222222222,22.602777777777778
2024-03-09 15:30:06,22.0685,22.9837,15.8727,24.7839,23.9034,22.8583,22.9771,2035.82,488.881,1766.81,5.5547699158115496,22.22222222222222,22.603333333333335
2024-03-09 15:30:07,22.0542,22.9869,15.7867,24.7544,23.9034,22.8683,22.9771,2038.12,490.851,1768.29,5.623758586968618,22.22222222222222,22.60388888888889
2024-03-09 15:30:08,22.0185,23.0001,15.682,24.7365,23.8902,22.8709,22.9968,2038.77,494.791,1768.62,5.686732591091885,22.22222222222222,22.604444444444447
2024-03-09 15:30:09,22.0029,22.9968,15.5997,24.7093,23.9001,22.8784,22.9968,2049.61,498.731,1769.28,5.748737403480419,22.22222222222222,22.605
2024-03-09 15:30:10,21.9717,22.9935,15.5052,24.6829,23.8902,22.8682,22.9935,2040.74,492.821,1769.6,5.80661761553496,22.22222222222222,22.605555555555558
2024-03-09 15:30:11,21.9566,22.9968,15.4421,24.6423,23.9001,22.8737,22.9968,2055.52,492.821,1770.26,5.851901137591228,22.22222222222222,22.60611111111111
2024-03-09 15:30:12,21.9193,22.9902,15.3431,24.6164,23.8935,22.8792,22.9968,2047.97,493.806,1770.92,5.909527952753655,22.22222222222222,22.60666666666667
2024-03-09 15:30:13,21.8939,22.9902,15.2754,24.5752,23.8935,22.8678,22.9968,2053.88,487.896,1770.26,5.945323152835601,22.22222222222222,22.607222222222223
2024-03-09 15:30:14,21.8592,22.9935,15.1893,24.5391,23.9001,22.875,22.9968,2031.55,498.731,1773.54,6.002596440337286,22.22222222222222,22.607777777777777
2024-03-09 15:30:15,21.8328,22.9935,15.1139,24.5035,23.8935,22.8812,22.9935,2044.68,484.941,1775.02,6.051740037826453,22.22222222222222,22.608333333333334
2024-03-09 15:30:16,21.8085,22.9968,15.0407,24.4844,23.8968,22.8737,22.9968,2033.52,484.941,1776.17,6.099733799916651,22.22222222222222,22.608888888888888
2024-03-09 15:30:17,21.7838,22.9968,14.9617,24.47,23.8935,22.8687,22.9968,2021.7,486.911,1777.48,6.153208618429312,22.22222222222222,22.609444444444446
2024-03-09 15:30:18,21.7607,22.9935,14.8731,24.4364,23.8935,22.8674,22.9968,2032.86,481.986,1778.96,6.217459087386699,22.22222222222222,22.61
2024-03-09 15:30:19,21.7188,22.9902,14.7945,24.4278,23.8935,22.8759,22.9968,2017.76,485.926,1779.45,6.2523099711218055,22.22222222222222,22.610555555555557
2024-03-09 15:30:20,21.6991,22.9968,14.7173,24.4049,23.8968,22.8747,23.0001,2013.16,487.896,1797.51,6.368212616056991,22.22222222222222,22.61111111111111
2024-03-09 15:30:21,21.685,23.0034,14.6382,24.3933,23.91,22.8869,22.9935,2014.48,483.956,1781.59,6.37057375020266,22.22222222222222,22.611666666666668
2024-03-09 15:30:22,21.6665,23.0034,14.5729,24.3965,23.9001,22.8939,22.9968,2005.94,490.851,1781.59,6.412882720445811,22.22222222222222,22.612222222222222
2024-03-09 15:30:23,21.6516,22.9968,14.4706,24.3903,23.8935,22.8699,22.9968,1990.18,506.61,1781.42,6.491276167246214,22.22222222222222,22.61277777777778
2024-03-09 15:30:24,21.6202,22.9902,14.398,24.3863,23.8968,22.8858,22.9968,1983.61,506.61,1781.59,6.529141984831927,22.22222222222222,22.613333333333333
2024-03-09 15:30:25,21.6119,22.9968,14.3278,24.3996,23.8968,22.8777,22.9902,1983.29,481.001,1781.1,6.5832907912774115,22.22222222222222,22.61388888888889
2024-03-09 15:30:26,21.6055,22.9968,14.2451,24.4025,23.8968,22.8921,22.9935,1983.94,496.761,1780.93,6.651614971113052,22.22222222222222,22.614444444444445
2024-03-09 15:30:27,21.5802,22.9968,14.1569,24.4079,23.9001,22.8791,22.9935,1988.21,483.956,1780.44,6.7066121388041555,22.22222222222222,22.615000000000002
2024-03-09 15:30:28,21.57,22.9935,14.0723,24.4078,23.8968,22.8885,22.9902,1999.37,488.881,1783.39,6.785052652566376,22.22222222222222,22.615555555555556
2024-03-09 15:30:29,21.5617,22.9968,13.9918,24.4206,23.9001,22.8889,23.0001,2008.9,490.851,1784.38,6.854192935614877,22.22222222222222,22.616111111111113
2024-03-09 15:30:30,21.5393,22.9968,13.9213,24.4221,23.9001,22.8862,22.9968,2016.45,487.896,1786.02,6.904084878260937,22.22222222222222,22.616666666666667
2024-03-09 15:30:31,21.5153,22.9935,13.8524,24.4261,23.8968,22.8938,23.0001,2020.72,481.986,1786.18,6.945399254158435,22.22222222222222,22.617222222222225
2024-03-09 15:30:32,21.5159,22.9935,13.7872,24.4238,23.8935,22.8967,23.0001,2016.78,489.866,1782.08,6.988958824860619,22.22222222222222,22.61777777777778
2024-03-09 15:30:33,21.5001,22.9968,13.7058,24.4463,23.8968,22.903,23.0034,2019.4,487.896,1787.17,7.068411405921599,22.22222222222222,22.618333333333336
2024-03-09 15:30:34,21.4788,22.9902,13.6389,24.4628,23.8968,22.9004,23.0001,2024.65,484.941,1787.33,7.110401162148476,22.22222222222222,22.61888888888889
2024-03-09 15:30:35,21.469,22.9902,13.5859,24.4879,23.9067,22.8779,22.9968,2023.67,482.971,1788.98,7.156181664739285,22.22222222222222,22.619444444444444
2024-03-09 15:30:36,21.4509,22.9968,13.5112,24.4901,23.9001,22.8987,22.9935,2023.01,477.061,1789.14,7.208207070484745,22.22222222222222,22.62
2024-03-09 15:30:37,21.44,22.9968,13.4349,24.5209,23.8935,22.8915,22.9968,2023.67,481.001,1789.8,7.270262654604531,22.22222222222222,22.620555555555555
2024-03-09 15:30:38,21.4285,22.9902,13.3796,24.5549,23.9001,22.8963,22.9935,2021.37,486.911,1790.12,7.311348952494372,22.22222222222222,22.621111111111112
2024-03-09 15:30:39,21.4153,22.9968,13.3142,24.5579,23.9001,22.8885,22.9968,2023.01,484.941,1789.14,7.354737118367683,22.22222222222222,22.621666666666666
2024-03-09 15:30:40,21.3982,22.9902,13.2231,24.5849,23.9001,22.9023,22.9935,2021.04,482.971,1788.15,7.417812586793907,22.22222222222222,22.622222222222224
2024-03-09 15:30:41,21.3843,22.9935,13.1647,24.6014,23.8968,22.8942,23.0067,2021.37,479.031,1788.48,7.4595667961045935,22.22222222222222,22.622777777777777
2024-03-09 15:30:42,21.3754,23.0001,13.1068,24.6309,23.8935,22.8944,23.0067,2021.04,482.971,1788.81,7.5054205654456405,22.22222222222222,22.623333333333335
2024-03-09 15:30:43,21.3499,22.9968,13.0213,24.6458,23.8968,22.9182,22.9869,2021.37,485.926,1788.65,7.559206461791436,22.22222222222222,22.62388888888889
2024-03-09 15:30:44,21.3652,22.9902,12.9649,24.6764,23.8935,22.8987,22.9968,2019.4,481.986,1789.14,7.6263715070081926,22.22222222222222,22.624444444444446
2024-03-09 15:30:45,21.3359,23.0001,12.8888,24.6923,23.8902,22.895,23.0001,2021.37,484.941,1789.96,7.67237457130089,22.22222222222222,22.625
2024-03-09 15:30:46,21.3418,22.9968,12.8434,24.7043,23.8968,22.9029,22.9902,2021.7,480.016,1789.63,7.717546511852082,22.22222222222222,22.625555555555557
2024-03-09 15:30:47,21.3163,22.9968,12.7464,24.733,23.9034,22.8974,23.0001,2021.04,482.971,1790.45,7.786042813519633,22.22222222222222,22.62611111111111
2024-03-09 15:30:48,21.3085,22.9902,12.6924,24.7217,23.9001,22.9001,23.0034,2022.36,484.941,1789.3,7.822989160715251,22.22222222222222,22.62666666666667
2024-03-09 15:30:49,21.2922,22.9968,12.6314,24.7319,23.8935,22.8951,22.9968,2020.72,488.881,1790.45,7.868628525342289,22.22222222222222,22.627222222222223
2024-03-09 15:30:50,21.3042,22.9935,12.5645,24.7324,23.8968,22.9042,22.9935,2018.75,479.031,1791.77,7.9461657867853175,22.22222222222222,22.62777777777778
2024-03-09 15:30:51,21.285,22.9968,12.5054,24.7329,23.8935,22.9033,22.9968,2020.39,484.941,1793.24,7.988991944565918,22.22222222222222,22.628333333333334
2024-03-09 15:30:52,21.2783,22.9902,12.443,24.7263,23.9001,22.9032,22.9935,2017.76,485.926,1794.72,8.04631144704917,22.22222222222222,22.62888888888889
2024-03-09 15:30:53,21.2572,23.0001,12.3792,24.7049,23.9001,22.9096,22.9968,2016.78,485.926,1794.72,8.085198355109906,22.22222222222222,22.629444444444445
2024-03-09 15:30:54,21.2602,22.9968,12.3277,24.687,23.9034,22.9105,22.9968,2016.12,484.941,1794.56,8.134106304703685,22.22222222222222,22.630000000000003
2024-03-09 15:30:55,21.2473,23.0001,12.2759,24.6759,23.9034,22.9251,22.9968,2011.85,486.911,1794.39,8.168755487313685,22.22222222222222,22.630555555555556
2024-03-09 15:30:56,21.2293,23.0034,12.213,24.6488,23.9034,22.9065,23.0001,2008.9,482.971,1794.72,8.211148223606383,22.22222222222222,22.63111111111111
2024-03-09 15:30:57,21.2293,22.9968,12.1663,24.6275,23.8935,22.9197,22.9968,2008.24,487.896,1794.56,8.252942114696841,22.22222222222222,22.631666666666668
2024-03-09 15:30:58,21.2286,22.9935,12.1111,24.6119,23.8902,22.9153,23.0001,2006.27,485.926,1803.59,8.344348354290007,22.22222222222222,22.63222222222222
2024-03-09 15:30:59,21.2214,22.9968,12.0518,24.6124,23.8968,22.9311,22.9902,2001.34,484.941,1794.72,8.350758598447367,22.22222222222222,22.63277777777778
2024-03-09 15:31:00,21.2157,22.9935,12.013,24.5802,23.9001,22.9146,22.9968,1999.05,483.956,1794.06,8.377820744114937,22.22222222222222,22.633333333333333
2024-03-09 15:31:01,21.2107,23.0001,11.9567,24.5533,23.9001,22.9234,22.9935,1994.78,483.956,1792.42,8.41682140549464,22.22222222222222,22.63388888888889
2024-03-09 15:31:02,21.1982,22.9935,11.9009,24.5205,23.8968,22.9163,22.9968,1994.12,481.986,1785.2,8.422141984153672,22.22222222222222,22.634444444444444
2024-03-09 15:31:03,21.1884,22.9968,11.8599,24.4949,23.8968,22.9276,23.0001,1986.57,482.971,1791.44,8.479942719998531,22.22222222222222,22.635
2024-03-09 15:31:04,21.1966,22.9935,11.8153,24.4855,23.9001,22.9233,22.9968,1986.24,488.881,1790.62,8.524036309288311,22.22222222222222,22.635555555555555
2024-03-09 15:31:05,21.1783,23.0001,11.7755,24.4647,23.8935,22.9077,23.0001,1984.27,486.911,1790.62,8.543571638149952,22.22222222222222,22.636111111111113
2024-03-09 15:31:06,21.1845,23.0099,11.7364,24.4421,23.9001,22.9266,22.9968,1980.66,488.881,1790.62,8.584732121751443,22.22222222222222,22.636666666666667
2024-03-09 15:31:07,21.1687,22.9935,11.6749,24.3921,23.9001,22.918,22.9968,1979.67,488.881,1790.62,8.626256053331769,22.22222222222222,22.637222222222224
2024-03-09 15:31:08,21.178,23.0067,11.655,24.3645,23.8968,22.9222,23.0067,1976.06,489.866,1789.96,8.6495984471,22.22222222222222,22.637777777777778
2024-03-09 15:31:09,21.1677,23.0132,11.6052,24.3315,23.8935,22.9187,23.0132,1975.73,488.881,1789.3,8.682273168758435,22.22222222222222,22.638333333333335
2024-03-09 15:31:10,21.1778,23.0165,11.5738,24.3131,23.9001,22.923,23.0099,1971.47,484.941,1790.62,8.726385971497013,22.22222222222222,22.63888888888889
2024-03-09 15:31:11,21.1776,23.0132,11.5214,24.3036,23.8968,22.9306,23.0099,1972.78,481.986,1790.78,8.774599912890467,22.22222222222222,22.639444444444447
2024-03-09 15:31:12,21.1854,23.0099,11.4903,24.2701,23.8935,22.9292,23.0067,1971.14,482.971,1792.26,8.817229417490944,22.22222222222222,22.64
2024-03-09 15:31:13,21.1759,23.0165,11.4518,24.2566,23.9001,22.9303,23.0099,1971.79,481.001,1793.08,8.847649680645103,22.22222222222222,22.640555555555558
2024-03-09 15:31:14,21.1908,23.0165,11.4402,24.2419,23.8968,22.9254,23.0132,1972.45,481.001,1793.41,8.873393955440946,22.22222222222222,22.641111111111112
2024-03-09 15:31:15,21.1985,23.0132,11.3883,24.2205,23.8968,22.9294,23.0067,1971.79,486.911,1793.57,8.928428565609321,22.22222222222222,22.64166666666667
2024-03-09 15:31:16,21.2077,23.0099,11.3579,24.2011,23.8968,22.9222,23.0099,1971.79,487.896,1793.57,8.964469193853201,22.22222222222222,22.642222222222223
2024-03-09 15:31:17,21.2085,23.0132,11.3364,24.2001,23.8968,22.9255,23.0132,1973.44,485.926,1794.72,8.990525645582396,22.22222222222222,22.64277777777778
2024-03-09 15:31:18,21.218,23.0165,11.3192,24.1933,23.8968,22.9225,23.0132,1973.76,491.836,1795.38,9.018156513190684,22.22222222222222,22.643333333333334
2024-03-09 15:31:19,21.2255,23.0132,11.2786,24.1837,23.8935,22.9199,23.0132,1974.09,481.986,1796.69,9.068589389215878,22.22222222222222,22.64388888888889
2024-03-09 15:31:20,21.2346,23.0165,11.242,24.1845,23.9001,22.9211,23.0099,1972.45,483.956,1795.54,9.104422919275681,22.22222222222222,22.644444444444446
2024-03-09 15:31:21,21.2344,23.0132,11.2286,24.171,23.8968,22.9289,23.0132,1976.39,481.986,1796.03,9.118937521875292,22.22222222222222,22.645
2024-03-09 15:31:22,21.2584,23.0099,11.2131,24.181,23.9001,22.9289,23.0132,1975.08,481.986,1795.71,9.15330530387994,22.22222222222222,22.645555555555557
2024-03-09 15:31:23,21.2635,22.9968,11.1738,24.1741,23.8968,22.9265,23.0165,1976.39,486.911,1795.21,9.191202783264476,22.22222222222222,22.64611111111111
2024-03-09 15:31:24,21.2675,23.0165,11.1496,24.1806,23.8935,22.9287,23.0132,1977.7,484.941,1794.89,9.215248616385557,22.22222222222222,22.64666666666667
2024-03-09 15:31:25,21.2755,23.0132,11.1236,24.1811,23.8935,22.9173,23.0132,1980.33,482.971,1795.54,9.249563780617143,22.22222222222222,22.647222222222222
2024-03-09 15:31:26,21.2916,23.0132,11.1146,24.1815,23.8968,22.9339,23.0132,1979.35,481.986,1795.05,9.26990237311063,22.22222222222222,22.64777777777778
2024-03-09 15:31:27,21.2948,23.0198,11.0913,24.1902,23.8935,22.9253,23.0165,1982.3,479.031,1794.56,9.29150335069062,22.22222222222222,22.648333333333333
2024-03-09 15:31:28,21.2971,23.0165,11.0698,24.2157,23.8935,22.9254,23.0099,1983.29,482.971,1788.15,9.27991029698931,22.22222222222222,22.64888888888889
2024-03-09 15:31:29,21.2972,23.0132,11.0539,24.2168,23.9034,22.9185,23.0132,1984.6,482.971,1792.42,9.31662272562171,22.22222222222222,22.649444444444445
2024-03-09 15:31:30,21.3061,23.0132,11.0291,24.2343,23.9001,22.9283,23.0132,1988.21,481.986,1791.93,9.344718702395818,22.22222222222222,22.650000000000002
2024-03-09 15:31:31,21.331,23.0099,11.0091,24.2436,23.8968,22.9168,23.0034,1989.85,488.881,1791.93,9.385545584728954,22.22222222222222,22.650555555555556
2024-03-09 15:31:32,21.3379,23.0165,10.9928,24.2701,23.8935,22.9265,23.0099,1993.79,485.926,1791.11,9.402336443131219,22.22222222222222,22.651111111111113
2024-03-09 15:31:33,21.3713,23.0099,10.9747,24.2743,23.9001,22.9305,23.0067,1994.45,486.911,1798.5,9.488129707891076,22.22222222222222,22.651666666666667
2024-03-09 15:31:34,21.3475,23.0165,10.9543,24.2943,23.9034,22.9307,23.0067,1997.4,485.926,1791.11,9.446053022276384,22.22222222222222,22.652222222222225
2024-03-09 15:31:35,21.3753,23.0132,10.9382,24.3292,23.8935,22.9316,23.0132,2001.34,485.926,1791.11,9.485952353346498,22.22222222222222,22.65277777777778
2024-03-09 15:31:36,21.3662,23.0165,10.9038,24.3452,23.8935,22.9222,23.0099,2004.96,484.941,1791.11,9.508946728655703,22.22222222222222,22.653333333333336
2024-03-09 15:31:37,21.3776,23.0198,10.8949,24.362,23.8935,22.9184,23.0099,2008.57,481.986,1791.44,9.529152119947312,22.22222222222222,22.65388888888889
2024-03-09 15:31:38,21.3884,23.0165,10.8708,24.3805,23.9001,22.9265,23.0132,2010.87,483.956,1791.93,9.563492597481588,22.22222222222222,22.654444444444447
2024-03-09 15:31:39,21.4029,23.0165,10.8595,24.4099,23.8968,22.9224,23.0132,2011.85,481.986,1792.26,9.588717665663477,22.22222222222222,22.655
2024-03-09 15:31:40,21.3941,23.0165,10.8401,24.4222,23.9001,22.9172,23.0165,2014.81,480.016,1791.93,9.596590559996654,22.22222222222222,22.655555555555555
2024-03-09 15:31:41,21.4202,23.0165,10.8251,24.4385,23.8968,22.9295,23.0165,2018.09,487.896,1791.11,9.629553590455343,22.22222222222222,22.656111111111112
2024-03-09 15:31:42,21.4276,23.0165,10.7992,24.4657,23.9034,22.9159,23.0034,2024.0,487.896,1790.95,9.658956002080293,22.22222222222222,22.656666666666666
2024-03-09 15:31:43,21.4345,23.0165,10.777,24.498,23.8935,22.925,23.0132,2018.42,484.941,1789.8,9.67918255130453,22.22222222222222,22.657222222222224
2024-03-09 15:31:44,21.4478,23.0099,10.7626,24.4994,23.9001,22.9165,23.0132,2019.07,481.001,1789.8,9.704339798001325,22.22222222222222,22.657777777777778
2024-03-09 15:31:45,21.4482,23.0165,10.7512,24.508,23.8935,22.9328,23.0099,2024.0,490.851,1789.96,9.715925085438275,22.22222222222222,22.658333333333335
2024-03-09 15:31:46,21.4697,23.0165,10.7246,24.5073,23.8968,22.9289,23.0165,2022.68,484.941,1790.45,9.762285281689385,22.22222222222222,22.65888888888889
2024-03-09 15:31:47,21.471,23.0165,10.7104,24.4992,23.9034,22.9259,23.0198,2020.72,490.851,1791.11,9.77997134198392,22.22222222222222,22.659444444444446
2024-03-09 15:31:48,21.4886,23.0165,10.6836,24.5056,23.8968,22.9285,23.0067,2016.78,484.941,1791.6,9.823011686789703,22.22222222222222,22.66
2024-03-09 15:31:49,21.5039,23.0132,10.6731,24.4996,23.8968,22.9196,23.0001,2021.7,487.896,1791.6,9.84646691136343,22.22222222222222,22.660555555555558
2024-03-09 15:31:50,21.4944,23.0165,10.649,24.493,23.9001,22.9242,23.0132,2017.1,482.971,1791.44,9.85885949246631,22.22222222222222,22.66111111111111
2024-03-09 15:31:51,21.5193,23.0099,10.6417,24.4877,23.9001,22.934,23.0132,2017.1,492.821,1790.62,9.883604336063717,22.22222222222222,22.66166666666667
2024-03-09 15:31:52,21.533,23.0165,10.6206,24.488,23.8968,22.9327,23.0165,2012.84,485.926,1790.62,9.915224310221157,22.22222222222222,22.662222222222223
2024-03-09 15:31:53,21.5363,23.0165,10.6087,24.4747,23.8968,22.931,23.0099,2009.88,480.016,1791.11,9.93175239639643,22.22222222222222,22.66277777777778
2024-03-09 15:31:54,21.5524,23.0099,10.5907,24.4527,23.8935,22.932,23.0132,2008.9,486.911,1790.95,9.96185484249778,22.22222222222222,22.663333333333334
2024-03-09 15:31:55,21.5507,23.0165,10.5595,24.4353,23.8935,22.9297,23.0099,2006.6,490.851,1790.45,9.985875421178427,22.22222222222222,22.66388888888889
2024-03-09 15:31:56,21.5666,23.0165,10.5531,24.4172,23.9034,22.9209,23.0034,2007.91,484.941,1788.81,9.996970393722698,22.22222222222222,22.664444444444445
2024-03-09 15:31:57,21.5867,23.0198,10.5419,24.3958,23.8968,22.9361,23.0132,2005.94,485.926,1788.32,10.022635246604203,22.22222222222222,22.665000000000003
2024-03-09 15:31:58,21.5842,23.0165,10.5162,24.3674,23.9001,22.9267,23.0165,2005.28,486.911,1787.33,10.038128045339786,22.22222222222222,22.665555555555557
2024-03-09 15:31:59,21.5883,23.0165,10.5032,24.3586,23.8935,22.9338,23.0132,2004.3,489.866,1787.17,10.05273690719904,22.22222222222222,22.666111111111114
2024-03-09 15:32:00,21.6013,23.0132,10.4829,24.3327,23.8935,22.9229,23.0067,2001.34,486.911,1787.17,10.08293565497846,22.22222222222222,22.666666666666668
2024-03-09 15:32:01,21.6094,23.0165,10.4667,24.3166,23.9001,22.9392,23.0132,1999.05,493.806,1783.56,10.084561005982302,22.22222222222222,22.66722222222222
2024-03-09 15:32:02,21.6152,23.0099,10.467,24.281,23.8935,22.9247,23.0132,1996.42,492.821,1786.68,10.107188446739503,22.22222222222222,22.66777777777778
2024-03-09 15:32:03,21.6132,23.0132,10.4443,24.2405,23.9001,22.9318,23.0099,1994.12,489.866,1782.57,10.102662192262521,22.22222222222222,22.668333333333333
2024-03-09 15:32:04,21.632,23.0198,10.4441,24.2166,23.8935,22.9187,23.0132,1992.48,489.866,1777.81,10.092825309383146,22.22222222222222,22.66888888888889
2024-03-09 15:32:05,21.6453,23.0231,10.4278,24.1709,23.8968,22.9219,23.0132,1988.87,485.926,1784.71,10.158803759728684,22.22222222222222,22.669444444444444
2024-03-09 15:32:06,21.6527,23.0165,10.4075,24.1329,23.9001,22.9248,23.0132,1985.91,482.971,1784.21,10.181036368274176,22.22222222222222,22.67
2024-03-09 15:32:07,21.6666,23.0165,10.4195,24.105,23.8968,22.9375,23.0165,1986.24,490.851,1789.8,10.21465954236708,22.22222222222222,22.670555555555556
2024-03-09 15:32:08,21.6716,22.9935,10.4038,24.0782,23.8968,22.9288,22.9869,1982.3,484.941,1782.74,10.193092716052941,22.22222222222222,22.671111111111113
2024-03-09 15:32:09,21.6775,22.9902,10.4079,24.041,23.9034,22.9325,22.9935,1980.33,483.956,1782.57,10.1937488778592,22.22222222222222,22.671666666666667
2024-03-09 15:32:10,21.6938,22.9902,10.3933,24.0172,23.9001,22.9336,22.9869,1976.06,486.911,1782.57,10.221699012764253,22.22222222222222,22.672222222222224
2024-03-09 15:32:11,21.6978,22.9902,10.3856,23.9946,23.9001,22.9292,22.9837,1977.05,489.866,1787.5,10.260581186981128,22.22222222222222,22.672777777777778
2024-03-09 15:32:12,21.6953,22.9902,10.387,23.9859,23.8935,22.9377,22.9902,1975.73,478.046,1782.24,10.226860778548017,22.22222222222222,22.673333333333336
2024-03-09 15:32:13,21.7049,22.9902,10.3796,23.9595,23.8968,22.9213,22.9837,1976.72,483.956,1782.57,10.244131483497096,22.22222222222222,22.67388888888889
2024-03-09 15:32:14,21.6985,22.9869,10.3763,23.9702,23.8935,22.9333,22.9902,1976.06,489.866,1777.65,10.213060747369713,22.22222222222222,22.674444444444447
2024-03-09 15:32:15,21.7143,22.9869,10.3822,23.9435,23.9001,22.9307,22.9837,1978.69,488.881,1781.92,10.246544638167,22.22222222222222,22.675
2024-03-09 15:32:16,21.7178,22.9935,10.3782,23.9298,23.8968,22.9312,22.9837,1977.7,484.941,1791.11,10.306206255186593,22.22222222222222,22.675555555555558
2024-03-09 15:32:17,21.7371,22.9902,10.3855,23.9295,23.8902,22.9353,22.9902,1978.03,488.881,1783.39,10.272644102974574,22.22222222222222,22.676111111111112
2024-03-09 15:32:18,21.7441,22.9902,10.3795,23.9143,23.9001,22.9319,22.9869,1980.66,488.881,1782.9,10.281582749004025,22.22222222222222,22.67666666666667
2024-03-09 15:32:19,21.7445,22.9935,10.3725,23.8994,23.8935,22.9379,22.9902,1983.61,481.986,1783.07,10.289258538034119,22.22222222222222,22.677222222222223
2024-03-09 15:32:20,21.763,22.9837,10.3823,23.9002,23.8968,22.9358,22.9869,1984.27,484.941,1783.72,10.30088391471966,22.22222222222222,22.677777777777777
2024-03-09 15:32:21,21.75,22.9869,10.3766,23.9212,23.8968,22.9436,22.9837,1984.6,491.836,1783.39,10.292372039251836,22.22222222222222,22.678333333333335
2024-03-09 15:32:22,21.7744,22.9837,10.3797,23.9113,23.9001,22.928,22.9935,1986.9,486.911,1783.23,10.310722372164097,22.22222222222222,22.67888888888889
2024-03-09 15:32:23,21.7699,22.9902,10.3573,23.9102,23.8968,22.9319,22.9968,1987.55,479.031,1782.74,10.324081890983676,22.22222222222222,22.679444444444446
2024-03-09 15:32:24,21.7799,22.9837,10.3673,23.9412,23.8968,22.9303,22.9935,1988.54,481.986,1782.74,10.324081890983669,22.22222222222222,22.68
2024-03-09 15:32:25,21.7886,22.9869,10.3644,23.9451,23.9001,22.9393,22.9837,1989.2,488.881,1783.39,10.338343560485061,22.22222222222222,22.680555555555557
2024-03-09 15:32:26,21.7988,22.9869,10.3636,23.958,23.8935,22.9355,22.9869,1991.17,489.866,1787.01,10.369303434140125,22.22222222222222,22.68111111111111
2024-03-09 15:32:27,21.7998,22.9902,10.363,23.9618,23.8968,22.9368,22.9869,1988.54,481.986,1782.57,10.344987148283895,22.22222222222222,22.68166666666667
2024-03-09 15:32:28,21.805,22.9837,10.3751,23.9753,23.8968,22.9436,22.9869,1990.51,489.866,1782.74,10.339731840750943,22.22222222222222,22.682222222222222
2024-03-09 15:32:29,21.8062,22.9902,10.3698,24.0085,23.8968,22.9378,22.9902,1988.21,484.941,1783.72,10.351299023987973,22.22222222222222,22.68277777777778
2024-03-09 15:32:30,21.8181,22.9935,10.3586,24.0381,23.91,22.9447,22.9902,1988.87,483.956,1781.42,10.35883292557555,22.22222222222222,22.683333333333334
2024-03-09 15:32:31,21.8212,22.9902,10.3523,24.0664,23.8902,22.9423,22.9935,1989.85,481.001,1782.74,10.375012074330352,22.22222222222222,22.68388888888889
2024-03-09 15:32:32,21.8355,22.9935,10.3696,24.0795,23.8968,22.938,22.9869,1990.18,488.881,1782.41,10.37037821154985,22.22222222222222,22.684444444444445
2024-03-09 15:32:33,21.8562,22.9968,10.3738,24.1046,23.8968,22.9449,22.9935,1991.17,484.941,1781.59,10.380523929915284,22.22222222222222,22.685000000000002
2024-03-09 15:32:34,21.8498,22.9869,10.3722,24.1331,23.9001,22.9365,22.9869,1990.18,481.986,1781.75,10.377116406707465,22.22222222222222,22.685555555555556
2024-03-09 15:32:35,21.8623,22.9869,10.3628,24.1633,23.8968,22.9444,22.9869,1992.81,503.655,1781.75,10.396916613136245,22.22222222222222,22.686111111111114
2024-03-09 15:32:36,21.8623,22.9837,10.3657,24.1707,23.8968,22.9421,22.9902,1989.52,507.595,1781.1,10.390502726623717,22.22222222222222,22.686666666666667
2024-03-09 15:32:37,21.8779,22.9902,10.3756,24.1975,23.8968,22.9352,22.9902,1992.48,503.655,1780.44,10.391802137077445,22.22222222222222,22.687222222222225
2024-03-09 15:32:38,21.8932,22.9902,10.3712,24.2312,23.8935,22.9458,22.9902,1992.81,494.791,1782.08,10.419188683742947,22.22222222222222,22.68777777777778
2024-03-09 15:32:39,21.9009,22.9935,10.3659,24.2473,23.8968,22.9431,22.9869,1997.08,485.926,1777.32,10.403082978832533,22.22222222222222,22.688333333333333
2024-03-09 15:32:40,21.9116,22.9968,10.3747,24.2744,23.9001,22.9497,22.9869,1995.76,488.881,1779.29,10.416329318747444,22.22222222222222,22.68888888888889
2024-03-09 15:32:41,21.8992,22.9902,10.3657,24.3033,23.9001,22.9499,22.9869,1996.42,493.806,1777.81,10.404597887518698,22.22222222222222,22.689444444444444
2024-03-09 15:32:42,21.911,22.9902,10.3802,24.3035,23.9034,22.9439,22.9935,1998.39,490.851,1771.57,10.365651236816054,22.22222222222222,22.69
2024-03-09 15:32:43,21.9133,22.9902,10.3772,24.318,23.8968,22.9469,22.9869,1998.39,488.881,1776.01,10.396406559601461,22.22222222222222,22.690555555555555
2024-03-09 15:32:44,21.941,22.9869,10.3787,24.3332,23.8935,22.9477,22.9902,1996.42,483.956,1775.84,10.419020759905488,22.22222222222222,22.691111111111113
2024-03-09 15:32:45,21.9437,22.9869,10.3743,24.3367,23.9001,22.9453,22.9869,1996.09,492.821,1775.51,10.423481382471413,22.22222222222222,22.691666666666666
2024-03-09 15:32:46,21.9514,22.9902,10.3706,24.3646,23.8935,22.9502,22.9902,1995.76,490.851,1775.19,10.431871768294474,22.22222222222222,22.692222222222224
2024-03-09 15:32:47,21.9621,22.9902,10.3755,24.3362,23.8968,22.9617,22.9902,1996.75,490.851,1775.02,10.436096849525969,22.22222222222222,22.692777777777778
2024-03-09 15:32:48,21.9776,22.9869,10.3914,24.3485,23.9001,22.9461,22.9902,1994.78,488.881,1772.23,10.419333538654543,22.22222222222222,22.693333333333335
2024-03-09 15:32:49,21.9609,22.9968,10.3664,24.3255,23.8968,22.9473,22.9902,1991.82,487.896,1773.71,10.435505112954722,22.22222222222222,22.69388888888889
2024-03-09 15:32:50,21.9764,22.9902,10.3731,24.3024,23.9001,22.9534,22.9869,1988.54,489.866,1773.05,10.4395394449908,22.22222222222222,22.694444444444446
2024-03-09 15:32:51,21.9911,22.9902,10.3729,24.2959,23.9001,22.9445,22.9837,1986.9,486.911,1773.54,10.455833815068685,22.22222222222222,22.695
2024-03-09 15:32:52,22.012,22.9869,10.3814,24.2791,23.8968,22.9478,22.9902,1984.6,484.941,1773.05,10.464101373653197,22.22222222222222,22.695555555555558
2024-03-09 15:32:53,22.0114,22.9902,10.3777,24.2764,23.8935,22.9482,22.9902,1980.99,487.896,1773.38,10.468838554389935,22.22222222222222,22.69611111111111
2024-03-09 15:32:54,22.0139,22.9902,10.3831,24.2489,23.9001,22.9509,22.9869,1978.03,481.986,1774.04,10.470124149468718,22.22222222222222,22.69666666666667
2024-03-09 15:32:55,22.0254,22.9902,10.3698,24.2386,23.9001,22.9518,22.9869,1976.06,483.956,1767.14,10.451639654783618,22.22222222222222,22.697222222222223
2024-03-09 15:32:56,22.0338,22.9869,10.3726,24.2145,23.9001,22.9501,22.9902,1974.09,487.896,1775.19,10.504295304679774,22.22222222222222,22.69777777777778
2024-03-09 15:32:57,22.0274,22.9869,10.3849,24.1929,23.8968,22.9675,22.9968,1970.81,481.986,1775.02,10.486446202562107,22.22222222222222,22.698333333333334
2024-03-09 15:32:58,22.0382,22.9869,10.3709,24.1573,23.8968,22.9438,22.9804,1968.51,487.896,1775.35,10.510737385192973,22.22222222222222,22.698888888888888
2024-03-09 15:32:59,22.0399,22.9869,10.3779,24.1111,23.9001,22.9635,22.9935,1967.86,493.806,1775.51,10.506909596209097,22.22222222222222,22.699444444444445
2024-03-09 15:33:00,22.0514,22.9902,10.3793,24.0861,23.9001,22.941,22.9869,1964.24,483.956,1777.81,10.52963168187515,22.22222222222222,22.7
2024-03-09 15:33:01,22.069,22.9935,10.3703,24.0455,23.887,22.9557,22.9837,1964.57,481.986,1776.17,10.5438925212159,22.22222222222222,22.700555555555557
2024-03-09 15:33:02,22.0667,22.9935,10.3726,24.0356,23.9001,22.9512,22.9902,1962.27,481.986,1776.5,10.541704809960748,22.22222222222222,22.70111111111111
2024-03-09 15:33:03,22.0802,22.9869,10.3753,23.9984,23.8968,22.958,22.9935,1961.62,486.911,1775.84,10.547520484040174,22.22222222222222,22.701666666666668
2024-03-09 15:33:04,22.0812,22.9902,10.374,23.9619,23.9034,22.9542,22.9837,1962.27,483.956,1775.51,10.547632655182571,22.22222222222222,22.702222222222222
2024-03-09 15:33:05,22.0805,22.9869,10.3672,23.9416,23.8902,22.9451,22.9869,1961.62,492.821,1774.86,10.549265050373398,22.22222222222222,22.70277777777778
2024-03-09 15:33:06,22.0955,22.9869,10.3731,23.9076,23.8968,22.9379,22.9837,1961.95,493.806,1774.36,10.554486550680156,22.22222222222222,22.703333333333333
2024-03-09 15:33:07,22.1023,22.9968,10.3687,23.8795,23.9001,22.9311,22.9837,1961.62,488.881,1774.86,10.56754769322576,22.22222222222222,22.70388888888889
2024-03-09 15:33:08,22.1126,22.9212,10.365,23.8454,23.8968,22.9413,22.9147,1960.96,486.911,1774.86,10.580156412434292,22.22222222222222,22.704444444444444
2024-03-09 15:33:09,22.132,22.9147,10.3702,23.826,23.8968,22.9436,22.918,1953.08,487.896,1775.02,10.593900188558722,22.22222222222222,22.705000000000002
2024-03-09 15:33:10,22.1368,22.9114,10.3678,23.8091,23.9034,22.9441,22.9147,1961.29,488.881,1774.36,10.596443749996144,22.22222222222222,22.705555555555556
2024-03-09 15:33:11,22.1297,22.9147,10.3669,23.7886,23.8968,22.9358,22.9147,1960.96,486.911,1774.2,10.589906448130044,22.22222222222222,22.706111111111113
2024-03-09 15:33:12,22.1457,22.9212,10.3778,23.778,23.8968,22.9438,22.918,1959.65,484.941,1774.2,10.594497916393172,22.22222222222222,22.706666666666667
2024-03-09 15:33:13,22.14,22.9114,10.3576,23.7686,23.9001,22.941,22.918,1963.26,483.956,1773.87,10.60557909335238,22.22222222222222,22.707222222222224
2024-03-09 15:33:14,22.1633,22.9114,10.3716,23.7577,23.9034,22.9228,22.9147,1962.6,484.941,1774.36,10.61688212820372,22.22222222222222,22.70777777777778
2024-03-09 15:33:15,22.1552,22.9147,10.3605,23.7569,23.8968,22.9271,22.9147,1962.6,485.926,1774.69,10.621558292641346,22.22222222222222,22.708333333333332
2024-03-09 15:33:16,22.1612,22.9114,10.3589,23.7563,23.8935,22.9225,22.918,1958.99,485.926,1776.01,10.636307689633787,22.22222222222222,22.70888888888889
2024-03-09 15:33:17,22.179,22.9147,10.3635,23.7673,23.8935,22.9135,22.9212,1967.53,483.956,1776.99,10.654079278293183,22.22222222222222,22.709444444444443
2024-03-09 15:33:18,22.1759,22.918,10.348,23.7769,23.9132,22.9098,22.9147,1967.2,482.971,1776.01,10.659378572161305,22.22222222222222,22.71
2024-03-09 15:33:19,22.197,22.918,10.3623,23.7821,23.8935,22.897,22.9212,1968.84,483.956,1775.35,10.661543264726483,22.22222222222222,22.710555555555555
2024-03-09 15:33:20,22.2035,22.9245,10.3558,23.7996,23.9034,22.8913,22.918,1971.14,486.911,1774.36,10.66730279690962,22.22222222222222,22.711111111111112
2024-03-09 15:33:21,22.2061,22.918,10.3575,23.7988,23.8968,22.8773,22.918,1973.76,489.866,1773.71,10.664205087011544,22.22222222222222,22.711666666666666
2024-03-09 15:33:22,22.1937,22.918,10.3445,23.8227,23.9001,22.8503,22.9212,1974.75,486.911,1772.39,10.656808377080146,22.22222222222222,22.712222222222223
2024-03-09 15:33:23,22.2197,22.918,10.3686,23.8498,23.9001,22.8364,22.918,1974.75,486.911,1772.07,10.656592813896262,22.22222222222222,22.712777777777777
2024-03-09 15:33:24,22.2216,22.9147,10.3484,23.8529,23.8935,22.8253,22.9147,1976.72,482.971,1770.42,10.666524278762761,22.22222222222222,22.713333333333335
2024-03-09 15:33:25,22.2131,22.918,10.3635,23.9066,23.8968,22.8174,22.9114,1979.67,483.956,1770.92,10.648329191470701,22.22222222222222,22.71388888888889
2024-03-09 15:33:26,22.2209,22.9114,10.3536,23.9282,23.8968,22.7981,22.918,1976.39,492.821,1771.08,10.665198325495824,22.22222222222222,22.714444444444446
2024-03-09 15:33:27,22.2116,22.9147,10.3539,23.9553,23.9001,22.7776,22.918,1979.67,489.866,1768.62,10.641768964789755,22.22222222222222,22.715
2024-03-09 15:33:28,22.2367,22.918,10.3644,23.978,23.9034,22.7598,22.9147,1980.33,478.046,1768.78,10.655835732262817,22.22222222222222,22.715555555555557
2024-03-09 15:33:29,22.2386,22.9147,10.3625,23.9963,23.9001,22.7427,22.9212,1980.33,483.956,1768.45,10.657257687314846,22.22222222222222,22.71611111111111
2024-03-09 15:33:30,22.2334,22.9147,10.3593,24.0349,23.8935,22.7239,22.9212,1983.61,490.851,1769.11,10.659439652904437,22.22222222222222,22.71666666666667
2024-03-09 15:33:31,22.2545,22.918,10.3462,24.0522,23.9001,22.7166,22.918,1983.94,485.926,1769.77,10.69412932563522,22.22222222222222,22.717222222222222
2024-03-09 15:33:32,22.2289,22.9147,10.3469,24.0851,23.9001,22.6925,22.9147,1984.27,483.956,1769.6,10.669485890015677,22.22222222222222,22.71777777777778
2024-03-09 15:33:33,22.2542,22.918,10.359,24.0984,23.9067,22.6655,22.9147,1985.91,475.091,1770.26,10.685322651297131,22.22222222222222,22.718333333333334
2024-03-09 15:33:34,22.26,22.9114,10.351,24.1019,23.8935,22.6488,22.9147,1983.61,484.941,1774.04,10.720561654918235,22.22222222222222,22.718888888888888
2024-03-09 15:33:35,22.2474,22.9114,10.3494,24.1276,23.8935,22.628,22.9114,1987.23,483.956,1771.25,10.693814924622373,22.22222222222222,22.719444444444445
2024-03-09 15:33:36,22.2655,22.9114,10.3526,24.1438,23.8968,22.6142,22.918,1985.26,485.926,1771.25,10.707206910029747,22.22222222222222,22.72
2024-03-09 15:33:37,22.2652,22.9147,10.3546,24.1711,23.8968,22.5842,22.9147,1985.91,491.836,1771.25,10.705139690805789,22.22222222222222,22.720555555555556
2024-03-09 15:33:38,22.2726,22.9114,10.357,24.1699,23.8968,22.5683,22.918,1986.24,481.986,1771.41,10.710601064911222,22.22222222222222,22.72111111111111
2024-03-09 15:33:39,22.2725,22.918,10.3426,24.1702,23.8968,22.5374,22.918,1983.94,487.896,1771.25,10.722486356467687,22.22222222222222,22.721666666666668
2024-03-09 15:33:40,22.2801,22.918,10.3428,24.194,23.8968,22.5196,22.9147,1986.57,489.866,1770.75,10.726108718752277,22.22222222222222,22.72222222222222
2024-03-09 15:33:41,22.2929,22.918,10.3519,24.2002,23.8968,22.4969,22.9212,1986.9,493.806,1769.44,10.721495676968773,22.22222222222222,22.72277777777778
2024-03-09 15:33:42,22.298,22.9114,10.3562,24.1869,23.8968,22.4997,22.9081,1986.9,492.821,1776.66,10.765964757655759,22.22222222222222,22.723333333333333
2024-03-09 15:33:43,22.3035,22.918,10.3576,24.1786,23.8968,22.4868,22.9278,1985.58,496.761,1768.62,10.720924620835563,22.22222222222222,22.72388888888889
2024-03-09 15:33:44,22.315,22.918,10.3585,24.1736,23.8968,22.4814,22.9212,1984.6,493.806,1767.47,10.723460465737073,22.22222222222222,22.724444444444444
2024-03-09 15:33:45,22.3073,22.9147,10.337,24.1623,23.8935,22.4747,22.918,1985.91,493.806,1772.07,10.763778295701023,22.22222222222222,22.725
2024-03-09 15:33:46,22.3267,22.918,10.3456,24.1601,23.9001,22.4493,22.9147,1984.93,489.866,1766.65,10.740538260332942,22.22222222222222,22.725555555555555
2024-03-09 15:33:47,22.3288,22.9147,10.3553,24.1404,23.9001,22.4527,22.9147,1983.29,490.851,1766.65,10.733725188847139,22.22222222222222,22.726111111111113
2024-03-09 15:33:48,22.34,22.9212,10.3542,24.1333,23.9034,22.4548,22.918,1981.32,491.836,1768.13,10.753752955701762,22.22222222222222,22.726666666666667
2024-03-09 15:33:49,22.3281,22.9245,10.3381,24.1231,23.8902,22.4434,22.9245,1978.36,492.821,1767.14,10.75149794612509,22.22222222222222,22.727222222222224
2024-03-09 15:33:50,22.3312,22.9114,10.3454,24.1111,23.8968,22.4432,22.918,1974.75,489.866,1767.8,10.7517458982595,22.22222222222222,22.727777777777778
2024-03-09 15:33:51,22.3369,22.9114,10.3473,24.0801,23.8968,22.4441,22.9212,1975.08,487.896,1769.6,10.766105708376706,22.22222222222222,22.728333333333335
2024-03-09 15:33:52,22.3538,22.9212,10.3488,24.0614,23.8935,22.4527,22.9147,1970.48,487.896,1770.59,10.785965013007283,22.22222222222222,22.72888888888889
2024-03-09 15:33:53,22.3577,22.9147,10.3441,24.0257,23.9001,22.4528,22.9114,1968.18,481.986,1770.42,10.792655398320957,22.22222222222222,22.729444444444443
2024-03-09 15:33:54,22.3736,22.918,10.3571,24.0092,23.9001,22.461,22.918,1966.54,486.911,1771.57,10.8022728767475,22.22222222222222,22.73
2024-03-09 15:33:55,22.3715,22.9212,10.3396,23.989,23.8968,22.4535,22.918,1962.6,481.001,1770.42,10.809095565613795,22.22222222222222,22.730555555555554
2024-03-09 15:33:56,22.3896,22.918,10.3381,23.9691,23.9034,22.4524,22.9245,1965.23,491.836,1769.93,10.82370710164574,22.22222222222222,22.73111111111111
2024-03-09 15:33:57,22.393,22.918,10.3454,23.9464,23.8968,22.4677,22.918,1961.62,482.971,1770.42,10.823199971433327,22.22222222222222,22.731666666666666
2024-03-09 15:33:58,22.3819,22.918,10.3371,23.9379,23.9034,22.473,22.9212,1961.95,481.001,1769.93,10.81768968990604,22.22222222222222,22.732222222222223
2024-03-09 15:33:59,22.409,22.9147,10.3385,23.9105,23.8968,22.4812,22.918,1957.02,489.866,1768.13,10.829746454287422,22.22222222222222,22.732777777777777
2024-03-09 15:34:00,22.4141,22.9147,10.3345,23.8848,23.8935,22.4889,22.9147,1958.01,485.926,1769.44,10.845940807261714,22.22222222222222,22.733333333333334
2024-03-09 15:34:01,22.398,22.918,10.3416,23.881,23.9034,22.4966,22.918,1959.98,492.821,1766.16,10.805043725104307,22.22222222222222,22.733888888888888
2024-03-09 15:34:02,22.4,22.918,10.3514,23.8614,23.8935,22.4968,22.918,1958.33,487.896,1765.17,10.79200058121253,22.22222222222222,22.734444444444446
2024-03-09 15:34:03,22.4201,22.9212,10.3442,23.8513,23.8935,22.5032,22.918,1960.63,484.941,1762.38,10.79935703241269,22.22222222222222,22.735
2024-03-09 15:34:04,22.4107,22.9147,10.3407,23.8251,23.8968,22.5263,22.918,1959.32,486.911,1762.22,10.793100766307512,22.22222222222222,22.735555555555557
2024-03-09 15:34:05,22.4159,22.9147,10.3389,23.8227,23.9034,22.5323,22.9147,1959.65,482.971,1760.08,10.786245730100205,22.22222222222222,22.73611111111111
2024-03-09 15:34:06,22.4044,22.918,10.3229,23.8158,23.8968,22.5452,22.918,1961.29,486.911,1771.74,10.861747038320248,22.22222222222222,22.736666666666668
2024-03-09 15:34:07,22.4239,22.918,10.34,23.8072,23.8935,22.5372,22.9147,1959.32,486.911,1764.02,10.816567457855568,22.22222222222222,22.737222222222222
2024-03-09 15:34:08,22.4177,22.8096,10.3302,23.7826,23.9034,22.565,22.8063,1962.93,484.941,1763.86,10.81880852215442,22.22222222222222,22.73777777777778
2024-03-09 15:34:09,22.4451,22.8063,10.3425,23.7931,23.9001,22.5634,22.8096,1961.62,484.941,1764.52,10.836376873688575,22.22222222222222,22.738333333333333
2024-03-09 15:34:10,22.4342,22.8129,10.3337,23.8007,23.8968,22.5747,22.8096,1962.93,485.926,1764.68,10.83547901538377,22.22222222222222,22.73888888888889
2024-03-09 15:34:11,22.4469,22.8129,10.3309,23.7988,23.8968,22.5865,22.8063,1964.57,485.926,1772.07,10.894792764651973,22.22222222222222,22.739444444444445
