TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:34:12,22.4433,22.8096,10.327,23.7869,23.8935,22.5873,22.8096,1966.21,486.911,1764.68,10.849627238055813,22.22222222222222,22.74
2024-03-09 15:34:13,22.4425,22.8096,10.3273,23.7962,23.8968,22.5873,22.8129,1965.89,483.956,1764.68,10.848642235211562,22.22222222222222,22.740555555555556
2024-03-09 15:34:14,22.4573,22.8129,10.3279,23.8033,23.9001,22.6104,22.8096,1967.86,482.971,1764.84,10.862342504017708,22.22222222222222,22.74111111111111
2024-03-09 15:34:15,22.4634,22.8129,10.3212,23.8086,23.9001,22.6089,22.8063,1967.86,482.971,1757.46,10.82833459614021,22.22222222222222,22.741666666666667
2024-03-09 15:34:16,22.4722,22.8063,10.3266,23.7983,23.9001,22.6157,22.8096,1972.78,488.881,1764.35,10.873830315576283,22.22222222222222,22.74222222222222
2024-03-09 15:34:17,22.4652,22.8096,10.3285,23.8109,23.9034,22.6137,22.8096,1971.47,489.866,1764.68,10.867894563531111,22.22222222222222,22.74277777777778
2024-03-09 15:34:18,22.4559,22.8129,10.3276,23.8202,23.8935,22.623,22.8096,1974.42,490.851,1765.34,10.86443456260179,22.22222222222222,22.743333333333332
2024-03-09 15:34:19,22.4563,22.8096,10.3271,23.8328,23.8968,22.6327,22.8096,1977.38,485.926,1765.01,10.863209705241326,22.22222222222222,22.74388888888889
2024-03-09 15:34:20,22.4546,22.8096,10.3183,23.8441,23.8968,22.6322,22.8096,1976.39,485.926,1764.68,10.86753638067865,22.22222222222222,22.744444444444444
2024-03-09 15:34:21,22.4506,22.8063,10.3137,23.8569,23.8935,22.6206,22.8096,1979.35,487.896,1764.84,10.869059041421062,22.22222222222222,22.745
2024-03-09 15:34:22,22.4498,22.8063,10.323,23.8746,23.8968,22.6435,22.803,1979.35,486.911,1765.34,10.863090874546259,22.22222222222222,22.745555555555555
2024-03-09 15:34:23,22.4639,22.8129,10.3286,23.888,23.8968,22.6348,22.8096,1980.66,486.911,1764.68,10.866640923547509,22.22222222222222,22.746111111111112
2024-03-09 15:34:24,22.4675,22.8096,10.3176,23.895,23.9034,22.6378,22.8096,1981.64,489.866,1763.86,10.874659082798258,22.22222222222222,22.746666666666666
2024-03-09 15:34:25,22.4691,22.8096,10.3216,23.9078,23.8968,22.6403,22.8096,1982.63,484.941,1763.53,10.870476849729384,22.22222222222222,22.747222222222224
2024-03-09 15:34:26,22.4607,22.8063,10.3191,23.9417,23.9001,22.6448,22.8063,1983.29,481.001,1762.87,10.86113080236909,22.22222222222222,22.747777777777777
2024-03-09 15:34:27,22.4657,22.8161,10.3209,23.9494,23.8968,22.6413,22.8129,1982.63,485.926,1761.72,10.856906250897808,22.22222222222222,22.748333333333335
2024-03-09 15:34:28,22.4603,22.8096,10.312,23.9523,23.9001,22.6344,22.8063,1982.63,488.881,1760.58,10.85300762069417,22.22222222222222,22.74888888888889
2024-03-09 15:34:29,22.4625,22.7997,10.3165,23.9552,23.8968,22.6354,22.8096,1983.94,484.941,1767.14,10.891383991128881,22.22222222222222,22.749444444444446
2024-03-09 15:34:30,22.4594,22.8129,10.3125,23.9833,23.8935,22.6522,22.8161,1984.27,487.896,1763.04,10.866919693111996,22.22222222222222,22.75
2024-03-09 15:34:31,22.4642,22.8194,10.3128,23.9624,23.9034,22.6444,22.8063,1984.27,491.836,1766.49,10.89221828531273,22.22222222222222,22.750555555555554
2024-03-09 15:34:32,22.4638,22.8129,10.3128,23.9753,23.8902,22.6434,22.8063,1982.3,491.836,1759.59,10.849315575659682,22.22222222222222,22.75111111111111
2024-03-09 15:34:33,22.4622,22.8129,10.3108,23.987,23.8935,22.6504,22.8129,1986.9,486.911,1759.43,10.848686161669617,22.22222222222222,22.751666666666665
2024-03-09 15:34:34,22.4589,22.8096,10.2976,24.0192,23.8935,22.6432,22.8063,1974.75,484.941,1758.77,10.853451922563677,22.22222222222222,22.752222222222223
2024-03-09 15:34:35,22.479,22.8096,10.323,24.0145,23.8902,22.6372,22.8096,1985.58,484.941,1759.1,10.850757452029736,22.22222222222222,22.752777777777776
2024-03-09 15:34:36,22.4675,22.8096,10.3032,24.0188,23.9001,22.6335,22.8096,1983.94,487.896,1759.43,10.860203192751275,22.22222222222222,22.753333333333334
2024-03-09 15:34:37,22.4762,22.8063,10.3133,24.0198,23.8902,22.6443,22.8096,1986.24,487.896,1759.59,10.85994077978694,22.22222222222222,22.753888888888888
2024-03-09 15:34:38,22.4749,22.8096,10.2905,24.0309,23.8968,22.6312,22.8096,1983.61,484.941,1761.56,10.89131763105126,22.22222222222222,22.754444444444445
2024-03-09 15:34:39,22.4713,22.8129,10.2952,24.0426,23.9001,22.6402,22.8096,1983.61,486.911,1763.04,10.893042741382649,22.22222222222222,22.755
2024-03-09 15:34:40,22.4735,22.8096,10.287,24.042,23.9034,22.6353,22.8096,1984.93,486.911,1762.55,10.899316762066311,22.22222222222222,22.755555555555556
2024-03-09 15:34:41,22.4762,22.8161,10.2888,24.0319,23.8968,22.6368,22.8063,1982.96,484.941,1761.23,10.891958436915536,22.22222222222222,22.75611111111111
2024-03-09 15:34:42,22.4713,22.8096,10.2823,24.0234,23.8935,22.645,22.8129,1984.6,487.896,1761.72,10.896419067600396,22.22222222222222,22.756666666666668
2024-03-09 15:34:43,22.4697,22.8096,10.2873,24.0197,23.8935,22.6351,22.8063,1982.3,488.881,1762.22,10.893609840552166,22.22222222222222,22.75722222222222
2024-03-09 15:34:44,22.4837,22.8063,10.2734,24.0307,23.8935,22.6293,22.803,1983.94,491.836,1770.26,10.968373391715419,22.22222222222222,22.75777777777778
2024-03-09 15:34:45,22.4923,22.8129,10.2888,24.0203,23.8968,22.6202,22.803,1983.94,484.941,1759.92,10.898234988168321,22.22222222222222,22.758333333333333
2024-03-09 15:34:46,22.4978,22.8096,10.2932,24.0179,23.8935,22.6269,22.8129,1983.61,485.926,1765.99,10.936808957131113,22.22222222222222,22.75888888888889
2024-03-09 15:34:47,22.4863,22.8096,10.2904,24.0204,23.8902,22.6303,22.8096,1982.63,488.881,1760.08,10.892438047505925,22.22222222222222,22.759444444444444
2024-03-09 15:34:48,22.4895,22.8129,10.2779,24.016,23.8935,22.6245,22.8096,1982.63,483.956,1756.14,10.882045589263878,22.22222222222222,22.76
2024-03-09 15:34:49,22.4972,22.8063,10.2853,24.0213,23.9001,22.6217,22.8129,1981.64,482.971,1758.44,10.896565388993803,22.22222222222222,22.760555555555555
2024-03-09 15:34:50,22.5024,22.8096,10.2827,24.022,23.8968,22.623,22.8063,1979.02,486.911,1765.66,10.948294172661695,22.22222222222222,22.76111111111111
2024-03-09 15:34:51,22.5011,22.8063,10.2734,24.0093,23.9001,22.6235,22.8129,1980.0,491.836,1758.61,10.91171838867253,22.22222222222222,22.761666666666667
2024-03-09 15:34:52,22.4994,22.8096,10.2786,23.9971,23.8935,22.6316,22.8063,1978.36,489.866,1752.86,10.869903862813024,22.22222222222222,22.76222222222222
2024-03-09 15:34:53,22.5184,22.8129,10.2783,23.9807,23.887,22.626,22.8129,1976.72,484.941,1757.62,10.916634941446022,22.22222222222222,22.762777777777778
2024-03-09 15:34:54,22.5201,22.7997,10.2827,23.9689,23.8902,22.6211,22.8063,1976.39,490.851,1756.8,10.909134956690211,22.22222222222222,22.763333333333332
2024-03-09 15:34:55,22.5121,22.7964,10.2718,23.961,23.91,22.6,22.8096,1978.03,483.956,1758.11,10.919856772029762,22.22222222222222,22.76388888888889
2024-03-09 15:34:56,22.5253,22.8129,10.2683,23.9483,23.8935,22.6308,22.8129,1970.48,488.881,1757.95,10.933760093762922,22.22222222222222,22.764444444444443
2024-03-09 15:34:57,22.5269,22.8096,10.2804,23.9432,23.8968,22.6205,22.8129,1967.86,487.896,1760.74,10.941731493048891,22.22222222222222,22.765
2024-03-09 15:34:58,22.5293,22.8358,10.2685,23.9217,23.8968,22.6133,22.8063,1975.41,485.926,1759.1,10.944304620586232,22.22222222222222,22.765555555555554
2024-03-09 15:34:59,22.5456,22.8096,10.2701,23.9218,23.8902,22.6206,22.8129,1974.09,484.941,1754.5,10.928772837791467,22.22222222222222,22.766111111111112
2024-03-09 15:35:00,22.5368,22.8063,10.2677,23.9194,23.8935,22.6174,22.7866,1975.73,484.941,1758.93,10.950655036345491,22.22222222222222,22.766666666666666
2024-03-09 15:35:01,22.5405,22.8129,10.2795,23.9065,23.8968,22.6185,22.803,1972.12,488.881,1759.26,10.945478607773405,22.22222222222222,22.767222222222223
2024-03-09 15:35:02,22.5467,22.8129,10.2602,23.8973,23.9034,22.6254,22.8161,1973.76,490.851,1755.65,10.945735807876984,22.22222222222222,22.767777777777777
2024-03-09 15:35:03,22.5532,22.8129,10.2588,23.9041,23.8935,22.6099,22.8194,1973.76,488.881,1759.26,10.975295016345274,22.22222222222222,22.768333333333334
2024-03-09 15:35:04,22.5488,22.8096,10.2628,23.9052,23.8935,22.6167,22.8161,1972.12,486.911,1766.98,11.015925257676686,22.22222222222222,22.76888888888889
2024-03-09 15:35:05,22.5497,22.8096,10.263,23.8836,23.8935,22.6195,22.8063,1972.12,489.866,1759.59,10.970478617682314,22.22222222222222,22.769444444444446
2024-03-09 15:35:06,22.5329,22.8096,10.2535,23.8689,23.8968,22.6187,22.8063,1973.76,491.836,1759.59,10.96396063531853,22.22222222222222,22.77
2024-03-09 15:35:07,22.5543,22.8096,10.2662,23.8552,23.8935,22.6234,22.8063,1971.47,488.881,1759.92,10.973786320163166,22.22222222222222,22.770555555555557
2024-03-09 15:35:08,22.5334,22.6847,10.2649,23.8592,23.8935,22.6329,22.6847,1973.44,489.866,1760.25,10.958337098264193,22.22222222222222,22.77111111111111
2024-03-09 15:35:09,22.5574,22.6946,10.2678,23.8758,23.9034,22.6224,22.688,1974.75,486.911,1760.41,10.978181596502903,22.22222222222222,22.771666666666665
2024-03-09 15:35:10,22.5568,22.6913,10.2639,23.8613,23.9034,22.6357,22.688,1974.09,485.926,1759.43,10.975016386324917,22.22222222222222,22.772222222222222
2024-03-09 15:35:11,22.54,22.7045,10.2606,23.8655,23.8935,22.623,22.688,1974.42,478.046,1759.1,10.9609074577537,22.22222222222222,22.772777777777776
2024-03-09 15:35:12,22.5413,22.6913,10.2504,23.8879,23.8935,22.6297,22.688,1975.41,485.926,1759.1,10.971172652776598,22.22222222222222,22.773333333333333
2024-03-09 15:35:13,22.5381,22.6946,10.2529,23.87,23.8968,22.6413,22.688,1974.09,486.911,1758.61,10.963030066858016,22.22222222222222,22.773888888888887
2024-03-09 15:35:14,22.5472,22.6847,10.2522,23.9024,23.8968,22.6198,22.6815,1976.06,485.926,1758.93,10.973771806560201,22.22222222222222,22.774444444444445
2024-03-09 15:35:15,22.5517,22.688,10.2525,23.8886,23.8968,22.6243,22.6847,1974.09,483.956,1763.86,11.008288709466937,22.22222222222222,22.775
2024-03-09 15:35:16,22.5688,22.688,10.2506,23.8932,23.8935,22.636,22.6979,1976.06,485.926,1765.5,11.035545576516624,22.22222222222222,22.775555555555556
2024-03-09 15:35:17,22.5564,22.688,10.2619,23.8938,23.8968,22.6296,22.6847,1975.08,486.911,1758.61,10.971329173068883,22.22222222222222,22.77611111111111
2024-03-09 15:35:18,22.5683,22.688,10.2628,23.9052,23.8935,22.632,22.688,1975.08,491.836,1758.11,10.978023210886365,22.22222222222222,22.776666666666667
2024-03-09 15:35:19,22.546,22.688,10.2582,23.8991,23.9001,22.6357,22.688,1976.39,492.821,1759.1,10.96840551324869,22.22222222222222,22.77722222222222
2024-03-09 15:35:20,22.5477,22.688,10.2565,23.9025,23.9001,22.6379,22.688,1974.75,490.851,1759.59,10.974496552016152,22.22222222222222,22.77777777777778
2024-03-09 15:35:21,22.5389,22.6847,10.2515,23.9132,23.8935,22.6287,22.6815,1971.47,488.881,1759.43,10.970106024235829,22.22222222222222,22.778333333333332
2024-03-09 15:35:22,22.5451,22.688,10.2462,23.8978,23.8968,22.6445,22.6847,1975.41,486.911,1759.75,10.982370223229461,22.22222222222222,22.77888888888889
2024-03-09 15:35:23,22.5272,22.6847,10.238,23.9087,23.8968,22.6382,22.6815,1974.75,484.941,1767.14,11.019792206799039,22.22222222222222,22.779444444444444
2024-03-09 15:35:24,22.5313,22.6913,10.2391,23.9148,23.9001,22.6311,22.688,1975.08,484.941,1758.77,10.970274701104094,22.22222222222222,22.78
2024-03-09 15:35:25,22.5288,22.6847,10.2429,23.9308,23.8935,22.636,22.6946,1976.39,492.821,1750.4,10.912471349948788,22.22222222222222,22.780555555555555
2024-03-09 15:35:26,22.5415,22.688,10.2555,23.9409,23.8935,22.6321,22.6913,1977.05,487.896,1756.14,10.94834518897573,22.22222222222222,22.781111111111112
2024-03-09 15:35:27,22.5311,22.6979,10.2515,23.9178,23.8902,22.6467,22.6913,1977.05,485.926,1754.67,10.933482315722815,22.22222222222222,22.781666666666666
2024-03-09 15:35:28,22.526,22.6847,10.2451,23.9444,23.8935,22.6485,22.688,1982.3,484.941,1753.35,10.926413915546894,22.22222222222222,22.78222222222222
2024-03-09 15:35:29,22.5238,22.6946,10.2463,23.9231,23.8968,22.6428,22.6847,1975.41,482.971,1752.37,10.917283498351683,22.22222222222222,22.782777777777778
2024-03-09 15:35:30,22.5369,22.6847,10.243,23.9433,23.8935,22.6424,22.6815,1979.35,483.956,1758.93,10.972790013230611,22.22222222222222,22.78333333333333
2024-03-09 15:35:31,22.5466,22.688,10.2548,23.9525,23.9001,22.6432,22.688,1976.06,489.866,1747.44,10.899249485056986,22.22222222222222,22.78388888888889
2024-03-09 15:35:32,22.5409,22.6913,10.2386,23.9671,23.8902,22.6429,22.6782,1974.75,497.746,1749.9,10.923916712694629,22.22222222222222,22.784444444444443
2024-03-09 15:35:33,22.5531,22.688,10.2498,23.9625,23.9001,22.6413,22.688,1974.75,495.776,1747.44,10.909446638368793,22.22222222222222,22.785
2024-03-09 15:35:34,22.5356,22.688,10.2303,23.9642,23.8968,22.6337,22.688,1975.73,486.911,1749.9,10.926580584502185,22.22222222222222,22.785555555555554
2024-03-09 15:35:35,22.5323,22.6847,10.2329,23.9725,23.9001,22.6423,22.6847,1975.41,481.001,1750.56,10.925460777982162,22.22222222222222,22.78611111111111
2024-03-09 15:35:36,22.5482,22.688,10.2333,23.9793,23.8902,22.651,22.6847,1974.09,482.971,1752.37,10.950539975878723,22.22222222222222,22.786666666666665
2024-03-09 15:35:37,22.5418,22.688,10.2312,23.9721,23.8935,22.6376,22.6847,1976.06,492.821,1753.35,10.952838240579407,22.22222222222222,22.787222222222223
2024-03-09 15:35:38,22.5418,22.688,10.2445,23.972,23.8935,22.6446,22.688,1976.39,485.926,1754.99,10.951238819916965,22.22222222222222,22.787777777777777
2024-03-09 15:35:39,22.5429,22.6913,10.2374,23.9617,23.8935,22.6558,22.6847,1979.67,482.971,1755.98,10.964723025210152,22.22222222222222,22.788333333333334
2024-03-09 15:35:40,22.5596,22.6913,10.2457,23.9732,23.8902,22.6506,22.688,1979.67,488.881,1755.32,10.968083784393725,22.22222222222222,22.788888888888888
2024-03-09 15:35:41,22.5613,22.6847,10.2449,23.9736,23.8935,22.6527,22.688,1979.67,490.851,1755.32,10.970310553285875,22.22222222222222,22.789444444444445
2024-03-09 15:35:42,22.5701,22.6946,10.2334,23.9909,23.8902,22.6556,22.688,1981.97,486.911,1755.98,10.992523550047554,22.22222222222222,22.79
2024-03-09 15:35:43,22.5589,22.6946,10.2337,24.0013,23.8935,22.6377,22.6815,1983.61,492.821,1754.99,10.976084888816295,22.22222222222222,22.790555555555557
2024-03-09 15:35:44,22.5577,22.6847,10.2341,24.0095,23.8935,22.6537,22.6847,1985.58,485.926,1760.41,11.008553469817016,22.22222222222222,22.79111111111111
2024-03-09 15:35:45,22.5629,22.6946,10.2369,23.9928,23.9001,22.663,22.6913,1985.58,490.851,1751.87,10.9572829033579,22.22222222222222,22.791666666666664
2024-03-09 15:35:46,22.551,22.6847,10.2389,24.0031,23.8935,22.665,22.688,1984.27,493.806,1752.04,10.945988488780927,22.22222222222222,22.79222222222222
2024-03-09 15:35:47,22.5504,22.688,10.2422,24.0185,23.8935,22.65,22.688,1985.26,488.881,1752.53,10.945581558855476,22.22222222222222,22.792777777777776
2024-03-09 15:35:48,22.5539,22.6946,10.2418,24.0292,23.8902,22.6409,22.6847,1987.55,486.911,1752.2,10.946988099610703,22.22222222222222,22.793333333333333
2024-03-09 15:35:49,22.5364,22.6913,10.2205,24.0195,23.8935,22.6474,22.6847,1988.87,490.851,1752.53,10.95242910585692,22.22222222222222,22.793888888888887
2024-03-09 15:35:50,22.5516,22.688,10.2491,24.0274,23.8968,22.656,22.688,1986.57,491.836,1752.7,10.941573853866515,22.22222222222222,22.794444444444444
2024-03-09 15:35:51,22.5426,22.688,10.2396,24.0021,23.8902,22.6514,22.6815,1987.55,496.761,1753.52,10.94713776194397,22.22222222222222,22.794999999999998
2024-03-09 15:35:52,22.5439,22.6946,10.2353,24.008,23.8935,22.6586,22.6913,1986.57,493.806,1754.5,10.958241485172898,22.22222222222222,22.795555555555556
2024-03-09 15:35:53,22.5428,22.688,10.2375,24.0289,23.8935,22.6544,22.688,1984.93,487.896,1755.81,10.963483316803691,22.22222222222222,22.79611111111111
2024-03-09 15:35:54,22.539,22.6815,10.2324,24.032,23.9001,22.6548,22.6847,1985.26,482.971,1764.19,11.016972789478286,22.22222222222222,22.796666666666667
2024-03-09 15:35:55,22.5276,22.7077,10.2386,24.0175,23.8968,22.6466,22.688,1986.24,490.851,1758.44,10.965361005686654,22.22222222222222,22.79722222222222
2024-03-09 15:35:56,22.5375,22.6847,10.2354,24.0278,23.8935,22.6453,22.6847,1987.88,485.926,1758.28,10.976051215552461,22.22222222222222,22.797777777777778
2024-03-09 15:35:57,22.5489,22.6913,10.2511,24.0287,23.8968,22.6623,22.6946,1985.26,494.791,1757.95,10.970155411689456,22.22222222222222,22.798333333333332
2024-03-09 15:35:58,22.548,22.688,10.2452,24.0292,23.8935,22.6496,22.688,1986.24,490.851,1758.11,10.975614477988923,22.22222222222222,22.79888888888889
2024-03-09 15:35:59,22.5337,22.6946,10.2442,24.0241,23.8935,22.6459,22.688,1983.94,488.881,1758.61,10.96686728800927,22.22222222222222,22.799444444444443
2024-03-09 15:36:00,22.5271,22.688,10.2218,24.0235,23.8935,22.6666,22.688,1986.24,488.881,1758.28,10.978906286141207,22.22222222222222,22.8
2024-03-09 15:36:01,22.5436,22.6847,10.2416,24.0238,23.8968,22.6622,22.6847,1983.29,481.986,1757.13,10.968783185593567,22.22222222222222,22.800555555555555
2024-03-09 15:36:02,22.542,22.6913,10.2303,24.0194,23.8968,22.6528,22.688,1983.94,481.001,1756.47,10.973308697188425,22.22222222222222,22.801111111111112
2024-03-09 15:36:03,22.558,22.6913,10.2335,24.0075,23.8968,22.6587,22.6847,1983.29,485.926,1748.43,10.934436190080488,22.22222222222222,22.801666666666666
2024-03-09 15:36:04,22.5502,22.688,10.2363,23.9936,23.8935,22.6541,22.6847,1980.66,486.911,1753.84,10.958836032416365,22.22222222222222,22.80222222222222
2024-03-09 15:36:05,22.5552,22.6847,10.2396,23.982,23.9001,22.6478,22.6847,1982.3,486.911,1752.86,10.954224601733113,22.22222222222222,22.802777777777777
2024-03-09 15:36:06,22.5599,22.6946,10.231,23.9829,23.9001,22.6314,22.6815,1981.32,489.866,1753.02,10.967055384851609,22.22222222222222,22.80333333333333
2024-03-09 15:36:07,22.5497,22.688,10.2391,23.9876,23.8968,22.6287,22.688,1980.99,495.776,1752.7,10.948777816330752,22.22222222222222,22.80388888888889
2024-03-09 15:36:08,22.5578,22.688,10.2344,23.9859,23.8902,22.6365,22.6847,1978.03,484.941,1751.87,10.954971615385425,22.22222222222222,22.804444444444442
2024-03-09 15:36:09,22.5486,22.5566,10.2355,23.9774,23.9067,22.6369,22.5599,1980.66,487.896,1751.87,10.945815359186769,22.22222222222222,22.805
2024-03-09 15:36:10,22.5556,22.5665,10.2388,23.9783,23.8935,22.6197,22.5599,1978.03,483.956,1751.05,10.94397953861301,22.22222222222222,22.805555555555554
2024-03-09 15:36:11,22.5502,22.5632,10.242,23.9664,23.9001,22.6313,22.5566,1978.36,481.986,1750.56,10.93327774912273,22.22222222222222,22.80611111111111
2024-03-09 15:36:12,22.5551,22.5599,10.2314,23.9769,23.8968,22.613,22.5731,1979.02,482.971,1749.08,10.937791166048443,22.22222222222222,22.806666666666665
2024-03-09 15:36:13,22.5486,22.5632,10.2347,23.9772,23.8968,22.6108,22.5698,1976.39,484.941,1747.93,10.921907509317577,22.22222222222222,22.807222222222222
2024-03-09 15:36:14,22.5626,22.5665,10.2439,23.97,23.8968,22.6088,22.5665,1977.38,492.821,1747.77,10.925164759242616,22.22222222222222,22.807777777777776
2024-03-09 15:36:15,22.5586,22.5599,10.2376,23.9481,23.8968,22.6026,22.5632,1976.06,488.881,1747.11,10.923078199711565,22.22222222222222,22.808333333333334
2024-03-09 15:36:16,22.5509,22.5632,10.2465,23.954,23.8935,22.5991,22.5632,1977.7,485.926,1746.46,10.904303231008953,22.22222222222222,22.808888888888887
2024-03-09 15:36:17,22.547,22.5665,10.2491,23.9376,23.8968,22.593,22.5665,1977.05,485.926,1737.92,10.8452501623283,22.22222222222222,22.809444444444445
2024-03-09 15:36:18,22.5696,22.5534,10.2506,23.9353,23.8935,22.5797,22.5665,1978.03,482.971,1748.92,10.93261955149467,22.22222222222222,22.81
2024-03-09 15:36:19,22.5613,22.5599,10.2475,23.9332,23.8935,22.5691,22.5632,1976.39,483.956,1743.34,10.89313851837485,22.22222222222222,22.810555555555556
2024-03-09 15:36:20,22.5539,22.5632,10.2619,23.9258,23.8968,22.5766,22.5665,1975.08,476.076,1741.53,10.86256398032009,22.22222222222222,22.81111111111111
2024-03-09 15:36:21,22.5411,22.5599,10.2376,23.9326,23.9001,22.5471,22.5632,1978.03,482.971,1742.03,10.875848247818375,22.22222222222222,22.811666666666667
2024-03-09 15:36:22,22.5384,22.5632,10.2358,23.9443,23.8935,22.5375,22.5599,1975.73,484.941,1743.83,10.886289625153259,22.22222222222222,22.81222222222222
2024-03-09 15:36:23,22.5337,22.5665,10.2407,23.939,23.8968,22.5129,22.5632,1977.05,485.926,1744.65,10.882909862598222,22.22222222222222,22.812777777777775
2024-03-09 15:36:24,22.5288,22.5599,10.2448,23.9429,23.8935,22.4953,22.5632,1973.44,485.926,1744.16,10.871887902072737,22.22222222222222,22.813333333333333
2024-03-09 15:36:25,22.5251,22.5566,10.2334,23.9416,23.9001,22.4792,22.5665,1976.06,485.926,1744.98,10.88381726267598,22.22222222222222,22.813888888888886
2024-03-09 15:36:26,22.5263,22.5665,10.2319,23.9411,23.8968,22.4673,22.5566,1974.75,486.911,1745.47,10.8892649137593,22.22222222222222,22.814444444444444
2024-03-09 15:36:27,22.5201,22.5599,10.2278,23.919,23.8968,22.4615,22.5566,1975.41,487.896,1745.31,10.88640692086305,22.22222222222222,22.814999999999998
2024-03-09 15:36:28,22.5403,22.5632,10.2326,23.9246,23.9001,22.4502,22.5599,1975.08,489.866,1745.31,10.900045594388848,22.22222222222222,22.815555555555555
2024-03-09 15:36:29,22.5306,22.5665,10.2361,23.9393,23.8935,22.4415,22.5632,1973.44,486.911,1753.84,10.941570875233923,22.22222222222222,22.81611111111111
2024-03-09 15:36:30,22.5242,22.5566,10.2396,23.9242,23.8968,22.4378,22.5731,1974.42,489.866,1746.79,10.888813331746388,22.22222222222222,22.816666666666666
2024-03-09 15:36:31,22.517,22.5632,10.2327,23.9188,23.9001,22.4249,22.5632,1972.78,488.881,1746.79,10.888547418000758,22.22222222222222,22.81722222222222
2024-03-09 15:36:32,22.5261,22.5599,10.2362,23.925,23.9001,22.4214,22.5632,1974.09,488.881,1747.44,10.897564737988072,22.22222222222222,22.817777777777778
2024-03-09 15:36:33,22.516,22.5665,10.2263,23.922,23.8968,22.4052,22.5599,1972.12,488.881,1746.95,10.894331657611406,22.22222222222222,22.81833333333333
2024-03-09 15:36:34,22.5149,22.5599,10.2228,23.9111,23.8968,22.4033,22.5632,1973.44,491.836,1748.26,10.904630181351035,22.22222222222222,22.81888888888889
2024-03-09 15:36:35,22.5138,22.5599,10.2243,23.8979,23.8968,22.4048,22.5599,1972.78,491.836,1747.77,10.89926796729461,22.22222222222222,22.819444444444443
2024-03-09 15:36:36,22.5144,22.5665,10.2199,23.888,23.9034,22.4004,22.5566,1972.78,488.881,1747.93,10.904700531375509,22.22222222222222,22.82
2024-03-09 15:36:37,22.5157,22.5632,10.2326,23.8711,23.8935,22.3888,22.5665,1972.78,485.926,1748.26,10.896646055641662,22.22222222222222,22.820555555555554
2024-03-09 15:36:38,22.5192,22.5599,10.2279,23.8685,23.9034,22.3979,22.5632,1972.12,483.956,1748.92,10.908036909918533,22.22222222222222,22.82111111111111
2024-03-09 15:36:39,22.5251,22.5632,10.2337,23.8568,23.8968,22.398,22.5632,1972.45,484.941,1741.7,10.863094055137244,22.22222222222222,22.821666666666665
2024-03-09 15:36:40,22.5185,22.5632,10.2361,23.8337,23.8968,22.4065,22.5599,1972.12,488.881,1749.74,10.905249163530398,22.22222222222222,22.822222222222223
2024-03-09 15:36:41,22.5268,22.5665,10.2255,23.8398,23.8968,22.3959,22.5534,1972.45,484.941,1750.4,10.926149799129496,22.22222222222222,22.822777777777777
2024-03-09 15:36:42,22.5189,22.5599,10.2267,23.8531,23.8968,22.4021,22.5599,1973.44,481.986,1754.67,10.944701075061728,22.22222222222222,22.82333333333333
2024-03-09 15:36:43,22.5163,22.5665,10.2211,23.8279,23.8935,22.4013,22.5698,1971.79,481.986,1751.22,10.925847685610375,22.22222222222222,22.823888888888888
2024-03-09 15:36:44,22.5211,22.5599,10.2187,23.8493,23.9001,22.4009,22.5534,1974.75,483.956,1751.05,10.931184550843787,22.22222222222222,22.824444444444442
2024-03-09 15:36:45,22.5313,22.5599,10.2214,23.8386,23.8935,22.3882,22.5632,1970.15,483.956,1751.71,10.941971264853501,22.22222222222222,22.825
2024-03-09 15:36:46,22.5196,22.5599,10.2139,23.85,23.9001,22.3992,22.5566,1974.09,486.911,1751.22,10.935178269960275,22.22222222222222,22.825555555555553
2024-03-09 15:36:47,22.5233,22.5566,10.2229,23.8465,23.8935,22.4017,22.5632,1971.47,485.926,1751.38,10.9314672073462,22.22222222222222,22.82611111111111
2024-03-09 15:36:48,22.5284,22.5566,10.2243,23.8484,23.8935,22.3905,22.5632,1975.41,483.956,1759.59,10.986014630439826,22.22222222222222,22.826666666666664
2024-03-09 15:36:49,22.5249,22.5665,10.2215,23.8438,23.8935,22.3852,22.5632,1974.09,488.881,1753.19,10.945433439118991,22.22222222222222,22.827222222222222
2024-03-09 15:36:50,22.5352,22.5599,10.2188,23.8571,23.8968,22.3857,22.5599,1974.75,487.896,1752.04,10.949811374438267,22.22222222222222,22.827777777777776
2024-03-09 15:36:51,22.5176,22.5632,10.2272,23.8467,23.8968,22.3849,22.5665,1976.06,488.881,1755.32,10.947152156807565,22.22222222222222,22.828333333333333
2024-03-09 15:36:52,22.5078,22.5599,10.2205,23.8357,23.8902,22.3862,22.5599,1974.75,490.851,1751.22,10.918827531670926,22.22222222222222,22.828888888888887
2024-03-09 15:36:53,22.5112,22.5698,10.2197,23.8655,23.8968,22.3861,22.5632,1974.42,489.866,1750.4,10.917445331469047,22.22222222222222,22.829444444444444
2024-03-09 15:36:54,22.5059,22.5599,10.2173,23.8531,23.8968,22.387,22.5632,1974.09,489.866,1750.07,10.912811757417995,22.22222222222222,22.83
2024-03-09 15:36:55,22.5048,22.5566,10.2154,23.8738,23.9001,22.3891,22.5599,1974.09,485.926,1749.58,10.91046652825698,22.22222222222222,22.830555555555556
2024-03-09 15:36:56,22.5111,22.5632,10.225,23.8597,23.9034,22.4007,22.5566,1974.75,488.881,1749.74,10.908534305025952,22.22222222222222,22.83111111111111
2024-03-09 15:36:57,22.5238,22.5665,10.226,23.8577,23.9001,22.3934,22.5566,1975.08,488.881,1750.07,10.920981757919947,22.22222222222222,22.831666666666667
2024-03-09 15:36:58,22.5379,22.5599,10.2253,23.857,23.9001,22.3985,22.5566,1974.75,485.926,1749.25,10.929001588655487,22.22222222222222,22.83222222222222
2024-03-09 15:36:59,22.5185,22.5566,10.2116,23.8773,23.8935,22.4075,22.5632,1975.41,488.881,1748.43,10.918821270453295,22.22222222222222,22.83277777777778
2024-03-09 15:37:00,22.5169,22.5632,10.2175,23.8834,23.8935,22.3953,22.5599,1977.7,490.851,1746.29,10.898811181554741,22.22222222222222,22.833333333333332
2024-03-09 15:37:01,22.5238,22.5632,10.2168,23.8855,23.8902,22.4063,22.5632,1977.05,490.851,1746.62,10.907606578191073,22.22222222222222,22.833333333333332
2024-03-09 15:37:02,22.5298,22.5599,10.2204,23.8823,23.9001,22.4211,22.5632,1976.39,489.866,1746.29,10.907672435909884,22.22222222222222,22.833333333333332
2024-03-09 15:37:03,22.533,22.5599,10.2173,23.8811,23.8902,22.4136,22.5599,1977.38,491.836,1746.62,10.915317326320608,22.22222222222222,22.833333333333332
2024-03-09 15:37:04,22.5236,22.5599,10.2184,23.8798,23.8935,22.4072,22.5599,1977.38,487.896,1745.8,10.900891116546,22.22222222222222,22.833333333333332
2024-03-09 15:37:05,22.5241,22.5632,10.2114,23.8682,23.8902,22.4157,22.5599,1974.42,490.851,1745.31,10.904473735143991,22.22222222222222,22.833333333333332
2024-03-09 15:37:06,22.5409,22.5632,10.2266,23.8777,23.8935,22.4227,22.5632,1976.72,492.821,1745.31,10.905890740185633,22.22222222222222,22.833333333333332
2024-03-09 15:37:07,22.5231,22.5632,10.214,23.8613,23.9001,22.4221,22.5599,1977.7,487.896,1745.47,10.902284841062157,22.22222222222222,22.833333333333332
2024-03-09 15:37:08,22.5343,22.445,10.2229,23.8648,23.8968,22.4231,22.4351,1975.41,486.911,1745.96,10.907383106661547,22.22222222222222,22.833333333333332
2024-03-09 15:37:09,22.5394,22.4318,10.2161,23.8522,23.8902,22.432,22.4351,1978.69,484.941,1742.85,10.898478396238874,22.22222222222222,22.833333333333332
2024-03-09 15:37:10,22.5438,22.4318,10.2187,23.8618,23.8968,22.4291,22.4318,1977.05,483.956,1747.61,10.929840102145963,22.22222222222222,22.833333333333332
2024-03-09 15:37:11,22.5455,22.4384,10.2193,23.8407,23.8968,22.4333,22.4417,1976.39,480.016,1747.44,10.92975227409407,22.22222222222222,22.833333333333332
2024-03-09 15:37:12,22.5348,22.445,10.2127,23.8409,23.9001,22.4381,22.4351,1978.36,481.001,1746.62,10.920989600806713,22.22222222222222,22.833333333333332
2024-03-09 15:37:13,22.535,22.4351,10.2031,23.8415,23.8968,22.4382,22.4384,1979.35,483.956,1748.43,10.941001554014653,22.22222222222222,22.833333333333332
2024-03-09 15:37:14,22.5423,22.4351,10.2044,23.8458,23.8935,22.4458,22.4384,1979.35,490.851,1749.25,10.951458562827714,22.22222222222222,22.833333333333332
2024-03-09 15:37:15,22.5371,22.4351,10.2179,23.863,23.8935,22.4421,22.4417,1980.0,485.926,1749.41,10.935860117017723,22.22222222222222,22.833333333333332
2024-03-09 15:37:16,22.5332,22.4318,10.2038,23.8619,23.9034,22.4457,22.4384,1980.99,493.806,1757.62,10.996279347968127,22.22222222222222,22.833333333333332
2024-03-09 15:37:17,22.5362,22.4351,10.209,23.8641,23.9001,22.4387,22.4318,1979.02,486.911,1749.9,10.946026848697336,22.22222222222222,22.833333333333332
2024-03-09 15:37:18,22.5344,22.4384,10.2197,23.8616,23.9001,22.445,22.4384,1982.63,489.866,1750.07,10.935989693624613,22.22222222222222,22.833333333333332
2024-03-09 15:37:19,22.509,22.4384,10.1999,23.8899,23.8968,22.449,22.4384,1981.32,495.776,1749.08,10.924833064908016,22.22222222222222,22.833333333333332
2024-03-09 15:37:20,22.5139,22.4318,10.2095,23.8928,23.8968,22.4438,22.4384,1982.96,486.911,1750.23,10.927841830908696,22.22222222222222,22.833333333333332
2024-03-09 15:37:21,22.504,22.4351,10.2095,23.9035,23.8968,22.447,22.4318,1984.27,490.851,1749.25,10.912935532034252,22.22222222222222,22.833333333333332
2024-03-09 15:37:22,22.5132,22.4253,10.2118,23.9124,23.8968,22.451,22.4417,1984.27,484.941,1743.5,10.88316786698334,22.22222222222222,22.833333333333332
2024-03-09 15:37:23,22.5099,22.4384,10.2011,23.9247,23.8968,22.4476,22.4417,1985.26,493.806,1750.4,10.932811381522692,22.22222222222222,22.833333333333332
2024-03-09 15:37:24,22.5198,22.4417,10.2049,23.9353,23.8935,22.4496,22.4417,1984.93,490.851,1750.07,10.936167302331178,22.22222222222222,22.833333333333332
2024-03-09 15:37:25,22.4945,22.4351,10.1983,23.9419,23.8935,22.4385,22.4384,1982.96,486.911,1750.23,10.92055920818728,22.22222222222222,22.833333333333332
2024-03-09 15:37:26,22.4837,22.4384,10.1981,23.945,23.9001,22.4378,22.4581,1983.61,491.836,1741.86,10.858965495809803,22.22222222222222,22.833333333333332
2024-03-09 15:37:27,22.4997,22.4351,10.2013,23.9742,23.9001,22.4319,22.4384,1984.6,492.821,1749.9,10.920453679344817,22.22222222222222,22.833333333333332
2024-03-09 15:37:28,22.4834,22.4351,10.189,23.9947,23.8968,22.4165,22.4417,1984.27,490.851,1746.46,10.895441114017473,22.22222222222222,22.833333333333332
2024-03-09 15:37:29,22.4949,22.4384,10.1951,24.0104,23.8902,22.417,22.4351,1984.6,492.821,1741.86,10.871516556404368,22.22222222222222,22.833333333333332
2024-03-09 15:37:30,22.4964,22.4417,10.1943,23.9952,23.9001,22.4222,22.4351,1984.27,488.881,1748.26,10.913501432139226,22.22222222222222,22.833333333333332
2024-03-09 15:37:31,22.4977,22.4351,10.1885,24.0005,23.8968,22.4099,22.4384,1983.29,490.851,1746.29,10.907495210822773,22.22222222222222,22.833333333333332
2024-03-09 15:37:32,22.4976,22.4351,10.1974,24.0092,23.8935,22.3923,22.4384,1980.99,489.866,1745.8,10.89646173257965,22.22222222222222,22.833333333333332
2024-03-09 15:37:33,22.4742,22.4417,10.1878,24.0206,23.8935,22.3883,22.4384,1980.99,482.971,1744.65,10.877066927180245,22.22222222222222,22.833333333333332
2024-03-09 15:37:34,22.4929,22.4384,10.1846,24.0338,23.91,22.3769,22.4384,1981.32,486.911,1745.14,10.899515212574638,22.22222222222222,22.833333333333332
2024-03-09 15:37:35,22.477,22.4351,10.1796,24.0265,23.8968,22.3575,22.4384,1981.32,491.836,1743.67,10.880689846626435,22.22222222222222,22.833333333333332
2024-03-09 15:37:36,22.48,22.4384,10.1754,24.044,23.8968,22.3561,22.4384,1981.32,490.851,1745.14,10.896238707591298,22.22222222222222,22.833333333333332
2024-03-09 15:37:37,22.4845,22.4417,10.1694,24.0481,23.9034,22.3471,22.4351,1978.36,486.911,1744.32,10.900412643620744,22.22222222222222,22.833333333333332
2024-03-09 15:37:38,22.4883,22.4318,10.178,24.0451,23.8968,22.3261,22.4384,1978.36,484.941,1746.46,10.909531880033937,22.22222222222222,22.833333333333332
2024-03-09 15:37:39,22.4799,22.4384,10.1793,24.0334,23.8968,22.3164,22.4384,1979.35,484.941,1744.32,10.887578319633725,22.22222222222222,22.833333333333332
2024-03-09 15:37:40,22.502,22.4384,10.1718,24.0398,23.8902,22.3242,22.4581,1978.36,482.971,1743.83,10.910712234492275,22.22222222222222,22.833333333333332
2024-03-09 15:37:41,22.4937,22.4318,10.1637,24.0204,23.9001,22.2979,22.4417,1980.33,481.986,1746.13,10.924925555763137,22.22222222222222,22.833333333333332
2024-03-09 15:37:42,22.4941,22.4351,10.1665,24.0183,23.8935,22.3042,22.4285,1978.36,485.926,1747.93,10.934058828792123,22.22222222222222,22.833333333333332
2024-03-09 15:37:43,22.4963,22.4417,10.1629,24.0177,23.8935,22.284,22.4384,1976.39,489.866,1747.11,10.934071314692208,22.22222222222222,22.833333333333332
2024-03-09 15:37:44,22.4976,22.4351,10.1557,24.0174,23.9001,22.2789,22.4384,1978.36,486.911,1746.46,10.937536169727043,22.22222222222222,22.833333333333332
2024-03-09 15:37:45,22.5129,22.4351,10.1754,23.997,23.8968,22.2771,22.4351,1976.06,483.956,1746.79,10.935702788891868,22.22222222222222,22.833333333333332
2024-03-09 15:37:46,22.4935,22.4384,10.1654,23.9918,23.8968,22.2819,22.4351,1970.15,484.941,1748.92,10.940695437355416,22.22222222222222,22.833333333333332
2024-03-09 15:37:47,22.4937,22.4351,10.1606,23.9941,23.8968,22.2672,22.4384,1972.45,485.926,1746.79,10.931802720622679,22.22222222222222,22.833333333333332
2024-03-09 15:37:48,22.502,22.4318,10.1642,23.9724,23.8935,22.2582,22.4384,1974.09,486.911,1746.95,10.936970400032388,22.22222222222222,22.833333333333332
2024-03-09 15:37:49,22.5015,22.4318,10.1773,23.9799,23.9001,22.2513,22.4417,1974.09,481.001,1746.79,10.923913946169078,22.22222222222222,22.833333333333332
2024-03-09 15:37:50,22.4889,22.4384,10.1713,23.9671,23.8902,22.257,22.4351,1974.09,484.941,1746.13,10.913938607110133,22.22222222222222,22.833333333333332
2024-03-09 15:37:51,22.4791,22.4384,10.1633,23.9514,23.8968,22.2523,22.4384,1973.11,509.565,1745.14,10.90615677673008,22.22222222222222,22.833333333333332
2024-03-09 15:37:52,22.499,22.4384,10.1826,23.9663,23.8968,22.248,22.4351,1973.44,490.851,1744.98,10.90568814191872,22.22222222222222,22.833333333333332
2024-03-09 15:37:53,22.4898,22.4384,10.1694,23.9569,23.8935,22.2456,22.4318,1971.79,487.896,1744.49,10.90616661281426,22.22222222222222,22.833333333333332
2024-03-09 15:37:54,22.4827,22.4351,10.164,23.9454,23.8902,22.2418,22.4417,1971.14,493.806,1745.64,10.911850306575968,22.22222222222222,22.833333333333332
2024-03-09 15:37:55,22.4747,22.4417,10.1661,23.9307,23.8902,22.2511,22.4351,1971.79,493.806,1745.96,10.904902424310333,22.22222222222222,22.833333333333332
2024-03-09 15:37:56,22.4731,22.4384,10.165,23.9225,23.8935,22.2525,22.4384,1971.47,486.911,1745.8,10.903460159246478,22.22222222222222,22.833333333333332
2024-03-09 15:37:57,22.4772,22.4417,10.1636,23.9072,23.8968,22.2465,22.4384,1971.47,490.851,1745.47,10.906270533093638,22.22222222222222,22.833333333333332
2024-03-09 15:37:58,22.4597,22.4384,10.1639,23.9113,23.9001,22.2553,22.4351,1972.12,484.941,1744.82,10.886449364094009,22.22222222222222,22.833333333333332
2024-03-09 15:37:59,22.459,22.4384,10.1649,23.8973,23.8935,22.2548,22.4384,1972.78,486.911,1745.47,10.8889992009572,22.22222222222222,22.833333333333332
2024-03-09 15:38:00,22.4639,22.4384,10.1742,23.8768,23.8935,22.2539,22.4384,1972.78,484.941,1744.49,10.878990602699862,22.22222222222222,22.833333333333332
2024-03-09 15:38:01,22.4323,22.4318,10.1526,23.8575,23.8935,22.2597,22.4318,1971.47,490.851,1742.19,10.855806890381709,22.22222222222222,22.833333333333332
2024-03-09 15:38:02,22.4455,22.4351,10.16,23.8307,23.8935,22.2564,22.4384,1974.09,493.806,1745.64,10.882441892524293,22.22222222222222,22.833333333333332
2024-03-09 15:38:03,22.4308,22.4384,10.1484,23.8228,23.8935,22.2643,22.4384,1975.08,487.896,1743.5,10.866358382739863,22.22222222222222,22.833333333333332
2024-03-09 15:38:04,22.433,22.4384,10.1554,23.7933,23.8935,22.2766,22.4351,1975.08,488.881,1743.17,10.860055855984136,22.22222222222222,22.833333333333332
2024-03-09 15:38:05,22.4396,22.4318,10.1471,23.7596,23.9001,22.2728,22.4384,1975.41,488.881,1742.68,10.870179100642785,22.22222222222222,22.833333333333332
2024-03-09 15:38:06,22.4364,22.4581,10.1464,23.7653,23.8968,22.2634,22.4351,1976.06,486.911,1742.52,10.86697055009202,22.22222222222222,22.833333333333332
2024-03-09 15:38:07,22.4358,22.4351,10.1474,23.7389,23.9034,22.2739,22.4384,1976.06,491.836,1743.67,10.87272668298049,22.22222222222222,22.833333333333332
2024-03-09 15:38:08,22.4266,22.3136,10.1384,23.7371,23.8968,22.2781,22.3136,1975.41,493.806,1744.32,10.876602759810341,22.22222222222222,22.833333333333332
2024-03-09 15:38:09,22.4472,22.3169,10.1384,23.7318,23.8968,22.2766,22.3267,1977.7,493.806,1745.8,10.904080273001771,22.22222222222222,22.833333333333332
2024-03-09 15:38:10,22.4478,22.3169,10.1397,23.7217,23.8935,22.2807,22.307,1977.38,486.911,1744.16,10.89321747700272,22.22222222222222,22.833333333333332
2024-03-09 15:38:11,22.4483,22.3136,10.1497,23.7241,23.9001,22.2849,22.3037,1976.72,490.851,1739.56,10.856102253517617,22.22222222222222,22.833333333333332
2024-03-09 15:38:12,22.437,22.3103,10.1342,23.7238,23.8968,22.2841,22.3201,1977.05,490.851,1746.29,10.901824008035499,22.22222222222222,22.833333333333332
2024-03-09 15:38:13,22.4299,22.3136,10.1387,23.7221,23.9001,22.2875,22.3103,1979.02,487.896,1746.46,10.892605236580193,22.22222222222222,22.833333333333332
2024-03-09 15:38:14,22.4343,22.3136,10.1362,23.7273,23.8935,22.2835,22.3103,1977.05,488.881,1747.61,10.905896630469629,22.22222222222222,22.833333333333332
2024-03-09 15:38:15,22.451,22.3136,10.1522,23.746,23.8935,22.2927,22.3169,1979.02,489.866,1744.65,10.888044563420074,22.22222222222222,22.833333333333332
2024-03-09 15:38:16,22.4515,22.3169,10.1319,23.7355,23.8935,22.2927,22.3103,1979.67,489.866,1742.19,10.891080284269684,22.22222222222222,22.833333333333332
2024-03-09 15:38:17,22.439,22.3169,10.142,23.7293,23.8968,22.283,22.3103,1980.99,497.746,1748.43,10.910037878162981,22.22222222222222,22.833333333333332
2024-03-09 15:38:18,22.4434,22.3103,10.1357,23.7324,23.8935,22.3014,22.3136,1981.64,493.806,1748.1,10.917470078983767,22.22222222222222,22.833333333333332
2024-03-09 15:38:19,22.4382,22.3136,10.1265,23.753,23.8968,22.2847,22.3136,1981.97,489.866,1749.58,10.930264354316849,22.22222222222222,22.833333333333332
2024-03-09 15:38:20,22.442,22.3136,10.1371,23.7699,23.8968,22.2744,22.3169,1984.27,489.866,1749.08,10.921105391977203,22.22222222222222,22.833333333333332
2024-03-09 15:38:21,22.4552,22.3136,10.144,23.7835,23.8902,22.2879,22.3136,1983.29,487.896,1749.25,10.927758910242792,22.22222222222222,22.833333333333332
2024-03-09 15:38:22,22.4314,22.3103,10.1349,23.7995,23.8968,22.2856,22.3103,1986.57,486.911,1755.98,10.956703643045516,22.22222222222222,22.833333333333332
2024-03-09 15:38:23,22.4286,22.3201,10.1223,23.7997,23.8968,22.2859,22.3004,1985.26,487.896,1748.26,10.917227357470258,22.22222222222222,22.833333333333332
2024-03-09 15:38:24,22.4254,22.307,10.1367,23.8401,23.8968,22.29,22.3169,1987.55,489.866,1746.79,10.892447486269955,22.22222222222222,22.833333333333332
2024-03-09 15:38:25,22.4121,22.3136,10.141,23.8572,23.8968,22.2794,22.3136,1988.54,488.881,1746.95,10.877843495261512,22.22222222222222,22.833333333333332
2024-03-09 15:38:26,22.429,22.3169,10.1381,23.8803,23.8968,22.2992,22.3136,1987.23,483.956,1746.13,10.890281225736345,22.22222222222222,22.833333333333332
2024-03-09 15:38:27,22.4143,22.3136,10.1301,23.8752,23.8968,22.2962,22.3103,1988.54,488.881,1746.46,10.88640175468615,22.22222222222222,22.833333333333332
2024-03-09 15:38:28,22.4267,22.3136,10.1322,23.9091,23.8935,22.2839,22.3136,1988.21,486.911,1745.64,10.890414052959995,22.22222222222222,22.833333333333332
2024-03-09 15:38:29,22.4123,22.3136,10.1075,23.9056,23.9001,22.3003,22.3169,1991.17,489.866,1745.96,10.90153578397655,22.22222222222222,22.833333333333332
2024-03-09 15:38:30,22.4191,22.3136,10.1246,23.9185,23.8968,22.2913,22.3136,1989.85,487.896,1742.19,10.86889075578376,22.22222222222222,22.833333333333332
2024-03-09 15:38:31,22.4255,22.307,10.1177,23.9357,23.9001,22.3007,22.3201,1990.84,490.851,1746.62,10.908315612501829,22.22222222222222,22.833333333333332
2024-03-09 15:38:32,22.4148,22.3136,10.1207,23.9681,23.8935,22.3019,22.3103,1991.82,491.836,1747.11,10.899230232535846,22.22222222222222,22.833333333333332
2024-03-09 15:38:33,22.4202,22.307,10.1243,23.9697,23.9001,22.3013,22.3136,1988.87,491.836,1746.95,10.899827711728046,22.22222222222222,22.833333333333332
2024-03-09 15:38:34,22.4163,22.3136,10.1295,23.9652,23.8902,22.3065,22.3169,1993.14,488.881,1747.28,10.893818383398415,22.22222222222222,22.833333333333332
2024-03-09 15:38:35,22.4025,22.3136,10.1192,23.9782,23.8968,22.2999,22.3169,1988.87,489.866,1746.46,10.885604164156916,22.22222222222222,22.833333333333332
2024-03-09 15:38:36,22.418,22.3136,10.11,23.9806,23.8935,22.3073,22.3169,1989.85,489.866,1746.13,10.905432582346522,22.22222222222222,22.833333333333332
2024-03-09 15:38:37,22.4214,22.3136,10.1192,23.9981,23.8968,22.3189,22.3234,1989.2,490.851,1745.14,10.89411340706156,22.22222222222222,22.833333333333332
2024-03-09 15:38:38,22.4003,22.3136,10.1055,23.9908,23.887,22.3067,22.3004,1989.2,491.836,1744.16,10.881446383784096,22.22222222222222,22.833333333333332
2024-03-09 15:38:39,22.4232,22.3136,10.1246,24.0049,23.8935,22.3122,22.3136,1987.88,489.866,1736.61,10.83769213736878,22.22222222222222,22.833333333333332
2024-03-09 15:38:40,22.4097,22.3136,10.1204,23.9837,23.9001,22.3058,22.3103,1982.3,489.866,1743.01,10.86940724052629,22.22222222222222,22.833333333333332
2024-03-09 15:38:41,22.4106,22.3136,10.1022,23.9813,23.9001,22.3221,22.3136,1985.58,493.806,1741.53,10.877056825201086,22.22222222222222,22.833333333333332
2024-03-09 15:38:42,22.4064,22.3103,10.1127,23.9817,23.9034,22.3162,22.3103,1984.6,489.866,1740.55,10.857952821113587,22.22222222222222,22.833333333333332
2024-03-09 15:38:43,22.3946,22.3136,10.1037,23.9503,23.8935,22.322,22.3136,1984.93,490.851,1739.89,10.851363530691533,22.22222222222222,22.833333333333332
2024-03-09 15:38:44,22.4067,22.307,10.1128,23.9475,23.8968,22.3162,22.3136,1983.29,489.866,1740.55,10.858129463667435,22.22222222222222,22.833333333333332
2024-03-09 15:38:45,22.3942,22.3136,10.1035,23.9318,23.8968,22.3092,22.3136,1979.02,489.866,1740.55,10.855303182805892,22.22222222222222,22.833333333333332
2024-03-09 15:38:46,22.3879,22.3136,10.1084,23.9274,23.9034,22.2979,22.3103,1978.03,489.866,1747.93,10.891396166987317,22.22222222222222,22.833333333333332
2024-03-09 15:38:47,22.3906,22.3103,10.1128,23.912,23.8968,22.2941,22.3136,1977.38,491.836,1741.53,10.850015297557277,22.22222222222222,22.833333333333332
2024-03-09 15:38:48,22.3995,22.3136,10.0986,23.8912,23.8902,22.2924,22.307,1975.08,493.806,1741.53,10.8704289997982,22.22222222222222,22.833333333333332
2024-03-09 15:38:49,22.3854,22.3136,10.1033,23.8733,23.8968,22.3044,22.3136,1973.76,494.791,1741.86,10.855871924536503,22.22222222222222,22.833333333333332
2024-03-09 15:38:50,22.3948,22.3103,10.1034,23.8662,23.9001,22.2899,22.3234,1971.47,498.731,1741.37,10.861035824076673,22.22222222222222,22.833333333333332
2024-03-09 15:38:51,22.3914,22.3169,10.0985,23.8418,23.9001,22.2834,22.3136,1968.84,497.746,1742.85,10.871593248328356,22.22222222222222,22.833333333333332
2024-03-09 15:38:52,22.4088,22.3136,10.1039,23.8198,23.9001,22.2827,22.3136,1966.87,488.881,1750.23,10.928285893269756,22.22222222222222,22.833333333333332
2024-03-09 15:38:53,22.3917,22.3136,10.0927,23.8036,23.8935,22.2824,22.3136,1966.87,489.866,1742.19,10.872868958101947,22.22222222222222,22.833333333333332
2024-03-09 15:38:54,22.3864,22.3136,10.0832,23.7713,23.8935,22.2766,22.3136,1964.9,490.851,1741.7,10.873522851682036,22.22222222222222,22.833333333333332
2024-03-09 15:38:55,22.3898,22.3103,10.0909,23.7548,23.8968,22.262,22.3136,1964.24,492.821,1741.7,10.86972252751741,22.22222222222222,22.833333333333332
2024-03-09 15:38:56,22.375,22.3201,10.097,23.7063,23.8968,22.2541,22.3136,1962.6,485.926,1742.52,10.856360001141567,22.22222222222222,22.833333333333332
2024-03-09 15:38:57,22.3764,22.3136,10.0857,23.6959,23.8935,22.2415,22.3103,1963.26,486.911,1741.37,10.86041728387159,22.22222222222222,22.833333333333332
2024-03-09 15:38:58,22.3805,22.3169,10.1001,23.677,23.8968,22.2357,22.3136,1961.29,486.911,1741.53,10.852312943696948,22.22222222222222,22.833333333333332
2024-03-09 15:38:59,22.3524,22.3136,10.0845,23.6543,23.8968,22.2436,22.3136,1959.65,487.896,1748.1,10.88216573218107,22.22222222222222,22.833333333333332
2024-03-09 15:39:00,22.3622,22.3136,10.0853,23.6411,23.8968,22.2277,22.3169,1959.98,486.911,1736.94,10.82062560778884,22.22222222222222,22.833333333333332
2024-03-09 15:39:01,22.3484,22.3103,10.0704,23.6405,23.8968,22.2196,22.3136,1963.26,493.806,1739.4,10.83692157678859,22.22222222222222,22.833333333333332
2024-03-09 15:39:02,22.3592,22.3169,10.0891,23.6262,23.9001,22.2192,22.3136,1960.3,489.866,1739.73,10.832003470254769,22.22222222222222,22.833333333333332
2024-03-09 15:39:03,22.3655,22.3136,10.0871,23.6273,23.8968,22.224,22.3136,1961.62,486.911,1740.06,10.841386736821743,22.22222222222222,22.833333333333332
2024-03-09 15:39:04,22.3582,22.3103,10.0687,23.6344,23.8968,22.2207,22.3103,1961.29,487.896,1740.55,10.854243327482811,22.22222222222222,22.833333333333332
2024-03-09 15:39:05,22.364,22.3136,10.0772,23.6314,23.8968,22.1923,22.3169,1962.6,488.881,1740.06,10.848803635488448,22.22222222222222,22.833333333333332
2024-03-09 15:39:06,22.3639,22.3103,10.0703,23.6367,23.8968,22.201,22.307,1961.95,488.881,1746.95,10.897788852942833,22.22222222222222,22.833333333333332
2024-03-09 15:39:07,22.3633,22.3136,10.081,23.6331,23.8968,22.1822,22.3103,1962.93,488.881,1739.07,10.838660175200534,22.22222222222222,22.833333333333332
2024-03-09 15:39:08,22.3547,22.1953,10.0715,23.626,23.9001,22.1722,22.1953,1962.27,487.896,1739.73,10.843568106684815,22.22222222222222,22.833333333333332
2024-03-09 15:39:09,22.3658,22.192,10.0749,23.6366,23.8968,22.1646,22.1953,1964.9,487.896,1741.04,10.858535862310369,22.22222222222222,22.833333333333332
2024-03-09 15:39:10,22.3586,22.1953,10.0754,23.6401,23.8968,22.1601,22.1953,1969.17,489.866,1739.23,10.840451655250774,22.22222222222222,22.833333333333332
2024-03-09 15:39:11,22.3665,22.1953,10.0687,23.6471,23.8935,22.1491,22.1953,1968.18,490.851,1742.52,10.873867406909817,22.22222222222222,22.833333333333332
2024-03-09 15:39:12,22.364,22.1953,10.0765,23.6562,23.8935,22.1314,22.192,1970.81,491.836,1743.01,10.86781521062769,22.22222222222222,22.833333333333332
2024-03-09 15:39:13,22.3624,22.1953,10.0645,23.6761,23.8902,22.1404,22.1986,1970.81,485.926,1743.5,10.880071383043747,22.22222222222222,22.833333333333332
2024-03-09 15:39:14,22.3529,22.1953,10.0654,23.6865,23.8968,22.1462,22.1953,1972.45,485.926,1743.83,10.8729279801888,22.22222222222222,22.833333333333332
2024-03-09 15:39:15,22.3472,22.1986,10.0452,23.7107,23.8968,22.1458,22.1953,1975.08,488.881,1744.32,10.888817495742813,22.22222222222222,22.833333333333332
2024-03-09 15:39:16,22.3416,22.1986,10.0618,23.7127,23.8935,22.1335,22.1953,1975.08,490.851,1745.64,10.877392857581684,22.22222222222222,22.833333333333332
2024-03-09 15:39:17,22.3378,22.1953,10.0598,23.7434,23.9001,22.1241,22.1986,1976.39,488.881,1745.96,10.877792110043577,22.22222222222222,22.833333333333332
2024-03-09 15:39:18,22.3458,22.192,10.051,23.7627,23.9034,22.1106,22.1986,1979.35,492.821,1746.13,10.893736798296558,22.22222222222222,22.833333333333332
2024-03-09 15:39:19,22.332,22.1953,10.0505,23.763,23.8935,22.1082,22.1953,1981.32,491.836,1745.47,10.877839263269033,22.22222222222222,22.833333333333332
2024-03-09 15:39:20,22.3411,22.2019,10.0571,23.8032,23.8968,22.0995,22.1953,1983.94,483.956,1745.31,10.879056207209528,22.22222222222222,22.833333333333332
2024-03-09 15:39:21,22.3426,22.1986,10.0643,23.8301,23.9001,22.0961,22.1953,1985.58,489.866,1742.85,10.858681302292387,22.22222222222222,22.833333333333332
2024-03-09 15:39:22,22.3303,22.192,10.0465,23.8569,23.8935,22.0923,22.1953,1987.88,487.896,1744.16,10.871710893152155,22.22222222222222,22.833333333333332
