TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:39:23,22.3243,22.192,10.0471,23.8787,23.9001,22.0768,22.192,1989.52,493.806,1744.16,10.865869598772987,22.22222222222222,22.833333333333332
2024-03-09 15:39:24,22.3175,22.1953,10.0462,23.9014,23.887,22.0592,22.1953,1989.85,488.881,1743.99,10.85958926866554,22.22222222222222,22.833333333333332
2024-03-09 15:39:25,22.3285,22.1953,10.0618,23.9219,23.9034,22.0525,22.1953,1989.2,492.821,1742.03,10.84331838107154,22.22222222222222,22.833333333333332
2024-03-09 15:39:26,22.3255,22.192,10.051,23.9586,23.9067,22.0342,22.2019,1990.51,489.866,1741.7,10.848157897373945,22.22222222222222,22.833333333333332
2024-03-09 15:39:27,22.3149,22.1953,10.0538,23.9733,23.8935,22.0329,22.1953,1991.49,486.911,1736.28,10.802593474533966,22.22222222222222,22.833333333333332
2024-03-09 15:39:28,22.3186,22.2019,10.0396,23.9761,23.8935,22.0154,22.1953,1990.84,486.911,1742.35,10.856184982373795,22.22222222222222,22.833333333333332
2024-03-09 15:39:29,22.3069,22.1953,10.037,24.0176,23.8902,22.0201,22.1953,1991.17,492.821,1741.7,10.844092434314117,22.22222222222222,22.833333333333332
2024-03-09 15:39:30,22.3065,22.2019,10.0491,24.0153,23.9001,22.0088,22.1953,1993.14,494.791,1743.67,10.845298008200007,22.22222222222222,22.833333333333332
2024-03-09 15:39:31,22.2913,22.192,10.0333,24.0325,23.9001,21.9794,22.1986,1991.17,485.926,1736.77,10.80291008846278,22.22222222222222,22.833333333333332
2024-03-09 15:39:32,22.2988,22.1986,10.0353,24.0604,23.9001,21.9645,22.1888,1988.54,482.971,1743.99,10.852686593619245,22.22222222222222,22.833333333333332
2024-03-09 15:39:33,22.302,22.192,10.0391,24.0721,23.8968,21.9576,22.1888,1988.54,489.866,1744.32,10.854209077267493,22.22222222222222,22.833333333333332
2024-03-09 15:39:34,22.3083,22.1953,10.0316,24.0726,23.8968,21.9525,22.192,1985.26,493.806,1737.92,10.826554344063283,22.22222222222222,22.833333333333332
2024-03-09 15:39:35,22.3099,22.1953,10.0249,24.0979,23.8935,21.9341,22.1986,1983.29,487.896,1744.32,10.873770357275284,22.22222222222222,22.833333333333332
2024-03-09 15:39:36,22.3129,22.1953,10.026,24.0896,23.8968,21.9372,22.192,1984.6,482.971,1743.5,10.870339576376475,22.22222222222222,22.833333333333332
2024-03-09 15:39:37,22.2935,22.1953,10.0109,24.1066,23.8935,21.9237,22.1986,1981.97,483.956,1744.16,10.870648839628668,22.22222222222222,22.833333333333332
2024-03-09 15:39:38,22.3025,22.1953,10.0183,24.0837,23.9001,21.9178,22.1953,1979.67,489.866,1761.4,10.97952890458652,22.22222222222222,22.833333333333332
2024-03-09 15:39:39,22.3105,22.1953,10.0419,24.0964,23.8968,21.9088,22.192,1978.69,490.851,1743.99,10.85719988114952,22.22222222222222,22.833333333333332
2024-03-09 15:39:40,22.3154,22.1986,10.0207,24.0649,23.8968,21.9072,22.1953,1976.72,481.001,1742.85,10.87318513208622,22.22222222222222,22.833333333333332
2024-03-09 15:39:41,22.3057,22.192,10.0181,24.066,23.8968,21.8962,22.1953,1976.06,476.076,1743.01,10.867903656733155,22.22222222222222,22.833333333333332
2024-03-09 15:39:42,22.2943,22.1986,10.0205,24.0472,23.9001,21.8841,22.1953,1976.39,501.685,1743.17,10.856694595456602,22.22222222222222,22.833333333333332
2024-03-09 15:39:43,22.2975,22.1953,10.0132,24.0457,23.8935,21.8734,22.2019,1974.42,483.956,1748.1,10.89671325196912,22.22222222222222,22.833333333333332
2024-03-09 15:39:44,22.291,22.1953,10.0178,24.0267,23.8935,21.8707,22.1986,1971.79,484.941,1750.73,10.903246253846705,22.22222222222222,22.833333333333332
2024-03-09 15:39:45,22.2964,22.192,10.0163,24.0106,23.8968,21.8675,22.1986,1973.11,486.911,1744.16,10.868436228121416,22.22222222222222,22.833333333333332
2024-03-09 15:39:46,22.2908,22.1953,10.0109,23.9828,23.8935,21.8664,22.1888,1971.14,486.911,1744.32,10.869256215735017,22.22222222222222,22.833333333333332
2024-03-09 15:39:47,22.2865,22.1986,10.0189,23.9603,23.8935,21.8615,22.1953,1971.14,484.941,1744.32,10.85836916849086,22.22222222222222,22.833333333333332
2024-03-09 15:39:48,22.2783,22.1986,10.0091,23.9251,23.8968,21.8637,22.1953,1969.83,488.881,1745.96,10.86999567979692,22.22222222222222,22.833333333333332
2024-03-09 15:39:49,22.2791,22.1986,10.009,23.8798,23.8935,21.8658,22.192,1965.89,484.941,1745.14,10.865687512476308,22.22222222222222,22.833333333333332
2024-03-09 15:39:50,22.2886,22.1953,10.0095,23.8546,23.9001,21.865,22.1953,1965.23,488.881,1745.8,10.877769732241655,22.22222222222222,22.833333333333332
2024-03-09 15:39:51,22.2911,22.1986,10.0133,23.8281,23.8968,21.8735,22.1953,1961.62,490.851,1745.96,10.877614918447055,22.22222222222222,22.833333333333332
2024-03-09 15:39:52,22.2889,22.1953,10.0152,23.7835,23.8902,21.875,22.192,1960.3,485.926,1737.1,10.818801681955554,22.22222222222222,22.833333333333332
2024-03-09 15:39:53,22.2869,22.1986,10.0153,23.7505,23.8902,21.8608,22.1953,1956.36,481.001,1746.13,10.873180571784497,22.22222222222222,22.833333333333332
2024-03-09 15:39:54,22.2831,22.1986,10.0017,23.7261,23.9001,21.8703,22.1953,1958.01,482.971,1746.13,10.881863805397355,22.22222222222222,22.833333333333332
2024-03-09 15:39:55,22.2681,22.1986,9.99881,23.6947,23.8968,21.8677,22.2019,1956.69,483.956,1745.8,10.869079280899674,22.22222222222222,22.833333333333332
2024-03-09 15:39:56,22.2584,22.1953,10.0023,23.6708,23.9001,21.8724,22.1953,1954.39,488.881,1744.98,10.852294861824086,22.22222222222222,22.833333333333332
2024-03-09 15:39:57,22.2666,22.1953,9.99633,23.6512,23.8902,21.872,22.1953,1951.11,489.866,1743.83,10.85768154689491,22.22222222222222,22.833333333333332
2024-03-09 15:39:58,22.2526,22.192,9.99001,23.5984,23.8935,21.8706,22.192,1951.11,486.911,1742.52,10.842734287864353,22.22222222222222,22.833333333333332
2024-03-09 15:39:59,22.2549,22.1986,9.99028,23.5817,23.8935,21.8787,22.1953,1952.75,489.866,1741.86,10.840421745720109,22.22222222222222,22.833333333333332
2024-03-09 15:40:00,22.2579,22.1953,9.99641,23.5564,23.8935,21.8741,22.1953,1948.48,486.911,1740.71,10.830500039655707,22.22222222222222,22.833333333333332
2024-03-09 15:40:01,22.2498,22.1986,9.9798,23.541,23.9001,21.8965,22.1953,1949.8,483.956,1739.89,10.832911383347442,22.22222222222222,22.833333333333332
2024-03-09 15:40:02,22.2436,22.1953,9.98219,23.5253,23.9034,21.8864,22.1888,1949.8,479.031,1740.88,10.83148708994199,22.22222222222222,22.833333333333332
2024-03-09 15:40:03,22.2428,22.1953,9.98724,23.5277,23.8968,21.8868,22.1953,1949.47,484.941,1739.89,10.82016262700062,22.22222222222222,22.833333333333332
2024-03-09 15:40:04,22.2431,22.1953,9.97834,23.5163,23.8968,21.8985,22.1953,1952.1,484.941,1739.89,10.828285103343473,22.22222222222222,22.833333333333332
2024-03-09 15:40:05,22.232,22.192,9.97991,23.5253,23.9001,21.9038,22.1986,1950.78,483.956,1739.73,10.816104302155132,22.22222222222222,22.833333333333332
2024-03-09 15:40:06,22.2369,22.1953,9.97577,23.5286,23.8935,21.9207,22.1986,1954.07,481.001,1740.06,10.82613794634864,22.22222222222222,22.833333333333332
2024-03-09 15:40:07,22.2314,22.1953,9.97413,23.5025,23.8935,21.9246,22.1953,1951.44,479.031,1740.55,10.82577737993044,22.22222222222222,22.833333333333332
2024-03-09 15:40:08,22.2198,22.0804,9.95818,23.4868,23.8968,21.9274,22.0804,1956.69,482.971,1741.2,10.833663624576062,22.22222222222222,22.833333333333332
2024-03-09 15:40:09,22.2141,22.0771,9.96469,23.5054,23.8902,21.9305,22.0869,1954.72,481.001,1738.91,10.808641486573093,22.22222222222222,22.833333333333332
2024-03-09 15:40:10,22.2303,22.0771,9.97749,23.4933,23.8902,21.9379,22.0771,1954.72,483.956,1741.37,10.826936586198883,22.22222222222222,22.833333333333332
2024-03-09 15:40:11,22.2202,22.0771,9.96684,23.5205,23.8968,21.9284,22.0771,1958.01,482.971,1741.7,10.82947444322506,22.22222222222222,22.833333333333332
2024-03-09 15:40:12,22.2047,22.0804,9.96982,23.5327,23.8968,21.9557,22.0771,1959.32,483.956,1735.13,10.772352806382692,22.22222222222222,22.833333333333332
2024-03-09 15:40:13,22.2108,22.0738,9.96122,23.5323,23.8902,21.9566,22.0804,1961.29,487.896,1740.55,10.81898547373504,22.22222222222222,22.833333333333332
2024-03-09 15:40:14,22.2064,22.0804,9.96167,23.5614,23.8968,21.9711,22.0869,1960.3,486.911,1740.22,10.812651475772377,22.22222222222222,22.833333333333332
2024-03-09 15:40:15,22.2267,22.0804,9.97408,23.5583,23.8935,21.9714,22.0836,1963.59,485.926,1740.88,10.823722177789088,22.22222222222222,22.833333333333332
2024-03-09 15:40:16,22.2128,22.0804,9.95219,23.5771,23.8968,21.9751,22.0804,1966.54,482.971,1741.86,10.836877396918402,22.22222222222222,22.833333333333332
2024-03-09 15:40:17,22.2057,22.0804,9.96237,23.5989,23.9001,21.9673,22.0771,1966.87,486.911,1743.17,10.829742593279333,22.22222222222222,22.833333333333332
2024-03-09 15:40:18,22.196,22.0804,9.96756,23.6063,23.9034,21.964,22.0804,1966.54,491.836,1741.7,10.80745023899658,22.22222222222222,22.833333333333332
2024-03-09 15:40:19,22.2011,22.0771,9.96004,23.6191,23.8935,21.9702,22.0771,1969.5,489.866,1740.22,10.809410699461587,22.22222222222222,22.833333333333332
2024-03-09 15:40:20,22.1873,22.0836,9.95888,23.6441,23.8968,21.9657,22.0771,1970.81,487.896,1735.95,10.771753205409523,22.22222222222222,22.833333333333332
2024-03-09 15:40:21,22.1773,22.0804,9.94311,23.6507,23.8935,21.9632,22.0771,1969.5,488.881,1740.88,10.807441480294454,22.22222222222222,22.833333333333332
2024-03-09 15:40:22,22.1878,22.0804,9.95393,23.6775,23.8968,21.9604,22.0804,1973.11,481.001,1742.85,10.819388304869221,22.22222222222222,22.833333333333332
2024-03-09 15:40:23,22.1749,22.0771,9.94302,23.697,23.8771,21.9541,22.0804,1972.45,482.971,1749.41,10.858345399713194,22.22222222222222,22.833333333333332
2024-03-09 15:40:24,22.1878,22.0804,9.94944,23.7099,23.8968,21.9518,22.0771,1974.75,483.956,1742.35,10.820254095682397,22.22222222222222,22.833333333333332
2024-03-09 15:40:25,22.1734,22.0804,9.94597,23.7317,23.9001,21.9263,22.0804,1977.05,484.941,1749.74,10.856442615419338,22.22222222222222,22.833333333333332
2024-03-09 15:40:26,22.1747,22.0902,9.94806,23.7586,23.8935,21.9284,22.0804,1979.35,486.911,1743.17,10.81497958322553,22.22222222222222,22.833333333333332
2024-03-09 15:40:27,22.1788,22.0738,9.94747,23.7694,23.8935,21.9368,22.0836,1979.02,495.776,1742.85,10.817141980010907,22.22222222222222,22.833333333333332
2024-03-09 15:40:28,22.1695,22.0705,9.93651,23.8053,23.9001,21.9346,22.0836,1978.69,490.851,1743.34,10.821651688665904,22.22222222222222,22.833333333333332
2024-03-09 15:40:29,22.1682,22.0804,9.94061,23.8181,23.8968,21.9228,22.0738,1982.96,490.851,1743.01,10.814827148835716,22.22222222222222,22.833333333333332
2024-03-09 15:40:30,22.1627,22.0804,9.93284,23.8477,23.9001,21.9135,22.0804,1984.27,486.911,1742.19,10.81174608959531,22.22222222222222,22.833333333333332
2024-03-09 15:40:31,22.1544,22.0836,9.92155,23.8683,23.8935,21.9118,22.0804,1983.94,487.896,1741.37,10.809299354065148,22.22222222222222,22.833333333333332
2024-03-09 15:40:32,22.1698,22.0771,9.93233,23.9005,23.8902,21.9123,22.0804,1987.23,492.821,1740.71,10.809283318771655,22.22222222222222,22.833333333333332
2024-03-09 15:40:33,22.1606,22.0771,9.9338,23.9155,23.9001,21.9066,22.0804,1988.21,490.851,1740.22,10.79681847325125,22.22222222222222,22.833333333333332
2024-03-09 15:40:34,22.1492,22.0804,9.92701,23.9565,23.8968,21.9017,22.0836,1986.9,495.776,1739.89,10.790700992700515,22.22222222222222,22.833333333333332
2024-03-09 15:40:35,22.1607,22.0804,9.932,23.99,23.9034,21.9021,22.0804,1990.51,491.836,1739.56,10.794400795829679,22.22222222222222,22.833333333333332
2024-03-09 15:40:36,22.1512,22.0804,9.917,24.0276,23.8968,21.9002,22.0738,1992.15,489.866,1741.53,10.811485539215106,22.22222222222222,22.833333333333332
2024-03-09 15:40:37,22.1659,22.0804,9.92842,24.0564,23.8968,21.8827,22.0836,1990.84,488.881,1740.22,10.80624939722926,22.22222222222222,22.833333333333332
2024-03-09 15:40:38,22.1491,22.0771,9.9191,24.0753,23.8968,21.8633,22.0804,1992.15,491.836,1740.71,10.802685112901402,22.22222222222222,22.833333333333332
2024-03-09 15:40:39,22.1357,22.0902,9.92149,24.1017,23.8935,21.8548,22.0771,1992.15,486.911,1741.86,10.795865480609422,22.22222222222222,22.833333333333332
2024-03-09 15:40:40,22.1396,22.0804,9.9219,24.1026,23.9034,21.8559,22.0804,1992.81,491.836,1744.65,10.816247281238601,22.22222222222222,22.833333333333332
2024-03-09 15:40:41,22.1457,22.0836,9.9291,24.1213,23.8968,21.8523,22.0738,1991.82,485.926,1743.01,10.805106921843674,22.22222222222222,22.833333333333332
2024-03-09 15:40:42,22.1209,22.0804,9.91381,24.1258,23.8935,21.836,22.0836,1993.46,489.866,1744.16,10.803819121663395,22.22222222222222,22.833333333333332
2024-03-09 15:40:43,22.115,22.0804,9.91271,24.1434,23.9001,21.8404,22.0771,1992.81,487.896,1744.32,10.800561603001748,22.22222222222222,22.833333333333332
2024-03-09 15:40:44,22.1143,22.0836,9.90116,24.1396,23.8968,21.8385,22.1034,1989.85,488.881,1745.14,10.815247046570514,22.22222222222222,22.833333333333332
2024-03-09 15:40:45,22.12,22.0804,9.90741,24.1334,23.8968,21.8276,22.0804,1989.52,484.941,1744.98,10.813768466850318,22.22222222222222,22.833333333333332
2024-03-09 15:40:46,22.0978,22.0804,9.90921,24.1347,23.9001,21.8374,22.0836,1988.21,492.821,1744.82,10.791527826957386,22.22222222222222,22.833333333333332
2024-03-09 15:40:47,22.113,22.0771,9.90048,24.1407,23.8935,21.8407,22.0804,1986.24,489.866,1745.96,10.819779581344628,22.22222222222222,22.833333333333332
2024-03-09 15:40:48,22.0932,22.0804,9.89738,24.1119,23.8968,21.8322,22.0705,1980.33,491.836,1745.47,10.801951686989513,22.22222222222222,22.833333333333332
2024-03-09 15:40:49,22.1117,22.0771,9.90579,24.116,23.8968,21.8316,22.0738,1980.33,486.911,1739.23,10.772239910067576,22.22222222222222,22.833333333333332
2024-03-09 15:40:50,22.0941,22.0771,9.90567,24.0997,23.8935,21.8358,22.0804,1977.38,489.866,1746.29,10.800477841975816,22.22222222222222,22.833333333333332
2024-03-09 15:40:51,22.0975,22.0804,9.9035,24.0554,23.8968,21.8232,22.0804,1974.75,489.866,1746.62,10.807455481795886,22.22222222222222,22.833333333333332
2024-03-09 15:40:52,22.1121,22.0771,9.90522,24.0492,23.8935,21.8357,22.0804,1974.42,488.881,1751.05,10.846311131974582,22.22222222222222,22.833333333333332
2024-03-09 15:40:53,22.0964,22.0804,9.90355,24.0106,23.9165,21.8337,22.0836,1970.81,492.821,1745.14,10.79727940167536,22.22222222222222,22.833333333333332
2024-03-09 15:40:54,22.0973,22.0771,9.8952,24.007,23.8968,21.8342,22.0804,1971.14,491.836,1743.34,10.794325514062418,22.22222222222222,22.833333333333332
2024-03-09 15:40:55,22.1083,22.0771,9.90137,23.9834,23.8968,21.8449,22.0771,1967.86,485.926,1742.03,10.790483866521047,22.22222222222222,22.833333333333332
2024-03-09 15:40:56,22.1158,22.0738,9.89161,23.9441,23.8968,21.8476,22.0771,1964.57,487.896,1741.86,10.804686578125882,22.22222222222222,22.833333333333332
2024-03-09 15:40:57,22.1246,22.0804,9.89348,23.9127,23.8968,21.8596,22.0771,1962.6,485.926,1740.55,10.802681366015015,22.22222222222222,22.833333333333332
2024-03-09 15:40:58,22.1248,22.0771,9.89448,23.8891,23.8968,21.8513,22.0836,1961.29,475.091,1739.89,10.797878789729578,22.22222222222222,22.833333333333332
2024-03-09 15:40:59,22.1123,22.0804,9.88299,23.8631,23.8968,21.8515,22.0771,1961.62,481.001,1739.4,10.79394636001274,22.22222222222222,22.833333333333332
2024-03-09 15:41:00,22.1167,22.0836,9.88734,23.8138,23.9001,21.8716,22.0738,1957.35,481.986,1739.73,10.796038333753996,22.22222222222222,22.833333333333332
2024-03-09 15:41:01,22.1058,22.0771,9.8872,23.7971,23.8968,21.8775,22.0804,1954.07,481.986,1739.89,10.787531461171083,22.22222222222222,22.833333333333332
2024-03-09 15:41:02,22.1126,22.0836,9.8859,23.764,23.9001,21.8752,22.0771,1955.38,484.941,1739.23,10.790587978153471,22.22222222222222,22.833333333333332
2024-03-09 15:41:03,22.1352,22.0804,9.9023,23.7406,23.8902,21.8783,22.0738,1955.05,483.956,1738.25,10.78997651308878,22.22222222222222,22.833333333333332
2024-03-09 15:41:04,22.1221,22.0804,9.88365,23.7188,23.8935,21.8837,22.0804,1955.05,483.956,1738.09,10.793878235336331,22.22222222222222,22.833333333333332
2024-03-09 15:41:05,22.1033,22.0771,9.87892,23.6916,23.8968,21.8874,22.0836,1954.72,486.911,1738.91,10.786555500684068,22.22222222222222,22.833333333333332
2024-03-09 15:41:06,22.1061,22.0836,9.87476,23.6622,23.9001,21.8863,22.0804,1955.38,484.941,1738.58,10.790648695675952,22.22222222222222,22.833333333333332
2024-03-09 15:41:07,22.1142,22.0771,9.88737,23.6433,23.8935,21.9008,22.0836,1953.74,482.971,1745.47,10.82941753363317,22.22222222222222,22.833333333333332
2024-03-09 15:41:08,22.1002,21.9621,9.87859,23.634,23.887,21.9003,21.9654,1957.68,483.956,1740.55,10.794282012579615,22.22222222222222,22.833333333333332
2024-03-09 15:41:09,22.1001,21.972,9.86888,23.6099,23.8935,21.9096,21.9654,1957.35,485.926,1739.89,10.798673379806598,22.22222222222222,22.833333333333332
2024-03-09 15:41:10,22.1047,21.972,9.87903,23.5984,23.9001,21.9149,21.9654,1956.69,484.941,1737.92,10.781552098494235,22.22222222222222,22.833333333333332
2024-03-09 15:41:11,22.086,21.9654,9.86427,23.5765,23.8902,21.9264,21.9621,1955.71,488.881,1740.38,10.793333707250023,22.22222222222222,22.833333333333332
2024-03-09 15:41:12,22.09,21.9654,9.86631,23.5691,23.8968,21.9257,21.972,1958.33,488.881,1732.67,10.747241775631581,22.22222222222222,22.833333333333332
2024-03-09 15:41:13,22.0796,21.9753,9.87232,23.5692,23.8935,21.9411,21.9654,1960.63,488.881,1737.26,10.76124606818895,22.22222222222222,22.833333333333332
2024-03-09 15:41:14,22.0934,21.9654,9.86058,23.5596,23.8968,21.9472,21.9687,1960.3,478.046,1745.64,10.835778180107358,22.22222222222222,22.833333333333332
2024-03-09 15:41:15,22.0886,21.9687,9.86906,23.5639,23.8968,21.9541,21.9851,1957.68,492.821,1737.26,10.772053789220665,22.22222222222222,22.833333333333332
2024-03-09 15:41:16,22.0816,21.9687,9.86096,23.5961,23.9001,21.9466,21.9654,1960.63,484.941,1737.59,10.775069868956816,22.22222222222222,22.833333333333332
2024-03-09 15:41:17,22.0767,21.972,9.86746,23.5862,23.8968,21.9567,21.9753,1967.2,486.911,1737.43,10.764027106513813,22.22222222222222,22.833333333333332
2024-03-09 15:41:18,22.0583,21.9687,9.84906,23.6085,23.8968,21.9562,21.9753,1965.23,487.896,1736.44,10.757893687132631,22.22222222222222,22.833333333333332
2024-03-09 15:41:19,22.0572,21.9654,9.85998,23.6197,23.8935,21.9605,21.9687,1966.87,482.971,1736.61,10.748354714500625,22.22222222222222,22.833333333333332
2024-03-09 15:41:20,22.0627,21.9654,9.8602,23.6257,23.8935,21.9809,21.972,1967.2,482.971,1741.37,10.782481218030139,22.22222222222222,22.833333333333332
2024-03-09 15:41:21,22.0555,21.9687,9.85352,23.6606,23.9001,21.9535,21.9687,1970.48,484.941,1737.76,10.759669733197667,22.22222222222222,22.833333333333332
2024-03-09 15:41:22,22.0472,21.9654,9.84687,23.6664,23.8968,21.9731,21.9654,1971.79,491.836,1737.76,10.758214768096948,22.22222222222222,22.833333333333332
2024-03-09 15:41:23,22.0434,21.9687,9.83662,23.673,23.9001,21.9794,21.972,1970.15,493.806,1737.92,10.764893418917529,22.22222222222222,22.833333333333332
2024-03-09 15:41:24,22.0596,21.9753,9.85771,23.6895,23.8968,21.9813,21.972,1975.41,491.836,1738.74,10.765658182073981,22.22222222222222,22.833333333333332
2024-03-09 15:41:25,22.0461,21.972,9.85705,23.7167,23.8935,21.975,21.9687,1973.44,483.956,1739.4,10.758411707570849,22.22222222222222,22.833333333333332
2024-03-09 15:41:26,22.0506,21.972,9.84112,23.7309,23.9034,21.9862,21.972,1975.73,488.881,1739.56,10.777435101741526,22.22222222222222,22.833333333333332
2024-03-09 15:41:27,22.0356,21.9687,9.84679,23.7494,23.8968,21.991,21.972,1978.69,480.016,1739.4,10.758199876557773,22.22222222222222,22.833333333333332
2024-03-09 15:41:28,22.0329,21.9654,9.8386,23.7612,23.8935,21.9809,21.9687,1980.99,483.956,1739.23,10.761993586331293,22.22222222222222,22.833333333333332
2024-03-09 15:41:29,22.0303,21.9621,9.84793,23.7778,23.9001,21.9855,21.9687,1982.96,487.896,1739.23,10.751464848848627,22.22222222222222,22.833333333333332
2024-03-09 15:41:30,22.0272,21.972,9.83935,23.8111,23.8935,21.9891,21.9621,1982.3,490.851,1740.06,10.761434335122884,22.22222222222222,22.833333333333332
2024-03-09 15:41:31,22.0415,21.9687,9.84601,23.8499,23.8935,21.9893,21.972,1986.9,488.881,1740.06,10.76818018105308,22.22222222222222,22.833333333333332
2024-03-09 15:41:32,22.025,21.9687,9.84373,23.8697,23.8968,21.9959,21.9753,1986.24,483.956,1739.4,10.751544852230605,22.22222222222222,22.833333333333332
2024-03-09 15:41:33,22.0053,21.9621,9.81845,23.9103,23.8935,21.9856,21.9621,1987.23,485.926,1739.56,10.757459365153855,22.22222222222222,22.833333333333332
2024-03-09 15:41:34,22.0301,21.9654,9.82958,23.9332,23.9001,21.9908,21.972,1990.84,479.031,1745.31,10.805123969161837,22.22222222222222,22.833333333333332
2024-03-09 15:41:35,22.0228,21.972,9.82185,23.9683,23.8968,21.9949,21.9687,1992.81,487.896,1739.07,10.76687191035986,22.22222222222222,22.833333333333332
2024-03-09 15:41:36,22.028,21.9687,9.82127,23.9833,23.8902,21.9894,21.9687,1994.78,489.866,1739.23,10.772963595292701,22.22222222222222,22.833333333333332
2024-03-09 15:41:37,22.0309,21.9654,9.82145,24.0002,23.8968,21.9898,21.9654,1994.45,486.911,1739.89,10.77945312872138,22.22222222222222,22.833333333333332
2024-03-09 15:41:38,22.021,21.972,9.82563,24.0118,23.9067,21.9826,21.972,1998.06,491.836,1741.37,10.776180944226862,22.22222222222222,22.833333333333332
2024-03-09 15:41:39,22.0122,21.9687,9.82634,24.0312,23.8968,21.9907,21.9687,1998.06,486.911,1742.68,10.775878030942362,22.22222222222222,22.833333333333332
2024-03-09 15:41:40,22.0143,21.972,9.83226,24.0456,23.91,21.9751,21.972,1998.39,483.956,1742.03,10.768482008278411,22.22222222222222,22.833333333333332
2024-03-09 15:41:41,22.0048,21.9654,9.81633,24.0536,23.9001,21.963,21.972,1998.39,485.926,1742.68,10.778186037243158,22.22222222222222,22.833333333333332
2024-03-09 15:41:42,22.0163,21.9654,9.81988,24.0805,23.8968,21.9576,21.9687,1998.39,485.926,1742.68,10.785216171377805,22.22222222222222,22.833333333333332
2024-03-09 15:41:43,22.0094,21.9753,9.82007,24.0881,23.8968,21.956,21.9687,1995.43,492.821,1741.86,10.773874608243748,22.22222222222222,22.833333333333332
2024-03-09 15:41:44,21.9943,21.9687,9.81784,24.0877,23.8771,21.9628,21.972,1994.12,487.896,1741.04,10.757432538381051,22.22222222222222,22.833333333333332
2024-03-09 15:41:45,21.9824,21.9654,9.81085,24.0942,23.8968,21.9418,21.972,1997.73,488.881,1741.7,10.757171066502247,22.22222222222222,22.833333333333332
2024-03-09 15:41:46,21.9981,21.9654,9.81541,24.107,23.8902,21.9373,21.9687,1997.08,486.911,1741.7,10.767016557477588,22.22222222222222,22.833333333333332
2024-03-09 15:41:47,21.9946,21.9687,9.80581,24.0962,23.9034,21.9282,21.9687,1996.42,488.881,1741.53,10.771356265675706,22.22222222222222,22.833333333333332
2024-03-09 15:41:48,22.0006,21.9654,9.79525,24.0669,23.8902,21.9171,21.9687,1991.82,487.896,1741.2,10.783946682430171,22.22222222222222,22.833333333333332
2024-03-09 15:41:49,21.9981,21.9654,9.79765,24.0597,23.8968,21.9021,21.9654,1990.84,490.851,1740.22,10.773550229166927,22.22222222222222,22.833333333333332
2024-03-09 15:41:50,22.0007,21.9654,9.81332,24.047,23.8968,21.8836,21.9654,1987.55,489.866,1740.55,10.764049639488782,22.22222222222222,22.833333333333332
2024-03-09 15:41:51,21.9826,21.9654,9.79403,24.0318,23.8935,21.8775,21.972,1986.24,491.836,1742.03,10.77425429169843,22.22222222222222,22.833333333333332
2024-03-09 15:41:52,21.9839,21.9621,9.7946,24.0108,23.8968,21.8711,21.972,1984.27,481.986,1763.53,10.907882565499595,22.22222222222222,22.833333333333332
2024-03-09 15:41:53,21.994,21.9654,9.80781,23.9942,23.9198,21.8463,21.9687,1980.33,486.911,1740.22,10.760958002956595,22.22222222222222,22.833333333333332
2024-03-09 15:41:54,21.9897,21.9753,9.80316,23.9731,23.8968,21.8325,21.9654,1976.39,485.926,1741.04,10.766337829408734,22.22222222222222,22.833333333333332
2024-03-09 15:41:55,21.9789,21.9654,9.79494,23.9508,23.8935,21.8336,21.9687,1972.78,493.806,1739.89,10.756948571984509,22.22222222222222,22.833333333333332
2024-03-09 15:41:56,21.9673,21.9818,9.78324,23.9225,23.8935,21.8328,21.9687,1971.47,487.896,1733.98,10.720497717732421,22.22222222222222,22.833333333333332
2024-03-09 15:41:57,21.9742,21.972,9.77973,23.9088,23.8935,21.8302,21.9687,1972.12,487.896,1739.56,10.76418561848121,22.22222222222222,22.833333333333332
2024-03-09 15:41:58,21.9675,21.972,9.77705,23.8788,23.9001,21.812,21.9654,1970.81,484.941,1740.71,10.767750836841282,22.22222222222222,22.833333333333332
2024-03-09 15:41:59,21.9681,21.9654,9.77324,23.8727,23.8968,21.8249,21.9687,1967.53,484.941,1733.16,10.724926187710178,22.22222222222222,22.833333333333332
2024-03-09 15:42:00,21.9542,21.972,9.78372,23.8401,23.8968,21.802,21.9588,1963.59,492.821,1740.22,10.747085361037632,22.22222222222222,22.833333333333332
2024-03-09 15:42:01,21.9629,21.972,9.78417,23.798,23.8935,21.8147,21.9654,1963.92,489.866,1739.56,10.750291756621294,22.22222222222222,22.832407407407405
2024-03-09 15:42:02,21.9593,21.9621,9.77482,23.783,23.8935,21.8103,21.9687,1963.59,486.911,1740.22,10.759447995465733,22.22222222222222,22.83148148148148
2024-03-09 15:42:03,21.9517,21.9687,9.77789,23.7558,23.8968,21.8026,21.9687,1963.92,486.911,1738.91,10.741933514810787,22.22222222222222,22.830555555555556
2024-03-09 15:42:04,21.9545,21.9654,9.77204,23.7338,23.8968,21.7879,21.972,1960.96,486.911,1739.4,10.752595181003727,22.22222222222222,22.82962962962963
2024-03-09 15:42:05,21.9512,21.9654,9.76371,23.708,23.8935,21.8016,21.9654,1960.96,495.776,1738.91,10.75400448112968,22.22222222222222,22.828703703703702
2024-03-09 15:42:06,21.965,21.9687,9.78213,23.6964,23.8968,21.8014,21.9654,1963.26,486.911,1740.38,10.759015411242524,22.22222222222222,22.827777777777776
2024-03-09 15:42:07,21.9496,21.9687,9.7641,23.669,23.8935,21.8008,21.9621,1962.93,485.926,1741.04,10.765419029540796,22.22222222222222,22.82685185185185
2024-03-09 15:42:08,21.9343,21.8636,9.75933,23.6665,23.887,21.7901,21.8603,1962.27,491.836,1740.38,10.752038711848309,22.22222222222222,22.825925925925926
2024-03-09 15:42:09,21.9567,21.857,9.76763,23.6759,23.9001,21.8027,21.8669,1964.24,492.821,1740.06,10.762511551357811,22.22222222222222,22.825
2024-03-09 15:42:10,21.9447,21.8636,9.75248,23.6759,23.8968,21.8021,21.8603,1966.54,492.821,1741.7,10.775439136381973,22.22222222222222,22.824074074074073
2024-03-09 15:42:11,21.9512,21.8603,9.75609,23.6652,23.9001,21.7937,21.8603,1968.84,495.776,1740.55,10.770876874194952,22.22222222222222,22.823148148148146
2024-03-09 15:42:12,21.9515,21.8669,9.75906,23.6675,23.8968,21.7924,21.857,1966.87,486.911,1741.37,10.773591911654112,22.22222222222222,22.82222222222222
2024-03-09 15:42:13,21.9579,21.857,9.75145,23.6748,23.8968,21.8096,21.8603,1968.51,488.881,1741.37,10.785971552044579,22.22222222222222,22.821296296296296
2024-03-09 15:42:14,21.9518,21.8636,9.75362,23.6844,23.8968,21.8214,21.857,1969.5,489.866,1741.2,10.777611681982577,22.22222222222222,22.82037037037037
2024-03-09 15:42:15,21.9525,21.8636,9.75983,23.6906,23.8968,21.8294,21.857,1971.14,486.911,1740.55,10.768721835038026,22.22222222222222,22.819444444444443
2024-03-09 15:42:16,21.9502,21.8603,9.74186,23.6894,23.9001,21.8245,21.857,1971.47,488.881,1741.04,10.78559728817891,22.22222222222222,22.818518518518516
2024-03-09 15:42:17,21.963,21.857,9.75117,23.7018,23.8968,21.8309,21.8603,1971.14,494.791,1733.65,10.74288704888379,22.22222222222222,22.817592592592593
2024-03-09 15:42:18,21.956,21.857,9.74873,23.7053,23.8935,21.8157,21.8537,1972.12,491.836,1738.91,10.771457968979659,22.22222222222222,22.816666666666666
2024-03-09 15:42:19,21.9663,21.857,9.74416,23.737,23.8968,21.8354,21.8537,1974.42,488.881,1738.41,10.781478008687438,22.22222222222222,22.81574074074074
2024-03-09 15:42:20,21.9584,21.8603,9.73888,23.7446,23.8968,21.832,21.857,1976.06,491.836,1736.77,10.76899786948708,22.22222222222222,22.814814814814813
2024-03-09 15:42:21,21.9627,21.857,9.74642,23.7557,23.8902,21.8287,21.8603,1976.72,491.836,1739.23,10.781391880536585,22.22222222222222,22.813888888888886
2024-03-09 15:42:22,21.9563,21.857,9.75428,23.7792,23.8968,21.8429,21.8603,1978.36,493.806,1739.23,10.768806817962993,22.22222222222222,22.812962962962963
2024-03-09 15:42:23,21.952,21.8603,9.74626,23.7885,23.8771,21.8356,21.8603,1981.32,488.881,1734.64,10.743661267092875,22.22222222222222,22.812037037037037
2024-03-09 15:42:24,21.9469,21.8734,9.74793,23.8064,23.8935,21.8423,21.857,1982.63,486.911,1740.88,10.776328828869566,22.22222222222222,22.81111111111111
2024-03-09 15:42:25,21.9547,21.8636,9.75333,23.8243,23.9001,21.8398,21.8603,1983.94,484.941,1740.22,10.774362630857926,22.22222222222222,22.810185185185183
2024-03-09 15:42:26,21.933,21.857,9.73384,23.8514,23.9001,21.8576,21.857,1984.27,487.896,1740.55,10.77445388591034,22.22222222222222,22.809259259259257
2024-03-09 15:42:27,21.9184,21.857,9.72744,23.8713,23.8968,21.8556,21.8603,1985.91,486.911,1740.88,10.769252953289966,22.22222222222222,22.808333333333334
2024-03-09 15:42:28,21.9195,21.8603,9.74298,23.8848,23.9001,21.8601,21.8603,1986.9,487.896,1749.08,10.807162856058829,22.22222222222222,22.807407407407407
2024-03-09 15:42:29,21.8988,21.857,9.7219,23.9211,23.8968,21.8637,21.8734,1988.54,488.881,1741.2,10.758809895437983,22.22222222222222,22.80648148148148
2024-03-09 15:42:30,21.9038,21.8636,9.73055,23.9363,23.9034,21.8578,21.857,1992.81,492.821,1734.31,10.713024672957733,22.22222222222222,22.805555555555554
2024-03-09 15:42:31,21.9143,21.8537,9.73234,23.9334,23.8935,21.8584,21.8603,1994.45,491.836,1739.89,10.7551828162578,22.22222222222222,22.804629629629627
2024-03-09 15:42:32,21.9088,21.8603,9.72133,23.9685,23.8902,21.8723,21.857,1996.09,489.866,1738.74,10.752935498048357,22.22222222222222,22.803703703703704
2024-03-09 15:42:33,21.9097,21.857,9.73284,23.9923,23.8935,21.8721,21.8603,1995.11,495.776,1738.09,10.739558042786262,22.22222222222222,22.802777777777777
2024-03-09 15:42:34,21.9064,21.8537,9.72925,24.0077,23.8968,21.8783,21.857,1998.72,495.776,1737.1,10.73369651379984,22.22222222222222,22.80185185185185
2024-03-09 15:42:35,21.9044,21.8636,9.72717,24.0156,23.8902,21.8887,21.8636,1999.37,487.896,1736.94,10.732778369941482,22.22222222222222,22.800925925925924
2024-03-09 15:42:36,21.8934,21.8636,9.72743,24.043,23.8902,21.8823,21.857,1998.39,488.881,1740.06,10.742115080024364,22.22222222222222,22.799999999999997
2024-03-09 15:42:37,21.8802,21.857,9.71629,24.056,23.8935,21.892,21.8636,1997.4,485.926,1740.71,10.744308215181716,22.22222222222222,22.799074074074074
2024-03-09 15:42:38,21.8782,21.8603,9.71847,24.059,23.8935,21.8871,21.8537,1997.4,491.836,1741.2,10.743639468982588,22.22222222222222,22.798148148148147
2024-03-09 15:42:39,21.8694,21.8636,9.709,24.076,23.8935,21.8854,21.857,1998.72,499.716,1741.04,10.743244148112748,22.22222222222222,22.79722222222222
2024-03-09 15:42:40,21.8861,21.8603,9.71146,24.0745,23.8968,21.8853,21.857,1997.08,487.896,1748.92,10.804505828103652,22.22222222222222,22.796296296296294
2024-03-09 15:42:41,21.8913,21.8603,9.72441,24.0687,23.8902,21.9016,21.857,1998.06,489.866,1741.37,10.751015194168298,22.22222222222222,22.795370370370367
2024-03-09 15:42:42,21.8906,21.857,9.71754,24.0949,23.8968,21.9054,21.8603,1995.43,493.806,1742.03,10.760544013621157,22.22222222222222,22.794444444444444
2024-03-09 15:42:43,21.8806,21.857,9.71154,24.0724,23.8968,21.9069,21.8603,1994.45,492.821,1742.35,10.758984153563457,22.22222222222222,22.793518518518518
2024-03-09 15:42:44,21.8733,21.8603,9.71843,24.0826,23.8935,21.9099,21.8537,1992.81,487.896,1741.37,10.740393975218023,22.22222222222222,22.79259259259259
2024-03-09 15:42:45,21.8815,21.8603,9.71527,24.0791,23.8902,21.9088,21.8603,1991.17,493.806,1748.76,10.796054521886346,22.22222222222222,22.791666666666664
2024-03-09 15:42:46,21.8883,21.8603,9.71164,24.069,23.8935,21.9157,21.8603,1990.51,492.821,1740.38,10.753531195642765,22.22222222222222,22.79074074074074
2024-03-09 15:42:47,21.8988,21.857,9.70846,24.0784,23.9001,21.9043,21.8537,1988.87,489.866,1740.55,10.766663949285718,22.22222222222222,22.789814814814815
2024-03-09 15:42:48,21.8989,21.8603,9.71683,24.0734,23.8968,21.9097,21.857,1986.24,491.836,1741.04,10.762388756899435,22.22222222222222,22.788888888888888
2024-03-09 15:42:49,21.9004,21.8603,9.72242,24.0552,23.8935,21.919,21.857,1985.58,490.851,1740.71,10.756736161178326,22.22222222222222,22.78796296296296
2024-03-09 15:42:50,21.8953,21.8603,9.71245,24.0625,23.8968,21.9295,21.857,1980.33,491.836,1739.4,10.75293940639996,22.22222222222222,22.787037037037035
2024-03-09 15:42:51,21.8948,21.8603,9.71616,24.0142,23.8935,21.9201,21.8537,1979.35,490.851,1738.58,10.744156063939602,22.22222222222222,22.78611111111111
2024-03-09 15:42:52,21.8919,21.857,9.71337,23.9962,23.9001,21.9278,21.8603,1979.35,490.851,1736.44,10.73083427023757,22.22222222222222,22.785185185185185
2024-03-09 15:42:53,21.897,21.8603,9.71603,23.9615,23.9001,21.9349,21.857,1976.06,490.851,1735.95,10.72995551694309,22.22222222222222,22.784259259259258
2024-03-09 15:42:54,21.8986,21.8603,9.72574,23.946,23.8968,21.92,21.8603,1974.75,493.806,1736.44,10.725838278905924,22.22222222222222,22.78333333333333
2024-03-09 15:42:55,21.8916,21.8603,9.70505,23.9201,23.8935,21.9209,21.8603,1972.12,491.836,1735.95,10.734870819401317,22.22222222222222,22.782407407407405
2024-03-09 15:42:56,21.8749,21.857,9.71721,23.9007,23.8935,21.9154,21.8636,1971.79,488.881,1735.29,10.705376981820466,22.22222222222222,22.78148148148148
2024-03-09 15:42:57,21.88,21.857,9.69955,23.8902,23.8935,21.8988,21.8603,1970.81,491.836,1733.32,10.713242050468839,22.22222222222222,22.780555555555555
2024-03-09 15:42:58,21.8707,21.8603,9.69733,23.8685,23.8935,21.908,21.8636,1969.83,491.836,1732.67,10.702999717288343,22.22222222222222,22.77962962962963
2024-03-09 15:42:59,21.8568,21.8603,9.71091,23.8485,23.8968,21.8918,21.8603,1969.17,493.806,1732.34,10.676805046198627,22.22222222222222,22.7787037037037
2024-03-09 15:43:00,21.8617,21.8537,9.6914,23.8179,23.8902,21.887,21.857,1969.83,495.776,1734.31,10.710428536117917,22.22222222222222,22.777777777777775
2024-03-09 15:43:01,21.8518,21.857,9.69561,23.8187,23.8902,21.8935,21.8603,1968.51,491.836,1734.31,10.698011081606142,22.22222222222222,22.776851851851852
2024-03-09 15:43:02,21.8742,21.857,9.7004,23.7913,23.8968,21.876,21.857,1968.84,488.881,1735.95,10.723639617547844,22.22222222222222,22.775925925925925
2024-03-09 15:43:03,21.8648,21.8603,9.70328,23.7653,23.8968,21.8536,21.8537,1968.51,484.941,1735.46,10.709798561008276,22.22222222222222,22.775
2024-03-09 15:43:04,21.8618,21.857,9.7016,23.7496,23.8902,21.8509,21.8537,1966.87,489.866,1734.97,10.705612590085329,22.22222222222222,22.774074074074072
2024-03-09 15:43:05,21.8578,21.8636,9.70962,23.734,23.8968,21.8389,21.857,1969.5,486.911,1734.8,10.693982460780914,22.22222222222222,22.773148148148145
2024-03-09 15:43:06,21.8547,21.8701,9.70194,23.7294,23.8968,21.8333,21.857,1969.5,493.806,1735.29,10.7010359015231,22.22222222222222,22.772222222222222
2024-03-09 15:43:07,21.8646,21.8669,9.70472,23.7339,23.8968,21.8208,21.8636,1968.84,488.881,1730.21,10.675960115302587,22.22222222222222,22.771296296296295
2024-03-09 15:43:08,21.8561,21.7519,9.69767,23.7288,23.8935,21.8063,21.7486,1970.15,491.836,1737.26,10.718182677291795,22.22222222222222,22.77037037037037
2024-03-09 15:43:09,21.8458,21.7585,9.68379,23.71,23.8968,21.7974,21.7519,1968.84,492.821,1733.32,10.69702325860067,22.22222222222222,22.769444444444442
2024-03-09 15:43:10,21.8646,21.7552,9.69862,23.6961,23.8968,21.787,21.7552,1970.48,487.896,1736.28,10.718788376190618,22.22222222222222,22.768518518518515
2024-03-09 15:43:11,21.8608,21.7486,9.69041,23.7084,23.8935,21.7629,21.7289,1972.45,490.851,1737.1,10.727737829835744,22.22222222222222,22.767592592592592
2024-03-09 15:43:12,21.8566,21.7519,9.69801,23.7106,23.8935,21.7458,21.7486,1972.45,482.971,1731.52,10.68290980910456,22.22222222222222,22.766666666666666
2024-03-09 15:43:13,21.8586,21.7486,9.69245,23.6983,23.9034,21.7328,21.7552,1971.47,489.866,1736.28,10.718938154015667,22.22222222222222,22.76574074074074
2024-03-09 15:43:14,21.8631,21.7552,9.68526,23.7041,23.9034,21.7384,21.7486,1974.42,490.851,1737.1,10.734304722665987,22.22222222222222,22.764814814814812
2024-03-09 15:43:15,21.8629,21.7486,9.69405,23.6942,23.9001,21.7201,21.7519,1974.09,489.866,1736.61,10.72335468799864,22.22222222222222,22.763888888888886
2024-03-09 15:43:16,21.8598,21.7552,9.68847,23.7045,23.8968,21.7126,21.7519,1974.09,486.911,1736.61,10.725540097435548,22.22222222222222,22.762962962962963
2024-03-09 15:43:17,21.8644,21.7617,9.68025,23.7073,23.8968,21.6861,21.7519,1974.75,483.956,1736.94,10.73887752601556,22.22222222222222,22.762037037037036
2024-03-09 15:43:18,21.8607,21.7519,9.68773,23.7249,23.8902,21.6841,21.7519,1972.45,485.926,1738.58,10.7391539155156,22.22222222222222,22.76111111111111
2024-03-09 15:43:19,21.86,21.7486,9.68559,23.7323,23.8902,21.675,21.7585,1975.41,492.821,1737.1,10.731281307577703,22.22222222222222,22.760185185185183
2024-03-09 15:43:20,21.8363,21.7453,9.67639,23.734,23.8902,21.6506,21.7552,1966.54,488.881,1733.98,10.699248641489913,22.22222222222222,22.75925925925926
2024-03-09 15:43:21,21.8225,21.7552,9.6769,23.7628,23.8935,21.6356,21.7552,1979.02,483.956,1735.62,10.696765025261715,22.22222222222222,22.758333333333333
2024-03-09 15:43:22,21.8265,21.7552,9.67271,23.7797,23.9034,21.6393,21.7552,1979.35,481.986,1737.43,10.71514074642456,22.22222222222222,22.757407407407406
2024-03-09 15:43:23,21.8098,21.7486,9.67164,23.7946,23.8968,21.6313,21.7486,1980.33,485.926,1737.43,10.701360876123472,22.22222222222222,22.75648148148148
2024-03-09 15:43:24,21.8174,21.7552,9.67778,23.8133,23.8935,21.62,21.7585,1983.94,486.911,1737.43,10.702648055307062,22.22222222222222,22.755555555555553
2024-03-09 15:43:25,21.8114,21.7519,9.66852,23.8425,23.9034,21.6106,21.7519,1985.26,490.851,1740.22,10.722713310307949,22.22222222222222,22.75462962962963
2024-03-09 15:43:26,21.8117,21.7519,9.67667,23.8791,23.8935,21.6127,21.7486,1986.57,485.926,1738.09,10.702665468433787,22.22222222222222,22.753703703703703
2024-03-09 15:43:27,21.8049,21.7552,9.67344,23.9066,23.9034,21.6065,21.7552,1985.58,485.926,1737.92,10.698470351383508,22.22222222222222,22.752777777777776
2024-03-09 15:43:28,21.8091,21.7519,9.67496,23.9481,23.9001,21.6117,21.7519,1991.17,482.971,1735.95,10.688703973194245,22.22222222222222,22.75185185185185
2024-03-09 15:43:29,21.8135,21.7519,9.67305,23.9846,23.8968,21.6107,21.7552,1988.87,484.941,1738.91,10.712497298699798,22.22222222222222,22.750925925925923
2024-03-09 15:43:30,21.8097,21.7585,9.68436,24.0195,23.9001,21.6076,21.7519,1991.82,487.896,1739.4,10.702179399893923,22.22222222222222,22.75
2024-03-09 15:43:31,21.7997,21.7519,9.66981,24.048,23.8968,21.6018,21.7486,1994.12,486.911,1740.06,10.710257734322605,22.22222222222222,22.749074074074073
2024-03-09 15:43:32,21.8098,21.7585,9.67757,24.071,23.8968,21.6192,21.7519,1995.43,490.851,1739.73,10.710292292803569,22.22222222222222,22.748148148148147
2024-03-09 15:43:33,21.7984,21.7519,9.6647,24.1016,23.8968,21.6216,21.7585,1994.78,489.866,1738.25,10.702477582328436,22.22222222222222,22.74722222222222
2024-03-09 15:43:34,21.7987,21.7552,9.6669,24.12,23.8935,21.628,21.7519,1996.75,486.911,1739.56,10.708866157060566,22.22222222222222,22.746296296296293
2024-03-09 15:43:35,21.7968,21.7585,9.66537,24.158,23.8968,21.622,21.7519,1997.73,489.866,1739.23,10.706508110594871,22.22222222222222,22.74537037037037
2024-03-09 15:43:36,21.8056,21.7289,9.67582,24.1652,23.8935,21.6313,21.7519,1998.06,488.881,1737.26,10.692926461340848,22.22222222222222,22.744444444444444
2024-03-09 15:43:37,21.808,21.7585,9.65962,24.1791,23.8935,21.6315,21.7552,1998.39,487.896,1733.0,10.683062436471204,22.22222222222222,22.743518518518517
2024-03-09 15:43:38,21.8047,21.7552,9.66402,24.2041,23.8968,21.6426,21.7519,1998.72,487.896,1739.23,10.714671632951509,22.22222222222222,22.74259259259259
2024-03-09 15:43:39,21.8066,21.7486,9.66053,24.1984,23.8968,21.6434,21.7519,1998.72,486.911,1739.23,10.719428539492302,22.22222222222222,22.741666666666664
2024-03-09 15:43:40,21.8008,21.7519,9.66481,24.2086,23.8968,21.6417,21.7486,1998.39,489.866,1746.79,10.757088525954513,22.22222222222222,22.74074074074074
2024-03-09 15:43:41,21.8009,21.7552,9.66342,24.2054,23.8968,21.6509,21.7617,1997.73,485.926,1739.56,10.713879952191709,22.22222222222222,22.739814814814814
2024-03-09 15:43:42,21.7976,21.7486,9.66105,24.215,23.8968,21.6673,21.7552,1996.09,490.851,1739.56,10.713059031510031,22.22222222222222,22.738888888888887
2024-03-09 15:43:43,21.7962,21.7617,9.6626,24.2046,23.8968,21.6658,21.7585,1994.78,487.896,1738.09,10.70140425922211,22.22222222222222,22.73796296296296
2024-03-09 15:43:44,21.7926,21.7519,9.65612,24.2287,23.8968,21.6712,21.7552,1992.15,487.896,1737.26,10.69883280154579,22.22222222222222,22.737037037037034
2024-03-09 15:43:45,21.8137,21.7585,9.66003,24.2081,23.8968,21.6829,21.7486,1992.15,488.881,1737.43,10.715034950875213,22.22222222222222,22.73611111111111
2024-03-09 15:43:46,21.8059,21.7552,9.65271,24.1933,23.8935,21.6813,21.7486,1988.54,486.911,1738.09,10.718681943457476,22.22222222222222,22.735185185185184
2024-03-09 15:43:47,21.803,21.7519,9.65479,24.1477,23.8902,21.6981,21.7519,1988.87,481.986,1738.25,10.715276065043478,22.22222222222222,22.734259259259257
2024-03-09 15:43:48,21.7929,21.7552,9.6604,24.1431,23.8935,21.6763,21.7552,1985.58,481.986,1738.41,10.702404156751625,22.22222222222222,22.73333333333333
2024-03-09 15:43:49,21.7992,21.7486,9.65677,24.1096,23.9165,21.6928,21.7519,1982.63,483.956,1738.09,10.70919200561304,22.22222222222222,22.732407407407408
2024-03-09 15:43:50,21.7976,21.7552,9.644,24.0725,23.8935,21.7003,21.7486,1978.36,491.836,1737.76,10.717008392850277,22.22222222222222,22.73148148148148
2024-03-09 15:43:51,21.7942,21.742,9.64694,24.063,23.8935,21.7019,21.7519,1978.36,484.941,1743.17,10.744764619890034,22.22222222222222,22.730555555555554
2024-03-09 15:43:52,21.7891,21.7519,9.65745,24.0459,23.9001,21.7127,21.7486,1969.17,491.836,1736.77,10.69155850666499,22.22222222222222,22.729629629629628
2024-03-09 15:43:53,21.7963,21.7486,9.63796,24.0155,23.8968,21.7083,21.7519,1972.78,493.806,1734.64,10.701939131109294,22.22222222222222,22.7287037037037
2024-03-09 15:43:54,21.7935,21.7453,9.64761,24.0077,23.8935,21.7187,21.7486,1970.15,489.866,1736.77,10.704108142793217,22.22222222222222,22.727777777777778
2024-03-09 15:43:55,21.8,21.7519,9.64531,23.9744,23.8935,21.697,21.7486,1968.84,493.806,1735.79,10.70581919712486,22.22222222222222,22.72685185185185
2024-03-09 15:43:56,21.7858,21.7552,9.64775,23.9574,23.91,21.7115,21.7519,1963.59,477.061,1728.4,10.645645878884302,22.22222222222222,22.725925925925925
2024-03-09 15:43:57,21.7753,21.7552,9.64283,23.9313,23.8935,21.7168,21.7585,1964.9,486.911,1735.79,10.68624787917598,22.22222222222222,22.724999999999998
2024-03-09 15:43:58,21.759,21.7585,9.63041,23.9088,23.8968,21.7136,21.7519,1960.96,486.911,1735.46,10.680799417265229,22.22222222222222,22.72407407407407
2024-03-09 15:43:59,21.7677,21.7552,9.64241,23.8935,23.8935,21.7114,21.7552,1958.99,487.896,1735.46,10.677893338481379,22.22222222222222,22.723148148148148
2024-03-09 15:44:00,21.7554,21.7552,9.64247,23.8569,23.8968,21.711,21.7552,1956.69,484.941,1734.31,10.659940274931502,22.22222222222222,22.72222222222222
2024-03-09 15:44:01,21.7562,21.7519,9.63463,23.8186,23.8935,21.6927,21.7552,1954.72,490.851,1734.47,10.668528017541473,22.22222222222222,22.721296296296295
2024-03-09 15:44:02,21.7737,21.7552,9.6355,23.8096,23.8968,21.6986,21.7519,1959.98,486.911,1735.79,10.691294848205999,22.22222222222222,22.720370370370368
2024-03-09 15:44:03,21.7603,21.7552,9.62978,23.7787,23.8968,21.6923,21.7486,1957.68,483.956,1745.31,10.74312999858998,22.22222222222222,22.71944444444444
2024-03-09 15:44:04,21.766,21.7585,9.64272,23.7825,23.8935,21.6763,21.7519,1957.02,477.061,1737.43,10.688242228005732,22.22222222222222,22.71851851851852
2024-03-09 15:44:05,21.7558,21.7519,9.62825,23.7541,23.8968,21.6757,21.7585,1962.93,490.851,1739.23,10.703083843919877,22.22222222222222,22.71759259259259
2024-03-09 15:44:06,21.7695,21.742,9.63284,23.7511,23.8968,21.6726,21.7519,1957.68,483.956,1736.94,10.697020745385771,22.22222222222222,22.716666666666665
2024-03-09 15:44:07,21.7634,21.7486,9.62617,23.7249,23.8968,21.6574,21.7552,1960.3,488.881,1735.46,10.6884080598993,22.22222222222222,22.71574074074074
2024-03-09 15:44:08,21.7856,21.6501,9.64918,23.7105,23.9001,21.642,21.6435,1958.01,491.836,1737.92,10.702844467354955,22.22222222222222,22.71481481481481
2024-03-09 15:44:09,21.7768,21.6533,9.63026,23.6891,23.8968,21.6468,21.6533,1962.93,486.911,1736.77,10.704680984329963,22.22222222222222,22.71388888888889
2024-03-09 15:44:10,21.7845,21.6533,9.63813,23.6978,23.8968,21.6306,21.6501,1960.3,488.881,1735.29,10.695409227466294,22.22222222222222,22.712962962962962
2024-03-09 15:44:11,21.7883,21.6501,9.63117,23.6846,23.9034,21.6154,21.6468,1966.54,491.836,1735.95,10.708955371673554,22.22222222222222,22.712037037037035
2024-03-09 15:44:12,21.7943,21.6501,9.62953,23.6932,23.9034,21.6087,21.6468,1963.92,484.941,1735.62,10.713648257505023,22.22222222222222,22.71111111111111
2024-03-09 15:44:13,21.7885,21.6468,9.62304,23.6868,23.8935,21.5892,21.6468,1967.53,488.881,1733.82,10.703144264340247,22.22222222222222,22.710185185185182
2024-03-09 15:44:14,21.7887,21.6501,9.61922,23.6932,23.8902,21.5824,21.6501,1970.15,489.866,1733.49,10.704643236073471,22.22222222222222,22.70925925925926
2024-03-09 15:44:15,21.7849,21.6468,9.62132,23.6927,23.8968,21.5691,21.6468,1973.11,483.956,1734.15,10.703527071807118,22.22222222222222,22.708333333333332
2024-03-09 15:44:16,21.7751,21.6468,9.62779,23.706,23.8902,21.5545,21.6468,1972.78,488.881,1731.35,10.671950984274236,22.22222222222222,22.707407407407405
2024-03-09 15:44:17,21.7808,21.6501,9.62085,23.7101,23.8935,21.5311,21.6501,1972.12,492.821,1735.46,10.708415972011107,22.22222222222222,22.70648148148148
2024-03-09 15:44:18,21.7808,21.6402,9.62157,23.7393,23.9034,21.5181,21.6468,1976.39,492.821,1735.29,10.706733019073589,22.22222222222222,22.705555555555556
2024-03-09 15:44:19,21.7719,21.6468,9.61789,23.7603,23.8935,21.4995,21.6468,1972.78,488.881,1735.79,10.705220254901402,22.22222222222222,22.70462962962963
2024-03-09 15:44:20,21.7603,21.6533,9.62679,23.7784,23.8968,21.5085,21.6468,1979.02,491.836,1736.28,10.690180811606833,22.22222222222222,22.703703703703702
2024-03-09 15:44:21,21.7431,21.6468,9.60936,23.7945,23.8935,21.484,21.6501,1980.33,487.896,1737.76,10.6994959038197,22.22222222222222,22.702777777777776
2024-03-09 15:44:22,21.7443,21.6533,9.60799,23.8253,23.8968,21.4702,21.6435,1982.3,490.851,1737.76,10.701762122188711,22.22222222222222,22.70185185185185
2024-03-09 15:44:23,21.7206,21.6501,9.60061,23.8419,23.8968,21.4635,21.6468,1982.96,487.896,1743.34,10.721688667293451,22.22222222222222,22.700925925925926
2024-03-09 15:44:24,21.7428,21.6533,9.60948,23.8722,23.8968,21.4528,21.6468,1984.6,487.896,1738.74,10.705159260878599,22.22222222222222,22.7
2024-03-09 15:44:25,21.7281,21.6468,9.60858,23.8897,23.8968,21.4486,21.6468,1984.27,491.836,1736.44,10.678838953045213,22.22222222222222,22.699074074074073
2024-03-09 15:44:26,21.7188,21.6501,9.62459,23.906,23.8968,21.4328,21.6501,1989.85,487.896,1733.82,10.64045867507077,22.22222222222222,22.698148148148146
2024-03-09 15:44:27,21.7047,21.6501,9.6101,23.9404,23.8935,21.424,21.6435,1989.85,490.851,1733.82,10.640801796190983,22.22222222222222,22.69722222222222
2024-03-09 15:44:28,21.7223,21.6501,9.61276,23.9681,23.8968,21.4274,21.6501,1993.14,489.866,1733.49,10.651918196419338,22.22222222222222,22.696296296296296
2024-03-09 15:44:29,21.7166,21.6533,9.61516,23.9733,23.9001,21.4102,21.6468,1994.12,487.896,1732.01,10.635704996768945,22.22222222222222,22.69537037037037
2024-03-09 15:44:30,21.6942,21.6533,9.59976,23.9954,23.8968,21.401,21.6501,1993.14,482.971,1732.34,10.63157809126762,22.22222222222222,22.694444444444443
2024-03-09 15:44:31,21.6941,21.6533,9.60585,24.0201,23.887,21.3949,21.6468,1996.42,485.926,1732.18,10.62515535532394,22.22222222222222,22.693518518518516
2024-03-09 15:44:32,21.6933,21.6501,9.59856,24.0347,23.8935,21.3824,21.6501,1994.78,487.896,1732.83,10.6348490685787,22.22222222222222,22.69259259259259
