TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:44:33,21.6927,21.6566,9.60106,24.0697,23.887,21.3675,21.6501,1995.11,487.896,1733.65,10.637154526042798,22.22222222222222,22.691666666666666
2024-03-09 15:44:34,21.6711,21.6533,9.59545,24.0861,23.8968,21.3762,21.6501,1997.73,490.851,1734.47,10.628112559266233,22.22222222222222,22.69074074074074
2024-03-09 15:44:35,21.6703,21.6435,9.59134,24.1011,23.8968,21.3774,21.6468,1994.45,490.851,1735.13,10.635071096257947,22.22222222222222,22.689814814814813
2024-03-09 15:44:36,21.6701,21.6566,9.59445,24.1375,23.8968,21.3762,21.6435,1998.06,497.746,1735.29,10.63313717906283,22.22222222222222,22.688888888888886
2024-03-09 15:44:37,21.6828,21.6501,9.59563,24.1184,23.9067,21.3668,21.6468,1999.37,484.941,1736.28,10.649353138591378,22.22222222222222,22.68796296296296
2024-03-09 15:44:38,21.6772,21.6501,9.59529,24.1309,23.8902,21.3737,21.6501,1994.78,493.806,1736.61,10.646741987819528,22.22222222222222,22.687037037037037
2024-03-09 15:44:39,21.6892,21.6533,9.5923,24.1509,23.9001,21.3833,21.6533,1992.48,484.941,1736.77,10.660933516815579,22.22222222222222,22.68611111111111
2024-03-09 15:44:40,21.6909,21.6435,9.57915,24.1493,23.8935,21.3924,21.6468,1996.75,491.836,1736.61,10.673037398140949,22.22222222222222,22.685185185185183
2024-03-09 15:44:41,21.7014,21.6566,9.59537,24.1534,23.8935,21.3725,21.6468,1994.78,481.986,1736.94,10.670024047329528,22.22222222222222,22.684259259259257
2024-03-09 15:44:42,21.6902,21.6533,9.58144,24.1515,23.8902,21.3897,21.6468,1992.48,485.926,1737.43,10.675440966536017,22.22222222222222,22.68333333333333
2024-03-09 15:44:43,21.6903,21.6468,9.58463,24.1425,23.8935,21.3915,21.6533,1991.82,485.926,1737.43,10.6727167311406,22.22222222222222,22.682407407407407
2024-03-09 15:44:44,21.6893,21.6501,9.59733,24.1269,23.8968,21.4058,21.6533,1983.61,484.941,1736.61,10.655606995454702,22.22222222222222,22.68148148148148
2024-03-09 15:44:45,21.6986,21.6533,9.5903,24.1081,23.8968,21.4147,21.6501,1985.26,491.836,1740.22,10.692177603270535,22.22222222222222,22.680555555555554
2024-03-09 15:44:46,21.6921,21.6599,9.57871,24.0964,23.8968,21.4086,21.6468,1979.35,482.971,1741.86,10.706752950388063,22.22222222222222,22.679629629629627
2024-03-09 15:44:47,21.6906,21.6533,9.58539,24.077,23.8968,21.4138,21.6566,1975.73,478.046,1741.37,10.696512965811156,22.22222222222222,22.678703703703704
2024-03-09 15:44:48,21.7018,21.6566,9.58534,24.0428,23.8902,21.4243,21.6468,1975.41,478.046,1741.86,10.70946645433351,22.22222222222222,22.677777777777777
2024-03-09 15:44:49,21.7066,21.6501,9.59221,24.0342,23.8968,21.4277,21.6435,1975.08,484.941,1741.2,10.703579647463219,22.22222222222222,22.67685185185185
2024-03-09 15:44:50,21.6906,21.6533,9.59227,23.9914,23.9001,21.4444,21.6468,1969.17,479.031,1741.86,10.69344175513778,22.22222222222222,22.675925925925924
2024-03-09 15:44:51,21.6825,21.6501,9.57977,23.9587,23.8935,21.4473,21.6533,1965.89,481.986,1740.71,10.690268290798462,22.22222222222222,22.674999999999997
2024-03-09 15:44:52,21.6724,21.6533,9.57739,23.9402,23.8935,21.4404,21.6468,1965.89,490.851,1740.22,10.680441931017002,22.22222222222222,22.674074074074074
2024-03-09 15:44:53,21.6836,21.6501,9.58443,23.9196,23.8935,21.4574,21.6468,1968.84,487.896,1733.82,10.644822471881666,22.22222222222222,22.673148148148147
2024-03-09 15:44:54,21.6794,21.6468,9.57234,23.8862,23.8968,21.4512,21.6566,1962.27,489.866,1738.41,10.679962849374927,22.22222222222222,22.67222222222222
2024-03-09 15:44:55,21.6854,21.6533,9.57939,23.8681,23.8968,21.4613,21.6501,1961.29,488.881,1737.1,10.67098929823694,22.22222222222222,22.671296296296294
2024-03-09 15:44:56,21.6856,21.6501,9.59495,23.8397,23.8935,21.4538,21.6501,1958.66,483.956,1736.12,10.651437547316261,22.22222222222222,22.670370370370367
2024-03-09 15:44:57,21.668,21.6533,9.57289,23.8121,23.8968,21.4765,21.6501,1960.96,487.896,1736.12,10.655366650504346,22.22222222222222,22.669444444444444
2024-03-09 15:44:58,21.6726,21.6501,9.58518,23.7896,23.8935,21.4848,21.6468,1958.01,495.776,1735.62,10.645525252078855,22.22222222222222,22.668518518518518
2024-03-09 15:44:59,21.6672,21.6501,9.57352,23.7658,23.8902,21.4936,21.6533,1963.59,486.911,1734.97,10.647049626524499,22.22222222222222,22.66759259259259
2024-03-09 15:45:00,21.6806,21.6501,9.57159,23.745,23.9001,21.5017,21.6533,1957.68,485.926,1734.64,10.658518182415836,22.22222222222222,22.666666666666664
2024-03-09 15:45:01,21.6746,21.6533,9.57612,23.7484,23.8935,21.4985,21.6468,1958.66,483.956,1734.31,10.647223604648369,22.22222222222222,22.665740740740738
2024-03-09 15:45:02,21.6772,21.6599,9.56506,23.7174,23.8968,21.4997,21.6501,1960.3,489.866,1733.98,10.657216824839626,22.22222222222222,22.664814814814815
2024-03-09 15:45:03,21.6692,21.6566,9.57295,23.7104,23.8968,21.5091,21.6501,1960.63,493.806,1734.15,10.644279015088232,22.22222222222222,22.663888888888888
2024-03-09 15:45:04,21.6729,21.6468,9.57219,23.7135,23.8935,21.5102,21.6468,1960.3,488.881,1734.64,10.651212407549504,22.22222222222222,22.66296296296296
2024-03-09 15:45:05,21.6594,21.6501,9.55958,23.706,23.9034,21.5017,21.6501,1956.36,493.806,1734.47,10.649385242770434,22.22222222222222,22.662037037037035
2024-03-09 15:45:06,21.6635,21.6501,9.55876,23.6998,23.8935,21.4996,21.6501,1957.35,489.866,1735.46,10.659796393327426,22.22222222222222,22.661111111111108
2024-03-09 15:45:07,21.6656,21.6533,9.56002,23.7146,23.8968,21.5053,21.6698,1958.99,488.881,1735.95,10.663546081042472,22.22222222222222,22.660185185185185
2024-03-09 15:45:08,21.6725,21.5515,9.57939,23.7019,23.8935,21.5168,21.5482,1958.66,490.851,1736.77,10.657593410008982,22.22222222222222,22.659259259259258
2024-03-09 15:45:09,21.6671,21.5515,9.55985,23.7044,23.8968,21.4971,21.5548,1959.32,493.806,1736.44,10.668027522068256,22.22222222222222,22.65833333333333
2024-03-09 15:45:10,21.6801,21.5515,9.56237,23.7122,23.8935,21.4908,21.5417,1958.66,488.881,1736.94,10.6803362042756,22.22222222222222,22.657407407407405
2024-03-09 15:45:11,21.6672,21.5515,9.55647,23.7088,23.8968,21.496,21.5482,1961.62,481.001,1737.92,10.680189015881917,22.22222222222222,22.656481481481478
2024-03-09 15:45:12,21.6721,21.5548,9.55245,23.6965,23.8935,21.4866,21.5515,1960.96,489.866,1738.25,10.690084840622953,22.22222222222222,22.655555555555555
2024-03-09 15:45:13,21.6762,21.5548,9.55415,23.715,23.887,21.4862,21.5515,1965.23,486.911,1739.56,10.700259730559026,22.22222222222222,22.65462962962963
2024-03-09 15:45:14,21.6786,21.5548,9.55541,23.7,23.8968,21.482,21.5482,1963.59,482.971,1739.4,10.700281747068537,22.22222222222222,22.6537037037037
2024-03-09 15:45:15,21.6561,21.5614,9.54083,23.7205,23.9001,21.474,21.5548,1969.5,488.881,1738.58,10.688250218149603,22.22222222222222,22.652777777777775
2024-03-09 15:45:16,21.664,21.5515,9.56002,23.7421,23.8935,21.4705,21.5515,1970.81,490.851,1739.89,10.68633600047349,22.22222222222222,22.651851851851852
2024-03-09 15:45:17,21.667,21.5515,9.5555,23.759,23.8968,21.4506,21.5515,1974.42,486.911,1739.56,10.690947135729168,22.22222222222222,22.650925925925925
2024-03-09 15:45:18,21.6509,21.5548,9.54115,23.768,23.8968,21.426,21.5417,1978.36,481.986,1740.55,10.695485832213258,22.22222222222222,22.65
2024-03-09 15:45:19,21.6441,21.5515,9.53819,23.7714,23.8968,21.4225,21.545,1980.99,487.896,1741.04,10.695104335801418,22.22222222222222,22.649074074074072
2024-03-09 15:45:20,21.647,21.5548,9.54803,23.799,23.8968,21.4263,21.5417,1981.64,487.896,1741.37,10.690999121697201,22.22222222222222,22.648148148148145
2024-03-09 15:45:21,21.6482,21.5515,9.54762,23.8096,23.8902,21.4002,21.5482,1983.61,491.836,1740.06,10.684378055760556,22.22222222222222,22.647222222222222
2024-03-09 15:45:22,21.6373,21.5515,9.54112,23.8134,23.8935,21.3898,21.5482,1982.96,487.896,1739.07,10.67441639090864,22.22222222222222,22.646296296296295
2024-03-09 15:45:23,21.6399,21.5482,9.54543,23.8483,23.8968,21.3747,21.545,1980.33,495.776,1737.76,10.664867734422392,22.22222222222222,22.64537037037037
2024-03-09 15:45:24,21.6297,21.5515,9.53331,23.8593,23.8935,21.3679,21.5515,1984.6,483.956,1738.58,10.671594034332097,22.22222222222222,22.644444444444442
2024-03-09 15:45:25,21.637,21.5515,9.54528,23.8705,23.8935,21.3703,21.5515,1981.32,492.821,1736.61,10.655386692084049,22.22222222222222,22.643518518518515
2024-03-09 15:45:26,21.6237,21.5515,9.54707,23.9002,23.8935,21.3328,21.5515,1985.91,492.821,1736.61,10.642089180631285,22.22222222222222,22.642592592592592
2024-03-09 15:45:27,21.6098,21.5548,9.52238,23.9113,23.8935,21.3421,21.5515,1983.29,487.896,1735.62,10.645525252078855,22.22222222222222,22.641666666666666
2024-03-09 15:45:28,21.6349,21.545,9.53887,23.9296,23.8968,21.338,21.545,1985.58,482.971,1733.98,10.643041975221948,22.22222222222222,22.64074074074074
2024-03-09 15:45:29,21.615,21.5515,9.52768,23.9733,23.8968,21.3383,21.5482,1986.9,490.851,1736.61,10.651509352760508,22.22222222222222,22.639814814814812
2024-03-09 15:45:30,21.6169,21.5482,9.53629,23.995,23.8935,21.3387,21.545,1985.91,486.911,1734.31,10.631497175723814,22.22222222222222,22.638888888888886
2024-03-09 15:45:31,21.6118,21.5548,9.52514,24.0295,23.9001,21.3275,21.5515,1990.51,490.851,1734.97,10.640869349852863,22.22222222222222,22.637962962962963
2024-03-09 15:45:32,21.5927,21.5581,9.52109,24.0473,23.8968,21.3387,21.5482,1989.85,487.896,1734.31,10.623576758246418,22.22222222222222,22.637037037037036
2024-03-09 15:45:33,21.5955,21.5614,9.52846,24.0802,23.9034,21.345,21.5515,1990.18,484.941,1741.04,10.660764190737352,22.22222222222222,22.63611111111111
2024-03-09 15:45:34,21.5901,21.5548,9.53143,24.102,23.8968,21.3349,21.545,1993.79,488.881,1734.31,10.612188958006707,22.22222222222222,22.635185185185183
2024-03-09 15:45:35,21.5986,21.5548,9.53236,24.1138,23.9001,21.3469,21.5384,1990.51,489.866,1727.58,10.577644396694996,22.22222222222222,22.634259259259256
2024-03-09 15:45:36,21.5978,21.5548,9.51995,24.1258,23.8968,21.35,21.545,1995.43,483.956,1732.34,10.616994705800074,22.22222222222222,22.633333333333333
2024-03-09 15:45:37,21.5966,21.5515,9.51641,24.1533,23.8935,21.3422,21.5548,1990.51,482.971,1736.61,10.645226300629416,22.22222222222222,22.632407407407406
2024-03-09 15:45:38,21.5925,21.5548,9.52875,24.1699,23.8902,21.3392,21.5581,1993.46,490.851,1734.15,10.61568014618337,22.22222222222222,22.63148148148148
2024-03-09 15:45:39,21.603,21.5515,9.52622,24.1617,23.8968,21.3534,21.5515,1992.81,485.926,1733.98,10.62610430575329,22.22222222222222,22.630555555555553
2024-03-09 15:45:40,21.5961,21.5482,9.52645,24.1566,23.8968,21.3513,21.545,1993.46,485.926,1733.65,10.617809670586649,22.22222222222222,22.629629629629626
2024-03-09 15:45:41,21.6044,21.5548,9.51848,24.1427,23.8968,21.3559,21.545,1990.51,481.001,1732.67,10.626112435847222,22.22222222222222,22.628703703703703
2024-03-09 15:45:42,21.6111,21.5515,9.5315,24.1286,23.8935,21.3691,21.545,1986.57,488.881,1726.27,10.581326429464502,22.22222222222222,22.627777777777776
2024-03-09 15:45:43,21.6108,21.5548,9.52007,24.1274,23.9067,21.3628,21.5515,1986.9,487.896,1732.18,10.627335189897291,22.22222222222222,22.62685185185185
2024-03-09 15:45:44,21.6169,21.5548,9.5237,24.1111,23.8968,21.368,21.5482,1982.96,486.911,1731.52,10.625456151039165,22.22222222222222,22.625925925925923
2024-03-09 15:45:45,21.6146,21.5548,9.52355,24.1021,23.9001,21.3691,21.5515,1982.3,490.851,1732.5,10.629579786742749,22.22222222222222,22.624999999999996
2024-03-09 15:45:46,21.6076,21.5548,9.52504,24.1025,23.8935,21.3839,21.5581,1976.72,491.836,1731.03,10.613103286120012,22.22222222222222,22.624074074074073
2024-03-09 15:45:47,21.6226,21.5548,9.5279,24.076,23.8935,21.3803,21.5515,1977.38,484.941,1733.65,10.639846443173116,22.22222222222222,22.623148148148147
2024-03-09 15:45:48,21.5998,21.545,9.50357,24.059,23.8968,21.393,21.5482,1972.12,490.851,1733.49,10.64021031724355,22.22222222222222,22.62222222222222
2024-03-09 15:45:49,21.6086,21.5482,9.52155,24.0374,23.8968,21.386,21.5515,1974.09,485.926,1734.15,10.636183335275168,22.22222222222222,22.621296296296293
2024-03-09 15:45:50,21.6078,21.5482,9.52475,24.0446,23.8902,21.4044,21.5548,1973.11,484.941,1734.8,10.63664884556689,22.22222222222222,22.62037037037037
2024-03-09 15:45:51,21.6024,21.5581,9.5166,24.0106,23.8968,21.4098,21.5482,1966.87,490.851,1731.03,10.6159492438183,22.22222222222222,22.619444444444444
2024-03-09 15:45:52,21.5988,21.5515,9.51811,23.9934,23.8968,21.4139,21.5581,1966.54,486.911,1736.12,10.642663137506096,22.22222222222222,22.618518518518517
2024-03-09 15:45:53,21.5896,21.5548,9.503,23.9888,23.8902,21.4232,21.5482,1965.89,495.776,1736.77,10.651856181694749,22.22222222222222,22.61759259259259
2024-03-09 15:45:54,21.5934,21.5548,9.50383,23.9693,23.8968,21.409,21.5515,1965.89,484.941,1736.77,10.654473626870365,22.22222222222222,22.616666666666664
2024-03-09 15:45:55,21.5974,21.545,9.50588,23.9615,23.8968,21.4325,21.5482,1966.54,485.926,1736.44,10.654167390913601,22.22222222222222,22.61574074074074
2024-03-09 15:45:56,21.5754,21.5548,9.49977,23.9351,23.9001,21.4294,21.5515,1961.62,481.001,1736.28,10.639185867408852,22.22222222222222,22.614814814814814
2024-03-09 15:45:57,21.5804,21.5548,9.51817,23.93,23.8968,21.4403,21.5482,1963.59,488.881,1739.73,10.648496525620104,22.22222222222222,22.613888888888887
2024-03-09 15:45:58,21.5792,21.5581,9.51082,23.8956,23.8935,21.4368,21.5482,1961.95,485.926,1734.47,10.62171403179104,22.22222222222222,22.61296296296296
2024-03-09 15:45:59,21.5865,21.5548,9.50998,23.8772,23.9034,21.4544,21.5515,1960.3,491.836,1735.13,10.632922767802937,22.22222222222222,22.612037037037034
2024-03-09 15:46:00,21.5742,21.5548,9.50286,23.8673,23.8837,21.4429,21.5548,1960.96,485.926,1734.15,10.622359082029147,22.22222222222222,22.61111111111111
2024-03-09 15:46:01,21.5731,21.5548,9.51019,23.8551,23.9001,21.4403,21.5482,1960.63,482.971,1733.65,10.611880415208102,22.22222222222222,22.610185185185184
2024-03-09 15:46:02,21.5689,21.5548,9.49104,23.8501,23.8968,21.4532,21.5548,1960.3,491.836,1732.18,10.6160229032203,22.22222222222222,22.609259259259257
2024-03-09 15:46:03,21.5775,21.5515,9.49034,23.8283,23.9001,21.4502,21.5515,1964.57,489.866,1732.67,10.627202661450278,22.22222222222222,22.60833333333333
2024-03-09 15:46:04,21.5721,21.5515,9.50206,23.8167,23.8935,21.4289,21.5515,1964.24,484.941,1734.15,10.621215127272956,22.22222222222222,22.607407407407404
2024-03-09 15:46:05,21.5573,21.5548,9.49115,23.8162,23.9001,21.4365,21.5515,1962.93,482.971,1736.44,10.631813193367927,22.22222222222222,22.60648148148148
2024-03-09 15:46:06,21.5708,21.5548,9.49322,23.7986,23.9001,21.4443,21.5482,1964.57,488.881,1734.47,10.629811205487291,22.22222222222222,22.605555555555554
2024-03-09 15:46:07,21.5657,21.5515,9.48748,23.7851,23.8935,21.4302,21.545,1964.24,490.851,1734.31,10.629393864860365,22.22222222222222,22.604629629629628
2024-03-09 15:46:08,21.5588,21.453,9.49604,23.7755,23.8968,21.4153,21.4497,1964.24,487.896,1735.29,10.621786971145392,22.22222222222222,22.6037037037037
2024-03-09 15:46:09,21.553,21.4497,9.49222,23.7676,23.8935,21.4182,21.453,1965.89,486.911,1734.97,10.618085082009298,22.22222222222222,22.602777777777774
2024-03-09 15:46:10,21.55,21.453,9.491,23.7672,23.8935,21.4125,21.4464,1964.9,488.881,1734.97,10.616518003309075,22.22222222222222,22.60185185185185
2024-03-09 15:46:11,21.5488,21.4563,9.48405,23.7554,23.9034,21.3914,21.4596,1963.26,487.896,1735.79,10.626600280098643,22.22222222222222,22.600925925925925
2024-03-09 15:46:12,21.5662,21.4563,9.49034,23.7372,23.8935,21.3765,21.4563,1964.9,485.926,1736.12,10.638408077327073,22.22222222222222,22.599999999999998
2024-03-09 15:46:13,21.5683,21.4497,9.47977,23.7549,23.8968,21.3661,21.4563,1964.24,489.866,1736.44,10.651532820528827,22.22222222222222,22.59907407407407
2024-03-09 15:46:14,21.5601,21.4431,9.48453,23.7504,23.8935,21.3639,21.4596,1966.54,483.956,1734.97,10.631105921321755,22.22222222222222,22.598148148148145
2024-03-09 15:46:15,21.5623,21.453,9.4807,23.755,23.8902,21.3527,21.4464,1964.24,483.956,1736.44,10.645426608901255,22.22222222222222,22.59722222222222
2024-03-09 15:46:16,21.5429,21.4596,9.47569,23.7627,23.9001,21.3371,21.453,1966.87,486.911,1736.77,10.634767878006116,22.22222222222222,22.596296296296295
2024-03-09 15:46:17,21.5531,21.4497,9.4833,23.7566,23.8968,21.3177,21.453,1969.17,496.761,1737.1,10.639071554695578,22.22222222222222,22.595370370370368
2024-03-09 15:46:18,21.5432,21.453,9.47357,23.7743,23.8968,21.2979,21.453,1968.84,485.926,1735.95,10.631878496208586,22.22222222222222,22.59444444444444
2024-03-09 15:46:19,21.54,21.453,9.48171,23.7756,23.8902,21.3023,21.4497,1972.12,483.956,1737.1,10.628925925638379,22.22222222222222,22.59351851851852
2024-03-09 15:46:20,21.5351,21.453,9.47047,23.7857,23.9001,21.2872,21.453,1971.47,486.911,1737.26,10.635493914422742,22.22222222222222,22.59259259259259
2024-03-09 15:46:21,21.527,21.4596,9.46639,23.8108,23.8968,21.2749,21.4563,1974.09,488.881,1737.1,10.630970917768067,22.22222222222222,22.591666666666665
2024-03-09 15:46:22,21.5259,21.453,9.4688,23.8158,23.8935,21.2719,21.4497,1975.08,482.971,1742.52,10.661037479211918,22.22222222222222,22.59074074074074
2024-03-09 15:46:23,21.5331,21.4596,9.46491,23.8373,23.9001,21.2795,21.4398,1982.96,484.941,1736.12,10.631651077001381,22.22222222222222,22.58981481481481
2024-03-09 15:46:24,21.5136,21.4563,9.46375,23.8418,23.8968,21.2656,21.453,1985.26,491.836,1743.34,10.659640823761892,22.22222222222222,22.58888888888889
2024-03-09 15:46:25,21.5247,21.4563,9.47216,23.8713,23.8902,21.2778,21.4464,1983.29,490.851,1735.79,10.615845743998017,22.22222222222222,22.587962962962962
2024-03-09 15:46:26,21.5105,21.4596,9.46198,23.885,23.8935,21.2837,21.453,1984.27,494.791,1737.43,10.622331600769073,22.22222222222222,22.587037037037035
2024-03-09 15:46:27,21.5094,21.4628,9.47033,23.9041,23.9198,21.2839,21.4464,1985.91,495.776,1737.59,10.61497764497293,22.22222222222222,22.58611111111111
2024-03-09 15:46:28,21.5183,21.4497,9.47401,23.9352,23.8935,21.2836,21.4497,1986.57,489.866,1737.43,10.618602307654962,22.22222222222222,22.585185185185182
2024-03-09 15:46:29,21.5042,21.4596,9.46247,23.939,23.8968,21.2837,21.4563,1989.52,488.881,1737.1,10.614328912850624,22.22222222222222,22.58425925925926
2024-03-09 15:46:30,21.5076,21.4596,9.46543,23.9529,23.9034,21.2913,21.453,1988.54,486.911,1742.19,10.645819691128274,22.22222222222222,22.583333333333332
2024-03-09 15:46:31,21.5102,21.453,9.46692,23.9797,23.8935,21.2977,21.453,1988.21,489.866,1736.61,10.612700710985857,22.22222222222222,22.582407407407405
2024-03-09 15:46:32,21.5025,21.4596,9.46374,24.0028,23.9001,21.2992,21.4596,1988.54,489.866,1737.43,10.613726896089702,22.22222222222222,22.58148148148148
2024-03-09 15:46:33,21.5049,21.4563,9.44635,24.0058,23.8935,21.301,21.453,1985.26,489.866,1737.43,10.631174345434452,22.22222222222222,22.580555555555552
2024-03-09 15:46:34,21.5108,21.453,9.45378,24.0408,23.9034,21.3211,21.4497,1984.93,505.625,1736.61,10.624808584237075,22.22222222222222,22.57962962962963
2024-03-09 15:46:35,21.5062,21.4596,9.47295,24.0554,23.8968,21.3114,21.4497,1986.9,484.941,1729.22,10.558738282808132,22.22222222222222,22.578703703703702
2024-03-09 15:46:36,21.5027,21.4563,9.46155,24.071,23.8935,21.3176,21.453,1983.94,494.791,1733.82,10.593776606767069,22.22222222222222,22.577777777777776
2024-03-09 15:46:37,21.4931,21.453,9.45405,24.0972,23.8935,21.324,21.4563,1985.58,491.836,1732.18,10.5819102500786,22.22222222222222,22.57685185185185
2024-03-09 15:46:38,21.4954,21.453,9.45267,24.1067,23.8935,21.3196,21.4497,1984.27,484.941,1732.18,10.585144843316467,22.22222222222222,22.575925925925922
2024-03-09 15:46:39,21.4904,21.453,9.45487,24.1143,23.9001,21.326,21.4497,1988.54,489.866,1736.77,10.606848462799515,22.22222222222222,22.575
2024-03-09 15:46:40,21.4964,21.4563,9.4509,24.1201,23.8968,21.3429,21.4497,1987.88,491.836,1731.35,10.582506380513486,22.22222222222222,22.574074074074073
2024-03-09 15:46:41,21.4895,21.4596,9.43979,24.1518,23.8968,21.335,21.4464,1984.93,485.926,1731.52,10.587244504162516,22.22222222222222,22.573148148148146
2024-03-09 15:46:42,21.4952,21.4366,9.44967,24.1406,23.8968,21.3447,21.4497,1985.58,487.896,1732.18,10.587605946867015,22.22222222222222,22.57222222222222
2024-03-09 15:46:43,21.4927,21.4596,9.44754,24.1479,23.9001,21.3512,21.4497,1987.23,488.881,1733.16,10.593270600823558,22.22222222222222,22.571296296296293
2024-03-09 15:46:44,21.4958,21.453,9.45428,24.1397,23.8935,21.3476,21.4464,1986.9,481.986,1731.68,10.581026161784218,22.22222222222222,22.57037037037037
2024-03-09 15:46:45,21.4915,21.4563,9.44415,24.1207,23.9001,21.351,21.4497,1987.88,484.941,1731.68,10.586149051795037,22.22222222222222,22.569444444444443
2024-03-09 15:46:46,21.4963,21.4628,9.44418,24.1149,23.8968,21.3666,21.453,1985.26,484.941,1732.83,10.597373499256596,22.22222222222222,22.568518518518516
2024-03-09 15:46:47,21.493,21.4497,9.45546,24.099,23.8968,21.3747,21.4464,1982.3,486.911,1733.65,10.58956213494787,22.22222222222222,22.56759259259259
2024-03-09 15:46:48,21.4949,21.453,9.44763,24.0783,23.8935,21.3915,21.453,1979.67,483.956,1733.98,10.600139078427565,22.22222222222222,22.566666666666666
2024-03-09 15:46:49,21.4964,21.4596,9.44426,24.0526,23.8968,21.3809,21.4464,1977.38,492.821,1733.98,10.604424088833401,22.22222222222222,22.56574074074074
2024-03-09 15:46:50,21.4815,21.4563,9.4464,24.0413,23.8968,21.3923,21.4563,1975.08,487.896,1734.31,10.591446264679814,22.22222222222222,22.564814814814813
2024-03-09 15:46:51,21.4896,21.4497,9.43487,24.0247,23.8935,21.3923,21.4563,1973.76,485.926,1734.31,10.608721575244385,22.22222222222222,22.563888888888886
2024-03-09 15:46:52,21.505,21.4596,9.442,24.0039,23.8935,21.4054,21.4563,1971.47,486.911,1734.31,10.615999558859716,22.22222222222222,22.56296296296296
2024-03-09 15:46:53,21.5097,21.4563,9.44801,23.9888,23.9001,21.3944,21.453,1971.47,487.896,1734.47,10.61582597830973,22.22222222222222,22.562037037037037
2024-03-09 15:46:54,21.4943,21.4563,9.43923,23.9496,23.8968,21.4113,21.4464,1962.6,483.956,1734.8,10.612018190666102,22.22222222222222,22.56111111111111
2024-03-09 15:46:55,21.5021,21.4497,9.43902,23.9273,23.9034,21.4097,21.4563,1961.95,481.986,1732.18,10.603031792335623,22.22222222222222,22.560185185185183
2024-03-09 15:46:56,21.4878,21.4497,9.42902,23.8796,23.8968,21.4068,21.4497,1959.32,487.896,1734.47,10.613264807064501,22.22222222222222,22.559259259259257
2024-03-09 15:46:57,21.4818,21.4431,9.43307,23.8511,23.8837,21.4282,21.4563,1957.68,485.926,1733.98,10.601423701670386,22.22222222222222,22.55833333333333
2024-03-09 15:46:58,21.4823,21.4464,9.42366,23.8233,23.8968,21.4399,21.453,1956.69,481.001,1734.8,10.615160843918275,22.22222222222222,22.557407407407407
2024-03-09 15:46:59,21.4857,21.453,9.42667,23.7918,23.8968,21.4339,21.453,1955.05,488.881,1732.5,10.601430110348103,22.22222222222222,22.55648148148148
2024-03-09 15:47:00,21.4686,21.4596,9.42781,23.7547,23.9001,21.4416,21.4497,1955.71,493.806,1734.8,10.599447577657411,22.22222222222222,22.555555555555554
2024-03-09 15:47:01,21.4771,21.4596,9.4199,23.7204,23.8968,21.4347,21.4563,1954.07,481.986,1732.67,10.600861404137806,22.22222222222222,22.554259259259258
2024-03-09 15:47:02,21.4834,21.453,9.42976,23.6881,23.8935,21.4496,21.4596,1956.36,492.821,1736.61,10.621830082665818,22.22222222222222,22.55296296296296
2024-03-09 15:47:03,21.4779,21.4497,9.41745,23.672,23.8968,21.4369,21.4497,1956.04,487.896,1736.94,10.629850704286664,22.22222222222222,22.551666666666666
2024-03-09 15:47:04,21.4707,21.453,9.41617,23.645,23.8935,21.4458,21.453,1957.68,485.926,1736.94,10.624632929148136,22.22222222222222,22.55037037037037
2024-03-09 15:47:05,21.4738,21.4497,9.42692,23.6252,23.8935,21.4471,21.4497,1958.99,492.821,1736.44,10.614833871858062,22.22222222222222,22.54907407407407
2024-03-09 15:47:06,21.4648,21.4497,9.41532,23.6246,23.8935,21.4633,21.453,1957.35,488.881,1735.95,10.614128792887216,22.22222222222222,22.547777777777775
2024-03-09 15:47:07,21.4658,21.4596,9.42228,23.5992,23.8968,21.4557,21.4497,1956.36,492.821,1736.12,10.60991767438925,22.22222222222222,22.54648148148148
2024-03-09 15:47:08,21.4577,21.3676,9.40929,23.5843,23.9001,21.4588,21.3643,1958.01,486.911,1734.47,10.60413788410469,22.22222222222222,22.545185185185183
2024-03-09 15:47:09,21.4656,21.3577,9.4129,23.5675,23.8935,21.4693,21.3676,1955.38,486.911,1735.79,10.615986671580009,22.22222222222222,22.543888888888887
2024-03-09 15:47:10,21.4539,21.3643,9.41716,23.5555,23.8935,21.4719,21.3643,1957.68,489.866,1735.79,10.60192914527649,22.22222222222222,22.54259259259259
2024-03-09 15:47:11,21.4549,21.3577,9.41697,23.5569,23.8935,21.4638,21.361,1955.38,485.926,1735.29,10.599923071797852,22.22222222222222,22.541296296296295
2024-03-09 15:47:12,21.4521,21.3643,9.40656,23.5753,23.9001,21.4782,21.361,1954.07,485.926,1728.89,10.567505248776964,22.22222222222222,22.54
2024-03-09 15:47:13,21.4557,21.361,9.40432,23.5836,23.8968,21.4689,21.361,1957.02,486.911,1732.5,10.594704781665433,22.22222222222222,22.538703703703703
2024-03-09 15:47:14,21.451,21.3676,9.40707,23.5755,23.8968,21.4586,21.3577,1958.99,483.956,1732.5,10.58815527856924,22.22222222222222,22.537407407407407
2024-03-09 15:47:15,21.4563,21.3676,9.40452,23.5791,23.8935,21.4662,21.3577,1959.32,485.926,1731.68,10.590041745233798,22.22222222222222,22.536111111111108
2024-03-09 15:47:16,21.4506,21.361,9.40073,23.6153,23.8935,21.4622,21.361,1961.62,486.911,1725.28,10.549230583281144,22.22222222222222,22.534814814814812
2024-03-09 15:47:17,21.4379,21.361,9.40026,23.6344,23.8902,21.4637,21.361,1963.59,484.941,1732.18,10.58067090864779,22.22222222222222,22.533518518518516
2024-03-09 15:47:18,21.4553,21.361,9.40092,23.6501,23.9001,21.4415,21.3643,1966.54,483.956,1732.18,10.59538479201785,22.22222222222222,22.53222222222222
2024-03-09 15:47:19,21.4516,21.3643,9.39689,23.6595,23.8935,21.4548,21.361,1967.86,493.806,1731.85,10.593656254026268,22.22222222222222,22.530925925925924
2024-03-09 15:47:20,21.4627,21.361,9.41017,23.6737,23.8968,21.4338,21.3577,1971.47,485.926,1732.67,10.596755473842435,22.22222222222222,22.52962962962963
2024-03-09 15:47:21,21.4495,21.3676,9.39487,23.6964,23.8968,21.4232,21.361,1972.78,487.896,1732.83,10.59958053067373,22.22222222222222,22.528333333333332
2024-03-09 15:47:22,21.4428,21.361,9.3939,23.7131,23.8968,21.4242,21.361,1977.38,489.866,1733.98,10.601573281089067,22.22222222222222,22.527037037037037
2024-03-09 15:47:23,21.4308,21.361,9.39153,23.7217,23.887,21.4109,21.361,1976.39,484.941,1750.23,10.692373323331829,22.22222222222222,22.52574074074074
2024-03-09 15:47:24,21.4305,21.361,9.38088,23.7435,23.9132,21.3995,21.3577,1980.0,485.926,1735.79,10.613273815626698,22.22222222222222,22.524444444444445
2024-03-09 15:47:25,21.4202,21.3709,9.37291,23.7651,23.8968,21.3882,21.361,1980.99,485.926,1735.46,10.609204203590455,22.22222222222222,22.523148148148145
2024-03-09 15:47:26,21.4145,21.3577,9.37316,23.7799,23.8968,21.3764,21.3577,1982.63,474.106,1735.79,10.605980813258709,22.22222222222222,22.52185185185185
2024-03-09 15:47:27,21.4235,21.3643,9.38029,23.7853,23.8968,21.3649,21.3643,1982.63,485.926,1734.97,10.602616782704363,22.22222222222222,22.520555555555553
2024-03-09 15:47:28,21.417,21.3577,9.38472,23.8224,23.8902,21.3548,21.3577,1982.3,485.926,1735.62,10.59696284071236,22.22222222222222,22.519259259259258
2024-03-09 15:47:29,21.4237,21.3643,9.37818,23.8315,23.8902,21.3558,21.361,1981.97,480.016,1736.77,10.615652596572051,22.22222222222222,22.51796296296296
2024-03-09 15:47:30,21.4167,21.361,9.37728,23.8337,23.8935,21.3255,21.3446,1983.29,485.926,1741.86,10.641372531220497,22.22222222222222,22.516666666666666
2024-03-09 15:47:31,21.4241,21.361,9.38561,23.8484,23.8968,21.3188,21.3643,1983.29,489.866,1738.58,10.620513894340933,22.22222222222222,22.51537037037037
2024-03-09 15:47:32,21.4148,21.3643,9.38033,23.8711,23.8935,21.3268,21.3676,1982.3,483.956,1739.23,10.620936745438147,22.22222222222222,22.514074074074074
2024-03-09 15:47:33,21.3973,21.361,9.3666,23.8855,23.9001,21.3206,21.361,1981.97,486.911,1736.12,10.59862370513561,22.22222222222222,22.512777777777778
2024-03-09 15:47:34,21.4056,21.3643,9.38129,23.9027,23.9001,21.304,21.361,1983.29,491.836,1733.82,10.578960812755879,22.22222222222222,22.51148148148148
2024-03-09 15:47:35,21.3915,21.3643,9.3522,23.9257,23.8935,21.3065,21.3544,1982.96,483.956,1740.55,10.633263492620834,22.22222222222222,22.510185185185183
2024-03-09 15:47:36,21.4009,21.3676,9.37573,23.9376,23.8968,21.2997,21.361,1984.93,485.926,1740.55,10.620783696191586,22.22222222222222,22.508888888888887
2024-03-09 15:47:37,21.3928,21.361,9.3604,23.9401,23.8968,21.2909,21.3643,1984.27,493.806,1738.58,10.615141216404034,22.22222222222222,22.50759259259259
2024-03-09 15:47:38,21.3891,21.361,9.37459,23.9593,23.8902,21.2857,21.361,1985.91,486.911,1738.74,10.600333873285994,22.22222222222222,22.506296296296295
2024-03-09 15:47:39,21.3861,21.384,9.3674,23.9694,23.8968,21.2818,21.3544,1986.57,489.866,1736.28,10.589027916939049,22.22222222222222,22.505
2024-03-09 15:47:40,21.3844,21.361,9.37609,23.9588,23.8935,21.277,21.3544,1988.21,485.926,1741.2,10.60985344837248,22.22222222222222,22.503703703703703
2024-03-09 15:47:41,21.362,21.3577,9.35433,23.9794,23.8968,21.2705,21.3577,1988.54,487.896,1733.16,10.560299539017409,22.22222222222222,22.502407407407407
2024-03-09 15:47:42,21.367,21.361,9.36156,23.9769,23.8935,21.2777,21.3577,1986.9,489.866,1732.5,10.554317644452125,22.22222222222222,22.50111111111111
2024-03-09 15:47:43,21.3641,21.3577,9.35927,23.9819,23.8968,21.2787,21.3479,1984.6,486.911,1732.83,10.555791620485072,22.22222222222222,22.499814814814815
2024-03-09 15:47:44,21.3741,21.3577,9.34118,23.9812,23.8968,21.2693,21.3676,1981.64,492.821,1732.83,10.580491027858553,22.22222222222222,22.498518518518516
2024-03-09 15:47:45,21.3721,21.3577,9.35517,23.9937,23.8935,21.2725,21.361,1980.33,487.896,1732.83,10.566431094647376,22.22222222222222,22.49722222222222
2024-03-09 15:47:46,21.3735,21.3577,9.36677,23.9716,23.8902,21.2737,21.3577,1980.33,491.836,1733.0,10.558498025897427,22.22222222222222,22.495925925925924
2024-03-09 15:47:47,21.3807,21.3643,9.36971,23.9635,23.9034,21.2871,21.361,1978.03,487.896,1734.8,10.573214785804536,22.22222222222222,22.494629629629628
2024-03-09 15:47:48,21.3816,21.3643,9.37372,23.9692,23.8935,21.2715,21.3676,1975.73,489.866,1735.79,10.576509332675013,22.22222222222222,22.493333333333332
2024-03-09 15:47:49,21.3722,21.3676,9.35366,23.9499,23.8968,21.2829,21.361,1976.72,485.926,1736.94,10.592912029277304,22.22222222222222,22.492037037037036
2024-03-09 15:47:50,21.3785,21.361,9.35421,23.9418,23.8968,21.2885,21.3577,1976.06,478.046,1736.94,10.597979969656775,22.22222222222222,22.49074074074074
2024-03-09 15:47:51,21.3759,21.3709,9.35084,23.9235,23.9001,21.3003,21.361,1977.38,489.866,1735.95,10.592617738043169,22.22222222222222,22.489444444444445
2024-03-09 15:47:52,21.375,21.3577,9.35633,23.9247,23.9001,21.2962,21.3577,1979.67,479.031,1733.65,10.572961979310891,22.22222222222222,22.48814814814815
2024-03-09 15:47:53,21.3866,21.3577,9.354,23.9433,23.8968,21.286,21.3577,1978.03,484.941,1733.82,10.586254336054736,22.22222222222222,22.486851851851853
2024-03-09 15:47:54,21.3768,21.407,9.3529,23.919,23.8968,21.3069,21.3643,1978.03,486.911,1734.97,10.585616619950915,22.22222222222222,22.485555555555553
2024-03-09 15:47:55,21.3913,21.3577,9.34578,23.9111,23.8902,21.3016,21.361,1975.08,482.971,1735.29,10.606606398259707,22.22222222222222,22.484259259259257
2024-03-09 15:47:56,21.3932,21.3544,9.35437,23.9066,23.8968,21.3195,21.361,1978.69,484.941,1734.31,10.594728837701,22.22222222222222,22.48296296296296
2024-03-09 15:47:57,21.391,21.3643,9.34152,23.8913,23.8968,21.3032,21.3544,1980.99,489.866,1733.65,10.600065890025014,22.22222222222222,22.481666666666666
2024-03-09 15:47:58,21.3924,21.3643,9.34295,23.8914,23.8968,21.3108,21.3643,1977.38,483.956,1733.32,10.59802178285874,22.22222222222222,22.48037037037037
2024-03-09 15:47:59,21.3842,21.3676,9.35178,23.8806,23.9001,21.3202,21.3512,1975.08,489.866,1734.15,10.5881108365591,22.22222222222222,22.479074074074074
2024-03-09 15:48:00,21.3946,21.361,9.34875,23.8823,23.9001,21.3201,21.3577,1974.09,488.881,1733.0,10.59289943600436,22.22222222222222,22.477777777777778
2024-03-09 15:48:01,21.3913,21.3676,9.34888,23.8796,23.9001,21.3206,21.361,1972.78,482.971,1733.32,10.59183858834501,22.22222222222222,22.476481481481482
2024-03-09 15:48:02,21.4046,21.3643,9.35166,23.8767,23.8968,21.3375,21.3577,1972.12,491.836,1732.5,10.59607622123993,22.22222222222222,22.475185185185186
2024-03-09 15:48:03,21.3999,21.3643,9.34614,23.8784,23.8935,21.3438,21.361,1970.48,490.851,1732.34,10.595818469759495,22.22222222222222,22.473888888888887
2024-03-09 15:48:04,21.3754,21.3676,9.34608,23.8731,23.8968,21.3449,21.3512,1967.53,487.896,1730.53,10.563286190269524,22.22222222222222,22.47259259259259
2024-03-09 15:48:05,21.3826,21.361,9.34208,23.8592,23.8968,21.3499,21.3577,1968.51,484.941,1732.01,10.582163670414126,22.22222222222222,22.471296296296295
2024-03-09 15:48:06,21.3709,21.361,9.33977,23.8719,23.8968,21.3466,21.3577,1968.18,485.926,1738.74,10.614997604805142,22.22222222222222,22.47
2024-03-09 15:48:07,21.3594,21.3643,9.34433,23.877,23.8935,21.3504,21.3577,1968.84,494.791,1733.0,10.565832068849685,22.22222222222222,22.468703703703703
2024-03-09 15:48:08,21.3519,21.2822,9.33212,23.9116,23.9001,21.3572,21.2658,1974.42,485.926,1732.83,10.568937086495527,22.22222222222222,22.467407407407407
2024-03-09 15:48:09,21.3579,21.269,9.32813,23.9013,23.9001,21.3548,21.2658,1973.44,490.851,1733.0,10.578758979089242,22.22222222222222,22.46611111111111
2024-03-09 15:48:10,21.3653,21.2756,9.35249,23.9117,23.8968,21.3677,21.269,1977.7,489.866,1732.83,10.562808397659879,22.22222222222222,22.464814814814815
2024-03-09 15:48:11,21.3581,21.2658,9.34083,23.9081,23.8968,21.3713,21.2723,1978.03,493.806,1733.32,10.569718056051931,22.22222222222222,22.46351851851852
2024-03-09 15:48:12,21.3543,21.269,9.33169,23.8959,23.8968,21.3679,21.269,1976.72,491.836,1733.16,10.573438713820918,22.22222222222222,22.462222222222223
2024-03-09 15:48:13,21.3663,21.2789,9.33771,23.9029,23.8935,21.3675,21.2756,1977.38,487.896,1733.32,10.579674494443879,22.22222222222222,22.460925925925924
2024-03-09 15:48:14,21.357,21.2723,9.34418,23.9138,23.9034,21.3721,21.2756,1975.41,489.866,1731.85,10.55684340158261,22.22222222222222,22.459629629629628
2024-03-09 15:48:15,21.357,21.2756,9.34282,23.9237,23.8935,21.3942,21.2658,1977.7,481.986,1730.86,10.552003137729685,22.22222222222222,22.458333333333332
2024-03-09 15:48:16,21.3583,21.2723,9.33423,23.918,23.8968,21.3727,21.2658,1976.06,489.866,1730.21,10.55672356500281,22.22222222222222,22.457037037037036
2024-03-09 15:48:17,21.3567,21.2789,9.3198,23.9224,23.9001,21.3788,21.2592,1973.44,485.926,1729.71,10.564933906592412,22.22222222222222,22.45574074074074
2024-03-09 15:48:18,21.3548,21.269,9.33105,23.932,23.8935,21.3857,21.269,1973.76,485.926,1733.49,10.576454713737844,22.22222222222222,22.454444444444444
2024-03-09 15:48:19,21.3506,21.2756,9.32746,23.9352,23.9001,21.39,21.2658,1978.03,486.911,1728.56,10.545840506030983,22.22222222222222,22.45314814814815
2024-03-09 15:48:20,21.3585,21.2723,9.33529,23.9681,23.9001,21.3789,21.269,1976.39,484.941,1729.06,10.548952392697899,22.22222222222222,22.451851851851853
2024-03-09 15:48:21,21.3585,21.2723,9.33442,23.9683,23.8968,21.3688,21.269,1979.02,479.031,1733.82,10.578758459274727,22.22222222222222,22.450555555555557
2024-03-09 15:48:22,21.3469,21.2756,9.32843,23.9837,23.8968,21.3814,21.269,1979.67,488.881,1728.24,10.539792772826372,22.22222222222222,22.44925925925926
2024-03-09 15:48:23,21.3426,21.2658,9.32659,24.004,23.8968,21.3922,21.269,1982.3,490.851,1729.06,10.542635239689044,22.22222222222222,22.44796296296296
2024-03-09 15:48:24,21.362,21.2789,9.32683,24.0248,23.9001,21.3666,21.269,1984.27,484.941,1728.73,10.55743056115758,22.22222222222222,22.446666666666665
2024-03-09 15:48:25,21.3508,21.2723,9.32365,24.0292,23.8968,21.3813,21.2625,1983.29,489.866,1729.38,10.554362231080708,22.22222222222222,22.44537037037037
2024-03-09 15:48:26,21.3507,21.2756,9.32847,24.0464,23.8902,21.3606,21.2723,1985.91,491.836,1729.71,10.552057868708092,22.22222222222222,22.444074074074074
2024-03-09 15:48:27,21.3455,21.2723,9.32319,24.0546,23.8968,21.3373,21.269,1989.52,483.956,1724.3,10.519124279875957,22.22222222222222,22.442777777777778
2024-03-09 15:48:28,21.3428,21.269,9.31515,24.0528,23.8968,21.3275,21.2756,1990.51,483.956,1730.53,10.561819716026772,22.22222222222222,22.441481481481482
2024-03-09 15:48:29,21.3479,21.2756,9.33056,24.0703,23.8968,21.3285,21.269,1990.51,485.926,1731.68,10.559778909560915,22.22222222222222,22.440185185185186
2024-03-09 15:48:30,21.3467,21.2756,9.32586,24.0812,23.8935,21.3221,21.269,1989.2,483.956,1731.85,10.563891362351239,22.22222222222222,22.43888888888889
2024-03-09 15:48:31,21.3283,21.2756,9.32679,24.0949,23.8968,21.3067,21.2723,1983.61,492.821,1739.89,10.595867505815663,22.22222222222222,22.437592592592594
2024-03-09 15:48:32,21.3347,21.269,9.3244,24.1126,23.8968,21.281,21.2658,1989.85,486.911,1732.83,10.56060136624274,22.22222222222222,22.436296296296295
2024-03-09 15:48:33,21.3323,21.2756,9.31936,24.1096,23.8935,21.2807,21.2723,1988.87,480.016,1727.09,10.527933020786287,22.22222222222222,22.435
2024-03-09 15:48:34,21.3093,21.2756,9.30916,24.1181,23.8968,21.2622,21.269,1987.55,485.926,1733.16,10.55367718384536,22.22222222222222,22.433703703703703
2024-03-09 15:48:35,21.3079,21.2756,9.3189,24.1207,23.887,21.2513,21.2658,1985.58,489.866,1733.49,10.545887561118871,22.22222222222222,22.432407407407407
2024-03-09 15:48:36,21.3237,21.2723,9.3183,24.1218,23.8935,21.2401,21.2756,1982.96,484.941,1742.19,10.613313357963827,22.22222222222222,22.43111111111111
2024-03-09 15:48:37,21.3151,21.2789,9.32457,24.1173,23.8968,21.223,21.2723,1984.6,491.836,1741.2,10.594144060930615,22.22222222222222,22.429814814814815
2024-03-09 15:48:38,21.3102,21.2658,9.32316,24.1144,23.8968,21.2139,21.2658,1981.97,483.956,1733.82,10.546170750832028,22.22222222222222,22.42851851851852
2024-03-09 15:48:39,21.3096,21.269,9.31994,24.0951,23.8935,21.1922,21.269,1979.67,482.971,1734.47,10.55243038903346,22.22222222222222,22.427222222222223
2024-03-09 15:48:40,21.3049,21.2723,9.31061,24.0892,23.9001,21.1977,21.269,1980.66,484.941,1734.64,10.557540050769502,22.22222222222222,22.425925925925927
2024-03-09 15:48:41,21.3033,21.2658,9.32124,24.0608,23.8968,21.1805,21.2723,1978.03,484.941,1734.8,10.547747850626557,22.22222222222222,22.42462962962963
2024-03-09 15:48:42,21.3013,21.2756,9.33029,24.0537,23.8935,21.1693,21.2723,1979.67,481.986,1734.64,10.537048672590235,22.22222222222222,22.423333333333332
2024-03-09 15:48:43,21.2948,21.2756,9.30992,24.0288,23.8935,21.1597,21.2625,1976.06,487.896,1733.98,10.545243431770436,22.22222222222222,22.422037037037036
2024-03-09 15:48:44,21.2974,21.2756,9.32771,23.9985,23.8968,21.161,21.2658,1977.05,491.836,1733.16,10.52689754042052,22.22222222222222,22.42074074074074
2024-03-09 15:48:45,21.2852,21.2789,9.32275,23.9758,23.8935,21.1517,21.269,1976.72,487.896,1733.49,10.522533376887687,22.22222222222222,22.419444444444444
2024-03-09 15:48:46,21.2838,21.2723,9.31236,23.9575,23.9001,21.1392,21.2658,1977.7,493.806,1732.34,10.523455341869898,22.22222222222222,22.41814814814815
2024-03-09 15:48:47,21.273,21.269,9.31044,23.9366,23.8968,21.1247,21.269,1977.38,489.866,1732.01,10.513646240955481,22.22222222222222,22.416851851851852
2024-03-09 15:48:48,21.2829,21.2756,9.31944,23.9256,23.9001,21.1345,21.2723,1965.23,486.911,1730.53,10.505452661151406,22.22222222222222,22.415555555555557
2024-03-09 15:48:49,21.2864,21.2756,9.31265,23.9012,23.9001,21.1238,21.269,1974.09,487.896,1730.7,10.515521500451493,22.22222222222222,22.41425925925926
2024-03-09 15:48:50,21.2818,21.2723,9.31696,23.8789,23.8935,21.1101,21.2723,1972.45,485.926,1730.7,10.507696608786889,22.22222222222222,22.412962962962965
2024-03-09 15:48:51,21.2759,21.2723,9.3049,23.855,23.8935,21.1206,21.2658,1972.45,491.836,1724.62,10.476173558420559,22.22222222222222,22.41166666666667
2024-03-09 15:48:52,21.2809,21.269,9.30035,23.8476,23.8902,21.1166,21.269,1971.47,491.836,1731.03,10.523499537724213,22.22222222222222,22.41037037037037
2024-03-09 15:48:53,21.2779,21.2756,9.30772,23.8284,23.9001,21.1124,21.2756,1969.83,487.896,1730.7,10.51238627449833,22.22222222222222,22.409074074074073
2024-03-09 15:48:54,21.2822,21.2822,9.30831,23.8157,23.9001,21.1135,21.2658,1966.87,492.821,1731.03,10.517649513566619,22.22222222222222,22.407777777777778
2024-03-09 15:48:55,21.2765,21.269,9.30721,23.7997,23.9034,21.1126,21.2658,1964.24,481.001,1737.59,10.553451867644096,22.22222222222222,22.40648148148148
2024-03-09 15:48:56,21.2798,21.2723,9.30541,23.7666,23.8968,21.102,21.2723,1966.54,487.896,1730.04,10.512073264156784,22.22222222222222,22.405185185185186
2024-03-09 15:48:57,21.2688,21.269,9.3026,23.7508,23.8968,21.1105,21.269,1963.59,492.821,1728.56,10.495896800941182,22.22222222222222,22.40388888888889
2024-03-09 15:48:58,21.2767,21.2723,9.29416,23.741,23.9001,21.1229,21.2625,1964.24,494.791,1730.21,10.520261640741346,22.22222222222222,22.402592592592594
2024-03-09 15:48:59,21.2641,21.269,9.29994,23.7411,23.9001,21.1115,21.2625,1964.57,489.866,1728.89,10.496110892264465,22.22222222222222,22.401296296296298
2024-03-09 15:49:00,21.2667,21.2723,9.29622,23.742,23.8968,21.1311,21.2625,1964.57,485.926,1729.55,10.50566438773473,22.22222222222222,22.400000000000002
2024-03-09 15:49:01,21.2797,21.2723,9.30549,23.7323,23.8968,21.1303,21.2658,1965.56,493.806,1729.06,10.505960656943273,22.22222222222222,22.398703703703703
2024-03-09 15:49:02,21.2731,21.2756,9.30729,23.7305,23.9001,21.1218,21.269,1967.2,481.001,1729.38,10.500533636671022,22.22222222222222,22.397407407407407
2024-03-09 15:49:03,21.2715,21.2756,9.30449,23.725,23.9001,21.1323,21.2723,1971.47,486.911,1729.22,10.500615097147298,22.22222222222222,22.39611111111111
2024-03-09 15:49:04,21.266,21.269,9.29451,23.7227,23.8968,21.1394,21.269,1971.79,488.881,1730.53,10.512504031312627,22.22222222222222,22.394814814814815
2024-03-09 15:49:05,21.2724,21.269,9.28124,23.7099,23.8968,21.1337,21.2625,1972.78,478.046,1722.65,10.48182928348191,22.22222222222222,22.39351851851852
2024-03-09 15:49:06,21.2774,21.2723,9.28973,23.7176,23.8968,21.1494,21.269,1975.08,491.836,1731.19,10.530726888188287,22.22222222222222,22.392222222222223
2024-03-09 15:49:07,21.277,21.2723,9.29467,23.7207,23.8935,21.1465,21.2756,1979.02,489.866,1726.59,10.498066830028552,22.22222222222222,22.390925925925927
2024-03-09 15:49:08,21.284,21.1771,9.28959,23.7343,23.9067,21.1545,21.1803,1981.32,484.941,1732.01,10.54163854634616,22.22222222222222,22.38962962962963
2024-03-09 15:49:09,21.2667,21.1869,9.27781,23.7404,23.8804,21.1488,21.1803,1980.33,487.896,1731.85,10.535813763029807,22.22222222222222,22.388333333333335
2024-03-09 15:49:10,21.2585,21.1803,9.26914,23.7463,23.8968,21.1696,21.1803,1980.0,488.881,1732.5,10.54018126729953,22.22222222222222,22.38703703703704
2024-03-09 15:49:11,21.2574,21.1869,9.27787,23.7604,23.8935,21.1745,21.1836,1981.32,482.971,1732.01,10.528560822509014,22.22222222222222,22.38574074074074
2024-03-09 15:49:12,21.2545,21.1771,9.27826,23.7702,23.8968,21.1664,21.1803,1981.97,513.505,1732.18,10.526702423646494,22.22222222222222,22.384444444444444
2024-03-09 15:49:13,21.281,21.1803,9.29148,23.8029,23.8968,21.1701,21.1836,1982.3,487.896,1732.67,10.54135618735181,22.22222222222222,22.38314814814815
2024-03-09 15:49:14,21.2663,21.1803,9.27097,23.8164,23.9001,21.1864,21.1836,1982.63,482.971,1726.43,10.508482614566573,22.22222222222222,22.381851851851852
2024-03-09 15:49:15,21.2683,21.1869,9.28319,23.8387,23.8935,21.1942,21.1902,1983.94,483.956,1732.67,10.537478852747414,22.22222222222222,22.380555555555556
2024-03-09 15:49:16,21.2574,21.1836,9.2701,23.8499,23.9001,21.2,21.1869,1984.6,491.836,1732.67,10.539404331836671,22.22222222222222,22.37925925925926
2024-03-09 15:49:17,21.2777,21.1836,9.27227,23.8686,23.9001,21.195,21.1836,1985.26,486.911,1732.83,10.556319197716254,22.22222222222222,22.377962962962965
2024-03-09 15:49:18,21.2643,21.1869,9.27533,23.8978,23.8968,21.2115,21.1836,1987.23,485.926,1732.83,10.541845995673981,22.22222222222222,22.37666666666667
2024-03-09 15:49:19,21.2649,21.1836,9.27492,23.9277,23.8935,21.2081,21.1803,1990.18,479.031,1732.5,10.54072632661761,22.22222222222222,22.375370370370373
2024-03-09 15:49:20,21.2594,21.1869,9.26386,23.9318,23.887,21.2155,21.1771,1989.2,481.986,1732.5,10.54561427792161,22.22222222222222,22.374074074074077
2024-03-09 15:49:21,21.2569,21.1803,9.27246,23.954,23.9001,21.2155,21.1771,1994.12,487.896,1732.83,10.537862787578506,22.22222222222222,22.372777777777777
2024-03-09 15:49:22,21.2597,21.1803,9.2654,23.9837,23.8935,21.2179,21.1803,1990.51,485.926,1733.0,10.547567312000979,22.22222222222222,22.37148148148148
2024-03-09 15:49:23,21.2583,21.1803,9.26516,24.0052,23.8968,21.2296,21.1836,1994.45,491.836,1733.65,10.550502945213786,22.22222222222222,22.370185185185186
2024-03-09 15:49:24,21.2408,21.1803,9.27178,24.0309,23.887,21.2123,21.1869,1992.48,487.896,1727.74,10.493390052155005,22.22222222222222,22.36888888888889
2024-03-09 15:49:25,21.2402,21.1803,9.25692,24.0556,23.8935,21.2319,21.1836,1993.14,484.941,1734.15,10.544869346774952,22.22222222222222,22.367592592592594
2024-03-09 15:49:26,21.2297,21.2165,9.26465,24.0735,23.9001,21.2311,21.1836,1994.12,486.911,1733.49,10.524820415644795,22.22222222222222,22.366296296296298
2024-03-09 15:49:27,21.2252,21.1803,9.26759,24.0925,23.8935,21.2096,21.1803,1993.14,484.941,1726.1,10.473435754110493,22.22222222222222,22.365000000000002
2024-03-09 15:49:28,21.2346,21.1771,9.26373,24.0879,23.8968,21.2224,21.1902,1994.12,478.046,1733.65,10.530911770543112,22.22222222222222,22.363703703703706
2024-03-09 15:49:29,21.2177,21.1869,9.25726,24.0849,23.9001,21.2178,21.1803,1994.78,481.986,1733.82,10.522768130838102,22.22222222222222,22.36240740740741
2024-03-09 15:49:30,21.2178,21.1803,9.25624,24.105,23.8935,21.2189,21.1803,1993.46,484.941,1733.49,10.521750505928525,22.22222222222222,22.361111111111114
2024-03-09 15:49:31,21.227,21.1836,9.25968,24.1131,23.8968,21.2156,21.1836,1989.2,487.896,1732.01,10.517829706376501,22.22222222222222,22.359814814814815
2024-03-09 15:49:32,21.2193,21.1836,9.25868,24.0845,23.9001,21.2159,21.1869,1991.49,495.776,1731.85,10.510970140719413,22.22222222222222,22.35851851851852
2024-03-09 15:49:33,21.219,21.1836,9.26072,24.0778,23.8968,21.2106,21.1836,1.52946,479.031,1731.19,0.0,22.22222222222222,22.357222222222223
2024-03-09 15:49:34,21.2228,21.1836,9.24951,24.0751,23.8968,21.18,21.1803,1.52946,461.302,1730.37,0.0,22.22222222222222,22.355925925925927
2024-03-09 15:49:35,21.2285,21.1771,9.26902,24.0604,23.9001,21.1769,21.1705,-0.11215,394.324,1729.22,0.0,22.22222222222222,22.35462962962963
2024-03-09 15:49:36,21.2233,21.1836,9.31439,24.0457,23.9001,21.1701,21.1836,-0.440473,320.451,1727.91,0.0,22.22222222222222,22.353333333333335
2024-03-09 15:49:37,21.2132,21.1836,9.3593,24.0425,23.8968,21.1678,21.1803,-0.440473,247.564,1727.91,0.0,22.22222222222222,22.35203703703704
2024-03-09 15:49:38,21.2311,21.1836,9.42732,24.0108,23.8968,21.152,21.1803,-0.440473,188.465,1710.67,0.0,22.22222222222222,22.350740740740743
2024-03-09 15:49:39,21.2509,21.1803,9.47765,23.9863,23.8968,21.1342,21.1836,-1.09712,139.217,1689.99,0.0,22.22222222222222,22.349444444444448
2024-03-09 15:49:40,21.2809,21.1738,9.5678,23.965,23.8935,21.1094,21.1836,-1.09712,121.488,1643.69,0.0,22.22222222222222,22.348148148148148
2024-03-09 15:49:41,21.3231,21.1869,9.63923,23.9341,23.8935,21.1018,21.1771,-1.42544,110.653,1593.62,0.0,22.22222222222222,22.346851851851852
2024-03-09 15:49:42,21.3581,21.1705,9.70795,23.8999,23.8968,21.0804,21.1836,-1.42544,106.713,1531.24,0.0,22.22222222222222,22.345555555555556
2024-03-09 15:49:43,21.4184,21.1738,9.79154,23.8619,23.8935,21.0731,21.1803,-1.09712,108.683,1473.13,0.0,22.22222222222222,22.34425925925926
2024-03-09 15:49:44,21.4857,21.1836,9.86357,23.7912,23.8935,21.0617,21.1803,-1.09712,102.773,1409.6,0.0,22.22222222222222,22.342962962962964
