TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:49:45,21.565,21.1803,9.94656,23.7322,23.8935,21.0455,21.1836,-1.09712,104.743,1304.21,0.0,22.22222222222222,22.34166666666667
2024-03-09 15:49:46,21.6065,21.1771,10.0286,23.6408,23.8935,21.0422,21.1869,-0.768796,103.758,1223.93,0.0,22.22222222222222,22.340370370370373
2024-03-09 15:49:47,21.6756,21.1803,10.1199,23.5795,23.8935,21.0193,21.1803,-1.75376,101.788,1147.1,0.0,22.22222222222222,22.339074074074077
2024-03-09 15:49:48,21.7524,21.1803,10.2039,23.4971,23.8968,21.0198,21.1836,-1.75376,101.788,1076.84,0.0,22.22222222222222,22.33777777777778
2024-03-09 15:49:49,21.8101,21.1803,10.2784,23.4195,23.8968,21.0163,21.1902,-1.09712,104.743,1015.28,0.0,22.22222222222222,22.336481481481485
2024-03-09 15:49:50,21.8953,21.1803,10.3881,23.3365,23.8902,20.9978,21.1836,-1.09712,103.758,965.87,0.0,22.22222222222222,22.335185185185185
2024-03-09 15:49:51,21.9445,21.1771,10.4825,23.2537,23.9001,20.9802,21.1935,-1.42544,102.773,928.769,0.0,22.22222222222222,22.33388888888889
2024-03-09 15:49:52,22.0027,21.1803,10.5751,23.1806,23.8968,20.9732,21.1803,-1.09712,101.788,902.339,0.0,22.22222222222222,22.332592592592594
2024-03-09 15:49:53,22.0656,21.1803,10.6779,23.1154,23.8968,20.9644,21.1836,-1.09712,102.773,887.565,0.0,22.22222222222222,22.331296296296298
2024-03-09 15:49:54,22.1354,21.1803,10.786,23.0348,23.8968,20.9687,21.1836,-1.42544,100.803,874.924,0.0,22.22222222222222,22.330000000000002
2024-03-09 15:49:55,22.181,21.1803,10.8725,22.9569,23.8968,20.9544,21.1803,-0.768796,102.773,868.522,0.0,22.22222222222222,22.328703703703706
2024-03-09 15:49:56,22.2475,21.1836,10.9825,22.8574,23.8935,20.9396,21.1836,-1.09712,102.773,863.433,0.0,22.22222222222222,22.32740740740741
2024-03-09 15:49:57,22.2945,21.1836,11.0885,22.7845,23.8902,20.9441,21.1803,-0.440473,105.728,860.806,0.0,22.22222222222222,22.326111111111114
2024-03-09 15:49:58,22.3469,21.1803,11.1876,22.7245,23.9001,20.9428,21.1836,-0.768796,104.743,858.672,0.0,22.22222222222222,22.324814814814818
2024-03-09 15:49:59,22.4134,21.1738,11.3078,22.6434,23.9001,20.9396,21.1869,-1.09712,104.743,857.523,0.0,22.22222222222222,22.323518518518522
2024-03-09 15:50:00,22.4565,21.1836,11.4055,22.5701,23.9001,20.9457,21.1803,-1.42544,104.743,856.867,0.0,22.22222222222222,22.322222222222223
2024-03-09 15:50:01,22.4994,21.1836,11.5232,22.5021,23.8902,20.941,21.1836,-0.768796,99.8183,857.031,0.0,22.22222222222222,22.320925925925927
2024-03-09 15:50:02,22.5465,21.1771,11.6359,22.4575,23.8968,20.9527,21.1836,-0.440473,102.773,857.195,0.0,22.22222222222222,22.31962962962963
2024-03-09 15:50:03,22.5784,21.1836,11.7346,22.3913,23.8902,20.9504,21.1803,-1.75376,102.773,857.031,0.0,22.22222222222222,22.318333333333335
2024-03-09 15:50:04,22.6084,21.1803,11.8451,22.3366,23.8935,20.9505,21.1771,0.216172,101.788,862.612,0.0,22.22222222222222,22.31703703703704
2024-03-09 15:50:05,22.6564,21.1803,11.9669,22.2875,23.9001,20.9675,21.1803,-0.440473,100.803,856.374,0.0,22.22222222222222,22.315740740740743
2024-03-09 15:50:06,22.6801,21.1771,12.0809,22.2299,23.8968,20.9647,21.1836,0.216172,100.803,856.702,0.0,22.22222222222222,22.314444444444447
2024-03-09 15:50:07,22.6893,21.1836,12.1893,22.193,23.8935,20.9521,21.1836,-0.440473,97.8483,856.21,0.0,22.22222222222222,22.31314814814815
2024-03-09 15:50:08,22.7075,21.0949,12.2981,22.1411,23.8902,20.9782,21.0917,0.216172,104.743,856.538,0.0,22.22222222222222,22.311851851851856
2024-03-09 15:50:09,22.7268,21.0982,12.413,22.079,23.8968,20.978,21.0949,0.544495,100.803,855.553,0.0,22.22222222222222,22.310555555555556
2024-03-09 15:50:10,22.7385,21.0949,12.529,22.0493,23.8968,20.9933,21.0949,-0.440473,98.8333,855.225,0.0,22.22222222222222,22.30925925925926
2024-03-09 15:50:11,22.7544,21.0917,12.6536,21.9936,23.8935,20.9795,21.0949,1.20114,101.788,846.689,0.0,22.22222222222222,22.307962962962964
2024-03-09 15:50:12,22.7622,21.0917,12.7711,21.9633,23.9034,20.9919,21.1015,1.20114,98.8333,848.33,0.0,22.22222222222222,22.30666666666667
2024-03-09 15:50:13,22.7824,21.0917,12.8748,21.926,23.9001,21.0062,21.0949,-1.09712,104.743,853.091,0.0,22.22222222222222,22.305370370370373
2024-03-09 15:50:14,22.792,21.0949,13.003,21.9003,23.8935,21.0118,21.0949,-5.03699,102.773,853.747,0.0,22.22222222222222,22.304074074074077
2024-03-09 15:50:15,22.8085,21.1048,13.0972,21.8591,23.8935,21.0135,21.0982,0.872818,101.788,854.076,0.0,22.22222222222222,22.30277777777778
2024-03-09 15:50:16,22.7917,21.0917,13.2167,21.8279,23.8902,21.015,21.0949,0.544495,99.8183,854.24,0.0,22.22222222222222,22.301481481481485
2024-03-09 15:50:17,22.7882,21.0917,13.3248,21.8078,23.8902,21.0244,21.0982,0.216172,103.758,854.24,0.0,22.22222222222222,22.30018518518519
2024-03-09 15:50:18,22.7915,21.0949,13.4411,21.7808,23.8935,21.0322,21.1015,-0.440473,99.8183,854.404,0.0,22.22222222222222,22.298888888888893
2024-03-09 15:50:19,22.7777,21.0982,13.5484,21.7574,23.8968,21.0365,21.0982,-0.11215,103.758,854.404,0.0,22.22222222222222,22.297592592592594
2024-03-09 15:50:20,22.78,21.0949,13.6653,21.756,23.8935,21.0416,21.0949,-0.11215,98.8333,854.24,0.0,22.22222222222222,22.296296296296298
2024-03-09 15:50:21,22.7728,21.0917,13.7721,21.7278,23.8968,21.0387,21.0982,1.52946,100.803,852.763,0.0,22.22222222222222,22.295
2024-03-09 15:50:22,22.7622,21.0982,13.8694,21.7333,23.8968,21.0559,21.0982,0.872818,100.803,854.568,0.0,22.22222222222222,22.293703703703706
2024-03-09 15:50:23,22.7769,21.0949,13.9765,21.7182,23.8902,21.0634,21.0917,0.544495,101.788,850.136,0.0,22.22222222222222,22.29240740740741
2024-03-09 15:50:24,22.775,21.0917,14.0771,21.7066,23.8935,21.0584,21.0949,0.872818,97.8483,852.27,0.0,22.22222222222222,22.291111111111114
2024-03-09 15:50:25,22.7451,21.0949,14.1792,21.6982,23.8935,21.0653,21.0917,-0.440473,97.8483,850.957,0.0,22.22222222222222,22.289814814814818
2024-03-09 15:50:26,22.7447,21.0949,14.2947,21.686,23.8935,21.0636,21.0982,1.85779,101.788,849.643,0.0,22.22222222222222,22.288518518518522
2024-03-09 15:50:27,22.7369,21.0982,14.3955,21.6903,23.8902,21.0466,21.0982,0.872818,98.8333,842.585,0.0,22.22222222222222,22.287222222222226
2024-03-09 15:50:28,22.7312,21.1015,14.5055,21.6919,23.8968,21.0737,21.1015,0.544495,98.8333,845.704,0.0,22.22222222222222,22.28592592592593
2024-03-09 15:50:29,22.7152,21.0982,14.5841,21.6808,23.8968,21.059,21.0917,1.20114,99.8183,850.3,0.0,22.22222222222222,22.28462962962963
2024-03-09 15:50:30,22.7069,21.0982,14.6958,21.6839,23.8902,21.055,21.0917,0.544495,101.788,850.628,0.0,22.22222222222222,22.283333333333335
2024-03-09 15:50:31,22.6976,21.0884,14.7894,21.6834,23.8968,21.0573,21.0949,0.216172,102.773,845.375,0.0,22.22222222222222,22.28203703703704
2024-03-09 15:50:32,22.663,21.0982,14.8752,21.6854,23.8902,21.0439,21.0949,0.216172,103.758,850.3,0.0,22.22222222222222,22.280740740740743
2024-03-09 15:50:33,22.6668,21.0949,14.9861,21.6857,23.8935,21.0368,21.0982,1.20114,103.758,850.3,0.0,22.22222222222222,22.279444444444447
2024-03-09 15:50:34,22.6574,21.0982,15.0639,21.6926,23.8935,21.037,21.1015,0.216172,104.743,848.659,0.0,22.22222222222222,22.27814814814815
2024-03-09 15:50:35,22.651,21.0982,15.1526,21.7155,23.8902,21.0393,21.0982,0.216172,103.758,849.643,0.0,22.22222222222222,22.276851851851855
2024-03-09 15:50:36,22.6369,21.1015,15.234,21.7269,23.8935,21.0305,21.0982,1.52946,99.8183,846.524,0.0,22.22222222222222,22.27555555555556
2024-03-09 15:50:37,22.619,21.0917,15.3153,21.7244,23.8935,21.0367,21.0949,0.216172,98.8333,844.062,0.0,22.22222222222222,22.274259259259264
2024-03-09 15:50:38,22.6215,21.0917,15.4044,21.7366,23.8935,21.0297,21.0982,-0.440473,100.803,845.539,0.0,22.22222222222222,22.272962962962964
2024-03-09 15:50:39,22.5936,21.0949,15.4954,21.7542,23.9034,21.0136,21.0752,0.872818,106.713,844.226,0.0,22.22222222222222,22.27166666666667
2024-03-09 15:50:40,22.5782,21.1015,15.5831,21.7526,23.9001,21.01,21.0982,1.20114,97.8483,847.017,0.0,22.22222222222222,22.270370370370372
2024-03-09 15:50:41,22.5671,21.0949,15.6355,21.7788,23.8935,20.992,21.0949,0.544495,102.773,843.405,0.0,22.22222222222222,22.269074074074076
2024-03-09 15:50:42,22.5684,21.0949,15.7319,21.7852,23.8902,20.9789,21.1015,0.544495,100.803,842.749,0.0,22.22222222222222,22.26777777777778
2024-03-09 15:50:43,22.574,21.0949,15.8151,21.7951,23.8968,20.9903,21.0982,0.544495,100.803,841.6,0.0,22.22222222222222,22.266481481481485
2024-03-09 15:50:44,22.5597,21.0917,15.8779,21.8279,23.8902,20.9614,21.0982,0.216172,101.788,842.42,0.0,22.22222222222222,22.26518518518519
2024-03-09 15:50:45,22.5604,21.0917,15.9605,21.8286,23.8968,20.9574,21.0949,0.216172,100.803,851.285,0.0,22.22222222222222,22.263888888888893
2024-03-09 15:50:46,22.5521,21.0949,16.0336,21.8606,23.8902,20.9499,21.1015,0.544495,102.773,842.749,0.0,22.22222222222222,22.262592592592597
2024-03-09 15:50:47,22.5355,21.0982,16.1068,21.8773,23.8837,20.9377,21.0949,0.544495,96.8634,842.585,0.0,22.22222222222222,22.2612962962963
2024-03-09 15:50:48,22.5365,21.0949,16.1814,21.9173,23.8968,20.9352,21.0982,-0.11215,103.758,841.435,0.0,22.22222222222222,22.26
2024-03-09 15:50:49,22.5271,21.1147,16.2494,21.9202,23.9001,20.9297,21.0949,0.216172,100.803,840.45,0.0,22.22222222222222,22.258703703703706
2024-03-09 15:50:50,22.5407,21.1048,16.332,21.9454,23.9034,20.9085,21.0982,0.544495,107.698,840.779,0.0,22.22222222222222,22.25740740740741
2024-03-09 15:50:51,22.5321,21.1015,16.3863,21.9698,23.8968,20.9008,21.0917,0.216172,102.773,840.943,0.0,22.22222222222222,22.256111111111114
2024-03-09 15:50:52,22.5292,21.0917,16.4526,21.9864,23.9001,20.8898,21.0982,0.544495,93.9085,841.6,0.0,22.22222222222222,22.254814814814818
2024-03-09 15:50:53,22.5258,21.0982,16.5271,22.016,23.8968,20.8843,21.0982,0.216172,106.713,841.6,0.0,22.22222222222222,22.253518518518522
2024-03-09 15:50:54,22.5214,21.0949,16.5837,22.0406,23.8935,20.8645,21.0949,-1.09712,104.743,838.973,0.0,22.22222222222222,22.252222222222226
2024-03-09 15:50:55,22.5291,21.0949,16.6606,22.0745,23.9362,20.8703,21.0949,-1.09712,103.758,849.479,0.0,22.22222222222222,22.25092592592593
2024-03-09 15:50:56,22.5268,21.0917,16.7288,22.0896,23.8804,20.8741,21.1048,-0.768796,104.743,841.6,0.0,22.22222222222222,22.249629629629634
2024-03-09 15:50:57,22.5293,21.0917,16.7871,22.1008,23.9001,20.857,21.0949,-8.64855,104.743,841.928,0.0,22.22222222222222,22.24833333333334
2024-03-09 15:50:58,22.5155,21.0982,16.8425,22.1381,23.8968,20.8777,21.1081,-0.768796,105.728,837.331,0.0,22.22222222222222,22.24703703703704
2024-03-09 15:50:59,22.5209,21.0949,16.9,22.1653,23.8935,20.8593,21.1015,-1.09712,104.743,840.45,0.0,22.22222222222222,22.245740740740743
2024-03-09 15:51:00,22.514,21.0949,16.9498,22.1728,23.8968,20.8709,21.0982,-0.11215,98.8333,841.107,0.0,22.22222222222222,22.244444444444447
2024-03-09 15:51:01,22.5173,21.0982,17.016,22.2074,23.8902,20.8635,21.0982,-0.440473,103.758,838.809,0.0,22.22222222222222,22.24314814814815
2024-03-09 15:51:02,22.5149,21.0949,17.081,22.2374,23.8902,20.8676,21.1015,-1.09712,109.668,839.465,0.0,22.22222222222222,22.241851851851855
2024-03-09 15:51:03,22.5111,21.0949,17.1397,22.2755,23.9001,20.8765,21.0982,-1.09712,107.698,838.481,0.0,22.22222222222222,22.24055555555556
2024-03-09 15:51:04,22.5066,21.0917,17.2,22.2954,23.8968,20.8826,21.1015,-3.39538,99.8183,838.973,0.0,22.22222222222222,22.239259259259264
2024-03-09 15:51:05,22.5223,21.1015,17.2619,22.3159,23.8968,20.8776,21.1015,-1.09712,101.788,839.137,0.0,22.22222222222222,22.237962962962968
2024-03-09 15:51:06,22.5007,21.0949,17.3061,22.3608,23.8902,20.8841,21.0982,-0.11215,99.8183,843.57,0.0,22.22222222222222,22.23666666666667
2024-03-09 15:51:07,22.4984,21.0982,17.359,22.3878,23.8902,20.9,21.0949,-1.75376,104.743,837.167,0.0,22.22222222222222,22.235370370370372
2024-03-09 15:51:08,22.4935,21.0095,17.4136,22.4229,23.8935,20.8973,21.0128,-0.440473,106.713,837.331,0.0,22.22222222222222,22.234074074074076
2024-03-09 15:51:09,22.4875,21.0128,17.4705,22.451,23.8968,20.9229,21.0095,-0.768796,104.743,837.003,0.0,22.22222222222222,22.23277777777778
2024-03-09 15:51:10,22.48,21.0161,17.5147,22.4966,23.8935,20.9185,21.0128,-0.440473,103.758,837.003,0.0,22.22222222222222,22.231481481481485
2024-03-09 15:51:11,22.4833,21.0128,17.5798,22.5209,23.9001,20.9124,21.0095,-4.05202,105.728,837.66,0.0,22.22222222222222,22.23018518518519
2024-03-09 15:51:12,22.4791,21.0128,17.6269,22.5756,23.8935,20.9241,21.0128,-0.768796,105.728,836.511,0.0,22.22222222222222,22.228888888888893
2024-03-09 15:51:13,22.4815,21.0128,17.6811,22.6142,23.8935,20.9328,21.0128,-1.09712,107.698,835.526,0.0,22.22222222222222,22.227592592592597
2024-03-09 15:51:14,22.4588,21.0095,17.7139,22.6415,23.8968,20.9371,21.0095,-0.768796,102.773,834.705,0.0,22.22222222222222,22.2262962962963
2024-03-09 15:51:15,22.4726,21.0095,17.7718,22.6632,23.8968,20.9486,21.0128,-0.768796,106.713,832.407,0.0,22.22222222222222,22.225000000000005
2024-03-09 15:51:16,22.4491,21.0095,17.8207,22.7069,23.8935,20.9485,21.0095,-0.768796,105.728,832.899,0.0,22.22222222222222,22.22370370370371
2024-03-09 15:51:17,22.4485,21.0194,17.8651,22.7418,23.8935,20.9495,21.0161,-1.09712,104.743,835.69,0.0,22.22222222222222,22.22240740740741
2024-03-09 15:51:18,22.4469,21.0095,17.9057,22.7721,23.9001,20.9493,21.0161,0.216172,97.8483,833.227,0.0,22.22222222222222,22.221111111111114
2024-03-09 15:51:19,22.4348,21.0128,17.9523,22.8009,23.8968,20.9505,21.0161,-1.09712,102.773,832.735,0.0,22.22222222222222,22.219814814814818
2024-03-09 15:51:20,22.4241,21.0128,18.0064,22.822,23.8935,20.9401,21.0161,-0.768796,104.743,832.242,0.0,22.22222222222222,22.218518518518522
2024-03-09 15:51:21,22.4215,21.0063,18.0586,22.863,23.8837,20.9517,21.0095,0.544495,102.773,832.571,0.0,22.22222222222222,22.217222222222226
2024-03-09 15:51:22,22.4024,21.0161,18.0732,22.8806,23.8902,20.9571,21.0194,-0.440473,101.788,836.675,0.0,22.22222222222222,22.21592592592593
2024-03-09 15:51:23,22.3961,21.0161,18.1246,22.9047,23.9329,20.9547,21.0095,-0.11215,104.743,831.75,0.0,22.22222222222222,22.214629629629634
2024-03-09 15:51:24,22.3971,21.0095,18.1671,22.9267,23.8935,20.9504,21.0095,-1.09712,103.758,832.407,0.0,22.22222222222222,22.21333333333334
2024-03-09 15:51:25,22.3887,21.0128,18.202,22.9665,23.8968,20.954,21.0095,0.544495,101.788,833.063,0.0,22.22222222222222,22.212037037037042
2024-03-09 15:51:26,22.3795,21.003,18.2429,23.0016,23.8935,20.9497,21.0128,2.18611,105.728,833.227,0.0,22.22222222222222,22.210740740740746
2024-03-09 15:51:27,22.3635,21.0095,18.2856,23.0324,23.8935,20.9695,21.0128,1.20114,98.8333,834.541,0.0,22.22222222222222,22.209444444444447
2024-03-09 15:51:28,22.3481,21.0128,18.3148,23.0484,23.8935,20.9631,21.0128,-0.440473,102.773,839.63,0.0,22.22222222222222,22.20814814814815
2024-03-09 15:51:29,22.3381,21.0128,18.353,23.0883,23.8968,20.9616,21.0194,-0.11215,103.758,831.257,0.0,22.22222222222222,22.206851851851855
2024-03-09 15:51:30,22.344,21.0095,18.3984,23.1097,23.8968,20.9624,21.0227,0.872818,105.728,831.586,0.0,22.22222222222222,22.20555555555556
2024-03-09 15:51:31,22.3241,21.0161,18.4443,23.1418,23.9001,20.9668,21.0128,1.20114,101.788,827.974,0.0,22.22222222222222,22.204259259259263
2024-03-09 15:51:32,22.3186,21.0128,18.4739,23.1889,23.8968,20.9655,21.0128,0.544495,100.803,832.242,0.0,22.22222222222222,22.202962962962967
2024-03-09 15:51:33,22.3199,21.0128,18.5155,23.2268,23.8968,20.9733,21.0128,2.18611,103.758,831.914,0.0,22.22222222222222,22.20166666666667
2024-03-09 15:51:34,22.3102,21.0161,18.5449,23.263,23.8902,20.9738,21.003,0.544495,101.788,833.227,0.0,22.22222222222222,22.200370370370376
2024-03-09 15:51:35,22.292,21.0161,18.5847,23.2861,23.8968,20.9793,21.0161,1.20114,108.683,831.093,0.0,22.22222222222222,22.19907407407408
2024-03-09 15:51:36,22.2866,21.0095,18.6182,23.3185,23.9001,20.9671,21.0161,-1.42544,108.683,832.899,0.0,22.22222222222222,22.19777777777778
2024-03-09 15:51:37,22.2692,21.0194,18.644,23.3418,23.8935,20.9549,21.0128,0.216172,116.563,836.182,0.0,22.22222222222222,22.196481481481484
2024-03-09 15:51:38,22.2723,21.0095,18.68,23.3855,23.8935,20.9545,21.0194,-1.42544,89.9686,831.75,0.0,22.22222222222222,22.19518518518519
2024-03-09 15:51:39,22.2682,21.0128,18.7067,23.41,23.9001,20.9575,21.0063,-0.768796,96.8634,832.407,0.0,22.22222222222222,22.193888888888893
2024-03-09 15:51:40,22.2545,21.0161,18.7485,23.4481,23.9001,20.9475,21.0063,-0.768796,102.773,832.407,0.0,22.22222222222222,22.192592592592597
2024-03-09 15:51:41,22.2412,21.026,18.7618,23.4722,23.8902,20.9573,21.0128,0.216172,105.728,832.571,0.0,22.22222222222222,22.1912962962963
2024-03-09 15:51:42,22.2409,21.0128,18.8138,23.4884,23.8968,20.9328,21.0128,0.216172,103.758,837.988,0.0,22.22222222222222,22.190000000000005
2024-03-09 15:51:43,22.229,21.0161,18.8271,23.5214,23.8935,20.9304,21.0161,-0.11215,99.8183,835.033,0.0,22.22222222222222,22.18870370370371
2024-03-09 15:51:44,22.2314,21.0194,18.8578,23.5241,23.8968,20.919,21.0161,0.216172,106.713,831.093,0.0,22.22222222222222,22.187407407407413
2024-03-09 15:51:45,22.2214,21.0128,18.8998,23.5696,23.8902,20.9278,21.0161,-0.440473,107.698,825.183,0.0,22.22222222222222,22.186111111111117
2024-03-09 15:51:46,22.2055,21.0128,18.9264,23.5865,23.9198,20.9077,21.0063,-1.09712,104.743,827.646,0.0,22.22222222222222,22.184814814814818
2024-03-09 15:51:47,22.2103,21.0128,18.9503,23.6105,23.8968,20.8954,21.0161,-0.768796,103.758,833.391,0.0,22.22222222222222,22.18351851851852
2024-03-09 15:51:48,22.1948,21.0095,18.9752,23.6148,23.8968,20.8822,21.0161,-0.440473,103.758,828.959,0.0,22.22222222222222,22.182222222222226
2024-03-09 15:51:49,22.1933,21.0095,19.0123,23.6471,23.8935,20.8716,21.0128,-0.440473,105.728,828.631,0.0,22.22222222222222,22.18092592592593
2024-03-09 15:51:50,22.1916,21.0227,19.0276,23.6805,23.8968,20.8658,21.0095,-0.440473,101.788,829.616,0.0,22.22222222222222,22.179629629629634
2024-03-09 15:51:51,22.1862,21.0128,19.069,23.7072,23.8935,20.8596,21.0095,-0.768796,105.728,827.81,0.0,22.22222222222222,22.178333333333338
2024-03-09 15:51:52,22.1622,21.0128,19.0862,23.7263,23.8935,20.8448,21.0095,-0.440473,101.788,827.81,0.0,22.22222222222222,22.177037037037042
2024-03-09 15:51:53,22.158,21.0161,19.1347,23.7464,23.8968,20.8512,21.0128,-1.09712,108.683,827.646,0.0,22.22222222222222,22.175740740740746
2024-03-09 15:51:54,22.1524,21.0161,19.143,23.7586,23.8968,20.8438,21.0128,-2.08209,103.758,827.153,0.0,22.22222222222222,22.17444444444445
2024-03-09 15:51:55,22.1437,21.0128,19.1717,23.771,23.8935,20.8282,21.0063,2.18611,107.698,827.318,0.0,22.22222222222222,22.173148148148154
2024-03-09 15:51:56,22.1451,21.0128,19.1951,23.7952,23.9001,20.8257,21.0128,-0.440473,103.758,827.153,0.0,22.22222222222222,22.171851851851855
2024-03-09 15:51:57,22.1265,21.0161,19.2115,23.8061,23.8968,20.8271,21.0128,0.544495,104.743,827.974,0.0,22.22222222222222,22.17055555555556
2024-03-09 15:51:58,22.1324,21.0128,19.2316,23.8231,23.9034,20.813,21.0095,-1.42544,102.773,822.393,0.0,22.22222222222222,22.169259259259263
2024-03-09 15:51:59,22.1183,21.0293,19.2506,23.8555,23.9001,20.8279,21.0161,-1.09712,105.728,828.631,0.0,22.22222222222222,22.167962962962967
2024-03-09 15:52:00,22.1203,21.0128,19.2821,23.8685,23.9001,20.8273,21.0128,0.544495,100.803,828.631,0.0,22.22222222222222,22.16666666666667
2024-03-09 15:52:01,22.1093,21.0194,19.3071,23.8794,23.8968,20.8285,21.0095,-1.09712,103.758,829.452,0.0,22.22222222222222,22.165370370370375
2024-03-09 15:52:02,22.1146,21.0095,19.3248,23.8846,23.8935,20.837,21.0161,-1.09712,106.713,829.616,0.0,22.22222222222222,22.16407407407408
2024-03-09 15:52:03,22.0979,21.0161,19.3429,23.8851,23.8968,20.8389,21.0161,-1.42544,108.683,829.287,0.0,22.22222222222222,22.162777777777784
2024-03-09 15:52:04,22.0977,21.0128,19.382,23.889,23.8968,20.8449,21.0095,-1.09712,106.713,829.616,0.0,22.22222222222222,22.161481481481488
2024-03-09 15:52:05,22.0779,21.0128,19.3864,23.9097,23.8935,20.8465,21.0128,1.85779,107.698,826.989,0.0,22.22222222222222,22.16018518518519
2024-03-09 15:52:06,22.0719,21.0128,19.4218,23.9333,23.8968,20.8512,21.0095,-1.09712,103.758,828.138,0.0,22.22222222222222,22.158888888888892
2024-03-09 15:52:07,22.0682,21.0161,19.4401,23.9355,23.8935,20.8471,21.0128,-1.42544,103.758,827.482,0.0,22.22222222222222,22.157592592592597
2024-03-09 15:52:08,22.0674,21.0095,19.4594,23.9349,23.9001,20.8578,21.0095,-1.42544,103.758,831.422,0.0,22.22222222222222,22.1562962962963
2024-03-09 15:52:09,22.0532,21.0128,19.4706,23.9432,23.8968,20.8617,21.0063,-1.75376,103.758,825.512,0.0,22.22222222222222,22.155000000000005
2024-03-09 15:52:10,22.0416,21.0095,19.4936,23.9514,23.8968,20.8596,21.0095,-1.75376,103.758,825.183,0.0,22.22222222222222,22.15370370370371
2024-03-09 15:52:11,22.0525,21.0095,19.5266,23.9521,23.8968,20.8706,21.0095,-1.75376,107.698,823.542,0.0,22.22222222222222,22.152407407407413
2024-03-09 15:52:12,22.0391,21.0095,19.5445,23.9523,23.8968,20.8769,21.0063,-1.42544,106.713,825.676,0.0,22.22222222222222,22.151111111111117
2024-03-09 15:52:13,22.0257,21.0161,19.5465,23.9645,23.8935,20.8849,21.0095,0.544495,106.713,834.048,0.0,22.22222222222222,22.14981481481482
2024-03-09 15:52:14,22.0103,21.0063,19.5738,23.9606,23.8968,20.8888,21.0063,0.216172,103.758,826.497,0.0,22.22222222222222,22.14851851851852
2024-03-09 15:52:15,22.004,21.0128,19.5972,23.9628,23.9034,20.8981,21.0063,-1.75376,105.728,827.81,0.0,22.22222222222222,22.147222222222226
2024-03-09 15:52:16,21.9883,21.0128,19.6056,23.9726,23.8968,20.8897,21.0063,-0.768796,104.743,825.676,0.0,22.22222222222222,22.14592592592593
2024-03-09 15:52:17,21.9812,21.0128,19.6305,23.9627,23.887,20.907,21.0095,-0.768796,103.758,826.004,0.0,22.22222222222222,22.144629629629634
2024-03-09 15:52:18,21.9791,21.0063,19.6429,23.9633,23.8968,20.8998,21.0063,-1.42544,105.728,826.989,0.0,22.22222222222222,22.143333333333338
2024-03-09 15:52:19,21.9702,21.0128,19.6508,23.9791,23.8968,20.9078,21.0095,0.216172,102.773,827.482,0.0,22.22222222222222,22.142037037037042
2024-03-09 15:52:20,21.9745,21.0095,19.6827,23.9766,23.8902,20.9211,21.003,-1.42544,106.713,827.646,0.0,22.22222222222222,22.140740740740746
2024-03-09 15:52:21,21.9773,21.0128,19.7,23.9702,23.9001,20.918,21.0063,-1.09712,105.728,827.974,0.0,22.22222222222222,22.13944444444445
2024-03-09 15:52:22,21.9689,21.0063,19.7006,23.9497,23.8935,20.937,21.0128,0.544495,100.803,826.168,0.0,22.22222222222222,22.138148148148154
2024-03-09 15:52:23,21.9529,21.0095,19.7343,23.9492,23.8968,20.9183,21.0128,-1.42544,105.728,825.676,0.0,22.22222222222222,22.136851851851855
2024-03-09 15:52:24,21.9575,21.0095,19.7493,23.9515,23.8935,20.9366,21.0095,-0.440473,103.758,825.183,0.0,22.22222222222222,22.13555555555556
2024-03-09 15:52:25,21.9436,21.0095,19.7446,23.9537,23.9001,20.9434,20.9964,-3.06706,109.668,825.676,0.0,22.22222222222222,22.134259259259263
2024-03-09 15:52:26,21.9454,21.0063,19.7815,23.9479,23.8935,20.9526,21.0161,-1.09712,104.743,825.512,0.0,22.22222222222222,22.132962962962967
2024-03-09 15:52:27,21.9308,21.0063,19.7754,23.9518,23.8935,20.9481,21.0128,-0.440473,108.683,822.885,0.0,22.22222222222222,22.13166666666667
2024-03-09 15:52:28,21.9213,21.0063,19.8002,23.953,23.8968,20.9415,21.003,-1.09712,100.803,824.363,0.0,22.22222222222222,22.130370370370375
2024-03-09 15:52:29,21.9154,21.0128,19.8082,23.9535,23.9001,20.9489,21.0194,0.544495,101.788,827.81,0.0,22.22222222222222,22.12907407407408
2024-03-09 15:52:30,21.9188,21.003,19.8373,23.9616,23.8968,20.9696,21.0063,-0.440473,106.713,823.049,0.0,22.22222222222222,22.127777777777784
2024-03-09 15:52:31,21.9134,21.0095,19.8517,23.9417,23.8968,20.9721,21.0161,-0.440473,102.773,823.542,0.0,22.22222222222222,22.126481481481484
2024-03-09 15:52:32,21.9212,21.0063,19.8697,23.9617,23.8968,20.9719,21.0128,-0.440473,99.8183,824.198,0.0,22.22222222222222,22.125185185185188
2024-03-09 15:52:33,21.9131,21.0128,19.8905,23.9575,23.9001,20.9799,21.0095,0.216172,99.8183,825.183,0.0,22.22222222222222,22.123888888888892
2024-03-09 15:52:34,21.9053,21.0128,19.8951,23.9643,23.8968,20.9807,21.0095,-0.768796,98.8333,825.512,0.0,22.22222222222222,22.122592592592596
2024-03-09 15:52:35,21.902,21.0095,19.914,23.959,23.9001,20.9655,21.0095,-0.11215,99.8183,823.214,0.0,22.22222222222222,22.1212962962963
2024-03-09 15:52:36,21.9002,21.0128,19.9257,23.9692,23.8968,20.9753,21.0095,0.544495,100.803,825.348,0.0,22.22222222222222,22.120000000000005
2024-03-09 15:52:37,21.8831,21.0095,19.9399,23.9604,23.9001,20.9867,21.0095,0.544495,105.728,825.84,0.0,22.22222222222222,22.11870370370371
2024-03-09 15:52:38,21.8735,21.0063,19.9591,23.9623,23.8968,20.9895,21.0128,-0.440473,103.758,820.423,0.0,22.22222222222222,22.117407407407413
2024-03-09 15:52:39,21.8691,21.0095,19.9743,23.9669,23.8935,20.9903,21.0095,0.216172,104.743,826.168,0.0,22.22222222222222,22.116111111111117
2024-03-09 15:52:40,21.8746,21.003,19.9856,23.9606,23.8968,20.9927,21.026,0.872818,102.773,823.87,0.0,22.22222222222222,22.114814814814817
2024-03-09 15:52:41,21.8475,21.0063,19.9913,23.9873,23.8935,20.9972,21.0063,0.544495,100.803,826.333,0.0,22.22222222222222,22.11351851851852
2024-03-09 15:52:42,21.8549,21.0095,20.0103,23.9889,23.8935,21.0035,21.0063,0.216172,101.788,826.004,0.0,22.22222222222222,22.112222222222226
2024-03-09 15:52:43,21.8626,21.003,20.0334,23.9935,23.8968,20.9947,21.0095,0.544495,105.728,825.676,0.0,22.22222222222222,22.11092592592593
2024-03-09 15:52:44,21.8437,21.0128,20.0376,24.0037,23.8902,20.9878,21.0095,-1.42544,108.683,818.453,0.0,22.22222222222222,22.109629629629634
2024-03-09 15:52:45,21.8408,21.0095,20.0479,24.0174,23.8935,20.9907,21.0095,-0.440473,104.743,825.019,0.0,22.22222222222222,22.108333333333338
2024-03-09 15:52:46,21.8436,21.0128,20.061,24.0055,23.8935,20.986,21.0095,-0.11215,105.728,824.527,0.0,22.22222222222222,22.107037037037042
2024-03-09 15:52:47,21.8386,21.0095,20.0822,24.0204,23.8968,20.9782,21.0063,-0.11215,103.758,824.034,0.0,22.22222222222222,22.105740740740746
2024-03-09 15:52:48,21.8337,21.0128,20.0786,24.0155,23.8935,20.9555,21.0063,-0.440473,100.803,823.706,0.0,22.22222222222222,22.10444444444445
2024-03-09 15:52:49,21.8248,21.0095,20.1006,24.0366,23.8968,20.9676,21.0063,-0.440473,101.788,831.422,0.0,22.22222222222222,22.10314814814815
2024-03-09 15:52:50,21.8117,21.0095,20.1053,24.0305,23.8968,20.9538,21.003,-1.09712,101.788,821.572,0.0,22.22222222222222,22.101851851851855
2024-03-09 15:52:51,21.8082,21.0161,20.1265,24.0554,23.8935,20.9479,21.0063,-1.42544,104.743,823.542,0.0,22.22222222222222,22.10055555555556
2024-03-09 15:52:52,21.7913,21.0161,20.1222,24.0531,23.9165,20.9485,21.0063,-1.09712,109.668,821.408,0.0,22.22222222222222,22.099259259259263
2024-03-09 15:52:53,21.795,21.0128,20.1356,24.0513,23.8968,20.9427,21.0128,-1.09712,108.683,823.542,0.0,22.22222222222222,22.097962962962967
2024-03-09 15:52:54,21.7695,21.0095,20.1537,24.081,23.8935,20.9278,21.0095,-0.440473,106.713,823.87,0.0,22.22222222222222,22.09666666666667
2024-03-09 15:52:55,21.7809,21.0161,20.1649,24.0884,23.8902,20.9389,21.0095,-1.42544,103.758,826.497,0.0,22.22222222222222,22.095370370370375
2024-03-09 15:52:56,21.7722,21.0063,20.1775,24.1068,23.9034,20.9277,21.003,-1.09712,104.743,823.87,0.0,22.22222222222222,22.09407407407408
2024-03-09 15:52:57,21.7653,21.0128,20.1811,24.0963,23.8968,20.9277,21.0095,-0.768796,105.728,825.84,0.0,22.22222222222222,22.092777777777783
2024-03-09 15:52:58,21.7623,21.0063,20.1869,24.1179,23.8968,20.9314,21.0063,-1.42544,102.773,824.855,0.0,22.22222222222222,22.091481481481484
2024-03-09 15:52:59,21.7569,21.0095,20.2007,24.1073,23.8935,20.9257,21.0095,-1.75376,105.728,824.363,0.0,22.22222222222222,22.090185185185188
2024-03-09 15:53:00,21.7614,21.0063,20.2119,24.1191,23.8935,20.9081,21.0063,-1.09712,103.758,830.765,0.0,22.22222222222222,22.088888888888892
2024-03-09 15:53:01,21.7476,21.0161,20.222,24.1232,23.8935,20.9204,21.0161,0.216172,103.758,824.527,0.0,22.22222222222222,22.087592592592596
2024-03-09 15:53:02,21.746,21.0128,20.2278,24.1201,23.8968,20.8988,21.0161,-0.440473,106.713,824.198,0.0,22.22222222222222,22.0862962962963
2024-03-09 15:53:03,21.7266,21.0128,20.2384,24.1264,23.8968,20.9051,21.0063,-0.11215,106.713,829.287,0.0,22.22222222222222,22.085000000000004
2024-03-09 15:53:04,21.7301,21.0128,20.2357,24.1141,23.8935,20.8941,21.0063,-0.768796,102.773,823.706,0.0,22.22222222222222,22.08370370370371
2024-03-09 15:53:05,21.7444,21.0063,20.2542,24.1088,23.8968,20.8893,21.0128,-1.75376,101.788,822.229,0.0,22.22222222222222,22.082407407407413
2024-03-09 15:53:06,21.7304,21.0128,20.2593,24.1082,23.8968,20.8667,21.0128,-0.440473,105.728,819.93,0.0,22.22222222222222,22.081111111111117
2024-03-09 15:53:07,21.7398,21.0128,20.2648,24.1128,23.9034,20.8608,21.0095,-0.11215,103.758,819.93,0.0,22.22222222222222,22.079814814814817
2024-03-09 15:53:08,21.7309,21.0555,20.2926,24.1054,23.8902,20.8668,21.0555,0.872818,102.773,817.304,0.0,22.22222222222222,22.07851851851852
2024-03-09 15:53:09,21.73,21.0522,20.2959,24.1058,23.8935,20.8669,21.0555,0.216172,98.8333,815.662,0.0,22.22222222222222,22.077222222222225
2024-03-09 15:53:10,21.719,21.0588,20.3044,24.0868,23.8968,20.856,21.0522,-0.440473,105.728,815.498,0.0,22.22222222222222,22.07592592592593
2024-03-09 15:53:11,21.7174,21.0522,20.3045,24.0991,23.8902,20.8713,21.049,0.544495,103.758,821.9,0.0,22.22222222222222,22.074629629629634
2024-03-09 15:53:12,21.7052,21.0555,20.3141,24.0664,23.887,20.8717,21.0555,0.544495,99.8183,825.512,0.0,22.22222222222222,22.073333333333338
2024-03-09 15:53:13,21.7141,21.0522,20.3242,24.0751,23.887,20.8538,21.049,-0.768796,103.758,822.229,0.0,22.22222222222222,22.072037037037042
2024-03-09 15:53:14,21.697,21.0457,20.3424,24.0593,23.9034,20.8486,21.049,0.872818,103.758,819.438,0.0,22.22222222222222,22.070740740740746
2024-03-09 15:53:15,21.6819,21.0522,20.3349,24.0323,23.8968,20.8609,21.0522,0.216172,100.803,822.229,0.0,22.22222222222222,22.069444444444446
2024-03-09 15:53:16,21.6745,21.0588,20.3436,24.0085,23.8968,20.8628,21.0522,-0.11215,101.788,826.168,0.0,22.22222222222222,22.06814814814815
2024-03-09 15:53:17,21.6853,21.0522,20.3575,23.9922,23.9001,20.8683,21.0522,0.216172,102.773,825.183,0.0,22.22222222222222,22.066851851851855
2024-03-09 15:53:18,21.6795,21.0522,20.3655,23.9761,23.8935,20.8689,21.0522,0.872818,105.728,825.512,0.0,22.22222222222222,22.06555555555556
2024-03-09 15:53:19,21.6589,21.0555,20.3682,23.9689,23.8968,20.8713,21.0555,0.544495,104.743,826.825,0.0,22.22222222222222,22.064259259259263
2024-03-09 15:53:20,21.6591,21.0555,20.3836,23.9496,23.9001,20.8796,21.0555,0.544495,104.743,825.183,0.0,22.22222222222222,22.062962962962967
2024-03-09 15:53:21,21.6597,21.0522,20.389,23.9474,23.9001,20.873,21.0555,0.544495,105.728,825.183,0.0,22.22222222222222,22.06166666666667
2024-03-09 15:53:22,21.6647,21.0522,20.4006,23.9215,23.8902,20.8851,21.0588,-0.768796,99.8183,822.229,0.0,22.22222222222222,22.060370370370375
2024-03-09 15:53:23,21.6456,21.0457,20.4019,23.9097,23.9034,20.8915,21.049,0.216172,101.788,824.034,0.0,22.22222222222222,22.05907407407408
2024-03-09 15:53:24,21.6373,21.0522,20.397,23.9023,23.8902,20.9059,21.0588,-0.11215,101.788,823.706,0.0,22.22222222222222,22.05777777777778
2024-03-09 15:53:25,21.6407,21.0588,20.4173,23.8781,23.887,20.9039,21.0588,-0.11215,100.803,822.721,0.0,22.22222222222222,22.056481481481484
2024-03-09 15:53:26,21.6373,21.0555,20.4174,23.8778,23.8935,20.9038,21.0555,-0.440473,100.803,823.378,0.0,22.22222222222222,22.055185185185188
2024-03-09 15:53:27,21.6359,21.0522,20.4275,23.866,23.9001,20.9075,21.0522,0.216172,103.758,822.885,0.0,22.22222222222222,22.053888888888892
2024-03-09 15:53:28,21.631,21.0555,20.4358,23.8667,23.9001,20.9227,21.0588,-0.11215,103.758,825.019,0.0,22.22222222222222,22.052592592592596
2024-03-09 15:53:29,21.6295,21.0522,20.4389,23.8467,23.8968,20.9307,21.0555,0.872818,111.638,821.079,0.0,22.22222222222222,22.0512962962963
2024-03-09 15:53:30,21.6233,21.0522,20.4563,23.8504,23.8968,20.9293,21.0522,-0.11215,102.773,821.244,0.0,22.22222222222222,22.050000000000004
2024-03-09 15:53:31,21.6176,21.049,20.4688,23.8448,23.8968,20.9437,21.0522,-0.768796,108.683,820.587,0.0,22.22222222222222,22.04870370370371
2024-03-09 15:53:32,21.6092,21.0555,20.4721,23.8209,23.8968,20.947,21.0555,-0.11215,103.758,820.259,0.0,22.22222222222222,22.047407407407412
2024-03-09 15:53:33,21.6267,21.026,20.4869,23.8286,23.8968,20.9527,21.0522,0.216172,109.668,821.572,0.0,22.22222222222222,22.046111111111113
2024-03-09 15:53:34,21.6024,21.0588,20.4652,23.828,23.8968,20.9764,21.0555,-0.768796,103.758,824.363,0.0,22.22222222222222,22.044814814814817
2024-03-09 15:53:35,21.6246,21.0522,20.4832,23.8381,23.9001,20.9753,21.0588,-0.11215,105.728,821.079,0.0,22.22222222222222,22.04351851851852
2024-03-09 15:53:36,21.6135,21.0522,20.4946,23.8253,23.8968,20.9844,21.0457,-1.42544,105.728,821.572,0.0,22.22222222222222,22.042222222222225
2024-03-09 15:53:37,21.5934,21.0522,20.4798,23.8208,23.8935,20.9837,21.0654,1.20114,103.758,822.557,0.0,22.22222222222222,22.04092592592593
2024-03-09 15:53:38,21.6094,21.0522,20.515,23.8293,23.8968,20.9768,21.0555,-0.11215,104.743,823.706,0.0,22.22222222222222,22.039629629629633
2024-03-09 15:53:39,21.6069,21.0555,20.5175,23.8233,23.8902,20.9843,21.0522,-1.42544,104.743,824.527,0.0,22.22222222222222,22.038333333333338
2024-03-09 15:53:40,21.604,21.0588,20.5089,23.8281,23.8902,20.9989,21.0588,-1.42544,106.713,824.363,0.0,22.22222222222222,22.03703703703704
2024-03-09 15:53:41,21.6057,21.0522,20.5293,23.8308,23.8935,20.9887,21.0588,-0.768796,106.713,823.049,0.0,22.22222222222222,22.035740740740746
2024-03-09 15:53:42,21.601,21.0522,20.5218,23.845,23.8968,21.0023,21.0555,-0.768796,105.728,824.527,0.0,22.22222222222222,22.034444444444446
2024-03-09 15:53:43,21.5909,21.0588,20.5202,23.8465,23.8968,21.0033,21.049,-0.768796,105.728,826.661,0.0,22.22222222222222,22.03314814814815
2024-03-09 15:53:44,21.5709,21.0555,20.5304,23.8528,23.8935,21.0032,21.0522,-1.42544,105.728,826.825,0.0,22.22222222222222,22.031851851851854
2024-03-09 15:53:45,21.5811,21.049,20.5397,23.8472,23.8935,21.0032,21.0555,-1.42544,107.698,824.855,0.0,22.22222222222222,22.03055555555556
2024-03-09 15:53:46,21.5887,21.0522,20.5538,23.8563,23.8935,21.0252,21.0588,-0.11215,110.653,826.168,0.0,22.22222222222222,22.029259259259263
2024-03-09 15:53:47,21.5857,21.0555,20.5468,23.8702,23.8935,21.0153,21.0424,-1.09712,105.728,825.019,0.0,22.22222222222222,22.027962962962967
2024-03-09 15:53:48,21.5812,21.0522,20.5599,23.8733,23.8935,20.994,21.0555,0.216172,103.758,823.542,0.0,22.22222222222222,22.02666666666667
2024-03-09 15:53:49,21.569,21.0555,20.5668,23.8981,23.8935,21.0193,21.0555,-0.768796,107.698,831.257,0.0,22.22222222222222,22.025370370370375
2024-03-09 15:53:50,21.5685,21.0522,20.5767,23.8875,23.8935,21.013,21.049,-1.75376,105.728,823.378,0.0,22.22222222222222,22.02407407407408
2024-03-09 15:53:51,21.5605,21.049,20.5837,23.8944,23.8968,21.0116,21.0555,-0.11215,107.698,822.721,0.0,22.22222222222222,22.02277777777778
2024-03-09 15:53:52,21.561,21.0752,20.5787,23.904,23.9001,21.0111,21.0555,0.216172,104.743,822.885,0.0,22.22222222222222,22.021481481481484
2024-03-09 15:53:53,21.5586,21.0522,20.5943,23.8981,23.8968,21.0374,21.0555,-0.440473,101.788,824.198,0.0,22.22222222222222,22.020185185185188
2024-03-09 15:53:54,21.549,21.0522,20.5989,23.9076,23.8935,21.0042,21.0555,-0.440473,107.698,820.915,0.0,22.22222222222222,22.018888888888892
2024-03-09 15:53:55,21.5428,21.0555,20.5863,23.9081,23.8968,21.021,21.0555,0.216172,108.683,821.408,0.0,22.22222222222222,22.017592592592596
2024-03-09 15:53:56,21.5297,21.0522,20.6059,23.9049,23.9001,21.0336,21.0424,0.872818,103.758,822.229,0.0,22.22222222222222,22.0162962962963
2024-03-09 15:53:57,21.5349,21.0555,20.6114,23.936,23.9034,21.0113,21.0522,-0.11215,100.803,822.885,0.0,22.22222222222222,22.015000000000004
2024-03-09 15:53:58,21.5318,21.0555,20.6091,23.9424,23.8935,21.0197,21.0522,0.544495,105.728,823.049,0.0,22.22222222222222,22.013703703703708
2024-03-09 15:53:59,21.5245,21.0555,20.6129,23.9473,23.9001,21.018,21.049,-0.440473,102.773,826.661,0.0,22.22222222222222,22.012407407407412
2024-03-09 15:54:00,21.5289,21.0457,20.6197,23.9631,23.8935,21.0295,21.0555,0.216172,99.8183,824.363,0.0,22.22222222222222,22.011111111111113
2024-03-09 15:54:01,21.527,21.0522,20.6226,23.9596,23.8968,21.0308,21.0588,1.85779,103.758,824.855,0.0,22.22222222222222,22.009814814814817
2024-03-09 15:54:02,21.5252,21.0522,20.6386,23.9794,23.8902,21.0353,21.0522,0.872818,105.728,817.14,0.0,22.22222222222222,22.00851851851852
2024-03-09 15:54:03,21.5129,21.0555,20.6248,23.9884,23.8902,21.0373,21.049,0.216172,103.758,818.125,0.0,22.22222222222222,22.007222222222225
2024-03-09 15:54:04,21.5233,21.0522,20.6475,23.9895,23.8968,21.0337,21.0555,1.52946,101.788,827.153,0.0,22.22222222222222,22.00592592592593
2024-03-09 15:54:05,21.5009,21.0522,20.6387,24.013,23.8968,21.0396,21.0555,-0.11215,105.728,822.885,0.0,22.22222222222222,22.004629629629633
2024-03-09 15:54:06,21.5113,21.0522,20.6567,23.9935,23.9001,21.0421,21.0687,-0.440473,101.788,826.497,0.0,22.22222222222222,22.003333333333337
2024-03-09 15:54:07,21.5108,21.0522,20.668,24.0126,23.8935,21.0426,21.0522,0.872818,103.758,825.676,0.0,22.22222222222222,22.00203703703704
2024-03-09 15:54:08,21.5051,21.1179,20.6567,24.0148,23.9001,21.0574,21.1212,-1.09712,107.698,825.348,0.0,22.22222222222222,22.000740740740742
2024-03-09 15:54:09,21.5023,21.1179,20.6717,24.0299,23.9001,21.0643,21.1147,-0.11215,101.788,823.049,0.0,22.22222222222222,21.999444444444446
2024-03-09 15:54:10,21.4967,21.1212,20.6778,24.0279,23.9001,21.041,21.1212,1.20114,101.788,824.691,0.0,22.22222222222222,21.99814814814815
2024-03-09 15:54:11,21.4932,21.1147,20.6863,24.0143,23.8968,21.0578,21.1212,0.872818,105.728,824.527,0.0,22.22222222222222,21.996851851851854
2024-03-09 15:54:12,21.4995,21.1179,20.6895,24.0199,23.8968,21.0547,21.1179,0.872818,103.758,832.407,0.0,22.22222222222222,21.99555555555556
2024-03-09 15:54:13,21.4882,21.1179,20.6861,24.0282,23.8968,21.0569,21.1179,0.544495,101.788,824.691,0.0,22.22222222222222,21.994259259259263
2024-03-09 15:54:14,21.4775,21.1212,20.6805,24.0323,23.8935,21.0616,21.1147,-0.11215,104.743,831.75,0.0,22.22222222222222,21.992962962962967
2024-03-09 15:54:15,21.4939,21.1212,20.7039,24.0257,23.8968,21.0635,21.1179,0.216172,101.788,823.542,0.0,22.22222222222222,21.99166666666667
2024-03-09 15:54:16,21.4896,21.1179,20.7012,24.0402,23.8902,21.079,21.1212,0.872818,106.713,823.706,0.0,22.22222222222222,21.990370370370375
2024-03-09 15:54:17,21.4795,21.1212,20.6959,24.0313,23.8935,21.0692,21.1179,-0.11215,102.773,823.214,0.0,22.22222222222222,21.989074074074075
2024-03-09 15:54:18,21.4708,21.1212,20.7027,24.029,23.9001,21.0679,21.1245,0.544495,103.758,823.049,0.0,22.22222222222222,21.98777777777778
2024-03-09 15:54:19,21.4841,21.1147,20.7153,24.0074,23.9132,21.0732,21.1212,-0.11215,107.698,821.9,0.0,22.22222222222222,21.986481481481484
2024-03-09 15:54:20,21.4817,21.1179,20.7156,24.0172,23.8902,21.0718,21.1179,-0.11215,104.743,824.363,0.0,22.22222222222222,21.985185185185188
2024-03-09 15:54:21,21.4737,21.1508,20.7058,24.0093,23.8935,21.09,21.1179,-1.09712,103.758,824.691,0.0,22.22222222222222,21.98388888888889
2024-03-09 15:54:22,21.4701,21.1179,20.7238,24.016,23.9001,21.0922,21.1179,-0.11215,103.758,833.556,0.0,22.22222222222222,21.982592592592596
2024-03-09 15:54:23,21.4722,21.1147,20.7195,23.9982,23.8935,21.0856,21.1179,-0.11215,102.773,833.063,0.0,22.22222222222222,21.9812962962963
2024-03-09 15:54:24,21.4693,21.1212,20.733,23.9812,23.9001,21.1005,21.1278,-0.11215,104.743,825.84,0.0,22.22222222222222,21.980000000000004
2024-03-09 15:54:25,21.4572,21.1147,20.7253,23.981,23.9001,21.097,21.1179,-0.11215,102.773,824.691,0.0,22.22222222222222,21.978703703703708
2024-03-09 15:54:26,21.4679,21.1179,20.7309,23.9608,23.8935,21.0931,21.1147,-1.75376,105.728,822.885,0.0,22.22222222222222,21.97740740740741
2024-03-09 15:54:27,21.4596,21.1179,20.7279,23.9407,23.8968,21.0893,21.1179,-2.41041,108.683,825.019,0.0,22.22222222222222,21.976111111111113
2024-03-09 15:54:28,21.4713,21.1245,20.7382,23.9302,23.8935,21.0921,21.1245,-1.75376,104.743,823.378,0.0,22.22222222222222,21.974814814814817
2024-03-09 15:54:29,21.452,21.1179,20.7295,23.9263,23.8968,21.0881,21.1212,-1.09712,103.758,825.512,0.0,22.22222222222222,21.97351851851852
2024-03-09 15:54:30,21.4493,21.1212,20.7332,23.922,23.8935,21.0927,21.1147,-0.768796,103.758,827.153,0.0,22.22222222222222,21.972222222222225
2024-03-09 15:54:31,21.4483,21.1179,20.7373,23.9076,23.8935,21.0964,21.1179,-0.440473,107.698,824.198,0.0,22.22222222222222,21.97092592592593
2024-03-09 15:54:32,21.4509,21.1179,20.7485,23.89,23.8935,21.0954,21.1179,-1.09712,108.683,820.915,0.0,22.22222222222222,21.969629629629633
2024-03-09 15:54:33,21.4492,21.1179,20.7507,23.8791,23.8935,21.0902,21.1179,-1.42544,102.773,824.855,0.0,22.22222222222222,21.968333333333337
2024-03-09 15:54:34,21.4481,21.1179,20.7613,23.8741,23.8935,21.0857,21.1245,-1.75376,107.698,826.989,0.0,22.22222222222222,21.96703703703704
2024-03-09 15:54:35,21.454,21.1179,20.779,23.8594,23.9001,21.1026,21.1212,-1.75376,107.698,828.138,0.0,22.22222222222222,21.965740740740742
2024-03-09 15:54:36,21.4418,21.1179,20.7675,23.8567,23.8902,21.1137,21.1212,-1.09712,110.653,823.87,0.0,22.22222222222222,21.964444444444446
2024-03-09 15:54:37,21.4422,21.1114,20.7732,23.8467,23.8902,21.111,21.1212,-0.768796,103.758,828.795,0.0,22.22222222222222,21.96314814814815
2024-03-09 15:54:38,21.4408,21.1245,20.7649,23.8541,23.8935,21.1103,21.1179,-0.768796,107.698,829.287,0.0,22.22222222222222,21.961851851851854
2024-03-09 15:54:39,21.437,21.1212,20.7687,23.8264,23.8968,21.1027,21.1147,-1.42544,103.758,828.302,0.0,22.22222222222222,21.96055555555556
2024-03-09 15:54:40,21.4268,21.1114,20.7781,23.8189,23.8935,21.1015,21.1179,-1.42544,104.743,827.81,0.0,22.22222222222222,21.959259259259262
2024-03-09 15:54:41,21.4159,21.1179,20.7739,23.8144,23.8968,21.1042,21.1114,-0.768796,109.668,826.989,0.0,22.22222222222222,21.957962962962966
2024-03-09 15:54:42,21.4244,21.1147,20.7817,23.8154,23.8968,21.1166,21.1147,-0.768796,105.728,827.153,0.0,22.22222222222222,21.95666666666667
2024-03-09 15:54:43,21.4162,21.1212,20.7848,23.7998,23.8968,21.1106,21.1245,-0.440473,106.713,827.153,0.0,22.22222222222222,21.955370370370375
2024-03-09 15:54:44,21.4098,21.1147,20.7982,23.8028,23.8935,21.1091,21.1212,0.216172,103.758,827.482,0.0,22.22222222222222,21.954074074074075
2024-03-09 15:54:45,21.4138,21.1179,20.7923,23.7976,23.9001,21.1023,21.1179,-0.11215,107.698,828.467,0.0,22.22222222222222,21.95277777777778
2024-03-09 15:54:46,21.4205,21.1212,20.7937,23.7983,23.9034,21.106,21.1179,-2.08209,99.8183,827.482,0.0,22.22222222222222,21.951481481481483
2024-03-09 15:54:47,21.4157,21.1114,20.8062,23.7866,23.8968,21.1068,21.1179,-1.42544,103.758,825.512,0.0,22.22222222222222,21.950185185185187
2024-03-09 15:54:48,21.3997,21.1147,20.7924,23.79,23.9001,21.0995,21.1212,-1.09712,103.758,820.259,0.0,22.22222222222222,21.94888888888889
2024-03-09 15:54:49,21.3851,21.1212,20.7979,23.8024,23.887,21.0975,21.1245,-1.09712,99.8183,826.825,0.0,22.22222222222222,21.947592592592596
2024-03-09 15:54:50,21.3938,21.1212,20.8085,23.7976,23.9067,21.12,21.1147,-10.9468,107.698,826.333,0.0,22.22222222222222,21.9462962962963
2024-03-09 15:54:51,21.3918,21.1179,20.8054,23.7966,23.8968,21.1074,21.1212,-0.440473,104.743,826.661,0.0,22.22222222222222,21.945000000000004
2024-03-09 15:54:52,21.3886,21.1114,20.8107,23.7931,23.8935,21.1244,21.1179,-1.09712,106.713,825.84,0.0,22.22222222222222,21.943703703703708
2024-03-09 15:54:53,21.4013,21.1212,20.8132,23.794,23.9001,21.1165,21.1212,0.216172,101.788,824.855,0.0,22.22222222222222,21.94240740740741
2024-03-09 15:54:54,21.39,21.1212,20.819,23.8188,23.8902,21.116,21.1179,-0.11215,106.713,825.019,0.0,22.22222222222222,21.941111111111113
2024-03-09 15:54:55,21.3807,21.1212,20.8106,23.8092,23.8935,21.1156,21.1147,-0.440473,101.788,825.183,0.0,22.22222222222222,21.939814814814817
2024-03-09 15:54:56,21.3848,21.1114,20.8221,23.8166,23.8968,21.1109,21.1212,0.216172,103.758,825.348,0.0,22.22222222222222,21.93851851851852
2024-03-09 15:54:57,21.3968,21.1212,20.8337,23.8075,23.8968,21.1205,21.1212,0.216172,103.758,825.676,0.0,22.22222222222222,21.937222222222225
2024-03-09 15:54:58,21.3684,21.1179,20.82,23.8317,23.8968,21.1218,21.1212,-0.440473,104.743,825.512,0.0,22.22222222222222,21.93592592592593
2024-03-09 15:54:59,21.3736,21.1081,20.828,23.8381,23.8968,21.1175,21.1179,-0.11215,105.728,827.646,0.0,22.22222222222222,21.934629629629633
2024-03-09 15:55:00,21.3843,21.1147,20.8258,23.8411,23.8935,21.1263,21.1212,-0.11215,101.788,829.452,0.0,22.22222222222222,21.933333333333337
2024-03-09 15:55:01,21.3921,21.1179,20.8398,23.8556,23.9001,21.1222,21.1147,-0.440473,103.758,828.138,0.0,22.22222222222222,21.932037037037038
2024-03-09 15:55:02,21.36,21.1212,20.8217,23.8485,23.8968,21.1229,21.1212,0.544495,103.758,830.272,0.0,22.22222222222222,21.93074074074074
2024-03-09 15:55:03,21.3743,21.1212,20.84,23.8558,23.8968,21.123,21.1212,1.85779,105.728,832.242,0.0,22.22222222222222,21.929444444444446
2024-03-09 15:55:04,21.3805,21.1179,20.8427,23.86,23.8968,21.1203,21.1212,0.544495,104.743,829.616,0.0,22.22222222222222,21.92814814814815
2024-03-09 15:55:05,21.3762,21.1179,20.8513,23.8774,23.9001,21.1131,21.1212,0.544495,106.713,831.75,0.0,22.22222222222222,21.926851851851854
2024-03-09 15:55:06,21.3637,21.1212,20.8434,23.8903,23.8968,21.1194,21.1212,1.52946,121.488,830.437,0.0,22.22222222222222,21.925555555555558
2024-03-09 15:55:07,21.3715,21.1179,20.8452,23.8879,23.887,21.1157,21.1179,0.544495,113.608,829.452,0.0,22.22222222222222,21.924259259259262
2024-03-09 15:55:08,21.3542,21.1803,20.8399,23.911,23.8935,21.1192,21.1738,0.872818,105.728,843.734,0.0,22.22222222222222,21.922962962962966
2024-03-09 15:55:09,21.3509,21.1771,20.8518,23.9149,23.9198,21.1112,21.1771,0.544495,106.713,829.616,0.0,22.22222222222222,21.92166666666667
2024-03-09 15:55:10,21.3633,21.1771,20.8536,23.9156,23.8968,21.1342,21.1738,-1.42544,107.698,829.78,0.0,22.22222222222222,21.92037037037037
2024-03-09 15:55:11,21.3572,21.1803,20.8473,23.9189,23.9001,21.1303,21.1771,1.52946,102.773,830.929,0.0,22.22222222222222,21.919074074074075
2024-03-09 15:55:12,21.354,21.1771,20.8611,23.9201,23.9001,21.135,21.1771,0.544495,100.803,830.765,0.0,22.22222222222222,21.91777777777778
2024-03-09 15:55:13,21.3393,21.1771,20.8531,23.9368,23.8968,21.1286,21.1803,-0.440473,103.758,831.586,0.0,22.22222222222222,21.916481481481483
2024-03-09 15:55:14,21.3468,21.1869,20.8648,23.939,23.8968,21.1298,21.1803,0.216172,104.743,831.257,0.0,22.22222222222222,21.915185185185187
2024-03-09 15:55:15,21.3434,21.1771,20.8757,23.9548,23.8968,21.1346,21.1803,-0.11215,104.743,831.257,0.0,22.22222222222222,21.91388888888889
2024-03-09 15:55:16,21.3458,21.1738,20.8677,23.9662,23.8935,21.1335,21.1803,-0.11215,104.743,832.078,0.0,22.22222222222222,21.912592592592596
2024-03-09 15:55:17,21.3489,21.1738,20.8788,23.9903,23.8902,21.1297,21.1836,-0.768796,105.728,832.242,0.0,22.22222222222222,21.9112962962963
2024-03-09 15:55:18,21.3466,21.1771,20.8811,23.995,23.8968,21.1454,21.1803,0.216172,105.728,832.407,0.0,22.22222222222222,21.910000000000004
2024-03-09 15:55:19,21.3494,21.1771,20.896,24.0071,23.9001,21.1347,21.1771,-1.09712,107.698,832.078,0.0,22.22222222222222,21.908703703703704
2024-03-09 15:55:20,21.3364,21.1836,20.873,23.9917,23.8968,21.1464,21.1869,-1.09712,105.728,832.407,0.0,22.22222222222222,21.90740740740741
2024-03-09 15:55:21,21.3369,21.1771,20.8932,24.0041,23.8968,21.1278,21.1803,-1.09712,104.743,832.242,0.0,22.22222222222222,21.906111111111112
2024-03-09 15:55:22,21.33,21.1803,20.8757,24.0156,23.8935,21.1442,21.1771,-1.09712,107.698,832.735,0.0,22.22222222222222,21.904814814814817
2024-03-09 15:55:23,21.3455,21.1738,20.8921,24.0361,23.8935,21.1522,21.1803,-10.6185,109.668,832.571,0.0,22.22222222222222,21.90351851851852
2024-03-09 15:55:24,21.3294,21.1738,20.8942,24.0466,23.8968,21.1359,21.1803,-0.768796,107.698,832.242,0.0,22.22222222222222,21.902222222222225
