TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 15:55:25,21.3213,21.1771,20.886,24.0375,23.8968,21.1271,21.1771,-1.42544,106.713,834.541,0.0,22.22222222222222,21.90092592592593
2024-03-09 15:55:26,21.3213,21.1803,20.8856,24.0339,23.8902,21.1304,21.1771,-1.42544,103.758,835.361,0.0,22.22222222222222,21.899629629629633
2024-03-09 15:55:27,21.3132,21.1803,20.8923,24.0433,23.8935,21.1295,21.1836,-1.09712,100.803,834.541,0.0,22.22222222222222,21.898333333333337
2024-03-09 15:55:28,21.3186,21.1869,20.8942,24.0476,23.887,21.1257,21.1803,-1.09712,106.713,834.541,0.0,22.22222222222222,21.897037037037038
2024-03-09 15:55:29,21.3041,21.1738,20.8931,24.0456,23.8968,21.1229,21.1771,-0.768796,109.668,837.496,0.0,22.22222222222222,21.89574074074074
2024-03-09 15:55:30,21.31,21.1902,20.9002,24.0448,23.8902,21.122,21.1771,-1.42544,105.728,837.66,0.0,22.22222222222222,21.894444444444446
2024-03-09 15:55:31,21.2985,21.1836,20.8955,24.0323,23.8968,21.1211,21.1803,-1.09712,106.713,837.331,0.0,22.22222222222222,21.89314814814815
2024-03-09 15:55:32,21.2947,21.1803,20.8992,24.0259,23.9001,21.1268,21.1771,-0.440473,107.698,837.66,0.0,22.22222222222222,21.891851851851854
2024-03-09 15:55:33,21.296,21.1803,20.9048,24.0054,23.8935,21.1252,21.1803,-0.11215,102.773,837.167,0.0,22.22222222222222,21.890555555555558
2024-03-09 15:55:34,21.2956,21.1771,20.8982,24.0019,23.9001,21.1154,21.1803,-0.440473,107.698,836.511,0.0,22.22222222222222,21.889259259259262
2024-03-09 15:55:35,21.2887,21.1771,20.9086,23.9878,23.8935,21.1073,21.2001,-1.09712,106.713,836.018,0.0,22.22222222222222,21.887962962962966
2024-03-09 15:55:36,21.2921,21.1803,20.9057,23.9805,23.8968,21.1132,21.1771,0.216172,102.773,834.541,0.0,22.22222222222222,21.88666666666667
2024-03-09 15:55:37,21.2884,21.1771,20.9075,23.9792,23.8968,21.1203,21.1771,-0.440473,104.743,838.645,0.0,22.22222222222222,21.88537037037037
2024-03-09 15:55:38,21.2731,21.1771,20.9026,23.9745,23.8968,21.1192,21.1902,-0.768796,101.788,834.541,0.0,22.22222222222222,21.884074074074075
2024-03-09 15:55:39,21.2809,21.1803,20.8993,23.9573,23.8968,21.1149,21.1803,-0.11215,100.803,834.212,0.0,22.22222222222222,21.88277777777778
2024-03-09 15:55:40,21.2681,21.1803,20.9103,23.9305,23.8968,21.1251,21.1836,0.544495,99.8183,834.212,0.0,22.22222222222222,21.881481481481483
2024-03-09 15:55:41,21.2803,21.1803,20.9151,23.9395,23.8968,21.1228,21.1836,0.216172,100.803,834.869,0.0,22.22222222222222,21.880185185185187
2024-03-09 15:55:42,21.2702,21.1738,20.9038,23.9174,23.8968,21.1251,21.1836,0.872818,101.788,835.033,0.0,22.22222222222222,21.87888888888889
2024-03-09 15:55:43,21.264,21.1803,20.9085,23.9139,23.8968,21.1223,21.1836,-3.7237,106.713,835.033,0.0,22.22222222222222,21.877592592592595
2024-03-09 15:55:44,21.2491,21.1803,20.9136,23.9078,23.8935,21.1224,21.1803,0.872818,105.728,841.6,0.0,22.22222222222222,21.8762962962963
2024-03-09 15:55:45,21.2555,21.1771,20.9223,23.8908,23.8968,21.1309,21.1836,1.85779,108.683,834.869,0.0,22.22222222222222,21.875
2024-03-09 15:55:46,21.2522,21.1771,20.9163,23.8593,23.8968,21.1414,21.1803,0.544495,100.803,835.033,0.0,22.22222222222222,21.873703703703704
2024-03-09 15:55:47,21.253,21.1836,20.9047,23.861,23.9001,21.1313,21.1803,0.544495,101.788,835.361,0.0,22.22222222222222,21.872407407407408
2024-03-09 15:55:48,21.2682,21.1771,20.9256,23.8545,23.8935,21.1283,21.1771,-0.11215,105.728,835.854,0.0,22.22222222222222,21.871111111111112
2024-03-09 15:55:49,21.2462,21.2033,20.9168,23.8408,23.9001,21.1238,21.1771,-0.440473,104.743,836.675,0.0,22.22222222222222,21.869814814814816
2024-03-09 15:55:50,21.2648,21.1705,20.9254,23.8402,23.8935,21.1363,21.1771,-0.768796,101.788,836.346,0.0,22.22222222222222,21.86851851851852
2024-03-09 15:55:51,21.2474,21.1738,20.9124,23.8062,23.8935,21.1215,21.1771,-0.768796,105.728,834.869,0.0,22.22222222222222,21.867222222222225
2024-03-09 15:55:52,21.2396,21.1771,20.9047,23.7992,23.8935,21.1165,21.1803,-0.768796,105.728,836.675,0.0,22.22222222222222,21.86592592592593
2024-03-09 15:55:53,21.2475,21.1803,20.9227,23.7951,23.9001,21.1107,21.1803,-2.08209,102.773,835.854,0.0,22.22222222222222,21.864629629629633
2024-03-09 15:55:54,21.2404,21.1738,20.9278,23.8006,23.8968,21.1035,21.1771,-0.768796,101.788,835.69,0.0,22.22222222222222,21.863333333333333
2024-03-09 15:55:55,21.2452,21.1771,20.9241,23.7947,23.8902,21.1089,21.1771,-1.75376,103.758,835.361,0.0,22.22222222222222,21.862037037037037
2024-03-09 15:55:56,21.2422,21.1803,20.9273,23.795,23.9001,21.1097,21.1803,-1.42544,109.668,833.391,0.0,22.22222222222222,21.86074074074074
2024-03-09 15:55:57,21.2488,21.1803,20.9253,23.7662,23.9001,21.1021,21.1869,-1.75376,102.773,832.899,0.0,22.22222222222222,21.859444444444446
2024-03-09 15:55:58,21.2267,21.1836,20.9212,23.7725,23.8935,21.1062,21.1771,-0.768796,104.743,830.929,0.0,22.22222222222222,21.85814814814815
2024-03-09 15:55:59,21.2387,21.1771,20.9307,23.7721,23.8968,21.1164,21.1672,-0.440473,108.683,829.944,0.0,22.22222222222222,21.856851851851854
2024-03-09 15:56:00,21.2226,21.1869,20.9252,23.7832,23.8968,21.1213,21.1771,-0.440473,108.683,830.108,0.0,22.22222222222222,21.855555555555558
2024-03-09 15:56:01,21.2343,21.1803,20.9289,23.7683,23.9034,21.1121,21.1771,-0.768796,106.713,826.989,0.0,22.22222222222222,21.854259259259262
2024-03-09 15:56:02,21.2354,21.1738,20.9325,23.7694,23.8935,21.1128,21.1803,-0.440473,103.758,828.795,0.0,22.22222222222222,21.852962962962966
2024-03-09 15:56:03,21.235,21.1836,20.9346,23.7637,23.8935,21.1102,21.1771,-0.440473,104.743,825.348,0.0,22.22222222222222,21.851666666666667
2024-03-09 15:56:04,21.2195,21.1771,20.923,23.7677,23.8968,21.1159,21.1803,-0.11215,102.773,828.467,0.0,22.22222222222222,21.85037037037037
2024-03-09 15:56:05,21.231,21.1738,20.9396,23.7765,23.8968,21.1105,21.1869,0.544495,101.788,829.78,0.0,22.22222222222222,21.849074074074075
2024-03-09 15:56:06,21.2268,21.1738,20.9363,23.7766,23.8935,21.1227,21.1771,0.544495,105.728,823.87,0.0,22.22222222222222,21.84777777777778
2024-03-09 15:56:07,21.2171,21.1771,20.9389,23.7814,23.8935,21.12,21.1803,-0.440473,106.713,831.257,0.0,22.22222222222222,21.846481481481483
2024-03-09 15:56:08,21.2324,21.2329,20.9357,23.7834,23.9001,21.1339,21.2428,0.216172,102.773,830.929,0.0,22.22222222222222,21.845185185185187
2024-03-09 15:56:09,21.2267,21.2395,20.9427,23.7835,23.8968,21.1235,21.2329,0.544495,99.8183,831.257,0.0,22.22222222222222,21.84388888888889
2024-03-09 15:56:10,21.2146,21.2263,20.9402,23.7872,23.8968,21.1372,21.2329,0.872818,104.743,831.75,0.0,22.22222222222222,21.842592592592595
2024-03-09 15:56:11,21.2179,21.2329,20.9429,23.8041,23.8968,21.1377,21.2329,0.216172,105.728,832.078,0.0,22.22222222222222,21.8412962962963
2024-03-09 15:56:12,21.2302,21.2428,20.949,23.8028,23.8935,21.1307,21.2329,-0.11215,104.743,832.407,0.0,22.22222222222222,21.84
2024-03-09 15:56:13,21.2075,21.2362,20.9444,23.8139,23.8935,21.1165,21.2362,-1.42544,104.743,832.735,0.0,22.22222222222222,21.838703703703704
2024-03-09 15:56:14,21.2195,21.2329,20.9546,23.8227,23.9001,21.1197,21.2362,0.216172,103.758,832.571,0.0,22.22222222222222,21.837407407407408
2024-03-09 15:56:15,21.2123,21.2329,20.9401,23.8087,23.8968,21.1169,21.2362,-0.440473,103.758,833.227,0.0,22.22222222222222,21.836111111111112
2024-03-09 15:56:16,21.2118,21.2362,20.9396,23.8153,23.8968,21.1235,21.2198,3.4994,103.758,832.407,0.0,22.22222222222222,21.834814814814816
2024-03-09 15:56:17,21.2039,21.2329,20.9457,23.8293,23.8968,21.1133,21.2362,-0.11215,107.698,834.705,0.0,22.22222222222222,21.83351851851852
2024-03-09 15:56:18,21.207,21.2362,20.9531,23.8395,23.8935,21.1211,21.2329,0.216172,105.728,837.988,0.0,22.22222222222222,21.832222222222224
2024-03-09 15:56:19,21.2073,21.2395,20.9574,23.8411,23.8935,21.1196,21.2362,-1.75376,101.788,837.167,0.0,22.22222222222222,21.83092592592593
2024-03-09 15:56:20,21.2006,21.2395,20.9413,23.8497,23.8968,21.11,21.2362,-2.73873,106.713,835.854,0.0,22.22222222222222,21.829629629629633
2024-03-09 15:56:21,21.2107,21.2395,20.9493,23.8596,23.8935,21.1148,21.2395,0.872818,110.653,837.824,0.0,22.22222222222222,21.828333333333333
2024-03-09 15:56:22,21.2032,21.2362,20.9545,23.883,23.8935,21.1125,21.2428,-2.08209,104.743,836.839,0.0,22.22222222222222,21.827037037037037
2024-03-09 15:56:23,21.2012,21.2395,20.9596,23.8692,23.8935,21.1046,21.2329,-0.768796,103.758,836.018,0.0,22.22222222222222,21.82574074074074
2024-03-09 15:56:24,21.21,21.2329,20.9512,23.8728,23.8935,21.0917,21.2329,-1.75376,108.683,837.003,0.0,22.22222222222222,21.824444444444445
2024-03-09 15:56:25,21.2126,21.2296,20.9558,23.8861,23.8902,21.0886,21.2428,-0.768796,106.713,834.048,0.0,22.22222222222222,21.82314814814815
2024-03-09 15:56:26,21.2114,21.2362,20.9661,23.9006,23.8935,21.0948,21.2428,-1.09712,100.803,837.331,0.0,22.22222222222222,21.821851851851854
2024-03-09 15:56:27,21.2168,21.2329,20.9683,23.8893,23.9198,21.0823,21.2395,-2.41041,98.8333,829.452,0.0,22.22222222222222,21.820555555555558
2024-03-09 15:56:28,21.2069,21.2362,20.945,23.9117,23.8935,21.0802,21.2329,-0.440473,102.773,829.616,0.0,22.22222222222222,21.819259259259262
2024-03-09 15:56:29,21.2074,21.2395,20.9605,23.9211,23.9001,21.0724,21.2395,0.544495,108.683,835.033,0.0,22.22222222222222,21.817962962962966
2024-03-09 15:56:30,21.2056,21.2296,20.959,23.9456,23.9001,21.0975,21.2329,-0.768796,106.713,835.69,0.0,22.22222222222222,21.816666666666666
2024-03-09 15:56:31,21.2204,21.2395,20.9624,23.9258,23.9001,21.0818,21.2362,-0.440473,104.743,836.675,0.0,22.22222222222222,21.81537037037037
2024-03-09 15:56:32,21.2284,21.2329,20.9679,23.9309,23.8935,21.0822,21.2329,-0.11215,99.8183,835.854,0.0,22.22222222222222,21.814074074074075
2024-03-09 15:56:33,21.2156,21.2362,20.9583,23.9453,23.9001,21.0776,21.2395,-0.440473,101.788,838.152,0.0,22.22222222222222,21.81277777777778
2024-03-09 15:56:34,21.2152,21.2329,20.9653,23.9547,23.8968,21.0781,21.2329,2.18611,105.728,840.286,0.0,22.22222222222222,21.811481481481483
2024-03-09 15:56:35,21.2243,21.2395,20.97,23.9706,23.8968,21.0828,21.2362,0.544495,104.743,839.465,0.0,22.22222222222222,21.810185185185187
2024-03-09 15:56:36,21.2315,21.2362,20.9719,23.9529,23.8935,21.083,21.2329,0.544495,101.788,840.122,0.0,22.22222222222222,21.80888888888889
2024-03-09 15:56:37,21.2276,21.2395,20.977,23.9808,23.8935,21.0792,21.2395,0.216172,100.803,841.271,0.0,22.22222222222222,21.807592592592595
2024-03-09 15:56:38,21.2228,21.2362,20.969,23.9857,23.8902,21.0877,21.2395,0.544495,103.758,841.6,0.0,22.22222222222222,21.806296296296296
2024-03-09 15:56:39,21.226,21.2362,20.9609,23.988,23.8935,21.0921,21.2395,-0.11215,103.758,840.779,0.0,22.22222222222222,21.805
2024-03-09 15:56:40,21.2358,21.2395,20.9744,23.9896,23.8968,21.0999,21.2428,-0.11215,106.713,840.45,0.0,22.22222222222222,21.803703703703704
2024-03-09 15:56:41,21.2341,21.2362,20.9789,24.0106,23.8935,21.0855,21.2362,-0.440473,105.728,836.511,0.0,22.22222222222222,21.802407407407408
2024-03-09 15:56:42,21.243,21.2428,20.9703,24.0053,23.8902,21.0925,21.2362,0.216172,99.8183,837.988,0.0,22.22222222222222,21.801111111111112
2024-03-09 15:56:43,21.2432,21.2362,20.9862,24.0268,23.8935,21.0815,21.2362,0.544495,98.8333,839.137,0.0,22.22222222222222,21.799814814814816
2024-03-09 15:56:44,21.232,21.2395,20.9798,24.033,23.8935,21.0831,21.2362,-0.11215,102.773,844.226,0.0,22.22222222222222,21.79851851851852
2024-03-09 15:56:45,21.232,21.2362,20.9763,24.0257,23.91,21.0884,21.2395,-1.09712,106.713,838.809,0.0,22.22222222222222,21.797222222222224
2024-03-09 15:56:46,21.2145,21.2362,20.9879,24.031,23.9001,21.0778,21.2362,-1.09712,106.713,836.511,0.0,22.22222222222222,21.79592592592593
2024-03-09 15:56:47,21.2188,21.2231,20.9713,24.031,23.8902,21.0821,21.2362,-1.09712,101.788,836.511,0.0,22.22222222222222,21.79462962962963
2024-03-09 15:56:48,21.2287,21.2362,20.9922,24.0355,23.8902,21.0819,21.2329,-1.09712,104.743,835.854,0.0,22.22222222222222,21.793333333333333
2024-03-09 15:56:49,21.2148,21.2362,20.9792,24.0389,23.8968,21.0824,21.2395,-1.42544,106.713,829.452,0.0,22.22222222222222,21.792037037037037
2024-03-09 15:56:50,21.2182,21.2362,20.9796,24.0389,23.8935,21.0701,21.2395,-1.09712,108.683,836.839,0.0,22.22222222222222,21.79074074074074
2024-03-09 15:56:51,21.2232,21.2362,20.9971,24.0446,23.8935,21.0832,21.2395,-0.440473,106.713,837.003,0.0,22.22222222222222,21.789444444444445
2024-03-09 15:56:52,21.2117,21.2428,20.9797,24.0433,23.8935,21.0798,21.2329,-1.75376,104.743,837.988,0.0,22.22222222222222,21.78814814814815
2024-03-09 15:56:53,21.221,21.2395,20.9757,24.0242,23.8968,21.0901,21.2329,-1.75376,107.698,838.973,0.0,22.22222222222222,21.786851851851853
2024-03-09 15:56:54,21.2118,21.2395,20.987,24.0318,23.9034,21.077,21.2329,-0.768796,107.698,840.943,0.0,22.22222222222222,21.785555555555558
2024-03-09 15:56:55,21.198,21.2395,20.9857,24.0267,23.8935,21.0876,21.2625,-1.42544,103.758,842.749,0.0,22.22222222222222,21.78425925925926
2024-03-09 15:56:56,21.2102,21.2362,21.0004,24.03,23.8935,21.0943,21.2296,0.216172,104.743,844.226,0.0,22.22222222222222,21.782962962962962
2024-03-09 15:56:57,21.212,21.2362,21.01,24.0323,23.9034,21.0816,21.2362,-0.440473,106.713,837.824,0.0,22.22222222222222,21.781666666666666
2024-03-09 15:56:58,21.2119,21.2362,21.0003,24.0376,23.9001,21.101,21.2395,-0.440473,102.773,844.555,0.0,22.22222222222222,21.78037037037037
2024-03-09 15:56:59,21.1883,21.2329,20.9928,24.0229,23.8968,21.0991,21.2362,-0.11215,101.788,845.539,0.0,22.22222222222222,21.779074074074074
2024-03-09 15:57:00,21.2056,21.2329,21.0027,24.0114,23.8902,21.1101,21.2362,-0.11215,101.788,845.539,0.0,22.22222222222222,21.77777777777778
2024-03-09 15:57:01,21.2146,21.2362,21.0074,23.9951,23.8968,21.1073,21.2362,0.544495,106.713,845.868,0.0,22.22222222222222,21.776851851851852
2024-03-09 15:57:02,21.2162,21.2329,21.0088,23.9939,23.8968,21.1082,21.2395,0.216172,104.743,846.032,0.0,22.22222222222222,21.775925925925925
2024-03-09 15:57:03,21.2106,21.2362,21.0046,23.9736,23.8968,21.1101,21.2362,-0.440473,105.728,844.883,0.0,22.22222222222222,21.775000000000002
2024-03-09 15:57:04,21.2157,21.2362,21.0055,23.9725,23.9198,21.1017,21.2329,0.872818,105.728,842.42,0.0,22.22222222222222,21.774074074074075
2024-03-09 15:57:05,21.2067,21.2362,21.0038,23.97,23.8968,21.1112,21.2296,0.216172,103.758,843.57,0.0,22.22222222222222,21.77314814814815
2024-03-09 15:57:06,21.2186,21.2329,21.0052,23.9511,23.8968,21.1268,21.2362,0.216172,102.773,848.823,0.0,22.22222222222222,21.772222222222222
2024-03-09 15:57:07,21.1995,21.2263,21.0112,23.9451,23.8935,21.1177,21.2362,0.544495,101.788,844.062,0.0,22.22222222222222,21.771296296296295
2024-03-09 15:57:08,21.206,21.2887,21.0036,23.9347,23.9001,21.1287,21.292,-0.11215,102.773,844.062,0.0,22.22222222222222,21.770370370370372
2024-03-09 15:57:09,21.2043,21.2526,21.0097,23.9299,23.8968,21.1297,21.2887,1.52946,105.728,841.6,0.0,22.22222222222222,21.769444444444446
2024-03-09 15:57:10,21.2163,21.2887,21.0137,23.9224,23.8935,21.1387,21.2887,0.544495,103.758,844.062,0.0,22.22222222222222,21.76851851851852
2024-03-09 15:57:11,21.2223,21.292,21.0116,23.9239,23.8968,21.1345,21.2887,0.216172,103.758,843.898,0.0,22.22222222222222,21.767592592592592
2024-03-09 15:57:12,21.2083,21.2887,21.0156,23.9199,23.8935,21.137,21.2887,-0.440473,105.728,844.226,0.0,22.22222222222222,21.76666666666667
2024-03-09 15:57:13,21.2022,21.2953,21.0035,23.8995,23.9034,21.1419,21.2887,0.544495,105.728,843.898,0.0,22.22222222222222,21.765740740740743
2024-03-09 15:57:14,21.2062,21.292,21.0234,23.905,23.8968,21.1526,21.292,-0.11215,100.803,844.226,0.0,22.22222222222222,21.764814814814816
2024-03-09 15:57:15,21.1986,21.2953,21.0139,23.8767,23.8968,21.1359,21.292,-1.09712,106.713,843.57,0.0,22.22222222222222,21.76388888888889
2024-03-09 15:57:16,21.2074,21.2855,21.0175,23.8899,23.8968,21.1354,21.292,-0.11215,105.728,843.241,0.0,22.22222222222222,21.762962962962963
2024-03-09 15:57:17,21.2124,21.2887,21.0151,23.8688,23.9034,21.1519,21.2953,-1.09712,103.758,848.33,0.0,22.22222222222222,21.76203703703704
2024-03-09 15:57:18,21.2061,21.292,21.0162,23.8632,23.9001,21.1613,21.2986,-1.75376,103.758,841.271,0.0,22.22222222222222,21.761111111111113
2024-03-09 15:57:19,21.2031,21.292,21.021,23.8751,23.8968,21.1475,21.2953,-0.768796,107.698,848.659,0.0,22.22222222222222,21.760185185185186
2024-03-09 15:57:20,21.2144,21.2953,21.0261,23.8648,23.9001,21.1657,21.2953,-1.42544,107.698,840.45,0.0,22.22222222222222,21.75925925925926
2024-03-09 15:57:21,21.2026,21.2887,21.017,23.8552,23.8902,21.168,21.2887,-1.75376,103.758,838.481,0.0,22.22222222222222,21.758333333333333
2024-03-09 15:57:22,21.2091,21.2953,21.0159,23.8453,23.8968,21.1747,21.292,-1.09712,103.758,833.72,0.0,22.22222222222222,21.75740740740741
2024-03-09 15:57:23,21.2028,21.292,21.019,23.8566,23.8935,21.1833,21.2855,-1.42544,106.713,835.197,0.0,22.22222222222222,21.756481481481483
2024-03-09 15:57:24,21.1987,21.2887,21.0161,23.8625,23.8935,21.188,21.2887,-0.768796,105.728,839.465,0.0,22.22222222222222,21.755555555555556
2024-03-09 15:57:25,21.2056,21.292,21.0288,23.869,23.8968,21.1897,21.2855,-1.42544,99.8183,833.391,0.0,22.22222222222222,21.75462962962963
2024-03-09 15:57:26,21.2195,21.2953,21.0291,23.8536,23.8902,21.1887,21.292,-1.09712,99.8183,850.793,0.0,22.22222222222222,21.753703703703703
2024-03-09 15:57:27,21.2154,21.292,21.0326,23.8528,23.9198,21.1978,21.2887,-0.440473,106.713,835.033,0.0,22.22222222222222,21.75277777777778
2024-03-09 15:57:28,21.2143,21.2953,21.0338,23.8559,23.9001,21.1911,21.2887,-0.440473,102.773,840.779,0.0,22.22222222222222,21.751851851851853
2024-03-09 15:57:29,21.2048,21.315,21.0314,23.8628,23.9001,21.1934,21.292,0.544495,102.773,847.838,0.0,22.22222222222222,21.750925925925927
2024-03-09 15:57:30,21.2089,21.3019,21.0286,23.8698,23.8935,21.201,21.2887,0.216172,100.803,840.943,0.0,22.22222222222222,21.75
2024-03-09 15:57:31,21.2167,21.2887,21.0357,23.862,23.8935,21.2032,21.292,-0.440473,104.743,839.794,0.0,22.22222222222222,21.749074074074077
2024-03-09 15:57:32,21.2096,21.2855,21.0392,23.8596,23.8968,21.205,21.292,0.872818,101.788,839.301,0.0,22.22222222222222,21.74814814814815
2024-03-09 15:57:33,21.2106,21.2855,21.0481,23.8663,23.9001,21.2069,21.292,0.872818,99.8183,838.809,0.0,22.22222222222222,21.747222222222224
2024-03-09 15:57:34,21.2188,21.2953,21.0512,23.866,23.8968,21.2218,21.292,1.52946,102.773,839.63,0.0,22.22222222222222,21.746296296296297
2024-03-09 15:57:35,21.2115,21.2986,21.0363,23.8671,23.8935,21.2178,21.292,0.544495,103.758,839.63,0.0,22.22222222222222,21.74537037037037
2024-03-09 15:57:36,21.2308,21.2887,21.0591,23.8712,23.8935,21.2206,21.3019,-0.11215,98.8333,839.465,0.0,22.22222222222222,21.744444444444447
2024-03-09 15:57:37,21.2196,21.2887,21.0448,23.8718,23.8968,21.2077,21.292,-0.440473,99.8183,846.032,0.0,22.22222222222222,21.74351851851852
2024-03-09 15:57:38,21.2027,21.2953,21.0519,23.8857,23.8935,21.2299,21.292,0.872818,104.743,833.72,0.0,22.22222222222222,21.742592592592594
2024-03-09 15:57:39,21.1994,21.292,21.0299,23.8857,23.8902,21.214,21.2986,-2.41041,105.728,841.271,0.0,22.22222222222222,21.741666666666667
2024-03-09 15:57:40,21.1955,21.2887,21.0471,23.9,23.8935,21.2346,21.292,-0.768796,104.743,839.63,0.0,22.22222222222222,21.74074074074074
2024-03-09 15:57:41,21.2026,21.2953,21.0475,23.901,23.8968,21.2292,21.2887,0.872818,102.773,841.6,0.0,22.22222222222222,21.739814814814817
2024-03-09 15:57:42,21.2161,21.2953,21.0488,23.9024,23.8902,21.2387,21.2953,-0.768796,104.743,847.509,0.0,22.22222222222222,21.73888888888889
2024-03-09 15:57:43,21.2153,21.292,21.0542,23.9021,23.8935,21.2309,21.292,-1.09712,104.743,842.749,0.0,22.22222222222222,21.737962962962964
2024-03-09 15:57:44,21.2068,21.2855,21.0484,23.9067,23.8935,21.2295,21.292,-1.09712,104.743,842.585,0.0,22.22222222222222,21.737037037037037
2024-03-09 15:57:45,21.1974,21.292,21.0508,23.9051,23.8968,21.2472,21.2887,0.544495,101.788,842.42,0.0,22.22222222222222,21.73611111111111
2024-03-09 15:57:46,21.2182,21.2953,21.0614,23.9096,23.8968,21.2476,21.292,-0.768796,100.803,848.166,0.0,22.22222222222222,21.735185185185188
2024-03-09 15:57:47,21.219,21.292,21.0479,23.911,23.9001,21.2367,21.2855,-1.09712,108.683,842.585,0.0,22.22222222222222,21.73425925925926
2024-03-09 15:57:48,21.215,21.2855,21.0508,23.9268,23.8837,21.2351,21.2855,-1.09712,104.743,843.077,0.0,22.22222222222222,21.733333333333334
2024-03-09 15:57:49,21.2168,21.2953,21.0566,23.9321,23.8902,21.2435,21.2855,-0.768796,102.773,842.749,0.0,22.22222222222222,21.732407407407408
2024-03-09 15:57:50,21.2221,21.292,21.0561,23.9389,23.8935,21.2348,21.292,-1.09712,105.728,844.39,0.0,22.22222222222222,21.73148148148148
2024-03-09 15:57:51,21.2328,21.2855,21.0571,23.9426,23.8935,21.2479,21.2887,-0.440473,108.683,842.585,0.0,22.22222222222222,21.730555555555558
2024-03-09 15:57:52,21.2368,21.2887,21.0683,23.9488,23.8935,21.2505,21.2887,-0.440473,102.773,844.719,0.0,22.22222222222222,21.72962962962963
2024-03-09 15:57:53,21.2374,21.292,21.059,23.943,23.8935,21.2606,21.292,0.872818,102.773,844.883,0.0,22.22222222222222,21.728703703703705
2024-03-09 15:57:54,21.2408,21.292,21.0614,23.9387,23.8968,21.2629,21.2855,0.216172,103.758,844.555,0.0,22.22222222222222,21.727777777777778
2024-03-09 15:57:55,21.2435,21.2855,21.0596,23.94,23.8902,21.2593,21.292,0.872818,106.713,845.375,0.0,22.22222222222222,21.726851851851855
2024-03-09 15:57:56,21.2518,21.292,21.066,23.9399,23.8902,21.2542,21.2855,-1.42544,101.788,846.196,0.0,22.22222222222222,21.725925925925928
2024-03-09 15:57:57,21.2611,21.2855,21.0749,23.9386,23.8968,21.269,21.292,0.216172,102.773,845.047,0.0,22.22222222222222,21.725
2024-03-09 15:57:58,21.2572,21.2953,21.068,23.939,23.9001,21.264,21.2887,0.544495,101.788,845.211,0.0,22.22222222222222,21.724074074074075
2024-03-09 15:57:59,21.2638,21.292,21.0752,23.9474,23.8935,21.2643,21.2953,1.52946,102.773,843.734,0.0,22.22222222222222,21.723148148148148
2024-03-09 15:58:00,21.2864,21.2953,21.0767,23.9707,23.9001,21.2716,21.2953,1.20114,98.8333,838.809,0.0,22.22222222222222,21.722222222222225
2024-03-09 15:58:01,21.2722,21.2887,21.0852,23.9703,23.8968,21.2724,21.2953,0.544495,102.773,848.659,0.0,22.22222222222222,21.7212962962963
2024-03-09 15:58:02,21.2723,21.2953,21.0778,23.9406,23.8968,21.2667,21.2855,0.544495,102.773,845.868,0.0,22.22222222222222,21.72037037037037
2024-03-09 15:58:03,21.2741,21.292,21.0819,23.9425,23.9001,21.2714,21.292,0.544495,104.743,847.017,0.0,22.22222222222222,21.719444444444445
2024-03-09 15:58:04,21.2701,21.2986,21.0723,23.935,23.9001,21.2777,21.2887,0.216172,102.773,852.106,0.0,22.22222222222222,21.71851851851852
2024-03-09 15:58:05,21.2783,21.2953,21.0893,23.9386,23.8968,21.2683,21.292,-0.11215,104.743,846.196,0.0,22.22222222222222,21.717592592592595
2024-03-09 15:58:06,21.2734,21.2953,21.0867,23.9358,23.8935,21.2762,21.292,-0.11215,102.773,847.509,0.0,22.22222222222222,21.71666666666667
2024-03-09 15:58:07,21.2778,21.292,21.0913,23.9346,23.8968,21.2898,21.2855,0.216172,100.803,848.002,0.0,22.22222222222222,21.715740740740742
2024-03-09 15:58:08,21.2643,21.3479,21.0928,23.9205,23.8968,21.2815,21.338,0.216172,105.728,850.793,0.0,22.22222222222222,21.714814814814815
2024-03-09 15:58:09,21.2721,21.3413,21.1029,23.9036,23.8902,21.2874,21.338,-0.11215,106.713,848.823,0.0,22.22222222222222,21.71388888888889
2024-03-09 15:58:10,21.2561,21.3446,21.0807,23.9089,23.8968,21.2987,21.338,-0.11215,106.713,849.479,0.0,22.22222222222222,21.712962962962965
2024-03-09 15:58:11,21.26,21.3446,21.0901,23.894,23.8968,21.2927,21.3446,-1.42544,103.758,846.853,0.0,22.22222222222222,21.71203703703704
2024-03-09 15:58:12,21.2613,21.3446,21.1037,23.8795,23.9001,21.285,21.3413,-1.42544,107.698,848.33,0.0,22.22222222222222,21.711111111111112
2024-03-09 15:58:13,21.2631,21.3446,21.0939,23.8752,23.8935,21.3025,21.3413,-0.768796,107.698,848.494,0.0,22.22222222222222,21.710185185185185
2024-03-09 15:58:14,21.2584,21.338,21.1014,23.8664,23.9034,21.3004,21.3413,-0.768796,105.728,853.255,0.0,22.22222222222222,21.709259259259262
2024-03-09 15:58:15,21.2563,21.3413,21.1019,23.8593,23.8935,21.2953,21.3413,-1.75376,105.728,848.659,0.0,22.22222222222222,21.708333333333336
2024-03-09 15:58:16,21.2603,21.3446,21.1177,23.8629,23.9067,21.3025,21.3446,-1.09712,106.713,847.674,0.0,22.22222222222222,21.70740740740741
2024-03-09 15:58:17,21.2555,21.3479,21.1066,23.8542,23.8968,21.3127,21.3413,-0.768796,111.638,841.6,0.0,22.22222222222222,21.706481481481482
2024-03-09 15:58:18,21.2556,21.3446,21.1185,23.8364,23.9001,21.3072,21.3446,-0.440473,105.728,847.017,0.0,22.22222222222222,21.705555555555556
2024-03-09 15:58:19,21.2559,21.3479,21.1105,23.8341,23.8968,21.3016,21.338,0.216172,101.788,846.853,0.0,22.22222222222222,21.704629629629633
2024-03-09 15:58:20,21.261,21.3479,21.1078,23.8357,23.8935,21.3117,21.3413,-0.440473,104.743,846.689,0.0,22.22222222222222,21.703703703703706
2024-03-09 15:58:21,21.2699,21.3512,21.1275,23.8354,23.8935,21.3213,21.338,-1.09712,106.713,840.286,0.0,22.22222222222222,21.70277777777778
2024-03-09 15:58:22,21.2747,21.3479,21.1115,23.8202,23.8968,21.326,21.3446,-0.768796,102.773,848.002,0.0,22.22222222222222,21.701851851851853
2024-03-09 15:58:23,21.2719,21.3413,21.1159,23.8277,23.8935,21.3121,21.3479,-0.440473,99.8183,847.345,0.0,22.22222222222222,21.700925925925926
2024-03-09 15:58:24,21.2806,21.3512,21.1204,23.8188,23.8968,21.3248,21.3446,0.544495,103.758,848.659,0.0,22.22222222222222,21.700000000000003
2024-03-09 15:58:25,21.274,21.3446,21.117,23.8208,23.8935,21.3183,21.3446,-0.440473,102.773,848.166,0.0,22.22222222222222,21.699074074074076
2024-03-09 15:58:26,21.273,21.3413,21.117,23.809,23.8902,21.3235,21.3413,0.544495,106.713,848.987,0.0,22.22222222222222,21.69814814814815
2024-03-09 15:58:27,21.2853,21.3446,21.127,23.8077,23.8968,21.3299,21.3413,0.216172,105.728,848.823,0.0,22.22222222222222,21.697222222222223
2024-03-09 15:58:28,21.2818,21.3446,21.1347,23.7948,23.8935,21.3196,21.3413,0.872818,99.8183,849.151,0.0,22.22222222222222,21.696296296296296
2024-03-09 15:58:29,21.2826,21.3446,21.1118,23.8064,23.8968,21.3303,21.3479,0.216172,98.8333,848.823,0.0,22.22222222222222,21.695370370370373
2024-03-09 15:58:30,21.2831,21.3479,21.1166,23.805,23.9034,21.3275,21.3446,0.544495,101.788,849.315,0.0,22.22222222222222,21.694444444444446
2024-03-09 15:58:31,21.2938,21.3479,21.1251,23.7954,23.8935,21.3313,21.338,0.544495,104.743,849.315,0.0,22.22222222222222,21.69351851851852
2024-03-09 15:58:32,21.2887,21.3512,21.1311,23.7987,23.8968,21.3328,21.3413,1.20114,103.758,849.315,0.0,22.22222222222222,21.692592592592593
2024-03-09 15:58:33,21.3022,21.3479,21.1418,23.793,23.8935,21.334,21.3413,1.52946,102.773,849.151,0.0,22.22222222222222,21.69166666666667
2024-03-09 15:58:34,21.3,21.3479,21.1315,23.8093,23.8968,21.3418,21.338,0.216172,102.773,848.659,0.0,22.22222222222222,21.690740740740743
2024-03-09 15:58:35,21.3067,21.3446,21.1428,23.8051,23.8968,21.342,21.338,0.216172,104.743,848.166,0.0,22.22222222222222,21.689814814814817
2024-03-09 15:58:36,21.2951,21.3446,21.1366,23.8153,23.9001,21.3425,21.3413,-1.09712,105.728,841.271,0.0,22.22222222222222,21.68888888888889
2024-03-09 15:58:37,21.3108,21.3479,21.1262,23.8115,23.9001,21.3382,21.3413,-0.768796,105.728,848.659,0.0,22.22222222222222,21.687962962962963
2024-03-09 15:58:38,21.3129,21.3512,21.1541,23.8074,23.8968,21.3471,21.3413,-1.42544,103.758,848.002,0.0,22.22222222222222,21.68703703703704
2024-03-09 15:58:39,21.3158,21.3413,21.1499,23.8162,23.9067,21.3367,21.3413,-1.42544,102.773,849.643,0.0,22.22222222222222,21.686111111111114
2024-03-09 15:58:40,21.3021,21.3512,21.1428,23.8193,23.8935,21.3473,21.338,0.544495,112.623,843.241,0.0,22.22222222222222,21.685185185185187
2024-03-09 15:58:41,21.3117,21.3347,21.152,23.8372,23.8935,21.3399,21.3413,-0.768796,104.743,850.464,0.0,22.22222222222222,21.68425925925926
2024-03-09 15:58:42,21.3088,21.3413,21.1509,23.8204,23.8935,21.3537,21.3413,-1.09712,103.758,849.972,0.0,22.22222222222222,21.683333333333334
2024-03-09 15:58:43,21.3239,21.3479,21.155,23.8309,23.8935,21.3485,21.338,-0.440473,103.758,850.628,0.0,22.22222222222222,21.68240740740741
2024-03-09 15:58:44,21.3164,21.3413,21.153,23.8414,23.8935,21.3492,21.3479,-0.768796,109.668,851.778,0.0,22.22222222222222,21.681481481481484
2024-03-09 15:58:45,21.323,21.3446,21.1541,23.8503,23.8968,21.3608,21.3413,-1.09712,107.698,852.434,0.0,22.22222222222222,21.680555555555557
2024-03-09 15:58:46,21.3191,21.3446,21.1553,23.8397,23.8902,21.3523,21.338,-1.42544,105.728,851.285,0.0,22.22222222222222,21.67962962962963
2024-03-09 15:58:47,21.3265,21.3446,21.1645,23.8567,23.8968,21.3606,21.3413,-1.09712,107.698,850.793,0.0,22.22222222222222,21.678703703703704
2024-03-09 15:58:48,21.3315,21.3413,21.1633,23.8705,23.9001,21.3467,21.338,-0.768796,103.758,850.136,0.0,22.22222222222222,21.67777777777778
2024-03-09 15:58:49,21.3302,21.3479,21.1691,23.8785,23.8935,21.3575,21.3413,-0.440473,104.743,850.136,0.0,22.22222222222222,21.676851851851854
2024-03-09 15:58:50,21.3357,21.3413,21.1787,23.8789,23.8935,21.3551,21.3413,0.544495,101.788,849.479,0.0,22.22222222222222,21.675925925925927
2024-03-09 15:58:51,21.3299,21.3446,21.1707,23.8891,23.8968,21.3465,21.3413,0.216172,104.743,849.972,0.0,22.22222222222222,21.675
2024-03-09 15:58:52,21.325,21.3413,21.174,23.8783,23.8935,21.353,21.3479,0.544495,101.788,848.002,0.0,22.22222222222222,21.674074074074078
2024-03-09 15:58:53,21.334,21.3413,21.1757,23.8932,23.9001,21.3656,21.3446,0.216172,105.728,847.345,0.0,22.22222222222222,21.67314814814815
2024-03-09 15:58:54,21.334,21.3446,21.1847,23.9034,23.9001,21.3629,21.3413,1.52946,108.683,846.524,0.0,22.22222222222222,21.672222222222224
2024-03-09 15:58:55,21.3406,21.3512,21.1758,23.908,23.9001,21.3594,21.3446,0.544495,107.698,845.868,0.0,22.22222222222222,21.671296296296298
2024-03-09 15:58:56,21.3389,21.3512,21.1836,23.906,23.9034,21.3618,21.3446,0.872818,97.8483,845.868,0.0,22.22222222222222,21.67037037037037
2024-03-09 15:58:57,21.3367,21.3446,21.1835,23.9165,23.9001,21.3557,21.3479,1.20114,98.8333,846.36,0.0,22.22222222222222,21.669444444444448
2024-03-09 15:58:58,21.3218,21.3479,21.1875,23.9195,23.8968,21.3615,21.3413,0.544495,103.758,863.926,0.0,22.22222222222222,21.66851851851852
2024-03-09 15:58:59,21.3155,21.3446,21.1858,23.9302,23.8968,21.3716,21.3413,-0.768796,105.728,846.36,0.0,22.22222222222222,21.667592592592595
2024-03-09 15:59:00,21.3174,21.3413,21.1888,23.9346,23.8935,21.3633,21.3446,0.544495,105.728,846.36,0.0,22.22222222222222,21.666666666666668
2024-03-09 15:59:01,21.3035,21.3479,21.1851,23.9481,23.8935,21.3652,21.338,0.872818,107.698,846.689,0.0,22.22222222222222,21.66574074074074
2024-03-09 15:59:02,21.3128,21.3479,21.1943,23.9277,23.9001,21.3618,21.3413,-1.42544,99.8183,849.808,0.0,22.22222222222222,21.664814814814818
2024-03-09 15:59:03,21.3074,21.3939,21.2014,23.9466,23.8968,21.3565,21.3413,-0.440473,103.758,848.002,0.0,22.22222222222222,21.66388888888889
2024-03-09 15:59:04,21.3127,21.3446,21.1876,23.9373,23.8968,21.3661,21.338,-0.11215,99.8183,848.33,0.0,22.22222222222222,21.662962962962965
2024-03-09 15:59:05,21.3009,21.3512,21.1972,23.9366,23.9001,21.3584,21.3413,-0.440473,103.758,849.151,0.0,22.22222222222222,21.662037037037038
2024-03-09 15:59:06,21.3006,21.3479,21.1913,23.9305,23.8935,21.3596,21.3446,0.216172,109.668,850.628,0.0,22.22222222222222,21.66111111111111
2024-03-09 15:59:07,21.305,21.3512,21.1992,23.9501,23.8968,21.3578,21.3413,-0.768796,103.758,850.136,0.0,22.22222222222222,21.66018518518519
2024-03-09 15:59:08,21.3053,21.3971,21.2018,23.953,23.8935,21.3577,21.3906,-1.09712,104.743,848.494,0.0,22.22222222222222,21.65925925925926
2024-03-09 15:59:09,21.3017,21.4004,21.2031,23.9574,23.8968,21.3556,21.3939,1.20114,107.698,850.136,0.0,22.22222222222222,21.658333333333335
2024-03-09 15:59:10,21.2965,21.4004,21.2154,23.9424,23.8968,21.3615,21.3906,-1.42544,107.698,846.032,0.0,22.22222222222222,21.65740740740741
2024-03-09 15:59:11,21.2905,21.3971,21.2041,23.9574,23.8935,21.3551,21.3906,-1.42544,102.773,850.957,0.0,22.22222222222222,21.656481481481485
2024-03-09 15:59:12,21.3017,21.4004,21.2116,23.964,23.8968,21.3543,21.4004,-1.75376,105.728,849.643,0.0,22.22222222222222,21.65555555555556
2024-03-09 15:59:13,21.2939,21.3971,21.2125,23.9573,23.8968,21.367,21.3906,-0.768796,104.743,850.3,0.0,22.22222222222222,21.654629629629632
2024-03-09 15:59:14,21.296,21.4004,21.2151,23.9503,23.8968,21.3456,21.3906,-0.440473,108.683,849.808,0.0,22.22222222222222,21.653703703703705
2024-03-09 15:59:15,21.294,21.3971,21.2044,23.9524,23.9001,21.3585,21.3906,-0.768796,108.683,848.002,0.0,22.22222222222222,21.65277777777778
2024-03-09 15:59:16,21.3041,21.3971,21.2156,23.9297,23.8935,21.3629,21.3971,-0.768796,102.773,845.211,0.0,22.22222222222222,21.651851851851855
2024-03-09 15:59:17,21.3163,21.4004,21.2117,23.9462,23.8968,21.3509,21.3906,-1.09712,101.788,847.345,0.0,22.22222222222222,21.65092592592593
2024-03-09 15:59:18,21.3084,21.3971,21.2162,23.943,23.8902,21.3563,21.3906,-0.11215,101.788,848.33,0.0,22.22222222222222,21.650000000000002
2024-03-09 15:59:19,21.3148,21.3971,21.2222,23.9391,23.8935,21.3629,21.3906,-1.09712,105.728,848.166,0.0,22.22222222222222,21.649074074074075
2024-03-09 15:59:20,21.3339,21.3971,21.2166,23.9155,23.8968,21.3568,21.3939,-0.440473,99.8183,847.674,0.0,22.22222222222222,21.64814814814815
2024-03-09 15:59:21,21.3256,21.3939,21.2269,23.8974,23.8968,21.3585,21.3906,1.85779,103.758,847.838,0.0,22.22222222222222,21.647222222222226
2024-03-09 15:59:22,21.3317,21.3971,21.2287,23.9105,23.8968,21.3711,21.3939,0.544495,101.788,842.256,0.0,22.22222222222222,21.6462962962963
2024-03-09 15:59:23,21.3241,21.3971,21.2297,23.894,23.8968,21.3712,21.3906,2.18611,107.698,853.747,0.0,22.22222222222222,21.645370370370372
2024-03-09 15:59:24,21.3234,21.3906,21.225,23.8993,23.9132,21.369,21.3939,0.544495,104.743,848.166,0.0,22.22222222222222,21.644444444444446
2024-03-09 15:59:25,21.3357,21.3971,21.2378,23.8863,23.887,21.3687,21.3939,-0.11215,101.788,846.524,0.0,22.22222222222222,21.64351851851852
2024-03-09 15:59:26,21.3477,21.3971,21.2285,23.8772,23.9329,21.3597,21.3906,0.872818,102.773,850.628,0.0,22.22222222222222,21.642592592592596
2024-03-09 15:59:27,21.3381,21.3971,21.2367,23.8649,23.8935,21.3749,21.3873,0.872818,102.773,850.464,0.0,22.22222222222222,21.64166666666667
2024-03-09 15:59:28,21.3353,21.3939,21.2318,23.8699,23.8902,21.3685,21.3906,0.544495,105.728,854.897,0.0,22.22222222222222,21.640740740740743
2024-03-09 15:59:29,21.3369,21.3971,21.2286,23.8641,23.8935,21.3695,21.3939,0.216172,100.803,851.121,0.0,22.22222222222222,21.639814814814816
2024-03-09 15:59:30,21.3376,21.3971,21.2346,23.8702,23.8968,21.368,21.3971,-0.768796,99.8183,851.449,0.0,22.22222222222222,21.63888888888889
2024-03-09 15:59:31,21.3505,21.3971,21.2433,23.8545,23.8935,21.3749,21.3939,-0.11215,104.743,851.285,0.0,22.22222222222222,21.637962962962966
2024-03-09 15:59:32,21.3312,21.4004,21.2296,23.861,23.8968,21.36,21.3873,5.14102,101.788,850.464,0.0,22.22222222222222,21.63703703703704
2024-03-09 15:59:33,21.3331,21.407,21.237,23.854,23.8935,21.3574,21.3906,-0.440473,104.743,849.479,0.0,22.22222222222222,21.636111111111113
2024-03-09 15:59:34,21.3451,21.3939,21.2393,23.8384,23.8968,21.3769,21.3939,-1.09712,107.698,851.942,0.0,22.22222222222222,21.635185185185186
2024-03-09 15:59:35,21.3555,21.3971,21.2463,23.8293,23.8968,21.3829,21.4004,-0.768796,105.728,850.464,0.0,22.22222222222222,21.634259259259263
2024-03-09 15:59:36,21.3519,21.4004,21.248,23.8292,23.8968,21.3859,21.3873,-1.42544,106.713,848.987,0.0,22.22222222222222,21.633333333333336
2024-03-09 15:59:37,21.3569,21.3971,21.2513,23.8394,23.9001,21.365,21.3939,-0.440473,103.758,854.568,0.0,22.22222222222222,21.63240740740741
2024-03-09 15:59:38,21.3644,21.4004,21.2614,23.8434,23.8968,21.3656,21.3906,-1.42544,104.743,848.002,0.0,22.22222222222222,21.631481481481483
2024-03-09 15:59:39,21.3625,21.3971,21.2498,23.8316,23.8935,21.3809,21.3906,-0.768796,104.743,845.375,0.0,22.22222222222222,21.630555555555556
2024-03-09 15:59:40,21.3552,21.3971,21.2499,23.8308,23.8935,21.3642,21.3939,-1.42544,102.773,846.36,0.0,22.22222222222222,21.629629629629633
2024-03-09 15:59:41,21.3632,21.3971,21.2443,23.8385,23.8968,21.3859,21.3939,-1.09712,105.728,847.017,0.0,22.22222222222222,21.628703703703707
2024-03-09 15:59:42,21.3626,21.3971,21.2538,23.8345,23.8935,21.3821,21.3906,-0.768796,108.683,848.002,0.0,22.22222222222222,21.62777777777778
2024-03-09 15:59:43,21.3647,21.3971,21.2573,23.8384,23.9001,21.384,21.3939,-1.42544,105.728,848.494,0.0,22.22222222222222,21.626851851851853
2024-03-09 15:59:44,21.3685,21.3971,21.2496,23.8305,23.8968,21.3789,21.3939,0.544495,107.698,849.151,0.0,22.22222222222222,21.625925925925927
2024-03-09 15:59:45,21.3582,21.4004,21.2579,23.8377,23.8935,21.3839,21.3906,-1.75376,102.773,849.479,0.0,22.22222222222222,21.625000000000004
2024-03-09 15:59:46,21.3706,21.3971,21.2611,23.8334,23.9001,21.3894,21.3939,-0.768796,100.803,849.808,0.0,22.22222222222222,21.624074074074077
2024-03-09 15:59:47,21.3722,21.3971,21.2625,23.828,23.8968,21.3885,21.3906,-0.11215,101.788,861.463,0.0,22.22222222222222,21.62314814814815
2024-03-09 15:59:48,21.387,21.4004,21.2637,23.8303,23.8968,21.3934,21.3906,-0.440473,101.788,850.628,0.0,22.22222222222222,21.622222222222224
2024-03-09 15:59:49,21.3793,21.4004,21.2613,23.822,23.8968,21.4032,21.3906,-0.11215,105.728,851.121,0.0,22.22222222222222,21.621296296296297
2024-03-09 15:59:50,21.3831,21.4004,21.2808,23.8354,23.8968,21.3993,21.384,-0.11215,104.743,851.285,0.0,22.22222222222222,21.620370370370374
2024-03-09 15:59:51,21.3775,21.3939,21.274,23.8281,23.8968,21.3903,21.3939,1.52946,107.698,850.464,0.0,22.22222222222222,21.619444444444447
2024-03-09 15:59:52,21.3746,21.3971,21.2665,23.8541,23.9034,21.4015,21.3906,1.20114,105.728,856.374,0.0,22.22222222222222,21.61851851851852
2024-03-09 15:59:53,21.3844,21.407,21.272,23.8552,23.9034,21.3982,21.3873,0.872818,105.728,849.808,0.0,22.22222222222222,21.617592592592594
2024-03-09 15:59:54,21.3867,21.4004,21.2761,23.8457,23.8935,21.3984,21.3939,0.216172,103.758,853.091,0.0,22.22222222222222,21.61666666666667
2024-03-09 15:59:55,21.3817,21.3774,21.2761,23.854,23.8935,21.407,21.3906,0.216172,106.713,850.136,0.0,22.22222222222222,21.615740740740744
2024-03-09 15:59:56,21.3803,21.3939,21.2762,23.86,23.9001,21.4033,21.3939,0.216172,102.773,849.972,0.0,22.22222222222222,21.614814814814817
2024-03-09 15:59:57,21.3906,21.3971,21.2862,23.8601,23.9001,21.4139,21.3906,0.544495,101.788,849.479,0.0,22.22222222222222,21.61388888888889
2024-03-09 15:59:58,21.3764,21.4004,21.2873,23.8652,23.9001,21.4012,21.3971,-0.11215,103.758,850.464,0.0,22.22222222222222,21.612962962962964
2024-03-09 15:59:59,21.3798,21.4004,21.2793,23.8594,23.8968,21.3978,21.3939,0.544495,103.758,850.136,0.0,22.22222222222222,21.61203703703704
2024-03-09 16:00:00,21.3862,21.3971,21.2901,23.8825,23.8968,21.4214,21.3939,0.544495,103.758,849.972,0.0,22.22222222222222,21.611111111111114
2024-03-09 16:00:01,21.3885,21.3906,21.2904,23.8768,23.8935,21.4027,21.4103,0.872818,103.758,848.823,0.0,22.22222222222222,21.610185185185188
2024-03-09 16:00:02,21.392,21.4004,21.2855,23.8915,23.8935,21.4203,21.407,-0.11215,104.743,848.002,0.0,22.22222222222222,21.60925925925926
2024-03-09 16:00:03,21.3854,21.3939,21.2907,23.876,23.8968,21.4168,21.3939,0.872818,105.728,848.659,0.0,22.22222222222222,21.608333333333334
2024-03-09 16:00:04,21.3837,21.3971,21.2918,23.8798,23.8968,21.414,21.3939,-0.11215,101.788,848.33,0.0,22.22222222222222,21.60740740740741
2024-03-09 16:00:05,21.3921,21.3971,21.296,23.9011,23.9001,21.419,21.3939,2.84276,101.788,847.509,0.0,22.22222222222222,21.606481481481485
2024-03-09 16:00:06,21.3884,21.3971,21.302,23.8893,23.8902,21.4115,21.3774,0.544495,103.758,848.494,0.0,22.22222222222222,21.605555555555558
2024-03-09 16:00:07,21.396,21.3971,21.3151,23.9162,23.8968,21.4163,21.3939,0.216172,103.758,846.524,0.0,22.22222222222222,21.60462962962963
2024-03-09 16:00:08,21.3883,21.4497,21.2984,23.9076,23.9001,21.4055,21.4398,-0.440473,99.8183,848.33,0.0,22.22222222222222,21.603703703703705
2024-03-09 16:00:09,21.404,21.4431,21.3112,23.9132,23.8935,21.4164,21.4366,-2.41041,100.803,855.717,0.0,22.22222222222222,21.60277777777778
2024-03-09 16:00:10,21.395,21.4464,21.3096,23.9323,23.8968,21.4175,21.4398,0.544495,104.743,848.33,0.0,22.22222222222222,21.601851851851855
2024-03-09 16:00:11,21.3833,21.4464,21.2805,23.923,23.8935,21.4309,21.4398,-0.11215,103.758,850.3,0.0,22.22222222222222,21.600925925925928
2024-03-09 16:00:12,21.3964,21.4431,21.3003,23.9235,23.8935,21.4278,21.4398,0.216172,105.728,851.942,0.0,22.22222222222222,21.6
2024-03-09 16:00:13,21.3911,21.4431,21.309,23.9369,23.8935,21.4215,21.4431,0.216172,105.728,849.643,0.0,22.22222222222222,21.59907407407408
2024-03-09 16:00:14,21.3897,21.4464,21.3031,23.954,23.9034,21.4256,21.4333,-1.09712,105.728,848.987,0.0,22.22222222222222,21.59814814814815
2024-03-09 16:00:15,21.3943,21.453,21.3196,23.9499,23.9001,21.4214,21.4398,-1.42544,110.653,847.509,0.0,22.22222222222222,21.597222222222225
2024-03-09 16:00:16,21.3897,21.4464,21.3128,23.9367,23.8935,21.4169,21.4398,-1.75376,132.322,845.375,0.0,22.22222222222222,21.5962962962963
2024-03-09 16:00:17,21.3904,21.4497,21.313,23.9502,23.8935,21.4142,21.4366,0.216172,106.713,851.778,0.0,22.22222222222222,21.59537037037037
2024-03-09 16:00:18,21.3924,21.4431,21.3171,23.9687,23.8968,21.4178,21.4398,-1.42544,103.758,851.449,0.0,22.22222222222222,21.59444444444445
2024-03-09 16:00:19,21.4049,21.4431,21.3268,23.9599,23.8935,21.4337,21.4398,-0.11215,106.713,850.136,0.0,22.22222222222222,21.593518518518522
2024-03-09 16:00:20,21.4024,21.4497,21.3171,23.9497,23.9034,21.4307,21.4366,-0.440473,103.758,851.942,0.0,22.22222222222222,21.592592592592595
2024-03-09 16:00:21,21.3955,21.4431,21.3232,23.9442,23.8968,21.429,21.4398,-0.11215,102.773,851.778,0.0,22.22222222222222,21.59166666666667
2024-03-09 16:00:22,21.3931,21.4398,21.3288,23.956,23.9001,21.4286,21.4398,-0.11215,103.758,853.419,0.0,22.22222222222222,21.590740740740742
2024-03-09 16:00:23,21.3945,21.4431,21.3314,23.9612,23.8935,21.4373,21.4431,0.544495,105.728,853.419,0.0,22.22222222222222,21.58981481481482
2024-03-09 16:00:24,21.4008,21.4431,21.3296,23.9778,23.8935,21.4249,21.4398,0.872818,99.8183,851.942,0.0,22.22222222222222,21.588888888888892
2024-03-09 16:00:25,21.4106,21.4431,21.3327,23.9745,23.8935,21.4226,21.4333,1.20114,104.743,856.702,0.0,22.22222222222222,21.587962962962965
2024-03-09 16:00:26,21.4108,21.4464,21.3274,23.9673,23.8902,21.4327,21.4398,0.216172,104.743,854.076,0.0,22.22222222222222,21.58703703703704
2024-03-09 16:00:27,21.4114,21.4464,21.334,23.9736,23.8968,21.4232,21.4398,0.544495,97.8483,853.912,0.0,22.22222222222222,21.586111111111112
2024-03-09 16:00:28,21.4151,21.4464,21.3379,23.9794,23.8968,21.4238,21.4398,0.872818,104.743,853.091,0.0,22.22222222222222,21.58518518518519
2024-03-09 16:00:29,21.4142,21.4464,21.3373,23.9621,23.8902,21.4319,21.4398,0.216172,100.803,853.255,0.0,22.22222222222222,21.584259259259262
2024-03-09 16:00:30,21.4191,21.4464,21.3398,23.9345,23.9067,21.4193,21.4366,-0.440473,106.713,852.434,0.0,22.22222222222222,21.583333333333336
2024-03-09 16:00:31,21.4074,21.4464,21.339,23.9428,23.9001,21.4256,21.4431,-0.440473,102.773,855.882,0.0,22.22222222222222,21.58240740740741
2024-03-09 16:00:32,21.4193,21.4464,21.3395,23.9425,23.8968,21.4286,21.4431,1.20114,105.728,852.106,0.0,22.22222222222222,21.581481481481486
2024-03-09 16:00:33,21.4187,21.4464,21.342,23.9296,23.8935,21.4268,21.4431,-1.42544,108.683,852.927,0.0,22.22222222222222,21.58055555555556
2024-03-09 16:00:34,21.4125,21.4497,21.3415,23.935,23.9001,21.4268,21.4464,-1.42544,101.788,845.539,0.0,22.22222222222222,21.579629629629633
2024-03-09 16:00:35,21.4222,21.4596,21.3436,23.9126,23.8902,21.4174,21.4333,-1.09712,110.653,847.345,0.0,22.22222222222222,21.578703703703706
2024-03-09 16:00:36,21.418,21.4464,21.3415,23.9154,23.8935,21.421,21.4398,-1.42544,102.773,848.33,0.0,22.22222222222222,21.57777777777778
2024-03-09 16:00:37,21.4174,21.4464,21.344,23.8998,23.8935,21.4192,21.4398,-1.42544,108.683,852.434,0.0,22.22222222222222,21.576851851851856
2024-03-09 16:00:38,21.4185,21.4464,21.3556,23.8879,23.8935,21.42,21.4398,-1.75376,102.773,846.524,0.0,22.22222222222222,21.57592592592593
2024-03-09 16:00:39,21.4264,21.4398,21.3626,23.8661,23.8935,21.4254,21.4366,0.544495,107.698,853.419,0.0,22.22222222222222,21.575000000000003
2024-03-09 16:00:40,21.4191,21.4431,21.347,23.8634,23.9001,21.4196,21.4366,-0.768796,105.728,852.434,0.0,22.22222222222222,21.574074074074076
2024-03-09 16:00:41,21.4247,21.4464,21.3604,23.8582,23.8968,21.4161,21.4464,-0.11215,105.728,853.747,0.0,22.22222222222222,21.57314814814815
2024-03-09 16:00:42,21.4245,21.4497,21.3466,23.8477,23.8935,21.4152,21.4398,-0.11215,104.743,853.747,0.0,22.22222222222222,21.572222222222226
2024-03-09 16:00:43,21.4126,21.4464,21.3488,23.8329,23.9001,21.4036,21.4431,-0.440473,103.758,853.912,0.0,22.22222222222222,21.5712962962963
2024-03-09 16:00:44,21.4297,21.4431,21.3601,23.8396,23.8935,21.4115,21.4398,-0.11215,103.758,853.747,0.0,22.22222222222222,21.570370370370373
2024-03-09 16:00:45,21.4215,21.4366,21.3614,23.8241,23.8968,21.4002,21.4398,0.216172,101.788,853.255,0.0,22.22222222222222,21.569444444444446
2024-03-09 16:00:46,21.4309,21.4464,21.368,23.843,23.9001,21.4015,21.4431,0.872818,103.758,853.255,0.0,22.22222222222222,21.56851851851852
2024-03-09 16:00:47,21.4146,21.4464,21.3561,23.8194,23.887,21.3978,21.4333,0.544495,102.773,852.598,0.0,22.22222222222222,21.567592592592597
2024-03-09 16:00:48,21.443,21.4464,21.3759,23.8146,23.8902,21.4062,21.4366,0.216172,103.758,852.598,0.0,22.22222222222222,21.56666666666667
2024-03-09 16:00:49,21.4234,21.4431,21.346,23.7946,23.8935,21.3977,21.4431,0.544495,102.773,849.643,0.0,22.22222222222222,21.565740740740743
2024-03-09 16:00:50,21.4269,21.4464,21.3614,23.7959,23.8935,21.4042,21.4398,0.544495,102.773,853.747,0.0,22.22222222222222,21.564814814814817
2024-03-09 16:00:51,21.4226,21.4431,21.351,23.7951,23.8968,21.3954,21.4333,0.216172,103.758,852.927,0.0,22.22222222222222,21.563888888888894
2024-03-09 16:00:52,21.4341,21.4464,21.3666,23.7857,23.8935,21.4028,21.4398,-0.440473,103.758,851.449,0.0,22.22222222222222,21.562962962962967
2024-03-09 16:00:53,21.4202,21.4464,21.3645,23.7546,23.8935,21.3982,21.4366,0.216172,104.743,856.702,0.0,22.22222222222222,21.56203703703704
2024-03-09 16:00:54,21.4283,21.4628,21.3686,23.759,23.8804,21.3996,21.4431,-0.440473,105.728,853.747,0.0,22.22222222222222,21.561111111111114
2024-03-09 16:00:55,21.4311,21.4464,21.38,23.7478,23.9001,21.3802,21.4398,-0.440473,104.743,854.24,0.0,22.22222222222222,21.560185185185187
2024-03-09 16:00:56,21.4179,21.4628,21.3672,23.745,23.8968,21.386,21.4398,-0.768796,106.713,855.717,0.0,22.22222222222222,21.559259259259264
2024-03-09 16:00:57,21.4348,21.4497,21.3802,23.7331,23.9001,21.3684,21.4398,-1.09712,102.773,856.374,0.0,22.22222222222222,21.558333333333337
2024-03-09 16:00:58,21.4343,21.4398,21.3728,23.7548,23.8968,21.3741,21.4431,-1.09712,107.698,857.031,0.0,22.22222222222222,21.55740740740741
2024-03-09 16:00:59,21.4237,21.453,21.3767,23.7419,23.9001,21.3652,21.4366,-1.42544,108.683,855.882,0.0,22.22222222222222,21.556481481481484
2024-03-09 16:01:00,21.4375,21.4398,21.3871,23.7567,23.8935,21.3572,21.4464,-1.09712,104.743,855.553,0.0,22.22222222222222,21.555555555555557
2024-03-09 16:01:01,21.429,21.4431,21.3781,23.7361,23.8902,21.34,21.4366,-1.09712,105.728,857.031,0.0,22.22222222222222,21.554629629629634
2024-03-09 16:01:02,21.433,21.4464,21.3819,23.751,23.9001,21.3408,21.4398,-1.42544,106.713,856.046,0.0,22.22222222222222,21.553703703703707
2024-03-09 16:01:03,21.4323,21.4464,21.3911,23.7565,23.8935,21.3262,21.4431,-0.768796,101.788,856.702,0.0,22.22222222222222,21.55277777777778
2024-03-09 16:01:04,21.4384,21.4431,21.3944,23.7742,23.9001,21.3074,21.4366,-1.09712,107.698,863.433,0.0,22.22222222222222,21.551851851851854
2024-03-09 16:01:05,21.4412,21.4431,21.3903,23.7643,23.8968,21.3044,21.4333,-9.30519,103.758,860.806,0.0,22.22222222222222,21.550925925925927
