TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:01:06,21.4322,21.4431,21.3847,23.7592,23.8968,21.3025,21.4333,-0.440473,100.803,854.076,0.0,22.22222222222222,21.550000000000004
2024-03-09 16:01:07,21.4271,21.4398,21.3861,23.7607,23.8935,21.297,21.4431,-0.440473,106.713,854.897,0.0,22.22222222222222,21.549074074074078
2024-03-09 16:01:08,21.4411,21.4825,21.3983,23.7797,23.8935,21.291,21.4891,1.20114,100.803,853.747,0.0,22.22222222222222,21.54814814814815
2024-03-09 16:01:09,21.4428,21.4924,21.3914,23.7801,23.8902,21.3071,21.4858,-0.11215,99.8183,852.763,0.0,22.22222222222222,21.547222222222224
2024-03-09 16:01:10,21.4303,21.4957,21.3946,23.7825,23.8968,21.3032,21.4891,0.544495,98.8333,852.927,0.0,22.22222222222222,21.546296296296298
2024-03-09 16:01:11,21.4279,21.4957,21.3904,23.7802,23.8968,21.2814,21.4924,0.872818,105.728,851.778,0.0,22.22222222222222,21.545370370370375
2024-03-09 16:01:12,21.4352,21.4924,21.3923,23.7918,23.9001,21.294,21.4924,0.216172,100.803,852.106,0.0,22.22222222222222,21.544444444444448
2024-03-09 16:01:13,21.4398,21.4957,21.3926,23.7936,23.8837,21.2883,21.4891,0.216172,99.8183,852.763,0.0,22.22222222222222,21.54351851851852
2024-03-09 16:01:14,21.4379,21.4924,21.4059,23.7941,23.9034,21.2886,21.4957,0.544495,106.713,855.061,0.0,22.22222222222222,21.542592592592595
2024-03-09 16:01:15,21.4265,21.4924,21.3984,23.7966,23.8968,21.2838,21.4858,0.216172,103.758,854.076,0.0,22.22222222222222,21.54166666666667
2024-03-09 16:01:16,21.4396,21.5285,21.4009,23.7948,23.8935,21.2814,21.4858,0.544495,102.773,858.508,0.0,22.22222222222222,21.540740740740745
2024-03-09 16:01:17,21.4501,21.476,21.4127,23.8211,23.9001,21.2893,21.4891,-0.11215,102.773,854.076,0.0,22.22222222222222,21.539814814814818
2024-03-09 16:01:18,21.4325,21.4891,21.3958,23.8241,23.8935,21.2882,21.4924,-0.11215,105.728,854.404,0.0,22.22222222222222,21.53888888888889
2024-03-09 16:01:19,21.4478,21.4957,21.3955,23.8164,23.9001,21.2926,21.4858,-1.09712,101.788,853.912,0.0,22.22222222222222,21.537962962962965
2024-03-09 16:01:20,21.4477,21.4891,21.4062,23.8339,23.8902,21.2858,21.4825,-0.11215,102.773,854.732,0.0,22.22222222222222,21.53703703703704
2024-03-09 16:01:21,21.4484,21.5252,21.4049,23.8325,23.8968,21.2966,21.4924,-0.768796,103.758,855.225,0.0,22.22222222222222,21.536111111111115
2024-03-09 16:01:22,21.4631,21.4957,21.4161,23.844,23.9001,21.2825,21.4858,-1.42544,108.683,855.389,0.0,22.22222222222222,21.53518518518519
2024-03-09 16:01:23,21.4553,21.4924,21.4127,23.8452,23.8968,21.2861,21.4924,-0.768796,103.758,854.24,0.0,22.22222222222222,21.53425925925926
2024-03-09 16:01:24,21.4643,21.4957,21.424,23.8421,23.9001,21.2928,21.4825,-0.11215,108.683,853.747,0.0,22.22222222222222,21.533333333333335
2024-03-09 16:01:25,21.4663,21.4858,21.4195,23.8487,23.8968,21.3008,21.4891,-2.08209,110.653,852.763,0.0,22.22222222222222,21.532407407407412
2024-03-09 16:01:26,21.4589,21.4924,21.4066,23.8484,23.8968,21.3045,21.4891,-1.09712,104.743,853.419,0.0,22.22222222222222,21.531481481481485
2024-03-09 16:01:27,21.4633,21.4957,21.4257,23.851,23.8935,21.3,21.4924,-0.768796,104.743,853.583,0.0,22.22222222222222,21.53055555555556
2024-03-09 16:01:28,21.4664,21.4891,21.4159,23.8457,23.8935,21.2956,21.4891,-1.75376,104.743,854.076,0.0,22.22222222222222,21.529629629629632
2024-03-09 16:01:29,21.4602,21.4957,21.4215,23.8669,23.8935,21.3088,21.4858,-0.768796,104.743,854.897,0.0,22.22222222222222,21.528703703703705
2024-03-09 16:01:30,21.4764,21.4924,21.4294,23.8879,23.8902,21.3089,21.4924,-1.09712,103.758,854.897,0.0,22.22222222222222,21.527777777777782
2024-03-09 16:01:31,21.4723,21.499,21.4306,23.9,23.8902,21.3117,21.4891,-0.768796,106.713,852.106,0.0,22.22222222222222,21.526851851851855
2024-03-09 16:01:32,21.4569,21.4924,21.4325,23.9045,23.8902,21.3108,21.4891,-0.440473,101.788,853.419,0.0,22.22222222222222,21.52592592592593
2024-03-09 16:01:33,21.4725,21.4924,21.4283,23.9059,23.8968,21.3218,21.4924,0.544495,103.758,867.045,0.0,22.22222222222222,21.525000000000002
2024-03-09 16:01:34,21.4745,21.499,21.4243,23.9029,23.9001,21.3213,21.4858,0.216172,105.728,854.568,0.0,22.22222222222222,21.52407407407408
2024-03-09 16:01:35,21.4673,21.4858,21.4297,23.9017,23.8935,21.3148,21.4858,0.544495,103.758,856.702,0.0,22.22222222222222,21.523148148148152
2024-03-09 16:01:36,21.4626,21.4924,21.4299,23.9165,23.8935,21.3212,21.4891,0.872818,99.8183,856.21,0.0,22.22222222222222,21.522222222222226
2024-03-09 16:01:37,21.474,21.4924,21.4369,23.925,23.8935,21.337,21.4858,-0.440473,104.743,863.105,0.0,22.22222222222222,21.5212962962963
2024-03-09 16:01:38,21.4606,21.4891,21.4341,23.9212,23.9001,21.3316,21.4825,0.872818,103.758,855.389,0.0,22.22222222222222,21.520370370370372
2024-03-09 16:01:39,21.4641,21.499,21.4309,23.9287,23.9001,21.3404,21.4924,0.544495,103.758,854.732,0.0,22.22222222222222,21.51944444444445
2024-03-09 16:01:40,21.469,21.4858,21.4296,23.942,23.8935,21.3296,21.4858,0.872818,99.8183,854.076,0.0,22.22222222222222,21.518518518518523
2024-03-09 16:01:41,21.4722,21.4924,21.4423,23.9407,23.8935,21.347,21.4891,0.544495,101.788,854.24,0.0,22.22222222222222,21.517592592592596
2024-03-09 16:01:42,21.4717,21.5023,21.4378,23.9507,23.8968,21.3462,21.4924,0.216172,104.743,855.553,0.0,22.22222222222222,21.51666666666667
2024-03-09 16:01:43,21.4756,21.4924,21.4505,23.9627,23.8968,21.3381,21.4891,1.85779,105.728,854.897,0.0,22.22222222222222,21.515740740740743
2024-03-09 16:01:44,21.4665,21.4957,21.4407,23.9644,23.8935,21.3447,21.4858,-0.11215,100.803,852.598,0.0,22.22222222222222,21.51481481481482
2024-03-09 16:01:45,21.4592,21.4924,21.436,23.9686,23.9001,21.3455,21.4957,0.216172,102.773,852.598,0.0,22.22222222222222,21.513888888888893
2024-03-09 16:01:46,21.4748,21.4891,21.4437,23.9597,23.8935,21.3568,21.4858,-0.440473,105.728,852.106,0.0,22.22222222222222,21.512962962962966
2024-03-09 16:01:47,21.4669,21.4957,21.448,23.9761,23.9001,21.3553,21.499,-0.768796,104.743,851.942,0.0,22.22222222222222,21.51203703703704
2024-03-09 16:01:48,21.4721,21.4924,21.4502,23.9738,23.8968,21.3592,21.4957,-0.440473,104.743,845.868,0.0,22.22222222222222,21.511111111111113
2024-03-09 16:01:49,21.4615,21.4924,21.4458,23.9786,23.8968,21.3698,21.4891,-0.11215,109.668,852.763,0.0,22.22222222222222,21.51018518518519
2024-03-09 16:01:50,21.4642,21.4924,21.4473,23.9843,23.8968,21.3567,21.4924,-1.09712,104.743,845.868,0.0,22.22222222222222,21.509259259259263
2024-03-09 16:01:51,21.4748,21.4924,21.4447,23.9814,23.8935,21.3552,21.4924,-1.42544,107.698,852.434,0.0,22.22222222222222,21.508333333333336
2024-03-09 16:01:52,21.4788,21.4891,21.4539,23.9825,23.8968,21.3755,21.4858,-1.09712,108.683,852.434,0.0,22.22222222222222,21.50740740740741
2024-03-09 16:01:53,21.4775,21.4957,21.4504,23.9999,23.8968,21.373,21.4924,-1.09712,104.743,851.613,0.0,22.22222222222222,21.506481481481487
2024-03-09 16:01:54,21.4895,21.4924,21.4542,23.9862,23.8968,21.3777,21.4924,-1.75376,104.743,851.285,0.0,22.22222222222222,21.50555555555556
2024-03-09 16:01:55,21.49,21.4924,21.4607,23.9885,23.8968,21.3866,21.4793,-1.09712,109.668,851.285,0.0,22.22222222222222,21.504629629629633
2024-03-09 16:01:56,21.4924,21.4858,21.4643,23.9901,23.8968,21.378,21.4891,-1.09712,103.758,844.39,0.0,22.22222222222222,21.503703703703707
2024-03-09 16:01:57,21.4821,21.4924,21.4559,24.0095,23.8935,21.3839,21.4858,-0.768796,104.743,850.3,0.0,22.22222222222222,21.50277777777778
2024-03-09 16:01:58,21.4901,21.4957,21.4647,24.0092,23.8968,21.3707,21.4858,-0.11215,103.758,847.509,0.0,22.22222222222222,21.501851851851857
2024-03-09 16:01:59,21.4891,21.522,21.4612,24.0073,23.91,21.371,21.4957,-0.440473,105.728,849.151,0.0,22.22222222222222,21.50092592592593
2024-03-09 16:02:00,21.4888,21.4891,21.4669,24.0097,23.8935,21.3711,21.4825,-0.11215,101.788,849.479,0.0,22.22222222222222,21.500000000000004
2024-03-09 16:02:01,21.482,21.4924,21.4535,23.9956,23.9034,21.3868,21.4891,0.216172,106.713,848.987,0.0,22.22111111111111,21.49981481481482
2024-03-09 16:02:02,21.4892,21.4957,21.4655,24.0045,23.8968,21.3791,21.4924,2.51443,103.758,849.151,0.0,22.22,21.499629629629634
2024-03-09 16:02:03,21.4897,21.4957,21.4609,24.0104,23.9001,21.3941,21.4891,-1.42544,104.743,851.449,0.0,22.218888888888888,21.49944444444445
2024-03-09 16:02:04,21.4882,21.499,21.4737,24.0181,23.8968,21.391,21.4891,0.544495,102.773,849.643,0.0,22.217777777777776,21.49925925925926
2024-03-09 16:02:05,21.4968,21.4924,21.4632,24.0171,23.9001,21.3905,21.4891,0.216172,107.698,856.867,0.0,22.216666666666665,21.499074074074077
2024-03-09 16:02:06,21.4961,21.4924,21.4761,23.9976,23.8968,21.3969,21.4924,0.216172,101.788,850.628,0.0,22.215555555555554,21.498888888888892
2024-03-09 16:02:07,21.4969,21.4957,21.4663,24.016,23.8935,21.4014,21.4924,-1.42544,105.728,855.389,0.0,22.214444444444442,21.498703703703708
2024-03-09 16:02:08,21.5058,21.5318,21.4842,24.017,23.8902,21.3915,21.5384,0.872818,104.743,851.778,0.0,22.21333333333333,21.498518518518523
2024-03-09 16:02:09,21.5035,21.5384,21.4678,24.0084,23.9034,21.4033,21.5384,-0.11215,99.8183,852.598,0.0,22.21222222222222,21.49833333333334
2024-03-09 16:02:10,21.5015,21.5351,21.4782,24.0168,23.9001,21.3945,21.5384,1.85779,108.683,851.121,0.0,22.211111111111112,21.49814814814815
2024-03-09 16:02:11,21.5012,21.5384,21.4734,24.0022,23.8968,21.3935,21.5351,-1.09712,105.728,845.375,0.0,22.21,21.497962962962966
2024-03-09 16:02:12,21.5084,21.5417,21.4854,24.0019,23.8968,21.4112,21.5384,-0.11215,100.803,852.927,0.0,22.20888888888889,21.49777777777778
2024-03-09 16:02:13,21.5101,21.5384,21.4801,23.9867,23.8935,21.3946,21.5384,3.4994,106.713,853.747,0.0,22.20777777777778,21.497592592592596
2024-03-09 16:02:14,21.5086,21.5351,21.4934,23.9865,23.8935,21.4059,21.5351,-1.09712,106.713,854.568,0.0,22.206666666666667,21.49740740740741
2024-03-09 16:02:15,21.5089,21.5417,21.4834,23.9739,23.8902,21.4013,21.5417,-1.09712,103.758,855.061,0.0,22.205555555555556,21.497222222222227
2024-03-09 16:02:16,21.5262,21.5384,21.496,23.9652,23.9001,21.4004,21.5384,-1.42544,103.758,854.897,0.0,22.204444444444444,21.49703703703704
2024-03-09 16:02:17,21.5235,21.5384,21.4973,23.9641,23.8968,21.4141,21.5318,-1.42544,106.713,854.732,0.0,22.203333333333333,21.496851851851854
2024-03-09 16:02:18,21.5239,21.5417,21.4962,23.9693,23.8968,21.4118,21.5351,-0.768796,106.713,854.732,0.0,22.202222222222222,21.49666666666667
2024-03-09 16:02:19,21.5148,21.5417,21.4802,23.9635,23.9001,21.4038,21.5384,-1.75376,107.698,854.732,0.0,22.20111111111111,21.496481481481485
2024-03-09 16:02:20,21.5207,21.5384,21.482,23.9526,23.8968,21.4159,21.5318,-1.09712,102.773,854.404,0.0,22.2,21.4962962962963
2024-03-09 16:02:21,21.527,21.5351,21.495,23.9507,23.8935,21.4167,21.5318,-0.440473,111.638,868.358,0.0,22.198888888888888,21.496111111111116
2024-03-09 16:02:22,21.5254,21.545,21.4934,23.9466,23.8968,21.4041,21.5384,-0.440473,103.758,852.106,0.0,22.197777777777777,21.495925925925928
2024-03-09 16:02:23,21.5303,21.5384,21.5084,23.9347,23.8968,21.4089,21.5384,-1.42544,105.728,853.255,0.0,22.196666666666665,21.495740740740743
2024-03-09 16:02:24,21.5362,21.5318,21.5028,23.9457,23.9001,21.4105,21.5384,-0.440473,102.773,852.106,0.0,22.195555555555554,21.49555555555556
2024-03-09 16:02:25,21.5336,21.5384,21.5062,23.934,23.8968,21.4159,21.5351,0.544495,102.773,852.598,0.0,22.194444444444443,21.495370370370374
2024-03-09 16:02:26,21.5307,21.5384,21.5153,23.9107,23.8968,21.4153,21.5384,-0.11215,104.743,852.434,0.0,22.19333333333333,21.49518518518519
2024-03-09 16:02:27,21.5369,21.5318,21.5024,23.9197,23.9001,21.416,21.5384,0.872818,101.788,851.613,0.0,22.19222222222222,21.495000000000005
2024-03-09 16:02:28,21.5353,21.5384,21.5118,23.9018,23.8968,21.4265,21.5351,1.85779,101.788,851.942,0.0,22.19111111111111,21.494814814814816
2024-03-09 16:02:29,21.5472,21.545,21.5069,23.8985,23.9034,21.4182,21.5351,0.544495,106.713,851.778,0.0,22.19,21.49462962962963
2024-03-09 16:02:30,21.5336,21.5318,21.5039,23.8974,23.9001,21.416,21.5417,0.544495,103.758,850.793,0.0,22.18888888888889,21.494444444444447
2024-03-09 16:02:31,21.5417,21.5417,21.52,23.8997,23.8968,21.4191,21.5285,0.872818,99.8183,850.957,0.0,22.18777777777778,21.494259259259263
2024-03-09 16:02:32,21.5464,21.545,21.522,23.8962,23.8968,21.4178,21.5318,1.20114,97.8483,850.3,0.0,22.186666666666667,21.494074074074078
2024-03-09 16:02:33,21.5343,21.5384,21.5152,23.8955,23.8935,21.4271,21.5384,0.872818,102.773,850.464,0.0,22.185555555555556,21.493888888888893
2024-03-09 16:02:34,21.5484,21.5417,21.5226,23.882,23.8968,21.4319,21.5384,-1.09712,103.758,849.643,0.0,22.184444444444445,21.493703703703705
2024-03-09 16:02:35,21.5377,21.5417,21.5103,23.8928,23.8968,21.4276,21.5351,1.20114,103.758,850.464,0.0,22.183333333333334,21.49351851851852
2024-03-09 16:02:36,21.537,21.5417,21.5117,23.8959,23.9034,21.4309,21.5417,-0.11215,104.743,848.659,0.0,22.182222222222222,21.493333333333336
2024-03-09 16:02:37,21.5425,21.5384,21.5176,23.8945,23.8968,21.4329,21.5384,-0.440473,101.788,850.464,0.0,22.18111111111111,21.49314814814815
2024-03-09 16:02:38,21.5563,21.5384,21.5273,23.8927,23.8968,21.4334,21.5384,-0.440473,103.758,851.778,0.0,22.18,21.492962962962967
2024-03-09 16:02:39,21.5529,21.5384,21.5142,23.8965,23.8935,21.4353,21.5351,-0.768796,106.713,851.942,0.0,22.17888888888889,21.492777777777782
2024-03-09 16:02:40,21.5506,21.5351,21.5177,23.89,23.8935,21.4413,21.5384,0.216172,103.758,853.419,0.0,22.177777777777777,21.492592592592594
2024-03-09 16:02:41,21.5548,21.5417,21.5315,23.8884,23.8968,21.44,21.5384,-0.440473,103.758,854.897,0.0,22.176666666666666,21.49240740740741
2024-03-09 16:02:42,21.559,21.5417,21.529,23.8862,23.9001,21.4415,21.5384,-1.09712,104.743,854.568,0.0,22.175555555555555,21.492222222222225
2024-03-09 16:02:43,21.5521,21.5417,21.525,23.8913,23.9034,21.4315,21.5384,-0.768796,107.698,855.882,0.0,22.174444444444443,21.49203703703704
2024-03-09 16:02:44,21.5564,21.5417,21.5311,23.8853,23.8968,21.4396,21.5318,-1.09712,105.728,861.463,0.0,22.173333333333332,21.491851851851855
2024-03-09 16:02:45,21.5538,21.5351,21.5372,23.8773,23.8935,21.4453,21.5351,-1.09712,105.728,856.702,0.0,22.17222222222222,21.49166666666667
2024-03-09 16:02:46,21.5614,21.5417,21.5282,23.8886,23.8968,21.4428,21.5351,-0.440473,104.743,857.852,0.0,22.17111111111111,21.491481481481483
2024-03-09 16:02:47,21.5574,21.5384,21.5288,23.8774,23.8968,21.455,21.5351,-0.768796,105.728,855.717,0.0,22.17,21.491296296296298
2024-03-09 16:02:48,21.5613,21.5384,21.5359,23.8853,23.8935,21.4466,21.5384,-0.768796,106.713,855.389,0.0,22.16888888888889,21.491111111111113
2024-03-09 16:02:49,21.5668,21.5351,21.5486,23.8925,23.8968,21.447,21.5351,-0.768796,105.728,855.061,0.0,22.16777777777778,21.49092592592593
2024-03-09 16:02:50,21.5516,21.5417,21.5451,23.8996,23.9034,21.4527,21.5318,-0.11215,102.773,857.359,0.0,22.166666666666668,21.490740740740744
2024-03-09 16:02:51,21.5708,21.5417,21.548,23.8996,23.8968,21.4382,21.5384,0.216172,104.743,854.568,0.0,22.165555555555557,21.49055555555556
2024-03-09 16:02:52,21.5706,21.5417,21.5457,23.9,23.8968,21.448,21.5351,-1.09712,107.698,857.523,0.0,22.164444444444445,21.490370370370375
2024-03-09 16:02:53,21.5745,21.5351,21.5437,23.9034,23.8935,21.454,21.5384,0.216172,102.773,854.404,0.0,22.163333333333334,21.490185185185187
2024-03-09 16:02:54,21.5707,21.5351,21.5507,23.8948,23.8968,21.4564,21.5351,0.872818,103.758,854.568,0.0,22.162222222222223,21.490000000000002
2024-03-09 16:02:55,21.5724,21.5351,21.5547,23.9074,23.8935,21.4581,21.5318,0.216172,104.743,854.732,0.0,22.16111111111111,21.489814814814817
2024-03-09 16:02:56,21.5737,21.5384,21.5484,23.8983,23.8968,21.4677,21.5318,0.544495,104.743,855.882,0.0,22.16,21.489629629629633
2024-03-09 16:02:57,21.5629,21.545,21.5482,23.8882,23.8968,21.4505,21.5384,0.872818,104.743,856.374,0.0,22.15888888888889,21.489444444444448
2024-03-09 16:02:58,21.5763,21.5351,21.5533,23.899,23.9001,21.463,21.5384,0.872818,103.758,856.374,0.0,22.157777777777778,21.489259259259264
2024-03-09 16:02:59,21.5816,21.5384,21.5634,23.9071,23.9001,21.465,21.5417,0.872818,100.803,855.882,0.0,22.156666666666666,21.489074074074075
2024-03-09 16:03:00,21.5727,21.5417,21.5616,23.9133,23.8968,21.4727,21.5285,0.872818,101.788,857.031,0.0,22.155555555555555,21.48888888888889
2024-03-09 16:03:01,21.5797,21.5318,21.5602,23.9059,23.8968,21.4697,21.5384,0.544495,99.8183,856.702,0.0,22.154444444444444,21.488703703703706
2024-03-09 16:03:02,21.5719,21.5384,21.562,23.9224,23.8968,21.4654,21.5384,0.216172,100.803,857.031,0.0,22.153333333333332,21.48851851851852
2024-03-09 16:03:03,21.5746,21.5318,21.5589,23.9124,23.9001,21.4714,21.5318,-0.11215,102.773,857.687,0.0,22.15222222222222,21.488333333333337
2024-03-09 16:03:04,21.58,21.5351,21.5648,23.9105,23.9001,21.4767,21.5384,-0.768796,105.728,857.195,0.0,22.15111111111111,21.488148148148152
2024-03-09 16:03:05,21.5864,21.5384,21.5691,23.9319,23.8968,21.4631,21.5351,-0.768796,104.743,863.105,0.0,22.15,21.487962962962964
2024-03-09 16:03:06,21.5703,21.5417,21.5585,23.9288,23.9001,21.4752,21.5384,-0.11215,101.788,854.897,0.0,22.14888888888889,21.48777777777778
2024-03-09 16:03:07,21.5798,21.5384,21.5717,23.9223,23.9001,21.4753,21.5417,-0.440473,101.788,854.897,0.0,22.14777777777778,21.487592592592595
2024-03-09 16:03:08,21.5806,21.5811,21.5626,23.9396,23.9001,21.4851,21.5811,-0.768796,102.773,854.568,0.0,22.14666666666667,21.48740740740741
2024-03-09 16:03:09,21.5886,21.5844,21.5751,23.9504,23.9034,21.4846,21.5778,-0.11215,107.698,853.747,0.0,22.145555555555557,21.487222222222226
2024-03-09 16:03:10,21.584,21.5844,21.5693,23.9345,23.8935,21.4761,21.5811,-1.75376,102.773,851.449,0.0,22.144444444444446,21.48703703703704
2024-03-09 16:03:11,21.5767,21.5844,21.5705,23.9487,23.9067,21.4815,21.5811,0.216172,102.773,853.912,0.0,22.143333333333334,21.486851851851853
2024-03-09 16:03:12,21.579,21.5811,21.5688,23.9516,23.8902,21.4806,21.5778,-1.09712,104.743,862.448,0.0,22.142222222222223,21.486666666666668
2024-03-09 16:03:13,21.5875,21.5778,21.5711,23.9555,23.8935,21.4803,21.5811,-1.09712,105.728,854.732,0.0,22.141111111111112,21.486481481481484
2024-03-09 16:03:14,21.5911,21.5778,21.5733,23.9543,23.8968,21.4715,21.5877,-1.09712,109.668,855.061,0.0,22.14,21.4862962962963
2024-03-09 16:03:15,21.5979,21.5712,21.5751,23.9542,23.8968,21.4992,21.5811,-1.09712,108.683,854.24,0.0,22.13888888888889,21.486111111111114
2024-03-09 16:03:16,21.5971,21.5745,21.5826,23.9631,23.8902,21.4795,21.5778,-1.09712,104.743,854.732,0.0,22.137777777777778,21.48592592592593
2024-03-09 16:03:17,21.589,21.5844,21.5745,23.9518,23.8968,21.4954,21.5844,-1.42544,101.788,854.076,0.0,22.136666666666667,21.48574074074074
2024-03-09 16:03:18,21.587,21.5811,21.5768,23.9549,23.9001,21.4863,21.5811,-1.09712,105.728,857.031,0.0,22.135555555555555,21.485555555555557
2024-03-09 16:03:19,21.5983,21.5811,21.5828,23.9568,23.8968,21.5051,21.5844,-0.768796,109.668,855.061,0.0,22.134444444444444,21.485370370370372
2024-03-09 16:03:20,21.5961,21.5811,21.5767,23.9629,23.8935,21.4987,21.5811,-0.11215,102.773,855.061,0.0,22.133333333333333,21.485185185185188
2024-03-09 16:03:21,21.5891,21.5778,21.5898,23.9625,23.8935,21.5016,21.5811,-7.66358,106.713,856.374,0.0,22.13222222222222,21.485000000000003
2024-03-09 16:03:22,21.5953,21.5811,21.5916,23.9545,23.8968,21.5016,21.5778,0.544495,105.728,855.882,0.0,22.13111111111111,21.48481481481482
2024-03-09 16:03:23,21.6102,21.5844,21.5904,23.9618,23.8968,21.4911,21.5811,0.216172,103.758,857.195,0.0,22.13,21.48462962962963
2024-03-09 16:03:24,21.596,21.5811,21.5911,23.9605,23.8968,21.5027,21.5844,0.544495,105.728,855.225,0.0,22.128888888888888,21.484444444444446
2024-03-09 16:03:25,21.6009,21.5844,21.5975,23.972,23.8968,21.5057,21.5778,-0.11215,107.698,857.687,0.0,22.12777777777778,21.48425925925926
2024-03-09 16:03:26,21.5909,21.5877,21.5896,23.964,23.8968,21.4995,21.5811,-1.09712,106.713,858.837,0.0,22.12666666666667,21.484074074074076
2024-03-09 16:03:27,21.5836,21.5811,21.597,23.976,23.9034,21.5007,21.5811,0.216172,96.8634,859.165,0.0,22.125555555555557,21.48388888888889
2024-03-09 16:03:28,21.5929,21.5778,21.6039,23.9759,23.9001,21.5085,21.5877,1.20114,101.788,859.821,0.0,22.124444444444446,21.483703703703707
2024-03-09 16:03:29,21.5948,21.5811,21.5957,23.9892,23.9001,21.5106,21.5844,-0.11215,104.743,860.642,0.0,22.123333333333335,21.48351851851852
2024-03-09 16:03:30,21.6046,21.5909,21.594,23.9746,23.8935,21.5124,21.5877,0.216172,103.758,860.971,0.0,22.122222222222224,21.483333333333334
2024-03-09 16:03:31,21.6062,21.5844,21.6034,23.982,23.8968,21.5063,21.5844,0.216172,104.743,861.135,0.0,22.121111111111112,21.48314814814815
2024-03-09 16:03:32,21.5988,21.5844,21.5972,23.9769,23.8935,21.5025,21.5811,0.544495,103.758,861.135,0.0,22.12,21.482962962962965
2024-03-09 16:03:33,21.5969,21.5778,21.6048,23.9965,23.8968,21.5211,21.5811,-0.11215,102.773,863.597,0.0,22.11888888888889,21.48277777777778
2024-03-09 16:03:34,21.6155,21.5877,21.6136,24.0001,23.8968,21.5208,21.5811,-0.440473,102.773,852.927,0.0,22.11777777777778,21.482592592592596
2024-03-09 16:03:35,21.616,21.5811,21.6031,23.9937,23.8935,21.5069,21.5811,-0.440473,103.758,854.24,0.0,22.116666666666667,21.482407407407408
2024-03-09 16:03:36,21.6172,21.5844,21.6149,23.9997,23.8968,21.5205,21.5877,-0.440473,102.773,859.001,0.0,22.115555555555556,21.482222222222223
2024-03-09 16:03:37,21.6121,21.5811,21.6137,23.9898,23.8902,21.511,21.5778,-1.09712,106.713,858.837,0.0,22.114444444444445,21.48203703703704
2024-03-09 16:03:38,21.6091,21.5778,21.601,23.9901,23.8968,21.5198,21.5844,-1.42544,107.698,857.687,0.0,22.113333333333333,21.481851851851854
2024-03-09 16:03:39,21.6144,21.5844,21.6089,23.9699,23.8968,21.5229,21.5778,0.216172,103.758,857.195,0.0,22.112222222222222,21.48166666666667
2024-03-09 16:03:40,21.6153,21.5877,21.6081,23.9626,23.8968,21.5264,21.5778,-1.09712,106.713,856.21,0.0,22.11111111111111,21.481481481481485
2024-03-09 16:03:41,21.6176,21.5909,21.616,23.9813,23.8968,21.5241,21.5811,-0.768796,109.668,855.389,0.0,22.11,21.4812962962963
2024-03-09 16:03:42,21.6222,21.5844,21.6157,23.9683,23.9001,21.5232,21.5778,-0.768796,107.698,856.21,0.0,22.108888888888888,21.48111111111111
2024-03-09 16:03:43,21.6095,21.5811,21.6052,23.9863,23.91,21.5246,21.5844,-0.768796,105.728,856.538,0.0,22.107777777777777,21.480925925925927
2024-03-09 16:03:44,21.6107,21.5877,21.6178,23.9774,23.8935,21.5226,21.5844,-0.768796,106.713,861.956,0.0,22.10666666666667,21.480740740740742
2024-03-09 16:03:45,21.6316,21.5745,21.6206,23.9631,23.8902,21.5383,21.5778,-0.768796,106.713,851.121,0.0,22.105555555555558,21.480555555555558
2024-03-09 16:03:46,21.6332,21.5909,21.6231,23.9659,23.8968,21.5228,21.5778,-0.768796,109.668,856.21,0.0,22.104444444444447,21.480370370370373
2024-03-09 16:03:47,21.6202,21.5778,21.6168,23.9644,23.8968,21.5249,21.5844,-0.11215,104.743,857.852,0.0,22.103333333333335,21.48018518518519
2024-03-09 16:03:48,21.6286,21.5811,21.6223,23.9543,23.9001,21.5326,21.5844,-0.768796,100.803,853.747,0.0,22.102222222222224,21.48
2024-03-09 16:03:49,21.6233,21.5877,21.6194,23.9545,23.8968,21.5295,21.5844,-0.11215,103.758,855.061,0.0,22.101111111111113,21.479814814814816
2024-03-09 16:03:50,21.617,21.5844,21.6209,23.9392,23.8968,21.5226,21.5811,0.544495,106.713,850.793,0.0,22.1,21.47962962962963
2024-03-09 16:03:51,21.6331,21.5909,21.6248,23.9259,23.8902,21.5292,21.5778,-0.440473,106.713,855.225,0.0,22.09888888888889,21.479444444444447
2024-03-09 16:03:52,21.639,21.5909,21.6291,23.9166,23.8968,21.5463,21.5844,0.216172,101.788,855.717,0.0,22.09777777777778,21.479259259259262
2024-03-09 16:03:53,21.634,21.5844,21.6308,23.9105,23.8935,21.5407,21.5909,0.872818,104.743,855.882,0.0,22.096666666666668,21.479074074074077
2024-03-09 16:03:54,21.6379,21.5877,21.6337,23.898,23.8935,21.5399,21.5844,0.544495,104.743,856.046,0.0,22.095555555555556,21.47888888888889
2024-03-09 16:03:55,21.6258,21.5811,21.6346,23.8984,23.8902,21.5374,21.5811,1.20114,102.773,853.419,0.0,22.094444444444445,21.478703703703705
2024-03-09 16:03:56,21.6328,21.5844,21.6242,23.8937,23.8968,21.5383,21.5778,1.20114,99.8183,849.315,0.0,22.093333333333334,21.47851851851852
2024-03-09 16:03:57,21.6365,21.5778,21.6409,23.8956,23.8968,21.551,21.5811,0.872818,102.773,856.21,0.0,22.092222222222222,21.478333333333335
2024-03-09 16:03:58,21.6467,21.5844,21.6467,23.8854,23.8968,21.545,21.5745,0.216172,103.758,856.046,0.0,22.09111111111111,21.47814814814815
2024-03-09 16:03:59,21.6223,21.5778,21.6327,23.8763,23.8935,21.545,21.5811,-1.09712,99.8183,855.225,0.0,22.09,21.477962962962966
2024-03-09 16:04:00,21.6379,21.5778,21.6423,23.8747,23.8935,21.5533,21.5778,-0.11215,102.773,855.389,0.0,22.08888888888889,21.477777777777778
2024-03-09 16:04:01,21.6129,21.5811,21.6389,23.8777,23.8935,21.5475,21.5811,0.544495,104.743,855.225,0.0,22.087777777777777,21.477592592592593
2024-03-09 16:04:02,21.6229,21.5844,21.6491,23.8663,23.8902,21.5603,21.5844,-5.36532,106.713,854.732,0.0,22.08666666666667,21.47740740740741
2024-03-09 16:04:03,21.6139,21.5844,21.6505,23.861,23.8902,21.5618,21.5778,-0.440473,107.698,854.24,0.0,22.08555555555556,21.477222222222224
2024-03-09 16:04:04,21.602,21.5877,21.6365,23.8529,23.9001,21.5612,21.5811,-0.768796,102.773,854.568,0.0,22.084444444444447,21.47703703703704
2024-03-09 16:04:05,21.6114,21.5811,21.6483,23.8394,23.8902,21.555,21.5844,-0.768796,105.728,852.763,0.0,22.083333333333336,21.476851851851855
2024-03-09 16:04:06,21.6118,21.5877,21.6468,23.8381,23.8935,21.5533,21.5811,-0.440473,101.788,857.852,0.0,22.082222222222224,21.476666666666667
2024-03-09 16:04:07,21.6131,21.5877,21.6361,23.8213,23.8968,21.5719,21.5811,-1.75376,105.728,853.419,0.0,22.081111111111113,21.476481481481482
2024-03-09 16:04:08,21.6059,21.6336,21.6406,23.8149,23.8935,21.5565,21.6172,-1.09712,106.713,853.912,0.0,22.080000000000002,21.476296296296297
2024-03-09 16:04:09,21.6031,21.6271,21.6526,23.821,23.8935,21.5505,21.6238,0.544495,100.803,855.553,0.0,22.07888888888889,21.476111111111113
2024-03-09 16:04:10,21.6055,21.6238,21.6576,23.818,23.9034,21.5583,21.6205,-1.75376,108.683,854.732,0.0,22.07777777777778,21.475925925925928
2024-03-09 16:04:11,21.6054,21.6304,21.6579,23.8178,23.8935,21.5648,21.6205,0.872818,105.728,854.076,0.0,22.076666666666668,21.475740740740743
2024-03-09 16:04:12,21.6054,21.6304,21.6586,23.8182,23.9001,21.5638,21.6238,-0.768796,103.758,854.897,0.0,22.075555555555557,21.475555555555555
2024-03-09 16:04:13,21.6008,21.6238,21.6519,23.8186,23.9001,21.5649,21.6238,0.544495,106.713,854.076,0.0,22.074444444444445,21.47537037037037
2024-03-09 16:04:14,21.6,21.6304,21.6627,23.8141,23.9001,21.5797,21.6172,-0.440473,103.758,854.897,0.0,22.073333333333334,21.475185185185186
2024-03-09 16:04:15,21.5999,21.6304,21.6697,23.8116,23.8968,21.5686,21.6238,1.20114,102.773,854.24,0.0,22.072222222222223,21.475
2024-03-09 16:04:16,21.5928,21.6271,21.6513,23.8042,23.8935,21.5671,21.6205,0.216172,105.728,855.717,0.0,22.07111111111111,21.474814814814817
2024-03-09 16:04:17,21.593,21.6304,21.6531,23.8123,23.9034,21.5653,21.6205,-0.11215,102.773,855.882,0.0,22.07,21.474629629629632
2024-03-09 16:04:18,21.5959,21.6238,21.6633,23.819,23.8968,21.5798,21.6238,0.872818,107.698,855.553,0.0,22.06888888888889,21.474444444444444
2024-03-09 16:04:19,21.5912,21.6304,21.6513,23.8145,23.9001,21.5727,21.6238,-1.09712,102.773,872.462,0.0,22.067777777777778,21.47425925925926
2024-03-09 16:04:20,21.5987,21.6271,21.6653,23.8138,23.8935,21.5746,21.6205,0.216172,98.8333,850.793,0.0,22.066666666666666,21.474074074074075
2024-03-09 16:04:21,21.5949,21.6271,21.6513,23.8151,23.9001,21.5768,21.6238,-0.768796,106.713,859.329,0.0,22.06555555555556,21.47388888888889
2024-03-09 16:04:22,21.5967,21.6238,21.6469,23.8157,23.9001,21.5826,21.6205,0.544495,105.728,860.478,0.0,22.064444444444447,21.473703703703706
2024-03-09 16:04:23,21.5948,21.6304,21.6643,23.7984,23.9001,21.591,21.6205,0.872818,102.773,859.001,0.0,22.063333333333336,21.47351851851852
2024-03-09 16:04:24,21.6069,21.6304,21.6633,23.8163,23.8935,21.59,21.6271,0.216172,99.8183,858.344,0.0,22.062222222222225,21.473333333333333
2024-03-09 16:04:25,21.601,21.6205,21.6561,23.8208,23.8968,21.5978,21.6238,-1.09712,109.668,859.821,0.0,22.061111111111114,21.473148148148148
2024-03-09 16:04:26,21.6147,21.6271,21.6725,23.8159,23.8935,21.5827,21.6238,0.872818,107.698,858.016,0.0,22.060000000000002,21.472962962962963
2024-03-09 16:04:27,21.6172,21.6304,21.6595,23.8108,23.8968,21.5935,21.6271,-0.768796,103.758,859.329,0.0,22.05888888888889,21.47277777777778
2024-03-09 16:04:28,21.6194,21.6271,21.6574,23.8033,23.9034,21.5948,21.6238,-0.440473,99.8183,858.344,0.0,22.05777777777778,21.472592592592594
2024-03-09 16:04:29,21.6205,21.6304,21.6688,23.8172,23.8968,21.5867,21.6205,-0.768796,107.698,857.852,0.0,22.05666666666667,21.47240740740741
2024-03-09 16:04:30,21.6189,21.6271,21.6587,23.8213,23.8935,21.5932,21.6304,-0.11215,104.743,857.523,0.0,22.055555555555557,21.472222222222225
2024-03-09 16:04:31,21.6273,21.6304,21.6674,23.8229,23.8935,21.5982,21.6238,-1.42544,102.773,859.001,0.0,22.054444444444446,21.472037037037037
2024-03-09 16:04:32,21.6227,21.6369,21.6676,23.83,23.9001,21.5936,21.6172,-1.09712,102.773,858.18,0.0,22.053333333333335,21.471851851851852
2024-03-09 16:04:33,21.6197,21.6271,21.6655,23.826,23.9001,21.6067,21.6271,-2.73873,100.803,858.344,0.0,22.052222222222223,21.471666666666668
2024-03-09 16:04:34,21.6305,21.6271,21.6618,23.8239,23.8968,21.6006,21.6238,-1.42544,107.698,857.687,0.0,22.051111111111112,21.471481481481483
2024-03-09 16:04:35,21.6279,21.6304,21.6733,23.8242,23.91,21.6051,21.6238,-1.42544,107.698,861.299,0.0,22.05,21.4712962962963
2024-03-09 16:04:36,21.6256,21.6271,21.6636,23.8311,23.9034,21.6007,21.6271,-1.75376,103.758,856.702,0.0,22.04888888888889,21.471111111111114
2024-03-09 16:04:37,21.6436,21.6435,21.6767,23.8334,23.8935,21.5987,21.6238,-1.09712,102.773,856.702,0.0,22.047777777777778,21.470925925925926
2024-03-09 16:04:38,21.6319,21.6336,21.6678,23.8467,23.9001,21.6001,21.6271,-0.768796,108.683,856.867,0.0,22.046666666666667,21.47074074074074
2024-03-09 16:04:39,21.641,21.6304,21.6739,23.8489,23.9001,21.6028,21.6238,-1.09712,107.698,857.195,0.0,22.045555555555556,21.470555555555556
2024-03-09 16:04:40,21.6371,21.6304,21.6747,23.8641,23.9001,21.6005,21.6238,-0.440473,103.758,856.374,0.0,22.044444444444448,21.47037037037037
2024-03-09 16:04:41,21.6381,21.6304,21.6646,23.8537,23.9034,21.6033,21.6271,-0.440473,104.743,855.389,0.0,22.043333333333337,21.470185185185187
2024-03-09 16:04:42,21.6507,21.6271,21.6733,23.8586,23.8968,21.612,21.6205,-0.440473,105.728,855.389,0.0,22.042222222222225,21.470000000000002
2024-03-09 16:04:43,21.6505,21.6304,21.6749,23.864,23.8968,21.6156,21.6205,0.216172,100.803,855.061,0.0,22.041111111111114,21.469814814814814
2024-03-09 16:04:44,21.6496,21.6271,21.6662,23.8629,23.8902,21.6065,21.6205,0.216172,105.728,859.986,0.0,22.040000000000003,21.46962962962963
2024-03-09 16:04:45,21.6478,21.6304,21.6814,23.8627,23.9034,21.612,21.6238,0.872818,98.8333,854.24,0.0,22.03888888888889,21.469444444444445
2024-03-09 16:04:46,21.6498,21.6271,21.6807,23.8618,23.8968,21.6212,21.6271,0.872818,101.788,849.643,0.0,22.03777777777778,21.46925925925926
2024-03-09 16:04:47,21.6521,21.6304,21.6866,23.8792,23.8968,21.6111,21.6238,0.544495,107.698,856.374,0.0,22.03666666666667,21.469074074074076
2024-03-09 16:04:48,21.6471,21.6271,21.6781,23.8836,23.8935,21.6202,21.6271,0.216172,104.743,855.882,0.0,22.035555555555558,21.46888888888889
2024-03-09 16:04:49,21.6491,21.6336,21.6791,23.8902,23.8935,21.6196,21.6238,0.216172,104.743,857.195,0.0,22.034444444444446,21.468703703703703
2024-03-09 16:04:50,21.6683,21.6238,21.6879,23.8787,23.8935,21.6173,21.6106,0.216172,102.773,858.837,0.0,22.033333333333335,21.46851851851852
2024-03-09 16:04:51,21.6755,21.6271,21.6917,23.8765,23.8968,21.6357,21.6238,0.544495,101.788,852.434,0.0,22.032222222222224,21.468333333333334
2024-03-09 16:04:52,21.6712,21.6304,21.6947,23.8847,23.9001,21.6315,21.6271,-0.768796,99.8183,857.359,0.0,22.031111111111112,21.46814814814815
2024-03-09 16:04:53,21.6649,21.6336,21.6918,23.8985,23.8968,21.6308,21.6238,1.20114,101.788,856.702,0.0,22.03,21.467962962962964
2024-03-09 16:04:54,21.6583,21.6271,21.6876,23.8969,23.9034,21.6197,21.6304,0.216172,105.728,856.867,0.0,22.02888888888889,21.46777777777778
2024-03-09 16:04:55,21.669,21.6238,21.6971,23.9039,23.8968,21.6358,21.6238,-0.440473,105.728,855.061,0.0,22.02777777777778,21.46759259259259
2024-03-09 16:04:56,21.6448,21.6336,21.6867,23.9159,23.9001,21.6307,21.6205,-0.440473,102.773,860.478,0.0,22.026666666666667,21.467407407407407
2024-03-09 16:04:57,21.6496,21.6238,21.6982,23.9254,23.8968,21.6234,21.6238,-0.440473,104.743,856.374,0.0,22.025555555555556,21.467222222222222
2024-03-09 16:04:58,21.6577,21.6271,21.6962,23.9222,23.9001,21.6314,21.6205,-0.440473,108.683,856.374,0.0,22.024444444444445,21.467037037037038
2024-03-09 16:04:59,21.6479,21.6172,21.6949,23.9225,23.9001,21.6309,21.6205,-0.768796,106.713,856.374,0.0,22.023333333333337,21.466851851851853
2024-03-09 16:05:00,21.6432,21.6336,21.6973,23.9285,23.8902,21.6253,21.6238,-0.768796,104.743,855.717,0.0,22.022222222222226,21.46666666666667
2024-03-09 16:05:01,21.636,21.6336,21.6989,23.9171,23.9034,21.6277,21.6205,-1.75376,104.743,857.359,0.0,22.021111111111114,21.46648148148148
2024-03-09 16:05:02,21.6446,21.6304,21.6897,23.9258,23.9001,21.6419,21.6172,-1.75376,104.743,857.687,0.0,22.020000000000003,21.466296296296296
2024-03-09 16:05:03,21.6374,21.6271,21.7014,23.9345,23.9001,21.6296,21.6238,-1.09712,104.743,859.329,0.0,22.018888888888892,21.46611111111111
2024-03-09 16:05:04,21.6397,21.6271,21.7065,23.9276,23.9034,21.6235,21.6271,-1.09712,107.698,858.016,0.0,22.01777777777778,21.465925925925927
2024-03-09 16:05:05,21.6421,21.6271,21.7015,23.935,23.8968,21.6393,21.6205,-0.768796,108.683,858.016,0.0,22.01666666666667,21.465740740740742
2024-03-09 16:05:06,21.6243,21.6271,21.7035,23.9435,23.9001,21.6292,21.6271,-1.42544,104.743,851.942,0.0,22.015555555555558,21.465555555555557
2024-03-09 16:05:07,21.6313,21.6238,21.7071,23.9384,23.9067,21.6346,21.6238,-0.440473,104.743,864.418,0.0,22.014444444444447,21.46537037037037
2024-03-09 16:05:08,21.6257,21.6632,21.7098,23.9445,23.8968,21.6326,21.6665,-0.440473,106.713,859.657,0.0,22.013333333333335,21.465185185185184
2024-03-09 16:05:09,21.6268,21.6862,21.7042,23.9412,23.9001,21.6168,21.6665,-0.440473,107.698,859.329,0.0,22.012222222222224,21.465
2024-03-09 16:05:10,21.6198,21.6698,21.7075,23.9378,23.8968,21.6403,21.6632,-0.768796,104.743,860.314,0.0,22.011111111111113,21.464814814814815
2024-03-09 16:05:11,21.6252,21.6698,21.7074,23.9456,23.8935,21.6376,21.6599,-0.11215,100.803,859.986,0.0,22.01,21.46462962962963
2024-03-09 16:05:12,21.6173,21.6698,21.7025,23.9498,23.8935,21.6371,21.6698,-0.440473,98.8333,859.986,0.0,22.00888888888889,21.464444444444446
2024-03-09 16:05:13,21.6073,21.6763,21.7008,23.94,23.9001,21.6267,21.6698,-1.09712,102.773,859.821,0.0,22.00777777777778,21.464259259259258
2024-03-09 16:05:14,21.6112,21.6731,21.7132,23.9514,23.9001,21.6338,21.6698,0.216172,99.8183,865.403,0.0,22.006666666666668,21.464074074074073
2024-03-09 16:05:15,21.6125,21.6698,21.7035,23.9426,23.8935,21.6256,21.6763,0.872818,101.788,858.18,0.0,22.005555555555556,21.46388888888889
2024-03-09 16:05:16,21.6043,21.6698,21.71,23.9402,23.9001,21.6311,21.6731,0.544495,99.8183,858.837,0.0,22.004444444444445,21.463703703703704
2024-03-09 16:05:17,21.6097,21.6698,21.7043,23.936,23.8968,21.6408,21.6665,0.544495,102.773,856.046,0.0,22.003333333333337,21.46351851851852
2024-03-09 16:05:18,21.6086,21.6698,21.7127,23.9319,23.8968,21.6331,21.6731,0.872818,103.758,852.106,0.0,22.002222222222226,21.463333333333335
2024-03-09 16:05:19,21.6119,21.6731,21.7013,23.9461,23.9034,21.6443,21.6599,0.872818,103.758,856.21,0.0,22.001111111111115,21.463148148148147
2024-03-09 16:05:20,21.6184,21.6698,21.7055,23.9385,23.8935,21.6337,21.6698,0.544495,104.743,855.717,0.0,22.000000000000004,21.462962962962962
2024-03-09 16:05:21,21.6161,21.6665,21.7183,23.9275,23.9001,21.6404,21.6665,0.544495,101.788,855.553,0.0,21.998888888888892,21.462777777777777
2024-03-09 16:05:22,21.6167,21.6731,21.7129,23.9408,23.8968,21.6399,21.6731,0.544495,100.803,854.24,0.0,21.99777777777778,21.462592592592593
2024-03-09 16:05:23,21.6353,21.6731,21.7171,23.9234,23.8935,21.6434,21.6665,-0.11215,105.728,849.315,0.0,21.99666666666667,21.462407407407408
2024-03-09 16:05:24,21.6324,21.6698,21.7074,23.9237,23.8968,21.6422,21.6698,-0.440473,104.743,855.061,0.0,21.99555555555556,21.462222222222223
2024-03-09 16:05:25,21.6392,21.6698,21.7074,23.9159,23.8935,21.6358,21.6665,-0.440473,103.758,852.106,0.0,21.994444444444447,21.46203703703704
2024-03-09 16:05:26,21.6421,21.6731,21.7081,23.9157,23.8968,21.6396,21.6698,-0.440473,105.728,861.791,0.0,21.993333333333336,21.46185185185185
2024-03-09 16:05:27,21.6606,21.6665,21.7297,23.9087,23.8902,21.6353,21.6632,0.544495,109.668,855.389,0.0,21.992222222222225,21.461666666666666
2024-03-09 16:05:28,21.6461,21.6731,21.7166,23.9086,23.8968,21.6311,21.6698,-0.768796,106.713,852.927,0.0,21.991111111111113,21.46148148148148
2024-03-09 16:05:29,21.652,21.6665,21.7144,23.9105,23.9165,21.6382,21.6698,-1.75376,103.758,855.882,0.0,21.990000000000002,21.461296296296297
2024-03-09 16:05:30,21.6688,21.6665,21.734,23.9035,23.8968,21.6352,21.6731,-1.75376,103.758,856.046,0.0,21.98888888888889,21.461111111111112
2024-03-09 16:05:31,21.6497,21.6698,21.7167,23.8889,23.8935,21.6403,21.6698,-1.42544,106.713,850.628,0.0,21.98777777777778,21.460925925925928
2024-03-09 16:05:32,21.6493,21.6763,21.7186,23.8953,23.8968,21.6322,21.6731,-1.09712,106.713,856.867,0.0,21.986666666666668,21.46074074074074
2024-03-09 16:05:33,21.6639,21.6698,21.7107,23.888,23.8968,21.6333,21.6698,0.544495,102.773,856.867,0.0,21.985555555555557,21.460555555555555
2024-03-09 16:05:34,21.6763,21.6698,21.7223,23.876,23.8935,21.6328,21.6665,-0.768796,110.653,855.882,0.0,21.984444444444446,21.46037037037037
2024-03-09 16:05:35,21.6581,21.6731,21.7182,23.8657,23.8935,21.6218,21.6731,0.544495,108.683,857.359,0.0,21.983333333333334,21.460185185185185
2024-03-09 16:05:36,21.6654,21.6698,21.7048,23.8669,23.8935,21.6219,21.6731,-0.768796,106.713,857.359,0.0,21.982222222222227,21.46
2024-03-09 16:05:37,21.6752,21.6698,21.73,23.869,23.8968,21.6283,21.6698,-1.75376,101.788,857.359,0.0,21.981111111111115,21.459814814814816
2024-03-09 16:05:38,21.6843,21.6533,21.7407,23.8698,23.9001,21.6142,21.6665,-0.11215,106.713,858.672,0.0,21.980000000000004,21.459629629629628
2024-03-09 16:05:39,21.6734,21.6632,21.7328,23.8733,23.8935,21.6254,21.6731,0.216172,107.698,858.672,0.0,21.978888888888893,21.459444444444443
2024-03-09 16:05:40,21.6859,21.6698,21.7377,23.8644,23.9001,21.6113,21.6698,0.216172,100.803,858.344,0.0,21.97777777777778,21.45925925925926
2024-03-09 16:05:41,21.6768,21.6698,21.7244,23.8593,23.8968,21.6225,21.6731,0.216172,102.773,859.001,0.0,21.97666666666667,21.459074074074074
2024-03-09 16:05:42,21.686,21.6698,21.7334,23.8613,23.8902,21.6097,21.6599,0.872818,102.773,858.508,0.0,21.97555555555556,21.45888888888889
2024-03-09 16:05:43,21.6804,21.6698,21.7347,23.8647,23.8968,21.6027,21.6698,0.872818,102.773,859.001,0.0,21.974444444444448,21.458703703703705
2024-03-09 16:05:44,21.6897,21.6731,21.7353,23.8637,23.8935,21.5963,21.6665,0.872818,102.773,859.001,0.0,21.973333333333336,21.458518518518517
2024-03-09 16:05:45,21.6838,21.6698,21.7446,23.8643,23.8968,21.5984,21.6698,0.544495,102.773,857.852,0.0,21.972222222222225,21.458333333333332
2024-03-09 16:05:46,21.6875,21.6698,21.7349,23.8609,23.8968,21.6056,21.6665,-0.11215,104.743,857.852,0.0,21.971111111111114,21.458148148148148
2024-03-09 16:05:47,21.6964,21.6731,21.7333,23.8572,23.8968,21.5999,21.6665,0.544495,106.713,853.747,0.0,21.970000000000002,21.457962962962963
2024-03-09 16:05:48,21.6885,21.6731,21.7382,23.8672,23.9034,21.6025,21.6763,0.216172,104.743,856.702,0.0,21.96888888888889,21.45777777777778
2024-03-09 16:05:49,21.6865,21.6698,21.7399,23.8609,23.8968,21.6007,21.6665,0.216172,101.788,850.3,0.0,21.96777777777778,21.457592592592594
2024-03-09 16:05:50,21.6901,21.6698,21.7439,23.864,23.8935,21.6038,21.6632,0.216172,99.8183,855.553,0.0,21.96666666666667,21.457407407407405
2024-03-09 16:05:51,21.6958,21.6665,21.7382,23.8499,23.8935,21.6029,21.6698,0.544495,104.743,857.031,0.0,21.965555555555557,21.45722222222222
2024-03-09 16:05:52,21.6935,21.6731,21.7414,23.8569,23.9034,21.5908,21.6698,0.216172,104.743,857.195,0.0,21.964444444444446,21.457037037037036
2024-03-09 16:05:53,21.6989,21.6665,21.7404,23.8678,23.8968,21.601,21.6698,-0.440473,108.683,858.672,0.0,21.963333333333335,21.45685185185185
2024-03-09 16:05:54,21.7023,21.6731,21.7543,23.8552,23.8968,21.6066,21.6698,1923.86,111.638,858.016,-0.022640059604783238,21.962222222222223,21.456666666666667
2024-03-09 16:05:55,21.686,21.6763,21.7378,23.8606,23.9165,21.6042,21.6698,1882.16,120.503,858.18,-0.022557293198549336,21.961111111111116,21.456481481481482
2024-03-09 16:05:56,21.6937,21.6632,21.7455,23.8576,23.8968,21.6029,21.6698,1904.82,153.007,860.478,-0.022617696213969023,21.960000000000004,21.456296296296294
2024-03-09 16:05:57,21.7016,21.6698,21.7105,23.8471,23.8902,21.5931,21.6698,1904.82,198.315,862.612,-0.0038956895270546533,21.958888888888893,21.45611111111111
2024-03-09 16:05:58,21.7089,21.6731,21.6704,23.8562,23.8968,21.6073,21.6698,1843.09,263.323,875.417,0.017102300826130262,21.957777777777782,21.455925925925925
2024-03-09 16:05:59,21.7069,21.6731,21.5964,23.8699,23.9034,21.5943,21.6698,1798.44,351.97,895.937,0.05023640881932932,21.95666666666667,21.45574074074074
2024-03-09 16:06:00,21.7018,21.6763,21.4847,23.8713,23.8968,21.5945,21.6665,1827.99,453.422,929.262,0.10237097444664207,21.95555555555556,21.455555555555556
2024-03-09 16:06:01,21.7041,21.6665,21.369,23.8639,23.8935,21.598,21.6698,1833.57,484.941,973.75,0.1655772762901721,21.954444444444448,21.45537037037037
2024-03-09 16:06:02,21.7032,21.6731,21.231,23.8795,23.8902,21.6107,21.6698,1847.36,487.896,1066.17,0.2554649227250595,21.953333333333337,21.455185185185183
2024-03-09 16:06:03,21.6992,21.6731,21.0605,23.8874,23.8968,21.6087,21.6698,1865.09,488.881,1143.0,0.3704435029704204,21.952222222222225,21.455
2024-03-09 16:06:04,21.6849,21.6731,20.8776,23.9104,23.8935,21.6055,21.6698,1881.83,488.881,1220.98,0.500175411800255,21.951111111111114,21.454814814814814
2024-03-09 16:06:05,21.6889,21.6698,20.6798,23.9308,23.8935,21.5993,21.6731,1888.4,491.836,1283.52,0.6572274321178618,21.950000000000003,21.45462962962963
2024-03-09 16:06:06,21.676,21.6731,20.4671,23.9409,23.8935,21.5935,21.6632,1893.98,496.761,1358.38,0.8332791054328395,21.94888888888889,21.454444444444444
2024-03-09 16:06:07,21.6705,21.6665,20.2276,23.9918,23.9001,21.6069,21.6731,1896.61,492.821,1438.49,1.0532268359832753,21.94777777777778,21.45425925925926
2024-03-09 16:06:08,21.6691,21.7125,20.0081,24.0145,23.8935,21.6042,21.7092,1901.21,483.956,1535.51,1.2941991710959435,21.94666666666667,21.45407407407407
2024-03-09 16:06:09,21.6582,21.7092,19.7536,24.0606,23.8968,21.6061,21.6993,1904.16,485.926,1595.43,1.5419147746828652,21.945555555555558,21.453888888888887
2024-03-09 16:06:10,21.6483,21.7158,19.5261,24.096,23.8968,21.6112,21.7125,1907.44,490.851,1643.36,1.7696926934851251,21.944444444444446,21.453703703703702
2024-03-09 16:06:11,21.636,21.7092,19.2994,24.1273,23.8968,21.6134,21.7125,1909.74,489.866,1674.39,1.9852711419737965,21.943333333333335,21.453518518518518
2024-03-09 16:06:12,21.6123,21.7125,19.0798,24.168,23.8935,21.6064,21.719,1909.09,481.001,1693.6,2.176402092542294,21.942222222222224,21.453333333333333
2024-03-09 16:06:13,21.5888,21.7125,18.8489,24.1948,23.8968,21.6081,21.7125,1919.26,487.896,1703.45,2.3683339395670107,21.941111111111113,21.45314814814815
2024-03-09 16:06:14,21.5842,21.7125,18.661,24.2337,23.8968,21.6108,21.7059,1921.89,484.941,1711.0,2.5379752073608794,21.940000000000005,21.452962962962964
2024-03-09 16:06:15,21.5613,21.7125,18.4525,24.2934,23.8968,21.6093,21.7158,1926.81,481.001,1722.65,2.7174944606267073,21.938888888888894,21.452777777777776
2024-03-09 16:06:16,21.5325,21.719,18.2561,24.3216,23.8935,21.6068,21.7092,1931.08,485.926,1719.04,2.8579967811614426,21.937777777777782,21.45259259259259
2024-03-09 16:06:17,21.522,21.7092,18.0764,24.3561,23.9001,21.6124,21.7125,1935.02,487.896,1722.16,3.011044627209941,21.93666666666667,21.452407407407406
2024-03-09 16:06:18,21.4955,21.7125,17.8914,24.3802,23.8968,21.6191,21.7092,1938.63,482.971,1724.3,3.1534684945822344,21.93555555555556,21.452222222222222
2024-03-09 16:06:19,21.4657,21.7092,17.7029,24.4381,23.8968,21.6169,21.7125,1942.57,483.956,1725.44,3.2945024355755037,21.93444444444445,21.452037037037037
2024-03-09 16:06:20,21.4509,21.7158,17.5358,24.4728,23.9001,21.6179,21.7092,1944.54,484.941,1728.24,3.4334106325424596,21.933333333333337,21.451851851851853
2024-03-09 16:06:21,21.4229,21.7158,17.3576,24.5133,23.8968,21.6143,21.7092,1945.86,486.911,1730.37,3.5695248746766843,21.932222222222226,21.451666666666664
2024-03-09 16:06:22,21.3911,21.7125,17.1857,24.5434,23.8968,21.6129,21.7059,1946.51,490.851,1730.53,3.6928807068528755,21.931111111111115,21.45148148148148
2024-03-09 16:06:23,21.3793,21.7125,17.0269,24.5765,23.9001,21.6232,21.7125,1944.54,480.016,1731.85,3.824880854041606,21.930000000000003,21.451296296296295
2024-03-09 16:06:24,21.3442,21.7125,16.8623,24.605,23.9001,21.6096,21.7092,1944.87,479.031,1733.98,3.9435293917712886,21.928888888888892,21.45111111111111
2024-03-09 16:06:25,21.3097,21.7125,16.6955,24.6337,23.8935,21.6254,21.7092,1943.56,481.986,1734.97,4.0622553587253245,21.92777777777778,21.450925925925926
2024-03-09 16:06:26,21.2828,21.7158,16.5497,24.6535,23.9001,21.6444,21.7125,1939.62,477.061,1735.13,4.167316971469269,21.92666666666667,21.45074074074074
2024-03-09 16:06:27,21.2502,21.7158,16.3906,24.6702,23.9297,21.629,21.7092,1939.62,486.911,1739.23,4.288805756143085,21.925555555555558,21.450555555555553
2024-03-09 16:06:28,21.2322,21.7125,16.2542,24.696,23.9001,21.6269,21.7125,1935.68,485.926,1741.04,4.39787090632752,21.924444444444447,21.45037037037037
2024-03-09 16:06:29,21.2022,21.7092,16.1124,24.7099,23.8968,21.6289,21.7092,1936.66,487.896,1742.68,4.500877574655407,21.923333333333336,21.450185185185184
2024-03-09 16:06:30,21.1702,21.7158,15.9734,24.7044,23.8935,21.6303,21.7125,1936.34,491.836,1743.5,4.597659353499528,21.922222222222224,21.45
2024-03-09 16:06:31,21.136,21.7092,15.8214,24.7239,23.8935,21.6291,21.7092,1937.32,487.896,1744.82,4.705437937378134,21.921111111111113,21.449814814814815
2024-03-09 16:06:32,21.1064,21.719,15.7124,24.7277,23.8935,21.6323,21.7092,1937.65,489.866,1746.29,4.779760599159821,21.920000000000005,21.44962962962963
2024-03-09 16:06:33,21.0713,21.7059,15.5814,24.725,23.8968,21.6365,21.7026,1943.56,489.866,1748.43,4.870701548940958,21.918888888888894,21.449444444444442
2024-03-09 16:06:34,21.0474,21.7125,15.4805,24.7255,23.8968,21.6337,21.7092,1926.16,484.941,1750.23,4.944101515594879,21.917777777777783,21.449259259259257
2024-03-09 16:06:35,21.0239,21.7125,15.3664,24.7221,23.8968,21.6198,21.7092,1933.38,487.896,1751.38,5.0278670389224045,21.91666666666667,21.449074074074073
2024-03-09 16:06:36,20.9947,21.7092,15.2636,24.7131,23.8902,21.6355,21.7092,1929.77,481.986,1753.35,5.099005023360735,21.91555555555556,21.448888888888888
2024-03-09 16:06:37,20.9756,21.7125,15.1882,24.6847,23.8935,21.628,21.7059,1944.22,486.911,1753.35,5.149095578893738,21.91444444444445,21.448703703703703
2024-03-09 16:06:38,20.9277,21.7125,15.0713,24.6963,23.8935,21.622,21.7092,1954.72,491.836,1754.67,5.214408110508415,21.913333333333338,21.44851851851852
2024-03-09 16:06:39,20.8856,21.7158,14.9801,24.6824,23.9034,21.6251,21.7125,1997.08,486.911,1757.62,5.266965763899765,21.912222222222226,21.44833333333333
2024-03-09 16:06:40,20.8675,21.7125,14.8867,24.6697,23.8968,21.6211,21.7059,2037.13,493.806,1755.32,5.327143756056325,21.911111111111115,21.448148148148146
