TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:06:41,20.8375,21.7125,14.7908,24.6581,23.9001,21.6144,21.7059,2054.53,482.971,1756.31,5.388878997121094,21.910000000000004,21.44796296296296
2024-03-09 16:06:42,20.8084,21.719,14.7155,24.6443,23.8935,21.6324,21.719,2068.65,484.941,1756.96,5.432062525861107,21.908888888888892,21.447777777777777
2024-03-09 16:06:43,20.801,21.7026,14.6427,24.6187,23.8935,21.6368,21.7125,2065.04,481.001,1763.37,5.510399998218155,21.90777777777778,21.447592592592592
2024-03-09 16:06:44,20.7683,21.7092,14.5596,24.6032,23.8935,21.6362,21.7092,2071.93,480.016,1757.62,5.537382158720593,21.90666666666667,21.447407407407407
2024-03-09 16:06:45,20.7435,21.7125,14.4883,24.5751,23.8968,21.6384,21.7092,2076.2,484.941,1758.11,5.580409637051428,21.90555555555556,21.44722222222222
2024-03-09 16:06:46,20.7179,21.7158,14.4231,24.5538,23.9001,21.6301,21.7092,2069.64,485.926,1752.7,5.598457150605075,21.904444444444447,21.447037037037035
2024-03-09 16:06:47,20.6881,21.7125,14.3504,24.5267,23.8968,21.6438,21.7059,2061.76,481.986,1759.43,5.658254874896192,21.903333333333336,21.44685185185185
2024-03-09 16:06:48,20.659,21.7092,14.2864,24.4976,23.8935,21.6279,21.7125,2065.04,490.851,1760.08,5.691515238853735,21.902222222222225,21.446666666666665
2024-03-09 16:06:49,20.6528,21.7158,14.2224,24.4922,23.8935,21.6322,21.7092,2069.31,485.926,1761.07,5.746368112854299,21.901111111111113,21.44648148148148
2024-03-09 16:06:50,20.6238,21.7092,14.1616,24.4697,23.8968,21.6413,21.7092,2076.2,491.836,1760.25,5.772096507022278,21.900000000000002,21.446296296296296
2024-03-09 16:06:51,20.6048,21.7158,14.1035,24.4508,23.9001,21.6398,21.7158,2041.07,487.896,1759.75,5.805371499262674,21.898888888888894,21.446111111111108
2024-03-09 16:06:52,20.591,21.7092,14.0406,24.4496,23.8935,21.6421,21.7092,2049.28,478.046,1759.59,5.848683791194238,21.897777777777783,21.445925925925923
2024-03-09 16:06:53,20.5706,21.7125,13.9689,24.4372,23.9001,21.6383,21.7059,2050.92,487.896,1760.08,5.896129704098903,21.896666666666672,21.44574074074074
2024-03-09 16:06:54,20.5433,21.7158,13.892,24.4115,23.9001,21.6372,21.7125,2043.7,488.881,1761.07,5.943769941065537,21.89555555555556,21.445555555555554
2024-03-09 16:06:55,20.5245,21.7125,13.8357,24.3951,23.8968,21.6391,21.7092,2025.64,484.941,1761.56,5.978944007959001,21.89444444444445,21.44537037037037
2024-03-09 16:06:56,20.5055,21.7125,13.7693,24.39,23.9001,21.6537,21.7125,2010.21,493.806,1761.4,6.0207667253118435,21.893333333333338,21.445185185185185
2024-03-09 16:06:57,20.4858,21.7125,13.6943,24.3931,23.9001,21.6536,21.7092,2005.61,490.851,1759.59,6.063955784058326,21.892222222222227,21.444999999999997
2024-03-09 16:06:58,20.4593,21.7158,13.6178,24.375,23.8968,21.6459,21.7059,1988.21,482.971,1763.37,6.121722161604595,21.891111111111115,21.444814814814812
2024-03-09 16:06:59,20.4483,21.7158,13.5543,24.376,23.8935,21.6571,21.7092,1980.33,485.926,1761.89,6.163521360953221,21.890000000000004,21.444629629629627
2024-03-09 16:07:00,20.425,21.7125,13.4841,24.3741,23.9034,21.6482,21.7059,1973.11,489.866,1765.5,6.218166476599191,21.888888888888893,21.444444444444443
2024-03-09 16:07:01,20.4148,21.7125,13.4224,24.3622,23.8902,21.6447,21.7158,1977.38,478.046,1765.83,6.265474845689096,21.882592592592598,21.444999999999997
2024-03-09 16:07:02,20.4034,21.7158,13.3332,24.3633,23.8968,21.6504,21.7059,1977.7,482.971,1765.99,6.335760835153008,21.8762962962963,21.445555555555554
2024-03-09 16:07:03,20.3925,21.7125,13.2591,24.3601,23.8968,21.6441,21.7158,1986.9,489.866,1767.47,6.397752928222205,21.870000000000005,21.446111111111108
2024-03-09 16:07:04,20.379,21.7158,13.1673,24.3662,23.8902,21.6345,21.7092,1987.23,488.881,1767.47,6.467978073914277,21.863703703703706,21.446666666666665
2024-03-09 16:07:05,20.3642,21.7158,13.0928,24.3709,23.8935,21.6432,21.7125,1993.79,489.866,1766.98,6.519713407021829,21.85740740740741,21.44722222222222
2024-03-09 16:07:06,20.3582,21.7158,13.016,24.3686,23.9001,21.6409,21.7092,1994.45,485.926,1767.14,6.583790510428651,21.851111111111116,21.447777777777777
2024-03-09 16:07:07,20.3471,21.7223,12.9599,24.384,23.8968,21.6356,21.7125,2002.33,485.926,1767.31,6.624779500907917,21.844814814814818,21.44833333333333
2024-03-09 16:07:08,20.3177,21.7552,12.8648,24.394,23.8935,21.6451,21.7486,2006.93,487.896,1767.8,6.685551820081951,21.838518518518523,21.448888888888888
2024-03-09 16:07:09,20.3053,21.7552,12.786,24.3961,23.9001,21.6346,21.7486,2009.88,489.866,1768.78,6.748854528743698,21.832222222222224,21.449444444444442
2024-03-09 16:07:10,20.2944,21.7585,12.7019,24.4044,23.8935,21.6373,21.7453,2011.85,486.911,1769.11,6.815825668023429,21.82592592592593,21.45
2024-03-09 16:07:11,20.2801,21.7552,12.6231,24.3936,23.8968,21.6377,21.7486,2013.49,482.971,1771.74,6.883946287498914,21.819629629629635,21.450555555555553
2024-03-09 16:07:12,20.2554,21.7519,12.5498,24.4199,23.8935,21.6287,21.742,2013.16,491.836,1779.95,6.959741343695172,21.813333333333336,21.45111111111111
2024-03-09 16:07:13,20.2502,21.7552,12.4804,24.4313,23.8968,21.6413,21.7552,2010.87,479.031,1772.72,6.989221756421626,21.80703703703704,21.451666666666664
2024-03-09 16:07:14,20.2278,21.7552,12.4092,24.4452,23.8968,21.6379,21.7486,2012.84,486.911,1774.04,7.038356147043719,21.800740740740743,21.452222222222222
2024-03-09 16:07:15,20.2305,21.7552,12.3484,24.4646,23.8935,21.635,21.7519,2011.19,487.896,1775.02,7.099438918893258,21.794444444444448,21.452777777777776
2024-03-09 16:07:16,20.2094,21.7486,12.2656,24.4651,23.8902,21.6376,21.7453,2010.21,483.956,1776.01,7.1590029930532895,21.788148148148153,21.453333333333333
2024-03-09 16:07:17,20.2062,21.7585,12.2198,24.4639,23.8968,21.6544,21.7486,2008.57,478.046,1776.83,7.200717486078769,21.781851851851854,21.453888888888887
2024-03-09 16:07:18,20.1793,21.7585,12.1433,24.4779,23.8935,21.6409,21.7486,2009.22,482.971,1777.65,7.248781700187512,21.77555555555556,21.454444444444444
2024-03-09 16:07:19,20.1721,21.7552,12.0772,24.479,23.8902,21.6332,21.7486,2009.22,490.851,1777.81,7.302568989437301,21.769259259259265,21.455
2024-03-09 16:07:20,20.1646,21.7552,12.0118,24.4697,23.8902,21.6499,21.7453,2011.85,478.046,1777.98,7.355505011879256,21.762962962962966,21.455555555555556
2024-03-09 16:07:21,20.1412,21.7552,11.9463,24.4628,23.8935,21.6359,21.7519,2011.19,483.956,1785.53,7.424883531747076,21.75666666666667,21.45611111111111
2024-03-09 16:07:22,20.1342,21.7519,11.8743,24.4555,23.8935,21.6493,21.7453,2012.18,481.986,1778.47,7.4541850336934985,21.750370370370373,21.456666666666667
2024-03-09 16:07:23,20.1342,21.7552,11.8068,24.4211,23.9001,21.649,21.7519,2013.16,481.001,1777.48,7.510917378682251,21.744074074074078,21.45722222222222
2024-03-09 16:07:24,20.1069,21.7486,11.7423,24.4499,23.9001,21.6496,21.7486,2012.18,487.896,1778.14,7.547271357044928,21.737777777777783,21.45777777777778
2024-03-09 16:07:25,20.1139,21.7486,11.672,24.4388,23.8935,21.6561,21.7519,2011.85,481.986,1777.81,7.615604535192625,21.731481481481485,21.458333333333332
2024-03-09 16:07:26,20.1116,21.7552,11.6296,24.426,23.8935,21.6511,21.7486,2009.55,488.881,1777.65,7.651090888624993,21.72518518518519,21.458888888888886
2024-03-09 16:07:27,20.1055,21.7519,11.562,24.4211,23.8935,21.6438,21.7486,2006.6,484.941,1778.8,7.711551802164064,21.71888888888889,21.459444444444443
2024-03-09 16:07:28,20.1028,21.7519,11.5007,24.3924,23.8935,21.6577,21.7486,2005.28,483.956,1774.86,7.747247393118674,21.712592592592596,21.459999999999997
2024-03-09 16:07:29,20.0943,21.7585,11.4504,24.3713,23.8935,21.6567,21.7519,2004.3,488.881,1780.11,7.807920983561885,21.7062962962963,21.460555555555555
2024-03-09 16:07:30,20.0932,21.7552,11.3907,24.3522,23.8935,21.6505,21.7453,2000.03,470.166,1780.77,7.863768109898164,21.700000000000003,21.46111111111111
2024-03-09 16:07:31,20.0738,21.7519,11.3351,24.3584,23.8935,21.6649,21.7453,1998.06,481.001,1781.26,7.8986520265164595,21.693703703703708,21.461666666666666
2024-03-09 16:07:32,20.0675,21.7552,11.2738,24.3418,23.8968,21.6632,21.7486,1994.78,481.001,1783.07,7.9564415059717515,21.68740740740741,21.46222222222222
2024-03-09 16:07:33,20.0665,21.7486,11.2136,24.3418,23.8902,21.6535,21.7453,1993.79,483.956,1782.74,8.00852256038846,21.681111111111115,21.462777777777777
2024-03-09 16:07:34,20.0692,21.742,11.1604,24.3196,23.8935,21.6575,21.7486,1991.82,494.791,1782.57,8.058322389709671,21.67481481481482,21.46333333333333
2024-03-09 16:07:35,20.0777,21.7519,11.109,24.2862,23.8935,21.6666,21.7519,1991.82,486.911,1782.57,8.11250404281038,21.66851851851852,21.46388888888889
2024-03-09 16:07:36,20.0646,21.7552,11.0622,24.2769,23.8968,21.6755,21.7519,1993.14,481.986,1782.08,8.140748499091085,21.662222222222226,21.464444444444442
2024-03-09 16:07:37,20.0734,21.7486,11.0082,24.2709,23.8968,21.6698,21.7519,1992.48,485.926,1780.44,8.189993717172609,21.655925925925928,21.465
2024-03-09 16:07:38,20.0721,21.7223,10.9607,24.2288,23.8935,21.6569,21.7486,1991.49,490.851,1780.11,8.230207574084115,21.649629629629633,21.465555555555554
2024-03-09 16:07:39,20.071,21.7519,10.9054,24.2257,23.8935,21.6757,21.7453,1993.14,492.821,1779.45,8.276096106655396,21.643333333333338,21.46611111111111
2024-03-09 16:07:40,20.0715,21.7519,10.8593,24.1949,23.9001,21.6697,21.7486,1991.82,486.911,1778.47,8.313592581918824,21.63703703703704,21.466666666666665
2024-03-09 16:07:41,20.0733,21.7552,10.8217,24.1883,23.8935,21.6616,21.7486,1989.52,488.881,1778.8,8.350698502124551,21.630740740740745,21.467222222222222
2024-03-09 16:07:42,20.0747,21.7552,10.7786,24.1524,23.8935,21.6854,21.7453,1987.23,488.881,1778.3,8.388506610352978,21.624444444444446,21.467777777777776
2024-03-09 16:07:43,20.0838,21.7617,10.7431,24.132,23.8968,21.6781,21.7486,1984.27,490.851,1778.3,8.428752239683755,21.61814814814815,21.468333333333334
2024-03-09 16:07:44,20.084,21.7552,10.6952,24.1171,23.9001,21.6748,21.765,1981.32,475.091,1777.81,8.469821706016004,21.611851851851856,21.468888888888888
2024-03-09 16:07:45,20.0805,21.7617,10.6683,24.1023,23.8968,21.6855,21.7486,1983.29,484.941,1776.83,8.486250766612054,21.605555555555558,21.469444444444445
2024-03-09 16:07:46,20.0915,21.7486,10.634,24.0857,23.8902,21.6841,21.7486,1980.66,488.881,1777.32,8.529445797339283,21.599259259259263,21.47
2024-03-09 16:07:47,20.101,21.7552,10.6048,24.0928,23.8968,21.6737,21.7486,1980.33,486.911,1777.81,8.566709364846322,21.592962962962968,21.470555555555556
2024-03-09 16:07:48,20.0921,21.7519,10.5552,24.0706,23.8968,21.6698,21.7486,1979.67,479.031,1777.81,8.603425637792268,21.58666666666667,21.47111111111111
2024-03-09 16:07:49,20.0964,21.7585,10.5246,24.049,23.8935,21.6658,21.7486,1980.99,481.001,1770.26,8.598238899193444,21.580370370370375,21.471666666666668
2024-03-09 16:07:50,20.0993,21.7519,10.4898,24.0331,23.9001,21.6585,21.7486,1982.63,488.881,1776.5,8.66253173577426,21.574074074074076,21.47222222222222
2024-03-09 16:07:51,20.0994,21.7552,10.456,24.0253,23.9001,21.6535,21.7519,1983.29,484.941,1778.3,8.701899145477991,21.56777777777778,21.472777777777775
2024-03-09 16:07:52,20.11,21.7519,10.4408,24.0405,23.8968,21.6349,21.7552,1985.58,485.926,1776.83,8.717967734698084,21.561481481481486,21.473333333333333
2024-03-09 16:07:53,20.1195,21.7519,10.4024,24.0251,23.8935,21.6322,21.7486,1985.91,479.031,1776.5,8.759528292803168,21.555185185185188,21.473888888888887
2024-03-09 16:07:54,20.1219,21.7552,10.3815,24.0184,23.9001,21.6316,21.7486,1985.91,486.911,1776.66,8.781323010389576,21.548888888888893,21.474444444444444
2024-03-09 16:07:55,20.1294,21.7552,10.3563,24.0206,23.9001,21.6149,21.7486,1983.61,487.896,1775.02,8.802670163818737,21.542592592592595,21.474999999999998
2024-03-09 16:07:56,20.1436,21.7585,10.3093,24.0194,23.8935,21.6014,21.7453,1983.61,481.001,1775.19,8.858641590472006,21.5362962962963,21.475555555555555
2024-03-09 16:07:57,20.1541,21.7519,10.3047,24.0402,23.8968,21.5856,21.7453,1981.32,481.001,1798.33,8.987895208545092,21.530000000000005,21.47611111111111
2024-03-09 16:07:58,20.1621,21.7552,10.2822,24.0507,23.8935,21.5865,21.7519,1980.66,483.956,1774.53,8.896408789439896,21.523703703703706,21.476666666666667
2024-03-09 16:07:59,20.1672,21.7585,10.251,24.0602,23.8837,21.5652,21.7552,1981.97,489.866,1775.51,8.93402649099029,21.51740740740741,21.47722222222222
2024-03-09 16:08:00,20.1721,21.7519,10.2362,24.0696,23.9001,21.5545,21.7552,1981.97,474.106,1776.01,8.95429616036131,21.511111111111113,21.477777777777778
2024-03-09 16:08:01,20.2052,21.7519,10.2262,24.0774,23.8935,21.5491,21.7519,1985.26,491.836,1775.84,8.992277329172982,21.504814814814818,21.47833333333333
2024-03-09 16:08:02,20.1976,21.7486,10.19,24.113,23.9034,21.5579,21.7486,1987.55,489.866,1776.5,9.021400967681416,21.498518518518523,21.47888888888889
2024-03-09 16:08:03,20.2056,21.765,10.177,24.1356,23.8968,21.5402,21.7486,1990.84,485.926,1776.01,9.037837988888718,21.492222222222225,21.479444444444443
2024-03-09 16:08:04,20.2277,21.7519,10.1548,24.1361,23.9001,21.5432,21.7519,1992.48,487.896,1775.35,9.074387956708946,21.48592592592593,21.48
2024-03-09 16:08:05,20.2334,21.7552,10.1346,24.1579,23.9034,21.5399,21.7486,1994.12,491.836,1774.36,9.092647305842558,21.47962962962963,21.480555555555554
2024-03-09 16:08:06,20.2478,21.7519,10.1335,24.178,23.8968,21.5437,21.7486,1995.76,484.941,1779.95,9.135292757544645,21.473333333333336,21.48111111111111
2024-03-09 16:08:07,20.2622,21.7552,10.0994,24.1843,23.8968,21.5355,21.7453,1995.76,482.971,1782.24,9.190907627161273,21.46703703703704,21.481666666666666
2024-03-09 16:08:08,20.2718,21.7847,10.0782,24.1968,23.8968,21.5348,21.7847,1995.11,487.896,1774.86,9.180588580287896,21.460740740740743,21.482222222222223
2024-03-09 16:08:09,20.291,21.7815,10.0855,24.2186,23.9001,21.5329,21.7815,1995.76,480.016,1781.92,9.22786697124217,21.454444444444448,21.482777777777777
2024-03-09 16:08:10,20.2935,21.7815,10.0549,24.221,23.8902,21.535,21.7782,1990.84,493.806,1773.71,9.215141890508274,21.44814814814815,21.483333333333334
2024-03-09 16:08:11,20.3035,21.7847,10.0426,24.2564,23.8935,21.5492,21.7749,1993.46,479.031,1773.22,9.232661472642393,21.441851851851855,21.483888888888888
2024-03-09 16:08:12,20.2968,21.7815,10.0081,24.2631,23.8935,21.5537,21.7815,1992.81,482.971,1772.56,9.254229905489884,21.43555555555556,21.484444444444446
2024-03-09 16:08:13,20.3141,21.7913,10.0195,24.2757,23.8968,21.5367,21.7847,1994.12,476.076,1772.39,9.25864864452362,21.42925925925926,21.485
2024-03-09 16:08:14,20.3188,21.788,9.99781,24.2972,23.8968,21.55,21.7683,1993.46,483.956,1767.31,9.255777964733003,21.422962962962966,21.485555555555557
2024-03-09 16:08:15,20.3495,21.7847,10.0013,24.305,23.9001,21.5442,21.788,1995.11,484.941,1773.54,9.312893519227918,21.41666666666667,21.48611111111111
2024-03-09 16:08:16,20.3494,21.7782,9.97484,24.3126,23.9001,21.552,21.7782,1996.75,485.926,1774.53,9.341828031718093,21.410370370370373,21.486666666666665
2024-03-09 16:08:17,20.3674,21.7847,9.97075,24.293,23.8935,21.5508,21.7815,1996.42,481.986,1774.69,9.362563187125541,21.404074074074078,21.487222222222222
2024-03-09 16:08:18,20.3777,21.7847,9.9605,24.3172,23.8935,21.5551,21.7815,1998.39,485.926,1774.2,9.37847905698135,21.39777777777778,21.487777777777776
2024-03-09 16:08:19,20.3871,21.7847,9.94256,24.3145,23.8902,21.558,21.7815,1995.11,486.911,1774.04,9.402244943090075,21.391481481481485,21.488333333333333
2024-03-09 16:08:20,20.4108,21.7913,9.93892,24.3118,23.9001,21.5676,21.788,1994.45,480.016,1774.04,9.426856594416417,21.38518518518519,21.488888888888887
2024-03-09 16:08:21,20.4146,21.788,9.93352,24.2953,23.8968,21.5693,21.7782,1989.52,481.986,1774.36,9.436840399287075,21.37888888888889,21.489444444444445
2024-03-09 16:08:22,20.4233,21.7913,9.91509,24.312,23.9001,21.5703,21.788,1988.54,494.791,1772.72,9.452522581411015,21.372592592592596,21.49
2024-03-09 16:08:23,20.4324,21.788,9.90569,24.2782,23.8935,21.5668,21.7847,1982.96,490.851,1775.35,9.483212426189843,21.366296296296298,21.490555555555556
2024-03-09 16:08:24,20.4409,21.7847,9.8967,24.2765,23.8968,21.5798,21.7782,1978.69,479.031,1775.68,9.500734325010006,21.360000000000003,21.49111111111111
2024-03-09 16:08:25,20.4519,21.7913,9.88224,24.2715,23.8935,21.5785,21.788,1975.08,485.926,1772.39,9.506029202890394,21.353703703703708,21.491666666666667
2024-03-09 16:08:26,20.481,21.7815,9.87892,24.2596,23.8935,21.5847,21.788,1973.76,485.926,1783.72,9.596140424980112,21.34740740740741,21.49222222222222
2024-03-09 16:08:27,20.4877,21.7847,9.87468,24.2273,23.8935,21.5873,21.788,1970.81,489.866,1773.22,9.549495742321158,21.341111111111115,21.49277777777778
2024-03-09 16:08:28,20.492,21.7847,9.86375,24.2271,23.8935,21.5902,21.7847,1971.79,488.881,1767.14,9.530409344946117,21.334814814814816,21.493333333333332
2024-03-09 16:08:29,20.511,21.788,9.85433,24.1945,23.8935,21.6021,21.7847,1971.47,485.926,1772.89,9.586987111741482,21.32851851851852,21.49388888888889
2024-03-09 16:08:30,20.5044,21.7847,9.83865,24.1738,23.8902,21.5918,21.7847,1970.48,485.926,1772.72,9.594235623639468,21.322222222222226,21.494444444444444
2024-03-09 16:08:31,20.5174,21.7946,9.837,24.1464,23.9034,21.5906,21.7847,1968.84,484.941,1772.72,9.607413839131706,21.315925925925928,21.495
2024-03-09 16:08:32,20.5396,21.7979,9.8345,24.1142,23.8935,21.6045,21.7782,1969.5,486.911,1772.56,9.628763260787053,21.309629629629633,21.495555555555555
2024-03-09 16:08:33,20.5331,21.7815,9.8264,24.0911,23.9034,21.6144,21.7815,1968.18,490.851,1772.07,9.627540252005554,21.303333333333335,21.496111111111112
2024-03-09 16:08:34,20.5453,21.788,9.82333,24.0547,23.8968,21.6081,21.7847,1965.56,489.866,1772.23,9.642141653125952,21.29703703703704,21.496666666666666
2024-03-09 16:08:35,20.5573,21.7847,9.81573,24.0331,23.8968,21.6239,21.7815,1965.23,489.866,1771.9,9.657968995382529,21.290740740740745,21.497222222222224
2024-03-09 16:08:36,20.5585,21.788,9.79945,24.0082,23.8902,21.6199,21.7815,1962.6,481.986,1772.07,9.674613741707565,21.284444444444446,21.497777777777777
2024-03-09 16:08:37,20.5785,21.788,9.80181,23.9737,23.8968,21.6183,21.7847,1961.62,481.986,1773.05,9.695834835041575,21.27814814814815,21.498333333333335
2024-03-09 16:08:38,20.5829,21.7815,9.78931,23.9618,23.8902,21.6163,21.7847,1958.99,482.971,1773.38,9.712847256872502,21.271851851851853,21.49888888888889
2024-03-09 16:08:39,20.5998,21.7815,9.79168,23.9346,23.8935,21.628,21.7847,1958.99,481.986,1767.14,9.691699748246323,21.265555555555558,21.499444444444446
2024-03-09 16:08:40,20.6046,21.7847,9.77114,23.9187,23.8968,21.6307,21.7782,1957.35,484.941,1773.38,9.748725145520442,21.259259259259263,21.5
2024-03-09 16:08:41,20.6169,21.788,9.77324,23.9162,23.8902,21.6403,21.7749,1959.65,487.896,1773.05,9.756088035133883,21.252962962962965,21.500555555555554
2024-03-09 16:08:42,20.6366,21.7847,9.7727,23.8809,23.8968,21.6174,21.7782,1961.29,486.911,1772.89,9.773416018629495,21.24666666666667,21.50111111111111
2024-03-09 16:08:43,20.6367,21.7847,9.756,23.8633,23.8935,21.6239,21.7847,1963.59,481.001,1773.05,9.789413084132226,21.24037037037037,21.501666666666665
2024-03-09 16:08:44,20.6535,21.7815,9.75645,23.8523,23.887,21.6346,21.7782,1965.89,484.941,1772.72,9.802298507144874,21.234074074074076,21.502222222222223
2024-03-09 16:08:45,20.6504,21.788,9.74802,23.8401,23.8968,21.6303,21.7847,1968.84,481.986,1771.74,9.801671454342753,21.22777777777778,21.502777777777776
2024-03-09 16:08:46,20.6486,21.7815,9.7356,23.8332,23.8968,21.6347,21.7847,1969.5,487.896,1776.5,9.83757831651018,21.221481481481483,21.503333333333334
2024-03-09 16:08:47,20.6696,21.7815,9.73388,23.8316,23.9034,21.6347,21.7847,1970.48,506.61,1771.25,9.828926352957753,21.215185185185188,21.503888888888888
2024-03-09 16:08:48,20.6748,21.788,9.72746,23.8259,23.8968,21.6365,21.7847,1970.81,482.971,1772.56,9.846647410612196,21.208888888888893,21.504444444444445
2024-03-09 16:08:49,20.693,21.788,9.71557,23.8293,23.8968,21.6375,21.7782,1970.48,481.986,1764.68,9.82981797511213,21.202592592592595,21.505
2024-03-09 16:08:50,20.6986,21.7815,9.7175,23.8303,23.8935,21.6409,21.7847,1969.83,491.836,1761.07,9.812988754053306,21.1962962962963,21.505555555555556
2024-03-09 16:08:51,20.7116,21.7847,9.71665,23.8136,23.8968,21.6393,21.788,1966.21,476.076,1765.83,9.851922466479222,21.19,21.50611111111111
2024-03-09 16:08:52,20.7128,21.788,9.6999,23.8148,23.8968,21.638,21.788,1971.47,486.911,1765.5,9.866162254194593,21.183703703703706,21.506666666666668
2024-03-09 16:08:53,20.7151,21.7913,9.7009,23.8241,23.8968,21.6404,21.7847,1975.41,486.911,1765.83,9.869171249555059,21.17740740740741,21.50722222222222
2024-03-09 16:08:54,20.7243,21.7815,9.69022,23.8206,23.8935,21.6313,21.7815,1978.36,492.821,1772.23,9.922818509278047,21.171111111111113,21.50777777777778
2024-03-09 16:08:55,20.7275,21.7847,9.67811,23.8338,23.8935,21.6394,21.7847,1980.66,486.911,1766.65,9.905300519012469,21.164814814814818,21.508333333333333
2024-03-09 16:08:56,20.739,21.7847,9.66915,23.842,23.8902,21.6429,21.7847,1984.6,486.911,1765.99,9.91993466677302,21.15851851851852,21.50888888888889
2024-03-09 16:08:57,20.7442,21.788,9.66829,23.8627,23.9034,21.64,21.7847,1987.23,493.806,1767.63,9.934582430893215,21.152222222222225,21.509444444444444
2024-03-09 16:08:58,20.7562,21.788,9.66528,23.8815,23.9001,21.642,21.7847,1991.49,492.821,1767.8,9.949002454398062,21.14592592592593,21.51
2024-03-09 16:08:59,20.7665,21.7847,9.65189,23.887,23.9067,21.6329,21.7847,1994.78,487.896,1767.96,9.971155727089874,21.13962962962963,21.510555555555555
2024-03-09 16:09:00,20.7817,21.7847,9.64171,23.9201,23.8935,21.6337,21.7782,1995.11,487.896,1768.62,9.997655519204244,21.133333333333336,21.511111111111113
2024-03-09 16:09:01,20.7877,21.7815,9.63271,23.9398,23.8935,21.6414,21.788,1994.78,487.896,1767.31,10.003702226125306,21.127037037037038,21.511666666666667
2024-03-09 16:09:02,20.7896,21.7847,9.62049,23.9678,23.8935,21.6611,21.7847,1995.76,487.896,1772.07,10.043342589600702,21.120740740740743,21.512222222222224
2024-03-09 16:09:03,20.8013,21.7782,9.62543,23.9891,23.8902,21.6453,21.788,1995.43,484.941,1768.45,10.02889218429715,21.114444444444448,21.512777777777778
2024-03-09 16:09:04,20.8295,21.7815,9.61464,24.0207,23.9001,21.6484,21.7847,1997.73,484.941,1767.31,10.057393144026458,21.10814814814815,21.513333333333335
2024-03-09 16:09:05,20.8248,21.7847,9.59943,24.0558,23.8935,21.657,21.788,1997.4,474.106,1767.8,10.069609525767602,21.101851851851855,21.51388888888889
2024-03-09 16:09:06,20.813,21.788,9.60408,24.0793,23.9001,21.6511,21.7847,1999.05,493.806,1768.13,10.056730179063948,21.095555555555556,21.514444444444443
2024-03-09 16:09:07,20.8194,21.7815,9.59103,24.1055,23.8968,21.6463,21.7847,2003.31,483.956,1768.29,10.075092493842956,21.08925925925926,21.515
2024-03-09 16:09:08,20.8168,21.7716,9.56971,24.1334,23.8968,21.6465,21.765,2003.97,485.926,1767.31,10.086296739883371,21.082962962962966,21.515555555555554
2024-03-09 16:09:09,20.8373,21.7749,9.58314,24.1497,23.8968,21.6344,21.7716,2005.94,483.956,1766.65,10.088867972716068,21.076666666666668,21.516111111111112
2024-03-09 16:09:10,20.8363,21.7683,9.57546,24.1899,23.8935,21.6414,21.7716,2009.22,486.911,1762.55,10.07142839756672,21.070370370370373,21.516666666666666
2024-03-09 16:09:11,20.8507,21.7716,9.56518,24.2019,23.8968,21.6347,21.7683,2009.55,490.851,1766.16,10.114174800150892,21.064074074074075,21.517222222222223
2024-03-09 16:09:12,20.8627,21.7782,9.55475,24.2313,23.8968,21.6397,21.7716,2010.54,483.956,1766.32,10.135194833146388,21.05777777777778,21.517777777777777
2024-03-09 16:09:13,20.8572,21.7716,9.55221,24.2435,23.8935,21.6269,21.7782,2010.54,483.956,1766.16,10.131623972484899,21.051481481481485,21.518333333333334
2024-03-09 16:09:14,20.8635,21.7683,9.54455,24.2629,23.8968,21.6376,21.7749,2008.9,476.076,1759.92,10.108294908782542,21.045185185185186,21.51888888888889
2024-03-09 16:09:15,20.8641,21.7749,9.53757,24.2693,23.8968,21.6458,21.7683,2006.93,491.836,1765.99,10.14995122799717,21.03888888888889,21.519444444444446
2024-03-09 16:09:16,20.8724,21.7749,9.52829,24.275,23.8935,21.6197,21.7716,2004.96,486.911,1765.01,10.16006380052479,21.032592592592597,21.52
2024-03-09 16:09:17,20.8839,21.7815,9.52645,24.2764,23.8935,21.6404,21.7749,2000.03,478.046,1765.34,10.173913270864157,21.026296296296298,21.520555555555557
2024-03-09 16:09:18,20.8921,21.7749,9.51735,24.2803,23.8935,21.6297,21.7716,2000.36,488.881,1761.72,10.168516103797488,21.020000000000003,21.52111111111111
2024-03-09 16:09:19,20.9025,21.7782,9.514,24.2852,23.9001,21.6182,21.7749,1996.75,482.971,1763.69,10.192192424606178,21.013703703703705,21.52166666666667
2024-03-09 16:09:20,20.9127,21.7683,9.50956,24.2691,23.9001,21.6271,21.7683,1994.12,486.911,1764.35,10.20911354109806,21.00740740740741,21.522222222222222
2024-03-09 16:09:21,20.9264,21.7716,9.51227,24.256,23.8968,21.633,21.765,1993.14,481.001,1765.01,10.222775433902168,21.001111111111115,21.52277777777778
2024-03-09 16:09:22,20.9414,21.7749,9.51556,24.2641,23.9001,21.6248,21.7749,1993.46,488.881,1764.84,10.232277563284718,20.994814814814816,21.523333333333333
2024-03-09 16:09:23,20.9454,21.7716,9.50549,24.2615,23.8935,21.6144,21.7749,1993.14,482.971,1763.53,10.237273251120603,20.98851851851852,21.52388888888889
2024-03-09 16:09:24,20.9452,21.7782,9.50649,24.2452,23.8968,21.6158,21.7716,1991.17,491.836,1758.77,10.208570550940143,20.982222222222223,21.524444444444445
2024-03-09 16:09:25,20.9558,21.7683,9.50559,24.2271,23.8968,21.6171,21.7716,1987.88,491.836,1761.89,10.236961694575031,20.975925925925928,21.525000000000002
2024-03-09 16:09:26,20.9559,21.7749,9.49883,24.2203,23.8968,21.6154,21.7716,1984.6,488.881,1789.14,10.401518065045103,20.969629629629633,21.525555555555556
2024-03-09 16:09:27,20.9703,21.7782,9.50808,24.2092,23.9001,21.6123,21.7716,1981.97,488.881,1762.05,10.2486297413649,20.963333333333335,21.526111111111113
2024-03-09 16:09:28,20.9819,21.7782,9.51195,24.1954,23.9198,21.6292,21.765,1979.67,486.911,1762.22,10.256530748509432,20.95703703703704,21.526666666666667
2024-03-09 16:09:29,20.9739,21.7716,9.51058,24.1608,23.8968,21.619,21.7683,1973.44,481.001,1760.74,10.241993178369102,20.95074074074074,21.527222222222225
2024-03-09 16:09:30,20.9939,21.7716,9.51054,24.1504,23.8771,21.6273,21.7683,1970.81,488.881,1762.38,10.269454415134813,20.944444444444446,21.52777777777778
2024-03-09 16:09:31,20.9868,21.7749,9.49218,24.1013,23.8935,21.622,21.7716,1967.86,485.926,1761.72,10.27567450511288,20.93814814814815,21.528333333333332
2024-03-09 16:09:32,21.0088,21.7749,9.5008,24.0709,23.8935,21.6257,21.7683,1966.21,485.926,1762.05,10.289562673166914,20.931851851851853,21.52888888888889
2024-03-09 16:09:33,21.0151,21.7749,9.50842,24.0479,23.9001,21.6361,21.765,1965.56,484.941,1762.05,10.288382431358725,20.925555555555558,21.529444444444444
2024-03-09 16:09:34,21.0219,21.7782,9.48849,23.9965,23.8902,21.6214,21.7683,1967.53,478.046,1762.55,10.31520854525772,20.91925925925926,21.53
2024-03-09 16:09:35,21.0374,21.7749,9.48751,23.9519,23.9001,21.6301,21.765,1967.2,489.866,1763.04,10.33281965721932,20.912962962962965,21.530555555555555
2024-03-09 16:09:36,21.0243,21.7716,9.50177,23.9194,23.8935,21.6306,21.7683,1966.87,482.971,1763.37,10.310272200358666,20.90666666666667,21.531111111111112
2024-03-09 16:09:37,21.0258,21.7716,9.50357,23.8862,23.8968,21.619,21.7716,1968.18,486.911,1765.34,10.321521882724475,20.90037037037037,21.531666666666666
2024-03-09 16:09:38,21.0432,21.7749,9.50626,23.8417,23.8935,21.6229,21.7749,1967.2,483.956,1766.32,10.340436124878503,20.894074074074076,21.532222222222224
2024-03-09 16:09:39,21.0387,21.7782,9.51396,23.8077,23.8935,21.6325,21.7716,1965.23,487.896,1767.14,10.334296783955429,20.887777777777778,21.532777777777778
2024-03-09 16:09:40,21.05,21.7749,9.49955,23.7908,23.8968,21.6346,21.7716,1963.26,481.986,1766.65,10.354479150417124,20.881481481481483,21.533333333333335
2024-03-09 16:09:41,21.0513,21.7683,9.50768,23.7674,23.8968,21.6148,21.7617,1963.26,491.836,1766.49,10.347419132174208,20.875185185185188,21.53388888888889
2024-03-09 16:09:42,21.0558,21.7716,9.50906,23.7604,23.8902,21.624,21.7683,1960.63,475.091,1766.16,10.348282288445208,20.86888888888889,21.534444444444446
2024-03-09 16:09:43,21.0608,21.7782,9.51438,23.7239,23.8902,21.622,21.7782,1959.32,488.881,1765.5,10.344128537903513,20.862592592592595,21.535
2024-03-09 16:09:44,21.0703,21.7749,9.5147,23.6962,23.8935,21.6221,21.7716,1958.66,478.046,1757.13,10.303273531088042,20.856296296296296,21.535555555555558
2024-03-09 16:09:45,21.0712,21.7716,9.51275,23.6936,23.9001,21.6322,21.7782,1959.32,491.836,1762.55,10.337603727772976,20.85,21.53611111111111
2024-03-09 16:09:46,21.0907,21.765,9.52051,23.6895,23.8935,21.6344,21.7749,1959.98,481.986,1761.4,10.34135194286627,20.843703703703707,21.53666666666667
2024-03-09 16:09:47,21.0892,21.7782,9.51514,23.6733,23.8968,21.6334,21.7683,1962.6,493.806,1759.26,10.332242568720815,20.837407407407408,21.537222222222223
2024-03-09 16:09:48,21.0901,21.7716,9.50144,23.6707,23.8935,21.6184,21.7683,1964.24,485.926,1758.61,10.341453782974202,20.831111111111113,21.53777777777778
2024-03-09 16:09:49,21.1172,21.7716,9.51735,23.673,23.8902,21.6287,21.7683,1965.89,497.746,1756.96,10.341727336836316,20.824814814814818,21.538333333333334
2024-03-09 16:09:50,21.1046,21.7749,9.52011,23.6803,23.8968,21.6436,21.7749,1965.23,485.926,1756.8,10.327092749638659,20.81851851851852,21.53888888888889
2024-03-09 16:09:51,21.1333,21.7749,9.52281,23.6841,23.8968,21.6329,21.7683,1968.51,489.866,1756.64,10.349328024542379,20.812222222222225,21.539444444444445
2024-03-09 16:09:52,21.1289,21.7749,9.52299,23.6821,23.8968,21.6444,21.765,1967.86,484.941,1757.13,10.348131235694384,20.805925925925926,21.540000000000003
2024-03-09 16:09:53,21.1373,21.7749,9.51791,23.6734,23.9001,21.6472,21.7716,1968.51,483.956,1756.47,10.356258952299369,20.79962962962963,21.540555555555557
2024-03-09 16:09:54,21.1461,21.7683,9.53475,23.6782,23.8902,21.6484,21.7716,1966.87,481.986,1757.95,10.357813107996584,20.793333333333337,21.541111111111114
2024-03-09 16:09:55,21.1448,21.7683,9.52208,23.6938,23.8935,21.6448,21.7749,1967.53,483.956,1755.49,10.353447153326211,20.787037037037038,21.541666666666668
2024-03-09 16:09:56,21.1483,21.7716,9.53127,23.7032,23.8968,21.6595,21.7716,1967.86,481.001,1755.32,10.34737640924609,20.780740740740743,21.54222222222222
2024-03-09 16:09:57,21.1629,21.7716,9.53514,23.7179,23.8968,21.6482,21.765,1971.47,495.776,1760.74,10.38891338632378,20.774444444444445,21.54277777777778
2024-03-09 16:09:58,21.1457,21.7749,9.5267,23.7261,23.8968,21.6537,21.7749,1973.11,501.685,1754.5,10.344296493201826,20.76814814814815,21.543333333333333
2024-03-09 16:09:59,21.1599,21.7749,9.53088,23.7708,23.9001,21.6502,21.7683,1975.73,484.941,1753.52,10.347434282402798,20.761851851851855,21.54388888888889
2024-03-09 16:10:00,21.1689,21.7749,9.54628,23.7855,23.8935,21.6547,21.7716,1977.05,483.956,1753.02,10.338790748329865,20.755555555555556,21.544444444444444
2024-03-09 16:10:01,21.1861,21.7749,9.53032,23.7906,23.8935,21.672,21.7683,1980.33,489.866,1752.37,10.364443466049076,20.74925925925926,21.545
2024-03-09 16:10:02,21.1802,21.7683,9.5435,23.7923,23.9001,21.6521,21.765,1984.27,489.866,1753.35,10.35326407763637,20.742962962962963,21.545555555555556
2024-03-09 16:10:03,21.1819,21.765,9.5364,23.8255,23.8968,21.6625,21.7683,1982.63,483.956,1752.7,10.357252453989231,20.736666666666668,21.546111111111113
2024-03-09 16:10:04,21.2099,21.7683,9.56473,23.8489,23.8935,21.6583,21.7782,1984.93,486.911,1753.02,10.358849885716687,20.730370370370373,21.546666666666667
2024-03-09 16:10:05,21.1956,21.7749,9.5522,23.8637,23.9001,21.6615,21.7683,1982.3,486.911,1753.84,10.362120161755145,20.724074074074075,21.547222222222224
2024-03-09 16:10:06,21.1905,21.7749,9.54786,23.8822,23.8968,21.6739,21.7683,1985.58,488.881,1761.89,10.409002079763347,20.71777777777778,21.547777777777778
2024-03-09 16:10:07,21.2129,21.7749,9.55482,23.9071,23.8968,21.6608,21.7683,1982.96,481.986,1754.01,10.37619039235798,20.71148148148148,21.548333333333336
2024-03-09 16:10:08,21.2256,21.7125,9.55507,23.9191,23.9001,21.6715,21.7059,1984.27,488.881,1755.16,10.394081741329973,20.705185185185186,21.54888888888889
2024-03-09 16:10:09,21.2531,21.7158,9.56792,23.9461,23.9034,21.6646,21.7026,1983.61,487.896,1756.8,10.416853711835616,20.69888888888889,21.549444444444447
2024-03-09 16:10:10,21.2253,21.7125,9.55377,23.9735,23.9001,21.6671,21.7059,1983.94,489.866,1757.46,10.40859416653394,20.692592592592593,21.55
2024-03-09 16:10:11,21.2252,21.7158,9.55348,23.986,23.8968,21.6671,21.7059,1987.23,492.821,1758.28,10.413620153761391,20.686296296296298,21.550555555555558
2024-03-09 16:10:12,21.253,21.7125,9.56567,24.0209,23.8935,21.6694,21.7026,1990.84,489.866,1758.11,10.426539353402012,20.68,21.551111111111112
2024-03-09 16:10:13,21.2571,21.7092,9.58004,24.0335,23.9001,21.672,21.7059,1993.46,493.806,1757.78,10.415421889137082,20.673703703703705,21.55166666666667
2024-03-09 16:10:14,21.2802,21.7059,9.58673,24.0569,23.8968,21.6691,21.7092,1993.46,486.911,1761.56,10.452488097827478,20.66740740740741,21.552222222222223
2024-03-09 16:10:15,21.2637,21.7092,9.56813,24.0714,23.8968,21.6757,21.7026,1994.45,492.821,1757.13,10.428074423828042,20.66111111111111,21.55277777777778
2024-03-09 16:10:16,21.2627,21.7059,9.56356,24.088,23.9001,21.6812,21.7059,1991.82,491.836,1756.31,10.426389572887569,20.654814814814817,21.553333333333335
2024-03-09 16:10:17,21.2708,21.719,9.56948,24.0943,23.8968,21.6835,21.7059,1987.55,485.926,1757.62,10.436110715847201,20.64851851851852,21.553888888888892
2024-03-09 16:10:18,21.2791,21.7059,9.57825,24.1023,23.9001,21.6839,21.7125,1985.91,484.941,1748.59,10.382076820226441,20.642222222222223,21.554444444444446
2024-03-09 16:10:19,21.2827,21.7125,9.57109,24.1042,23.8968,21.6884,21.7092,1982.96,487.896,1757.46,10.444337248563002,20.63592592592593,21.555000000000003
2024-03-09 16:10:20,21.2848,21.7158,9.58148,24.103,23.9001,21.6887,21.7059,1984.27,481.986,1753.19,10.411586234431958,20.62962962962963,21.555555555555557
2024-03-09 16:10:21,21.2733,21.7092,9.57182,24.1273,23.8968,21.6768,21.7059,1983.61,483.956,1753.52,10.411908768481839,20.623333333333335,21.55611111111111
2024-03-09 16:10:22,21.2869,21.7092,9.57701,24.1257,23.8935,21.6811,21.7059,1984.93,490.851,1764.19,10.482792932067657,20.61703703703704,21.55666666666667
2024-03-09 16:10:23,21.2843,21.7125,9.58426,24.1073,23.8935,21.6816,21.7059,1985.58,487.896,1761.07,10.455451725416756,20.61074074074074,21.557222222222222
2024-03-09 16:10:24,21.2966,21.7158,9.58415,24.1288,23.8935,21.6818,21.7026,1984.27,492.821,1753.19,10.419708526424342,20.604444444444447,21.55777777777778
2024-03-09 16:10:25,21.3131,21.7158,9.59305,24.1083,23.9001,21.6855,21.7092,1983.61,481.986,1753.68,10.429383789054558,20.598148148148148,21.558333333333334
2024-03-09 16:10:26,21.3209,21.7125,9.59019,24.0882,23.9067,21.6947,21.7092,1980.0,492.821,1753.84,10.439822268641693,20.591851851851853,21.55888888888889
2024-03-09 16:10:27,21.3125,21.7092,9.58222,24.1024,23.8935,21.6984,21.7125,1976.06,477.061,1757.29,10.459975135933902,20.58555555555556,21.559444444444445
2024-03-09 16:10:28,21.3001,21.7092,9.57755,24.0953,23.8902,21.7015,21.7092,1971.79,496.761,1753.68,10.4316084774708,20.57925925925926,21.560000000000002
2024-03-09 16:10:29,21.3124,21.7092,9.5795,24.0638,23.8968,21.6873,21.7026,1970.81,478.046,1754.17,10.443735982092749,20.572962962962965,21.560555555555556
2024-03-09 16:10:30,21.3153,21.7158,9.57806,24.0404,23.8935,21.6886,21.7026,1966.54,493.806,1754.01,10.446646181944173,20.566666666666666,21.561111111111114
2024-03-09 16:10:31,21.3175,21.7158,9.57936,24.0149,23.8968,21.6967,21.7059,1964.24,481.986,1752.37,10.437678853458904,20.56037037037037,21.561666666666667
2024-03-09 16:10:32,21.3103,21.7092,9.57853,23.9828,23.8902,21.6872,21.6961,1964.57,496.761,1751.87,10.429038037248672,20.554074074074077,21.562222222222225
2024-03-09 16:10:33,21.3269,21.7059,9.58587,23.9413,23.9001,21.6992,21.7026,1964.57,485.926,1750.23,10.427499006205409,20.547777777777778,21.56277777777778
2024-03-09 16:10:34,21.3154,21.7092,9.58921,23.9238,23.9001,21.7047,21.7059,1964.9,491.836,1745.96,10.388911635679415,20.541481481481483,21.563333333333336
2024-03-09 16:10:35,21.3139,21.7125,9.57915,23.9185,23.8968,21.697,21.6993,1965.89,488.881,1751.05,10.426804355899181,20.535185185185185,21.56388888888889
2024-03-09 16:10:36,21.3078,21.7125,9.58805,23.9073,23.8968,21.7021,21.7026,1964.24,495.776,1751.55,10.416449738469435,20.52888888888889,21.564444444444447
2024-03-09 16:10:37,21.3156,21.7059,9.58566,23.867,23.8935,21.7077,21.7092,1961.62,483.956,1751.55,10.425506554769687,20.522592592592595,21.565
2024-03-09 16:10:38,21.3189,21.7092,9.5893,23.8537,23.9001,21.7023,21.7059,1959.98,487.896,1751.22,10.423240208629009,20.516296296296296,21.56555555555556
2024-03-09 16:10:39,21.3245,21.7125,9.57962,23.8115,23.8935,21.7061,21.7059,1956.69,492.821,1751.38,10.437771989058588,20.51,21.566111111111113
2024-03-09 16:10:40,21.3234,21.7059,9.57782,23.7939,23.8935,21.7009,21.7026,1957.02,478.046,1752.53,10.445248196004435,20.503703703703703,21.56666666666667
2024-03-09 16:10:41,21.3305,21.7059,9.59002,23.7672,23.8935,21.7149,21.7059,1956.36,487.896,1753.19,10.444644763505037,20.497407407407408,21.567222222222224
2024-03-09 16:10:42,21.3219,21.7092,9.57485,23.7569,23.9034,21.7145,21.7059,1956.04,487.896,1754.01,10.455377502002806,20.491111111111113,21.56777777777778
2024-03-09 16:10:43,21.3239,21.7059,9.57946,23.7445,23.8968,21.7108,21.7026,1958.99,485.926,1753.84,10.452041372152769,20.484814814814815,21.568333333333335
2024-03-09 16:10:44,21.3355,21.719,9.57986,23.741,23.8968,21.7273,21.7092,1960.96,481.986,1761.56,10.508060240659487,20.47851851851852,21.568888888888893
2024-03-09 16:10:45,21.3427,21.7092,9.57795,23.7239,23.8968,21.7113,21.7092,1961.62,484.941,1755.16,10.477996557680925,20.472222222222225,21.569444444444446
2024-03-09 16:10:46,21.3537,21.7092,9.5794,23.7,23.8902,21.7094,21.7026,1962.6,489.866,1754.99,10.485486345567587,20.465925925925927,21.57
2024-03-09 16:10:47,21.357,21.7125,9.57307,23.6897,23.9067,21.7298,21.7059,1965.89,484.941,1755.32,10.49603550048569,20.45962962962963,21.570555555555558
2024-03-09 16:10:48,21.3594,21.7125,9.58309,23.6699,23.8935,21.7204,21.7059,1962.6,488.881,1754.34,10.483392132625339,20.453333333333333,21.57111111111111
2024-03-09 16:10:49,21.3533,21.7125,9.57937,23.6615,23.8968,21.7432,21.7059,1960.96,484.941,1756.14,10.492027500475094,20.44703703703704,21.57166666666667
2024-03-09 16:10:50,21.3584,21.7026,9.57894,23.6541,23.8968,21.718,21.7059,1958.99,487.896,1756.96,10.501856790835216,20.440740740740743,21.572222222222223
2024-03-09 16:10:51,21.3636,21.7059,9.57962,23.6452,23.8968,21.7166,21.7059,1958.99,484.941,1755.65,10.498053297953545,20.434444444444445,21.57277777777778
2024-03-09 16:10:52,21.354,21.7158,9.56766,23.6544,23.8935,21.7174,21.7026,1964.24,489.866,1755.49,10.499198838235362,20.42814814814815,21.573333333333334
2024-03-09 16:10:53,21.3833,21.7125,9.56879,23.6712,23.9001,21.7345,21.7092,1962.27,492.821,1754.5,10.518357376873908,20.42185185185185,21.57388888888889
2024-03-09 16:10:54,21.3849,21.7158,9.5624,23.6753,23.8968,21.7249,21.7059,1965.23,484.941,1754.5,10.525470805652683,20.415555555555557,21.574444444444445
2024-03-09 16:10:55,21.3784,21.7092,9.57447,23.6905,23.9001,21.7357,21.7026,1969.17,492.821,1754.01,10.50600313757206,20.40925925925926,21.575000000000003
2024-03-09 16:10:56,21.3798,21.7158,9.57112,23.7079,23.9001,21.7283,21.7026,1970.81,485.926,1753.52,10.507294704276388,20.402962962962963,21.575555555555557
2024-03-09 16:10:57,21.3928,21.7092,9.57597,23.7316,23.8935,21.7205,21.7092,1972.78,493.806,1752.53,10.508610238063262,20.39666666666667,21.576111111111114
2024-03-09 16:10:58,21.3892,21.7158,9.57631,23.7184,23.8968,21.7284,21.7125,1974.75,491.836,1758.11,10.538554354365711,20.39037037037037,21.576666666666668
2024-03-09 16:10:59,21.4024,21.7092,9.58177,23.7586,23.9001,21.7323,21.6961,1977.38,489.866,1751.87,10.50803074849258,20.384074074074075,21.577222222222225
2024-03-09 16:11:00,21.3915,21.7158,9.56848,23.782,23.8935,21.738,21.7026,1976.06,490.851,1748.1,10.487537646613633,20.37777777777778,21.57777777777778
2024-03-09 16:11:01,21.39,21.7125,9.55987,23.7991,23.9034,21.7406,21.7026,1978.03,484.941,1748.92,10.498766988775358,20.37148148148148,21.578333333333337
2024-03-09 16:11:02,21.4092,21.7092,9.5826,23.8087,23.8968,21.7326,21.7059,1975.08,491.836,1748.92,10.495634255029369,20.365185185185187,21.57888888888889
2024-03-09 16:11:03,21.4072,21.7125,9.57299,23.853,23.8935,21.7193,21.7026,1977.7,481.986,1750.4,10.511275329790845,20.358888888888888,21.579444444444448
2024-03-09 16:11:04,21.3971,21.7092,9.57003,23.8692,23.8902,21.7111,21.7092,1979.35,484.941,1749.9,10.501932779659839,20.352592592592593,21.580000000000002
2024-03-09 16:11:05,21.3999,21.7092,9.57002,23.8705,23.8968,21.7111,21.7092,1980.0,489.866,1749.58,10.502507020139035,20.3462962962963,21.58055555555556
2024-03-09 16:11:06,21.4054,21.7125,9.57234,23.905,23.8935,21.7107,21.7026,1982.63,485.926,1749.74,10.506290925796668,20.34,21.581111111111113
2024-03-09 16:11:07,21.3952,21.7125,9.56542,23.9112,23.8968,21.7161,21.7125,1986.24,486.911,1751.05,10.511242389767915,20.333703703703705,21.58166666666667
2024-03-09 16:11:08,21.4044,21.6238,9.57962,23.9428,23.8968,21.709,21.6139,1990.18,480.016,1751.38,10.508779779851318,20.327407407407406,21.582222222222224
2024-03-09 16:11:09,21.4133,21.6172,9.58049,23.9552,23.8935,21.7034,21.6172,1994.45,486.911,1752.2,10.52083968250376,20.32111111111111,21.582777777777782
2024-03-09 16:11:10,21.4171,21.6205,9.57183,23.9635,23.9034,21.699,21.6172,1994.78,482.971,1753.19,10.537868747939038,20.314814814814817,21.583333333333336
2024-03-09 16:11:11,21.4192,21.6205,9.58868,24.0067,23.8902,21.6883,21.6106,1995.76,491.836,1753.68,10.527688320790935,20.308518518518518,21.58388888888889
2024-03-09 16:11:12,21.4045,21.6205,9.58016,24.0029,23.8935,21.6817,21.6172,1996.42,485.926,1753.35,10.520208870535363,20.302222222222223,21.584444444444447
2024-03-09 16:11:13,21.4207,21.6205,9.57078,24.0234,23.887,21.6844,21.6139,1994.12,487.896,1753.02,10.5409832950272,20.295925925925925,21.585
2024-03-09 16:11:14,21.4149,21.6238,9.57553,24.037,23.8935,21.6716,21.6139,1994.45,490.851,1752.2,10.526672338340981,20.28962962962963,21.58555555555556
2024-03-09 16:11:15,21.4109,21.6205,9.58056,24.0431,23.9001,21.67,21.6106,1991.17,483.956,1753.02,10.523566092808395,20.283333333333335,21.586111111111112
2024-03-09 16:11:16,21.4069,21.6238,9.57107,24.0419,23.8968,21.6665,21.6139,1988.87,487.896,1752.86,10.527488727137197,20.277037037037037,21.58666666666667
2024-03-09 16:11:17,21.4142,21.6205,9.5819,24.0683,23.8968,21.6475,21.6172,1989.2,479.031,1750.89,10.512520856425812,20.27074074074074,21.587222222222223
2024-03-09 16:11:18,21.4174,21.6304,9.58066,24.0968,23.8968,21.6437,21.6205,1986.9,489.866,1752.53,10.526316038166998,20.264444444444447,21.58777777777778
2024-03-09 16:11:19,21.4133,21.6238,9.57196,24.0676,23.8968,21.6447,21.6172,1985.58,486.911,1752.53,10.530406780531493,20.25814814814815,21.588333333333335
2024-03-09 16:11:20,21.4214,21.6238,9.5748,24.0658,23.8935,21.6189,21.6172,1984.93,488.881,1751.38,10.528171394308115,20.251851851851853,21.588888888888892
2024-03-09 16:11:21,21.4135,21.6205,9.58488,24.0601,23.8968,21.6161,21.6205,1983.61,488.881,1750.07,10.50432949319123,20.245555555555555,21.589444444444446
2024-03-09 16:11:22,21.4159,21.6238,9.57249,24.0648,23.9001,21.6092,21.6172,1984.93,483.956,1749.74,10.515480443223431,20.23925925925926,21.590000000000003
2024-03-09 16:11:23,21.4094,21.6205,9.57485,24.0564,23.8968,21.5891,21.6172,1985.26,494.791,1749.25,10.50467129209288,20.232962962962965,21.590555555555557
2024-03-09 16:11:24,21.4239,21.6205,9.58562,24.0681,23.8968,21.5739,21.6172,1981.32,488.881,1749.58,10.509964497219892,20.226666666666667,21.591111111111115
2024-03-09 16:11:25,21.4187,21.6205,9.57447,24.0473,23.8902,21.5626,21.6172,1982.96,492.821,1756.8,10.558640195472794,20.22037037037037,21.59166666666667
2024-03-09 16:11:26,21.4073,21.6205,9.56861,24.0014,23.9001,21.5459,21.6139,1980.66,486.911,1750.23,10.514233266568095,20.214074074074073,21.592222222222226
2024-03-09 16:11:27,21.4138,21.6205,9.56445,23.9918,23.9001,21.5333,21.6172,1975.73,491.836,1749.58,10.51979238665857,20.20777777777778,21.59277777777778
2024-03-09 16:11:28,21.4185,21.6238,9.57846,23.9569,23.8935,21.5201,21.6205,1973.76,483.956,1749.58,10.511527016227307,20.201481481481483,21.593333333333337
2024-03-09 16:11:29,21.4227,21.6172,9.56668,23.931,23.8935,21.5061,21.6139,1971.14,489.866,1749.74,10.526676560590728,20.195185185185185,21.59388888888889
2024-03-09 16:11:30,21.4364,21.6238,9.58122,23.8976,23.8935,21.4807,21.6238,1968.51,478.046,1750.4,10.529901114162238,20.18888888888889,21.59444444444445
2024-03-09 16:11:31,21.4377,21.6205,9.57622,23.8734,23.8968,21.463,21.6205,1967.53,484.941,1750.4,10.535496843372526,20.18259259259259,21.595000000000002
2024-03-09 16:11:32,21.4419,21.6205,9.57104,23.8358,23.8935,21.4407,21.6238,1954.39,488.881,1750.4,10.543828262418955,20.176296296296297,21.59555555555556
2024-03-09 16:11:33,21.4406,21.6238,9.56922,23.825,23.8935,21.4354,21.6139,1966.54,486.911,1750.23,10.543266063734348,20.17,21.596111111111114
2024-03-09 16:11:34,21.4338,21.6205,9.55632,23.7751,23.9001,21.4218,21.6139,1968.51,483.956,1749.9,10.546694705599462,20.163703703703703,21.59666666666667
2024-03-09 16:11:35,21.4289,21.6238,9.56504,23.7517,23.9001,21.3886,21.6139,1969.17,508.58,1748.43,10.525751157292252,20.15740740740741,21.597222222222225
2024-03-09 16:11:36,21.4304,21.6172,9.55242,23.7416,23.8935,21.3838,21.6172,1968.18,486.911,1747.28,10.531347208519607,20.15111111111111,21.59777777777778
2024-03-09 16:11:37,21.4332,21.6271,9.55883,23.7236,23.9198,21.3621,21.6205,1967.53,485.926,1747.11,10.527122155856599,20.144814814814815,21.598333333333336
2024-03-09 16:11:38,21.4369,21.6172,9.56138,23.6981,23.8935,21.3506,21.6139,1967.2,481.001,1746.95,10.527177513413456,20.13851851851852,21.59888888888889
2024-03-09 16:11:39,21.4342,21.6074,9.55915,23.6838,23.8935,21.3201,21.6172,1965.56,490.851,1746.95,10.526760877053004,20.13222222222222,21.599444444444448
2024-03-09 16:11:40,21.4408,21.6205,9.55167,23.6742,23.8968,21.3165,21.6205,1963.92,488.881,1746.79,10.538276968469946,20.125925925925927,21.6
2024-03-09 16:11:41,21.4526,21.6205,9.54801,23.654,23.8968,21.3022,21.6238,1961.95,485.926,1740.71,10.515252425854039,20.119629629629628,21.60055555555556
2024-03-09 16:11:42,21.4626,21.6238,9.56018,23.6292,23.9001,21.3005,21.6205,1963.59,484.941,1746.29,10.54703710616459,20.113333333333333,21.601111111111113
2024-03-09 16:11:43,21.449,21.6172,9.55725,23.6223,23.8935,21.2839,21.6205,1961.95,484.941,1751.87,10.571253364108898,20.10703703703704,21.60166666666667
2024-03-09 16:11:44,21.4308,21.6205,9.55019,23.6136,23.8968,21.273,21.6205,1961.62,492.821,1746.62,10.529700153483587,20.10074074074074,21.602222222222224
2024-03-09 16:11:45,21.4407,21.6238,9.5502,23.6121,23.8935,21.2643,21.6172,1964.57,491.836,1747.44,10.543413169923854,20.094444444444445,21.60277777777778
2024-03-09 16:11:46,21.4411,21.6238,9.54234,23.6318,23.8968,21.2558,21.6139,1967.2,488.881,1756.14,10.603266465959372,20.08814814814815,21.603333333333335
2024-03-09 16:11:47,21.4423,21.6271,9.55045,23.6318,23.8935,21.2657,21.6172,1970.48,492.821,1748.43,10.550584202767544,20.08185185185185,21.603888888888893
2024-03-09 16:11:48,21.4506,21.6205,9.54123,23.6504,23.8935,21.2571,21.6172,1970.81,489.866,1747.93,10.563106540920542,20.075555555555557,21.604444444444447
2024-03-09 16:11:49,21.446,21.6205,9.54759,23.6472,23.9001,21.258,21.6172,1972.78,487.896,1746.95,10.54746859062794,20.06925925925926,21.605000000000004
2024-03-09 16:11:50,21.4371,21.6205,9.54482,23.6304,23.9001,21.2763,21.6205,1974.42,492.821,1747.11,10.54300011467137,20.062962962962963,21.605555555555558
2024-03-09 16:11:51,21.4558,21.6205,9.54228,23.6562,23.8968,21.262,21.6205,1975.08,487.896,1748.26,10.568782369011728,20.05666666666667,21.606111111111115
