TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:11:52,21.4504,21.6271,9.53413,23.6819,23.8968,21.2567,21.6172,1974.09,485.926,1750.4,10.584161923282315,20.05037037037037,21.60666666666667
2024-03-09 16:11:53,21.4531,21.6205,9.52537,23.6893,23.8935,21.2676,21.6172,1974.75,487.896,1748.26,10.581388416381747,20.044074074074075,21.607222222222227
2024-03-09 16:11:54,21.4456,21.6205,9.52475,23.7164,23.8968,21.2799,21.6172,1976.06,485.926,1746.95,10.567360760688786,20.037777777777777,21.60777777777778
2024-03-09 16:11:55,21.4542,21.6238,9.53238,23.7106,23.8968,21.2585,21.6172,1975.41,487.896,1746.62,10.56622428341674,20.03148148148148,21.608333333333338
2024-03-09 16:11:56,21.4592,21.6238,9.53087,23.7372,23.8935,21.2817,21.6139,1980.0,482.971,1746.79,10.573023031231811,20.025185185185187,21.60888888888889
2024-03-09 16:11:57,21.4472,21.6205,9.53342,23.76,23.9001,21.2847,21.6172,1981.97,488.881,1747.61,10.56508348103825,20.01888888888889,21.60944444444445
2024-03-09 16:11:58,21.4508,21.6205,9.5315,23.7755,23.8902,21.2911,21.6106,1982.63,488.881,1747.77,10.570946310474357,20.012592592592593,21.610000000000003
2024-03-09 16:11:59,21.4342,21.6205,9.5225,23.7816,23.9001,21.2978,21.6205,1990.84,492.821,1747.11,10.560216751197494,20.006296296296295,21.61055555555556
2024-03-09 16:12:00,21.4718,21.6205,9.5365,23.8031,23.8968,21.3008,21.6172,1992.48,489.866,1746.95,10.580170112621905,20.0,21.611111111111114
2024-03-09 16:12:01,21.4488,21.6106,9.51715,23.805,23.8968,21.3101,21.6139,1990.51,485.926,1746.62,10.574936542510233,20.0,21.6112962962963
2024-03-09 16:12:02,21.4506,21.6205,9.52613,23.8385,23.8968,21.3147,21.6172,1995.76,483.956,1746.95,10.570569747124624,20.0,21.611481481481484
2024-03-09 16:12:03,21.4338,21.6205,9.52185,23.8545,23.8968,21.3271,21.6172,1995.76,483.956,1746.29,10.555481881565038,20.0,21.611666666666668
2024-03-09 16:12:04,21.443,21.6172,9.5169,23.8657,23.8968,21.3358,21.6106,1995.11,493.806,1746.29,10.568020556477556,20.0,21.611851851851856
2024-03-09 16:12:05,21.4459,21.6172,9.51629,23.8909,23.8968,21.3367,21.6172,1995.76,480.016,1745.47,10.566167003500135,20.0,21.61203703703704
2024-03-09 16:12:06,21.4493,21.6205,9.51386,23.9199,23.9001,21.3453,21.6205,1994.78,485.926,1753.19,10.618086389664514,20.0,21.612222222222226
2024-03-09 16:12:07,21.4511,21.6238,9.51381,23.9504,23.8968,21.3531,21.6172,1997.73,481.001,1743.99,10.564004333766473,20.0,21.61240740740741
2024-03-09 16:12:08,21.4595,21.5252,9.50804,23.9703,23.8902,21.3564,21.5154,1994.78,486.911,1743.5,10.573572555606406,20.0,21.612592592592595
2024-03-09 16:12:09,21.4578,21.5252,9.52098,23.9915,23.8968,21.3599,21.5121,1997.08,490.851,1744.49,10.56661697243381,20.0,21.61277777777778
2024-03-09 16:12:10,21.4651,21.5285,9.53147,24.0028,23.8935,21.3654,21.5154,1998.72,489.866,1743.99,10.56076538624475,20.0,21.612962962962968
2024-03-09 16:12:11,21.4632,21.5252,9.50712,24.0414,23.9001,21.3733,21.5187,2001.34,492.821,1752.53,10.63244412377121,20.0,21.613148148148152
2024-03-09 16:12:12,21.4621,21.5285,9.5152,24.0513,23.8935,21.3808,21.5187,2001.34,491.836,1747.93,10.596394060619795,20.0,21.613333333333337
2024-03-09 16:12:13,21.4547,21.5252,9.51277,24.0627,23.8935,21.3925,21.5187,2003.31,489.866,1745.31,10.576109385587888,20.0,21.61351851851852
2024-03-09 16:12:14,21.4723,21.522,9.51667,24.0999,23.8935,21.3893,21.5121,2004.96,494.791,1746.13,10.593217171309684,20.0,21.613703703703706
2024-03-09 16:12:15,21.4524,21.5187,9.5126,24.1084,23.8935,21.3951,21.5252,2005.94,481.986,1746.95,10.584159184158166,20.0,21.61388888888889
2024-03-09 16:12:16,21.4651,21.522,9.51208,24.1218,23.9001,21.413,21.522,2002.99,493.806,1746.13,10.590904595827075,20.0,21.61407407407408
2024-03-09 16:12:17,21.4559,21.522,9.51667,24.1291,23.8968,21.4037,21.5154,2001.34,478.046,1748.26,10.59159035478818,20.0,21.614259259259264
2024-03-09 16:12:18,21.4779,21.522,9.50442,24.1569,23.8968,21.4124,21.5187,2000.69,489.866,1748.1,10.621002270230067,20.0,21.614444444444448
2024-03-09 16:12:19,21.4761,21.5154,9.508,24.1545,23.8968,21.4146,21.5121,2001.34,479.031,1751.55,10.63718186095915,20.0,21.614629629629633
2024-03-09 16:12:20,21.4805,21.5252,9.49553,24.1501,23.8968,21.4308,21.5154,1997.4,487.896,1746.79,10.623227546406111,20.0,21.614814814814817
2024-03-09 16:12:21,21.4914,21.522,9.51142,24.158,23.8968,21.4208,21.5187,1998.06,486.911,1746.29,10.615764994943019,20.0,21.615000000000002
2024-03-09 16:12:22,21.4853,21.5187,9.50074,24.1888,23.8968,21.4246,21.5187,1997.08,490.851,1747.11,10.624810167124048,20.0,21.615185185185187
2024-03-09 16:12:23,21.4783,21.5187,9.50364,24.1744,23.8935,21.4365,21.5187,1998.39,485.926,1753.68,10.655954956117093,20.0,21.615370370370375
2024-03-09 16:12:24,21.4714,21.5252,9.49894,24.1602,23.8935,21.442,21.522,2000.69,490.851,1745.31,10.603147613038729,20.0,21.61555555555556
2024-03-09 16:12:25,21.4903,21.5384,9.50892,24.1467,23.8935,21.419,21.5154,1996.75,484.941,1742.19,10.592078598034272,20.0,21.615740740740744
2024-03-09 16:12:26,21.4817,21.5351,9.49748,24.1406,23.8935,21.4292,21.522,1996.09,492.821,1746.29,10.619522166789597,20.0,21.61592592592593
2024-03-09 16:12:27,21.4833,21.5187,9.49277,24.1148,23.9034,21.4115,21.5187,1992.81,485.926,1746.13,10.624140115502392,20.0,21.616111111111113
2024-03-09 16:12:28,21.4801,21.5285,9.48903,24.101,23.8935,21.4205,21.5187,1988.87,495.776,1745.31,10.619629152929335,20.0,21.616296296296298
2024-03-09 16:12:29,21.4729,21.5252,9.49077,24.0935,23.9001,21.4106,21.522,1985.58,478.046,1746.13,10.616697343834236,20.0,21.616481481481486
2024-03-09 16:12:30,21.4742,21.5187,9.49763,24.0641,23.9001,21.4137,21.5187,1981.32,490.851,1753.68,10.65765461806709,20.0,21.61666666666667
2024-03-09 16:12:31,21.463,21.522,9.48678,24.0339,23.8902,21.4157,21.5187,1980.66,479.031,1745.31,10.606477574886588,20.0,21.616851851851855
2024-03-09 16:12:32,21.4515,21.5252,9.48705,24.0209,23.8935,21.4017,21.5154,1978.03,489.866,1744.32,10.59004328458301,20.0,21.61703703703704
2024-03-09 16:12:33,21.4552,21.5252,9.49767,23.9934,23.8968,21.3984,21.5154,1977.7,489.866,1743.67,10.579974243476755,20.0,21.617222222222225
2024-03-09 16:12:34,21.4462,21.5187,9.48611,23.9472,23.8968,21.3926,21.5154,1976.39,493.806,1744.65,10.588186888356162,20.0,21.61740740740741
2024-03-09 16:12:35,21.4378,21.5252,9.48841,23.9211,23.9001,21.3955,21.522,1976.06,487.896,1743.5,10.571741206533556,20.0,21.617592592592594
2024-03-09 16:12:36,21.4499,21.5187,9.47811,23.8825,23.8968,21.3786,21.5154,1974.75,492.821,1742.35,10.58457258816946,20.0,21.617777777777782
2024-03-09 16:12:37,21.4679,21.522,9.49679,23.8509,23.9001,21.3833,21.522,1972.78,482.971,1742.85,10.587008651416353,20.0,21.617962962962967
2024-03-09 16:12:38,21.4501,21.5252,9.48133,23.8384,23.8935,21.3709,21.5187,1972.78,492.821,1750.89,10.633768941859453,20.0,21.61814814814815
2024-03-09 16:12:39,21.4575,21.522,9.47332,23.8073,23.8902,21.3719,21.5187,1968.18,490.851,1743.34,10.601547269659857,20.0,21.618333333333336
2024-03-09 16:12:40,21.4563,21.522,9.48441,23.7722,23.9001,21.3593,21.5154,1966.21,481.986,1744.16,10.595656631060363,20.0,21.61851851851852
2024-03-09 16:12:41,21.457,21.5187,9.47731,23.7485,23.8935,21.3609,21.5154,1968.84,490.851,1743.5,10.598547910353416,20.0,21.618703703703705
2024-03-09 16:12:42,21.4555,21.5252,9.46302,23.7536,23.8968,21.3459,21.5187,1963.26,487.896,1743.99,10.612845184510702,20.0,21.618888888888893
2024-03-09 16:12:43,21.4499,21.522,9.46985,23.7277,23.8968,21.3369,21.5154,1959.98,482.971,1752.37,10.652787796736146,20.0,21.619074074074078
2024-03-09 16:12:44,21.435,21.5187,9.46093,23.7065,23.8968,21.348,21.5187,1963.59,490.851,1744.16,10.597586028294698,20.0,21.619259259259263
2024-03-09 16:12:45,21.4359,21.5187,9.46871,23.6936,23.8968,21.3345,21.5154,1963.92,480.016,1744.65,10.59447247039671,20.0,21.619444444444447
2024-03-09 16:12:46,21.433,21.5252,9.46496,23.6805,23.8968,21.3276,21.522,1964.24,485.926,1745.14,10.598200729970985,20.0,21.61962962962963
2024-03-09 16:12:47,21.4488,21.522,9.47531,23.6873,23.9034,21.3213,21.5187,1968.18,485.926,1744.98,10.602054813937713,20.0,21.619814814814816
2024-03-09 16:12:48,21.4508,21.5318,9.47121,23.6692,23.9001,21.3086,21.522,1969.17,489.866,1746.13,10.614446791448863,20.0,21.620000000000005
2024-03-09 16:12:49,21.4449,21.5187,9.46014,23.685,23.8902,21.3027,21.5187,1971.79,481.001,1744.65,10.610027072713951,20.0,21.62018518518519
2024-03-09 16:12:50,21.4541,21.5187,9.47367,23.6821,23.9001,21.2884,21.522,1971.47,489.866,1744.98,10.608199911182444,20.0,21.620370370370374
2024-03-09 16:12:51,21.4612,21.5384,9.46106,23.6793,23.8968,21.2755,21.5187,1970.81,485.926,1744.82,10.624678058527232,20.0,21.62055555555556
2024-03-09 16:12:52,21.4651,21.5187,9.47803,23.7042,23.8968,21.2637,21.5187,1969.17,484.941,1750.56,10.648020482944426,20.0,21.620740740740743
2024-03-09 16:12:53,21.4525,21.5187,9.47961,23.7161,23.8935,21.2577,21.5187,1969.17,485.926,1744.32,10.597513746269243,20.0,21.620925925925928
2024-03-09 16:12:54,21.442,21.5187,9.46384,23.7109,23.8902,21.2457,21.5252,1968.51,483.956,1743.99,10.600172581092378,20.0,21.621111111111112
2024-03-09 16:12:55,21.4453,21.5252,9.46508,23.7235,23.8935,21.2454,21.5154,1969.17,489.866,1743.01,10.596038017714418,20.0,21.6212962962963
2024-03-09 16:12:56,21.4602,21.5187,9.46742,23.7448,23.8902,21.2334,21.5154,1966.87,481.001,1739.89,10.588159982068584,20.0,21.621481481481485
2024-03-09 16:12:57,21.45,21.5187,9.45925,23.7702,23.9001,21.2292,21.5252,1968.51,492.821,1741.7,10.59738069232446,20.0,21.62166666666667
2024-03-09 16:12:58,21.4689,21.5154,9.46571,23.7883,23.8935,21.239,21.5023,1972.12,492.821,1741.37,10.60636514906348,20.0,21.621851851851854
2024-03-09 16:12:59,21.4732,21.522,9.45192,23.8152,23.8935,21.2305,21.522,1973.76,486.911,1741.04,10.620336996548213,20.0,21.62203703703704
2024-03-09 16:13:00,21.4696,21.5187,9.4595,23.8423,23.8968,21.2283,21.5154,1976.72,487.896,1741.2,10.611434989627881,20.0,21.622222222222224
2024-03-09 16:13:01,21.4714,21.5252,9.46756,23.8589,23.8968,21.2318,21.5121,1978.36,484.941,1747.28,10.642938182714227,20.0,21.62240740740741
2024-03-09 16:13:02,21.4549,21.5252,9.44844,23.8732,23.8935,21.2293,21.522,1982.3,491.836,1739.73,10.599262955108362,20.0,21.622592592592596
2024-03-09 16:13:03,21.4615,21.5252,9.4588,23.8878,23.9001,21.2401,21.522,1984.93,488.881,1739.07,10.591923864820055,20.0,21.62277777777778
2024-03-09 16:13:04,21.4675,21.522,9.46474,23.9113,23.8902,21.2354,21.5252,1985.58,492.821,1739.73,10.59599660741437,20.0,21.622962962962966
2024-03-09 16:13:05,21.4626,21.522,9.45753,23.9408,23.9001,21.2496,21.5187,1985.91,486.911,1739.4,10.596025583471022,20.0,21.62314814814815
2024-03-09 16:13:06,21.4666,21.5252,9.4699,23.9733,23.8935,21.2533,21.5252,1983.94,484.941,1739.56,10.589611980613629,20.0,21.623333333333335
2024-03-09 16:13:07,21.4513,21.522,9.45757,23.9844,23.8935,21.2518,21.5252,1984.27,486.911,1740.22,10.591007101382841,20.0,21.62351851851852
2024-03-09 16:13:08,21.451,21.4136,9.45743,24.0265,23.8935,21.2446,21.4234,1982.63,496.761,1740.38,10.591839563733012,20.0,21.623703703703708
2024-03-09 16:13:09,21.4437,21.4168,9.4611,24.0161,23.8968,21.2533,21.4201,1986.57,482.971,1741.2,10.587137568106431,20.0,21.623888888888892
2024-03-09 16:13:10,21.4437,21.4201,9.47196,24.0562,23.8902,21.2553,21.4168,1986.24,486.911,1733.0,10.527728462000683,20.0,21.624074074074077
2024-03-09 16:13:11,21.4546,21.4201,9.45742,24.0808,23.9001,21.2615,21.4201,1987.23,486.911,1742.19,10.606046508395934,20.0,21.62425925925926
2024-03-09 16:13:12,21.4452,21.4201,9.45294,24.1025,23.9001,21.2644,21.4136,1987.88,482.971,1742.68,10.604678789625744,20.0,21.624444444444446
2024-03-09 16:13:13,21.4484,21.43,9.46428,24.1061,23.8935,21.2642,21.4201,1991.49,490.851,1743.17,10.600460398189922,20.0,21.62462962962963
2024-03-09 16:13:14,21.444,21.4234,9.45244,24.1164,23.8902,21.2635,21.4201,1990.18,486.911,1742.85,10.605094219665371,20.0,21.62481481481482
2024-03-09 16:13:15,21.4522,21.4168,9.46982,24.1183,23.8902,21.2766,21.4168,1992.15,487.896,1743.99,10.603907105284087,20.0,21.625000000000004
2024-03-09 16:13:16,21.4562,21.4201,9.46923,24.1349,23.8968,21.2861,21.4201,1990.84,488.881,1744.49,10.611010357034363,20.0,21.625185185185188
2024-03-09 16:13:17,21.4473,21.4103,9.46733,24.1168,23.8968,21.2817,21.4234,1988.54,489.866,1743.5,10.598795629068592,20.0,21.625370370370373
2024-03-09 16:13:18,21.4805,21.4201,9.46976,24.1356,23.8968,21.2787,21.4168,1985.58,481.986,1743.17,10.62400691272748,20.0,21.625555555555557
2024-03-09 16:13:19,21.4555,21.4201,9.47104,24.1179,23.9001,21.2914,21.4168,1985.26,492.821,1742.85,10.598815122620481,20.0,21.625740740740742
2024-03-09 16:13:20,21.4643,21.4168,9.46714,24.1121,23.8935,21.2921,21.4136,1977.7,485.926,1742.19,10.606028827496743,20.0,21.62592592592593
2024-03-09 16:13:21,21.4572,21.4234,9.46196,24.1015,23.8968,21.3032,21.4168,1976.39,482.971,1742.03,10.60335757598739,20.0,21.626111111111115
2024-03-09 16:13:22,21.4656,21.4168,9.47272,24.0734,23.8935,21.2998,21.4103,1973.44,490.851,1742.03,10.601271421489498,20.0,21.6262962962963
2024-03-09 16:13:23,21.4691,21.4267,9.46966,24.0738,23.9001,21.3006,21.4136,1971.79,491.836,1742.03,10.607070223822639,20.0,21.626481481481484
2024-03-09 16:13:24,21.4421,21.4168,9.46107,24.0358,23.9001,21.3138,21.4201,1960.3,484.941,1740.88,10.583804943249396,20.0,21.62666666666667
2024-03-09 16:13:25,21.4536,21.4201,9.46339,24.0155,23.9034,21.3173,21.4201,1968.84,488.881,1739.89,10.585890985959765,20.0,21.626851851851853
2024-03-09 16:13:26,21.4454,21.4136,9.46263,23.998,23.8968,21.312,21.4201,1969.83,489.866,1738.91,10.57336352902413,20.0,21.627037037037038
2024-03-09 16:13:27,21.4605,21.4267,9.45324,23.9624,23.8968,21.3169,21.4234,1970.15,489.866,1737.92,10.588941076453544,20.0,21.627222222222226
2024-03-09 16:13:28,21.4364,21.4201,9.44839,23.931,23.8935,21.3115,21.4168,1968.51,491.836,1737.59,10.569957493204367,20.0,21.62740740740741
2024-03-09 16:13:29,21.4547,21.4136,9.45675,23.9274,23.8968,21.3112,21.4168,1967.2,483.956,1736.44,10.571720317033076,20.0,21.627592592592595
2024-03-09 16:13:30,21.4489,21.4201,9.45039,23.9049,23.8935,21.317,21.4234,1964.24,485.926,1736.94,10.575257969138008,20.0,21.62777777777778
2024-03-09 16:13:31,21.4614,21.4201,9.45345,23.871,23.8968,21.3222,21.4234,1960.63,488.881,1744.82,10.63159287249083,20.0,21.627962962962965
2024-03-09 16:13:32,21.448,21.4201,9.45461,23.8354,23.8968,21.3224,21.4168,1957.02,490.851,1745.64,10.623692138649787,20.0,21.62814814814815
2024-03-09 16:13:33,21.4503,21.4201,9.46335,23.8042,23.8968,21.3331,21.4168,1954.39,484.941,1743.17,10.60296365274069,20.0,21.628333333333337
2024-03-09 16:13:34,21.4414,21.4234,9.45852,23.7771,23.8935,21.3292,21.4201,1955.38,489.866,1738.58,10.571454022408124,20.0,21.628518518518522
2024-03-09 16:13:35,21.4574,21.4168,9.45264,23.7551,23.9067,21.3162,21.4168,1952.42,495.776,1743.01,10.617742691998755,20.0,21.628703703703707
2024-03-09 16:13:36,21.4426,21.4333,9.44669,23.7449,23.9034,21.3158,21.4168,1954.72,489.866,1738.74,10.58392319902271,20.0,21.62888888888889
2024-03-09 16:13:37,21.4241,21.4201,9.44499,23.7196,23.8935,21.3142,21.4201,1954.07,485.926,1739.4,10.573112528891011,20.0,21.629074074074076
2024-03-09 16:13:38,21.4446,21.4201,9.44715,23.7101,23.9001,21.3218,21.4168,1954.07,491.836,1740.22,10.59429202995945,20.0,21.62925925925926
2024-03-09 16:13:39,21.4332,21.4168,9.4397,23.6544,23.8968,21.2982,21.4168,1956.04,481.001,1741.04,10.595794438537403,20.0,21.62944444444445
2024-03-09 16:13:40,21.433,21.4234,9.439,23.639,23.8968,21.2853,21.4234,1958.33,493.806,1748.59,10.642186625911446,20.0,21.629629629629633
2024-03-09 16:13:41,21.4217,21.4201,9.4286,23.6373,23.8968,21.2923,21.4168,1958.99,486.911,1739.4,10.585460511694343,20.0,21.629814814814818
2024-03-09 16:13:42,21.4342,21.4168,9.44806,23.6202,23.8968,21.2787,21.4136,1959.98,489.866,1738.09,10.571349776458144,20.0,21.630000000000003
2024-03-09 16:13:43,21.4183,21.4168,9.43053,23.6021,23.9001,21.2674,21.4168,1960.3,481.986,1737.43,10.568772603917454,20.0,21.630185185185187
2024-03-09 16:13:44,21.4098,21.4136,9.43811,23.593,23.8902,21.2616,21.4168,1961.29,488.881,1738.25,10.559577362847723,20.0,21.630370370370372
2024-03-09 16:13:45,21.4265,21.4201,9.44271,23.5828,23.8935,21.2629,21.4201,1960.96,487.896,1737.76,10.567270439059637,20.0,21.630555555555556
2024-03-09 16:13:46,21.4326,21.4201,9.44207,23.5836,23.8935,21.2514,21.4168,1957.68,487.896,1737.43,10.571205901552188,20.0,21.630740740740745
2024-03-09 16:13:47,21.4148,21.4201,9.43359,23.5788,23.8968,21.2339,21.4234,1956.36,493.806,1736.44,10.556970247387248,20.0,21.63092592592593
2024-03-09 16:13:48,21.4056,21.4201,9.42406,23.5813,23.8935,21.2368,21.4136,1959.65,484.941,1733.65,10.54029829204002,20.0,21.631111111111114
2024-03-09 16:13:49,21.3975,21.4168,9.41931,23.5892,23.9001,21.2239,21.4201,1958.33,484.941,1732.83,10.532367191420292,20.0,21.6312962962963
2024-03-09 16:13:50,21.4112,21.4234,9.42588,23.5917,23.8968,21.2124,21.4201,1960.3,489.866,1732.18,10.534683430874695,20.0,21.631481481481483
2024-03-09 16:13:51,21.4046,21.4168,9.43703,23.5873,23.8968,21.2021,21.4168,1960.63,485.926,1733.32,10.526004717882293,20.0,21.631666666666668
2024-03-09 16:13:52,21.4051,21.4234,9.42645,23.6143,23.8968,21.1891,21.4168,1964.57,494.791,1734.31,10.541767646168859,20.0,21.631851851851856
2024-03-09 16:13:53,21.4216,21.4201,9.43346,23.6246,23.9001,21.188,21.4136,1965.89,491.836,1734.64,10.552126735657719,20.0,21.63203703703704
2024-03-09 16:13:54,21.4115,21.4201,9.424,23.6285,23.8935,21.1838,21.4267,1970.81,489.866,1735.46,10.55655133980677,20.0,21.632222222222225
2024-03-09 16:13:55,21.4035,21.4201,9.429,23.6367,23.8968,21.1636,21.4168,1973.11,487.896,1736.12,10.549113481106357,20.0,21.63240740740741
2024-03-09 16:13:56,21.407,21.4168,9.42245,23.6474,23.8968,21.1472,21.4201,1974.42,489.866,1737.26,10.564899925824088,20.0,21.632592592592594
2024-03-09 16:13:57,21.4222,21.4201,9.42053,23.6429,23.8968,21.1482,21.4201,1976.39,491.836,1762.05,10.730964168201865,20.0,21.63277777777778
2024-03-09 16:13:58,21.4128,21.4168,9.42535,23.6571,23.8935,21.173,21.4201,1977.7,486.911,1741.37,10.592456830737587,20.0,21.632962962962964
2024-03-09 16:13:59,21.3931,21.4201,9.41905,23.6683,23.9001,21.1466,21.4136,1978.36,491.836,1734.64,10.539724522661746,20.0,21.633148148148152
2024-03-09 16:14:00,21.4043,21.4168,9.40997,23.6808,23.8902,21.1466,21.4201,1978.69,483.956,1741.53,10.599510008629414,20.0,21.633333333333336
2024-03-09 16:14:01,21.4028,21.4234,9.42268,23.7076,23.8902,21.1427,21.4201,1978.03,486.911,1741.2,10.5849463824565,20.0,21.63351851851852
2024-03-09 16:14:02,21.3944,21.4234,9.41405,23.7233,23.8968,21.1506,21.4168,1980.0,477.061,1740.71,10.58217077615276,20.0,21.633703703703706
2024-03-09 16:14:03,21.4003,21.4234,9.42194,23.7469,23.8935,21.1394,21.4168,1980.99,490.851,1740.38,10.578407209582878,20.0,21.63388888888889
2024-03-09 16:14:04,21.4018,21.4168,9.42799,23.7726,23.9001,21.1484,21.4201,1983.94,485.926,1739.4,10.568434594019134,20.0,21.634074074074075
2024-03-09 16:14:05,21.4004,21.4201,9.41873,23.7856,23.8968,21.153,21.4136,1982.96,481.001,1738.91,10.572392910387375,20.0,21.634259259259263
2024-03-09 16:14:06,21.3845,21.4201,9.41785,23.8297,23.8968,21.1597,21.4136,1988.87,483.956,1737.59,10.551124151218929,20.0,21.634444444444448
2024-03-09 16:14:07,21.3793,21.4201,9.41459,23.8651,23.9001,21.1571,21.4136,1985.58,487.896,1745.14,10.59525187548597,20.0,21.634629629629632
2024-03-09 16:14:08,21.3703,21.3183,9.40871,23.8802,23.8935,21.1691,21.3183,1993.46,490.851,1737.1,10.54368853816393,20.0,21.634814814814817
2024-03-09 16:14:09,21.3649,21.3249,9.40907,23.9198,23.8935,21.1793,21.315,1997.4,485.926,1737.92,10.543586079596487,20.0,21.635
2024-03-09 16:14:10,21.3806,21.3216,9.42017,23.9321,23.8902,21.1704,21.3085,1997.08,491.836,1738.58,10.55164833773107,20.0,21.635185185185186
2024-03-09 16:14:11,21.3701,21.3249,9.42597,23.9653,23.9001,21.1778,21.315,2000.36,487.896,1738.58,10.537268263778458,20.0,21.635370370370374
2024-03-09 16:14:12,21.359,21.3249,9.40276,23.9694,23.8968,21.1718,21.3183,1999.7,485.926,1737.92,10.543947649666698,20.0,21.63555555555556
2024-03-09 16:14:13,21.374,21.3216,9.43017,24.0028,23.8935,21.1876,21.3183,1998.39,484.941,1738.09,10.534033859153494,20.0,21.635740740740744
2024-03-09 16:14:14,21.355,21.3249,9.41618,24.0105,23.8935,21.1933,21.3216,1996.75,484.941,1738.41,10.531553826063009,20.0,21.63592592592593
2024-03-09 16:14:15,21.3597,21.3216,9.41978,24.0399,23.8968,21.1943,21.3249,1997.08,492.821,1737.92,10.529555397115516,20.0,21.636111111111113
2024-03-09 16:14:16,21.3498,21.3216,9.40822,24.0393,23.8902,21.2076,21.3183,1994.78,486.911,1738.58,10.535018620307342,20.0,21.636296296296297
2024-03-09 16:14:17,21.3606,21.3282,9.41265,24.0609,23.9001,21.201,21.3183,1993.14,484.941,1737.26,10.532635440525501,20.0,21.636481481481482
2024-03-09 16:14:18,21.3507,21.3216,9.41081,24.0731,23.8935,21.2106,21.3216,1991.82,486.911,1736.12,10.518623287980878,20.0,21.63666666666667
2024-03-09 16:14:19,21.3722,21.3216,9.41345,24.1009,23.8902,21.2168,21.3183,1993.14,482.971,1735.79,10.533235757030162,20.0,21.636851851851855
2024-03-09 16:14:20,21.3589,21.3216,9.40907,24.0904,23.91,21.2192,21.3216,1995.11,492.821,1734.15,10.51543451093287,20.0,21.63703703703704
2024-03-09 16:14:21,21.3473,21.3216,9.40706,24.0944,23.8935,21.2267,21.3216,1994.12,487.896,1734.47,10.508934484243333,20.0,21.637222222222224
2024-03-09 16:14:22,21.3733,21.3216,9.40938,24.1138,23.8935,21.2342,21.3183,1993.14,493.806,1734.15,10.52783322055963,20.0,21.63740740740741
2024-03-09 16:14:23,21.3647,21.3282,9.40578,24.1113,23.8902,21.2334,21.3183,1994.45,486.911,1733.49,10.519428281959767,20.0,21.637592592592593
2024-03-09 16:14:24,21.3643,21.3216,9.39898,24.1231,23.8968,21.2523,21.3183,1992.81,486.911,1733.82,10.52706154382947,20.0,21.63777777777778
2024-03-09 16:14:25,21.358,21.3216,9.39563,24.1063,23.8935,21.2459,21.315,1991.49,490.851,1732.83,10.51845673842462,20.0,21.637962962962966
2024-03-09 16:14:26,21.3702,21.3216,9.4124,24.1035,23.8968,21.2484,21.3117,1989.85,489.866,1733.0,10.515469881814314,20.0,21.63814814814815
2024-03-09 16:14:27,21.3522,21.3183,9.40307,24.0962,23.8968,21.2544,21.3216,1985.58,497.746,1736.28,10.52773354465408,20.0,21.638333333333335
2024-03-09 16:14:28,21.3537,21.3183,9.40018,24.0831,23.8968,21.261,21.3347,1983.94,477.061,1733.65,10.515648776356473,20.0,21.63851851851852
2024-03-09 16:14:29,21.3491,21.3183,9.39684,24.0528,23.8968,21.2651,21.3249,1980.33,490.851,1734.97,10.52254610417373,20.0,21.638703703703705
2024-03-09 16:14:30,21.3617,21.3216,9.40505,24.0357,23.8968,21.2649,21.3216,1978.36,486.911,1733.98,10.520404449479503,20.0,21.638888888888893
2024-03-09 16:14:31,21.3503,21.3249,9.39646,24.0319,23.8968,21.2623,21.3216,1977.38,475.091,1741.86,10.56573029420062,20.0,21.639074074074077
2024-03-09 16:14:32,21.35,21.3216,9.38999,24.002,23.9001,21.2794,21.3183,1974.09,489.866,1734.47,10.52633460641454,20.0,21.639259259259262
2024-03-09 16:14:33,21.3446,21.3249,9.40529,23.9916,23.8935,21.265,21.3183,1972.78,490.851,1731.35,10.489213752349714,20.0,21.639444444444447
2024-03-09 16:14:34,21.3288,21.3216,9.38403,23.9456,23.8968,21.2713,21.3249,1973.11,489.866,1734.97,10.515952048294729,20.0,21.63962962962963
2024-03-09 16:14:35,21.3358,21.3216,9.40358,23.929,23.8935,21.2846,21.3183,1968.51,481.001,1734.97,10.504903263076924,20.0,21.639814814814816
2024-03-09 16:14:36,21.3421,21.3249,9.39657,23.8993,23.8935,21.2764,21.3183,1971.14,484.941,1735.13,10.517590987343459,20.0,21.64
2024-03-09 16:14:37,21.343,21.315,9.40334,23.8783,23.9001,21.2843,21.3216,1964.9,487.896,1735.13,10.5124226725767,20.0,21.64018518518519
2024-03-09 16:14:38,21.3494,21.3282,9.39269,23.8472,23.8968,21.2778,21.315,1970.81,483.956,1740.06,10.557346006810644,20.0,21.640370370370373
2024-03-09 16:14:39,21.351,21.3249,9.3946,23.8302,23.8968,21.2856,21.315,1966.87,486.911,1733.32,10.51618021109447,20.0,21.640555555555558
2024-03-09 16:14:40,21.3521,21.3216,9.40281,23.7909,23.8968,21.2752,21.3216,1969.5,483.956,1734.31,10.515929484264845,20.0,21.640740740740743
2024-03-09 16:14:41,21.3375,21.3216,9.38474,23.7751,23.8968,21.2718,21.3216,1967.2,488.881,1734.31,10.518983245225572,20.0,21.640925925925927
2024-03-09 16:14:42,21.3546,21.3249,9.38971,23.7381,23.8968,21.2776,21.3216,1968.84,486.911,1740.71,10.56851505155379,20.0,21.641111111111112
2024-03-09 16:14:43,21.3452,21.3216,9.38148,23.7375,23.8968,21.2807,21.3117,1969.17,489.866,1734.97,10.53263527378297,20.0,21.6412962962963
2024-03-09 16:14:44,21.3518,21.3183,9.37887,23.7123,23.8935,21.2716,21.3183,1967.53,485.926,1735.29,10.542687733191727,20.0,21.641481481481485
2024-03-09 16:14:45,21.3506,21.3249,9.37354,23.6966,23.9001,21.2555,21.3183,1969.5,492.821,1734.8,10.543346375483464,20.0,21.64166666666667
2024-03-09 16:14:46,21.3444,21.3216,9.38355,23.6684,23.9001,21.2631,21.3249,1964.9,484.941,1734.15,10.525131727404615,20.0,21.641851851851854
2024-03-09 16:14:47,21.3497,21.3183,9.37946,23.6751,23.9001,21.2508,21.315,1966.87,486.911,1736.61,10.548336878215183,20.0,21.64203703703704
2024-03-09 16:14:48,21.3282,21.3413,9.36812,23.6663,23.8935,21.2531,21.3183,1964.57,484.941,1735.29,10.531372747021125,20.0,21.642222222222223
2024-03-09 16:14:49,21.3383,21.3183,9.37423,23.6569,23.8968,21.2458,21.315,1969.17,489.866,1736.44,10.541867726853837,20.0,21.642407407407408
2024-03-09 16:14:50,21.3318,21.315,9.3739,23.6752,23.9297,21.2429,21.3183,1965.56,483.956,1736.94,10.539465089344887,20.0,21.642592592592596
2024-03-09 16:14:51,21.351,21.3183,9.3865,23.6668,23.8902,21.2433,21.3216,1967.86,481.001,1737.59,10.549228473069647,20.0,21.64277777777778
2024-03-09 16:14:52,21.3397,21.3282,9.36992,23.696,23.9001,21.2351,21.3249,1968.51,492.821,1737.43,10.55291208781275,20.0,21.642962962962965
2024-03-09 16:14:53,21.3403,21.3216,9.37723,23.6948,23.9034,21.2278,21.3249,1970.48,482.971,1737.26,10.545964375435734,20.0,21.64314814814815
2024-03-09 16:14:54,21.3341,21.3249,9.36518,23.7195,23.9001,21.229,21.3216,1971.14,488.881,1736.94,10.549177907254764,20.0,21.643333333333334
2024-03-09 16:14:55,21.3345,21.3216,9.363,23.7434,23.9001,21.2185,21.3183,1970.81,487.896,1736.12,10.546470586585226,20.0,21.64351851851852
2024-03-09 16:14:56,21.3289,21.3249,9.37091,23.7624,23.8935,21.2076,21.3183,1973.44,491.836,1738.91,10.551498138279815,20.0,21.643703703703707
2024-03-09 16:14:57,21.3396,21.3216,9.3644,23.7827,23.8804,21.2098,21.3216,1974.75,480.016,1736.12,10.549730156494626,20.0,21.643888888888892
2024-03-09 16:14:58,21.3389,21.3282,9.35568,23.7917,23.8935,21.2016,21.315,1978.03,488.881,1735.46,10.552782243687107,20.0,21.644074074074076
2024-03-09 16:14:59,21.3412,21.3249,9.36435,23.8324,23.8968,21.1976,21.3413,1980.33,491.836,1735.95,10.550150581858414,20.0,21.64425925925926
2024-03-09 16:15:00,21.3356,21.3249,9.36949,23.8429,23.8968,21.1826,21.3216,1980.33,483.956,1734.15,10.529760344341215,20.0,21.644444444444446
2024-03-09 16:15:01,21.3288,21.3216,9.36021,23.86,23.8968,21.1788,21.315,1983.29,493.806,1742.19,10.580771663001013,20.0,21.64462962962963
2024-03-09 16:15:02,21.3389,21.3216,9.35542,23.8702,23.8902,21.1761,21.315,1981.32,478.046,1742.35,10.59490802285013,20.0,21.64481481481482
2024-03-09 16:15:03,21.3245,21.3249,9.36518,23.8843,23.8968,21.1742,21.3183,1984.6,492.821,1734.97,10.528761596097047,20.0,21.645000000000003
2024-03-09 16:15:04,21.3299,21.3183,9.36368,23.9195,23.8935,21.166,21.3216,1987.23,492.821,1735.79,10.539815313514325,20.0,21.645185185185188
2024-03-09 16:15:05,21.3362,21.3249,9.3562,23.9361,23.8968,21.1684,21.3183,1989.52,486.911,1734.31,10.542955708790473,20.0,21.645370370370372
2024-03-09 16:15:06,21.3185,21.3216,9.35295,23.9415,23.8968,21.1569,21.3216,1990.18,489.866,1733.98,10.5282353719871,20.0,21.645555555555557
2024-03-09 16:15:07,21.3238,21.3249,9.33731,23.9556,23.8968,21.148,21.3183,1989.85,485.926,1733.49,10.54367968908798,20.0,21.64574074074074
2024-03-09 16:15:08,21.3301,21.2231,9.34613,23.9618,23.8935,21.1479,21.2231,1992.81,492.821,1733.65,10.542435990937626,20.0,21.645925925925926
2024-03-09 16:15:09,21.3361,21.2198,9.36243,23.9921,23.8968,21.1479,21.2231,1993.46,494.791,1733.65,10.533374962688505,20.0,21.646111111111114
2024-03-09 16:15:10,21.3323,21.2198,9.35622,23.9855,23.8935,21.1541,21.2231,1992.15,489.866,1734.97,10.54351678655524,20.0,21.6462962962963
2024-03-09 16:15:11,21.3296,21.2231,9.34449,24.0161,23.8968,21.1457,21.2263,1992.81,483.956,1734.47,10.548425808564117,20.0,21.646481481481484
2024-03-09 16:15:12,21.3323,21.2263,9.35333,24.0349,23.8935,21.1366,21.2263,1993.46,492.821,1735.13,10.547033652726803,20.0,21.64666666666667
2024-03-09 16:15:13,21.3328,21.2231,9.3489,24.0163,23.9001,21.1283,21.2198,1990.84,487.896,1733.82,10.543408185915464,20.0,21.646851851851853
2024-03-09 16:15:14,21.3347,21.2263,9.34968,24.0387,23.9067,21.146,21.2231,1990.51,487.896,1733.82,10.544393559388887,20.0,21.647037037037038
2024-03-09 16:15:15,21.3394,21.2231,9.35519,24.054,23.9001,21.1373,21.2231,1990.51,489.866,1735.13,10.551647276130176,20.0,21.647222222222226
2024-03-09 16:15:16,21.3194,21.2198,9.34152,24.0645,23.9001,21.1339,21.2263,1993.46,490.851,1735.13,10.546073948621897,20.0,21.64740740740741
2024-03-09 16:15:17,21.3232,21.2263,9.33033,24.0736,23.8935,21.1404,21.2263,1989.85,486.911,1734.97,10.558298388452215,20.0,21.647592592592595
2024-03-09 16:15:18,21.3315,21.2296,9.34546,24.0763,23.8935,21.1429,21.2231,1986.24,483.956,1735.62,10.556238758347712,20.0,21.64777777777778
2024-03-09 16:15:19,21.3224,21.2198,9.33212,24.0727,23.9001,21.152,21.2231,1986.9,489.866,1736.12,10.563015106287523,20.0,21.647962962962964
2024-03-09 16:15:20,21.3168,21.2165,9.34223,24.0487,23.9001,21.1492,21.2198,1984.27,484.941,1735.62,10.546137001757693,20.0,21.64814814814815
2024-03-09 16:15:21,21.3075,21.2263,9.33832,24.0406,23.9034,21.1466,21.2231,1983.61,481.986,1735.13,10.538413925032335,20.0,21.648333333333333
2024-03-09 16:15:22,21.2949,21.2198,9.32969,24.0523,23.8968,21.1497,21.2263,1981.97,484.941,1734.15,10.52896837566385,20.0,21.64851851851852
2024-03-09 16:15:23,21.3027,21.2165,9.32178,24.0517,23.887,21.1535,21.2263,1982.3,481.001,1742.68,10.594650900180856,20.0,21.648703703703706
2024-03-09 16:15:24,21.295,21.2231,9.32952,24.0536,23.8968,21.1523,21.2198,1982.63,484.941,1734.8,10.533152559052041,20.0,21.64888888888889
2024-03-09 16:15:25,21.2805,21.2198,9.32177,24.0394,23.8902,21.153,21.2231,1980.0,484.941,1732.01,10.510280133274275,20.0,21.649074074074075
2024-03-09 16:15:26,21.2999,21.2231,9.33078,24.0397,23.8935,21.1583,21.2165,1978.69,485.926,1735.46,10.540365361610677,20.0,21.64925925925926
2024-03-09 16:15:27,21.3026,21.2263,9.33169,24.0444,23.8935,21.1541,21.2198,1979.02,485.926,1735.95,10.544918163112557,20.0,21.649444444444445
2024-03-09 16:15:28,21.2892,21.2198,9.32306,24.0556,23.9034,21.1631,21.2231,1974.75,484.941,1743.99,10.58953538185437,20.0,21.649629629629633
2024-03-09 16:15:29,21.2908,21.2263,9.32666,24.039,23.9001,21.1568,21.2263,1976.39,488.881,1736.12,10.539986685360043,20.0,21.649814814814818
2024-03-09 16:15:30,21.2828,21.2231,9.31018,24.0213,23.8902,21.1593,21.2263,1979.02,494.791,1735.79,10.545452416793939,20.0,21.650000000000002
2024-03-09 16:15:31,21.2954,21.2198,9.32189,24.0282,23.8935,21.1567,21.2231,1976.72,487.896,1735.29,10.543198448520828,20.0,21.650185185185187
2024-03-09 16:15:32,21.2765,21.2263,9.30981,24.0009,23.8935,21.1627,21.2296,1976.72,485.926,1735.62,10.539196998102122,20.0,21.65037037037037
2024-03-09 16:15:33,21.2775,21.2231,9.30497,24.0009,23.8935,21.173,21.2263,1974.75,487.896,1734.31,10.536381762284243,20.0,21.650555555555556
2024-03-09 16:15:34,21.2842,21.2231,9.31133,23.9952,23.8968,21.1686,21.2231,1974.09,485.926,1735.95,10.546644685122972,20.0,21.650740740740744
2024-03-09 16:15:35,21.2708,21.2198,9.30731,23.9708,23.9001,21.1622,21.2231,1973.11,488.881,1734.97,10.532432786085757,20.0,21.65092592592593
2024-03-09 16:15:36,21.2803,21.2263,9.30303,23.9511,23.8935,21.1828,21.2296,1970.15,487.896,1733.49,10.535569497803175,20.0,21.651111111111113
2024-03-09 16:15:37,21.2718,21.2231,9.30147,23.9464,23.8968,21.1809,21.2296,1969.17,485.926,1735.29,10.540398319647476,20.0,21.651296296296298
2024-03-09 16:15:38,21.267,21.2231,9.29201,23.9195,23.8968,21.1754,21.2198,1971.47,490.851,1731.19,10.519587974876343,20.0,21.651481481481483
2024-03-09 16:15:39,21.2677,21.2296,9.29988,23.8949,23.8935,21.1809,21.2231,1969.17,488.881,1737.76,10.553188140478648,20.0,21.651666666666667
2024-03-09 16:15:40,21.2768,21.2165,9.29834,23.8764,23.9001,21.1901,21.2198,1968.18,493.806,1731.35,10.523608764993204,20.0,21.651851851851852
2024-03-09 16:15:41,21.2683,21.2231,9.29098,23.8528,23.887,21.202,21.2198,1960.3,485.926,1732.5,10.52959656699375,20.0,21.65203703703704
2024-03-09 16:15:42,21.2767,21.2231,9.29202,23.86,23.8935,21.2122,21.2231,1965.89,485.926,1731.68,10.53108018095822,20.0,21.652222222222225
2024-03-09 16:15:43,21.2617,21.2099,9.28942,23.8349,23.8968,21.1982,21.2263,1964.24,480.016,1730.7,10.514230525059018,20.0,21.65240740740741
2024-03-09 16:15:44,21.2587,21.2231,9.28278,23.8269,23.9001,21.1908,21.2231,1965.56,482.971,1732.34,10.527393471278847,20.0,21.652592592592594
2024-03-09 16:15:45,21.2489,21.2165,9.27933,23.823,23.9001,21.1914,21.2165,1961.95,496.761,1733.32,10.52776380593741,20.0,21.65277777777778
2024-03-09 16:15:46,21.2423,21.2263,9.27734,23.8143,23.8935,21.2055,21.2165,1961.95,487.896,1734.47,10.530691237914159,20.0,21.652962962962963
2024-03-09 16:15:47,21.2544,21.2296,9.28624,23.796,23.8968,21.204,21.2198,1961.95,483.956,1733.98,10.530531856003366,20.0,21.65314814814815
2024-03-09 16:15:48,21.2436,21.2263,9.28153,23.8037,23.8935,21.2041,21.2231,1963.92,486.911,1734.15,10.526205284945037,20.0,21.653333333333336
2024-03-09 16:15:49,21.2384,21.2263,9.27855,23.7988,23.8935,21.2079,21.2263,1963.92,493.806,1733.32,10.519214637989542,20.0,21.65351851851852
2024-03-09 16:15:50,21.245,21.2263,9.27871,23.7983,23.8935,21.2072,21.2231,1964.24,493.806,1733.32,10.524878901527012,20.0,21.653703703703705
2024-03-09 16:15:51,21.2357,21.2231,9.28852,23.795,23.9001,21.2028,21.2263,1966.87,482.971,1733.65,10.510071405570121,20.0,21.65388888888889
2024-03-09 16:15:52,21.2392,21.2231,9.28024,23.7936,23.8935,21.2203,21.2231,1966.87,490.851,1733.0,10.516489964527102,20.0,21.654074074074074
2024-03-09 16:15:53,21.2404,21.2231,9.26637,23.7868,23.91,21.224,21.2231,1966.87,480.016,1732.67,10.527737159455606,20.0,21.654259259259263
2024-03-09 16:15:54,21.2284,21.2263,9.27654,23.8008,23.8935,21.2227,21.2263,1968.84,498.731,1731.85,10.503271869356167,20.0,21.654444444444447
2024-03-09 16:15:55,21.2439,21.2231,9.26718,23.8121,23.8902,21.2042,21.2296,1971.14,492.821,1731.68,10.524085634734167,20.0,21.654629629629632
2024-03-09 16:15:56,21.2379,21.2231,9.27285,23.813,23.9001,21.2159,21.2231,1970.81,488.881,1731.85,10.514863216306086,20.0,21.654814814814817
2024-03-09 16:15:57,21.2358,21.2296,9.27069,23.8147,23.8935,21.2127,21.2263,1972.45,485.926,1730.37,10.50593013387518,20.0,21.655
2024-03-09 16:15:58,21.2373,21.2231,9.26746,23.8341,23.9001,21.201,21.2198,1973.11,487.896,1732.5,10.523020690059568,20.0,21.655185185185186
2024-03-09 16:15:59,21.231,21.2263,9.27024,23.8414,23.8968,21.1905,21.2263,1973.76,494.791,1732.67,10.516069987074552,20.0,21.65537037037037
2024-03-09 16:16:00,21.2283,21.2231,9.2594,23.845,23.9001,21.1896,21.2231,1977.05,489.866,1732.18,10.520250816481841,20.0,21.65555555555556
2024-03-09 16:16:01,21.2348,21.2263,9.27009,23.844,23.8935,21.196,21.2198,1978.36,486.911,1731.68,10.513532305569493,20.0,21.655740740740743
2024-03-09 16:16:02,21.2259,21.2263,9.26569,23.8654,23.8968,21.191,21.2231,1979.02,489.866,1731.35,10.50757532998059,20.0,21.655925925925928
2024-03-09 16:16:03,21.222,21.2296,9.26283,23.8779,23.8968,21.1837,21.2263,1981.32,488.881,1733.16,10.517645591362097,20.0,21.656111111111112
2024-03-09 16:16:04,21.211,21.2263,9.25894,23.889,23.8968,21.1913,21.2231,1980.33,486.911,1732.67,10.508420823569255,20.0,21.656296296296297
2024-03-09 16:16:05,21.2295,21.2263,9.2673,23.915,23.8935,21.1832,21.2263,1982.3,492.821,1732.67,10.517336055516806,20.0,21.65648148148148
2024-03-09 16:16:06,21.2154,21.2263,9.25299,23.9271,23.8935,21.1832,21.2231,1983.94,491.836,1733.16,10.520495050958033,20.0,21.65666666666667
2024-03-09 16:16:07,21.2102,21.2231,9.25972,23.9458,23.9001,21.1864,21.2198,1983.61,491.836,1729.22,10.486110624638636,20.0,21.656851851851854
2024-03-09 16:16:08,21.2241,21.1311,9.26316,23.965,23.9001,21.1797,21.1344,1986.24,484.941,1731.03,10.506274466593533,20.0,21.65703703703704
2024-03-09 16:16:09,21.2264,21.1278,9.26073,23.9739,23.8902,21.1774,21.1311,1987.88,488.881,1731.35,10.512372182318614,20.0,21.657222222222224
2024-03-09 16:16:10,21.213,21.1311,9.25433,23.9908,23.8607,21.1656,21.1245,1986.9,490.851,1731.19,10.505251455534783,20.0,21.65740740740741
2024-03-09 16:16:11,21.2074,21.1344,9.25001,24.0107,23.8968,21.1527,21.1311,1987.88,491.836,1729.38,10.493144709952247,20.0,21.657592592592593
2024-03-09 16:16:12,21.2109,21.1311,9.26169,24.0255,23.8968,21.1544,21.1344,1988.21,495.776,1731.03,10.495971045667316,20.0,21.657777777777778
2024-03-09 16:16:13,21.2229,21.1278,9.25455,24.0351,23.9034,21.1562,21.1344,1989.2,491.836,1731.35,10.514726681268407,20.0,21.657962962962966
2024-03-09 16:16:14,21.2026,21.1344,9.2576,24.054,23.8804,21.1414,21.1311,1990.51,490.851,1730.04,10.486272381336564,20.0,21.65814814814815
2024-03-09 16:16:15,21.2153,21.1344,9.26097,24.0569,23.8968,21.1416,21.1344,1989.85,489.866,1731.03,10.50046836153622,20.0,21.658333333333335
2024-03-09 16:16:16,21.1891,21.1508,9.24847,24.0692,23.8968,21.1193,21.1311,1989.85,486.911,1725.28,10.453594866969048,20.0,21.65851851851852
2024-03-09 16:16:17,21.21,21.1344,9.2591,24.0814,23.8968,21.1172,21.1311,1989.85,488.881,1731.85,10.502428223179361,20.0,21.658703703703704
2024-03-09 16:16:18,21.2135,21.1311,9.25775,24.1008,23.8935,21.1083,21.1376,1989.85,489.866,1735.79,10.530593364867844,20.0,21.65888888888889
2024-03-09 16:16:19,21.2041,21.1278,9.25373,24.1103,23.9034,21.087,21.1081,1989.2,493.806,1732.18,10.503963584770545,20.0,21.659074074074077
2024-03-09 16:16:20,21.208,21.1311,9.25349,24.1162,23.8968,21.0811,21.1344,1987.23,489.866,1737.1,10.537447786319891,20.0,21.65925925925926
2024-03-09 16:16:21,21.2033,21.1376,9.25739,24.1175,23.8902,21.0575,21.1278,1988.54,487.896,1746.29,10.585574701355071,20.0,21.659444444444446
2024-03-09 16:16:22,21.2007,21.1311,9.2509,24.1313,23.8902,21.0456,21.1311,1985.58,487.896,1738.58,10.542270412202468,20.0,21.65962962962963
2024-03-09 16:16:23,21.1941,21.1344,9.24705,24.1331,23.8935,21.0341,21.1376,1984.27,484.941,1738.25,10.537843757465316,20.0,21.659814814814816
2024-03-09 16:16:24,21.1925,21.1311,9.24914,24.1412,23.9001,21.005,21.1344,1983.29,489.866,1738.09,10.533619335846165,20.0,21.66
2024-03-09 16:16:25,21.1888,21.1376,9.24675,24.1463,23.8968,20.9928,21.1311,1983.94,484.941,1736.61,10.523495470140086,20.0,21.66018518518519
2024-03-09 16:16:26,21.171,21.1311,9.24292,24.1406,23.9034,20.9888,21.1344,1981.97,489.866,1736.28,10.50918752572927,20.0,21.660370370370373
2024-03-09 16:16:27,21.172,21.1245,9.25817,24.1316,23.9001,20.9637,21.1311,1979.67,495.776,1737.76,10.505579918788786,20.0,21.660555555555558
2024-03-09 16:16:28,21.1756,21.1311,9.24457,24.1339,23.8935,20.955,21.1344,1978.69,495.776,1733.49,10.49489539313838,20.0,21.660740740740742
2024-03-09 16:16:29,21.1645,21.1344,9.25144,24.1243,23.8902,20.9216,21.1344,1974.75,487.896,1737.92,10.50586814812502,20.0,21.660925925925927
2024-03-09 16:16:30,21.1687,21.1311,9.23991,24.1283,23.8968,20.9134,21.1311,1974.42,487.896,1732.01,10.483966487327738,20.0,21.66111111111111
2024-03-09 16:16:31,21.1652,21.1311,9.24856,24.1241,23.8935,20.9017,21.1344,1971.79,488.881,1730.86,10.46633417105413,20.0,21.661296296296296
2024-03-09 16:16:32,21.1586,21.1311,9.24106,24.0961,23.8968,20.8953,21.1344,1971.47,484.941,1729.71,10.46017017913012,20.0,21.661481481481484
2024-03-09 16:16:33,21.1781,21.1311,9.24475,24.0782,23.8935,20.8752,21.1311,1968.84,481.001,1730.37,10.47804335798663,20.0,21.66166666666667
2024-03-09 16:16:34,21.172,21.1311,9.2461,24.0512,23.9034,20.8593,21.1278,1969.5,480.016,1730.37,10.471501907093371,20.0,21.661851851851853
2024-03-09 16:16:35,21.1814,21.1278,9.24844,24.0471,23.8968,20.8263,21.1376,1965.23,480.016,1736.28,10.513487030354112,20.0,21.662037037037038
2024-03-09 16:16:36,21.18,21.1245,9.25269,24.0052,23.9001,20.8277,21.1311,1963.59,481.986,1731.68,10.480668482858515,20.0,21.662222222222223
2024-03-09 16:16:37,21.1776,21.1311,9.24186,23.9616,23.9001,20.8113,21.1311,1961.95,480.016,1733.32,10.498008831485128,20.0,21.662407407407407
2024-03-09 16:16:38,21.1728,21.1344,9.23466,23.9494,23.9067,20.8017,21.1311,1959.32,478.046,1731.03,10.486247356864828,20.0,21.662592592592596
2024-03-09 16:16:39,21.1822,21.1344,9.24755,23.9071,23.8968,20.7713,21.1344,1957.68,479.031,1731.85,10.488147754040922,20.0,21.66277777777778
2024-03-09 16:16:40,21.1755,21.1179,9.23692,23.9027,23.8968,20.7594,21.1311,1956.04,477.061,1732.67,10.496569016207037,20.0,21.662962962962965
2024-03-09 16:16:41,21.1894,21.1344,9.25137,23.8863,23.8968,20.7514,21.1311,1956.36,476.076,1732.01,10.49208733196855,20.0,21.66314814814815
2024-03-09 16:16:42,21.1829,21.1311,9.23288,23.8613,23.8935,20.7418,21.1344,1954.07,477.061,1733.16,10.509598506392068,20.0,21.663333333333334
2024-03-09 16:16:43,21.1938,21.1311,9.23918,23.8323,23.8935,20.743,21.1311,1955.38,481.986,1733.16,10.513644035448026,20.0,21.66351851851852
2024-03-09 16:16:44,21.1854,21.1376,9.24233,23.7958,23.8968,20.7354,21.1344,1953.08,479.031,1733.16,10.5034862396662,20.0,21.663703703703703
2024-03-09 16:16:45,21.1887,21.1311,9.22519,23.7755,23.9001,20.7351,21.1344,1952.1,480.016,1733.0,10.52049115102981,20.0,21.66388888888889
2024-03-09 16:16:46,21.1741,21.1311,9.24207,23.7709,23.8968,20.7268,21.1409,1949.47,482.971,1733.0,10.49280821672087,20.0,21.664074074074076
2024-03-09 16:16:47,21.1831,21.1311,9.2345,23.7627,23.8902,20.7395,21.1278,1949.8,484.941,1732.34,10.50337791425815,20.0,21.66425925925926
2024-03-09 16:16:48,21.1752,21.1311,9.23922,23.7431,23.8968,20.7372,21.1278,1950.78,483.956,1732.83,10.495252133206167,20.0,21.664444444444445
2024-03-09 16:16:49,21.1817,21.1344,9.23191,23.7416,23.8935,20.7429,21.1311,1949.8,488.881,1732.67,10.506425007344319,20.0,21.66462962962963
2024-03-09 16:16:50,21.1834,21.1376,9.22489,23.7307,23.8968,20.7353,21.1311,1950.78,489.866,1733.65,10.520038536644156,20.0,21.664814814814815
2024-03-09 16:16:51,21.1654,21.1344,9.21945,23.7371,23.8968,20.7532,21.1409,1950.78,491.836,1733.98,10.510989744891722,20.0,21.665000000000003
2024-03-09 16:16:52,21.1677,21.1311,9.23037,23.7216,23.8902,20.7541,21.1344,1953.41,486.911,1733.98,10.503405188485505,20.0,21.665185185185187
2024-03-09 16:16:53,21.1635,21.1311,9.2263,23.7106,23.8968,20.7673,21.1311,1956.36,484.941,1734.31,10.505289723453556,20.0,21.665370370370372
2024-03-09 16:16:54,21.1555,21.1311,9.22133,23.6957,23.8968,20.779,21.1311,1955.38,489.866,1733.32,10.496627947361862,20.0,21.665555555555557
2024-03-09 16:16:55,21.1555,21.1344,9.23321,23.6746,23.8902,20.777,21.1278,1956.36,491.836,1733.65,10.488175386820535,20.0,21.66574074074074
2024-03-09 16:16:56,21.1391,21.1311,9.22062,23.6717,23.8968,20.7805,21.1344,1958.01,491.836,1734.47,10.489782908196524,20.0,21.665925925925926
2024-03-09 16:16:57,21.148,21.1344,9.21607,23.665,23.8804,20.7934,21.1278,1960.96,491.836,1733.49,10.49568706040046,20.0,21.666111111111114
2024-03-09 16:16:58,21.1426,21.1344,9.22824,23.676,23.8935,20.7925,21.1344,1959.98,487.896,1733.16,10.47823686157993,20.0,21.6662962962963
2024-03-09 16:16:59,21.1395,21.1344,9.20728,23.6557,23.9034,20.8066,21.1311,1961.62,487.896,1731.52,10.484014189342158,20.0,21.666481481481483
2024-03-09 16:17:00,21.1388,21.1344,9.20227,23.6678,23.8968,20.8198,21.1278,1961.29,493.806,1733.32,10.49870367126689,20.0,21.666666666666668
2024-03-09 16:17:01,21.1272,21.1245,9.21523,23.6754,23.8935,20.8318,21.1344,1963.26,493.806,1731.35,10.465194348884257,20.0,21.6662962962963
2024-03-09 16:17:02,21.1394,21.1311,9.20623,23.6882,23.8968,20.8419,21.1311,1965.23,490.851,1731.52,10.484848888457643,20.0,21.665925925925926
2024-03-09 16:17:03,21.1465,21.1311,9.21517,23.7028,23.8968,20.8412,21.1311,1966.21,492.821,1731.19,10.481234271784878,20.0,21.665555555555557
2024-03-09 16:17:04,21.1493,21.1344,9.21737,23.7145,23.9001,20.8495,21.1311,1965.56,488.881,1737.1,10.51754437154044,20.0,21.665185185185187
2024-03-09 16:17:05,21.1354,21.1278,9.20431,23.7325,23.9001,20.8549,21.1311,1965.89,481.001,1732.01,10.485987909695037,20.0,21.664814814814815
2024-03-09 16:17:06,21.1445,21.1541,9.21195,23.7614,23.8935,20.8713,21.1344,1969.17,490.851,1732.18,10.48830041860242,20.0,21.664444444444445
2024-03-09 16:17:07,21.1411,21.1311,9.20753,23.7591,23.8935,20.8749,21.1311,1971.79,486.911,1732.83,10.493133031327565,20.0,21.664074074074076
2024-03-09 16:17:08,21.1351,21.0391,9.2075,23.7828,23.8968,20.8878,21.0424,1969.5,484.941,1735.62,10.504770000272657,20.0,21.663703703703703
2024-03-09 16:17:09,21.1379,21.0424,9.21346,23.8092,23.9067,20.8974,21.0358,1970.48,487.896,1733.49,10.48909862951942,20.0,21.663333333333334
2024-03-09 16:17:10,21.1295,21.0325,9.21338,23.8182,23.8968,20.8923,21.0358,1970.48,486.911,1733.82,10.483775494818124,20.0,21.662962962962965
2024-03-09 16:17:11,21.1161,21.0391,9.20247,23.8602,23.8902,20.9086,21.0555,1974.75,483.956,1733.65,10.480557085399434,20.0,21.662592592592592
2024-03-09 16:17:12,21.1144,21.0424,9.20666,23.8877,23.8968,20.9333,21.0391,1973.76,485.926,1732.67,10.46945405040207,20.0,21.662222222222223
2024-03-09 16:17:13,21.1322,21.0391,9.21188,23.9231,23.8968,20.9252,21.0555,1974.42,491.836,1731.19,10.471562392008503,20.0,21.661851851851853
2024-03-09 16:17:14,21.1172,21.0457,9.19769,23.9413,23.9001,20.9335,21.0457,1979.02,481.986,1730.53,10.4668589228468,20.0,21.661481481481484
2024-03-09 16:17:15,21.1241,21.0391,9.20281,23.9614,23.8902,20.9426,21.0391,1980.0,483.956,1730.21,10.466486228725575,20.0,21.66111111111111
2024-03-09 16:17:16,21.1131,21.0391,9.2029,23.9665,23.9001,20.9546,21.0391,1981.97,491.836,1727.58,10.440854839081334,20.0,21.660740740740742
2024-03-09 16:17:17,21.1414,21.0457,9.20901,24.004,23.9001,20.9465,21.0457,1985.58,485.926,1729.71,10.473204205209337,20.0,21.660370370370373
2024-03-09 16:17:18,21.1284,21.0391,9.18996,24.0065,23.8935,20.9623,21.0457,1985.91,485.926,1730.04,10.48051349085339,20.0,21.66
2024-03-09 16:17:19,21.1398,21.0457,9.20244,24.0453,23.8968,20.9523,21.0457,1987.23,487.896,1729.38,10.475567488791082,20.0,21.65962962962963
2024-03-09 16:17:20,21.1253,21.0424,9.19767,24.0625,23.8935,20.9472,21.0424,1986.24,489.866,1729.38,10.467028978461668,20.0,21.65925925925926
2024-03-09 16:17:21,21.1249,21.0391,9.19866,24.0814,23.9001,20.9507,21.0424,1987.55,481.986,1729.71,10.467806275216931,20.0,21.65888888888889
2024-03-09 16:17:22,21.1266,21.0424,9.19499,24.0891,23.9034,20.9505,21.0391,1985.26,488.881,1730.04,10.474517572865564,20.0,21.65851851851852
2024-03-09 16:17:23,21.1316,21.0391,9.20986,24.1048,23.9001,20.946,21.0391,1982.96,480.016,1730.7,10.469845561565299,20.0,21.65814814814815
2024-03-09 16:17:24,21.1384,21.0391,9.20665,24.1131,23.8935,20.9412,21.0391,1983.61,487.896,1731.85,10.48559923954852,20.0,21.657777777777778
2024-03-09 16:17:25,21.132,21.0424,9.2031,24.1377,23.8968,20.9424,21.0391,1981.32,479.031,1732.67,10.488058222789657,20.0,21.65740740740741
2024-03-09 16:17:26,21.1236,21.0424,9.20711,24.1366,23.9297,20.9458,21.0424,1980.66,488.881,1732.83,10.47811466614639,20.0,21.65703703703704
2024-03-09 16:17:27,21.1193,21.0391,9.20074,24.1303,23.8968,20.9291,21.0424,1981.97,480.016,1740.22,10.524628584957096,20.0,21.656666666666666
2024-03-09 16:17:28,21.1157,21.0424,9.20934,24.1267,23.8902,20.9256,21.0424,1979.35,488.881,1733.0,10.470234489792324,20.0,21.656296296296297
2024-03-09 16:17:29,21.1086,21.0391,9.19401,24.1106,23.8968,20.9119,21.0457,1979.02,485.926,1735.62,10.493311948551986,20.0,21.655925925925928
