TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:17:30,21.1028,21.0621,9.18976,24.1127,23.8935,20.9055,21.0424,1977.7,492.821,1731.68,10.468129264941785,20.0,21.655555555555555
2024-03-09 16:17:31,21.0989,21.0391,9.19403,24.1,23.8935,20.8873,21.0457,1975.73,485.926,1733.65,10.472850812830272,20.0,21.655185185185186
2024-03-09 16:17:32,21.0784,21.0391,9.17658,24.0874,23.9034,20.8871,21.0391,1975.08,492.821,1733.98,10.472160687559155,20.0,21.654814814814817
2024-03-09 16:17:33,21.0935,21.0391,9.18661,24.0626,23.8935,20.88,21.0424,1971.79,489.866,1734.47,10.479582229594381,20.0,21.654444444444444
2024-03-09 16:17:34,21.0966,21.0424,9.18195,24.0432,23.8968,20.8567,21.0424,1968.84,489.866,1733.65,10.481454391109533,20.0,21.654074074074074
2024-03-09 16:17:35,21.0902,21.0424,9.18939,24.0261,23.8968,20.8452,21.0424,1966.21,492.821,1733.65,10.469279184219456,20.0,21.653703703703705
2024-03-09 16:17:36,21.0849,21.0457,9.18909,23.991,23.9001,20.8417,21.0391,1963.59,491.836,1733.32,10.46288863846473,20.0,21.653333333333332
2024-03-09 16:17:37,21.0826,21.0457,9.18105,23.9777,23.8968,20.8307,21.0424,1960.63,486.911,1732.83,10.46497799308979,20.0,21.652962962962963
2024-03-09 16:17:38,21.0707,21.0391,9.18736,23.9399,23.8968,20.8172,21.0457,1960.63,483.956,1740.38,10.49449252902105,20.0,21.652592592592594
2024-03-09 16:17:39,21.0801,21.0424,9.17596,23.9159,23.8935,20.817,21.0391,1956.69,486.911,1733.98,10.47420200668473,20.0,21.652222222222225
2024-03-09 16:17:40,21.066,21.0391,9.17185,23.8866,23.9001,20.7955,21.0424,1958.66,479.031,1733.49,10.462454627999168,20.0,21.651851851851852
2024-03-09 16:17:41,21.0745,21.0424,9.17187,23.8689,23.8968,20.7937,21.0457,1957.02,493.806,1733.0,10.46695439624174,20.0,21.651481481481483
2024-03-09 16:17:42,21.0714,21.0424,9.18304,23.8167,23.9034,20.7898,21.0457,1959.65,484.941,1732.83,10.453380086957495,20.0,21.651111111111113
2024-03-09 16:17:43,21.0549,21.0391,9.17204,23.795,23.8902,20.7777,21.0457,1958.01,487.896,1732.83,10.448543962338269,20.0,21.65074074074074
2024-03-09 16:17:44,21.0579,21.0424,9.16806,23.7549,23.9001,20.7895,21.0391,1957.02,486.911,1732.5,10.452690455469583,20.0,21.65037037037037
2024-03-09 16:17:45,21.0514,21.0391,9.15806,23.7243,23.8968,20.7927,21.0424,1956.69,488.881,1732.01,10.452810216492578,20.0,21.650000000000002
2024-03-09 16:17:46,21.0627,21.0391,9.16351,23.6818,23.8968,20.7818,21.0424,1954.07,482.971,1732.18,10.458978127728749,20.0,21.64962962962963
2024-03-09 16:17:47,21.0525,21.0358,9.15657,23.6624,23.8935,20.7775,21.049,1953.74,489.866,1732.67,10.459070530747189,20.0,21.64925925925926
2024-03-09 16:17:48,21.0618,21.0424,9.16688,23.6144,23.8935,20.8007,21.0457,1950.78,485.926,1733.0,10.460174363728335,20.0,21.64888888888889
2024-03-09 16:17:49,21.0384,21.0424,9.15603,23.6111,23.8968,20.7911,21.0424,1950.78,486.911,1732.18,10.444193927114389,20.0,21.648518518518518
2024-03-09 16:17:50,21.0627,21.0424,9.16541,23.5896,23.8902,20.7838,21.0391,1947.83,485.926,1732.01,10.456281789688592,20.0,21.64814814814815
2024-03-09 16:17:51,21.0447,21.0424,9.14953,23.5737,23.9001,20.7888,21.0424,1949.14,482.971,1731.35,10.45043480322881,20.0,21.64777777777778
2024-03-09 16:17:52,21.0335,21.0424,9.1428,23.55,23.9034,20.8057,21.0424,1948.81,489.866,1731.35,10.446507709831211,20.0,21.647407407407407
2024-03-09 16:17:53,21.0303,21.0457,9.1461,23.5461,23.8968,20.8009,21.0457,1949.14,480.016,1732.18,10.445802434077782,20.0,21.647037037037038
2024-03-09 16:17:54,21.03,21.0424,9.15456,23.5388,23.91,20.7943,21.0457,1952.42,488.881,1729.71,10.423218495767495,20.0,21.64666666666667
2024-03-09 16:17:55,21.0496,21.0457,9.14865,23.523,23.8935,20.7991,21.0424,1953.41,488.881,1732.5,10.462457566798262,20.0,21.646296296296295
2024-03-09 16:17:56,21.0397,21.0457,9.13922,23.5441,23.8935,20.7931,21.0391,1957.35,491.836,1732.18,10.460111993293108,20.0,21.645925925925926
2024-03-09 16:17:57,21.0292,21.0621,9.14307,23.5193,23.8935,20.8055,21.0424,1955.71,496.761,1731.85,10.445508470188768,20.0,21.645555555555557
2024-03-09 16:17:58,21.0463,21.0358,9.14071,23.518,23.8902,20.797,21.0457,1957.02,489.866,1732.5,10.466536720404472,20.0,21.645185185185184
2024-03-09 16:17:59,21.0304,21.0391,9.13318,23.5284,23.8935,20.7992,21.0457,1957.35,491.836,1732.83,10.46117064407138,20.0,21.644814814814815
2024-03-09 16:18:00,21.0465,21.0424,9.13462,23.5384,23.9001,20.8056,21.0358,1960.3,489.866,1733.65,10.47901759030856,20.0,21.644444444444446
2024-03-09 16:18:01,21.0449,21.0358,9.12801,23.5522,23.9001,20.8127,21.0424,1960.63,489.866,1736.61,10.501324138917328,20.0,21.644074074074073
2024-03-09 16:18:02,21.047,21.0424,9.13437,23.5603,23.8935,20.815,21.0457,1960.63,488.881,1732.34,10.471758602909881,20.0,21.643703703703704
2024-03-09 16:18:03,21.0427,21.0424,9.13728,23.577,23.8968,20.8199,21.0391,1960.3,492.821,1733.0,10.469407871042309,20.0,21.643333333333334
2024-03-09 16:18:04,21.053,21.0457,9.13513,23.589,23.8935,20.8177,21.0391,1958.01,485.926,1731.52,10.47140583954496,20.0,21.642962962962965
2024-03-09 16:18:05,21.0506,21.0457,9.13001,23.6129,23.9001,20.8314,21.0391,1961.95,486.911,1735.13,10.495632253053357,20.0,21.642592592592592
2024-03-09 16:18:06,21.0446,21.0424,9.12956,23.6254,23.8968,20.8401,21.0522,1962.27,482.971,1733.49,10.480830104782196,20.0,21.642222222222223
2024-03-09 16:18:07,21.0482,21.0358,9.12399,23.6684,23.8935,20.8279,21.049,1966.54,488.881,1733.65,10.4898644328631,20.0,21.641851851851854
2024-03-09 16:18:08,21.0661,20.9537,9.14309,23.6792,23.9001,20.8417,20.9668,1969.83,485.926,1733.32,10.486812236014313,20.0,21.64148148148148
2024-03-09 16:18:09,21.0473,20.9504,9.12848,23.7151,23.8968,20.8491,20.957,1972.78,487.896,1732.67,10.479195743693861,20.0,21.641111111111112
2024-03-09 16:18:10,21.051,20.9537,9.11793,23.7288,23.8935,20.8497,20.9537,1975.41,485.926,1733.32,10.495660448931542,20.0,21.640740740740743
2024-03-09 16:18:11,21.0516,20.9471,9.11926,23.7439,23.8935,20.8543,20.957,1979.35,491.836,1734.8,10.503979581803572,20.0,21.64037037037037
2024-03-09 16:18:12,21.0441,20.9504,9.1158,23.778,23.8968,20.8663,20.9537,1980.99,484.941,1734.97,10.501452168411282,20.0,21.64
2024-03-09 16:18:13,21.0282,20.9537,9.11794,23.7952,23.8935,20.8664,20.9504,1978.36,488.881,1734.47,10.48254825952443,20.0,21.63962962962963
2024-03-09 16:18:14,21.046,20.9537,9.12083,23.8242,23.8935,20.8612,20.9504,1979.35,487.896,1733.98,10.492705860654908,20.0,21.63925925925926
2024-03-09 16:18:15,21.0425,20.957,9.12124,23.8388,23.8968,20.8663,20.9537,1980.0,484.941,1732.01,10.477348526273058,20.0,21.63888888888889
2024-03-09 16:18:16,21.0263,20.957,9.11625,23.8438,23.8968,20.8758,20.9504,1980.0,482.971,1734.15,10.480429495393329,20.0,21.63851851851852
2024-03-09 16:18:17,21.0372,20.9603,9.11481,23.8591,23.9001,20.89,20.9537,1979.35,482.971,1729.71,10.464427083270463,20.0,21.638148148148147
2024-03-09 16:18:18,21.0259,20.9504,9.1137,23.8978,23.8935,20.8965,20.9537,1980.66,491.836,1729.06,10.451554176654636,20.0,21.637777777777778
2024-03-09 16:18:19,21.0208,20.9471,9.11861,23.9155,23.8968,20.9082,20.9504,1979.67,480.016,1728.89,10.441744853027807,20.0,21.63740740740741
2024-03-09 16:18:20,21.0277,20.9537,9.13306,23.939,23.8968,20.8937,20.9537,1979.67,484.941,1728.4,10.432163757507382,20.0,21.637037037037036
2024-03-09 16:18:21,21.0108,20.9504,9.12564,23.9521,23.8935,20.9059,20.9537,1983.29,486.911,1725.44,10.405997812056054,20.0,21.636666666666667
2024-03-09 16:18:22,21.0027,20.9537,9.12206,23.983,23.9329,20.9052,20.9537,1983.61,488.881,1728.89,10.422839122100747,20.0,21.636296296296297
2024-03-09 16:18:23,20.9918,20.9504,9.11681,23.9788,23.8935,20.9157,20.9537,1986.57,481.986,1729.71,10.422823525280252,20.0,21.635925925925925
2024-03-09 16:18:24,20.9896,20.9931,9.1105,23.9897,23.8968,20.9091,20.9471,1985.91,493.806,1733.82,10.451205382330324,20.0,21.635555555555555
2024-03-09 16:18:25,20.9861,20.9537,9.11354,24.0004,23.8837,20.9168,20.9504,1985.58,490.851,1728.24,10.411834624785637,20.0,21.635185185185186
2024-03-09 16:18:26,20.9853,20.9537,9.10254,24.0045,23.8935,20.9179,20.957,1984.93,489.866,1732.18,10.44453672368036,20.0,21.634814814814813
2024-03-09 16:18:27,20.9754,20.9471,9.10941,24.0204,23.8968,20.9238,20.957,1983.61,491.836,1731.85,10.427809476438108,20.0,21.634444444444444
2024-03-09 16:18:28,20.9829,20.9504,9.10483,24.0359,23.9001,20.9334,20.9537,1977.7,489.866,1732.01,10.439389729732262,20.0,21.634074074074075
2024-03-09 16:18:29,20.9886,20.9537,9.10973,24.0283,23.8968,20.9337,20.9537,1975.41,489.866,1731.68,10.438103681464936,20.0,21.633703703703706
2024-03-09 16:18:30,20.9847,20.9504,9.1137,24.0123,23.8968,20.9431,20.9537,1975.73,492.821,1731.85,10.432212254923247,20.0,21.633333333333333
2024-03-09 16:18:31,20.973,20.9537,9.10745,24.0257,23.8968,20.9223,20.957,1975.41,481.986,1731.52,10.425435884047456,20.0,21.632962962962964
2024-03-09 16:18:32,20.9659,20.9504,9.09923,23.9948,23.8968,20.9309,20.9406,1974.09,487.896,1730.21,10.418531730696172,20.0,21.632592592592594
2024-03-09 16:18:33,20.9663,20.9537,9.09316,23.985,23.8968,20.9357,20.9537,1971.79,484.941,1729.88,10.422223977942766,20.0,21.63222222222222
2024-03-09 16:18:34,20.9607,20.957,9.08177,23.9674,23.8935,20.9423,20.957,1973.11,490.851,1729.55,10.425317269265191,20.0,21.631851851851852
2024-03-09 16:18:35,20.9568,20.9537,9.09128,23.9456,23.9001,20.9442,20.9537,1972.12,484.941,1729.71,10.414511590804135,20.0,21.631481481481483
2024-03-09 16:18:36,20.9631,20.9537,9.1046,23.9235,23.8968,20.9452,20.9504,1971.47,476.076,1730.37,10.412321532569182,20.0,21.63111111111111
2024-03-09 16:18:37,20.9715,20.9504,9.0988,23.9067,23.8968,20.9513,20.9504,1971.14,484.941,1730.21,10.423825865136246,20.0,21.63074074074074
2024-03-09 16:18:38,20.9632,20.957,9.09356,23.8789,23.9001,20.9492,20.9504,1968.51,487.896,1730.7,10.42409058336938,20.0,21.630370370370372
2024-03-09 16:18:39,20.9833,20.957,9.08133,23.8498,23.8968,20.9592,20.9537,1965.23,488.881,1730.7,10.452483259858331,20.0,21.63
2024-03-09 16:18:40,20.9643,20.957,9.08573,23.8279,23.8935,20.9607,20.9537,1957.02,485.926,1730.37,10.429943937861486,20.0,21.62962962962963
2024-03-09 16:18:41,20.9577,20.957,9.08701,23.8062,23.8968,20.9595,20.9537,1958.01,489.866,1730.7,10.425012708649719,20.0,21.62925925925926
2024-03-09 16:18:42,20.9741,20.9504,9.0771,23.7734,23.8902,20.965,20.9537,1955.38,484.941,1730.86,10.449084442681077,20.0,21.628888888888888
2024-03-09 16:18:43,20.9758,20.9603,9.08029,23.752,23.9034,20.9519,20.9504,1954.07,483.956,1730.7,10.44680999384785,20.0,21.62851851851852
2024-03-09 16:18:44,20.9646,20.9537,9.07868,23.7436,23.8935,20.9705,20.9537,1952.42,487.896,1728.73,10.426506235929702,20.0,21.62814814814815
2024-03-09 16:18:45,20.9739,20.9537,9.07731,23.7316,23.9001,20.9591,20.9504,1953.41,486.911,1729.71,10.44178210866819,20.0,21.627777777777776
2024-03-09 16:18:46,20.9673,20.9537,9.08236,23.711,23.9165,20.9593,20.9504,1953.74,485.926,1728.07,10.421666229040932,20.0,21.627407407407407
2024-03-09 16:18:47,20.9632,20.957,9.08936,23.7009,23.9034,20.9559,20.9504,1955.38,482.971,1726.76,10.404039875157585,20.0,21.627037037037038
2024-03-09 16:18:48,20.9626,20.9537,9.07687,23.6846,23.887,20.9637,20.957,1956.04,490.851,1733.49,10.45504814094732,20.0,21.626666666666665
2024-03-09 16:18:49,20.9563,20.9537,9.07825,23.6722,23.8935,20.9612,20.9504,1954.39,487.896,1726.76,10.407728741427833,20.0,21.626296296296296
2024-03-09 16:18:50,20.9638,20.957,9.07712,23.6477,23.9001,20.9631,20.9537,1955.71,487.896,1727.25,10.41824600995719,20.0,21.625925925925927
2024-03-09 16:18:51,20.9557,20.957,9.07614,23.6332,23.9001,20.965,20.9537,1956.36,494.791,1726.59,10.408027052445897,20.0,21.625555555555554
2024-03-09 16:18:52,20.9517,20.9603,9.06612,23.63,23.9001,20.9629,20.9537,1954.39,487.896,1727.09,10.416316917690187,20.0,21.625185185185185
2024-03-09 16:18:53,20.9634,20.9471,9.06747,23.6101,23.9034,20.9668,20.9504,1955.71,486.911,1726.92,10.424361292662732,20.0,21.624814814814815
2024-03-09 16:18:54,20.9562,20.9504,9.08117,23.6045,23.8968,20.9588,20.9537,1954.07,493.806,1725.44,10.397128536603635,20.0,21.624444444444446
2024-03-09 16:18:55,20.9509,20.9504,9.06532,23.5995,23.9001,20.9533,20.9537,1954.07,488.881,1724.79,10.40244530190254,20.0,21.624074074074073
2024-03-09 16:18:56,20.9513,20.9537,9.07691,23.5756,23.8968,20.9646,20.9537,1956.36,482.971,1729.55,10.421332824504391,20.0,21.623703703703704
2024-03-09 16:18:57,20.9412,20.9504,9.07076,23.5742,23.8968,20.9654,20.9471,1957.35,492.821,1730.04,10.420817674869221,20.0,21.623333333333335
2024-03-09 16:18:58,20.9219,20.9603,9.04856,23.5742,23.8968,20.954,20.9504,1959.32,478.046,1734.64,10.451078186904237,20.0,21.622962962962962
2024-03-09 16:18:59,20.943,20.9537,9.06646,23.5832,23.8902,20.9439,20.9471,1962.93,487.896,1730.21,10.427197254232427,20.0,21.622592592592593
2024-03-09 16:19:00,20.9514,20.9537,9.06895,23.5941,23.8935,20.9375,20.9471,1963.26,480.016,1731.19,10.438294990815804,20.0,21.622222222222224
2024-03-09 16:19:01,20.9435,20.9537,9.07452,23.6064,23.8935,20.9326,20.9504,1968.51,489.866,1731.52,10.428449587169716,20.0,21.62185185185185
2024-03-09 16:19:02,20.9462,20.9504,9.07419,23.6229,23.8935,20.9264,20.9537,1968.84,485.926,1730.86,10.427135832088267,20.0,21.62148148148148
2024-03-09 16:19:03,20.9317,20.9537,9.06193,23.65,23.9001,20.8972,20.9537,1971.47,488.881,1730.37,10.422217123383538,20.0,21.621111111111112
2024-03-09 16:19:04,20.9328,20.9504,9.05744,23.6652,23.9034,20.8764,20.9537,1972.12,484.941,1729.22,10.420195562639224,20.0,21.62074074074074
2024-03-09 16:19:05,20.9269,20.9406,9.05084,23.6739,23.8968,20.8786,20.957,1972.12,485.926,1728.73,10.41785689692303,20.0,21.62037037037037
2024-03-09 16:19:06,20.9376,20.9504,9.05455,23.6813,23.9001,20.8664,20.9537,1972.78,486.911,1727.91,10.419044149275377,20.0,21.62
2024-03-09 16:19:07,20.9347,20.9603,9.06079,23.711,23.9001,20.8574,20.9471,1970.48,484.941,1728.24,10.413018529246292,20.0,21.619629629629628
2024-03-09 16:19:08,20.9416,20.865,9.0551,23.7236,23.8935,20.8349,20.865,1973.44,483.956,1728.73,10.427015020577155,20.0,21.61925925925926
2024-03-09 16:19:09,20.9435,20.8584,9.05845,23.7445,23.9001,20.8216,20.8683,1973.76,483.956,1727.91,10.420797746903812,20.0,21.61888888888889
2024-03-09 16:19:10,20.9412,20.865,9.06316,23.7663,23.9001,20.7887,20.865,1977.7,484.941,1727.09,10.409708991988671,20.0,21.618518518518517
2024-03-09 16:19:11,20.9258,20.8683,9.0462,23.778,23.8968,20.7786,20.8683,1981.32,489.866,1726.1,10.405108327210112,20.0,21.618148148148148
2024-03-09 16:19:12,20.9253,20.8749,9.0571,23.8067,23.8935,20.763,20.8617,1983.29,491.836,1726.76,10.399098021056805,20.0,21.61777777777778
2024-03-09 16:19:13,20.9242,20.865,9.05356,23.8357,23.9264,20.757,20.865,1983.94,484.941,1725.94,10.396296670182954,20.0,21.617407407407406
2024-03-09 16:19:14,20.9177,20.865,9.04401,23.8658,23.8902,20.7431,20.8617,1985.58,492.821,1725.61,10.396979573361019,20.0,21.617037037037036
2024-03-09 16:19:15,20.928,20.8716,9.05389,23.9157,23.8968,20.7258,20.865,1985.58,487.896,1719.53,10.360713411074835,20.0,21.616666666666667
2024-03-09 16:19:16,20.9199,20.8552,9.03852,23.9403,23.8968,20.7327,20.8683,1985.91,493.806,1727.09,10.412636110270242,20.0,21.616296296296294
2024-03-09 16:19:17,20.9142,20.8683,9.04965,23.9519,23.9001,20.7034,20.865,1986.24,490.851,1728.4,10.405773399542495,20.0,21.615925925925925
2024-03-09 16:19:18,20.9284,20.8716,9.04126,24.0029,23.8968,20.7081,20.865,1984.93,490.851,1728.73,10.427576438119177,20.0,21.615555555555556
2024-03-09 16:19:19,20.9099,20.865,9.0476,24.0293,23.8935,20.7229,20.8683,1986.57,487.896,1730.86,10.418607580433351,20.0,21.615185185185187
2024-03-09 16:19:20,20.9043,20.8617,9.04686,24.0418,23.9001,20.71,20.8683,1986.57,492.821,1735.79,10.444002173708762,20.0,21.614814814814814
2024-03-09 16:19:21,20.8989,20.8683,9.03848,24.0578,23.8968,20.7134,20.865,1989.2,481.001,1732.01,10.42387751026145,20.0,21.614444444444445
2024-03-09 16:19:22,20.9119,20.8716,9.05609,24.0697,23.8935,20.7167,20.8847,1990.18,489.866,1733.0,10.425781747437897,20.0,21.614074074074075
2024-03-09 16:19:23,20.9043,20.865,9.04477,24.0967,23.887,20.7105,20.8683,1994.12,483.956,1733.82,10.433987740477633,20.0,21.613703703703703
2024-03-09 16:19:24,20.8877,20.8683,9.03434,24.098,23.8968,20.7125,20.8683,1993.79,488.881,1734.64,10.433491514394703,20.0,21.613333333333333
2024-03-09 16:19:25,20.9053,20.8683,9.04199,24.1049,23.9001,20.7166,20.865,1994.78,485.926,1734.47,10.441226269846233,20.0,21.612962962962964
2024-03-09 16:19:26,20.9097,20.865,9.03323,24.1012,23.8902,20.7145,20.865,1993.14,489.866,1734.47,10.452808748742193,20.0,21.61259259259259
2024-03-09 16:19:27,20.9039,20.8749,9.04029,24.1242,23.8935,20.7321,20.865,1993.79,486.911,1733.49,10.435590718906115,20.0,21.612222222222222
2024-03-09 16:19:28,20.9043,20.8683,9.03079,24.1096,23.8935,20.7373,20.8617,1991.82,486.911,1732.18,10.436406292308009,20.0,21.611851851851853
2024-03-09 16:19:29,20.8957,20.8617,9.02641,24.1186,23.8935,20.729,20.865,1988.21,482.971,1731.52,10.42872196267056,20.0,21.61148148148148
2024-03-09 16:19:30,20.8966,20.8683,9.04207,24.1325,23.8968,20.7499,20.8617,1984.6,484.941,1730.86,10.411783222517949,20.0,21.61111111111111
2024-03-09 16:19:31,20.9097,20.865,9.04483,24.1232,23.8968,20.7364,20.8716,1981.32,488.881,1731.03,10.421888307311262,20.0,21.61074074074074
2024-03-09 16:19:32,20.8838,20.8683,9.03034,24.1119,23.8968,20.7564,20.8617,1980.33,488.881,1731.68,10.41577561368188,20.0,21.61037037037037
2024-03-09 16:19:33,20.8994,20.8584,9.039,24.1244,23.8935,20.7676,20.8683,1976.39,482.971,1731.52,10.420910936210843,20.0,21.61
2024-03-09 16:19:34,20.9036,20.8617,9.05273,24.1107,23.8935,20.7798,20.865,1977.38,490.851,1729.55,10.40069094327661,20.0,21.60962962962963
2024-03-09 16:19:35,20.911,20.865,9.02843,24.0882,23.8968,20.764,20.8749,1977.38,484.941,1738.25,10.480969452471074,20.0,21.609259259259257
2024-03-09 16:19:36,20.9021,20.8617,9.04295,24.0906,23.8968,20.7842,20.865,1974.75,490.851,1732.5,10.425710019224985,20.0,21.608888888888888
2024-03-09 16:19:37,20.8936,20.865,9.0413,24.0579,23.8968,20.7909,20.865,1975.73,488.881,1728.73,10.397014270675694,20.0,21.60851851851852
2024-03-09 16:19:38,20.9024,20.8683,9.04448,24.038,23.8935,20.7834,20.865,1974.09,492.821,1733.16,10.428599978988874,20.0,21.608148148148146
2024-03-09 16:19:39,20.9061,20.8683,9.03194,24.0082,23.8902,20.7999,20.8683,1972.12,490.851,1733.49,10.444870818478208,20.0,21.607777777777777
2024-03-09 16:19:40,20.9075,20.8683,9.03094,23.9888,23.8935,20.7978,20.8683,1969.83,497.746,1732.34,10.440051386887312,20.0,21.607407407407408
2024-03-09 16:19:41,20.9085,20.865,9.04407,23.9605,23.8935,20.8083,20.865,1965.23,487.896,1732.01,10.427401816214864,20.0,21.607037037037035
2024-03-09 16:19:42,20.9003,20.8617,9.02879,23.9387,23.8935,20.8081,20.865,1963.26,485.926,1730.86,10.426696684217264,20.0,21.606666666666666
2024-03-09 16:19:43,20.8943,20.865,9.02829,23.8973,23.8935,20.8064,20.8683,1959.32,482.971,1731.35,10.424816448984007,20.0,21.606296296296296
2024-03-09 16:19:44,20.9012,20.865,9.02852,23.8775,23.8968,20.8264,20.865,1960.63,490.851,1730.86,10.427724290235425,20.0,21.605925925925927
2024-03-09 16:19:45,20.8974,20.865,9.01803,23.8577,23.8902,20.8209,20.865,1957.35,484.941,1724.46,10.395020977459115,20.0,21.605555555555554
2024-03-09 16:19:46,20.906,20.865,9.02967,23.8179,23.8935,20.8436,20.865,1958.33,488.881,1729.38,10.422010933251087,20.0,21.605185185185185
2024-03-09 16:19:47,20.9113,20.8683,9.0247,23.7937,23.9001,20.8239,20.8716,1958.66,487.896,1730.21,10.436029591291671,20.0,21.604814814814816
2024-03-09 16:19:48,20.8946,20.8617,9.02394,23.781,23.9034,20.8326,20.8683,1959.65,484.941,1729.38,10.41703525456992,20.0,21.604444444444443
2024-03-09 16:19:49,20.8863,20.865,9.02394,23.755,23.8935,20.8487,20.8683,1960.3,491.836,1729.06,10.407825439715655,20.0,21.604074074074074
2024-03-09 16:19:50,20.8825,20.865,9.03065,23.734,23.8902,20.842,20.865,1961.62,485.926,1728.56,10.39559714029807,20.0,21.603703703703705
2024-03-09 16:19:51,20.8784,20.8617,9.01908,23.6998,23.9034,20.8477,20.865,1960.3,482.971,1732.34,10.424896621036769,20.0,21.60333333333333
2024-03-09 16:19:52,20.9002,20.8716,9.03063,23.687,23.8968,20.8512,20.865,1961.95,490.851,1732.34,10.433906850153248,20.0,21.602962962962962
2024-03-09 16:19:53,20.9004,20.8617,9.01024,23.6685,23.9001,20.8631,20.8683,1961.95,485.926,1722.33,10.391611474551611,20.0,21.602592592592593
2024-03-09 16:19:54,20.9073,20.865,9.00881,23.6664,23.8935,20.867,20.865,1961.95,484.941,1725.28,10.416702802840595,20.0,21.60222222222222
2024-03-09 16:19:55,20.9028,20.8716,9.01906,23.6621,23.8902,20.8679,20.8683,1959.98,489.866,1725.12,10.402824872351863,20.0,21.60185185185185
2024-03-09 16:19:56,20.8856,20.865,9.01468,23.6405,23.9198,20.8667,20.865,1957.68,484.941,1723.31,10.380699567345543,20.0,21.601481481481482
2024-03-09 16:19:57,20.8868,20.8683,9.01754,23.6408,23.9034,20.8819,20.865,1957.68,489.866,1728.24,10.408940636104019,20.0,21.60111111111111
2024-03-09 16:19:58,20.9103,20.8814,9.02226,23.6443,23.8968,20.8895,20.8683,1957.35,484.941,1728.73,10.428365931537629,20.0,21.60074074074074
2024-03-09 16:19:59,20.8902,20.865,9.02032,23.631,23.8968,20.881,20.865,1956.69,488.881,1729.38,10.416350769671974,20.0,21.60037037037037
2024-03-09 16:20:00,20.8843,20.8584,9.01116,23.6341,23.8935,20.8828,20.8683,1958.33,484.941,1730.7,10.427164334303843,20.0,21.599999999999998
2024-03-09 16:20:01,20.885,20.8716,9.00292,23.6497,23.8968,20.8831,20.865,1959.98,483.956,1731.35,10.438934657238946,20.0,21.59962962962963
2024-03-09 16:20:02,20.8884,20.8683,9.00259,23.6652,23.8935,20.8884,20.8584,1961.29,490.851,1731.52,10.443236940973671,20.0,21.59925925925926
2024-03-09 16:20:03,20.8853,20.8683,9.00776,23.6606,23.8968,20.8943,20.8716,1963.26,483.956,1738.74,10.47948602092881,20.0,21.598888888888887
2024-03-09 16:20:04,20.895,20.8683,9.01363,23.6745,23.8968,20.8906,20.865,1970.15,496.761,1731.19,10.437346250565255,20.0,21.598518518518517
2024-03-09 16:20:05,20.8943,20.8716,8.99609,23.6823,23.8935,20.8817,20.8683,1969.83,486.911,1730.37,10.447188782900865,20.0,21.598148148148148
2024-03-09 16:20:06,20.8935,20.865,9.00238,23.6976,23.8968,20.8843,20.8683,1971.47,491.836,1730.37,10.440963428963535,20.0,21.597777777777775
2024-03-09 16:20:07,20.8941,20.865,8.99212,23.699,23.9034,20.8775,20.8683,1973.44,489.866,1730.7,10.452492042003854,20.0,21.597407407407406
2024-03-09 16:20:08,20.8946,20.7829,9.0014,23.7033,23.8935,20.8711,20.7829,1974.09,493.806,1730.7,10.444781318231108,20.0,21.597037037037037
2024-03-09 16:20:09,20.8883,20.7862,8.99852,23.6984,23.8968,20.8694,20.7796,1976.39,489.866,1729.06,10.431883264090995,20.0,21.596666666666668
2024-03-09 16:20:10,20.906,20.7862,9.00981,23.7401,23.8968,20.8646,20.7829,1975.73,490.851,1728.4,10.433523181064883,20.0,21.596296296296295
2024-03-09 16:20:11,20.8837,20.7763,8.99755,23.7719,23.8968,20.8645,20.7829,1974.42,487.896,1723.64,10.39600803429127,20.0,21.595925925925926
2024-03-09 16:20:12,20.8998,20.7796,9.0008,23.7705,23.8968,20.855,20.7829,1972.78,487.896,1728.24,10.435021612889237,20.0,21.595555555555556
2024-03-09 16:20:13,20.8942,20.7862,9.00878,23.7737,23.8935,20.8653,20.7862,1976.06,484.941,1724.79,10.402305267402895,20.0,21.595185185185183
2024-03-09 16:20:14,20.8923,20.7829,9.00668,23.8107,23.887,20.8554,20.7895,1977.05,490.851,1727.91,10.421297522227906,20.0,21.594814814814814
2024-03-09 16:20:15,20.883,20.7862,8.99687,23.8283,23.8968,20.8486,20.7862,1981.64,481.001,1727.58,10.41975432221539,20.0,21.594444444444445
2024-03-09 16:20:16,20.8678,20.7829,8.99617,23.8572,23.8935,20.8475,20.7829,1981.32,488.881,1727.41,10.406019077513767,20.0,21.594074074074072
2024-03-09 16:20:17,20.8593,20.7829,8.99102,23.8738,23.8968,20.8419,20.7829,1987.23,487.896,1726.92,10.400131695670973,20.0,21.593703703703703
2024-03-09 16:20:18,20.8677,20.7796,9.00296,23.9084,23.8935,20.8322,20.7829,1988.87,492.821,1735.29,10.447421713440999,20.0,21.593333333333334
2024-03-09 16:20:19,20.8505,20.7829,8.99353,23.9107,23.9001,20.8332,20.7796,1992.15,484.941,1727.58,10.394191751720546,20.0,21.59296296296296
2024-03-09 16:20:20,20.8503,20.796,8.99713,23.9269,23.8935,20.8279,20.7829,1992.48,488.881,1727.58,10.390860552547698,20.0,21.59259259259259
2024-03-09 16:20:21,20.8591,20.7796,8.99317,23.9474,23.8902,20.8156,20.7796,1990.18,487.896,1727.91,10.404033353575997,20.0,21.592222222222222
2024-03-09 16:20:22,20.8379,20.7796,8.98415,23.9695,23.8968,20.8076,20.7796,1991.49,491.836,1727.58,10.391368998737233,20.0,21.59185185185185
2024-03-09 16:20:23,20.8498,20.7796,8.97933,23.9914,23.9034,20.7935,20.7829,1990.84,481.986,1727.91,10.408014020192535,20.0,21.59148148148148
2024-03-09 16:20:24,20.8476,20.7895,8.99078,24.0128,23.8935,20.7954,20.7763,1989.85,488.881,1727.41,10.39303744461769,20.0,21.59111111111111
2024-03-09 16:20:25,20.8546,20.7862,8.98831,24.0099,23.8968,20.781,20.7796,1989.85,481.001,1726.59,10.396400820583272,20.0,21.59074074074074
2024-03-09 16:20:26,20.8456,20.7796,8.97929,24.0346,23.8935,20.7854,20.7829,1989.52,485.926,1727.09,10.399429022694413,20.0,21.59037037037037
2024-03-09 16:20:27,20.8442,20.7829,8.99229,24.0465,23.8968,20.7876,20.7829,1989.52,485.926,1725.94,10.37989295171179,20.0,21.59
2024-03-09 16:20:28,20.8382,20.7862,8.9928,24.032,23.8935,20.7809,20.7829,1990.18,484.941,1726.1,10.375153218890755,20.0,21.589629629629627
2024-03-09 16:20:29,20.8314,20.7796,8.98743,24.0435,23.8935,20.7729,20.7928,1986.9,488.881,1719.21,10.332491651467032,20.0,21.589259259259258
2024-03-09 16:20:30,20.8303,20.7796,8.98488,24.0524,23.8935,20.7707,20.773,1991.82,489.866,1726.92,10.380099558700577,20.0,21.58888888888889
2024-03-09 16:20:31,20.8308,20.7796,8.98186,24.0607,23.9034,20.7632,20.7763,1993.14,495.776,1726.76,10.382222115031842,20.0,21.588518518518516
2024-03-09 16:20:32,20.8382,20.7829,8.9892,24.0681,23.8935,20.7635,20.7763,1994.12,488.881,1727.09,10.384258837827938,20.0,21.588148148148147
2024-03-09 16:20:33,20.836,20.7862,8.9874,24.0924,23.8968,20.7548,20.7829,1991.17,492.821,1727.58,10.386854347226661,20.0,21.587777777777777
2024-03-09 16:20:34,20.8321,20.7829,8.98798,24.1018,23.8968,20.7439,20.7829,1992.15,486.911,1728.73,10.389838652716803,20.0,21.587407407407408
2024-03-09 16:20:35,20.8381,20.7763,8.98482,24.0958,23.8935,20.7575,20.7796,1988.21,496.761,1729.06,10.399858807865625,20.0,21.587037037037035
2024-03-09 16:20:36,20.836,20.7862,8.98059,24.1094,23.8935,20.7389,20.7796,1986.9,492.821,1722.65,10.36316617455561,20.0,21.586666666666666
2024-03-09 16:20:37,20.8236,20.7829,8.97996,24.0955,23.8968,20.7456,20.7829,1984.27,488.881,1728.89,10.390379166448719,20.0,21.586296296296297
2024-03-09 16:20:38,20.8244,20.7862,8.97597,24.102,23.8935,20.7404,20.7862,1987.23,481.001,1728.73,10.393619448976315,20.0,21.585925925925924
2024-03-09 16:20:39,20.8311,20.7796,8.96678,24.112,23.9034,20.7293,20.7895,1983.94,506.61,1727.74,10.401598248109172,20.0,21.585555555555555
2024-03-09 16:20:40,20.835,20.7862,8.97595,24.1215,23.8968,20.7537,20.7862,1983.29,485.926,1745.14,10.501685519664235,20.0,21.585185185185185
2024-03-09 16:20:41,20.8341,20.7829,8.97678,24.114,23.9001,20.7382,20.7829,1982.96,481.986,1725.61,10.382645482137821,20.0,21.584814814814813
2024-03-09 16:20:42,20.8418,20.7829,8.97568,24.1124,23.8968,20.7441,20.7895,1985.58,493.806,1726.1,10.39330145995441,20.0,21.584444444444443
2024-03-09 16:20:43,20.8261,20.7862,8.97255,24.1103,23.91,20.7498,20.7895,1987.88,483.956,1725.44,10.378321820244492,20.0,21.584074074074074
2024-03-09 16:20:44,20.8308,20.7862,8.97148,24.1136,23.8935,20.7478,20.7829,1986.24,485.926,1724.95,10.380424989584832,20.0,21.5837037037037
2024-03-09 16:20:45,20.8179,20.7862,8.97125,24.1128,23.8968,20.7401,20.7796,1985.58,484.941,1725.28,10.371318735341344,20.0,21.583333333333332
2024-03-09 16:20:46,20.8138,20.773,8.96823,24.0981,23.8935,20.7673,20.7796,1984.93,485.926,1725.94,10.374340384968212,20.0,21.582962962962963
2024-03-09 16:20:47,20.8147,20.7829,8.96655,24.1087,23.9001,20.7522,20.7829,1985.26,487.896,1726.76,10.381529904971625,20.0,21.58259259259259
2024-03-09 16:20:48,20.8003,20.7796,8.96121,24.0939,23.9132,20.7602,20.7829,1981.64,488.881,1727.09,10.375573885082318,20.0,21.58222222222222
2024-03-09 16:20:49,20.8111,20.7829,8.96331,24.0994,23.9001,20.767,20.7796,1980.33,483.956,1727.91,10.388128223086099,20.0,21.58185185185185
2024-03-09 16:20:50,20.7965,20.7829,8.96113,24.0993,23.8935,20.7603,20.7829,1977.7,487.896,1729.38,10.386066700661896,20.0,21.58148148148148
2024-03-09 16:20:51,20.8055,20.7796,8.96535,24.0938,23.9001,20.7605,20.7862,1977.05,483.956,1730.04,10.394226700366856,20.0,21.58111111111111
2024-03-09 16:20:52,20.8141,20.7829,8.96306,24.0614,23.8935,20.784,20.7895,1976.39,491.836,1729.06,10.397893471373981,20.0,21.58074074074074
2024-03-09 16:20:53,20.8006,20.7796,8.97033,24.0696,23.8968,20.7839,20.7829,1977.05,477.061,1731.19,10.392456781303387,20.0,21.580370370370368
2024-03-09 16:20:54,20.8062,20.7796,8.9748,24.0593,23.8968,20.7757,20.7895,1978.03,489.866,1731.85,10.397411850130492,20.0,21.58
2024-03-09 16:20:55,20.8004,20.7829,8.95704,24.0556,23.8935,20.7831,20.7796,1979.02,485.926,1732.01,10.408883829571806,20.0,21.57962962962963
2024-03-09 16:20:56,20.7813,20.7829,8.95359,24.0455,23.8935,20.7908,20.7829,1979.35,489.866,1732.5,10.39807023703111,20.0,21.579259259259256
2024-03-09 16:20:57,20.7846,20.7796,8.95718,24.0435,23.8935,20.7886,20.7763,1977.05,490.851,1732.67,10.398835566178512,20.0,21.578888888888887
2024-03-09 16:20:58,20.7898,20.7829,8.95538,24.0426,23.8935,20.7989,20.7829,1978.69,489.866,1731.35,10.397063231885468,20.0,21.578518518518518
2024-03-09 16:20:59,20.7808,20.7862,8.94906,24.0309,23.8935,20.8008,20.7796,1976.39,492.821,1731.03,10.392787511464258,20.0,21.57814814814815
2024-03-09 16:21:00,20.7942,20.7829,8.95827,24.0355,23.8968,20.8036,20.7862,1976.39,487.896,1733.98,10.414185464634988,20.0,21.577777777777776
2024-03-09 16:21:01,20.7819,20.7796,8.95296,24.0198,23.8935,20.8031,20.7862,1974.09,489.866,1729.88,10.38342528612028,20.0,21.577407407407406
2024-03-09 16:21:02,20.7882,20.7862,8.9471,24.0001,23.9034,20.7985,20.7829,1974.42,487.896,1728.4,10.385206636688508,20.0,21.577037037037037
2024-03-09 16:21:03,20.7974,20.7829,8.94163,23.9975,23.9001,20.8077,20.7895,1971.47,489.866,1728.89,10.401020768125996,20.0,21.576666666666664
2024-03-09 16:21:04,20.8047,20.7829,8.96832,23.9838,23.8968,20.8084,20.7829,1970.81,488.881,1724.95,10.360345680715422,20.0,21.576296296296295
2024-03-09 16:21:05,20.7933,20.7895,8.94269,24.0041,23.8968,20.8057,20.7829,1975.73,484.941,1728.4,10.39354735799943,20.0,21.575925925925926
2024-03-09 16:21:06,20.787,20.7862,8.9561,23.9862,23.9001,20.8149,20.7862,1974.75,489.866,1727.74,10.372298514668746,20.0,21.575555555555553
2024-03-09 16:21:07,20.781,20.7829,8.93931,23.9977,23.8935,20.8201,20.7895,1977.7,487.896,1727.58,10.380796824520237,20.0,21.575185185185184
2024-03-09 16:21:08,20.7935,20.7073,8.95964,23.9872,23.8935,20.828,20.6975,1977.7,487.896,1727.74,10.374893583818467,20.0,21.574814814814815
2024-03-09 16:21:09,20.7787,20.7008,8.94879,23.986,23.8902,20.8136,20.7008,1978.03,485.926,1727.91,10.37245106028791,20.0,21.574444444444442
2024-03-09 16:21:10,20.7722,20.7041,8.94427,23.984,23.8935,20.8176,20.6975,1979.02,484.941,1721.83,10.334223545266262,20.0,21.574074074074073
2024-03-09 16:21:11,20.7731,20.7041,8.94164,23.9641,23.9001,20.8148,20.6975,1978.69,490.851,1730.86,10.3915209397498,20.0,21.573703703703703
2024-03-09 16:21:12,20.7744,20.6975,8.95049,23.9701,23.8968,20.8151,20.6942,1978.36,485.926,1735.46,10.412489088822069,20.0,21.57333333333333
2024-03-09 16:21:13,20.7682,20.7106,8.9626,23.9716,23.9001,20.8048,20.6975,1977.38,488.881,1730.86,10.368808211861452,20.0,21.57296296296296
2024-03-09 16:21:14,20.7669,20.7073,8.93544,23.9742,23.8935,20.8126,20.6975,1971.14,489.866,1729.55,10.38365612547766,20.0,21.572592592592592
2024-03-09 16:21:15,20.7705,20.7008,8.9474,23.9586,23.8968,20.8145,20.7008,1973.11,489.866,1729.22,10.374339317430355,20.0,21.57222222222222
2024-03-09 16:21:16,20.7634,20.7041,8.94423,23.9512,23.8935,20.8163,20.7041,1973.76,482.971,1729.38,10.37185047585856,20.0,21.57185185185185
2024-03-09 16:21:17,20.7699,20.6975,8.94068,23.9615,23.9001,20.7857,20.7008,1971.47,488.881,1722.82,10.341293148819895,20.0,21.57148148148148
2024-03-09 16:21:18,20.7878,20.7073,8.94529,23.9601,23.8935,20.7905,20.7008,1972.45,483.956,1730.53,10.399243044588447,20.0,21.571111111111108
2024-03-09 16:21:19,20.7826,20.7073,8.96194,23.9519,23.8968,20.772,20.7041,1972.45,489.866,1736.94,10.418504369748494,20.0,21.57074074074074
2024-03-09 16:21:20,20.7707,20.7041,8.94318,23.9504,23.8968,20.762,20.7041,1974.75,485.926,1727.41,10.367354673256793,20.0,21.57037037037037
2024-03-09 16:21:21,20.7703,20.7041,8.94652,23.9464,23.9034,20.7503,20.6975,1973.11,486.911,1725.77,10.354236758785905,20.0,21.569999999999997
2024-03-09 16:21:22,20.768,20.7008,8.95291,23.95,23.8935,20.7384,20.7008,1976.72,484.941,1725.28,10.343689083136931,20.0,21.569629629629627
2024-03-09 16:21:23,20.7676,20.7008,8.95158,23.9612,23.9001,20.7235,20.6876,1976.06,494.791,1733.0,10.390791151626171,20.0,21.56925925925926
2024-03-09 16:21:24,20.7637,20.7041,8.94285,23.9726,23.887,20.7143,20.7041,1976.06,488.881,1720.52,10.320179891423912,20.0,21.56888888888889
2024-03-09 16:21:25,20.7588,20.7041,8.94653,23.9567,23.9034,20.6861,20.7008,1977.05,490.851,1725.94,10.345176272576872,20.0,21.568518518518516
2024-03-09 16:21:26,20.7454,20.7073,8.94114,23.9545,23.8968,20.6751,20.7008,1974.42,487.896,1724.95,10.332231147111012,20.0,21.568148148148147
2024-03-09 16:21:27,20.7362,20.7008,8.94539,23.964,23.8935,20.6697,20.6942,1974.09,489.866,1730.04,10.350912118592468,20.0,21.567777777777778
2024-03-09 16:21:28,20.7545,20.7041,8.93454,23.9749,23.9001,20.6585,20.6975,1974.75,485.926,1725.28,10.347952594107634,20.0,21.567407407407405
2024-03-09 16:21:29,20.7311,20.7073,8.9449,23.9665,23.8902,20.6287,20.7041,1972.45,494.791,1725.77,10.321327467730505,20.0,21.567037037037036
2024-03-09 16:21:30,20.7203,20.7041,8.93025,23.9767,23.887,20.6214,20.7008,1973.44,483.956,1724.62,10.317818900881834,20.0,21.566666666666666
2024-03-09 16:21:31,20.7403,20.7041,8.94152,23.9845,23.8968,20.6074,20.6975,1973.76,488.881,1727.74,10.344138507544091,20.0,21.566296296296294
2024-03-09 16:21:32,20.7272,20.7041,8.9411,23.9759,23.9132,20.5872,20.6975,1973.76,486.911,1728.89,10.339899548929317,20.0,21.565925925925924
2024-03-09 16:21:33,20.7258,20.7041,8.92667,23.9635,23.8968,20.5591,20.7008,1975.41,482.971,1728.4,10.34839695494088,20.0,21.565555555555555
2024-03-09 16:21:34,20.7179,20.6975,8.93819,23.9666,23.9001,20.5553,20.6975,1977.05,486.911,1719.37,10.277388632713402,20.0,21.565185185185182
2024-03-09 16:21:35,20.7229,20.7073,8.9265,23.9672,23.9034,20.541,20.7073,1977.38,488.881,1727.58,10.341094190168002,20.0,21.564814814814813
2024-03-09 16:21:36,20.7245,20.7041,8.92483,23.9744,23.8935,20.525,20.7008,1979.02,485.926,1728.89,10.351804456988727,20.0,21.564444444444444
2024-03-09 16:21:37,20.7144,20.7008,8.92043,23.9611,23.8935,20.5075,20.6975,1979.35,484.941,1728.56,10.344828934281244,20.0,21.56407407407407
2024-03-09 16:21:38,20.724,20.7008,8.92408,23.9588,23.8968,20.4996,20.7041,1977.05,487.896,1729.55,10.355975643593137,20.0,21.563703703703702
2024-03-09 16:21:39,20.7152,20.7008,8.92531,23.9563,23.8968,20.4812,20.7008,1977.38,486.911,1729.06,10.344241539916954,20.0,21.563333333333333
2024-03-09 16:21:40,20.7228,20.7008,8.9288,23.9506,23.8968,20.4675,20.6975,1974.42,489.866,1729.88,10.35275500801447,20.0,21.56296296296296
2024-03-09 16:21:41,20.7248,20.7041,8.9247,23.9442,23.9001,20.4486,20.6975,1972.45,483.956,1728.73,10.351223652405034,20.0,21.56259259259259
2024-03-09 16:21:42,20.7307,20.7008,8.92748,23.9324,23.9001,20.4313,20.6975,1971.14,486.911,1727.74,10.348031111268678,20.0,21.56222222222222
2024-03-09 16:21:43,20.7287,20.7073,8.9225,23.9186,23.8968,20.4372,20.6975,1974.09,490.851,1727.58,10.349685177508517,20.0,21.56185185185185
2024-03-09 16:21:44,20.717,20.7073,8.92949,23.9151,23.8968,20.4044,20.7106,1971.79,478.046,1728.24,10.337248643764022,20.0,21.56148148148148
2024-03-09 16:21:45,20.714,20.7008,8.92475,23.8855,23.8935,20.4059,20.6975,1974.75,488.881,1725.61,10.323041231095507,20.0,21.56111111111111
2024-03-09 16:21:46,20.7259,20.7008,8.9154,23.8958,23.9001,20.3875,20.7041,1974.42,485.926,1727.09,10.350518103145145,20.0,21.560740740740737
2024-03-09 16:21:47,20.7099,20.7041,8.91181,23.8993,23.8935,20.3892,20.6975,1976.39,494.791,1720.85,10.302284923692403,20.0,21.560370370370368
2024-03-09 16:21:48,20.7179,20.7008,8.9117,23.8985,23.8935,20.3781,20.6942,1973.76,488.881,1726.76,10.344772674558982,20.0,21.56
2024-03-09 16:21:49,20.7179,20.7008,8.90765,23.9152,23.8968,20.3788,20.7041,1974.42,489.866,1727.41,10.352216739420527,20.0,21.55962962962963
2024-03-09 16:21:50,20.7187,20.7008,8.90311,23.8917,23.8935,20.3722,20.7041,1974.42,490.851,1727.41,10.356897490241922,20.0,21.559259259259257
2024-03-09 16:21:51,20.7223,20.7008,8.91573,23.8983,23.8935,20.3822,20.7008,1972.45,490.851,1728.24,10.353963620816018,20.0,21.558888888888887
2024-03-09 16:21:52,20.7003,20.7041,8.90784,23.8895,23.8935,20.3857,20.7041,1969.5,486.911,1728.4,10.342547048406292,20.0,21.558518518518518
2024-03-09 16:21:53,20.7113,20.6975,8.91013,23.875,23.887,20.3935,20.6975,1968.18,483.956,1730.53,10.362941221118314,20.0,21.558148148148145
2024-03-09 16:21:54,20.7149,20.6975,8.90583,23.8987,23.9001,20.3932,20.6975,1975.08,487.896,1730.04,10.366942200943507,20.0,21.557777777777776
2024-03-09 16:21:55,20.7118,20.7008,8.90754,23.8992,23.8935,20.3841,20.7008,1971.47,481.001,1731.52,10.3715846116384,20.0,21.557407407407407
2024-03-09 16:21:56,20.7182,20.7041,8.90395,23.8958,23.8902,20.4026,20.7008,1973.44,490.851,1733.65,10.393131358467588,20.0,21.557037037037034
2024-03-09 16:21:57,20.694,20.7106,8.90565,23.8805,23.8935,20.4099,20.7008,1976.72,482.971,1732.18,10.361553585749217,20.0,21.556666666666665
2024-03-09 16:21:58,20.7077,20.6975,8.90813,23.8886,23.8935,20.4196,20.7041,1977.05,490.851,1734.15,10.383210940420764,20.0,21.556296296296296
2024-03-09 16:21:59,20.7229,20.7106,8.90854,23.8944,23.8968,20.431,20.7041,1978.69,483.956,1731.85,10.382437130492383,20.0,21.555925925925923
2024-03-09 16:22:00,20.7215,20.6975,8.90399,23.9064,23.8968,20.4234,20.7008,1979.67,487.896,1732.01,10.386164799921904,20.0,21.555555555555554
2024-03-09 16:22:01,20.7126,20.7106,8.90796,23.901,23.8935,20.436,20.7041,1978.36,488.881,1731.85,10.373895212952336,20.0,21.554629629629627
2024-03-09 16:22:02,20.7171,20.7041,8.90662,23.8937,23.8935,20.448,20.6975,1976.39,481.001,1732.34,10.381963978105178,20.0,21.5537037037037
2024-03-09 16:22:03,20.6914,20.7008,8.90437,23.9046,23.8968,20.4445,20.6975,1975.73,485.926,1730.04,10.34759373352746,20.0,21.552777777777777
2024-03-09 16:22:04,20.6931,20.7041,8.90092,23.9183,23.8968,20.4669,20.6975,1973.44,487.896,1733.32,10.371741490888894,20.0,21.55185185185185
2024-03-09 16:22:05,20.7099,20.7008,8.90707,23.9078,23.9034,20.4698,20.6942,1975.41,483.956,1732.5,10.376197534073622,20.0,21.550925925925924
2024-03-09 16:22:06,20.6918,20.7041,8.89302,23.9147,23.8902,20.4696,20.7008,1977.7,492.821,1731.03,10.363836040558208,20.0,21.549999999999997
2024-03-09 16:22:07,20.7191,20.7008,8.88884,23.9305,23.8935,20.495,20.6942,1977.7,484.941,1730.53,10.388485973047343,20.0,21.54907407407407
2024-03-09 16:22:08,20.6928,20.6219,8.9103,23.9534,23.8935,20.5039,20.6219,1982.3,490.851,1729.38,10.33967091020803,20.0,21.548148148148147
2024-03-09 16:22:09,20.6865,20.6154,8.89559,23.9401,23.9001,20.5152,20.6154,1982.63,486.911,1728.73,10.343162047387658,20.0,21.54722222222222
2024-03-09 16:22:10,20.7007,20.6219,8.89782,23.9387,23.8968,20.5155,20.6219,1981.97,493.806,1728.56,10.352644150515005,20.0,21.546296296296294
2024-03-09 16:22:11,20.6945,20.6219,8.88347,23.9417,23.9001,20.5218,20.6219,1980.33,489.866,1727.74,10.354878236288704,20.0,21.545370370370367
2024-03-09 16:22:12,20.6949,20.6187,8.88742,23.9623,23.9001,20.5418,20.6219,1980.66,487.896,1734.97,10.395084500680971,20.0,21.544444444444444
2024-03-09 16:22:13,20.6839,20.6252,8.88279,23.9754,23.8968,20.548,20.6187,1977.7,491.836,1725.77,10.334384347177972,20.0,21.543518518518518
2024-03-09 16:22:14,20.7012,20.6187,8.88293,23.9882,23.8968,20.549,20.6187,1977.38,484.941,1725.61,10.348452063551036,20.0,21.54259259259259
2024-03-09 16:22:15,20.6957,20.6219,8.90078,24.0006,23.9001,20.561,20.6285,1978.36,485.926,1724.46,10.321123159515361,20.0,21.541666666666664
2024-03-09 16:22:16,20.6866,20.6252,8.89068,24.0064,23.8968,20.5665,20.6219,1979.35,486.911,1725.12,10.32594873064143,20.0,21.540740740740738
2024-03-09 16:22:17,20.6951,20.6154,8.87481,24.0205,23.8968,20.5811,20.6219,1980.99,483.956,1725.12,10.347281816196926,20.0,21.539814814814815
2024-03-09 16:22:18,20.6846,20.6187,8.87774,24.0562,23.8968,20.577,20.6187,1981.97,490.851,1725.94,10.340438199062248,20.0,21.538888888888888
2024-03-09 16:22:19,20.683,20.6219,8.88585,24.0735,23.8968,20.5682,20.6219,1983.94,488.881,1725.61,10.32995872166748,20.0,21.53796296296296
2024-03-09 16:22:20,20.6815,20.6121,8.88358,24.0701,23.9034,20.5787,20.6187,1984.6,489.866,1725.61,10.330632958090325,20.0,21.537037037037035
2024-03-09 16:22:21,20.6806,20.6187,8.87249,24.0989,23.8935,20.5928,20.6187,1984.93,486.911,1725.94,10.341532948025886,20.0,21.536111111111108
2024-03-09 16:22:22,20.6804,20.6187,8.88626,24.1018,23.8968,20.5815,20.6252,1982.3,487.896,1724.79,10.322415585354756,20.0,21.535185185185185
2024-03-09 16:22:23,20.6746,20.6154,8.87746,24.1007,23.9001,20.5816,20.6219,1980.0,484.941,1724.79,10.325041232223125,20.0,21.534259259259258
2024-03-09 16:22:24,20.666,20.6187,8.8864,24.1008,23.8935,20.5774,20.6219,1978.36,483.956,1724.13,10.305744892907141,20.0,21.53333333333333
2024-03-09 16:22:25,20.6627,20.6219,8.87477,24.105,23.8902,20.5904,20.6252,1977.05,488.881,1723.97,10.312075595446696,20.0,21.532407407407405
2024-03-09 16:22:26,20.6729,20.6252,8.88047,24.0808,23.9001,20.5928,20.6219,1974.42,480.016,1724.13,10.316969612505092,20.0,21.531481481481478
2024-03-09 16:22:27,20.683,20.6219,8.88514,24.0657,23.9001,20.5863,20.6219,1977.05,495.776,1723.15,10.315853322040113,20.0,21.530555555555555
2024-03-09 16:22:28,20.6545,20.6055,8.87578,24.0649,23.8902,20.5843,20.6252,1976.72,485.926,1722.98,10.298101547934817,20.0,21.52962962962963
2024-03-09 16:22:29,20.6495,20.6219,8.88172,24.0539,23.9001,20.5736,20.6187,1977.7,494.791,1723.8,10.293433253480885,20.0,21.5287037037037
2024-03-09 16:22:30,20.6396,20.6187,8.86115,24.0491,23.8935,20.5777,20.6252,1977.7,486.911,1716.58,10.259614121391294,20.0,21.527777777777775
2024-03-09 16:22:31,20.646,20.6252,8.87417,24.0361,23.8968,20.562,20.6219,1977.38,491.836,1723.47,10.29500461466317,20.0,21.526851851851852
2024-03-09 16:22:32,20.6398,20.6187,8.86614,24.0143,23.8935,20.5789,20.6187,1976.72,489.866,1723.64,10.297620672212098,20.0,21.525925925925925
2024-03-09 16:22:33,20.6392,20.6219,8.85864,24.0075,23.9001,20.5456,20.6187,1975.41,492.821,1727.09,10.324279204537293,20.0,21.525
2024-03-09 16:22:34,20.6445,20.6219,8.86452,23.9973,23.8935,20.5372,20.6187,1974.42,487.896,1722.98,10.299203162367478,20.0,21.524074074074072
2024-03-09 16:22:35,20.6254,20.6252,8.84903,23.9913,23.8935,20.529,20.6219,1971.79,488.881,1721.67,10.288218755700854,20.0,21.523148148148145
2024-03-09 16:22:36,20.6243,20.6187,8.8609,23.9769,23.8935,20.5225,20.6187,1969.5,490.851,1720.52,10.270023233081886,20.0,21.522222222222222
2024-03-09 16:22:37,20.6276,20.6187,8.85358,23.9656,23.8968,20.5102,20.6285,1971.14,483.956,1725.94,10.311676954289522,20.0,21.521296296296295
2024-03-09 16:22:38,20.622,20.6187,8.86159,23.9456,23.8968,20.4921,20.6351,1970.15,490.851,1720.03,10.26448868219413,20.0,21.52037037037037
2024-03-09 16:22:39,20.6259,20.6154,8.8474,23.9334,23.8968,20.4831,20.6219,1973.11,481.001,1719.53,10.277289237875078,20.0,21.519444444444442
2024-03-09 16:22:40,20.632,20.6252,8.86353,23.9297,23.8968,20.4757,20.6252,1975.41,490.851,1716.09,10.247994907633585,20.0,21.518518518518515
2024-03-09 16:22:41,20.6215,20.6219,8.85397,23.9098,23.8968,20.4538,20.6187,1976.06,481.986,1718.55,10.261865592382891,20.0,21.517592592592592
2024-03-09 16:22:42,20.6389,20.6219,8.85458,23.8927,23.9001,20.4482,20.6219,1976.72,487.896,1725.94,10.320697685749915,20.0,21.516666666666666
2024-03-09 16:22:43,20.6456,20.6219,8.84721,23.8748,23.9001,20.4395,20.6187,1976.72,487.896,1719.04,10.291710610086495,20.0,21.51574074074074
2024-03-09 16:22:44,20.6407,20.6154,8.85472,23.87,23.9034,20.433,20.6219,1975.08,484.941,1721.01,10.292667169374447,20.0,21.514814814814812
2024-03-09 16:22:45,20.6327,20.6219,8.84015,23.8262,23.9001,20.425,20.6187,1972.12,484.941,1723.97,10.31611716926424,20.0,21.513888888888886
2024-03-09 16:22:46,20.6341,20.6187,8.85672,23.8303,23.8968,20.4124,20.6219,1970.48,489.866,1724.3,10.30481861733107,20.0,21.512962962962963
2024-03-09 16:22:47,20.6256,20.6219,8.84167,23.8352,23.8968,20.4199,20.6187,1968.84,482.971,1721.83,10.29578014595702,20.0,21.512037037037036
2024-03-09 16:22:48,20.6359,20.6187,8.84717,23.8508,23.8968,20.4064,20.6285,1970.48,482.971,1727.74,10.335327546410753,20.0,21.51111111111111
2024-03-09 16:22:49,20.6409,20.6219,8.85305,23.8441,23.8902,20.4223,20.6219,1967.86,481.001,1729.55,10.345382637367821,20.0,21.510185185185183
2024-03-09 16:22:50,20.6394,20.6285,8.83926,23.8544,23.8902,20.4028,20.6219,1969.83,490.851,1745.96,10.454428228490764,20.0,21.509259259259256
2024-03-09 16:22:51,20.6358,20.6219,8.84474,23.8533,23.8574,20.4113,20.6219,1969.17,481.001,1729.55,10.348199832892536,20.0,21.508333333333333
2024-03-09 16:22:52,20.6532,20.6318,8.84937,23.8662,23.8968,20.405,20.6252,1972.45,492.821,1729.71,10.360365525563287,20.0,21.507407407407406
2024-03-09 16:22:53,20.6465,20.6449,8.84078,23.8666,23.9034,20.4072,20.6219,1974.75,490.851,1727.91,10.351241296972018,20.0,21.50648148148148
2024-03-09 16:22:54,20.6436,20.6187,8.84636,23.8691,23.8902,20.4019,20.6219,1976.39,489.866,1720.85,10.301542689806649,20.0,21.505555555555553
2024-03-09 16:22:55,20.6463,20.6121,8.84767,23.8705,23.8935,20.4019,20.6252,1975.08,492.821,1727.41,10.342031285385922,20.0,21.50462962962963
2024-03-09 16:22:56,20.6408,20.6187,8.84281,23.8776,23.8935,20.3952,20.6219,1973.76,487.896,1727.25,10.340512425926738,20.0,21.503703703703703
2024-03-09 16:22:57,20.6497,20.6252,8.84199,23.8828,23.8968,20.417,20.6219,1973.76,490.851,1727.09,10.348072995359042,20.0,21.502777777777776
2024-03-09 16:22:58,20.6641,20.6219,8.85226,23.8898,23.8968,20.4114,20.6187,1972.45,486.911,1726.76,10.349714528659755,20.0,21.50185185185185
2024-03-09 16:22:59,20.652,20.6219,8.85309,23.8885,23.8968,20.4212,20.6187,1976.39,476.076,1727.09,10.340360827431558,20.0,21.500925925925923
2024-03-09 16:23:00,20.638,20.6187,8.83844,23.9145,23.8935,20.4202,20.6219,1971.79,486.911,1728.56,10.349732083411066,20.0,21.5
2024-03-09 16:23:01,20.6441,20.6187,8.84545,23.9074,23.8935,20.4318,20.6285,1976.39,481.001,1729.55,10.35486105221732,20.0,21.499074074074073
2024-03-09 16:23:02,20.656,20.6252,8.84511,23.9137,23.8935,20.4312,20.6187,1977.7,505.625,1729.55,10.365603255713403,20.0,21.498148148148147
2024-03-09 16:23:03,20.653,20.6187,8.84175,23.9245,23.8935,20.4278,20.6154,1981.64,484.941,1731.19,10.375748411335467,20.0,21.49722222222222
2024-03-09 16:23:04,20.6323,20.6219,8.83719,23.9341,23.9001,20.4367,20.6219,1983.61,486.911,1725.77,10.329130069734333,20.0,21.496296296296293
2024-03-09 16:23:05,20.6376,20.6187,8.83955,23.9401,23.8968,20.4545,20.6187,1985.58,488.881,1732.01,10.369061808935946,20.0,21.49537037037037
2024-03-09 16:23:06,20.6221,20.6219,8.82356,23.9581,23.8968,20.4505,20.6154,1983.94,485.926,1726.92,10.339018780871516,20.0,21.494444444444444
2024-03-09 16:23:07,20.6299,20.6219,8.83708,23.9659,23.9034,20.4668,20.6252,1983.29,486.911,1728.07,10.340888043116625,20.0,21.493518518518517
2024-03-09 16:23:08,20.6335,20.5464,8.84258,23.9615,23.8968,20.4556,20.5398,1982.3,482.971,1732.01,10.362795399597308,20.0,21.49259259259259
