TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:23:09,20.6422,20.5431,8.84536,23.9641,23.9001,20.4666,20.5398,1979.02,484.941,1727.91,10.343455323501773,20.0,21.491666666666664
2024-03-09 16:23:10,20.6446,20.5497,8.84312,23.9843,23.8935,20.4717,20.5365,1980.66,488.881,1726.1,10.336684553470118,20.0,21.49074074074074
2024-03-09 16:23:11,20.6372,20.5497,8.84454,23.9724,23.8935,20.4837,20.5398,1978.69,482.971,1725.94,10.328001850835317,20.0,21.489814814814814
2024-03-09 16:23:12,20.6339,20.5431,8.84114,23.9972,23.8968,20.4826,20.5431,1982.3,489.866,1724.46,10.319233055468496,20.0,21.488888888888887
2024-03-09 16:23:13,20.6457,20.5431,8.84521,23.9911,23.8968,20.4763,20.5398,1984.6,486.911,1724.13,10.324021151083393,20.0,21.48796296296296
2024-03-09 16:23:14,20.637,20.5431,8.83601,23.9879,23.9001,20.4891,20.5398,1983.94,492.821,1726.76,10.340207593022637,20.0,21.487037037037037
2024-03-09 16:23:15,20.6348,20.5431,8.83405,23.9916,23.91,20.4969,20.5398,1986.57,487.896,1723.64,10.321314455114797,20.0,21.48611111111111
2024-03-09 16:23:16,20.6336,20.5431,8.84087,23.9979,23.9001,20.4839,20.5431,1984.27,490.851,1715.92,10.268103255024666,20.0,21.485185185185184
2024-03-09 16:23:17,20.6421,20.5497,8.83537,23.9968,23.887,20.492,20.5431,1984.6,488.881,1728.4,10.355062515609978,20.0,21.484259259259257
2024-03-09 16:23:18,20.6359,20.5497,8.82926,24.0092,23.8968,20.4882,20.5365,1975.73,493.806,1722.65,10.320534868313732,20.0,21.48333333333333
2024-03-09 16:23:19,20.6267,20.5431,8.83427,23.9968,23.8968,20.5012,20.5365,1980.66,490.851,1723.31,10.312062839186233,20.0,21.482407407407408
2024-03-09 16:23:20,20.6253,20.5464,8.83374,23.9956,23.9001,20.5063,20.5398,1975.73,490.851,1723.97,10.315251117731906,20.0,21.48148148148148
2024-03-09 16:23:21,20.627,20.5431,8.83103,23.981,23.8968,20.5037,20.5398,1977.05,490.851,1725.61,10.32892547624027,20.0,21.480555555555554
2024-03-09 16:23:22,20.6051,20.5464,8.82505,23.992,23.8902,20.4964,20.5398,1977.38,485.926,1725.77,10.315941833350752,20.0,21.479629629629628
2024-03-09 16:23:23,20.6181,20.5431,8.83726,23.9905,23.9001,20.5082,20.5431,1976.39,486.911,1726.59,10.321535597323185,20.0,21.4787037037037
2024-03-09 16:23:24,20.6119,20.5431,8.8382,23.9862,23.8935,20.4955,20.5431,1977.05,489.866,1728.07,10.324122097449312,20.0,21.477777777777778
2024-03-09 16:23:25,20.6219,20.5497,8.83381,23.9906,23.9034,20.5035,20.53,1979.35,481.001,1734.47,10.375023073603549,20.0,21.47685185185185
2024-03-09 16:23:26,20.6018,20.5431,8.82318,23.9742,23.8968,20.4961,20.5398,1980.0,485.926,1731.03,10.346127859324417,20.0,21.475925925925925
2024-03-09 16:23:27,20.6033,20.5464,8.83181,23.968,23.8968,20.5115,20.5431,1981.64,481.001,1732.01,10.345718774990054,20.0,21.474999999999998
2024-03-09 16:23:28,20.5957,20.5431,8.82542,23.9585,23.9034,20.4973,20.5333,1979.35,489.866,1732.34,10.346626299033728,20.0,21.47407407407407
2024-03-09 16:23:29,20.5996,20.5398,8.82892,23.9337,23.8935,20.5014,20.5431,1978.03,483.956,1732.34,10.346977917730946,20.0,21.473148148148148
2024-03-09 16:23:30,20.6123,20.5431,8.8263,23.9312,23.8968,20.5018,20.5431,1977.05,483.956,1731.35,10.354524112799972,20.0,21.47222222222222
2024-03-09 16:23:31,20.6002,20.5431,8.81633,23.9331,23.8968,20.5033,20.5464,1975.73,485.926,1730.7,10.34876612118386,20.0,21.471296296296295
2024-03-09 16:23:32,20.6013,20.5464,8.83348,23.9148,23.8968,20.4992,20.5398,1970.81,485.926,1730.7,10.334670777612954,20.0,21.470370370370368
2024-03-09 16:23:33,20.5933,20.5497,8.8165,23.912,23.8968,20.4941,20.5398,1967.86,484.941,1737.1,10.38080315211013,20.0,21.469444444444445
2024-03-09 16:23:34,20.5977,20.5464,8.83332,23.875,23.8968,20.4977,20.5464,1968.51,484.941,1731.68,10.337499963224822,20.0,21.46851851851852
2024-03-09 16:23:35,20.6099,20.5398,8.8137,23.8662,23.9034,20.5037,20.5398,1974.09,487.896,1728.73,10.347802514258385,20.0,21.46759259259259
2024-03-09 16:23:36,20.6078,20.5464,8.81649,23.8611,23.8902,20.5092,20.5398,1971.14,484.941,1728.73,10.34351293335142,20.0,21.466666666666665
2024-03-09 16:23:37,20.5939,20.5431,8.81501,23.8498,23.9001,20.5071,20.5431,1972.45,489.866,1727.91,10.327716784786588,20.0,21.46574074074074
2024-03-09 16:23:38,20.5938,20.5464,8.82751,23.8289,23.8902,20.5056,20.5365,1972.12,485.926,1727.41,10.313683816928203,20.0,21.464814814814815
2024-03-09 16:23:39,20.5908,20.5464,8.81758,23.8203,23.8902,20.5058,20.5398,1972.78,492.821,1724.95,10.305061934063659,20.0,21.46388888888889
2024-03-09 16:23:40,20.5922,20.5431,8.80762,23.8255,23.8935,20.5091,20.5398,1972.45,488.881,1725.77,10.31990881282071,20.0,21.462962962962962
2024-03-09 16:23:41,20.6007,20.5431,8.81066,23.8178,23.9001,20.5245,20.5464,1971.47,487.896,1725.77,10.324690205294434,20.0,21.462037037037035
2024-03-09 16:23:42,20.5904,20.5431,8.81144,23.8241,23.8935,20.5197,20.5431,1969.5,498.731,1723.97,10.30422864368408,20.0,21.46111111111111
2024-03-09 16:23:43,20.5979,20.5464,8.81082,23.8149,23.8968,20.5236,20.5431,1967.2,485.926,1726.92,10.328976423492662,20.0,21.460185185185185
2024-03-09 16:23:44,20.6011,20.5464,8.79661,23.8113,23.8968,20.5206,20.5365,1967.53,490.851,1727.25,10.346209441330934,20.0,21.45925925925926
2024-03-09 16:23:45,20.5914,20.5464,8.81484,23.8229,23.8968,20.5153,20.5464,1966.54,481.986,1726.43,10.31682963448276,20.0,21.458333333333332
2024-03-09 16:23:46,20.5953,20.5431,8.80987,23.8085,23.9001,20.5019,20.5234,1972.45,491.836,1726.59,10.325557029444475,20.0,21.457407407407405
2024-03-09 16:23:47,20.599,20.5365,8.81098,23.8116,23.9001,20.4966,20.5398,1969.5,483.956,1726.1,10.324895203821622,20.0,21.45648148148148
2024-03-09 16:23:48,20.5952,20.5431,8.80711,23.8093,23.8968,20.4998,20.5398,1973.44,482.971,1733.82,10.371134989636777,20.0,21.455555555555556
2024-03-09 16:23:49,20.5817,20.5398,8.79874,23.8295,23.8968,20.4878,20.5365,1975.08,484.941,1726.1,10.320463249198937,20.0,21.45462962962963
2024-03-09 16:23:50,20.5784,20.5398,8.80385,23.8449,23.8968,20.4776,20.5398,1978.03,484.941,1725.77,10.311125412360736,20.0,21.453703703703702
2024-03-09 16:23:51,20.575,20.5431,8.82005,23.8322,23.9001,20.486,20.5431,1975.73,489.866,1725.77,10.293961439378135,20.0,21.452777777777776
2024-03-09 16:23:52,20.5655,20.5497,8.81049,23.8442,23.8968,20.4663,20.5398,1970.48,492.821,1724.13,10.284231576078339,20.0,21.451851851851853
2024-03-09 16:23:53,20.5675,20.5431,8.80858,23.8427,23.8935,20.4796,20.5431,1974.09,492.821,1723.64,10.284728595431522,20.0,21.450925925925926
2024-03-09 16:23:54,20.5585,20.5431,8.79461,23.8615,23.8968,20.4602,20.5365,1973.11,481.986,1722.98,10.285135720921701,20.0,21.45
2024-03-09 16:23:55,20.5404,20.5398,8.8042,23.8832,23.8935,20.4469,20.5431,1973.11,491.836,1716.91,10.224777537122362,20.0,21.449074074074073
2024-03-09 16:23:56,20.5578,20.5431,8.80077,23.8831,23.8935,20.444,20.5431,1972.45,483.956,1724.95,10.290890878675881,20.0,21.448148148148146
2024-03-09 16:23:57,20.5557,20.5464,8.80328,23.8848,23.9001,20.4287,20.5431,1975.73,482.971,1751.71,10.446440826691479,20.0,21.447222222222223
2024-03-09 16:23:58,20.5509,20.5398,8.80553,23.8887,23.8935,20.4177,20.5431,1977.38,484.941,1727.91,10.298326488534048,20.0,21.446296296296296
2024-03-09 16:23:59,20.5566,20.5464,8.79566,23.8973,23.9034,20.4264,20.5398,1979.35,487.896,1728.24,10.313947650045685,20.0,21.44537037037037
2024-03-09 16:24:00,20.5533,20.5398,8.78118,23.9182,23.9329,20.4173,20.5431,1980.66,492.821,1724.62,10.302127831472207,20.0,21.444444444444443
2024-03-09 16:24:01,20.5598,20.5431,8.78127,23.9356,23.8902,20.3974,20.5398,1981.32,488.881,1727.09,10.322500147617653,20.0,21.443518518518516
2024-03-09 16:24:02,20.5568,20.5497,8.78459,23.9435,23.9067,20.3867,20.5431,1982.3,491.836,1727.09,10.316961408833357,20.0,21.442592592592593
2024-03-09 16:24:03,20.5469,20.5398,8.77771,23.9581,23.8968,20.3675,20.5497,1981.97,487.896,1727.91,10.319211836288689,20.0,21.441666666666666
2024-03-09 16:24:04,20.5555,20.5398,8.79998,23.955,23.9001,20.3669,20.5398,1979.35,487.896,1729.71,10.31796324947663,20.0,21.44074074074074
2024-03-09 16:24:05,20.5501,20.5464,8.79492,23.9508,23.8902,20.3439,20.5398,1976.72,490.851,1727.09,10.302036611128223,20.0,21.439814814814813
2024-03-09 16:24:06,20.5506,20.5464,8.79195,23.9592,23.8968,20.3427,20.5431,1977.38,485.926,1726.27,10.30018494153968,20.0,21.438888888888886
2024-03-09 16:24:07,20.5519,20.5431,8.78919,23.9604,23.8968,20.3239,20.5431,1974.75,486.911,1725.77,10.30075697153859,20.0,21.437962962962963
2024-03-09 16:24:08,20.5685,20.4676,8.80294,23.9625,23.9001,20.3247,20.4643,1977.7,482.971,1724.62,10.296386982876168,20.0,21.437037037037037
2024-03-09 16:24:09,20.5769,20.4708,8.79735,23.9566,23.9001,20.3209,20.4676,1978.69,489.866,1723.97,10.304744775405364,20.0,21.43611111111111
2024-03-09 16:24:10,20.5569,20.4643,8.79527,23.9682,23.8968,20.3187,20.4676,1981.32,481.986,1724.95,10.294917244011513,20.0,21.435185185185183
2024-03-09 16:24:11,20.5526,20.4676,8.79968,23.9834,23.9001,20.326,20.4676,1981.97,492.821,1725.44,10.290215681174663,20.0,21.43425925925926
2024-03-09 16:24:12,20.5606,20.4676,8.80261,23.9628,23.8935,20.322,20.4676,1982.3,481.986,1725.94,10.297637893579838,20.0,21.433333333333334
2024-03-09 16:24:13,20.5606,20.4643,8.80215,23.9799,23.8968,20.3267,20.4577,1980.33,487.896,1732.01,10.334258189046745,20.0,21.432407407407407
2024-03-09 16:24:14,20.5564,20.461,8.79735,23.9909,23.8935,20.3342,20.4676,1980.0,488.881,1726.27,10.300535328189223,20.0,21.43148148148148
2024-03-09 16:24:15,20.5566,20.461,8.79119,23.9851,23.8968,20.3343,20.4676,1976.06,485.926,1726.59,10.308016926815256,20.0,21.430555555555554
2024-03-09 16:24:16,20.5457,20.4676,8.79306,23.9908,23.8968,20.3205,20.4708,1972.12,485.926,1725.12,10.28806215112392,20.0,21.42962962962963
2024-03-09 16:24:17,20.5536,20.4643,8.79305,23.9985,23.8935,20.336,20.4643,1974.75,488.881,1726.59,10.303758939863306,20.0,21.428703703703704
2024-03-09 16:24:18,20.5437,20.4676,8.78292,23.9812,23.8935,20.3268,20.4676,1972.45,483.956,1724.46,10.291249014996723,20.0,21.427777777777777
2024-03-09 16:24:19,20.5569,20.4676,8.78248,23.9773,23.8968,20.3476,20.4676,1975.08,491.836,1727.41,10.320810128572035,20.0,21.42685185185185
2024-03-09 16:24:20,20.5424,20.4708,8.77428,23.9801,23.9001,20.3534,20.4676,1974.09,484.941,1727.25,10.314332448984704,20.0,21.425925925925924
2024-03-09 16:24:21,20.537,20.4708,8.78669,23.9731,23.9034,20.351,20.4676,1977.05,489.866,1723.15,10.274276389828422,20.0,21.425
2024-03-09 16:24:22,20.5407,20.4643,8.79009,23.951,23.8935,20.366,20.4643,1977.7,485.926,1726.76,10.296063867916812,20.0,21.424074074074074
2024-03-09 16:24:23,20.5337,20.4676,8.77883,23.958,23.8968,20.3644,20.4643,1975.08,492.821,1726.76,10.299796544950377,20.0,21.423148148148147
2024-03-09 16:24:24,20.5374,20.4708,8.78404,23.9458,23.8935,20.3645,20.4676,1975.08,491.836,1742.35,10.391452913464693,20.0,21.42222222222222
2024-03-09 16:24:25,20.5388,20.4676,8.78856,23.945,23.8902,20.3701,20.4643,1971.79,491.836,1733.49,10.335867032793512,20.0,21.421296296296294
2024-03-09 16:24:26,20.5145,20.4676,8.76527,23.9415,23.9001,20.3778,20.4676,1971.79,485.926,1725.61,10.287998449742288,20.0,21.42037037037037
2024-03-09 16:24:27,20.534,20.4708,8.78148,23.9312,23.9034,20.3723,20.4676,1970.48,488.881,1725.77,10.291833457013457,20.0,21.419444444444444
2024-03-09 16:24:28,20.5132,20.4676,8.77534,23.9286,23.8968,20.3828,20.4643,1969.83,486.911,1724.95,10.274111438788069,20.0,21.418518518518518
2024-03-09 16:24:29,20.5146,20.4676,8.77107,23.9046,23.8935,20.3936,20.4676,1970.15,487.896,1725.28,10.281040860331249,20.0,21.41759259259259
2024-03-09 16:24:30,20.4925,20.4676,8.77683,23.9163,23.8935,20.3969,20.4708,1969.83,486.911,1726.92,10.266400093612692,20.0,21.416666666666664
2024-03-09 16:24:31,20.4941,20.4676,8.76753,23.9129,23.8968,20.3944,20.4643,1970.15,481.001,1723.64,10.25643424781607,20.0,21.41574074074074
2024-03-09 16:24:32,20.5188,20.4708,8.78491,23.9101,23.8935,20.4044,20.4643,1970.81,482.971,1724.62,10.268671636071794,20.0,21.414814814814815
2024-03-09 16:24:33,20.4922,20.4676,8.77178,23.9037,23.8935,20.4144,20.4643,1973.11,488.881,1724.13,10.25396945208044,20.0,21.413888888888888
2024-03-09 16:24:34,20.5126,20.4708,8.76929,23.9117,23.8968,20.4278,20.4676,1976.72,485.926,1724.46,10.275961923469461,20.0,21.41296296296296
2024-03-09 16:24:35,20.493,20.4676,8.7655,23.9321,23.9001,20.4184,20.4643,1975.41,488.881,1723.31,10.255283851297529,20.0,21.412037037037038
2024-03-09 16:24:36,20.4949,20.4708,8.75699,23.9153,23.887,20.4276,20.4708,1976.72,485.926,1723.15,10.263434035266389,20.0,21.41111111111111
2024-03-09 16:24:37,20.5106,20.461,8.76462,23.9285,23.8935,20.43,20.4708,1977.38,488.881,1723.15,10.27049030956604,20.0,21.410185185185185
2024-03-09 16:24:38,20.5217,20.4708,8.77437,23.94,23.9001,20.4388,20.4708,1977.05,485.926,1722.49,10.26773647732025,20.0,21.409259259259258
2024-03-09 16:24:39,20.5074,20.4643,8.75891,23.9246,23.9001,20.4304,20.4643,1974.09,488.881,1721.83,10.264815735240667,20.0,21.40833333333333
2024-03-09 16:24:40,20.519,20.4676,8.76963,23.9264,23.8935,20.4583,20.4676,1973.44,486.911,1722.0,10.26659814659789,20.0,21.40740740740741
2024-03-09 16:24:41,20.5209,20.4741,8.77305,23.931,23.9001,20.4622,20.4676,1972.12,487.896,1722.16,10.26622377053875,20.0,21.40648148148148
2024-03-09 16:24:42,20.5,20.4708,8.76174,23.9339,23.8968,20.4576,20.4708,1974.09,484.941,1721.18,10.252005996440523,20.0,21.405555555555555
2024-03-09 16:24:43,20.5081,20.4676,8.7594,23.9373,23.8935,20.4549,20.4676,1973.44,500.701,1720.68,10.258143283274196,20.0,21.40462962962963
2024-03-09 16:24:44,20.4916,20.4643,8.75361,23.936,23.9001,20.4775,20.461,1975.08,484.941,1721.01,10.250757621126583,20.0,21.4037037037037
2024-03-09 16:24:45,20.4963,20.4643,8.75827,23.9275,23.9001,20.4699,20.4676,1975.08,487.896,1727.74,10.2908782200963,20.0,21.40277777777778
2024-03-09 16:24:46,20.4799,20.4676,8.74969,23.9357,23.8968,20.4771,20.4676,1977.38,486.911,1716.09,10.214678063118871,20.0,21.401851851851852
2024-03-09 16:24:47,20.4867,20.461,8.75573,23.9379,23.8968,20.4831,20.4676,1977.05,493.806,1724.13,10.263199443643831,20.0,21.400925925925925
2024-03-09 16:24:48,20.4843,20.4676,8.75986,23.9422,23.8968,20.5003,20.4676,1976.39,488.881,1725.94,10.26825483139577,20.0,21.4
2024-03-09 16:24:49,20.4912,20.4676,8.74565,23.9598,23.8968,20.4809,20.4676,1976.06,489.866,1726.76,10.29163021867038,20.0,21.399074074074072
2024-03-09 16:24:50,20.4706,20.4676,8.74564,23.9567,23.9001,20.4884,20.4676,1973.11,490.851,1720.52,10.236463234010213,20.0,21.39814814814815
2024-03-09 16:24:51,20.4782,20.4676,8.73775,23.9613,23.8935,20.4966,20.4643,1970.81,489.866,1726.92,10.28811471977745,20.0,21.397222222222222
2024-03-09 16:24:52,20.4839,20.4676,8.74289,23.9625,23.9001,20.4972,20.4676,1969.83,489.866,1727.41,10.291524756859832,20.0,21.396296296296295
2024-03-09 16:24:53,20.4779,20.4544,8.74879,23.9607,23.9001,20.4926,20.4676,1969.5,484.941,1726.92,10.278177517973242,20.0,21.39537037037037
2024-03-09 16:24:54,20.4626,20.5037,8.75369,23.9703,23.8968,20.5016,20.4643,1969.83,491.836,1726.76,10.259525691320698,20.0,21.394444444444446
2024-03-09 16:24:55,20.4697,20.4643,8.74465,23.9564,23.8837,20.4931,20.4676,1973.76,483.956,1733.82,10.31567253984663,20.0,21.39351851851852
2024-03-09 16:24:56,20.4775,20.461,8.74364,23.9599,23.9001,20.487,20.4676,1970.81,480.016,1724.3,10.266740054337752,20.0,21.392592592592592
2024-03-09 16:24:57,20.4872,20.461,8.74301,23.9417,23.9001,20.4897,20.4676,1975.41,492.821,1723.15,10.268925163222004,20.0,21.391666666666666
2024-03-09 16:24:58,20.486,20.4643,8.75502,23.9512,23.8902,20.4749,20.4676,1975.08,488.881,1714.28,10.20457421433123,20.0,21.39074074074074
2024-03-09 16:24:59,20.4805,20.4676,8.74036,23.9427,23.8968,20.4714,20.4676,1972.78,487.896,1719.53,10.243818353198344,20.0,21.389814814814816
2024-03-09 16:25:00,20.486,20.461,8.74035,23.9382,23.8968,20.4695,20.4676,1972.12,488.881,1718.88,10.244751998632008,20.0,21.38888888888889
2024-03-09 16:25:01,20.4971,20.4643,8.75265,23.9436,23.9001,20.4559,20.4676,1968.84,482.971,1719.04,10.244658862321922,20.0,21.387962962962963
2024-03-09 16:25:02,20.4981,20.4643,8.74352,23.9306,23.9001,20.4421,20.4676,1966.54,488.881,1719.37,10.255463578841947,20.0,21.387037037037036
2024-03-09 16:25:03,20.4925,20.4708,8.74366,23.9419,23.9001,20.4479,20.4741,1965.56,485.926,1720.03,10.254390383405823,20.0,21.38611111111111
2024-03-09 16:25:04,20.5126,20.4676,8.73496,23.9435,23.8935,20.427,20.4774,1966.87,481.001,1721.83,10.29028448728304,20.0,21.385185185185186
2024-03-09 16:25:05,20.5085,20.4741,8.7447,23.9374,23.8968,20.4142,20.4676,1967.86,487.896,1722.49,10.282132056552426,20.0,21.38425925925926
2024-03-09 16:25:06,20.5012,20.4708,8.73672,23.9295,23.8935,20.3954,20.4643,1969.17,482.971,1724.46,10.294486693225165,20.0,21.383333333333333
2024-03-09 16:25:07,20.5018,20.4676,8.73876,23.9153,23.9001,20.3884,20.4643,1972.12,491.836,1724.3,10.292271590830053,20.0,21.382407407407406
2024-03-09 16:25:08,20.5033,20.392,8.73202,23.9115,23.8968,20.3747,20.392,1970.81,497.746,1724.3,10.299481318749741,20.0,21.38148148148148
2024-03-09 16:25:09,20.502,20.392,8.7328,23.8873,23.8968,20.3544,20.392,1968.84,485.926,1722.82,10.288822705731317,20.0,21.380555555555556
2024-03-09 16:25:10,20.5053,20.392,8.74305,23.8815,23.8935,20.355,20.392,1968.51,492.821,1716.42,10.244548149034962,20.0,21.37962962962963
2024-03-09 16:25:11,20.5018,20.3986,8.74253,23.863,23.9001,20.3401,20.3986,1968.18,485.926,1723.15,10.282110865382933,20.0,21.378703703703703
2024-03-09 16:25:12,20.4986,20.392,8.72481,23.8455,23.8935,20.3412,20.3887,1966.21,488.881,1722.65,10.291819707148132,20.0,21.377777777777776
2024-03-09 16:25:13,20.4997,20.392,8.72004,23.8339,23.8968,20.3236,20.392,1966.21,487.896,1719.86,10.280273930536723,20.0,21.376851851851853
2024-03-09 16:25:14,20.5097,20.4019,8.73689,23.8343,23.8968,20.3345,20.3986,1966.21,477.061,1722.98,10.292934451667273,20.0,21.375925925925927
2024-03-09 16:25:15,20.5109,20.3953,8.73134,23.8261,23.8935,20.3221,20.392,1967.86,489.866,1722.33,10.294950687052928,20.0,21.375
2024-03-09 16:25:16,20.4951,20.3953,8.7319,23.8222,23.8902,20.3233,20.392,1967.53,484.941,1721.18,10.273788188141097,20.0,21.374074074074073
2024-03-09 16:25:17,20.4842,20.3953,8.72258,23.8204,23.9001,20.3237,20.3986,1969.83,488.881,1722.16,10.27825711292228,20.0,21.373148148148147
2024-03-09 16:25:18,20.4714,20.392,8.71491,23.796,23.9034,20.332,20.392,1969.5,485.926,1717.4,10.245377691107345,20.0,21.372222222222224
2024-03-09 16:25:19,20.477,20.3986,8.73438,23.7796,23.8968,20.3304,20.4019,1969.83,488.881,1724.79,10.2773244764687,20.0,21.371296296296297
2024-03-09 16:25:20,20.4642,20.415,8.72125,23.7655,23.8935,20.3315,20.3953,1969.5,485.926,1725.94,10.284465874049328,20.0,21.37037037037037
2024-03-09 16:25:21,20.4695,20.3887,8.7341,23.7645,23.9001,20.3368,20.3953,1966.21,489.866,1725.12,10.272970546898376,20.0,21.369444444444444
2024-03-09 16:25:22,20.4744,20.3953,8.73178,23.7697,23.8968,20.3413,20.3953,1966.54,482.971,1725.12,10.279290812705126,20.0,21.368518518518517
2024-03-09 16:25:23,20.4502,20.392,8.73221,23.763,23.9001,20.3389,20.3953,1963.92,487.896,1725.12,10.257730127549946,20.0,21.367592592592594
2024-03-09 16:25:24,20.4355,20.3953,8.71743,23.7641,23.8968,20.343,20.3986,1964.24,482.971,1725.28,10.25875154014353,20.0,21.366666666666667
2024-03-09 16:25:25,20.4272,20.392,8.71125,23.7775,23.8968,20.3533,20.3953,1961.95,483.956,1721.01,10.231510143664982,20.0,21.36574074074074
2024-03-09 16:25:26,20.4294,20.3953,8.71092,23.7666,23.8968,20.3485,20.3986,1965.23,487.896,1724.62,10.255185892647253,20.0,21.364814814814814
2024-03-09 16:25:27,20.4338,20.3986,8.71521,23.7678,23.8935,20.3622,20.3953,1966.21,486.911,1723.8,10.2504061080262,20.0,21.363888888888887
2024-03-09 16:25:28,20.4284,20.3953,8.71766,23.7895,23.8968,20.3623,20.3953,1973.76,483.956,1723.47,10.241578611067313,20.0,21.362962962962964
2024-03-09 16:25:29,20.4274,20.3986,8.71855,23.7975,23.9034,20.3665,20.3887,1971.79,490.851,1723.64,10.240935767452997,20.0,21.362037037037037
2024-03-09 16:25:30,20.4222,20.392,8.70642,23.8072,23.8935,20.362,20.3953,1970.81,482.971,1722.82,10.242122088107342,20.0,21.36111111111111
2024-03-09 16:25:31,20.4324,20.3887,8.70945,23.8154,23.8968,20.3734,20.3953,1970.81,489.866,1732.34,10.305021016684181,20.0,21.360185185185184
2024-03-09 16:25:32,20.4299,20.3887,8.69697,23.8219,23.8935,20.3693,20.3953,1970.48,490.851,1724.79,10.268843637083869,20.0,21.35925925925926
2024-03-09 16:25:33,20.4379,20.3986,8.70687,23.8284,23.8968,20.3855,20.3953,1970.81,488.881,1724.46,10.265216331943709,20.0,21.358333333333334
2024-03-09 16:25:34,20.4405,20.3887,8.71096,23.8416,23.8935,20.3885,20.3953,1968.51,493.806,1727.91,10.284446763305008,20.0,21.357407407407408
2024-03-09 16:25:35,20.4298,20.3953,8.71317,23.8614,23.8935,20.4015,20.3953,1972.45,486.911,1726.1,10.26236610490587,20.0,21.35648148148148
2024-03-09 16:25:36,20.4244,20.3887,8.69608,23.8737,23.8968,20.3967,20.3953,1972.45,491.836,1726.43,10.274569087976175,20.0,21.355555555555554
2024-03-09 16:25:37,20.4165,20.3953,8.70618,23.882,23.8968,20.3912,20.4019,1973.44,494.791,1718.71,10.212926408096772,20.0,21.35462962962963
2024-03-09 16:25:38,20.4014,20.3887,8.69351,23.8815,23.8968,20.4104,20.3953,1977.05,478.046,1724.62,10.24591827273382,20.0,21.353703703703705
2024-03-09 16:25:39,20.402,20.3953,8.69532,23.8908,23.8935,20.4061,20.3986,1980.66,483.956,1723.64,10.239037815850969,20.0,21.352777777777778
2024-03-09 16:25:40,20.4036,20.392,8.69293,23.9006,23.9034,20.419,20.3953,1980.99,486.911,1723.47,10.241517392860546,20.0,21.35185185185185
2024-03-09 16:25:41,20.4114,20.3986,8.69343,23.8963,23.8968,20.4254,20.392,1980.33,482.971,1722.65,10.243025786409532,20.0,21.350925925925925
2024-03-09 16:25:42,20.4023,20.3953,8.69468,23.9119,23.9034,20.4202,20.3986,1978.69,486.911,1721.67,10.228156526044812,20.0,21.35
2024-03-09 16:25:43,20.4015,20.3986,8.68825,23.899,23.9001,20.4382,20.3887,1972.12,490.851,1729.22,10.277949946282373,20.0,21.349074074074075
2024-03-09 16:25:44,20.4106,20.3953,8.69537,23.8953,23.8935,20.4304,20.392,1975.73,487.896,1725.28,10.256265221630837,20.0,21.348148148148148
2024-03-09 16:25:45,20.4127,20.3953,8.69187,23.9028,23.8935,20.4475,20.3986,1975.08,487.896,1721.5,10.238686129056214,20.0,21.34722222222222
2024-03-09 16:25:46,20.4147,20.3887,8.69157,23.8974,23.8968,20.4423,20.3953,1978.36,486.911,1721.34,10.23974349247657,20.0,21.346296296296295
2024-03-09 16:25:47,20.4101,20.3953,8.69509,23.8993,23.9001,20.4538,20.3953,1978.69,482.971,1722.65,10.240438362450623,20.0,21.34537037037037
2024-03-09 16:25:48,20.4183,20.3953,8.68696,23.8877,23.8935,20.4571,20.3953,1978.03,488.881,1723.8,10.261558702141816,20.0,21.344444444444445
2024-03-09 16:25:49,20.3961,20.3953,8.68716,23.8832,23.9001,20.4425,20.3887,1980.66,486.911,1724.13,10.243925821450324,20.0,21.34351851851852
2024-03-09 16:25:50,20.3934,20.392,8.67678,23.8851,23.8935,20.4589,20.3953,1979.67,491.836,1724.79,10.25456887027619,20.0,21.34259259259259
2024-03-09 16:25:51,20.3934,20.392,8.67544,23.8924,23.8935,20.4464,20.3953,1980.99,491.836,1728.73,10.279169219746963,20.0,21.34166666666667
2024-03-09 16:25:52,20.4062,20.4019,8.69421,23.9111,23.8935,20.4504,20.3953,1978.36,491.836,1724.62,10.249506303106344,20.0,21.340740740740742
2024-03-09 16:25:53,20.4165,20.392,8.68588,23.8966,23.9001,20.4601,20.3953,1974.75,487.896,1727.09,10.280512651548756,20.0,21.339814814814815
2024-03-09 16:25:54,20.3969,20.3953,8.67611,23.8999,23.8968,20.4548,20.392,1973.76,490.851,1723.47,10.250367796468174,20.0,21.33888888888889
2024-03-09 16:25:55,20.4152,20.3953,8.68617,23.9016,23.9001,20.4607,20.3986,1973.44,489.866,1723.47,10.257574053951062,20.0,21.337962962962962
2024-03-09 16:25:56,20.4039,20.3953,8.6824,23.8899,23.9001,20.4585,20.3953,1974.09,485.926,1722.65,10.24611146430648,20.0,21.33703703703704
2024-03-09 16:25:57,20.4107,20.3953,8.69886,23.8957,23.8968,20.472,20.3953,1974.42,491.836,1722.82,10.23867767714818,20.0,21.336111111111112
2024-03-09 16:25:58,20.4031,20.3953,8.68537,23.896,23.8968,20.4739,20.3887,1974.09,480.016,1722.16,10.239902472601798,20.0,21.335185185185185
2024-03-09 16:25:59,20.4102,20.4052,8.66895,23.8887,23.8935,20.4645,20.3953,1977.7,490.851,1721.18,10.25461741396997,20.0,21.33425925925926
2024-03-09 16:26:00,20.4026,20.4216,8.68437,23.8953,23.8935,20.4696,20.392,1976.72,488.881,1720.68,10.231539009963845,20.0,21.333333333333332
2024-03-09 16:26:01,20.3965,20.3953,8.68284,23.8908,23.8968,20.4704,20.3953,1979.67,486.911,1721.01,10.229510292331629,20.0,21.33240740740741
2024-03-09 16:26:02,20.4011,20.3953,8.67928,23.8906,23.8902,20.4732,20.3986,1981.64,482.971,1720.52,10.233721860516853,20.0,21.331481481481482
2024-03-09 16:26:03,20.3923,20.3953,8.66389,23.8828,23.8935,20.4796,20.392,1973.76,483.956,1721.5,10.245307609007563,20.0,21.330555555555556
2024-03-09 16:26:04,20.3985,20.3953,8.67548,23.8838,23.8935,20.487,20.3953,1976.72,487.896,1722.16,10.244525303481161,20.0,21.32962962962963
2024-03-09 16:26:05,20.4013,20.3986,8.67588,23.893,23.8968,20.4885,20.3953,1970.15,490.851,1722.98,10.251501508838468,20.0,21.328703703703702
2024-03-09 16:26:06,20.3987,20.392,8.68578,23.8911,23.8935,20.4835,20.392,1973.76,490.851,1730.7,10.286456798669448,20.0,21.32777777777778
2024-03-09 16:26:07,20.3987,20.4019,8.67516,23.8892,23.8935,20.4931,20.3986,1973.76,482.971,1724.79,10.26062536238589,20.0,21.326851851851853
2024-03-09 16:26:08,20.4016,20.323,8.67082,23.8939,23.8968,20.5035,20.3198,1974.09,488.881,1724.95,10.267914337358452,20.0,21.325925925925926
2024-03-09 16:26:09,20.3927,20.3263,8.67045,23.8897,23.887,20.4869,20.323,1973.76,484.941,1726.43,10.26925147775034,20.0,21.325
2024-03-09 16:26:10,20.3885,20.3198,8.67558,23.8912,23.8968,20.4839,20.3198,1975.73,486.911,1726.1,10.259116588769476,20.0,21.324074074074073
2024-03-09 16:26:11,20.3775,20.323,8.66813,23.887,23.8968,20.4786,20.3263,1978.36,486.911,1727.74,10.26575163839664,20.0,21.32314814814815
2024-03-09 16:26:12,20.3916,20.3198,8.675,23.9013,23.9165,20.4767,20.3263,1978.03,488.881,1727.41,10.270128291026403,20.0,21.322222222222223
2024-03-09 16:26:13,20.3788,20.3198,8.66725,23.8986,23.8935,20.4828,20.3263,1970.48,484.941,1728.07,10.269624005230508,20.0,21.321296296296296
2024-03-09 16:26:14,20.3872,20.3263,8.66736,23.8964,23.8968,20.4622,20.323,1978.69,490.851,1727.74,10.274930818801224,20.0,21.32037037037037
2024-03-09 16:26:15,20.3966,20.3263,8.66307,23.9018,23.9001,20.4538,20.323,1975.08,479.031,1727.09,10.283062925261142,20.0,21.319444444444446
2024-03-09 16:26:16,20.3844,20.3132,8.66549,23.9099,23.8902,20.4617,20.323,1976.06,487.896,1725.94,10.263411661980632,20.0,21.31851851851852
2024-03-09 16:26:17,20.3813,20.323,8.66415,23.9074,23.9001,20.443,20.323,1973.76,484.941,1726.43,10.264783633903248,20.0,21.317592592592593
2024-03-09 16:26:18,20.3842,20.3198,8.66389,23.9257,23.8968,20.4167,20.323,1978.36,490.851,1726.76,10.269514545354163,20.0,21.316666666666666
2024-03-09 16:26:19,20.3724,20.3263,8.66929,23.9426,23.9001,20.4054,20.3198,1977.7,482.971,1727.41,10.258303697659219,20.0,21.31574074074074
2024-03-09 16:26:20,20.38,20.3263,8.66261,23.9339,23.8968,20.4087,20.3165,1981.32,494.791,1727.74,10.272782873052305,20.0,21.314814814814817
2024-03-09 16:26:21,20.3637,20.3296,8.65227,23.9468,23.9001,20.3817,20.323,1980.33,485.926,1727.09,10.263694867170507,20.0,21.31388888888889
2024-03-09 16:26:22,20.3673,20.323,8.66691,23.9759,23.8968,20.3778,20.3198,1980.66,492.821,1726.76,10.252060337253576,20.0,21.312962962962963
2024-03-09 16:26:23,20.3571,20.323,8.6659,23.9599,23.8935,20.3749,20.3263,1981.64,485.926,1725.94,10.239143266954684,20.0,21.312037037037037
2024-03-09 16:26:24,20.3559,20.3263,8.66423,23.9621,23.8902,20.3539,20.3263,1979.02,489.866,1736.12,10.299950195302248,20.0,21.31111111111111
2024-03-09 16:26:25,20.3691,20.3263,8.66635,23.9689,23.8968,20.334,20.323,1983.29,485.926,1724.79,10.242429629588115,20.0,21.310185185185187
2024-03-09 16:26:26,20.3628,20.3198,8.6627,23.989,23.8968,20.3208,20.3263,1981.97,483.956,1726.1,10.247887802551514,20.0,21.30925925925926
2024-03-09 16:26:27,20.3474,20.323,8.65546,23.9979,23.9165,20.3165,20.3198,1973.76,482.971,1726.27,10.241749208062615,20.0,21.308333333333334
2024-03-09 16:26:28,20.3621,20.323,8.65656,23.9984,23.8968,20.3057,20.3263,1978.36,483.956,1725.28,10.24778197290268,20.0,21.307407407407407
2024-03-09 16:26:29,20.3466,20.3263,8.66716,23.9931,23.9001,20.2921,20.3198,1978.03,490.851,1724.95,10.222976599025621,20.0,21.30648148148148
2024-03-09 16:26:30,20.3509,20.323,8.65197,23.995,23.8968,20.2751,20.323,1975.08,483.956,1723.97,10.23421843748981,20.0,21.305555555555557
2024-03-09 16:26:31,20.3542,20.323,8.65391,23.9957,23.8968,20.2598,20.3165,1977.7,487.896,1722.82,10.228580482585148,20.0,21.30462962962963
2024-03-09 16:26:32,20.3492,20.323,8.66178,23.9914,23.8968,20.2326,20.323,1973.76,480.016,1723.8,10.223141295588258,20.0,21.303703703703704
2024-03-09 16:26:33,20.3508,20.3198,8.64974,23.9842,23.8968,20.2259,20.323,1980.99,486.911,1726.1,10.248728647697325,20.0,21.302777777777777
2024-03-09 16:26:34,20.3339,20.323,8.64631,23.986,23.8968,20.2115,20.323,1974.42,492.821,1725.44,10.233016296642887,20.0,21.301851851851854
2024-03-09 16:26:35,20.3341,20.3362,8.6515,23.9691,23.8935,20.1943,20.323,1979.02,487.896,1726.1,10.232559896247759,20.0,21.300925925925927
2024-03-09 16:26:36,20.3431,20.323,8.66002,23.9433,23.8935,20.1776,20.323,1979.67,482.971,1724.62,10.224206313333237,20.0,21.3
2024-03-09 16:26:37,20.335,20.3296,8.6446,23.9605,23.9001,20.161,20.323,1979.02,488.881,1724.95,10.232569852086161,20.0,21.299074074074074
2024-03-09 16:26:38,20.3522,20.323,8.65514,23.9461,23.9001,20.1459,20.323,1977.7,495.776,1724.13,10.233532238533433,20.0,21.298148148148147
2024-03-09 16:26:39,20.3343,20.323,8.652,23.9503,23.8935,20.1476,20.3263,1976.06,485.926,1728.07,10.243975265127542,20.0,21.297222222222224
2024-03-09 16:26:40,20.3362,20.3329,8.64731,23.9249,23.8968,20.1303,20.323,1974.42,489.866,1717.24,10.185517597497359,20.0,21.296296296296298
2024-03-09 16:26:41,20.3256,20.323,8.64041,23.9051,23.8968,20.1187,20.3263,1972.78,488.881,1724.3,10.224155411394626,20.0,21.29537037037037
2024-03-09 16:26:42,20.3452,20.3263,8.66076,23.9116,23.8968,20.0998,20.3165,1970.48,485.926,1723.97,10.221542592334806,20.0,21.294444444444444
2024-03-09 16:26:43,20.3231,20.323,8.63838,23.9183,23.8738,20.0739,20.323,1969.17,493.806,1723.31,10.217874254780071,20.0,21.293518518518518
2024-03-09 16:26:44,20.3554,20.3263,8.66106,23.915,23.8902,20.0676,20.3296,1969.83,480.016,1722.82,10.223378897507235,20.0,21.292592592592595
2024-03-09 16:26:45,20.3219,20.3263,8.63541,23.9037,23.8968,20.0631,20.3263,1969.17,488.881,1722.82,10.216516302068285,20.0,21.291666666666668
2024-03-09 16:26:46,20.3412,20.3198,8.65053,23.8959,23.8935,20.046,20.3263,1971.79,483.956,1724.3,10.228950230448017,20.0,21.29074074074074
2024-03-09 16:26:47,20.3358,20.3296,8.64896,23.8958,23.9001,20.0576,20.323,1972.78,484.941,1730.86,10.26450180954045,20.0,21.289814814814815
2024-03-09 16:26:48,20.3273,20.3296,8.63437,23.8919,23.9034,20.0321,20.3263,1974.75,488.881,1723.8,10.227960965672736,20.0,21.288888888888888
2024-03-09 16:26:49,20.3331,20.323,8.64695,23.888,23.9034,20.0428,20.3263,1974.75,481.001,1723.64,10.221081619358081,20.0,21.287962962962965
2024-03-09 16:26:50,20.3336,20.323,8.6314,23.8863,23.8935,20.0431,20.3296,1967.86,488.881,1723.97,10.237079031945084,20.0,21.287037037037038
2024-03-09 16:26:51,20.3391,20.3296,8.61971,23.8864,23.8935,20.0431,20.3198,1972.45,485.926,1722.65,10.244267050606032,20.0,21.28611111111111
2024-03-09 16:26:52,20.3257,20.323,8.63675,23.8903,23.8968,20.0425,20.3263,1970.81,489.866,1715.27,10.173885099951685,20.0,21.285185185185185
2024-03-09 16:26:53,20.3411,20.323,8.6357,23.8652,23.8968,20.0541,20.3263,1968.84,485.926,1722.65,10.232037975881328,20.0,21.28425925925926
2024-03-09 16:26:54,20.3403,20.323,8.62947,23.8714,23.8902,20.0544,20.3263,1967.2,486.911,1722.0,10.232921899056969,20.0,21.283333333333335
2024-03-09 16:26:55,20.3297,20.3165,8.6129,23.8822,23.8935,20.0519,20.323,1966.21,481.001,1721.83,10.237127750601813,20.0,21.28240740740741
2024-03-09 16:26:56,20.333,20.323,8.61586,23.8807,23.8968,20.0642,20.323,1966.87,491.836,1721.83,10.237424813232836,20.0,21.28148148148148
2024-03-09 16:26:57,20.316,20.323,8.61689,23.8643,23.8935,20.0546,20.3296,1967.53,481.001,1721.83,10.221671756652265,20.0,21.280555555555555
2024-03-09 16:26:58,20.3174,20.3198,8.62827,23.8786,23.8935,20.0581,20.3263,1971.47,486.911,1723.64,10.223688022940584,20.0,21.279629629629632
2024-03-09 16:26:59,20.3088,20.323,8.62292,23.859,23.9034,20.0672,20.323,1969.83,485.926,1722.82,10.215983030320801,20.0,21.278703703703705
2024-03-09 16:27:00,20.3255,20.323,8.61527,23.8595,23.8968,20.0865,20.3296,1970.15,490.851,1723.31,10.240181847280315,20.0,21.27777777777778
2024-03-09 16:27:01,20.3253,20.3198,8.62094,23.8715,23.8935,20.0892,20.323,1968.84,486.911,1724.3,10.240928528411679,20.0,21.276666666666667
2024-03-09 16:27:02,20.315,20.3263,8.62549,23.8722,23.9001,20.0877,20.323,1968.18,490.851,1725.12,10.23279921755321,20.0,21.275555555555556
2024-03-09 16:27:03,20.311,20.3263,8.62523,23.8639,23.8968,20.1017,20.323,1963.26,490.851,1725.44,10.231422803915997,20.0,21.274444444444445
2024-03-09 16:27:04,20.3048,20.3263,8.60558,23.844,23.9001,20.0998,20.3165,1965.89,490.851,1726.27,10.248126245084244,20.0,21.273333333333333
2024-03-09 16:27:05,20.3192,20.3263,8.61394,23.851,23.8968,20.0989,20.323,1963.92,487.896,1725.77,10.250447265015616,20.0,21.272222222222222
2024-03-09 16:27:06,20.3173,20.3263,8.62218,23.8376,23.9001,20.1141,20.323,1966.21,488.881,1727.58,10.25230896589786,20.0,21.27111111111111
2024-03-09 16:27:07,20.2951,20.3263,8.60982,23.8223,23.8968,20.1201,20.3263,1964.9,483.956,1733.16,10.276769514592706,20.0,21.27
2024-03-09 16:27:08,20.3098,20.3263,8.61211,23.8168,23.8968,20.122,20.323,1968.51,487.896,1726.1,10.245776930883407,20.0,21.26888888888889
2024-03-09 16:27:09,20.3127,20.2606,8.60682,23.818,23.8935,20.1234,20.2541,1968.51,484.941,1726.27,10.25396018279909,20.0,21.267777777777777
2024-03-09 16:27:10,20.3053,20.2573,8.6101,23.7944,23.8968,20.1317,20.2541,1971.47,488.881,1725.94,10.242646463638325,20.0,21.266666666666666
2024-03-09 16:27:11,20.3034,20.2475,8.59891,23.7802,23.9001,20.1454,20.2475,1971.47,484.941,1733.82,10.297583898227261,20.0,21.265555555555558
2024-03-09 16:27:12,20.3062,20.2508,8.59752,23.8091,23.8968,20.1448,20.2541,1971.47,489.866,1725.61,10.252491583578536,20.0,21.264444444444447
2024-03-09 16:27:13,20.3069,20.2541,8.59805,23.8028,23.8935,20.162,20.2508,1973.11,481.986,1727.09,10.261433799755393,20.0,21.263333333333335
2024-03-09 16:27:14,20.3007,20.2541,8.60141,23.7967,23.8935,20.1713,20.2541,1969.83,486.911,1724.46,10.237442303032706,20.0,21.262222222222224
2024-03-09 16:27:15,20.3081,20.2541,8.60595,23.8025,23.8968,20.1689,20.2541,1967.53,482.971,1730.7,10.276998427936821,20.0,21.261111111111113
2024-03-09 16:27:16,20.3199,20.2508,8.60496,23.8069,23.9067,20.1842,20.2573,1967.53,485.926,1733.65,10.305767211339383,20.0,21.26
2024-03-09 16:27:17,20.3309,20.2573,8.60486,23.8227,23.9034,20.1903,20.2573,1967.86,482.971,1727.58,10.279414407588556,20.0,21.25888888888889
2024-03-09 16:27:18,20.3137,20.2541,8.59629,23.8166,23.9132,20.2039,20.2541,1965.56,488.881,1726.92,10.267924849445079,20.0,21.25777777777778
2024-03-09 16:27:19,20.308,20.2541,8.60103,23.8213,23.8935,20.1991,20.2508,1966.87,481.001,1727.91,10.264657414068138,20.0,21.256666666666668
2024-03-09 16:27:20,20.3171,20.2606,8.60237,23.8267,23.9001,20.2107,20.2508,1968.51,489.866,1732.5,10.298746363231375,20.0,21.255555555555556
2024-03-09 16:27:21,20.3095,20.2672,8.58891,23.8397,23.8902,20.2169,20.2508,1971.47,489.866,1726.76,10.26975988562868,20.0,21.254444444444445
2024-03-09 16:27:22,20.3045,20.2508,8.60461,23.8268,23.9001,20.2211,20.2541,1973.44,496.761,1726.92,10.252572135546503,20.0,21.253333333333334
2024-03-09 16:27:23,20.3073,20.2639,8.60196,23.8542,23.8968,20.2211,20.2508,1973.11,489.866,1727.41,10.260258393226957,20.0,21.252222222222223
2024-03-09 16:27:24,20.3084,20.2541,8.59174,23.8727,23.9001,20.2386,20.2573,1974.75,490.851,1730.53,10.288730599409046,20.0,21.25111111111111
2024-03-09 16:27:25,20.3168,20.2541,8.60278,23.8683,23.8968,20.2326,20.2508,1973.44,489.866,1725.94,10.259129004034875,20.0,21.25
2024-03-09 16:27:26,20.3244,20.2573,8.59965,23.8768,23.8935,20.2459,20.2541,1972.12,491.836,1724.95,10.262636297581542,20.0,21.24888888888889
2024-03-09 16:27:27,20.3205,20.2541,8.59137,23.8847,23.8968,20.2412,20.2541,1971.47,488.881,1724.62,10.264506020322225,20.0,21.247777777777777
2024-03-09 16:27:28,20.31,20.2541,8.59174,23.8974,23.8935,20.241,20.2508,1973.11,488.881,1723.97,10.251128312358423,20.0,21.246666666666666
2024-03-09 16:27:29,20.3047,20.2508,8.60524,23.8951,23.8968,20.2342,20.2475,1971.47,492.821,1725.44,10.243409021185858,20.0,21.245555555555555
2024-03-09 16:27:30,20.2914,20.2541,8.59495,23.8974,23.8935,20.2484,20.2508,1973.11,485.926,1723.97,10.232048934661353,20.0,21.244444444444444
2024-03-09 16:27:31,20.3021,20.2508,8.59337,23.8951,23.8968,20.2405,20.2541,1972.45,487.896,1724.95,10.248614042651816,20.0,21.243333333333336
2024-03-09 16:27:32,20.2943,20.2573,8.58561,23.8922,23.8968,20.2451,20.2573,1973.76,486.911,1725.12,10.249589064945667,20.0,21.242222222222225
2024-03-09 16:27:33,20.2915,20.2508,8.59925,23.9034,23.8968,20.232,20.2541,1977.38,488.881,1724.62,10.232231249556667,20.0,21.241111111111113
2024-03-09 16:27:34,20.2719,20.2475,8.58037,23.9042,23.9001,20.2313,20.2508,1975.08,482.971,1727.58,10.249161859310878,20.0,21.240000000000002
2024-03-09 16:27:35,20.282,20.2508,8.59735,23.9047,23.8902,20.2358,20.2541,1977.05,488.881,1725.61,10.231450153395686,20.0,21.23888888888889
2024-03-09 16:27:36,20.2851,20.2573,8.59009,23.8935,23.8968,20.2282,20.2573,1977.38,485.926,1726.43,10.24538793532001,20.0,21.23777777777778
2024-03-09 16:27:37,20.2672,20.2508,8.57625,23.8924,23.8935,20.2309,20.2475,1978.36,487.896,1727.41,10.247644909271889,20.0,21.236666666666668
2024-03-09 16:27:38,20.2671,20.2508,8.57455,23.8981,23.8968,20.2171,20.2508,1976.39,484.941,1727.91,10.252013975167136,20.0,21.235555555555557
2024-03-09 16:27:39,20.2643,20.2541,8.57713,23.8961,23.9001,20.2086,20.2573,1973.76,485.926,1728.56,10.251151594913646,20.0,21.234444444444446
2024-03-09 16:27:40,20.2642,20.2573,8.58291,23.887,23.8935,20.2186,20.2541,1974.42,484.941,1728.24,10.244097286866714,20.0,21.233333333333334
2024-03-09 16:27:41,20.2664,20.2541,8.57664,23.9007,23.8968,20.2258,20.2573,1971.79,486.911,1728.24,10.251525191149529,20.0,21.232222222222223
2024-03-09 16:27:42,20.2719,20.2573,8.59149,23.8976,23.8902,20.2106,20.2508,1972.78,483.956,1728.73,10.246229799899012,20.0,21.23111111111111
2024-03-09 16:27:43,20.2686,20.2508,8.57251,23.908,23.9001,20.21,20.2541,1971.14,483.956,1728.89,10.26093412708502,20.0,21.23
2024-03-09 16:27:44,20.2665,20.2541,8.57718,23.897,23.8968,20.2056,20.2573,1973.11,491.836,1734.15,10.286194777443512,20.0,21.22888888888889
2024-03-09 16:27:45,20.2772,20.2541,8.57824,23.9112,23.8935,20.2042,20.2508,1972.45,481.986,1720.68,10.214713793465966,20.0,21.227777777777778
2024-03-09 16:27:46,20.2662,20.2541,8.57291,23.9169,23.8968,20.213,20.2508,1974.75,496.761,1723.64,10.227326492371192,20.0,21.226666666666667
2024-03-09 16:27:47,20.2766,20.2541,8.56888,23.9168,23.9001,20.1948,20.2475,1974.42,491.836,1719.37,10.214579853238442,20.0,21.225555555555555
2024-03-09 16:27:48,20.272,20.2541,8.57051,23.9003,23.8902,20.2037,20.2508,1976.39,489.866,1725.44,10.245186378458156,20.0,21.224444444444444
2024-03-09 16:27:49,20.2612,20.2508,8.56541,23.8994,23.9001,20.2092,20.2508,1975.41,487.896,1724.46,10.234379634438241,20.0,21.223333333333333
2024-03-09 16:27:50,20.2828,20.2508,8.57266,23.9096,23.9001,20.1999,20.2541,1975.41,492.821,1724.62,10.247887313791914,20.0,21.22222222222222
2024-03-09 16:27:51,20.2822,20.2508,8.58223,23.9403,23.8935,20.1871,20.2475,1976.06,485.926,1724.13,10.236078141419648,20.0,21.221111111111114
2024-03-09 16:27:52,20.2815,20.2541,8.56699,23.9507,23.8935,20.1811,20.2573,1973.44,488.881,1724.3,10.249809443264212,20.0,21.220000000000002
2024-03-09 16:27:53,20.2928,20.2541,8.56816,23.9437,23.8968,20.1828,20.2508,1970.81,488.881,1723.31,10.25278288247939,20.0,21.21888888888889
2024-03-09 16:27:54,20.275,20.2573,8.57833,23.9574,23.8902,20.172,20.2508,1969.5,488.881,1723.15,10.22737446251328,20.0,21.21777777777778
2024-03-09 16:27:55,20.2707,20.2541,8.56424,23.9687,23.9034,20.1655,20.2541,1971.14,494.791,1723.47,10.237835554996112,20.0,21.21666666666667
2024-03-09 16:27:56,20.2641,20.2541,8.56126,23.9647,23.9001,20.1568,20.2541,1971.47,481.986,1716.91,10.195713736348814,20.0,21.215555555555557
2024-03-09 16:27:57,20.2658,20.2508,8.56651,23.9602,23.9034,20.1396,20.2541,1973.11,491.836,1723.47,10.231565061531017,20.0,21.214444444444446
2024-03-09 16:27:58,20.2715,20.2508,8.57949,23.9844,23.8968,20.126,20.2541,1974.09,482.971,1716.91,10.18627845570201,20.0,21.213333333333335
2024-03-09 16:27:59,20.2679,20.2508,8.56092,23.9716,23.8935,20.1194,20.2508,1974.42,492.821,1729.38,10.273398731371707,20.0,21.212222222222223
2024-03-09 16:28:00,20.2659,20.2508,8.57213,23.978,23.8935,20.0989,20.2508,1976.39,487.896,1723.64,10.227746315767032,20.0,21.211111111111112
2024-03-09 16:28:01,20.2788,20.2573,8.56613,23.9658,23.9001,20.1115,20.2573,1976.06,485.926,1723.97,10.246238182999114,20.0,21.21
2024-03-09 16:28:02,20.2905,20.2836,8.56625,23.9809,23.8935,20.1024,20.2541,1977.05,486.911,1720.36,10.234891485605702,20.0,21.20888888888889
2024-03-09 16:28:03,20.2665,20.2606,8.56749,23.9602,23.8935,20.0843,20.2573,1977.05,486.911,1721.67,10.220634550810804,20.0,21.20777777777778
2024-03-09 16:28:04,20.2796,20.2541,8.56532,23.9827,23.8935,20.0819,20.2541,1977.05,484.941,1722.16,10.236887582897863,20.0,21.206666666666667
2024-03-09 16:28:05,20.2745,20.2606,8.57334,23.9607,23.9034,20.0739,20.2541,1975.08,487.896,1721.83,10.223462869574627,20.0,21.205555555555556
2024-03-09 16:28:06,20.2598,20.2541,8.56583,23.9619,23.9001,20.0781,20.2541,1970.81,483.956,1722.0,10.218189633007666,20.0,21.204444444444444
2024-03-09 16:28:07,20.2615,20.2475,8.56328,23.9723,23.8968,20.0862,20.2541,1967.53,494.791,1721.83,10.220894151529869,20.0,21.203333333333333
2024-03-09 16:28:08,20.2805,20.1851,8.5819,23.9703,23.8968,20.0831,20.1884,1968.51,480.016,1722.16,10.223185127663763,20.0,21.202222222222222
2024-03-09 16:28:09,20.2414,20.1851,8.56334,23.9652,23.8935,20.0752,20.1851,1969.17,489.866,1721.83,10.203280084937264,20.0,21.20111111111111
2024-03-09 16:28:10,20.2628,20.1916,8.56439,23.9639,23.8968,20.079,20.1818,1969.5,480.016,1721.5,10.219101223975814,20.0,21.2
2024-03-09 16:28:11,20.2814,20.1851,8.57116,23.9605,23.8935,20.0895,20.1851,1969.5,492.821,1721.01,10.226523614794479,20.0,21.19888888888889
2024-03-09 16:28:12,20.2685,20.1884,8.55846,23.9481,23.8935,20.0767,20.1752,1972.12,491.836,1721.34,10.228309835909043,20.0,21.19777777777778
2024-03-09 16:28:13,20.2662,20.1818,8.57709,23.9349,23.9001,20.094,20.1916,1972.78,490.851,1721.18,10.209079183205422,20.0,21.19666666666667
2024-03-09 16:28:14,20.2642,20.1818,8.57012,23.9383,23.8935,20.0914,20.1818,1975.41,489.866,1721.34,10.214369334853444,20.0,21.195555555555558
2024-03-09 16:28:15,20.2469,20.1916,8.55284,23.9314,23.8935,20.0974,20.1818,1974.42,493.806,1721.5,10.215301298146214,20.0,21.194444444444446
2024-03-09 16:28:16,20.2628,20.1818,8.56043,23.9158,23.8935,20.1089,20.1884,1972.12,489.866,1721.5,10.222560466800001,20.0,21.193333333333335
2024-03-09 16:28:17,20.2622,20.1884,8.55838,23.9219,23.8968,20.1044,20.1884,1972.45,490.851,1722.49,10.229706625930344,20.0,21.192222222222224
2024-03-09 16:28:18,20.272,20.1884,8.5667,23.8975,23.9001,20.1075,20.1884,1970.15,485.926,1722.98,10.233910649802471,20.0,21.191111111111113
2024-03-09 16:28:19,20.2621,20.1916,8.56349,23.8924,23.8968,20.1207,20.1884,1967.2,491.836,1725.44,10.242664807549676,20.0,21.19
2024-03-09 16:28:20,20.2619,20.1884,8.55684,23.8908,23.9001,20.1365,20.1851,1965.89,486.911,1721.83,10.226870352695215,20.0,21.18888888888889
2024-03-09 16:28:21,20.259,20.1851,8.54986,23.9154,23.8935,20.1323,20.1818,1966.21,488.881,1721.34,10.22752371742847,20.0,21.18777777777778
2024-03-09 16:28:22,20.2731,20.1884,8.56671,23.8936,23.9001,20.1427,20.1818,1967.86,484.941,1721.67,10.227081958154242,20.0,21.186666666666667
2024-03-09 16:28:23,20.2532,20.1818,8.56478,23.9006,23.8968,20.144,20.1884,1964.9,481.986,1723.64,10.223067034167565,20.0,21.185555555555556
2024-03-09 16:28:24,20.2559,20.1884,8.55494,23.8787,23.8968,20.1415,20.1884,1970.48,492.821,1737.26,10.3149030573589,20.0,21.184444444444445
2024-03-09 16:28:25,20.2666,20.1916,8.56499,23.8813,23.9001,20.1546,20.1884,1970.15,484.941,1721.18,10.21999648056939,20.0,21.183333333333334
2024-03-09 16:28:26,20.2625,20.1851,8.55912,23.8845,23.8935,20.143,20.1884,1970.81,488.881,1720.52,10.217622839109945,20.0,21.182222222222222
2024-03-09 16:28:27,20.2388,20.1818,8.54904,23.8811,23.9034,20.1626,20.1851,1971.47,492.821,1719.21,10.197961292341436,20.0,21.18111111111111
2024-03-09 16:28:28,20.2526,20.1916,8.5573,23.8605,23.8837,20.1654,20.1884,1972.45,485.926,1719.04,10.201785421412977,20.0,21.18
2024-03-09 16:28:29,20.2503,20.1884,8.55821,23.8766,23.8935,20.1724,20.1785,1973.11,491.836,1728.07,10.252559920362005,20.0,21.17888888888889
2024-03-09 16:28:30,20.2473,20.1949,8.55495,23.8765,23.8968,20.1692,20.1851,1972.12,490.851,1725.77,10.23914181138269,20.0,21.177777777777777
2024-03-09 16:28:31,20.2441,20.1851,8.54948,23.8782,23.8968,20.176,20.1884,1971.14,487.896,1720.52,10.209974930892775,20.0,21.17666666666667
2024-03-09 16:28:32,20.2439,20.1949,8.55762,23.8634,23.887,20.1754,20.1884,1972.45,487.896,1723.31,10.219238419589967,20.0,21.175555555555558
2024-03-09 16:28:33,20.2321,20.1884,8.53814,23.8545,23.8968,20.2005,20.1818,1971.47,488.881,1722.65,10.222037931932038,20.0,21.174444444444447
2024-03-09 16:28:34,20.2163,20.1884,8.54155,23.8753,23.9034,20.1967,20.1851,1968.84,488.881,1722.98,10.207200871296035,20.0,21.173333333333336
2024-03-09 16:28:35,20.2341,20.1916,8.54869,23.8677,23.8968,20.2015,20.1851,1967.2,492.821,1721.83,10.209701880049153,20.0,21.172222222222224
2024-03-09 16:28:36,20.223,20.1818,8.54276,23.8762,23.9001,20.2016,20.1884,1964.24,483.956,1721.83,10.205184780630312,20.0,21.171111111111113
2024-03-09 16:28:37,20.2366,20.1949,8.5477,23.8688,23.8968,20.2106,20.1851,1965.56,486.911,1721.5,10.210793799920754,20.0,21.17
2024-03-09 16:28:38,20.2178,20.1851,8.53528,23.8472,23.8935,20.2092,20.1884,1965.23,484.941,1722.33,10.210140896647202,20.0,21.16888888888889
2024-03-09 16:28:39,20.2282,20.1884,8.54622,23.8544,23.9001,20.2173,20.1851,1965.56,481.001,1722.16,10.208661224220462,20.0,21.16777777777778
2024-03-09 16:28:40,20.2138,20.1884,8.54636,23.8611,23.8935,20.2198,20.1818,1966.54,491.836,1722.0,10.195007722077188,20.0,21.166666666666668
2024-03-09 16:28:41,20.214,20.1851,8.5385,23.8531,23.8968,20.2213,20.1851,1967.86,490.851,1722.33,10.204005645939777,20.0,21.165555555555557
2024-03-09 16:28:42,20.2162,20.1884,8.54764,23.8608,23.9034,20.2195,20.1884,1969.5,484.941,1721.34,10.192078508604139,20.0,21.164444444444445
2024-03-09 16:28:43,20.2181,20.1884,8.53417,23.848,23.8968,20.2302,20.1818,1969.5,485.926,1715.1,10.168507869679768,20.0,21.163333333333334
2024-03-09 16:28:44,20.2139,20.1884,8.53701,23.8434,23.8968,20.243,20.1785,1969.83,488.881,1722.82,10.208123828665249,20.0,21.162222222222223
2024-03-09 16:28:45,20.2077,20.1884,8.54533,23.8437,23.8968,20.2303,20.1851,1972.78,488.881,1723.15,10.197383110781194,20.0,21.16111111111111
2024-03-09 16:28:46,20.2147,20.1851,8.53946,23.8522,23.9001,20.2314,20.1884,1969.83,488.881,1724.46,10.216397394547839,20.0,21.16
2024-03-09 16:28:47,20.2231,20.1884,8.5372,23.8421,23.8935,20.2457,20.1851,1969.83,491.836,1725.61,10.232544693043156,20.0,21.15888888888889
2024-03-09 16:28:48,20.195,20.1851,8.53685,23.8362,23.8968,20.2437,20.1884,1968.18,489.866,1725.12,10.205347204298384,20.0,21.157777777777778
