TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:28:49,20.1932,20.1916,8.53681,23.8373,23.8968,20.2515,20.1851,1965.89,489.866,1723.47,10.194047046237817,20.0,21.156666666666666
2024-03-09 16:28:50,20.1871,20.1884,8.53223,23.8249,23.8968,20.2457,20.1884,1964.57,490.851,1723.97,10.195674770303514,20.0,21.155555555555555
2024-03-09 16:28:51,20.1866,20.1884,8.52325,23.8488,23.8935,20.2401,20.1949,1964.24,484.941,1724.79,10.207946134050257,20.0,21.154444444444447
2024-03-09 16:28:52,20.1958,20.1851,8.52478,23.8521,23.8968,20.245,20.1851,1963.59,490.851,1725.12,10.216613384482988,20.0,21.153333333333336
2024-03-09 16:28:53,20.1788,20.1884,8.52849,23.8818,23.9001,20.2437,20.1785,1965.23,481.986,1725.77,10.202326840760824,20.0,21.152222222222225
2024-03-09 16:28:54,20.1882,20.1916,8.523,23.8608,23.9034,20.2445,20.1916,1963.26,487.896,1725.94,10.216372488510995,20.0,21.151111111111113
2024-03-09 16:28:55,20.1998,20.1851,8.5287,23.8766,23.8968,20.2215,20.1851,1965.89,479.031,1732.01,10.257488083053746,20.0,21.150000000000002
2024-03-09 16:28:56,20.1829,20.1916,8.51796,23.8698,23.9001,20.2299,20.1884,1965.56,488.881,1727.25,10.223898902922434,20.0,21.14888888888889
2024-03-09 16:28:57,20.1859,20.1851,8.5197,23.8654,23.8935,20.2439,20.1884,1969.5,481.986,1726.59,10.221096168481356,20.0,21.14777777777778
2024-03-09 16:28:58,20.1786,20.1851,8.51736,23.8878,23.8902,20.2342,20.1851,1970.15,487.896,1733.82,10.259532645793506,20.0,21.14666666666667
2024-03-09 16:28:59,20.1741,20.1851,8.52815,23.8855,23.8968,20.2286,20.1818,1971.14,485.926,1726.43,10.20240902960665,20.0,21.145555555555557
2024-03-09 16:29:00,20.1808,20.1851,8.52295,23.9049,23.8968,20.2466,20.1851,1971.79,490.851,1726.1,10.210881857332435,20.0,21.144444444444446
2024-03-09 16:29:01,20.1904,20.1884,8.5276,23.8904,23.8902,20.2403,20.1851,1970.15,484.941,1724.79,10.207464765457722,20.0,21.143333333333334
2024-03-09 16:29:02,20.171,20.1884,8.52071,23.8908,23.8968,20.2221,20.1851,1969.5,487.896,1725.44,10.200358451196154,20.0,21.142222222222223
2024-03-09 16:29:03,20.1899,20.1916,8.52569,23.8892,23.8968,20.2438,20.1851,1967.53,487.896,1723.8,10.202839200731523,20.0,21.141111111111112
2024-03-09 16:29:04,20.179,20.1916,8.51663,23.8877,23.8935,20.2432,20.1818,1969.17,484.941,1724.13,10.20318262646385,20.0,21.14
2024-03-09 16:29:05,20.1834,20.1884,8.52512,23.8946,23.8968,20.2359,20.1851,1964.57,484.941,1723.64,10.196705623437136,20.0,21.13888888888889
2024-03-09 16:29:06,20.1702,20.1818,8.52153,23.9006,23.8968,20.2281,20.1851,1966.54,487.896,1723.15,10.185404057757005,20.0,21.137777777777778
2024-03-09 16:29:07,20.1699,20.1884,8.52362,23.9161,23.8968,20.2255,20.1884,1965.89,490.851,1722.98,10.182309630900667,20.0,21.136666666666667
2024-03-09 16:29:08,20.1649,20.126,8.51261,23.8953,23.8935,20.2176,20.1161,1967.86,480.016,1723.97,10.19341778752229,20.0,21.135555555555555
2024-03-09 16:29:09,20.1699,20.1194,8.52145,23.9058,23.9001,20.2303,20.1194,1968.51,487.896,1719.53,10.163814562374325,20.0,21.134444444444444
2024-03-09 16:29:10,20.1638,20.126,8.49625,23.8948,23.8935,20.2148,20.1128,1971.79,487.896,1730.7,10.246612204413227,20.0,21.133333333333333
2024-03-09 16:29:11,20.1793,20.1194,8.53727,23.8864,23.8935,20.2088,20.1194,1971.14,488.881,1724.95,10.19023174528525,20.0,21.132222222222225
2024-03-09 16:29:12,20.1729,20.126,8.52244,23.8827,23.8968,20.2068,20.1194,1972.12,493.806,1721.18,10.175322899756042,20.0,21.131111111111114
2024-03-09 16:29:13,20.17,20.1227,8.52183,23.8679,23.8935,20.2162,20.1227,1972.45,490.851,1728.07,10.214047350607379,20.0,21.130000000000003
2024-03-09 16:29:14,20.1793,20.126,8.51308,23.8556,23.8935,20.1917,20.1227,1972.12,511.535,1725.94,10.217265803665322,20.0,21.12888888888889
2024-03-09 16:29:15,20.1876,20.1292,8.51336,23.8721,23.91,20.1949,20.1128,1973.11,494.791,1725.28,10.220379941407174,20.0,21.12777777777778
2024-03-09 16:29:16,20.1889,20.1194,8.51922,23.8583,23.8935,20.1751,20.1194,1972.45,489.866,1724.95,10.214433702139605,20.0,21.12666666666667
2024-03-09 16:29:17,20.1817,20.1227,8.50686,23.869,23.8935,20.1685,20.1194,1970.48,493.806,1727.09,10.231628023481065,20.0,21.125555555555557
2024-03-09 16:29:18,20.1861,20.1227,8.51461,23.8501,23.8935,20.1588,20.1227,1967.2,488.881,1723.64,10.208259513143481,20.0,21.124444444444446
2024-03-09 16:29:19,20.1855,20.1227,8.49483,23.8549,23.8935,20.1567,20.1194,1967.53,488.881,1723.8,10.225984113696155,20.0,21.123333333333335
2024-03-09 16:29:20,20.1823,20.1227,8.50787,23.8605,23.9067,20.1375,20.126,1966.21,493.806,1723.64,10.21083093144299,20.0,21.122222222222224
2024-03-09 16:29:21,20.1932,20.1227,8.51529,23.8412,23.8935,20.1322,20.1194,1967.86,485.926,1722.49,10.20706002860761,20.0,21.121111111111112
2024-03-09 16:29:22,20.1928,20.126,8.51203,23.8373,23.8935,20.1184,20.1194,1967.2,485.926,1716.74,10.175478350379244,20.0,21.12
2024-03-09 16:29:23,20.1872,20.1194,8.5165,23.8153,23.8837,20.107,20.1194,1966.21,488.881,1722.98,10.203659967762446,20.0,21.11888888888889
2024-03-09 16:29:24,20.1701,20.1194,8.49752,23.7999,23.8902,20.0881,20.1194,1968.18,480.016,1716.74,10.168343789242474,20.0,21.11777777777778
2024-03-09 16:29:25,20.1686,20.1292,8.51023,23.7985,23.8935,20.0885,20.1194,1968.51,480.016,1724.95,10.20453409519484,20.0,21.116666666666667
2024-03-09 16:29:26,20.1697,20.1194,8.51087,23.7896,23.8968,20.0539,20.1194,1969.5,483.956,1726.92,10.216591403087866,20.0,21.115555555555556
2024-03-09 16:29:27,20.1677,20.1194,8.49315,23.7775,23.8968,20.0516,20.1194,1973.44,485.926,1722.0,10.201220439254563,20.0,21.114444444444445
2024-03-09 16:29:28,20.171,20.1227,8.50438,23.7762,23.8935,20.0422,20.1194,1972.45,483.956,1725.77,10.216609718278491,20.0,21.113333333333333
2024-03-09 16:29:29,20.1629,20.126,8.50101,23.7762,23.8902,20.0387,20.1227,1975.08,493.806,1719.21,10.173647946197677,20.0,21.112222222222222
2024-03-09 16:29:30,20.169,20.1194,8.49968,23.775,23.8968,20.0095,20.1358,1976.06,483.956,1724.62,10.21216453335129,20.0,21.11111111111111
2024-03-09 16:29:31,20.1547,20.1194,8.49213,23.7645,23.9001,19.993,20.126,1975.08,482.971,1729.88,10.237385956742344,20.0,21.110000000000003
2024-03-09 16:29:32,20.1521,20.1194,8.49542,23.7444,23.8968,19.9692,20.1194,1977.38,488.881,1725.94,10.208910679574839,20.0,21.10888888888889
2024-03-09 16:29:33,20.1568,20.1194,8.50001,23.7533,23.8968,19.9505,20.1128,1978.03,483.956,1724.62,10.201199162481103,20.0,21.10777777777778
2024-03-09 16:29:34,20.1626,20.1227,8.50353,23.7751,23.8935,19.9552,20.1194,1978.03,486.911,1724.13,10.200295520098061,20.0,21.10666666666667
2024-03-09 16:29:35,20.1576,20.126,8.49368,23.7721,23.9001,19.9499,20.1194,1977.7,486.911,1715.43,10.153046352472607,20.0,21.105555555555558
2024-03-09 16:29:36,20.1626,20.1194,8.51258,23.7795,23.8935,19.9305,20.1194,1976.39,482.971,1722.16,10.180731985108078,20.0,21.104444444444447
2024-03-09 16:29:37,20.1461,20.126,8.48596,23.7831,23.9001,19.9259,20.126,1976.06,481.986,1721.83,10.187623136854956,20.0,21.103333333333335
2024-03-09 16:29:38,20.1547,20.1227,8.48365,23.7841,23.9001,19.9339,20.1128,1976.39,487.896,1720.85,10.191351520344401,20.0,21.102222222222224
2024-03-09 16:29:39,20.16,20.1227,8.48403,23.8119,23.8935,19.9209,20.1194,1975.73,481.986,1720.03,10.19078942984455,20.0,21.101111111111113
2024-03-09 16:29:40,20.1447,20.1194,8.47806,23.8346,23.8968,19.9177,20.1161,1975.08,483.956,1721.18,10.18945424946396,20.0,21.1
2024-03-09 16:29:41,20.1444,20.1227,8.48253,23.8492,23.8935,19.924,20.1161,1976.39,489.866,1720.52,10.181382579966733,20.0,21.09888888888889
2024-03-09 16:29:42,20.1384,20.1194,8.4804,23.8568,23.8968,19.9211,20.1128,1980.66,478.046,1717.24,10.158600530214946,20.0,21.09777777777778
2024-03-09 16:29:43,20.1354,20.126,8.47636,23.8488,23.8968,19.9293,20.1227,1977.05,484.941,1720.03,10.176012921764519,20.0,21.096666666666668
2024-03-09 16:29:44,20.1435,20.1194,8.49037,23.8673,23.8935,19.9242,20.1194,1983.29,492.821,1720.36,10.172806023213116,20.0,21.095555555555556
2024-03-09 16:29:45,20.1363,20.1227,8.47257,23.8847,23.8935,19.9312,20.1194,1981.32,482.971,1720.19,10.181053325015528,20.0,21.094444444444445
2024-03-09 16:29:46,20.1351,20.1194,8.4787,23.8863,23.8968,19.9533,20.1194,1985.58,485.926,1720.19,10.174655104131432,20.0,21.093333333333334
2024-03-09 16:29:47,20.1381,20.1194,8.47015,23.8978,23.8935,19.9441,20.1128,1983.61,504.64,1721.01,10.189591862441869,20.0,21.092222222222222
2024-03-09 16:29:48,20.1258,20.1227,8.47249,23.9186,23.8935,19.9483,20.1194,1986.9,489.866,1721.5,10.179704291811422,20.0,21.09111111111111
2024-03-09 16:29:49,20.1163,20.1194,8.47622,23.9279,23.9001,19.9517,20.1227,1985.91,485.926,1722.65,10.174939822842173,20.0,21.09
2024-03-09 16:29:50,20.1092,20.1227,8.45239,23.9285,23.8968,19.9581,20.1161,1987.55,487.896,1724.13,10.198318289677838,20.0,21.08888888888889
2024-03-09 16:29:51,20.1184,20.1227,8.47289,23.9539,23.9001,19.954,20.1194,1987.88,485.926,1722.98,10.1816364220807,20.0,21.08777777777778
2024-03-09 16:29:52,20.114,20.1227,8.4746,23.9596,23.8968,19.9612,20.1194,1977.05,488.881,1722.82,10.175349471594432,20.0,21.08666666666667
2024-03-09 16:29:53,20.1181,20.126,8.47406,23.9598,23.8935,19.9713,20.1128,1986.9,485.926,1716.58,10.14253634510865,20.0,21.08555555555556
2024-03-09 16:29:54,20.1129,20.1292,8.47038,23.9703,23.9001,19.9739,20.1194,1988.21,495.776,1724.46,10.187765818430382,20.0,21.084444444444447
2024-03-09 16:29:55,20.1115,20.126,8.47056,23.955,23.8968,19.9853,20.1227,1985.26,490.851,1723.97,10.18348881288397,20.0,21.083333333333336
2024-03-09 16:29:56,20.1105,20.1227,8.47411,23.9485,23.8968,19.9913,20.1227,1983.94,487.896,1723.31,10.175611379612025,20.0,21.082222222222224
2024-03-09 16:29:57,20.1242,20.1194,8.48122,23.9622,23.9001,20.0052,20.1227,1984.6,492.821,1722.98,10.179424450243665,20.0,21.081111111111113
2024-03-09 16:29:58,20.1063,20.1194,8.45859,23.9747,23.8935,19.9991,20.1227,1983.29,489.866,1722.65,10.181609432574092,20.0,21.080000000000002
2024-03-09 16:29:59,20.0971,20.1161,8.45767,23.9627,23.8968,20.0071,20.1161,1980.0,489.866,1721.5,10.167579471003398,20.0,21.07888888888889
2024-03-09 16:30:00,20.1065,20.1227,8.47139,23.9698,23.8902,20.0087,20.126,1980.66,487.896,1726.43,10.192912671312058,20.0,21.07777777777778
2024-03-09 16:30:01,20.107,20.1227,8.46545,23.9676,23.8902,20.0189,20.1194,1978.36,481.001,1719.21,10.15590365267187,20.0,21.076666666666668
2024-03-09 16:30:02,20.1159,20.1227,8.46134,23.9533,23.8968,20.0198,20.1161,1974.42,487.896,1719.7,10.170151186354277,20.0,21.075555555555557
2024-03-09 16:30:03,20.1139,20.126,8.4539,23.9562,23.8968,20.0495,20.1161,1980.99,479.031,1717.89,10.164189135063808,20.0,21.074444444444445
2024-03-09 16:30:04,20.1242,20.126,8.45663,23.9609,23.8968,20.0391,20.1194,1984.27,490.851,1719.04,10.177596601140229,20.0,21.073333333333334
2024-03-09 16:30:05,20.1027,20.1161,8.45188,23.958,23.9001,20.0464,20.1194,1985.58,481.986,1721.34,10.176583239886954,20.0,21.072222222222223
2024-03-09 16:30:06,20.0949,20.1095,8.45543,23.9735,23.9132,20.0562,20.1227,1986.9,489.866,1721.5,10.167614412850103,20.0,21.07111111111111
2024-03-09 16:30:07,20.0979,20.1194,8.4555,23.9659,23.9001,20.0502,20.1161,1987.23,486.911,1721.5,10.170173903121539,20.0,21.07
2024-03-09 16:30:08,20.0896,20.08,8.45055,23.9568,23.9067,20.0665,20.057,1986.9,492.821,1718.22,10.147875712900879,20.0,21.06888888888889
2024-03-09 16:30:09,20.098,20.057,8.44963,23.974,23.9034,20.0614,20.0504,1983.94,488.881,1726.1,10.202578511517602,20.0,21.067777777777778
2024-03-09 16:30:10,20.0963,20.057,8.44931,23.9969,23.8968,20.0669,20.0537,1985.26,486.911,1723.15,10.183935093590526,20.0,21.066666666666666
2024-03-09 16:30:11,20.1082,20.0767,8.45818,24.0033,23.8968,20.078,20.057,1982.3,488.881,1721.5,10.176830324919605,20.0,21.06555555555556
2024-03-09 16:30:12,20.109,20.057,8.44265,24.0034,23.8935,20.0877,20.0537,1981.64,489.866,1721.67,10.192101715602572,20.0,21.064444444444447
2024-03-09 16:30:13,20.0981,20.057,8.45851,24.0163,23.9001,20.086,20.0537,1980.33,483.956,1725.61,10.191994188183893,20.0,21.063333333333336
2024-03-09 16:30:14,20.0881,20.0635,8.44447,24.0266,23.8935,20.1032,20.0537,1977.05,487.896,1719.7,10.16061330998084,20.0,21.062222222222225
2024-03-09 16:30:15,20.0974,20.057,8.44527,24.0249,23.8968,20.0882,20.0603,1978.03,493.806,1718.88,10.163182293514616,20.0,21.061111111111114
2024-03-09 16:30:16,20.0976,20.0537,8.44168,24.0115,23.8968,20.1223,20.057,1977.7,486.911,1719.53,10.170332484911736,20.0,21.060000000000002
2024-03-09 16:30:17,20.0979,20.0603,8.45802,24.0097,23.9001,20.107,20.0603,1975.73,481.986,1720.19,10.1602351029029,20.0,21.05888888888889
2024-03-09 16:30:18,20.1057,20.0504,8.45448,24.0012,23.8968,20.1099,20.0471,1975.73,485.926,1720.85,10.174035640398007,20.0,21.05777777777778
2024-03-09 16:30:19,20.1108,20.0504,8.44522,24.008,23.8935,20.1154,20.0537,1972.78,482.971,1721.34,10.18947558296845,20.0,21.05666666666667
2024-03-09 16:30:20,20.0959,20.0603,8.44608,23.9785,23.8968,20.1303,20.0537,1973.11,493.806,1720.68,10.171808181701241,20.0,21.055555555555557
2024-03-09 16:30:21,20.0972,20.0537,8.44574,23.9524,23.8935,20.1296,20.0603,1972.12,483.956,1721.34,10.177142257473138,20.0,21.054444444444446
2024-03-09 16:30:22,20.1071,20.057,8.45044,23.9348,23.8968,20.1371,20.0537,1973.76,481.986,1720.36,10.175887599172691,20.0,21.053333333333335
2024-03-09 16:30:23,20.1072,20.0537,8.44058,23.9463,23.8968,20.1403,20.0603,1971.47,482.971,1719.53,10.17966873272302,20.0,21.052222222222223
2024-03-09 16:30:24,20.1008,20.0504,8.44636,23.9452,23.8902,20.1452,20.0537,1974.42,486.911,1719.53,10.169041116055595,20.0,21.051111111111112
2024-03-09 16:30:25,20.0809,20.057,8.43237,23.938,23.8968,20.151,20.0471,1972.45,487.896,1727.58,10.21146671077597,20.0,21.05
2024-03-09 16:30:26,20.0887,20.0603,8.4425,23.9145,23.8968,20.1594,20.057,1973.44,493.806,1718.71,10.157005404974127,20.0,21.04888888888889
2024-03-09 16:30:27,20.0873,20.0504,8.44311,23.8911,23.8935,20.155,20.0537,1973.44,486.911,1717.89,10.150407331442414,20.0,21.047777777777778
2024-03-09 16:30:28,20.0819,20.057,8.43595,23.8895,23.8902,20.1614,20.0504,1973.11,487.896,1717.56,10.149991400109595,20.0,21.046666666666667
2024-03-09 16:30:29,20.0948,20.057,8.44631,23.8816,23.9001,20.1604,20.0471,1970.81,486.911,1718.06,10.155160544174342,20.0,21.045555555555556
2024-03-09 16:30:30,20.0954,20.0438,8.44889,23.8839,23.8968,20.1689,20.057,1972.45,482.971,1718.88,10.158280435700682,20.0,21.044444444444444
2024-03-09 16:30:31,20.0914,20.0603,8.44356,23.8825,23.9001,20.1701,20.0471,1972.45,487.896,1719.86,10.165232774041261,20.0,21.043333333333337
2024-03-09 16:30:32,20.0795,20.057,8.42234,23.8682,23.8804,20.1771,20.057,1972.78,487.896,1720.52,10.177270519726685,20.0,21.042222222222225
2024-03-09 16:30:33,20.0989,20.057,8.42136,23.8619,23.8935,20.1612,20.0537,1969.17,486.911,1720.85,10.1970186943662,20.0,21.041111111111114
2024-03-09 16:30:34,20.0918,20.0537,8.43496,23.8771,23.8935,20.1731,20.0635,1970.15,489.866,1720.52,10.176991144084036,20.0,21.040000000000003
2024-03-09 16:30:35,20.085,20.057,8.42284,23.8719,23.9034,20.1738,20.057,1971.14,491.836,1720.68,10.182582606796405,20.0,21.03888888888889
2024-03-09 16:30:36,20.0852,20.0537,8.43417,23.8782,23.8935,20.1713,20.0603,1969.83,488.881,1721.18,10.175820728515838,20.0,21.03777777777778
2024-03-09 16:30:37,20.0864,20.0603,8.43561,23.8651,23.8902,20.1629,20.0537,1972.45,482.971,1721.5,10.177502955468759,20.0,21.03666666666667
2024-03-09 16:30:38,20.0736,20.057,8.43769,23.8633,23.8935,20.1753,20.0537,1971.47,487.896,1722.65,10.171294701927083,20.0,21.035555555555558
2024-03-09 16:30:39,20.0605,20.0603,8.40221,23.8459,23.8968,20.1733,20.0537,1974.75,483.956,1717.89,10.162698503552582,20.0,21.034444444444446
2024-03-09 16:30:40,20.0701,20.0537,8.42176,23.8564,23.8968,20.1678,20.057,1972.45,489.866,1722.33,10.180268693060361,20.0,21.033333333333335
2024-03-09 16:30:41,20.0837,20.057,8.42405,23.8404,23.8935,20.159,20.0537,1974.09,488.881,1721.67,10.186248378312452,20.0,21.032222222222224
2024-03-09 16:30:42,20.0725,20.0537,8.42397,23.8496,23.8968,20.1635,20.057,1973.11,490.851,1721.5,10.175528741129693,20.0,21.031111111111112
2024-03-09 16:30:43,20.0745,20.057,8.4189,23.8302,23.9001,20.1483,20.0504,1973.44,486.911,1721.67,10.182710166965443,20.0,21.03
2024-03-09 16:30:44,20.0841,20.0537,8.41503,23.8364,23.8935,20.1534,20.0537,1974.09,488.881,1722.65,10.200280843304576,20.0,21.02888888888889
2024-03-09 16:30:45,20.0808,20.057,8.40945,23.8222,23.9001,20.144,20.0471,1973.11,492.821,1723.15,10.205235074004353,20.0,21.02777777777778
2024-03-09 16:30:46,20.0778,20.0504,8.41686,23.8481,23.8935,20.1335,20.057,1973.76,489.866,1722.49,10.19222742511216,20.0,21.026666666666667
2024-03-09 16:30:47,20.0616,20.0537,8.4121,23.8364,23.8968,20.1141,20.057,1973.44,489.866,1722.82,10.184179052987206,20.0,21.025555555555556
2024-03-09 16:30:48,20.0712,20.057,8.42595,23.8445,23.887,20.0896,20.057,1973.44,493.806,1723.15,10.182413666418123,20.0,21.024444444444445
2024-03-09 16:30:49,20.0454,20.0603,8.40634,23.8312,23.8968,20.0942,20.057,1975.08,486.911,1722.49,10.173103243351393,20.0,21.023333333333333
2024-03-09 16:30:50,20.042,20.0537,8.41168,23.8585,23.9001,20.0835,20.057,1975.08,490.851,1723.15,10.169359121772056,20.0,21.022222222222222
2024-03-09 16:30:51,20.0601,20.0537,8.40299,23.8563,23.9034,20.0809,20.057,1973.76,490.851,1722.16,10.186927801919923,20.0,21.021111111111114
2024-03-09 16:30:52,20.0429,20.057,8.41614,23.8606,23.91,20.0721,20.0537,1975.73,484.941,1721.83,10.158458576197187,20.0,21.020000000000003
2024-03-09 16:30:53,20.0289,20.057,8.39937,23.8711,23.9067,20.0438,20.0537,1975.73,488.881,1721.18,10.15704297704982,20.0,21.018888888888892
2024-03-09 16:30:54,20.0539,20.0603,8.41053,23.863,23.91,20.0456,20.057,1973.76,488.881,1722.0,10.17397535886209,20.0,21.01777777777778
2024-03-09 16:30:55,20.0487,20.0504,8.41168,23.8735,23.8935,20.0245,20.0504,1974.75,493.806,1722.65,10.172264985911678,20.0,21.01666666666667
2024-03-09 16:30:56,20.0426,20.0504,8.39781,23.8791,23.8935,20.0231,20.0537,1975.08,489.866,1730.04,10.22272413256293,20.0,21.015555555555558
2024-03-09 16:30:57,20.0424,20.057,8.40686,23.8766,23.9001,20.0275,20.0504,1970.81,481.001,1721.18,10.16229201362242,20.0,21.014444444444447
2024-03-09 16:30:58,20.0472,20.057,8.41057,23.8692,23.9001,20.0054,20.0504,1971.14,486.911,1720.68,10.160291596044422,20.0,21.013333333333335
2024-03-09 16:30:59,20.0548,20.0537,8.41578,23.8952,23.8968,20.0091,20.057,1971.47,483.956,1720.36,10.160488449051694,20.0,21.012222222222224
2024-03-09 16:31:00,20.0663,20.0701,8.40925,23.9046,23.8935,20.0029,20.057,1974.09,481.986,1720.36,10.176228056573333,20.0,21.011111111111113
2024-03-09 16:31:01,20.0441,20.057,8.40359,23.9133,23.8968,20.003,20.0537,1973.44,487.896,1721.5,10.16852290086454,20.0,21.01
2024-03-09 16:31:02,20.0487,20.0537,8.4038,23.9312,23.8968,20.0147,20.0537,1977.05,485.926,1721.01,10.169462354479517,20.0,21.00888888888889
2024-03-09 16:31:03,20.048,20.0603,8.4111,23.938,23.8935,20.0028,20.057,1976.72,487.896,1721.01,10.162475974275665,20.0,21.00777777777778
2024-03-09 16:31:04,20.0331,20.0504,8.39685,23.9596,23.8935,19.9958,20.0537,1980.66,484.941,1721.34,10.163856855151357,20.0,21.006666666666668
2024-03-09 16:31:05,20.0631,20.0537,8.41406,23.9852,23.9001,20.0092,20.0537,1981.64,490.851,1721.01,10.17307780623501,20.0,21.005555555555556
2024-03-09 16:31:06,20.0582,20.0504,8.40975,23.9664,23.8968,20.0221,20.0603,1981.64,487.896,1722.0,10.178414262274329,20.0,21.004444444444445
2024-03-09 16:31:07,20.0595,20.0701,8.40632,23.9954,23.8968,20.0141,20.0603,1982.96,482.971,1718.39,10.161200648223021,20.0,21.003333333333334
2024-03-09 16:31:08,20.0451,20.0011,8.4115,23.9981,23.8935,20.0106,19.9913,1980.66,487.896,1722.82,10.170279018913433,20.0,21.002222222222223
2024-03-09 16:31:09,20.054,19.9946,8.40613,23.9998,23.8902,20.0059,19.9979,1980.99,488.881,1723.15,10.184704551011066,20.0,21.00111111111111
2024-03-09 16:31:10,20.0438,19.9946,8.39069,24.0029,23.9001,20.0276,19.9946,1978.69,488.881,1723.15,10.189286320196967,20.0,21.0
2024-03-09 16:31:11,20.0612,19.9913,8.40482,24.0044,23.8935,20.0257,19.9946,1976.72,483.956,1722.98,10.191140032305412,20.0,20.998888888888892
2024-03-09 16:31:12,20.0573,19.9913,8.41119,24.0075,23.8968,20.0325,19.9946,1974.09,485.926,1723.64,10.186061351088451,20.0,20.99777777777778
2024-03-09 16:31:13,20.0418,19.9913,8.3958,24.0268,23.8968,20.0309,19.9946,1974.75,485.926,1723.47,10.184960515261206,20.0,20.99666666666667
2024-03-09 16:31:14,20.0626,19.9946,8.40193,24.0252,23.8968,20.0404,19.9946,1976.06,481.986,1723.64,10.19879599409559,20.0,20.99555555555556
2024-03-09 16:31:15,20.0549,19.9946,8.40423,24.02,23.9001,20.0469,19.9946,1975.73,484.941,1723.47,10.189044644198717,20.0,20.994444444444447
2024-03-09 16:31:16,20.0731,19.9946,8.40397,24.0378,23.8968,20.0434,19.9946,1974.09,484.941,1723.15,10.203293942784368,20.0,20.993333333333336
2024-03-09 16:31:17,20.0522,20.0011,8.40079,24.055,23.9034,20.0607,19.9946,1973.11,480.016,1728.56,10.219785474541128,20.0,20.992222222222225
2024-03-09 16:31:18,20.0766,19.9946,8.4111,24.0276,23.8968,20.0542,19.988,1974.75,484.941,1721.34,10.189405705770174,20.0,20.991111111111113
2024-03-09 16:31:19,20.0693,19.9946,8.40642,24.0472,23.8902,20.0618,19.9946,1974.75,490.851,1721.18,10.18617032641688,20.0,20.990000000000002
2024-03-09 16:31:20,20.0504,19.9946,8.40057,24.0437,23.8968,20.067,19.9814,1977.7,485.926,1721.5,10.176664351147737,20.0,20.98888888888889
2024-03-09 16:31:21,20.036,19.9979,8.39452,24.0464,23.9001,20.0564,19.9979,1975.08,488.881,1722.0,10.172323877080764,20.0,20.98777777777778
2024-03-09 16:31:22,20.0352,19.9979,8.39991,24.0311,23.8968,20.0695,19.9946,1977.38,493.806,1721.67,10.164966692284516,20.0,20.986666666666668
2024-03-09 16:31:23,20.0382,19.9946,8.39301,24.0208,23.8968,20.0712,19.9946,1975.41,489.866,1721.5,10.17261109692949,20.0,20.985555555555557
2024-03-09 16:31:24,20.043,19.9946,8.40084,24.0131,23.9001,20.0565,19.988,1973.11,490.851,1721.01,10.167069519259696,20.0,20.984444444444446
2024-03-09 16:31:25,20.0306,19.9913,8.40752,24.0021,23.8968,20.0589,19.9946,1974.42,490.851,1721.5,10.153296991161088,20.0,20.983333333333334
2024-03-09 16:31:26,20.025,19.9946,8.40931,23.9989,23.8968,20.0668,19.9979,1974.42,489.866,1722.16,10.150731647851243,20.0,20.982222222222223
2024-03-09 16:31:27,20.0246,19.9946,8.39634,23.9599,23.8968,20.0619,19.9913,1973.11,488.881,1722.82,10.165610705582987,20.0,20.98111111111111
2024-03-09 16:31:28,20.0292,19.9913,8.38568,23.9467,23.8935,20.0574,19.9979,1968.84,493.806,1725.61,10.195435420835516,20.0,20.98
2024-03-09 16:31:29,20.023,19.9946,8.39874,23.9422,23.8968,20.0677,20.0044,1968.18,485.926,1723.15,10.164060358171572,20.0,20.97888888888889
2024-03-09 16:31:30,20.0366,19.9979,8.38857,23.9223,23.9001,20.053,19.9946,1967.53,489.866,1714.61,10.134367957787425,20.0,20.977777777777778
2024-03-09 16:31:31,20.0289,19.9946,8.39459,23.9131,23.8968,20.045,19.9946,1966.87,492.821,1728.07,10.20189379375858,20.0,20.97666666666667
2024-03-09 16:31:32,20.0285,19.9946,8.39637,23.9245,23.9001,20.0394,19.9913,1966.87,483.956,1721.01,10.158310345079121,20.0,20.97555555555556
2024-03-09 16:31:33,20.0254,19.9913,8.39084,23.9078,23.8935,20.0304,19.9913,1965.89,491.836,1728.07,10.202113013759465,20.0,20.974444444444448
2024-03-09 16:31:34,20.0191,20.0011,8.39219,23.9124,23.9001,20.0255,19.9913,1966.21,485.926,1720.85,10.152807751265545,20.0,20.973333333333336
2024-03-09 16:31:35,20.0217,19.9946,8.39077,23.9107,23.8935,20.0346,19.9979,1966.54,484.941,1727.74,10.196982305929067,20.0,20.972222222222225
2024-03-09 16:31:36,20.0234,19.9946,8.39585,23.8956,23.8935,20.0263,19.9946,1969.17,491.836,1721.34,10.156257709839094,20.0,20.971111111111114
2024-03-09 16:31:37,20.0145,19.9979,8.38385,23.8903,23.9001,20.0161,19.9946,1970.15,481.986,1721.67,10.160913037802999,20.0,20.970000000000002
2024-03-09 16:31:38,20.0196,19.9979,8.39527,23.8851,23.9001,20.0138,19.9946,1973.44,486.911,1720.19,10.146661796661764,20.0,20.96888888888889
2024-03-09 16:31:39,20.0234,19.9946,8.39064,23.8872,23.8968,20.0081,19.9913,1973.44,482.971,1722.65,10.168541193322163,20.0,20.96777777777778
2024-03-09 16:31:40,20.0124,19.988,8.38099,23.8879,23.8968,19.9876,19.9913,1974.09,481.001,1723.15,10.170312199713383,20.0,20.96666666666667
2024-03-09 16:31:41,20.0142,20.0011,8.37866,23.8879,23.9001,19.9881,19.9979,1974.09,487.896,1722.0,10.167133505768017,20.0,20.965555555555557
2024-03-09 16:31:42,20.0309,19.9946,8.39051,23.879,23.8902,19.9897,19.9913,1973.76,484.941,1722.82,10.176214945414113,20.0,20.964444444444446
2024-03-09 16:31:43,20.0228,19.9946,8.39123,23.8731,23.8968,19.9801,19.9979,1976.06,484.941,1722.82,10.168504360475081,20.0,20.963333333333335
2024-03-09 16:31:44,19.9979,19.9913,8.38422,23.8647,23.8968,19.9671,19.9946,1974.75,483.956,1721.83,10.147030402038894,20.0,20.962222222222223
2024-03-09 16:31:45,19.9965,19.9946,8.37512,23.8547,23.9001,19.9567,19.9913,1971.79,483.956,1722.82,10.159596099644148,20.0,20.961111111111112
2024-03-09 16:31:46,19.9929,19.9913,8.37072,23.8671,23.8935,19.9466,19.9946,1972.78,486.911,1723.64,10.165131405541688,20.0,20.96
2024-03-09 16:31:47,20.0018,19.9979,8.38505,23.8707,23.9067,19.9361,19.9979,1969.83,488.881,1716.58,10.118765401616702,20.0,20.95888888888889
2024-03-09 16:31:48,20.005,19.9946,8.38955,23.8707,23.8935,19.9407,19.9913,1968.18,485.926,1723.31,10.157300090433074,20.0,20.95777777777778
2024-03-09 16:31:49,20.0089,19.9946,8.3893,23.8677,23.8968,19.9294,19.9913,1971.47,482.971,1723.15,10.159985731376487,20.0,20.956666666666667
2024-03-09 16:31:50,19.9947,19.988,8.37921,23.8692,23.9001,19.911,19.9946,1969.83,485.926,1722.33,10.151558866032046,20.0,20.955555555555556
2024-03-09 16:31:51,20.0075,19.9946,8.38194,23.8756,23.8968,19.9109,19.9979,1971.47,491.836,1730.21,10.206845370024793,20.0,20.954444444444448
2024-03-09 16:31:52,20.0014,19.9913,8.37312,23.8788,23.8968,19.899,19.9913,1969.17,485.926,1722.98,10.166572281862498,20.0,20.953333333333337
2024-03-09 16:31:53,20.0049,19.9946,8.37525,23.8768,23.8968,19.8837,19.9913,1972.78,487.896,1722.16,10.162931027638757,20.0,20.952222222222225
2024-03-09 16:31:54,20.0096,20.0011,8.37559,23.9034,23.9001,19.8794,19.9946,1973.11,490.851,1724.46,10.180319158504961,20.0,20.951111111111114
2024-03-09 16:31:55,20.0069,19.988,8.37375,23.9248,23.8968,19.8525,19.9946,1974.09,485.926,1720.85,10.158256621203288,20.0,20.950000000000003
2024-03-09 16:31:56,20.02,20.0011,8.37676,23.9161,23.8935,19.8404,19.9913,1974.09,483.956,1719.7,10.160272983193497,20.0,20.94888888888889
2024-03-09 16:31:57,20.0184,19.9913,8.36419,23.9368,23.8968,19.8496,19.9979,1975.73,489.866,1720.36,10.173748828322564,20.0,20.94777777777778
2024-03-09 16:31:58,20.0167,19.9946,8.38212,23.9387,23.9034,19.8374,19.988,1978.03,490.851,1720.03,10.154664227869786,20.0,20.94666666666667
2024-03-09 16:31:59,20.0262,19.9913,8.37363,23.9616,23.8935,19.817,19.9946,1975.73,487.896,1720.19,10.171311968253393,20.0,20.945555555555558
2024-03-09 16:32:00,20.0253,19.9946,8.38361,23.9482,23.8968,19.8075,19.9913,1977.7,489.866,1714.45,10.127906660374887,20.0,20.944444444444446
2024-03-09 16:32:01,20.0111,19.9913,8.37353,23.9483,23.8968,19.804,19.9979,1978.36,486.911,1720.19,10.158218746798918,20.0,20.94351851851852
2024-03-09 16:32:02,19.9937,19.9946,8.37484,23.9532,23.8935,19.7962,19.9913,1977.7,489.866,1719.7,10.138998195820717,20.0,20.942592592592593
2024-03-09 16:32:03,19.9971,19.9946,8.36746,23.9447,23.8968,19.7957,19.9913,1976.39,490.851,1720.03,10.15035259467928,20.0,20.94166666666667
2024-03-09 16:32:04,19.9937,19.9946,8.3822,23.9466,23.8935,19.7887,19.9946,1973.44,485.926,1719.86,10.133518348104026,20.0,20.940740740740743
2024-03-09 16:32:05,20.0044,19.9913,8.37546,23.9574,23.9001,19.7895,19.9946,1973.11,488.881,1720.19,10.150685780055436,20.0,20.939814814814817
2024-03-09 16:32:06,20.0044,19.9979,8.38754,23.9479,23.8902,19.791,19.9979,1971.79,487.896,1717.89,10.126583378692747,20.0,20.93888888888889
2024-03-09 16:32:07,19.9934,19.9946,8.37699,23.9502,23.9001,19.7953,19.9979,1970.48,483.956,1721.18,10.14558418173661,20.0,20.937962962962963
2024-03-09 16:32:08,20.003,19.9256,8.379,23.9262,23.8935,19.8091,19.9322,1971.14,486.911,1720.85,10.150266691727259,20.0,20.93703703703704
2024-03-09 16:32:09,19.9906,19.9354,8.38522,23.9121,23.8968,19.797,19.9322,1972.12,484.941,1722.0,10.140779701257529,20.0,20.936111111111114
2024-03-09 16:32:10,19.9762,19.9322,8.37659,23.8983,23.9001,19.7993,19.9354,1967.2,481.001,1722.16,10.1366796401877,20.0,20.935185185185187
2024-03-09 16:32:11,19.9748,19.9354,8.37758,23.8812,23.9001,19.7979,19.9322,1972.78,492.821,1721.83,10.132649075842748,20.0,20.93425925925926
2024-03-09 16:32:12,19.9786,19.9354,8.36198,23.8848,23.8935,19.8039,19.9354,1974.75,481.986,1723.47,10.159266359333122,20.0,20.933333333333334
2024-03-09 16:32:13,19.9799,19.9354,8.37303,23.8833,23.9001,19.8127,19.9289,1977.38,488.881,1723.15,10.148854830281742,20.0,20.93240740740741
2024-03-09 16:32:14,19.9773,19.9322,8.36966,23.8765,23.8902,19.8029,19.9387,1976.39,482.971,1722.65,10.146583054860074,20.0,20.931481481481484
2024-03-09 16:32:15,19.9683,19.9387,8.37113,23.8647,23.8968,19.8122,19.9453,1973.76,490.851,1722.33,10.135547784413816,20.0,20.930555555555557
2024-03-09 16:32:16,19.9765,19.9322,8.37104,23.8484,23.8968,19.8154,19.9354,1972.45,486.911,1720.68,10.133076131683278,20.0,20.92962962962963
2024-03-09 16:32:17,19.971,19.9256,8.36297,23.8342,23.8968,19.8342,19.9322,1970.15,487.896,1724.13,10.155641608306983,20.0,20.928703703703707
2024-03-09 16:32:18,19.9786,19.9354,8.3864,23.8266,23.9001,19.8328,19.9354,1969.83,489.866,1719.86,10.116674968340993,20.0,20.92777777777778
2024-03-09 16:32:19,19.9941,19.9322,8.37033,23.8047,23.9034,19.8401,19.9354,1968.84,480.016,1719.21,10.14039266255934,20.0,20.926851851851854
2024-03-09 16:32:20,19.9926,19.9322,8.38371,23.8067,23.8935,19.8401,19.9289,1967.2,484.941,1718.71,10.124466218659311,20.0,20.925925925925927
2024-03-09 16:32:21,19.9809,19.9256,8.3703,23.8015,23.8968,19.8565,19.9354,1963.26,484.941,1720.03,10.133734478090746,20.0,20.925
2024-03-09 16:32:22,19.9823,19.9322,8.37178,23.794,23.8968,19.858,19.9387,1963.92,481.001,1727.58,10.178145952733836,20.0,20.924074074074078
2024-03-09 16:32:23,19.9914,19.9322,8.37703,23.8103,23.9034,19.8601,19.9354,1961.62,489.866,1721.34,10.144745441423504,20.0,20.92314814814815
2024-03-09 16:32:24,19.9778,19.9354,8.37587,23.7928,23.8968,19.8608,19.9289,1964.57,483.956,1721.5,10.134821489713708,20.0,20.922222222222224
2024-03-09 16:32:25,19.9894,19.9354,8.37407,23.8051,23.9001,19.8653,19.9387,1966.21,486.911,1721.5,10.146527008361225,20.0,20.921296296296298
2024-03-09 16:32:26,19.9842,19.9322,8.37773,23.8014,23.8935,19.8638,19.9354,1965.56,492.821,1716.25,10.107867474244665,20.0,20.92037037037037
2024-03-09 16:32:27,19.9769,19.9354,8.37453,23.8044,23.8968,19.8607,19.9322,1967.2,486.911,1722.65,10.141976391257563,20.0,20.919444444444448
2024-03-09 16:32:28,19.9922,19.9322,8.36623,23.8108,23.8935,19.8684,19.9387,1968.18,486.911,1723.47,10.167443362666264,20.0,20.91851851851852
2024-03-09 16:32:29,19.98,19.9322,8.3601,23.8157,23.9034,19.882,19.9354,1968.84,489.866,1717.73,10.128289978674717,20.0,20.917592592592595
2024-03-09 16:32:30,19.9623,19.9322,8.36165,23.8095,23.8968,19.866,19.9354,1971.14,487.896,1723.97,10.148243139916739,20.0,20.916666666666668
2024-03-09 16:32:31,19.9612,19.9354,8.35084,23.8142,23.8968,19.8701,19.9354,1972.12,485.926,1722.82,10.14996223955025,20.0,20.91574074074074
2024-03-09 16:32:32,19.967,19.9354,8.36168,23.8233,23.8968,19.8842,19.9322,1971.79,491.836,1722.65,10.144555073919312,20.0,20.914814814814818
2024-03-09 16:32:33,19.9687,19.9289,8.36916,23.8231,23.9001,19.8723,19.9322,1972.78,491.836,1721.67,10.133734332863371,20.0,20.91388888888889
2024-03-09 16:32:34,19.9547,19.9322,8.36217,23.8543,23.8902,19.8796,19.9354,1972.78,487.896,1714.61,10.086080185378089,20.0,20.912962962962965
2024-03-09 16:32:35,19.9602,19.9322,8.35831,23.8539,23.8968,19.8758,19.9354,1972.78,488.881,1713.79,10.089396362398485,20.0,20.912037037037038
2024-03-09 16:32:36,19.9549,19.9256,8.35291,23.8603,23.8935,19.8618,19.9322,1972.78,493.806,1721.01,10.131989157661106,20.0,20.91111111111111
2024-03-09 16:32:37,19.9637,19.9322,8.361,23.8656,23.9001,19.8494,19.9289,1973.11,491.836,1719.86,10.12583846510326,20.0,20.91018518518519
2024-03-09 16:32:38,19.9664,19.9289,8.36065,23.8796,23.8935,19.8401,19.9322,1970.15,486.911,1719.04,10.12367114606411,20.0,20.90925925925926
2024-03-09 16:32:39,19.967,19.9289,8.36527,23.8786,23.8968,19.8457,19.9354,1971.47,489.866,1716.25,10.103739492883577,20.0,20.908333333333335
2024-03-09 16:32:40,19.9675,19.9354,8.36367,23.8813,23.9001,19.8195,19.9322,1972.12,488.881,1717.24,10.1113976317142,20.0,20.90740740740741
2024-03-09 16:32:41,19.9668,19.9354,8.35201,23.8888,23.8935,19.8224,19.9322,1970.81,492.821,1723.47,10.157665940498935,20.0,20.90648148148148
2024-03-09 16:32:42,19.9498,19.9354,8.35618,23.8946,23.8935,19.8018,19.9354,1973.76,486.911,1716.91,10.100559410195162,20.0,20.90555555555556
2024-03-09 16:32:43,19.9654,19.9322,8.3468,23.889,23.9001,19.8092,19.9322,1971.79,492.821,1717.07,10.123265718140791,20.0,20.904629629629632
2024-03-09 16:32:44,19.9656,19.9354,8.36477,23.896,23.8968,19.7985,19.9289,1974.75,484.941,1717.24,10.108783478206686,20.0,20.903703703703705
2024-03-09 16:32:45,19.9455,19.9322,8.35699,23.9127,23.8902,19.7744,19.9387,1972.78,493.806,1717.73,10.10092941426103,20.0,20.90277777777778
2024-03-09 16:32:46,19.9477,19.9354,8.34499,23.9072,23.8935,19.7767,19.9157,1972.12,490.851,1717.56,10.112305712970219,20.0,20.901851851851855
2024-03-09 16:32:47,19.9332,19.9354,8.34441,23.9142,23.8968,19.7629,19.919,1971.47,490.851,1717.56,10.10017378038511,20.0,20.90092592592593
2024-03-09 16:32:48,19.9453,19.9354,8.34849,23.9078,23.8968,19.7547,19.942,1970.15,486.911,1718.71,10.113930883074138,20.0,20.900000000000002
2024-03-09 16:32:49,19.9263,19.9354,8.34512,23.9113,23.9001,19.7476,19.9322,1971.79,483.956,1718.88,10.10129851915535,20.0,20.899074074074075
2024-03-09 16:32:50,19.9197,19.9354,8.34429,23.928,23.8968,19.7383,19.9354,1969.83,484.941,1719.04,10.097205628318894,20.0,20.89814814814815
2024-03-09 16:32:51,19.9175,19.9354,8.34157,23.9325,23.9034,19.7454,19.9322,1970.48,478.046,1713.79,10.066820667441203,20.0,20.897222222222226
2024-03-09 16:32:52,19.9195,19.9387,8.34164,23.9413,23.9034,19.7232,19.9354,1969.5,483.956,1719.86,10.104160249905668,20.0,20.8962962962963
2024-03-09 16:32:53,19.9011,19.9387,8.34367,23.9187,23.8935,19.7116,19.9322,1970.81,487.896,1720.19,10.088266028974797,20.0,20.895370370370372
2024-03-09 16:32:54,19.9192,19.9322,8.32926,23.9333,23.8968,19.712,19.9387,1972.45,488.881,1720.85,10.12052494331705,20.0,20.894444444444446
2024-03-09 16:32:55,19.9025,19.9322,8.33252,23.9243,23.8968,19.7181,19.9322,1972.12,492.821,1721.67,10.10790975819236,20.0,20.89351851851852
2024-03-09 16:32:56,19.9103,19.9387,8.33798,23.9287,23.8902,19.7017,19.9256,1972.12,487.896,1720.36,10.102261503866313,20.0,20.892592592592596
2024-03-09 16:32:57,19.9102,19.9289,8.31964,23.9175,23.9001,19.7,19.9322,1975.73,487.896,1721.01,10.122007366944855,20.0,20.89166666666667
2024-03-09 16:32:58,19.9152,19.9354,8.333,23.9161,23.8968,19.7068,19.9322,1971.14,487.896,1720.85,10.11376624887503,20.0,20.890740740740743
2024-03-09 16:32:59,19.9244,19.9322,8.32562,23.9112,23.8935,19.7159,19.9157,1972.12,483.956,1720.52,10.126301925923247,20.0,20.889814814814816
2024-03-09 16:33:00,19.9196,19.9289,8.3228,23.9117,23.8902,19.7141,19.9354,1972.78,485.926,1720.19,10.122631370885646,20.0,20.88888888888889
2024-03-09 16:33:01,19.9403,19.9354,8.3329,23.9035,23.8968,19.7176,19.9322,1973.11,488.881,1720.85,10.135771300546713,20.0,20.887962962962966
2024-03-09 16:33:02,19.9404,19.9289,8.31687,23.892,23.8935,19.7216,19.9322,1972.12,487.896,1721.18,10.15180267431512,20.0,20.88703703703704
2024-03-09 16:33:03,19.9317,19.9354,8.32765,23.8796,23.8935,19.7318,19.9387,1973.11,489.866,1719.21,10.123189247203943,20.0,20.886111111111113
2024-03-09 16:33:04,19.9451,19.9354,8.33407,23.8701,23.8968,19.7321,19.9354,1974.75,481.986,1719.21,10.129278488541702,20.0,20.885185185185186
2024-03-09 16:33:05,19.9485,19.9322,8.32281,23.8834,23.8935,19.7312,19.9354,1974.75,481.986,1719.53,10.143955403478534,20.0,20.88425925925926
2024-03-09 16:33:06,19.9418,19.9322,8.32381,23.8884,23.8935,19.7355,19.9354,1975.08,485.926,1719.53,10.137236795240499,20.0,20.883333333333336
2024-03-09 16:33:07,19.9605,19.9322,8.33019,23.8858,23.8968,19.7491,19.9289,1975.73,491.836,1719.04,10.14509478205035,20.0,20.88240740740741
2024-03-09 16:33:08,19.9472,19.873,8.3177,23.8883,23.8935,19.7458,19.8697,1975.73,493.806,1718.55,10.141496635795002,20.0,20.881481481481483
2024-03-09 16:33:09,19.9572,19.8665,8.31163,23.8854,23.8935,19.768,19.873,1975.73,484.941,1721.83,10.174893129401877,20.0,20.880555555555556
2024-03-09 16:33:10,19.9332,19.8697,8.31569,23.9057,23.8935,19.7724,19.8763,1975.41,483.956,1718.39,10.130097547857105,20.0,20.87962962962963
2024-03-09 16:33:11,19.9406,19.8697,8.32372,23.9053,23.8902,19.7765,19.8763,1976.72,486.911,1718.88,10.132436655090881,20.0,20.878703703703707
2024-03-09 16:33:12,19.9411,19.873,8.32593,23.8989,23.8935,19.7653,19.8763,1972.78,507.595,1718.71,10.129943197754919,20.0,20.87777777777778
2024-03-09 16:33:13,19.9334,19.8697,8.3273,23.9017,23.8968,19.7686,19.873,1975.41,488.881,1719.53,10.126862217065156,20.0,20.876851851851853
2024-03-09 16:33:14,19.9441,19.8632,8.32614,23.9124,23.8968,19.7892,19.873,1974.75,484.941,1712.31,10.094646278200493,20.0,20.875925925925927
2024-03-09 16:33:15,19.9323,19.873,8.32591,23.9119,23.8902,19.7871,19.873,1976.06,485.926,1719.53,10.12711525555724,20.0,20.875
2024-03-09 16:33:16,19.9205,19.8763,8.30878,23.9094,23.8968,19.7878,19.8697,1973.44,487.896,1718.71,10.12693434777405,20.0,20.874074074074077
2024-03-09 16:33:17,19.9236,19.8763,8.31365,23.893,23.9034,19.7849,19.8796,1973.44,483.956,1720.52,10.136053881949021,20.0,20.87314814814815
2024-03-09 16:33:18,19.9037,19.873,8.31532,23.8875,23.8935,19.7868,19.873,1974.42,485.926,1721.67,10.123984594929386,20.0,20.872222222222224
2024-03-09 16:33:19,19.9132,19.873,8.32291,23.8949,23.9001,19.7878,19.8763,1972.78,485.926,1722.65,10.131416904290125,20.0,20.871296296296297
2024-03-09 16:33:20,19.9198,19.873,8.32375,23.8867,23.9001,19.7964,19.8796,1972.12,487.896,1722.65,10.136451891453403,20.0,20.870370370370374
2024-03-09 16:33:21,19.9006,19.8763,8.32493,23.8956,23.8935,19.8041,19.873,1970.81,478.046,1722.0,10.11481910669499,20.0,20.869444444444447
2024-03-09 16:33:22,19.8991,19.8697,8.31934,23.887,23.9001,19.807,19.8763,1976.06,483.956,1721.5,10.11545497117525,20.0,20.86851851851852
2024-03-09 16:33:23,19.893,19.8665,8.30741,23.885,23.8968,19.8013,19.873,1972.12,494.791,1722.16,10.124427827535769,20.0,20.867592592592594
2024-03-09 16:33:24,19.9146,19.873,8.31934,23.8803,23.8935,19.8111,19.873,1975.41,492.821,1723.15,10.138703238631326,20.0,20.866666666666667
2024-03-09 16:33:25,19.9016,19.873,8.31199,23.8781,23.8935,19.8217,19.873,1972.78,483.956,1723.8,10.137585591239352,20.0,20.865740740740744
2024-03-09 16:33:26,19.9108,19.8763,8.31025,23.8694,23.9362,19.8186,19.873,1974.42,481.986,1723.31,10.144270567569343,20.0,20.864814814814817
2024-03-09 16:33:27,19.9162,19.8796,8.32366,23.8815,23.8968,19.8235,19.8697,1978.03,492.821,1721.67,10.12761890584386,20.0,20.86388888888889
2024-03-09 16:33:28,19.9017,19.873,8.31444,23.8759,23.8968,19.8312,19.873,1976.39,490.851,1720.85,10.118184723536105,20.0,20.862962962962964
2024-03-09 16:33:29,19.9086,19.8697,8.31269,23.8605,23.9067,19.8357,19.8665,1974.75,483.956,1720.85,10.125738044844029,20.0,20.862037037037037
2024-03-09 16:33:30,19.8993,19.873,8.30793,23.8737,23.8935,19.8416,19.8697,1976.39,486.911,1719.53,10.11400960676046,20.0,20.861111111111114
2024-03-09 16:33:31,19.9008,19.873,8.30474,23.8708,23.8968,19.8389,19.873,1981.32,489.866,1719.86,10.120043644293606,20.0,20.860185185185188
2024-03-09 16:33:32,19.892,19.8697,8.30381,23.8521,23.8968,19.8424,19.8763,1978.03,492.821,1719.21,10.109353234651362,20.0,20.85925925925926
2024-03-09 16:33:33,19.8933,19.8796,8.30961,23.8565,23.8968,19.856,19.8697,1979.02,493.806,1716.74,10.090908973681067,20.0,20.858333333333334
2024-03-09 16:33:34,19.8973,19.8829,8.3111,23.8631,23.8935,19.8665,19.873,1976.06,484.941,1715.1,10.083453587935205,20.0,20.857407407407408
2024-03-09 16:33:35,19.902,19.873,8.31614,23.8769,23.8935,19.8704,19.8697,1977.38,489.866,1714.61,10.08027695218943,20.0,20.856481481481485
2024-03-09 16:33:36,19.8936,19.8829,8.30181,23.8703,23.9001,19.8675,19.8665,1979.02,485.926,1716.09,10.094141795013119,20.0,20.855555555555558
2024-03-09 16:33:37,19.8976,19.873,8.31476,23.8672,23.8935,19.8799,19.873,1976.72,486.911,1715.1,10.080529384654115,20.0,20.85462962962963
2024-03-09 16:33:38,19.9055,19.873,8.32234,23.8635,23.9001,19.8785,19.8796,1975.73,481.986,1717.73,10.096266176936611,20.0,20.853703703703705
2024-03-09 16:33:39,19.8873,19.873,8.30531,23.8806,23.8935,19.8829,19.873,1976.06,485.926,1717.89,10.09618669986429,20.0,20.852777777777778
2024-03-09 16:33:40,19.8667,19.873,8.28752,23.8759,23.9001,19.8919,19.8763,1977.38,485.926,1718.22,10.095676150313603,20.0,20.851851851851855
2024-03-09 16:33:41,19.8831,19.873,8.3093,23.8976,23.8935,19.8936,19.873,1973.11,501.685,1717.4,10.08616962387058,20.0,20.850925925925928
2024-03-09 16:33:42,19.8682,19.896,8.28888,23.886,23.8902,19.8986,19.873,1976.39,487.896,1717.4,10.090980114489371,20.0,20.85
2024-03-09 16:33:43,19.8674,19.873,8.29203,23.8858,23.8968,19.9007,19.873,1976.06,492.821,1718.06,10.09141448447132,20.0,20.849074074074075
2024-03-09 16:33:44,19.8546,19.8665,8.30312,23.8649,23.8902,19.8941,19.873,1974.42,495.776,1717.73,10.068652838910962,20.0,20.848148148148148
2024-03-09 16:33:45,19.8645,19.8665,8.2922,23.8545,23.8968,19.9125,19.873,1975.73,487.896,1717.89,10.08773978796732,20.0,20.847222222222225
2024-03-09 16:33:46,19.8758,19.873,8.30397,23.873,23.8968,19.9075,19.873,1974.75,493.806,1718.06,10.088328310355505,20.0,20.8462962962963
2024-03-09 16:33:47,19.8577,19.873,8.29416,23.857,23.9034,19.9111,19.8763,1973.76,490.851,1724.79,10.120590862739729,20.0,20.84537037037037
2024-03-09 16:33:48,19.8481,19.873,8.29618,23.8658,23.8935,19.918,19.873,1973.76,487.896,1717.24,10.066164062189118,20.0,20.844444444444445
2024-03-09 16:33:49,19.8557,19.8697,8.29094,23.8569,23.9001,19.9295,19.8763,1971.79,488.881,1717.89,10.081167061888554,20.0,20.843518518518522
2024-03-09 16:33:50,19.8521,19.8697,8.29016,23.8627,23.8935,19.9241,19.8796,1970.81,488.881,1718.71,10.083519695006665,20.0,20.842592592592595
2024-03-09 16:33:51,19.8498,19.873,8.28893,23.857,23.8935,19.9323,19.8763,1969.83,491.836,1719.53,10.087396937765662,20.0,20.84166666666667
2024-03-09 16:33:52,19.8407,19.8763,8.28292,23.8617,23.8902,19.9306,19.8697,1966.87,487.896,1718.22,10.077017880071958,20.0,20.840740740740742
2024-03-09 16:33:53,19.8434,19.8796,8.29327,23.8664,23.9001,19.9305,19.873,1967.86,484.941,1717.89,10.068413881181353,20.0,20.839814814814815
2024-03-09 16:33:54,19.8479,19.8796,8.29337,23.8804,23.8935,19.9348,19.873,1966.21,489.866,1718.39,10.075181000028525,20.0,20.838888888888892
2024-03-09 16:33:55,19.844,19.8665,8.2799,23.8799,23.8968,19.9526,19.873,1967.53,494.791,1718.71,10.085403496733818,20.0,20.837962962962965
2024-03-09 16:33:56,19.86,19.873,8.28703,23.876,23.8968,19.9584,19.8763,1966.21,483.956,1718.88,10.094137620106878,20.0,20.83703703703704
2024-03-09 16:33:57,19.8533,19.8796,8.29777,23.8887,23.9001,19.9541,19.873,1968.51,478.046,1719.21,10.080861168449166,20.0,20.836111111111112
2024-03-09 16:33:58,19.8423,19.873,8.27957,23.8672,23.8968,19.9442,19.873,1968.84,485.926,1719.04,10.086144891172903,20.0,20.835185185185185
2024-03-09 16:33:59,19.8444,19.8665,8.28697,23.8843,23.8771,19.9507,19.873,1970.48,488.881,1717.73,10.073839056122218,20.0,20.834259259259262
2024-03-09 16:34:00,19.8656,19.8763,8.29689,23.8939,23.9001,19.9601,19.873,1969.17,482.971,1718.06,10.085608292490704,20.0,20.833333333333336
2024-03-09 16:34:01,19.8558,19.8763,8.29317,23.9,23.8968,19.9528,19.8599,1971.47,487.896,1724.46,10.11785822014114,20.0,20.83240740740741
2024-03-09 16:34:02,19.8524,19.8796,8.28094,23.915,23.8968,19.968,19.8895,1974.75,491.836,1718.06,10.088005744134358,20.0,20.831481481481482
2024-03-09 16:34:03,19.8425,19.8697,8.28645,23.8964,23.8968,19.958,19.8829,1972.12,486.911,1727.25,10.12846074794357,20.0,20.830555555555556
2024-03-09 16:34:04,19.8522,19.8697,8.28334,23.8984,23.8968,19.9609,19.8895,1971.47,486.911,1719.86,10.096305824109436,20.0,20.829629629629633
2024-03-09 16:34:05,19.8428,19.8697,8.27113,23.8923,23.8935,19.951,19.8763,1973.44,483.956,1719.37,10.095880944395976,20.0,20.828703703703706
2024-03-09 16:34:06,19.8523,19.8697,8.28372,23.8806,23.8935,19.9636,19.873,1972.45,488.881,1720.36,10.09899660469099,20.0,20.82777777777778
2024-03-09 16:34:07,19.8419,19.873,8.28131,23.8708,23.8968,19.9588,19.8763,1973.44,483.956,1720.03,10.090085738038606,20.0,20.826851851851853
2024-03-09 16:34:08,19.8402,19.8172,8.26815,23.8605,23.8968,19.9656,19.8139,1970.48,489.866,1713.46,10.061508714283093,20.0,20.825925925925926
2024-03-09 16:34:09,19.8707,19.8139,8.28285,23.8362,23.8968,19.9478,19.8172,1969.83,488.881,1721.18,10.120640340719433,20.0,20.825000000000003
2024-03-09 16:34:10,19.8532,19.8172,8.26611,23.8336,23.9001,19.9515,19.8172,1966.54,484.941,1721.01,10.118977024531427,20.0,20.824074074074076
2024-03-09 16:34:11,19.8762,19.8139,8.28705,23.8236,23.8968,19.9538,19.8106,1965.56,491.836,1721.34,10.122716654667732,20.0,20.82314814814815
2024-03-09 16:34:12,19.8814,19.8139,8.28343,23.819,23.8968,19.9599,19.8172,1965.89,481.986,1714.94,10.092755371292894,20.0,20.822222222222223
2024-03-09 16:34:13,19.8684,19.8139,8.27411,23.8247,23.8902,19.9424,19.8205,1965.23,484.941,1720.36,10.121440604102041,20.0,20.821296296296296
2024-03-09 16:34:14,19.8539,19.8106,8.26923,23.8057,23.8968,19.936,19.8139,1963.59,484.941,1720.68,10.114923757475129,20.0,20.820370370370373
2024-03-09 16:34:15,19.8776,19.8139,8.28946,23.7929,23.8968,19.925,19.8172,1965.56,480.016,1720.19,10.115072217699257,20.0,20.819444444444446
2024-03-09 16:34:16,19.8573,19.8139,8.27366,23.8015,23.8935,19.9198,19.8139,1963.92,486.911,1720.68,10.114024433500411,20.0,20.81851851851852
2024-03-09 16:34:17,19.8633,19.8205,8.2698,23.7773,23.8902,19.9077,19.8172,1967.2,488.881,1721.01,10.124574861669768,20.0,20.817592592592593
2024-03-09 16:34:18,19.8657,19.8172,8.27374,23.7695,23.8968,19.913,19.8172,1969.5,490.851,1721.18,10.124229948092703,20.0,20.81666666666667
2024-03-09 16:34:19,19.8603,19.8139,8.27527,23.7758,23.8902,19.8956,19.8139,1971.14,486.911,1722.16,10.123938454134548,20.0,20.815740740740743
2024-03-09 16:34:20,19.8478,19.8205,8.28001,23.7727,23.8968,19.8935,19.8139,1969.83,487.896,1723.15,10.114683925742673,20.0,20.814814814814817
2024-03-09 16:34:21,19.8512,19.8139,8.26431,23.7514,23.8968,19.878,19.8172,1968.84,489.866,1723.31,10.132325380836559,20.0,20.81388888888889
2024-03-09 16:34:22,19.8414,19.8139,8.27103,23.756,23.8935,19.8766,19.8172,1970.15,487.896,1727.41,10.141951101398284,20.0,20.812962962962963
2024-03-09 16:34:23,19.853,19.8139,8.27448,23.7657,23.8968,19.8711,19.8106,1966.87,492.821,1722.82,10.122127202763505,20.0,20.81203703703704
2024-03-09 16:34:24,19.8569,19.8172,8.27939,23.7624,23.9034,19.8568,19.8172,1967.2,493.806,1722.0,10.116426898482096,20.0,20.811111111111114
2024-03-09 16:34:25,19.8558,19.8139,8.26758,23.7562,23.8935,19.8527,19.8205,1965.56,489.866,1723.15,10.132547579267065,20.0,20.810185185185187
2024-03-09 16:34:26,19.8514,19.8106,8.26569,23.7751,23.8935,19.8494,19.8139,1967.2,490.851,1735.13,10.200782977228721,20.0,20.80925925925926
2024-03-09 16:34:27,19.8617,19.8172,8.26393,23.7605,23.8935,19.8273,19.8106,1965.56,488.881,1719.53,10.119593904516746,20.0,20.808333333333334
2024-03-09 16:34:28,19.8674,19.8205,8.27664,23.767,23.8935,19.8122,19.8238,1971.14,491.836,1721.01,10.122182026449952,20.0,20.80740740740741
