TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:34:29,19.8561,19.8172,8.2698,23.7708,23.8968,19.8093,19.8172,1967.53,489.866,1714.45,10.079719090535962,20.0,20.806481481481484
2024-03-09 16:34:30,19.8601,19.8106,8.26374,23.7712,23.8935,19.8094,19.8172,1969.83,482.971,1720.19,10.12224730305631,20.0,20.805555555555557
2024-03-09 16:34:31,19.8464,19.8139,8.26766,23.7943,23.8935,19.7944,19.8172,1972.45,491.836,1718.88,10.099170310424736,20.0,20.80462962962963
2024-03-09 16:34:32,19.8408,19.8205,8.25816,23.7946,23.9198,19.7968,19.8172,1970.15,489.866,1719.37,10.105451889122197,20.0,20.803703703703704
2024-03-09 16:34:33,19.8446,19.8172,8.27606,23.7882,23.9034,19.7781,19.8139,1974.75,482.971,1718.88,10.09027370015745,20.0,20.80277777777778
2024-03-09 16:34:34,19.8494,19.8205,8.27117,23.7874,23.9001,19.7548,19.8106,1973.44,489.866,1718.55,10.096786671263668,20.0,20.801851851851854
2024-03-09 16:34:35,19.8437,19.8205,8.2618,23.7948,23.8837,19.7518,19.8172,1978.36,482.971,1713.79,10.07201238157429,20.0,20.800925925925927
2024-03-09 16:34:36,19.8383,19.8139,8.25866,23.7859,23.9001,19.754,19.8172,1979.02,486.911,1716.91,10.08837979584222,20.0,20.8
2024-03-09 16:34:37,19.8358,19.8139,8.26562,23.7917,23.8968,19.7328,19.8172,1978.36,487.896,1717.56,10.083954292927576,20.0,20.799074074074074
2024-03-09 16:34:38,19.8569,19.8172,8.26493,23.8225,23.8837,19.7502,19.8205,1978.36,484.941,1717.56,10.10294529946706,20.0,20.79814814814815
2024-03-09 16:34:39,19.8578,19.8139,8.25517,23.8506,23.9001,19.7373,19.8139,1979.67,485.926,1719.04,10.120949576671727,20.0,20.797222222222224
2024-03-09 16:34:40,19.8296,19.8106,8.25893,23.8667,23.8902,19.7394,19.8106,1980.66,485.926,1720.52,10.101760521815432,20.0,20.796296296296298
2024-03-09 16:34:41,19.8248,19.8139,8.24932,23.8907,23.8935,19.7306,19.8106,1980.0,486.911,1720.68,10.106899692108469,20.0,20.79537037037037
2024-03-09 16:34:42,19.8302,19.8139,8.2541,23.8924,23.9001,19.7045,19.8172,1980.0,486.911,1722.33,10.11713329261818,20.0,20.794444444444444
2024-03-09 16:34:43,19.8284,19.8205,8.25896,23.9005,23.8902,19.7004,19.8139,1980.33,483.956,1723.8,10.119942624705072,20.0,20.79351851851852
2024-03-09 16:34:44,19.8377,19.8205,8.25305,23.9042,23.8902,19.7025,19.8172,1981.64,493.806,1724.46,10.137126780841223,20.0,20.792592592592595
2024-03-09 16:34:45,19.8275,19.8172,8.24968,23.9284,23.8968,19.689,19.8172,1979.35,487.896,1725.28,10.135967676972792,20.0,20.791666666666668
2024-03-09 16:34:46,19.8319,19.8106,8.2691,23.9247,23.9001,19.6923,19.8139,1980.66,483.956,1724.46,10.118006978330023,20.0,20.79074074074074
2024-03-09 16:34:47,19.835,19.8106,8.26738,23.9237,23.8935,19.6867,19.8139,1977.38,485.926,1723.64,10.11741147954792,20.0,20.789814814814818
2024-03-09 16:34:48,19.826,19.8172,8.25599,23.9404,23.8935,19.6861,19.8139,1979.67,487.896,1725.12,10.12819094000372,20.0,20.78888888888889
2024-03-09 16:34:49,19.8316,19.8106,8.26028,23.94,23.8935,19.6848,19.8139,1978.69,503.655,1724.79,10.127400040285025,20.0,20.787962962962965
2024-03-09 16:34:50,19.8289,19.8106,8.26634,23.9428,23.8968,19.6842,19.8172,1976.72,484.941,1723.31,10.111049656589968,20.0,20.787037037037038
2024-03-09 16:34:51,19.8169,19.85,8.25159,23.937,23.8968,19.6805,19.8139,1976.72,480.016,1722.82,10.110578809674527,20.0,20.78611111111111
2024-03-09 16:34:52,19.8244,19.8106,8.24437,23.9319,23.8902,19.6867,19.8172,1977.05,486.911,1716.58,10.086780460428558,20.0,20.78518518518519
2024-03-09 16:34:53,19.8229,19.8106,8.25472,23.9465,23.8968,19.6863,19.8172,1977.38,491.836,1720.85,10.101523755841825,20.0,20.78425925925926
2024-03-09 16:34:54,19.8178,19.8139,8.25682,23.947,23.8935,19.6967,19.8172,1976.39,486.911,1720.85,10.095236598221353,20.0,20.783333333333335
2024-03-09 16:34:55,19.8349,19.8172,8.2613,23.9301,23.9001,19.7013,19.8172,1978.69,484.941,1720.68,10.105258207572085,20.0,20.78240740740741
2024-03-09 16:34:56,19.8145,19.8172,8.24681,23.9384,23.8968,19.7001,19.8172,1976.72,480.016,1721.18,10.103032923530836,20.0,20.78148148148148
2024-03-09 16:34:57,19.8098,19.8139,8.26472,23.9403,23.8935,19.7088,19.8139,1977.7,491.836,1720.85,10.08135245847613,20.0,20.78055555555556
2024-03-09 16:34:58,19.8141,19.8139,8.26248,23.9141,23.8968,19.7176,19.8106,1979.35,491.836,1720.52,10.085128940589742,20.0,20.779629629629632
2024-03-09 16:34:59,19.8201,19.8172,8.27102,23.923,23.9034,19.725,19.8303,1978.36,489.866,1719.53,10.077109614242762,20.0,20.778703703703705
2024-03-09 16:35:00,19.8128,19.8106,8.25862,23.9252,23.8968,19.7333,19.8336,1979.35,491.836,1719.37,10.08062152568481,20.0,20.77777777777778
2024-03-09 16:35:01,19.8014,19.8172,8.2488,23.9439,23.8968,19.7313,19.827,1978.36,493.806,1719.21,10.078305082901943,20.0,20.776851851851852
2024-03-09 16:35:02,19.8019,19.8205,8.25026,23.932,23.8968,19.7195,19.8106,1977.7,487.896,1716.58,10.06205136238032,20.0,20.77592592592593
2024-03-09 16:35:03,19.8093,19.8139,8.25545,23.9154,23.8935,19.736,19.8106,1977.05,493.806,1718.55,10.075526110794115,20.0,20.775000000000002
2024-03-09 16:35:04,19.7992,19.8139,8.25363,23.9043,23.8935,19.7531,19.8106,1975.73,490.851,1718.39,10.067368166294894,20.0,20.774074074074075
2024-03-09 16:35:05,19.8047,19.8205,8.24029,23.8993,23.9001,19.7467,19.8172,1974.75,494.791,1718.39,10.083796044368725,20.0,20.77314814814815
2024-03-09 16:35:06,19.8076,19.8139,8.24278,23.9015,23.8968,19.7459,19.8139,1974.75,489.866,1717.73,10.080280425061916,20.0,20.772222222222222
2024-03-09 16:35:07,19.8199,19.8139,8.24948,23.8921,23.8935,19.75,19.8106,1972.78,488.881,1717.89,10.086100965019297,20.0,20.7712962962963
2024-03-09 16:35:08,19.8182,19.7581,8.24985,23.8873,23.8968,19.7706,19.7614,1971.79,489.866,1718.55,10.088170824773131,20.0,20.770370370370372
2024-03-09 16:35:09,19.8036,19.7548,8.24561,23.873,23.8902,19.7708,19.7646,1970.48,488.881,1718.06,10.076262590083479,20.0,20.769444444444446
2024-03-09 16:35:10,19.8241,19.7548,8.25286,23.8844,23.8935,19.7761,19.7581,1971.14,482.971,1717.89,10.086815770773217,20.0,20.76851851851852
2024-03-09 16:35:11,19.8298,19.7646,8.26492,23.874,23.8968,19.7749,19.7482,1969.17,490.851,1716.09,10.070708541330655,20.0,20.767592592592592
2024-03-09 16:35:12,19.8169,19.7548,8.24877,23.8552,23.8935,19.7852,19.7581,1972.12,488.881,1717.73,10.083165530771032,20.0,20.76666666666667
2024-03-09 16:35:13,19.8186,19.7548,8.24672,23.8453,23.8935,19.7807,19.7614,1972.45,481.001,1718.22,10.089311413268552,20.0,20.765740740740743
2024-03-09 16:35:14,19.8158,19.7581,8.25126,23.8502,23.8935,19.7849,19.7581,1972.12,486.911,1718.39,10.083909400215314,20.0,20.764814814814816
2024-03-09 16:35:15,19.8147,19.7581,8.24393,23.8432,23.8935,19.7786,19.7614,1980.33,491.836,1714.12,10.064270916181982,20.0,20.76388888888889
2024-03-09 16:35:16,19.8225,19.7581,8.24456,23.8576,23.8968,19.797,19.7515,1976.72,484.941,1717.4,10.08977749183468,20.0,20.762962962962966
2024-03-09 16:35:17,19.8193,19.7548,8.24228,23.8554,23.8968,19.7826,19.7581,1977.7,487.896,1716.74,10.08509853133891,20.0,20.76203703703704
2024-03-09 16:35:18,19.7971,19.7548,8.24584,23.8481,23.9001,19.7835,19.7614,1978.36,489.866,1717.07,10.064592494735255,20.0,20.761111111111113
2024-03-09 16:35:19,19.8035,19.7548,8.24103,23.8412,23.8902,19.8028,19.7581,1979.02,484.941,1717.4,10.076295917582375,20.0,20.760185185185186
2024-03-09 16:35:20,19.7955,19.7548,8.238,23.8474,23.8935,19.7922,19.7614,1977.7,487.896,1718.88,10.080644427868139,20.0,20.75925925925926
2024-03-09 16:35:21,19.7923,19.7581,8.2395,23.8678,23.9001,19.7915,19.7581,1979.35,484.941,1719.04,10.077482973202896,20.0,20.758333333333336
2024-03-09 16:35:22,19.7716,19.7548,8.23721,23.8562,23.8935,19.7673,19.7614,1980.33,487.896,1719.04,10.061423969192028,20.0,20.75740740740741
2024-03-09 16:35:23,19.7766,19.7515,8.24734,23.8738,23.9001,19.77,19.7679,1976.72,485.926,1718.88,10.056013028461432,20.0,20.756481481481483
2024-03-09 16:35:24,19.7732,19.7548,8.22766,23.8655,23.8968,19.764,19.7581,1977.05,483.956,1719.21,10.07214605083251,20.0,20.755555555555556
2024-03-09 16:35:25,19.7902,19.7548,8.24274,23.866,23.8935,19.755,19.7548,1976.39,489.866,1720.68,10.082434587475845,20.0,20.75462962962963
2024-03-09 16:35:26,19.7768,19.7548,8.24627,23.8814,23.8935,19.7421,19.7581,1975.41,485.926,1726.1,10.099364769869858,20.0,20.753703703703707
2024-03-09 16:35:27,19.77,19.7548,8.237,23.88,23.8968,19.7415,19.7581,1974.42,484.941,1721.18,10.072735239886356,20.0,20.75277777777778
2024-03-09 16:35:28,19.752,19.7581,8.22845,23.8927,23.8935,19.7285,19.7548,1976.06,486.911,1717.56,10.043314061861226,20.0,20.751851851851853
2024-03-09 16:35:29,19.7689,19.7548,8.22941,23.8986,23.9001,19.7205,19.7581,1976.06,480.016,1721.83,10.08220958852179,20.0,20.750925925925927
2024-03-09 16:35:30,19.7691,19.7581,8.2287,23.9032,23.9001,19.7178,19.7548,1976.72,492.821,1720.03,10.07246390117293,20.0,20.75
2024-03-09 16:35:31,19.7539,19.7548,8.22991,23.894,23.9001,19.7073,19.7614,1978.03,488.881,1719.04,10.052352071217399,20.0,20.749074074074077
2024-03-09 16:35:32,19.7643,19.7515,8.22566,23.9038,23.8935,19.6915,19.7581,1981.32,491.836,1718.39,10.061325427704034,20.0,20.74814814814815
2024-03-09 16:35:33,19.7652,19.7548,8.23894,23.9136,23.8968,19.6828,19.7581,1980.99,492.821,1716.09,10.037078208472355,20.0,20.747222222222224
2024-03-09 16:35:34,19.7548,19.7548,8.21453,23.902,23.8935,19.6865,19.7548,1982.3,488.881,1712.64,10.02907522116834,20.0,20.746296296296297
2024-03-09 16:35:35,19.7661,19.7614,8.23816,23.9159,23.8935,19.6841,19.7614,1980.0,493.806,1715.43,10.034680379196963,20.0,20.74537037037037
2024-03-09 16:35:36,19.769,19.7548,8.22978,23.9183,23.8935,19.6764,19.7614,1980.33,487.896,1719.37,10.067569444271477,20.0,20.744444444444447
2024-03-09 16:35:37,19.7766,19.7581,8.23475,23.9034,23.8902,19.6615,19.7581,1978.36,486.911,1715.76,10.048721278641429,20.0,20.74351851851852
2024-03-09 16:35:38,19.7866,19.7614,8.23405,23.902,23.8935,19.6574,19.7548,1980.0,493.806,1716.58,10.062844017513246,20.0,20.742592592592594
2024-03-09 16:35:39,19.7803,19.7581,8.22719,23.9116,23.8968,19.6589,19.7548,1979.02,489.866,1717.89,10.071011589896832,20.0,20.741666666666667
2024-03-09 16:35:40,19.7775,19.7482,8.22643,23.9081,23.8935,19.6497,19.7548,1975.73,484.941,1718.71,10.074039637240862,20.0,20.74074074074074
2024-03-09 16:35:41,19.7772,19.7581,8.2152,23.8972,23.8935,19.6513,19.7548,1976.06,483.956,1718.55,10.082633312099563,20.0,20.739814814814817
2024-03-09 16:35:42,19.7702,19.7581,8.22673,23.9079,23.8968,19.6454,19.7581,1975.08,489.866,1720.03,10.075143397912774,20.0,20.73888888888889
2024-03-09 16:35:43,19.7847,19.7581,8.23123,23.907,23.8935,19.6259,19.7515,1975.73,486.911,1719.7,10.081936737809803,20.0,20.737962962962964
2024-03-09 16:35:44,19.7873,19.7548,8.23125,23.9152,23.8968,19.6234,19.7614,1975.08,487.896,1728.56,10.13614248688107,20.0,20.737037037037037
2024-03-09 16:35:45,19.7564,19.7548,8.22021,23.9079,23.9001,19.634,19.7614,1975.41,485.926,1720.85,10.073589565247515,20.0,20.73611111111111
2024-03-09 16:35:46,19.7718,19.7548,8.22581,23.8993,23.9001,19.6328,19.7548,1975.08,484.941,1718.71,10.069609214660339,20.0,20.735185185185188
2024-03-09 16:35:47,19.7761,19.7581,8.22374,23.8903,23.9001,19.6342,19.7548,1979.02,492.821,1724.13,10.10693699879663,20.0,20.73425925925926
2024-03-09 16:35:48,19.7714,19.7515,8.21901,23.8973,23.8968,19.6303,19.7614,1973.11,486.911,1718.71,10.075190849407448,20.0,20.733333333333334
2024-03-09 16:35:49,19.7707,19.7548,8.2185,23.8969,23.8968,19.6344,19.7646,1979.35,489.866,1717.4,10.067345964927481,20.0,20.732407407407408
2024-03-09 16:35:50,19.7854,19.7614,8.21386,23.8852,23.8968,19.6398,19.7581,1978.36,489.866,1717.24,10.08326062612828,20.0,20.731481481481485
2024-03-09 16:35:51,19.7803,19.7581,8.2343,23.8961,23.8935,19.635,19.7581,1977.05,493.806,1716.25,10.055205231015874,20.0,20.730555555555558
2024-03-09 16:35:52,19.7833,19.7581,8.21813,23.9069,23.8902,19.6439,19.7548,1979.35,488.881,1715.76,10.069024451895109,20.0,20.72962962962963
2024-03-09 16:35:53,19.7868,19.7548,8.21743,23.8956,23.8968,19.6419,19.7581,1974.42,490.851,1714.28,10.063992503444501,20.0,20.728703703703705
2024-03-09 16:35:54,19.8115,19.7581,8.23451,23.8962,23.8968,19.6526,19.7548,1979.35,490.851,1714.94,10.074498210109537,20.0,20.727777777777778
2024-03-09 16:35:55,19.8113,19.7548,8.22008,23.9056,23.8968,19.6513,19.7449,1974.75,490.851,1714.61,10.084940419939233,20.0,20.726851851851855
2024-03-09 16:35:56,19.8046,19.7581,8.21864,23.8822,23.8968,19.6539,19.7482,1975.41,484.941,1713.46,10.073602991979412,20.0,20.725925925925928
2024-03-09 16:35:57,19.8033,19.7614,8.21372,23.8829,23.8968,19.6662,19.7581,1975.41,484.941,1715.27,10.087394956492934,20.0,20.725
2024-03-09 16:35:58,19.8032,19.7252,8.2241,23.8735,23.8968,19.6655,19.7581,1973.76,485.926,1716.91,10.087909338635468,20.0,20.724074074074075
2024-03-09 16:35:59,19.7921,19.7614,8.2151,23.8784,23.9001,19.6623,19.7548,1974.42,490.851,1717.07,10.087019711403778,20.0,20.723148148148148
2024-03-09 16:36:00,19.7919,19.7811,8.22365,23.8673,23.9001,19.6743,19.7548,1972.45,485.926,1719.53,10.093836331115877,20.0,20.722222222222225
2024-03-09 16:36:01,19.802,19.7482,8.22616,23.8703,23.9001,19.6709,19.7548,1972.45,482.971,1719.7,10.10145753327859,20.0,20.7212962962963
2024-03-09 16:36:02,19.7753,19.7679,8.21943,23.8668,23.9001,19.6721,19.7581,1972.12,490.851,1719.86,10.084969269543553,20.0,20.72037037037037
2024-03-09 16:36:03,19.7698,19.7614,8.20877,23.8573,23.8968,19.6932,19.7614,1974.09,480.016,1720.19,10.091408402123864,20.0,20.719444444444445
2024-03-09 16:36:04,19.7652,19.7548,8.21381,23.8555,23.9034,19.6928,19.7581,1973.76,481.001,1713.95,10.046417701876818,20.0,20.71851851851852
2024-03-09 16:36:05,19.7793,19.7581,8.23064,23.8413,23.8935,19.7008,19.7614,1978.36,486.911,1720.03,10.07967323116354,20.0,20.717592592592595
2024-03-09 16:36:06,19.77,19.7515,8.22441,23.8528,23.8935,19.6983,19.7548,1972.12,488.881,1720.19,10.077931112840051,20.0,20.71666666666667
2024-03-09 16:36:07,19.763,19.7614,8.21197,23.8597,23.8935,19.6946,19.7548,1973.44,487.896,1711.82,10.03361987456243,20.0,20.715740740740742
2024-03-09 16:36:08,19.7706,19.6989,8.22079,23.8536,23.8935,19.6965,19.6989,1975.08,487.896,1717.24,10.064325440888826,20.0,20.714814814814815
2024-03-09 16:36:09,19.7694,19.7022,8.21734,23.8575,23.9034,19.7034,19.6989,1975.41,492.821,1716.91,10.064351629615185,20.0,20.71388888888889
2024-03-09 16:36:10,19.7677,19.6957,8.20929,23.8465,23.9001,19.7029,19.6989,1975.73,485.926,1717.73,10.07469325660407,20.0,20.712962962962965
2024-03-09 16:36:11,19.7605,19.6989,8.22911,23.8536,23.8968,19.7119,19.6989,1976.06,487.896,1718.06,10.053072694184952,20.0,20.71203703703704
2024-03-09 16:36:12,19.7534,19.6989,8.2057,23.8657,23.8968,19.7054,19.7022,1975.73,488.881,1718.06,10.06729176193327,20.0,20.711111111111112
2024-03-09 16:36:13,19.7592,19.6989,8.21879,23.8719,23.8968,19.7048,19.6989,1974.42,483.956,1719.04,10.066675202442731,20.0,20.710185185185185
2024-03-09 16:36:14,19.7583,19.6989,8.22184,23.8564,23.8935,19.7072,19.6957,1974.09,488.881,1720.52,10.071893519519856,20.0,20.70925925925926
2024-03-09 16:36:15,19.7693,19.7022,8.21444,23.8807,23.9001,19.6943,19.6989,1974.42,486.911,1721.18,10.091827409516462,20.0,20.708333333333336
2024-03-09 16:36:16,19.76,19.6989,8.19329,23.8872,23.8935,19.6978,19.6989,1970.15,488.881,1721.83,10.105992073276274,20.0,20.70740740740741
2024-03-09 16:36:17,19.7601,19.6957,8.21498,23.8858,23.8935,19.6863,19.6989,1972.45,486.911,1722.49,10.090995124767895,20.0,20.706481481481482
2024-03-09 16:36:18,19.7643,19.6957,8.22404,23.8906,23.8968,19.6756,19.6989,1969.17,483.956,1720.36,10.074274159598781,20.0,20.705555555555556
2024-03-09 16:36:19,19.785,19.6957,8.2116,23.8961,23.8935,19.6714,19.6957,1973.44,484.941,1721.18,10.108019944966687,20.0,20.704629629629633
2024-03-09 16:36:20,19.7605,19.6957,8.21655,23.9037,23.8935,19.6669,19.6989,1971.14,490.851,1721.18,10.082298792377193,20.0,20.703703703703706
2024-03-09 16:36:21,19.7549,19.6989,8.20914,23.9174,23.8935,19.6595,19.7022,1975.08,476.076,1721.5,10.085754401472597,20.0,20.70277777777778
2024-03-09 16:36:22,19.7417,19.6957,8.20438,23.9164,23.8935,19.6565,19.6957,1976.39,483.956,1720.85,10.074576299707395,20.0,20.701851851851853
2024-03-09 16:36:23,19.7384,19.6989,8.20176,23.9378,23.8935,19.6517,19.6989,1976.72,486.911,1721.5,10.07778766042294,20.0,20.700925925925926
2024-03-09 16:36:24,19.7335,19.7022,8.21523,23.9516,23.8968,19.6599,19.7022,1979.02,489.866,1721.18,10.059870296672665,20.0,20.700000000000003
2024-03-09 16:36:25,19.7281,19.6957,8.20209,23.9451,23.8935,19.6403,19.6989,1979.35,490.851,1721.18,10.066630287200436,20.0,20.699074074074076
2024-03-09 16:36:26,19.7345,19.6989,8.21427,23.9579,23.8935,19.6433,19.6989,1980.0,484.941,1721.83,10.065381864187788,20.0,20.69814814814815
2024-03-09 16:36:27,19.7234,19.6989,8.20724,23.9594,23.8935,19.6387,19.6957,1980.66,489.866,1721.18,10.058027456877635,20.0,20.697222222222223
2024-03-09 16:36:28,19.7262,19.7022,8.20339,23.9638,23.8902,19.6356,19.6989,1982.3,487.896,1720.85,10.061905930669456,20.0,20.696296296296296
2024-03-09 16:36:29,19.733,19.6989,8.20761,23.972,23.9034,19.6308,19.7055,1980.99,489.866,1721.01,10.06509456720922,20.0,20.695370370370373
2024-03-09 16:36:30,19.7281,19.6989,8.20445,23.9819,23.8968,19.6413,19.6957,1981.97,488.881,1719.37,10.053985159003737,20.0,20.694444444444446
2024-03-09 16:36:31,19.726,19.6989,8.19492,23.9921,23.8968,19.6419,19.6989,1978.03,487.896,1719.7,10.062398489685245,20.0,20.69351851851852
2024-03-09 16:36:32,19.7352,19.6989,8.19208,24.0018,23.8935,19.6492,19.7022,1978.36,487.896,1718.39,10.065231844570853,20.0,20.692592592592593
2024-03-09 16:36:33,19.7193,19.6924,8.19514,23.9994,23.8968,19.6408,19.6957,1979.35,490.851,1719.04,10.052500361857376,20.0,20.691666666666666
2024-03-09 16:36:34,19.7231,19.6924,8.19765,23.9965,23.9001,19.6502,19.6989,1978.69,486.911,1717.73,10.04596422815312,20.0,20.690740740740743
2024-03-09 16:36:35,19.7243,19.6924,8.19462,24.0015,23.887,19.6491,19.6989,1977.38,481.986,1715.43,10.036194990121368,20.0,20.689814814814817
2024-03-09 16:36:36,19.7268,19.6957,8.18958,24.0056,23.8968,19.6543,19.7022,1976.72,482.971,1716.42,10.048554128335065,20.0,20.68888888888889
2024-03-09 16:36:37,19.739,19.6957,8.20329,24.0117,23.9034,19.6551,19.7022,1977.38,488.881,1716.42,10.047238966040002,20.0,20.687962962962963
2024-03-09 16:36:38,19.7336,19.6957,8.19182,24.004,23.8968,19.6612,19.6957,1972.45,493.806,1715.92,10.049597403381448,20.0,20.687037037037037
2024-03-09 16:36:39,19.7359,19.7022,8.19279,24.0014,23.8902,19.6632,19.7022,1976.72,484.941,1715.92,10.050755453920152,20.0,20.686111111111114
2024-03-09 16:36:40,19.7273,19.6989,8.18967,23.9888,23.8968,19.6755,19.6924,1971.79,483.956,1724.3,10.095045283745403,20.0,20.685185185185187
2024-03-09 16:36:41,19.7262,19.6924,8.18539,24.0062,23.8968,19.6716,19.7022,1976.06,481.986,1716.74,10.05355488558034,20.0,20.68425925925926
2024-03-09 16:36:42,19.7227,19.6989,8.19273,23.9974,23.9001,19.6731,19.6924,1973.44,489.866,1711.0,10.010528873020915,20.0,20.683333333333334
2024-03-09 16:36:43,19.7155,19.7022,8.18061,23.9938,23.8902,19.6739,19.7022,1978.03,482.971,1718.39,10.058055547514185,20.0,20.682407407407407
2024-03-09 16:36:44,19.7078,19.6989,8.18341,23.9661,23.8968,19.673,19.6924,1974.75,491.836,1718.55,10.049835540185708,20.0,20.681481481481484
2024-03-09 16:36:45,19.7012,19.6989,8.1825,23.9863,23.8968,19.681,19.7022,1974.75,485.926,1725.28,10.084210229624103,20.0,20.680555555555557
2024-03-09 16:36:46,19.705,19.6989,8.18909,23.9819,23.9001,19.6821,19.6924,1978.03,486.911,1718.39,10.041505593913245,20.0,20.67962962962963
2024-03-09 16:36:47,19.7061,19.6891,8.18615,23.9731,23.9001,19.6902,19.7022,1974.75,483.956,1718.39,10.045028344837789,20.0,20.678703703703704
2024-03-09 16:36:48,19.7074,19.6989,8.18089,23.9557,23.8935,19.6818,19.7022,1977.38,484.941,1725.94,10.094907901497358,20.0,20.67777777777778
2024-03-09 16:36:49,19.7067,19.6957,8.17468,23.9515,23.8968,19.6876,19.6957,1974.09,485.926,1713.13,10.024772903435604,20.0,20.676851851851854
2024-03-09 16:36:50,19.7014,19.7022,8.18081,23.9705,23.8935,19.6928,19.6989,1975.41,488.881,1720.19,10.056109077082594,20.0,20.675925925925927
2024-03-09 16:36:51,19.6929,19.6957,8.17896,23.9516,23.8968,19.6832,19.7022,1974.75,492.821,1719.7,10.04744156369799,20.0,20.675
2024-03-09 16:36:52,19.7098,19.6989,8.18683,23.962,23.8968,19.6825,19.6957,1974.42,496.761,1718.39,10.047661688350699,20.0,20.674074074074074
2024-03-09 16:36:53,19.6894,19.7022,8.17656,23.9742,23.9001,19.6782,19.6989,1978.36,481.001,1718.06,10.03690079309783,20.0,20.67314814814815
2024-03-09 16:36:54,19.6918,19.6957,8.17746,23.9662,23.8968,19.6811,19.6989,1973.11,486.911,1717.4,10.034352273835557,20.0,20.672222222222224
2024-03-09 16:36:55,19.6946,19.7022,8.1739,23.9461,23.8902,19.6682,19.6989,1976.39,488.881,1709.36,9.99289307550218,20.0,20.671296296296298
2024-03-09 16:36:56,19.6975,19.7022,8.17754,23.9617,23.8968,19.6669,19.7022,1977.38,491.836,1716.58,10.034456511159174,20.0,20.67037037037037
2024-03-09 16:36:57,19.693,19.6957,8.18099,23.9889,23.8968,19.6633,19.7088,1976.06,491.836,1717.4,10.032321758773643,20.0,20.669444444444444
2024-03-09 16:36:58,19.6771,19.6989,8.17232,23.9732,23.8968,19.6588,19.6989,1976.72,493.806,1717.56,10.02695512690272,20.0,20.66851851851852
2024-03-09 16:36:59,19.6837,19.6957,8.17318,23.9885,23.8935,19.6462,19.6989,1969.83,488.881,1716.25,10.024306332557844,20.0,20.667592592592595
2024-03-09 16:37:00,19.6774,19.6989,8.16998,23.994,23.8935,19.6435,19.7055,1976.39,486.911,1717.4,10.028321731248235,20.0,20.666666666666668
2024-03-09 16:37:01,19.6792,19.6957,8.17402,24.0067,23.8935,19.6404,19.6989,1975.41,487.896,1714.28,10.008154745744985,20.0,20.66574074074074
2024-03-09 16:37:02,19.6667,19.6989,8.16192,23.9941,23.8935,19.6162,19.7121,1975.41,490.851,1718.88,10.034661163819926,20.0,20.664814814814815
2024-03-09 16:37:03,19.6882,19.6989,8.16044,23.9932,23.9001,19.607,19.6989,1970.81,486.911,1720.68,10.065233925046766,20.0,20.66388888888889
2024-03-09 16:37:04,19.6936,19.6957,8.1679,23.9898,23.8935,19.6057,19.6989,1971.14,493.806,1714.12,10.025068971091702,20.0,20.662962962962965
2024-03-09 16:37:05,19.6827,19.7055,8.16807,23.9913,23.8935,19.6001,19.6989,1969.83,486.911,1722.0,10.061482361757303,20.0,20.662037037037038
2024-03-09 16:37:06,19.7065,19.6989,8.17592,23.9916,23.8968,19.5813,19.7055,1971.79,487.896,1721.67,10.073488640396752,20.0,20.66111111111111
2024-03-09 16:37:07,19.6926,19.6989,8.16138,23.9788,23.8935,19.5682,19.7022,1971.14,485.926,1721.01,10.070185891782787,20.0,20.660185185185185
2024-03-09 16:37:08,19.7023,19.6464,8.17131,23.98,23.8902,19.5668,19.6497,1970.15,487.896,1719.7,10.06231995273432,20.0,20.65925925925926
2024-03-09 16:37:09,19.6971,19.6431,8.16503,23.9605,23.8935,19.5588,19.6431,1966.87,483.956,1719.7,10.063262396145424,20.0,20.658333333333335
2024-03-09 16:37:10,19.711,19.6398,8.15992,23.9576,23.8968,19.5511,19.6628,1968.84,486.911,1719.7,10.079851145446343,20.0,20.65740740740741
2024-03-09 16:37:11,19.7139,19.6497,8.161,23.941,23.8968,19.518,19.6464,1967.2,490.851,1717.4,10.067955990911747,20.0,20.65648148148148
2024-03-09 16:37:12,19.7085,19.6431,8.16729,23.9554,23.9001,19.4985,19.6497,1968.18,492.821,1717.4,10.057768556974494,20.0,20.65555555555556
2024-03-09 16:37:13,19.7103,19.6464,8.16771,23.9445,23.8968,19.4942,19.6431,1965.89,487.896,1715.92,10.050302682280956,20.0,20.654629629629632
2024-03-09 16:37:14,19.706,19.6431,8.16997,23.9273,23.9001,19.4835,19.6431,1966.54,482.971,1716.42,10.047517675930344,20.0,20.653703703703705
2024-03-09 16:37:15,19.7074,19.6431,8.17181,23.9096,23.8935,19.4598,19.6497,1966.87,482.971,1715.92,10.044207679445726,20.0,20.65277777777778
2024-03-09 16:37:16,19.7149,19.6431,8.15466,23.9227,23.8935,19.4498,19.6464,1965.89,482.971,1715.76,10.06473222873298,20.0,20.651851851851852
2024-03-09 16:37:17,19.7124,19.6464,8.17314,23.9256,23.8968,19.4516,19.6464,1969.17,484.941,1715.92,10.047403202360767,20.0,20.65092592592593
2024-03-09 16:37:18,19.7198,19.6464,8.15824,23.9182,23.9001,19.4299,19.6431,1966.87,489.866,1716.91,10.072628191586064,20.0,20.650000000000002
2024-03-09 16:37:19,19.7149,19.6431,8.16603,23.9096,23.8935,19.4257,19.6497,1966.54,484.941,1718.88,10.073117197808656,20.0,20.649074074074075
2024-03-09 16:37:20,19.7055,19.6431,8.17323,23.9013,23.8968,19.4097,19.6497,1959.98,482.971,1719.7,10.063436922703037,20.0,20.64814814814815
2024-03-09 16:37:21,19.7037,19.6464,8.16776,23.9006,23.9001,19.4044,19.6464,1968.84,484.941,1720.36,10.07050293916099,20.0,20.647222222222222
2024-03-09 16:37:22,19.7004,19.6431,8.15921,23.8789,23.8968,19.3873,19.6464,1969.5,487.896,1721.67,10.082757880493496,20.0,20.6462962962963
2024-03-09 16:37:23,19.6933,19.6431,8.17039,23.8901,23.8935,19.3767,19.6464,1969.17,490.851,1721.67,10.066787879648219,20.0,20.645370370370372
2024-03-09 16:37:24,19.6917,19.6464,8.15975,23.8843,23.9034,19.3752,19.653,1971.47,487.896,1722.16,10.07755284674765,20.0,20.644444444444446
2024-03-09 16:37:25,19.7023,19.6497,8.17301,23.8712,23.8968,19.3726,19.6431,1970.48,485.926,1729.55,10.118462364822967,20.0,20.64351851851852
2024-03-09 16:37:26,19.7126,19.6431,8.17002,23.8537,23.8935,19.3621,19.6464,1970.15,481.986,1722.65,10.089712175547046,20.0,20.642592592592592
2024-03-09 16:37:27,19.7144,19.6464,8.17636,23.864,23.9001,19.3631,19.6431,1971.47,487.896,1715.6,10.044467399563805,20.0,20.64166666666667
2024-03-09 16:37:28,19.7007,19.6464,8.16355,23.8347,23.8935,19.37,19.6497,1972.78,488.881,1727.09,10.110958886897345,20.0,20.640740740740743
2024-03-09 16:37:29,19.6937,19.6464,8.16894,23.8266,23.8968,19.3679,19.6464,1971.79,483.956,1719.53,10.055889282768874,20.0,20.639814814814816
2024-03-09 16:37:30,19.703,19.6464,8.15359,23.8364,23.8968,19.3699,19.6497,1964.9,490.851,1718.39,10.070716523609304,20.0,20.63888888888889
2024-03-09 16:37:31,19.7089,19.6431,8.16486,23.8482,23.8902,19.3705,19.6431,1969.17,488.881,1717.89,10.063105140886965,20.0,20.637962962962966
2024-03-09 16:37:32,19.7018,19.6464,8.17459,23.8267,23.8968,19.3872,19.6497,1969.17,485.926,1716.74,10.041707506891683,20.0,20.63703703703704
2024-03-09 16:37:33,19.6913,19.6464,8.14746,23.8122,23.8968,19.3943,19.6464,1969.5,488.881,1708.21,10.006227999747367,20.0,20.636111111111113
2024-03-09 16:37:34,19.6822,19.6464,8.16091,23.8031,23.8968,19.3813,19.6497,1969.17,485.926,1714.77,10.02503323221975,20.0,20.635185185185186
2024-03-09 16:37:35,19.6845,19.6464,8.15541,23.8002,23.8935,19.3942,19.6464,1968.18,482.971,1722.49,10.076984126887396,20.0,20.63425925925926
2024-03-09 16:37:36,19.7001,19.6398,8.15579,23.81,23.9034,19.3997,19.6464,1969.17,482.971,1717.4,10.060470100619103,20.0,20.633333333333336
2024-03-09 16:37:37,19.692,19.6431,8.15482,23.805,23.8935,19.4176,19.653,1968.18,484.941,1719.21,10.064852919373523,20.0,20.63240740740741
2024-03-09 16:37:38,19.6922,19.6464,8.16621,23.8034,23.8935,19.4062,19.6431,1968.51,499.716,1720.52,10.062752697712353,20.0,20.631481481481483
2024-03-09 16:37:39,19.6869,19.653,8.15584,23.8029,23.8968,19.4277,19.6464,1969.17,484.941,1721.5,10.072913272807043,20.0,20.630555555555556
2024-03-09 16:37:40,19.686,19.6628,8.16241,23.8076,23.8935,19.421,19.6497,1969.5,488.881,1721.67,10.067381949701545,20.0,20.62962962962963
2024-03-09 16:37:41,19.6951,19.6431,8.15234,23.7839,23.8968,19.4323,19.6431,1969.17,486.911,1723.15,10.092798108429136,20.0,20.628703703703707
2024-03-09 16:37:42,19.6897,19.6365,8.166,23.7938,23.8935,19.4414,19.653,1969.83,489.866,1723.47,10.078003562572174,20.0,20.62777777777778
2024-03-09 16:37:43,19.6799,19.6464,8.15332,23.805,23.8935,19.444,19.6464,1968.18,492.821,1722.98,10.077656259796866,20.0,20.626851851851853
2024-03-09 16:37:44,19.6929,19.6464,8.14578,23.8075,23.8935,19.4625,19.6497,1969.83,486.911,1723.15,10.096610420194503,20.0,20.625925925925927
2024-03-09 16:37:45,19.6838,19.6398,8.14102,23.7858,23.8968,19.4581,19.6464,1970.15,486.911,1715.76,10.049530967797772,20.0,20.625
2024-03-09 16:37:46,19.6798,19.6464,8.14281,23.7963,23.8935,19.4635,19.6464,1969.17,488.881,1720.68,10.073292915616332,20.0,20.624074074074077
2024-03-09 16:37:47,19.6827,19.653,8.15523,23.7615,23.8935,19.471,19.6464,1967.86,482.971,1718.88,10.054451760581193,20.0,20.62314814814815
2024-03-09 16:37:48,19.6721,19.6431,8.15627,23.7663,23.8968,19.4915,19.6464,1969.17,481.001,1719.04,10.045234120498844,20.0,20.622222222222224
2024-03-09 16:37:49,19.6626,19.6398,8.14465,23.7797,23.8968,19.4855,19.6497,1968.18,484.941,1718.71,10.045154677424543,20.0,20.621296296296297
2024-03-09 16:37:50,19.6637,19.6431,8.14927,23.7839,23.8968,19.496,19.6464,1969.83,489.866,1718.06,10.038286956048152,20.0,20.62037037037037
2024-03-09 16:37:51,19.6699,19.6464,8.15308,23.7745,23.8968,19.4947,19.6464,1969.17,486.911,1716.25,10.029792890063076,20.0,20.619444444444447
2024-03-09 16:37:52,19.6306,19.6431,8.13912,23.7808,23.8968,19.51,19.6497,1969.5,491.836,1716.91,10.01157330075244,20.0,20.61851851851852
2024-03-09 16:37:53,19.645,19.6497,8.14361,23.7943,23.8968,19.5012,19.6431,1969.17,484.941,1715.92,10.01442923702214,20.0,20.617592592592594
2024-03-09 16:37:54,19.6503,19.6431,8.15119,23.7904,23.8968,19.5174,19.6431,1970.15,484.941,1715.92,10.012444007527234,20.0,20.616666666666667
2024-03-09 16:37:55,19.6617,19.6398,8.14777,23.7943,23.8968,19.5243,19.6464,1969.17,484.941,1715.43,10.022485149857415,20.0,20.615740740740744
2024-03-09 16:37:56,19.6546,19.6464,8.13641,23.8119,23.9034,19.5214,19.6497,1969.17,487.896,1715.76,10.028122089997266,20.0,20.614814814814817
2024-03-09 16:37:57,19.644,19.6497,8.14689,23.8146,23.8968,19.5308,19.6497,1971.14,489.866,1716.09,10.011694360652074,20.0,20.61388888888889
2024-03-09 16:37:58,19.6452,19.6464,8.1412,23.83,23.8968,19.5308,19.6497,1972.12,480.016,1715.6,10.014833798858561,20.0,20.612962962962964
2024-03-09 16:37:59,19.6363,19.6497,8.13189,23.8245,23.8968,19.5481,19.6464,1972.12,485.926,1713.95,10.005558488947973,20.0,20.612037037037037
2024-03-09 16:38:00,19.6522,19.6497,8.1397,23.844,23.9001,19.5531,19.6497,1973.44,490.851,1713.63,10.010725099957183,20.0,20.611111111111114
2024-03-09 16:38:01,19.6391,19.6398,8.13266,23.8635,23.8935,19.5558,19.6464,1976.72,484.941,1721.18,10.049538166447416,20.0,20.610185185185188
2024-03-09 16:38:02,19.6462,19.6464,8.1335,23.8708,23.8968,19.5492,19.6464,1972.78,488.881,1715.76,10.02334231207434,20.0,20.60925925925926
2024-03-09 16:38:03,19.6348,19.6431,8.13984,23.8744,23.9001,19.5586,19.6497,1980.33,487.896,1716.42,10.011747003441592,20.0,20.608333333333334
2024-03-09 16:38:04,19.6368,19.6464,8.1324,23.8734,23.8968,19.5558,19.6464,1977.05,487.896,1716.58,10.020902979435663,20.0,20.607407407407408
2024-03-09 16:38:05,19.6442,19.6431,8.14334,23.8736,23.8902,19.5643,19.6464,1980.0,508.58,1719.53,10.035035420835253,20.0,20.606481481481485
2024-03-09 16:38:06,19.6422,19.6431,8.13223,23.8795,23.8935,19.5663,19.6464,1978.36,490.851,1717.07,10.028616590452284,20.0,20.605555555555558
2024-03-09 16:38:07,19.6301,19.6464,8.12198,23.9019,23.8902,19.5484,19.6464,1979.35,491.836,1717.4,10.028931757232495,20.0,20.60462962962963
2024-03-09 16:38:08,19.6415,19.5938,8.13228,23.9096,23.8968,19.5459,19.5971,1975.73,487.896,1720.85,10.050038920660809,20.0,20.603703703703705
2024-03-09 16:38:09,19.6365,19.5971,8.13181,23.9119,23.8968,19.5485,19.5938,1974.09,492.821,1718.55,10.032656170159036,20.0,20.602777777777778
2024-03-09 16:38:10,19.6364,19.6004,8.12919,23.9368,23.8935,19.5483,19.5938,1974.42,486.911,1712.64,10.000344417919216,20.0,20.601851851851855
2024-03-09 16:38:11,19.6384,19.5938,8.13048,23.9318,23.9001,19.5469,19.6004,1973.76,489.866,1718.22,10.033545854172479,20.0,20.600925925925928
2024-03-09 16:38:12,19.6283,19.5938,8.12443,23.9339,23.8968,19.5415,19.5905,1976.72,490.851,1718.06,10.029080741736557,20.0,20.6
2024-03-09 16:38:13,19.627,19.5971,8.12255,23.9496,23.8935,19.5429,19.5971,1974.75,477.061,1717.56,10.026667516431951,20.0,20.599074074074075
2024-03-09 16:38:14,19.6323,19.5905,8.13325,23.9605,23.8935,19.5429,19.5938,1976.72,488.881,1718.06,10.02487866285569,20.0,20.59814814814815
2024-03-09 16:38:15,19.6293,19.6004,8.12377,23.9692,23.8902,19.5492,19.5971,1977.7,487.896,1718.06,10.030527930728725,20.0,20.597222222222225
2024-03-09 16:38:16,19.6273,19.5938,8.12547,23.9785,23.9001,19.5531,19.6004,1979.02,486.911,1716.91,10.020590397215456,20.0,20.5962962962963
2024-03-09 16:38:17,19.6471,19.5971,8.13653,23.9775,23.9034,19.5492,19.5971,1979.35,489.866,1733.65,10.125980576070107,20.0,20.59537037037037
2024-03-09 16:38:18,19.6263,19.5938,8.12918,23.9736,23.8968,19.552,19.5938,1980.66,486.911,1717.24,10.018412191451784,20.0,20.594444444444445
2024-03-09 16:38:19,19.6307,19.5938,8.12111,23.9624,23.8968,19.5491,19.5938,1979.35,486.911,1716.58,10.025423726842154,20.0,20.593518518518522
2024-03-09 16:38:20,19.6447,19.5905,8.11935,23.9721,23.8968,19.5551,19.5938,1979.35,485.926,1717.89,10.046812799983512,20.0,20.592592592592595
2024-03-09 16:38:21,19.6281,19.5938,8.11521,23.9775,23.9001,19.5412,19.5938,1978.69,491.836,1719.7,10.046525299270522,20.0,20.59166666666667
2024-03-09 16:38:22,19.6305,19.5905,8.11269,23.9823,23.8902,19.5491,19.6004,1979.35,484.941,1723.31,10.0719173647677,20.0,20.590740740740742
2024-03-09 16:38:23,19.6186,19.5938,8.11277,23.9892,23.8935,19.5494,19.5905,1977.7,488.881,1718.88,10.035576991347446,20.0,20.589814814814815
2024-03-09 16:38:24,19.6296,19.5905,8.11817,23.977,23.8968,19.5528,19.5938,1976.72,481.986,1718.71,10.03946838702592,20.0,20.588888888888892
2024-03-09 16:38:25,19.6386,19.5938,8.11384,23.987,23.8968,19.5604,19.6004,1977.38,479.031,1719.21,10.05401790828254,20.0,20.587962962962965
2024-03-09 16:38:26,19.6249,19.5971,8.12731,23.9664,23.8968,19.5589,19.5971,1976.06,485.926,1715.92,10.011120521197302,20.0,20.58703703703704
2024-03-09 16:38:27,19.6155,19.5905,8.11976,23.9564,23.8935,19.5584,19.5971,1974.09,487.896,1728.07,10.080384531670747,20.0,20.586111111111112
2024-03-09 16:38:28,19.6223,19.5971,8.11558,23.9818,23.8902,19.5554,19.5971,1972.78,485.926,1716.91,10.024850648587837,20.0,20.585185185185185
2024-03-09 16:38:29,19.5995,19.5971,8.1062,23.9663,23.8902,19.5491,19.5938,1971.14,486.911,1719.37,10.02750583608297,20.0,20.584259259259262
2024-03-09 16:38:30,19.612,19.5905,8.11455,23.9626,23.8968,19.5362,19.5971,1968.51,486.911,1720.68,10.038769352548021,20.0,20.583333333333336
2024-03-09 16:38:31,19.6116,19.5905,8.11059,23.9619,23.8968,19.5444,19.6004,1969.17,486.911,1718.55,10.029447028956081,20.0,20.58240740740741
2024-03-09 16:38:32,19.6164,19.5873,8.11477,23.9467,23.8968,19.5293,19.5971,1969.83,490.851,1711.98,9.991643153684233,20.0,20.581481481481482
2024-03-09 16:38:33,19.6025,19.6004,8.12329,23.9424,23.9034,19.5346,19.5938,1964.57,480.016,1718.39,10.00950436645518,20.0,20.58055555555556
2024-03-09 16:38:34,19.6053,19.5971,8.11148,23.9333,23.8968,19.5283,19.5971,1969.83,477.061,1718.55,10.023176994920961,20.0,20.579629629629633
2024-03-09 16:38:35,19.5976,19.5938,8.1083,23.921,23.9001,19.5386,19.5971,1965.89,485.926,1726.1,10.063252222618202,20.0,20.578703703703706
2024-03-09 16:38:36,19.5928,19.5905,8.11104,23.9327,23.9001,19.534,19.5905,1967.2,488.881,1724.46,10.047093074645453,20.0,20.57777777777778
2024-03-09 16:38:37,19.6044,19.5938,8.11408,23.9163,23.8968,19.5239,19.6004,1967.53,485.926,1719.53,10.025838780467872,20.0,20.576851851851853
2024-03-09 16:38:38,19.6083,19.5938,8.11594,23.8888,23.9001,19.5327,19.6004,1967.53,487.896,1719.21,10.02575266195825,20.0,20.57592592592593
2024-03-09 16:38:39,19.6068,19.5905,8.11395,23.908,23.8935,19.517,19.5938,1965.56,481.986,1719.21,10.026180130189706,20.0,20.575000000000003
2024-03-09 16:38:40,19.6004,19.5938,8.10786,23.9056,23.9001,19.529,19.6037,1969.83,489.866,1718.55,10.022060771893848,20.0,20.574074074074076
2024-03-09 16:38:41,19.5941,19.5905,8.10967,23.8818,23.8935,19.5272,19.5938,1968.84,489.866,1721.5,10.032179815006021,20.0,20.57314814814815
2024-03-09 16:38:42,19.5901,19.5905,8.1061,23.8762,23.8902,19.5323,19.5938,1968.51,489.866,1716.91,10.00505659722169,20.0,20.572222222222223
2024-03-09 16:38:43,19.6054,19.5938,8.11088,23.8856,23.8968,19.5271,19.5938,1968.84,492.821,1717.24,10.016146591745269,20.0,20.5712962962963
2024-03-09 16:38:44,19.6135,19.5905,8.10475,23.877,23.9001,19.5383,19.6004,1969.5,495.776,1716.91,10.026619219198464,20.0,20.570370370370373
2024-03-09 16:38:45,19.6064,19.5938,8.09954,23.8708,23.9001,19.5391,19.5938,1970.15,488.881,1717.07,10.025906852929404,20.0,20.569444444444446
2024-03-09 16:38:46,19.6002,19.5938,8.08984,23.8671,23.8968,19.5345,19.5938,1972.78,489.866,1716.09,10.023232473297664,20.0,20.56851851851852
2024-03-09 16:38:47,19.622,19.5905,8.10962,23.8678,23.8935,19.554,19.6037,1971.47,489.866,1715.6,10.022129027234294,20.0,20.567592592592593
2024-03-09 16:38:48,19.6051,19.5938,8.09732,23.8415,23.8968,19.5485,19.5938,1971.14,489.866,1715.6,10.018124486598449,20.0,20.56666666666667
2024-03-09 16:38:49,19.6078,19.5938,8.09394,23.85,23.8902,19.5513,19.5938,1970.15,487.896,1716.25,10.02721507891776,20.0,20.565740740740743
2024-03-09 16:38:50,19.6133,19.5905,8.09595,23.8505,23.9001,19.5466,19.6201,1970.48,486.911,1716.58,10.032183071711984,20.0,20.564814814814817
2024-03-09 16:38:51,19.5993,19.5938,8.0996,23.8644,23.8968,19.577,19.5938,1971.79,483.956,1716.74,10.01774269897073,20.0,20.56388888888889
2024-03-09 16:38:52,19.6112,19.5938,8.10452,23.8583,23.8935,19.5571,19.5971,1972.45,484.941,1723.64,10.064111400917762,20.0,20.562962962962967
2024-03-09 16:38:53,19.5907,19.5971,8.09321,23.8703,23.8935,19.5677,19.5938,1972.78,483.956,1717.73,10.021593365425927,20.0,20.56203703703704
2024-03-09 16:38:54,19.5904,19.5938,8.09615,23.8657,23.8935,19.5721,19.6004,1974.09,484.941,1717.4,10.016844528087098,20.0,20.561111111111114
2024-03-09 16:38:55,19.5825,19.5971,8.09807,23.8871,23.8935,19.5792,19.5938,1972.45,487.896,1717.07,10.006363633431537,20.0,20.560185185185187
2024-03-09 16:38:56,19.5771,19.5905,8.08941,23.8887,23.8968,19.5755,19.6004,1974.09,486.911,1716.74,10.007280418231687,20.0,20.55925925925926
2024-03-09 16:38:57,19.594,19.5971,8.09873,23.8977,23.8935,19.5842,19.5938,1973.11,491.836,1718.39,10.023508173348281,20.0,20.558333333333337
2024-03-09 16:38:58,19.5853,19.5938,8.10636,23.9025,23.8968,19.5993,19.5938,1974.09,489.866,1713.13,9.97863051504966,20.0,20.55740740740741
2024-03-09 16:38:59,19.5791,19.5938,8.09217,23.902,23.8968,19.5949,19.5938,1972.78,490.851,1717.24,10.009532783371252,20.0,20.556481481481484
2024-03-09 16:39:00,19.581,19.5971,8.08988,23.9085,23.8935,19.5882,19.5971,1974.42,492.821,1717.73,10.016041062293871,20.0,20.555555555555557
2024-03-09 16:39:01,19.5929,19.5905,8.09209,23.9074,23.8935,19.5934,19.5938,1973.76,489.866,1718.71,10.030206361867432,20.0,20.55462962962963
2024-03-09 16:39:02,19.5635,19.5873,8.08876,23.9087,23.8935,19.604,19.5971,1974.09,503.655,1717.07,9.997920753496883,20.0,20.553703703703707
2024-03-09 16:39:03,19.5872,19.5938,8.09597,23.8835,23.8968,19.613,19.5971,1973.44,491.836,1716.91,10.011355496490056,20.0,20.55277777777778
2024-03-09 16:39:04,19.5803,19.5938,8.08486,23.906,23.8935,19.611,19.5971,1969.17,486.911,1716.91,10.015023320268725,20.0,20.551851851851854
2024-03-09 16:39:05,19.5822,19.5971,8.08899,23.913,23.8968,19.6145,19.5938,1975.73,488.881,1717.4,10.015938203767607,20.0,20.550925925925927
2024-03-09 16:39:06,19.5812,19.5938,8.09938,23.9173,23.8935,19.6222,19.6004,1976.39,487.896,1718.06,10.009857538557513,20.0,20.55
2024-03-09 16:39:07,19.5819,19.5938,8.09746,23.9168,23.8902,19.618,19.5971,1976.39,490.851,1717.89,10.011150966577373,20.0,20.549074074074078
2024-03-09 16:39:08,19.5757,19.5413,8.09659,23.9073,23.8935,19.6275,19.538,1974.75,489.866,1717.56,10.004582518464524,20.0,20.54814814814815
2024-03-09 16:39:09,19.5667,19.538,8.08308,23.9088,23.9001,19.6151,19.5413,1976.06,493.806,1718.06,10.011426779633359,20.0,20.547222222222224
2024-03-09 16:39:10,19.5749,19.5413,8.07818,23.8906,23.8968,19.6348,19.5413,1976.06,484.941,1717.56,10.019930459040943,20.0,20.546296296296298
2024-03-09 16:39:11,19.5864,19.538,8.08859,23.8955,23.9034,19.633,19.5446,1974.75,488.881,1727.25,10.077415489921988,20.0,20.545370370370375
2024-03-09 16:39:12,19.5887,19.5347,8.08519,23.8722,23.8968,19.6288,19.5413,1973.76,493.806,1717.24,10.023980338422797,20.0,20.544444444444448
2024-03-09 16:39:13,19.5774,19.5413,8.0753,23.869,23.8968,19.628,19.5413,1971.79,488.881,1718.88,10.032323623083027,20.0,20.54351851851852
2024-03-09 16:39:14,19.5799,19.5413,8.08329,23.8648,23.8968,19.6306,19.538,1969.5,483.956,1718.06,10.022751469397335,20.0,20.542592592592595
2024-03-09 16:39:15,19.5754,19.538,8.07938,23.8579,23.8968,19.6289,19.5413,1969.17,488.881,1718.55,10.025095503248815,20.0,20.541666666666668
2024-03-09 16:39:16,19.5828,19.5413,8.08819,23.8435,23.8902,19.643,19.5413,1969.5,494.791,1718.39,10.022932674434863,20.0,20.540740740740745
2024-03-09 16:39:17,19.5937,19.5413,8.09126,23.8415,23.8968,19.6533,19.538,1967.86,488.881,1718.71,10.031627934467085,20.0,20.539814814814818
2024-03-09 16:39:18,19.5918,19.538,8.08814,23.829,23.8968,19.643,19.538,1968.51,485.926,1716.91,10.022184724416162,20.0,20.53888888888889
2024-03-09 16:39:19,19.5949,19.538,8.08585,23.8326,23.9001,19.6421,19.538,1968.84,487.896,1718.88,10.03838552909849,20.0,20.537962962962965
2024-03-09 16:39:20,19.5831,19.538,8.07756,23.8192,23.887,19.6502,19.5413,1965.89,487.896,1724.46,10.067901720124464,20.0,20.537037037037038
2024-03-09 16:39:21,19.5839,19.5347,8.07432,23.8429,23.8935,19.634,19.5446,1966.21,483.956,1718.22,10.034993177938885,20.0,20.536111111111115
2024-03-09 16:39:22,19.5942,19.5413,8.07992,23.8427,23.9034,19.6321,19.5413,1968.84,479.031,1717.56,10.035234822273308,20.0,20.53518518518519
2024-03-09 16:39:23,19.5985,19.5413,8.07535,23.8338,23.8902,19.6242,19.5413,1969.17,484.941,1716.25,10.035305574032613,20.0,20.53425925925926
2024-03-09 16:39:24,19.5906,19.538,8.07671,23.8303,23.9001,19.615,19.5413,1968.18,486.911,1717.24,10.03302530955881,20.0,20.533333333333335
2024-03-09 16:39:25,19.5951,19.538,8.07518,23.8254,23.9001,19.6088,19.5413,1969.17,482.971,1716.91,10.03635071364212,20.0,20.53240740740741
2024-03-09 16:39:26,19.5822,19.5347,8.07073,23.8193,23.8902,19.601,19.5413,1966.87,480.016,1718.22,10.036641034516308,20.0,20.531481481481485
2024-03-09 16:39:27,19.6027,19.538,8.07139,23.8206,23.8968,19.582,19.5413,1969.5,485.926,1726.76,10.103909860062398,20.0,20.53055555555556
2024-03-09 16:39:28,19.5971,19.5478,8.07701,23.8179,23.8968,19.5772,19.5446,1970.81,486.911,1719.7,10.052808255344525,20.0,20.529629629629632
2024-03-09 16:39:29,19.595,19.5446,8.07343,23.8277,23.9034,19.5686,19.5413,1969.83,483.956,1718.88,10.049305682093244,20.0,20.528703703703705
2024-03-09 16:39:30,19.5854,19.5413,8.06646,23.8154,23.8968,19.5546,19.5413,1972.12,492.821,1718.71,10.046018086549491,20.0,20.52777777777778
2024-03-09 16:39:31,19.5806,19.538,8.08021,23.8272,23.8935,19.5464,19.5413,1973.76,487.896,1718.55,10.02890635842732,20.0,20.526851851851855
2024-03-09 16:39:32,19.5771,19.538,8.06594,23.8205,23.9132,19.518,19.5478,1973.44,492.821,1718.88,10.040225906320453,20.0,20.52592592592593
2024-03-09 16:39:33,19.5893,19.5347,8.07563,23.8135,23.8902,19.5047,19.538,1974.09,491.836,1717.89,10.036631176561757,20.0,20.525000000000002
2024-03-09 16:39:34,19.582,19.538,8.06768,23.8439,23.8968,19.4891,19.538,1976.06,483.956,1717.89,10.037197790878905,20.0,20.524074074074075
2024-03-09 16:39:35,19.581,19.5347,8.06974,23.8451,23.8902,19.4711,19.5446,1974.42,487.896,1716.42,10.025943788480959,20.0,20.523148148148152
2024-03-09 16:39:36,19.578,19.5413,8.05883,23.8406,23.8968,19.4609,19.5446,1975.41,487.896,1716.58,10.033768381977836,20.0,20.522222222222226
2024-03-09 16:39:37,19.5831,19.5446,8.07683,23.8539,23.9034,19.4356,19.5446,1974.42,483.956,1716.58,10.022531842181357,20.0,20.5212962962963
2024-03-09 16:39:38,19.576,19.5413,8.0712,23.8589,23.8968,19.4152,19.5446,1976.06,483.956,1716.09,10.018390819991286,20.0,20.520370370370372
2024-03-09 16:39:39,19.5735,19.5413,8.06605,23.8782,23.9001,19.4055,19.5446,1974.42,484.941,1715.76,10.018771486191756,20.0,20.519444444444446
2024-03-09 16:39:40,19.5732,19.5347,8.06436,23.8702,23.8935,19.3797,19.5413,1973.11,483.956,1716.58,10.024770439644687,20.0,20.518518518518523
2024-03-09 16:39:41,19.5655,19.5446,8.05023,23.8726,23.9001,19.3719,19.5413,1972.12,485.926,1717.07,10.033234471118304,20.0,20.517592592592596
2024-03-09 16:39:42,19.5745,19.5347,8.06712,23.8747,23.8935,19.3505,19.5446,1971.14,485.926,1716.91,10.025425651840553,20.0,20.51666666666667
2024-03-09 16:39:43,19.5511,19.538,8.05662,23.9106,23.8968,19.331,19.5413,1972.78,483.956,1717.56,10.017978194027256,20.0,20.515740740740743
2024-03-09 16:39:44,19.5468,19.5347,8.05789,23.9022,23.8935,19.327,19.5413,1971.47,486.911,1717.4,10.012190901292826,20.0,20.514814814814816
2024-03-09 16:39:45,19.563,19.5347,8.06052,23.9081,23.8935,19.3182,19.5511,1972.45,491.836,1711.66,9.990513805086813,20.0,20.513888888888893
2024-03-09 16:39:46,19.5449,19.5413,8.04998,23.9198,23.8968,19.3129,19.5413,1971.79,484.941,1716.42,10.011712164705298,20.0,20.512962962962966
2024-03-09 16:39:47,19.5507,19.5511,8.05782,23.9071,23.8968,19.3074,19.5413,1975.73,485.926,1716.91,10.012793004621837,20.0,20.51203703703704
2024-03-09 16:39:48,19.5461,19.5446,8.05195,23.925,23.8968,19.3019,19.5413,1972.12,489.866,1717.4,10.01675738151791,20.0,20.511111111111113
2024-03-09 16:39:49,19.5441,19.538,8.05753,23.9059,23.8935,19.3117,19.5413,1973.44,483.956,1717.73,10.012075131485263,20.0,20.510185185185186
2024-03-09 16:39:50,19.5395,19.538,8.06629,23.9207,23.9001,19.3018,19.5413,1975.73,488.881,1717.56,9.999440391865953,20.0,20.509259259259263
2024-03-09 16:39:51,19.5524,19.5347,8.05057,23.8954,23.9034,19.3042,19.5446,1975.41,490.851,1710.67,9.98417119989083,20.0,20.508333333333336
2024-03-09 16:39:52,19.5439,19.5446,8.05687,23.8897,23.9001,19.304,19.538,1976.06,487.896,1717.4,10.010552545792232,20.0,20.50740740740741
2024-03-09 16:39:53,19.5605,19.5413,8.05817,23.8723,23.8935,19.3031,19.538,1976.39,489.866,1716.58,10.019099906770641,20.0,20.506481481481483
2024-03-09 16:39:54,19.5609,19.5413,8.04435,23.8712,23.8935,19.3045,19.538,1975.41,490.851,1715.92,10.027629271733886,20.0,20.50555555555556
2024-03-09 16:39:55,19.5612,19.538,8.05016,23.8714,23.8968,19.3158,19.538,1976.06,490.851,1716.91,10.028614306241966,20.0,20.504629629629633
2024-03-09 16:39:56,19.5656,19.5413,8.0397,23.8693,23.8968,19.3076,19.538,1973.44,485.926,1717.07,10.042496371397496,20.0,20.503703703703707
2024-03-09 16:39:57,19.5496,19.5413,8.04681,23.8668,23.9001,19.3241,19.5413,1972.45,487.896,1717.56,10.025220748609305,20.0,20.50277777777778
2024-03-09 16:39:58,19.567,19.5347,8.0478,23.8664,23.8935,19.3317,19.5446,1971.47,485.926,1717.56,10.039522832928384,20.0,20.501851851851853
2024-03-09 16:39:59,19.5709,19.538,8.0461,23.8654,23.8968,19.3421,19.5216,1971.79,484.941,1717.07,10.041537943334744,20.0,20.50092592592593
2024-03-09 16:40:00,19.5647,19.538,8.04685,23.8637,23.8968,19.3524,19.5347,1967.86,489.866,1717.07,10.035482420574585,20.0,20.500000000000004
2024-03-09 16:40:01,19.5484,19.5347,8.03772,23.8388,23.9001,19.3482,19.5511,1969.17,488.881,1717.07,10.029235212201888,20.0,20.499074074074077
2024-03-09 16:40:02,19.5563,19.5347,8.03656,23.8702,23.9001,19.3484,19.5347,1966.87,483.956,1716.25,10.032335865922644,20.0,20.49814814814815
2024-03-09 16:40:03,19.5525,19.538,8.05264,23.869,23.9001,19.363,19.5413,1969.17,491.836,1717.73,10.023659135978988,20.0,20.497222222222224
2024-03-09 16:40:04,19.557,19.538,8.04463,23.8777,23.8968,19.3759,19.5478,1969.5,480.016,1717.24,10.031700805115005,20.0,20.4962962962963
2024-03-09 16:40:05,19.5498,19.538,8.04011,23.8994,23.8968,19.369,19.5413,1973.11,485.926,1717.73,10.03222728979187,20.0,20.495370370370374
2024-03-09 16:40:06,19.5706,19.538,8.05645,23.8828,23.8935,19.3884,19.538,1971.47,492.821,1718.55,10.040905755968796,20.0,20.494444444444447
2024-03-09 16:40:07,19.5685,19.538,8.05642,23.9158,23.8968,19.3975,19.5446,1974.42,483.956,1719.86,10.046753124475,20.0,20.49351851851852
