TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:40:08,19.5729,19.492,8.0579,23.9104,23.8968,19.414,19.5019,1975.41,489.866,1720.52,10.053157890485561,20.0,20.492592592592594
2024-03-09 16:40:09,19.5682,19.4887,8.0492,23.916,23.8968,19.403,19.4953,1977.38,488.881,1720.85,10.058578976428622,20.0,20.49166666666667
2024-03-09 16:40:10,19.5576,19.4887,8.0479,23.9253,23.8935,19.4087,19.4953,1977.38,482.971,1721.67,10.055247195229951,20.0,20.490740740740744
2024-03-09 16:40:11,19.5643,19.492,8.04761,23.924,23.8968,19.4171,19.4986,1978.69,482.971,1722.0,10.06328238951897,20.0,20.489814814814817
2024-03-09 16:40:12,19.5687,19.4953,8.05995,23.9317,23.8968,19.4189,19.492,1978.03,484.941,1721.34,10.052490070402683,20.0,20.48888888888889
2024-03-09 16:40:13,19.5442,19.4887,8.05306,23.9352,23.9001,19.4214,19.492,1978.36,489.866,1717.73,10.01605849495677,20.0,20.487962962962968
2024-03-09 16:40:14,19.5668,19.4854,8.04493,23.9629,23.9001,19.4416,19.492,1976.72,482.971,1719.7,10.054361541707253,20.0,20.48703703703704
2024-03-09 16:40:15,19.5742,19.4854,8.06131,23.9812,23.8935,19.4344,19.492,1976.39,488.881,1718.39,10.038872250400345,20.0,20.486111111111114
2024-03-09 16:40:16,19.5591,19.4821,8.04867,23.9699,23.8935,19.4422,19.4953,1975.73,484.941,1724.13,10.070253250336613,20.0,20.485185185185188
2024-03-09 16:40:17,19.5573,19.492,8.04426,23.976,23.8902,19.4454,19.4854,1977.38,482.971,1714.77,10.017854650293085,20.0,20.48425925925926
2024-03-09 16:40:18,19.5586,19.4854,8.0406,23.9795,23.9001,19.4597,19.4887,1973.76,487.896,1712.97,10.011650193721449,20.0,20.483333333333338
2024-03-09 16:40:19,19.5689,19.4887,8.04476,23.9961,23.8968,19.4624,19.492,1973.11,487.896,1712.64,10.015057439667787,20.0,20.48240740740741
2024-03-09 16:40:20,19.5619,19.4821,8.0506,23.9922,23.8968,19.4576,19.4887,1972.45,487.896,1711.82,9.999109037207122,20.0,20.481481481481485
2024-03-09 16:40:21,19.5588,19.4854,8.05047,23.9785,23.9034,19.4705,19.4821,1969.17,485.926,1711.98,9.99746354689196,20.0,20.480555555555558
2024-03-09 16:40:22,19.541,19.4887,8.04227,23.9918,23.8935,19.4675,19.4854,1971.14,487.896,1711.49,9.98626480898764,20.0,20.47962962962963
2024-03-09 16:40:23,19.55,19.4854,8.04553,23.9846,23.8902,19.479,19.492,1971.47,487.896,1711.49,9.991249808200912,20.0,20.478703703703708
2024-03-09 16:40:24,19.544,19.4887,8.03889,23.9829,23.8968,19.4815,19.492,1969.5,482.971,1712.64,9.99851941226818,20.0,20.47777777777778
2024-03-09 16:40:25,19.5312,19.4887,8.0367,23.9832,23.8935,19.4791,19.4854,1971.47,485.926,1712.97,9.991223576291992,20.0,20.476851851851855
2024-03-09 16:40:26,19.5474,19.492,8.04691,23.9822,23.8968,19.4944,19.4887,1971.47,493.806,1714.28,10.004074996818181,20.0,20.475925925925928
2024-03-09 16:40:27,19.5356,19.4854,8.03526,23.9687,23.8902,19.4972,19.4953,1971.47,485.926,1715.27,10.009721811657881,20.0,20.475
2024-03-09 16:40:28,19.5368,19.4887,8.03891,23.9744,23.8935,19.5012,19.492,1971.14,482.971,1716.91,10.01715780204016,20.0,20.47407407407408
2024-03-09 16:40:29,19.5379,19.4887,8.04807,23.9671,23.8968,19.4977,19.4887,1972.12,488.881,1716.58,10.008211786812804,20.0,20.47314814814815
2024-03-09 16:40:30,19.5441,19.4821,8.04254,23.9614,23.9001,19.5088,19.492,1972.78,489.866,1716.91,10.020355168612076,20.0,20.472222222222225
2024-03-09 16:40:31,19.5364,19.4887,8.04894,23.9578,23.8902,19.5161,19.4887,1973.76,488.881,1717.56,10.011859934921832,20.0,20.4712962962963
2024-03-09 16:40:32,19.5287,19.4854,8.03533,23.9615,23.8935,19.5258,19.4986,1973.44,489.866,1718.39,10.02185143405208,20.0,20.470370370370375
2024-03-09 16:40:33,19.5399,19.4887,8.03683,23.9508,23.8935,19.5212,19.492,1972.45,491.836,1718.55,10.031243450390344,20.0,20.46944444444445
2024-03-09 16:40:34,19.5192,19.4887,8.03881,23.9371,23.8935,19.5371,19.4953,1971.47,489.866,1717.89,10.007620523524457,20.0,20.468518518518522
2024-03-09 16:40:35,19.531,19.492,8.04381,23.9235,23.8935,19.5339,19.492,1972.78,487.896,1714.61,9.994429123295195,20.0,20.467592592592595
2024-03-09 16:40:36,19.5309,19.492,8.0297,23.9173,23.8968,19.5395,19.492,1969.83,490.851,1718.88,10.031538628059442,20.0,20.46666666666667
2024-03-09 16:40:37,19.5174,19.4854,8.02826,23.9027,23.8935,19.5388,19.492,1969.5,488.881,1719.21,10.022943585008736,20.0,20.465740740740745
2024-03-09 16:40:38,19.5254,19.4854,8.04305,23.8928,23.8935,19.5413,19.4854,1969.17,485.926,1723.15,10.03997660527649,20.0,20.46481481481482
2024-03-09 16:40:39,19.5252,19.4821,8.03528,23.8749,23.8935,19.539,19.4854,1966.54,489.866,1719.53,10.0254897618581,20.0,20.463888888888892
2024-03-09 16:40:40,19.5123,19.492,8.03774,23.8639,23.8935,19.5463,19.4887,1966.87,492.821,1720.85,10.019773242448897,20.0,20.462962962962965
2024-03-09 16:40:41,19.5173,19.4854,8.03952,23.8601,23.9001,19.5483,19.4953,1967.53,493.806,1720.85,10.022584999051379,20.0,20.46203703703704
2024-03-09 16:40:42,19.5122,19.4887,8.04285,23.8754,23.8968,19.5562,19.4953,1967.2,487.896,1720.52,10.013303208965745,20.0,20.461111111111116
2024-03-09 16:40:43,19.4986,19.4854,8.0213,23.8671,23.8935,19.5426,19.4887,1964.24,491.836,1719.86,10.016400132342456,20.0,20.46018518518519
2024-03-09 16:40:44,19.5189,19.4887,8.04065,23.8511,23.8968,19.535,19.492,1963.59,491.836,1719.21,10.013443321660855,20.0,20.459259259259262
2024-03-09 16:40:45,19.4846,19.4887,8.0219,23.8439,23.9034,19.5345,19.492,1963.59,483.956,1717.89,9.992199896955057,20.0,20.458333333333336
2024-03-09 16:40:46,19.4935,19.4854,8.02271,23.8451,23.8968,19.5284,19.492,1962.27,485.926,1722.98,10.028879220750234,20.0,20.45740740740741
2024-03-09 16:40:47,19.4975,19.4887,8.02727,23.8445,23.9034,19.5225,19.4887,1964.57,485.926,1714.77,9.98060433607729,20.0,20.456481481481486
2024-03-09 16:40:48,19.5042,19.4887,8.03078,23.8237,23.8935,19.5121,19.4887,1962.27,488.881,1713.46,9.975753242738312,20.0,20.45555555555556
2024-03-09 16:40:49,19.5027,19.4821,8.03356,23.8379,23.8935,19.5008,19.4887,1966.54,490.851,1711.82,9.962487418709753,20.0,20.454629629629633
2024-03-09 16:40:50,19.4971,19.4854,8.01482,23.8312,23.8968,19.4811,19.492,1964.24,481.986,1712.64,9.978678993690512,20.0,20.453703703703706
2024-03-09 16:40:51,19.4896,19.4887,8.02154,23.8309,23.8935,19.4716,19.4887,1964.57,481.001,1712.8,9.967252182091716,20.0,20.452777777777783
2024-03-09 16:40:52,19.4953,19.4854,8.01738,23.8378,23.8935,19.4565,19.492,1967.53,491.836,1713.46,9.979665841561715,20.0,20.451851851851856
2024-03-09 16:40:53,19.51,19.4887,8.02587,23.8448,23.8968,19.4483,19.4953,1969.17,489.866,1714.28,9.989843719111935,20.0,20.45092592592593
2024-03-09 16:40:54,19.4921,19.4887,8.02882,23.8347,23.8935,19.4306,19.4887,1967.86,486.911,1716.09,9.982235164365285,20.0,20.450000000000003
2024-03-09 16:40:55,19.5,19.4887,8.02248,23.8379,23.8935,19.4316,19.4887,1969.5,488.881,1729.71,10.073959259576181,20.0,20.449074074074076
2024-03-09 16:40:56,19.4997,19.4854,8.01866,23.8367,23.8968,19.4168,19.4887,1970.15,481.986,1725.77,10.054094916946308,20.0,20.448148148148153
2024-03-09 16:40:57,19.4859,19.4887,8.00827,23.8396,23.8968,19.386,19.492,1972.45,485.926,1743.99,10.157224383538322,20.0,20.447222222222226
2024-03-09 16:40:58,19.5035,19.4887,8.02417,23.8549,23.8902,19.3726,19.4854,1971.14,486.911,1718.22,10.008618753882361,20.0,20.4462962962963
2024-03-09 16:40:59,19.4934,19.4821,8.02283,23.8543,23.8968,19.3671,19.4953,1972.45,485.926,1719.37,10.007674699015798,20.0,20.445370370370373
2024-03-09 16:41:00,19.4917,19.492,8.01353,23.8489,23.8935,19.345,19.4953,1972.12,490.851,1717.07,10.000909306456215,20.0,20.444444444444446
2024-03-09 16:41:01,19.4743,19.492,8.01604,23.8576,23.8902,19.3296,19.4887,1972.78,482.971,1709.36,9.938733498077688,20.0,20.443518518518523
2024-03-09 16:41:02,19.4797,19.4821,8.01617,23.8595,23.8968,19.3268,19.492,1972.12,482.971,1716.42,9.984372466399433,20.0,20.442592592592597
2024-03-09 16:41:03,19.4847,19.4854,8.0161,23.8538,23.8968,19.3153,19.4887,1973.44,486.911,1715.1,9.98110647309676,20.0,20.44166666666667
2024-03-09 16:41:04,19.485,19.4887,8.0104,23.8696,23.8935,19.3074,19.4887,1972.45,484.941,1713.95,9.97963228338371,20.0,20.440740740740743
2024-03-09 16:41:05,19.499,19.4887,8.01076,23.8764,23.8771,19.3295,19.492,1972.12,485.926,1712.97,9.985782273095896,20.0,20.439814814814817
2024-03-09 16:41:06,19.4877,19.4854,8.01101,23.8726,23.9132,19.3034,19.4887,1973.44,483.956,1714.12,9.982440008835777,20.0,20.438888888888894
2024-03-09 16:41:07,19.4884,19.4821,8.0111,23.8732,23.8968,19.3034,19.492,1973.44,486.911,1713.79,9.981048680013005,20.0,20.437962962962967
2024-03-09 16:41:08,19.5025,19.4394,8.00992,23.8693,23.8968,19.3039,19.4394,1974.09,483.956,1713.3,9.991479144490551,20.0,20.43703703703704
2024-03-09 16:41:09,19.4928,19.4362,8.01324,23.8783,23.887,19.2973,19.4427,1972.78,483.956,1712.64,9.976315176847269,20.0,20.436111111111114
2024-03-09 16:41:10,19.4909,19.4394,8.016,23.8701,23.8935,19.3128,19.4427,1974.42,485.926,1714.77,9.984667848513352,20.0,20.435185185185187
2024-03-09 16:41:11,19.491,19.4329,8.0069,23.8917,23.8968,19.3057,19.4427,1973.44,484.941,1714.61,9.99174066893943,20.0,20.434259259259264
2024-03-09 16:41:12,19.5088,19.4394,8.01202,23.9034,23.8902,19.3004,19.4427,1973.11,488.881,1715.27,10.006623241559122,20.0,20.433333333333337
2024-03-09 16:41:13,19.5184,19.4427,8.02092,23.8977,23.9034,19.3103,19.4427,1974.09,487.896,1714.94,10.005307224137729,20.0,20.43240740740741
2024-03-09 16:41:14,19.519,19.4427,8.01892,23.8832,23.8968,19.3172,19.446,1973.76,486.911,1715.6,10.011421233794966,20.0,20.431481481481484
2024-03-09 16:41:15,19.5216,19.4427,8.01355,23.86,23.8968,19.3182,19.4394,1972.12,489.866,1716.25,10.022155253662936,20.0,20.43055555555556
2024-03-09 16:41:16,19.5155,19.4427,8.01396,23.8457,23.8968,19.3264,19.4427,1974.75,490.851,1719.7,10.036620917126102,20.0,20.429629629629634
2024-03-09 16:41:17,19.529,19.4394,8.01432,23.8609,23.8968,19.3196,19.4394,1970.81,489.866,1715.92,10.026001035262185,20.0,20.428703703703707
2024-03-09 16:41:18,19.5006,19.3935,8.00483,23.8542,23.8935,19.328,19.4427,1973.44,487.896,1716.42,10.012452487851519,20.0,20.42777777777778
2024-03-09 16:41:19,19.5035,19.4362,8.013,23.8524,23.8935,19.3513,19.4394,1972.78,481.986,1714.28,9.995384870639377,20.0,20.426851851851854
2024-03-09 16:41:20,19.5036,19.4427,8.00243,23.8444,23.9001,19.333,19.4427,1973.11,481.986,1713.63,10.000873068219288,20.0,20.42592592592593
2024-03-09 16:41:21,19.5017,19.4493,7.99505,23.8453,23.8902,19.3427,19.4427,1970.81,484.941,1712.64,9.999857749745605,20.0,20.425000000000004
2024-03-09 16:41:22,19.4939,19.4394,8.00225,23.872,23.8935,19.3505,19.4427,1972.12,488.881,1704.76,9.940871791128767,20.0,20.424074074074078
2024-03-09 16:41:23,19.5,19.4362,8.01233,23.8706,23.8935,19.3569,19.4394,1972.78,489.866,1711.66,9.977650534778729,20.0,20.42314814814815
2024-03-09 16:41:24,19.4898,19.4394,8.00467,23.8728,23.8968,19.3478,19.446,1971.79,485.926,1711.82,9.976376879804937,20.0,20.422222222222224
2024-03-09 16:41:25,19.4855,19.4362,8.00552,23.8514,23.8935,19.3613,19.4493,1972.12,486.911,1712.97,9.978602534373882,20.0,20.4212962962963
2024-03-09 16:41:26,19.4717,19.4394,8.00204,23.8446,23.8968,19.3803,19.4427,1974.09,488.881,1713.3,9.97155283534224,20.0,20.420370370370375
2024-03-09 16:41:27,19.4681,19.4427,8.0054,23.8565,23.8935,19.3685,19.4329,1969.17,485.926,1713.3,9.965501914239614,20.0,20.419444444444448
2024-03-09 16:41:28,19.4613,19.4427,7.9949,23.8244,23.8935,19.3753,19.4427,1972.78,487.896,1713.95,9.972500619994687,20.0,20.41851851851852
2024-03-09 16:41:29,19.4369,19.4362,7.98833,23.8146,23.8935,19.3808,19.4394,1973.44,491.836,1714.61,9.960827794097929,20.0,20.417592592592595
2024-03-09 16:41:30,19.4546,19.4394,8.0013,23.8233,23.9001,19.3931,19.4362,1973.11,487.896,1716.25,9.974474456296043,20.0,20.41666666666667
2024-03-09 16:41:31,19.4527,19.4362,7.9944,23.8304,23.8968,19.4056,19.4394,1972.78,490.851,1716.74,9.981677884433175,20.0,20.415740740740745
2024-03-09 16:41:32,19.4543,19.4394,7.99836,23.8171,23.8968,19.4024,19.4427,1974.09,492.821,1717.89,9.98630710805686,20.0,20.414814814814818
2024-03-09 16:41:33,19.4533,19.4427,7.99661,23.8168,23.9001,19.3861,19.4427,1973.11,490.851,1717.07,9.982193820285266,20.0,20.41388888888889
2024-03-09 16:41:34,19.4431,19.4394,8.01471,23.8332,23.8968,19.4116,19.446,1972.12,488.881,1717.07,9.957536080125237,20.0,20.41296296296297
2024-03-09 16:41:35,19.448,19.4427,7.99408,23.8017,23.8935,19.4125,19.4394,1973.44,485.926,1716.58,9.97693239579793,20.0,20.41203703703704
2024-03-09 16:41:36,19.4424,19.4427,7.99784,23.8176,23.9001,19.412,19.4427,1972.78,487.896,1715.43,9.962100920072666,20.0,20.411111111111115
2024-03-09 16:41:37,19.4373,19.4427,7.9976,23.8178,23.8935,19.4193,19.4427,1972.45,487.896,1715.27,9.956941673795958,20.0,20.41018518518519
2024-03-09 16:41:38,19.4441,19.4394,8.0005,23.8204,23.9034,19.4253,19.4427,1973.11,487.896,1715.6,9.962252439205303,20.0,20.40925925925926
2024-03-09 16:41:39,19.451,19.4362,7.9922,23.8159,23.8935,19.4398,19.446,1974.42,487.896,1709.03,9.937283076736357,20.0,20.40833333333334
2024-03-09 16:41:40,19.4442,19.4362,7.98942,23.8143,23.8968,19.4315,19.4427,1975.08,487.896,1716.74,9.978611504066702,20.0,20.407407407407412
2024-03-09 16:41:41,19.4328,19.4394,7.98869,23.8258,23.8968,19.4304,19.4427,1973.76,485.926,1718.71,9.98075656652972,20.0,20.406481481481485
2024-03-09 16:41:42,19.4523,19.4362,7.99992,23.8167,23.8902,19.4291,19.4394,1975.41,488.881,1718.71,9.98796908517951,20.0,20.40555555555556
2024-03-09 16:41:43,19.4451,19.4362,7.98206,23.8185,23.8935,19.4452,19.4427,1972.78,489.866,1719.53,10.002035711281712,20.0,20.404629629629632
2024-03-09 16:41:44,19.4437,19.4394,7.98445,23.8416,23.8902,19.4243,19.4427,1972.45,484.941,1718.39,9.99209988416464,20.0,20.40370370370371
2024-03-09 16:41:45,19.4441,19.4394,7.98747,23.8399,23.8935,19.4375,19.446,1976.39,488.881,1719.53,9.996442688060172,20.0,20.402777777777782
2024-03-09 16:41:46,19.4457,19.4427,7.98345,23.85,23.8935,19.421,19.446,1975.73,486.911,1720.03,10.004254562339204,20.0,20.401851851851855
2024-03-09 16:41:47,19.4428,19.4427,7.98238,23.8521,23.8902,19.4224,19.446,1976.39,481.001,1721.01,10.00835642697869,20.0,20.40092592592593
2024-03-09 16:41:48,19.4349,19.4394,7.98827,23.8479,23.8968,19.4176,19.4427,1976.72,485.926,1718.55,9.982024991288547,20.0,20.400000000000002
2024-03-09 16:41:49,19.4467,19.4394,7.98922,23.873,23.9001,19.4173,19.4427,1977.38,481.986,1720.36,10.002009893894925,20.0,20.39907407407408
2024-03-09 16:41:50,19.4539,19.4427,7.97802,23.8591,23.8968,19.4072,19.4394,1977.05,480.016,1717.73,10.002757373167897,20.0,20.398148148148152
2024-03-09 16:41:51,19.4565,19.4394,7.98263,23.8701,23.8935,19.3979,19.4427,1976.06,485.926,1718.39,10.004848057064823,20.0,20.397222222222226
2024-03-09 16:41:52,19.4413,19.4394,7.9796,23.8832,23.9001,19.3712,19.4427,1977.05,484.941,1717.73,9.990397615175334,20.0,20.3962962962963
2024-03-09 16:41:53,19.4455,19.4394,7.98295,23.8932,23.8935,19.3866,19.4427,1978.36,481.986,1716.91,9.986368991508485,20.0,20.395370370370376
2024-03-09 16:41:54,19.4366,19.4394,7.97762,23.9112,23.8935,19.3698,19.4427,1976.39,481.001,1717.56,9.9870382797477,20.0,20.39444444444445
2024-03-09 16:41:55,19.4528,19.4394,7.97741,23.911,23.8902,19.338,19.446,1976.39,481.986,1712.64,9.97269123705451,20.0,20.393518518518523
2024-03-09 16:41:56,19.4541,19.4362,7.97829,23.9121,23.8902,19.3334,19.4394,1978.36,476.076,1717.56,10.001706413756855,20.0,20.392592592592596
2024-03-09 16:41:57,19.4501,19.4362,7.97988,23.9485,23.8968,19.3215,19.446,1976.06,481.986,1717.89,9.99875518874714,20.0,20.39166666666667
2024-03-09 16:41:58,19.4401,19.4427,7.98951,23.961,23.8968,19.3119,19.446,1979.02,483.956,1717.4,9.978796335982672,20.0,20.390740740740746
2024-03-09 16:41:59,19.4378,19.4394,7.98077,23.965,23.8935,19.2917,19.4427,1978.69,481.001,1715.76,9.974874145048945,20.0,20.38981481481482
2024-03-09 16:42:00,19.4317,19.446,7.96807,23.9777,23.8968,19.2676,19.446,1980.66,484.941,1716.25,9.983470668840333,20.0,20.388888888888893
2024-03-09 16:42:01,19.4238,19.4394,7.96401,23.9916,23.8968,19.2528,19.4427,1978.36,488.881,1717.07,9.984894844825767,20.0,20.38777777777778
2024-03-09 16:42:02,19.4221,19.4394,7.963,23.987,23.8771,19.2524,19.4427,1979.35,487.896,1718.55,9.992899445310506,20.0,20.38666666666667
2024-03-09 16:42:03,19.4173,19.4394,7.96803,24.0182,23.9165,19.2121,19.446,1979.67,485.926,1718.71,9.985256759544585,20.0,20.38555555555556
2024-03-09 16:42:04,19.4459,19.4427,7.97603,24.0219,23.9001,19.2115,19.446,1982.63,489.866,1719.04,10.005143309834041,20.0,20.384444444444448
2024-03-09 16:42:05,19.4269,19.4394,7.9646,24.0169,23.8935,19.2038,19.4394,1982.96,488.881,1719.21,9.999528794535157,20.0,20.383333333333336
2024-03-09 16:42:06,19.4366,19.4427,7.96078,24.0158,23.8968,19.1936,19.4394,1981.32,481.986,1718.88,10.009401768394355,20.0,20.382222222222225
2024-03-09 16:42:07,19.4341,19.4394,7.96511,24.0197,23.9001,19.1795,19.4427,1981.97,486.911,1718.71,10.002455171609128,20.0,20.381111111111114
2024-03-09 16:42:08,19.4153,19.423,7.95914,24.0254,23.9001,19.1621,19.3935,1981.97,483.956,1718.39,9.989405502888191,20.0,20.380000000000003
2024-03-09 16:42:09,19.4331,19.3836,7.97735,24.0173,23.8968,19.155,19.3902,1982.3,485.926,1718.55,9.989978080356737,20.0,20.37888888888889
2024-03-09 16:42:10,19.444,19.4099,7.96881,24.0301,23.8935,19.1399,19.3935,1981.97,481.986,1722.49,10.029872911306708,20.0,20.37777777777778
2024-03-09 16:42:11,19.436,19.3836,7.96425,24.0268,23.887,19.1419,19.3935,1981.97,485.926,1718.39,10.002999484797492,20.0,20.37666666666667
2024-03-09 16:42:12,19.4556,19.3902,7.97535,24.0299,23.8968,19.1385,19.3935,1981.97,494.791,1717.24,10.003711934894513,20.0,20.37555555555556
2024-03-09 16:42:13,19.4439,19.3836,7.97488,24.0355,23.8968,19.1365,19.3935,1981.32,490.851,1715.76,9.985313040731262,20.0,20.37444444444445
2024-03-09 16:42:14,19.4535,19.3902,7.96177,24.0349,23.8935,19.1281,19.3902,1981.64,488.881,1715.92,10.006018133109515,20.0,20.37333333333334
2024-03-09 16:42:15,19.4521,19.3935,7.97428,24.0363,23.9001,19.1188,19.3967,1980.99,489.866,1716.09,9.994896610242025,20.0,20.372222222222227
2024-03-09 16:42:16,19.4532,19.3935,7.97566,24.0382,23.8902,19.1329,19.3902,1978.69,488.881,1716.58,9.99750658727026,20.0,20.371111111111116
2024-03-09 16:42:17,19.456,19.3836,7.96856,24.0278,23.8935,19.1262,19.3967,1979.67,481.001,1707.55,9.953493134259206,20.0,20.370000000000005
2024-03-09 16:42:18,19.4575,19.3935,7.96208,24.0255,23.8968,19.1278,19.3902,1980.99,485.926,1714.94,10.003514576280825,20.0,20.368888888888893
2024-03-09 16:42:19,19.4423,19.3902,7.96712,24.0255,23.8968,19.1273,19.3902,1977.38,484.941,1714.28,9.98205827073352,20.0,20.367777777777782
2024-03-09 16:42:20,19.4571,19.3836,7.97167,24.0328,23.8968,19.137,19.3902,1977.38,490.851,1714.61,9.992897835377356,20.0,20.36666666666667
2024-03-09 16:42:21,19.4395,19.3935,7.98176,24.0266,23.8935,19.1339,19.3902,1975.41,481.986,1714.77,9.969736398105898,20.0,20.36555555555556
2024-03-09 16:42:22,19.4366,19.3803,7.97217,24.0251,23.8935,19.1569,19.3902,1974.42,482.971,1714.94,9.976546538860799,20.0,20.364444444444448
2024-03-09 16:42:23,19.4306,19.3902,7.96219,24.0264,23.8968,19.1392,19.3902,1973.76,484.941,1716.91,9.99147432341894,20.0,20.363333333333337
2024-03-09 16:42:24,19.4217,19.3869,7.96397,24.0285,23.8968,19.1494,19.3935,1974.42,485.926,1717.73,9.986937231590689,20.0,20.362222222222226
2024-03-09 16:42:25,19.4192,19.3803,7.95857,24.0244,23.8902,19.1498,19.3902,1971.79,487.896,1721.83,10.013308532396188,20.0,20.361111111111114
2024-03-09 16:42:26,19.4042,19.3836,7.96934,23.9997,23.9034,19.1579,19.3836,1969.17,481.986,1711.16,9.928881035985736,20.0,20.360000000000003
2024-03-09 16:42:27,19.4056,19.3836,7.96127,24.0122,23.9001,19.1535,19.3967,1972.12,473.121,1719.04,9.98286482192326,20.0,20.35888888888889
2024-03-09 16:42:28,19.4009,19.3902,7.97279,23.994,23.8935,19.1797,19.4033,1968.51,491.836,1719.53,9.971557661183736,20.0,20.35777777777778
2024-03-09 16:42:29,19.4039,19.3869,7.96354,23.9776,23.8968,19.1845,19.4033,1969.17,482.971,1720.19,9.986077799929742,20.0,20.35666666666667
2024-03-09 16:42:30,19.3861,19.3902,7.9693,23.9918,23.8968,19.1843,19.3836,1965.89,482.971,1727.41,10.007340070753475,20.0,20.355555555555558
2024-03-09 16:42:31,19.3911,19.3869,7.97253,23.9722,23.8968,19.1969,19.3902,1967.53,486.911,1719.86,9.965145640452153,20.0,20.354444444444447
2024-03-09 16:42:32,19.397,19.3869,7.975,23.9588,23.8968,19.2069,19.3935,1968.18,486.911,1719.53,9.966226401919526,20.0,20.353333333333335
2024-03-09 16:42:33,19.3991,19.3902,7.96101,23.9493,23.8968,19.2003,19.3902,1967.2,483.956,1726.1,10.01839838937159,20.0,20.352222222222224
2024-03-09 16:42:34,19.3941,19.3869,7.95758,23.929,23.9001,19.2167,19.3935,1966.87,481.986,1718.06,9.970364971482212,20.0,20.351111111111113
2024-03-09 16:42:35,19.4034,19.3836,7.9614,23.9174,23.8968,19.2258,19.3902,1967.53,490.851,1718.22,9.9760714067739,20.0,20.350000000000005
2024-03-09 16:42:36,19.3868,19.3902,7.96285,23.9022,23.8935,19.2299,19.4099,1966.21,490.851,1716.91,9.95274001339522,20.0,20.348888888888894
2024-03-09 16:42:37,19.3828,19.3869,7.95927,23.9073,23.8935,19.2284,19.3869,1967.53,489.866,1716.09,9.947620826428544,20.0,20.347777777777782
2024-03-09 16:42:38,19.3839,19.3836,7.95828,23.8858,23.8935,19.2439,19.3902,1968.18,489.866,1716.74,9.953209330348955,20.0,20.34666666666667
2024-03-09 16:42:39,19.3683,19.3902,7.93136,23.861,23.8935,19.2486,19.3935,1966.87,489.866,1715.6,9.95645456080645,20.0,20.34555555555556
2024-03-09 16:42:40,19.3848,19.3935,7.96274,23.8428,23.8968,19.2499,19.3902,1967.2,485.926,1716.09,9.946340749025596,20.0,20.34444444444445
2024-03-09 16:42:41,19.3797,19.3902,7.95872,23.8404,23.8968,19.265,19.3869,1966.87,490.851,1715.1,9.939662853975952,20.0,20.343333333333337
2024-03-09 16:42:42,19.3971,19.3869,7.95948,23.8357,23.8968,19.2626,19.3902,1968.18,489.866,1716.58,9.962734287372905,20.0,20.342222222222226
2024-03-09 16:42:43,19.3837,19.3803,7.94472,23.8142,23.887,19.2703,19.3803,1966.54,493.806,1717.73,9.970594110126642,20.0,20.341111111111115
2024-03-09 16:42:44,19.3904,19.3935,7.93212,23.7926,23.8968,19.2656,19.3935,1965.89,486.911,1717.89,9.988346919598538,20.0,20.340000000000003
2024-03-09 16:42:45,19.3809,19.3902,7.93621,23.8016,23.8935,19.2802,19.3869,1967.53,488.881,1718.06,9.977487582365328,20.0,20.338888888888892
2024-03-09 16:42:46,19.3961,19.3869,7.94082,23.7852,23.9001,19.2862,19.3902,1966.54,489.866,1718.22,9.98764999690517,20.0,20.33777777777778
2024-03-09 16:42:47,19.3801,19.3803,7.93747,23.7809,23.9001,19.299,19.3869,1967.53,484.941,1718.06,9.975691673134081,20.0,20.33666666666667
2024-03-09 16:42:48,19.3832,19.3902,7.94468,23.7815,23.9001,19.2982,19.3869,1966.54,492.821,1718.71,9.97588135743029,20.0,20.33555555555556
2024-03-09 16:42:49,19.3753,19.3902,7.9411,23.7541,23.8968,19.3107,19.3967,1966.21,487.896,1718.55,9.971185419236186,20.0,20.334444444444447
2024-03-09 16:42:50,19.3859,19.3935,7.95131,23.7484,23.8968,19.3025,19.3902,1967.86,489.866,1718.55,9.97152551843976,20.0,20.333333333333336
2024-03-09 16:42:51,19.3778,19.3935,7.9382,23.7711,23.8968,19.31,19.3935,1966.54,490.851,1717.07,9.967303333382969,20.0,20.332222222222224
2024-03-09 16:42:52,19.3731,19.3935,7.93981,23.7624,23.8935,19.309,19.3967,1968.84,486.911,1718.39,9.969463593570318,20.0,20.331111111111113
2024-03-09 16:42:53,19.3649,19.3803,7.92481,23.7765,23.8968,19.3017,19.3836,1967.53,487.896,1717.56,9.970574759163457,20.0,20.330000000000002
2024-03-09 16:42:54,19.3693,19.3836,7.93874,23.7726,23.9034,19.3202,19.3935,1969.83,487.896,1717.89,9.964182998258575,20.0,20.32888888888889
2024-03-09 16:42:55,19.3932,19.3902,7.94268,23.7787,23.8935,19.314,19.3902,1969.5,492.821,1717.56,9.97966499313348,20.0,20.32777777777778
2024-03-09 16:42:56,19.3872,19.3869,7.9377,23.7788,23.8935,19.3309,19.3902,1969.17,489.866,1718.39,9.983598195671009,20.0,20.326666666666668
2024-03-09 16:42:57,19.3895,19.3902,7.9379,23.7851,23.8968,19.3202,19.3836,1970.15,489.866,1719.04,9.989206427526682,20.0,20.325555555555557
2024-03-09 16:42:58,19.3873,19.3935,7.93655,23.8038,23.8968,19.3228,19.3967,1969.83,491.836,1718.88,9.987535295904058,20.0,20.32444444444445
2024-03-09 16:42:59,19.3799,19.3869,7.93398,23.811,23.8935,19.3237,19.3967,1970.81,485.926,1719.37,9.986168428505199,20.0,20.323333333333338
2024-03-09 16:43:00,19.3737,19.3869,7.92621,23.8338,23.9001,19.3281,19.3967,1971.47,488.881,1718.55,9.982774953634893,20.0,20.322222222222226
2024-03-09 16:43:01,19.3651,19.3803,7.93139,23.8459,23.9001,19.3206,19.3869,1972.78,487.896,1717.24,9.963157700147878,20.0,20.321111111111115
2024-03-09 16:43:02,19.3677,19.3902,7.93853,23.8526,23.8968,19.322,19.3869,1972.78,491.836,1717.89,9.962971315334233,20.0,20.320000000000004
2024-03-09 16:43:03,19.3528,19.3836,7.91856,23.8725,23.8968,19.3232,19.3902,1974.75,486.911,1717.4,9.964547871921573,20.0,20.318888888888893
2024-03-09 16:43:04,19.3671,19.3869,7.93725,23.895,23.9001,19.3139,19.3935,1974.75,489.866,1718.06,9.964550061495622,20.0,20.31777777777778
2024-03-09 16:43:05,19.3697,19.3836,7.93393,23.8996,23.8935,19.319,19.3902,1978.03,489.866,1717.56,9.966809676637048,20.0,20.31666666666667
2024-03-09 16:43:06,19.3767,19.3836,7.94355,23.9153,23.8935,19.3234,19.3935,1979.67,488.881,1717.56,9.96452622380852,20.0,20.31555555555556
2024-03-09 16:43:07,19.3642,19.3836,7.93848,23.9359,23.8935,19.3161,19.3935,1979.35,484.941,1717.4,9.957122984227356,20.0,20.314444444444447
2024-03-09 16:43:08,19.353,19.3409,7.91419,23.951,23.9001,19.3131,19.3376,1981.32,488.881,1718.22,9.973290103873396,20.0,20.313333333333336
2024-03-09 16:43:09,19.3513,19.3376,7.9236,23.9799,23.8968,19.3213,19.3409,1984.27,491.836,1712.8,9.932174034779164,20.0,20.312222222222225
2024-03-09 16:43:10,19.348,19.3409,7.91933,23.9896,23.8902,19.3223,19.3409,1983.29,482.971,1718.71,9.967290872702305,20.0,20.311111111111114
2024-03-09 16:43:11,19.3578,19.3409,7.91469,24.0039,23.8935,19.3163,19.3409,1985.91,490.851,1718.88,9.980871560370517,20.0,20.310000000000002
2024-03-09 16:43:12,19.35,19.3442,7.92211,24.0137,23.8935,19.3133,19.3409,1985.91,490.851,1717.89,9.961855520986656,20.0,20.30888888888889
2024-03-09 16:43:13,19.3593,19.3409,7.91922,24.0191,23.8902,19.3046,19.3442,1986.57,489.866,1718.88,9.978228743791119,20.0,20.30777777777778
2024-03-09 16:43:14,19.3633,19.3376,7.91387,24.0204,23.8935,19.3066,19.3442,1984.27,491.836,1718.22,9.982549488451266,20.0,20.30666666666667
2024-03-09 16:43:15,19.3617,19.3442,7.92102,24.0319,23.9034,19.3078,19.3376,1985.58,485.926,1719.86,9.984441346491558,20.0,20.305555555555557
2024-03-09 16:43:16,19.369,19.3376,7.92451,24.0357,23.8968,19.31,19.3409,1982.3,485.926,1720.85,9.993515627220033,20.0,20.304444444444446
2024-03-09 16:43:17,19.3675,19.3409,7.92414,24.0524,23.9034,19.2997,19.3376,1983.29,488.881,1719.86,9.986780219950882,20.0,20.303333333333335
2024-03-09 16:43:18,19.3796,19.3376,7.92133,24.0506,23.9034,19.2973,19.3442,1980.66,484.941,1720.52,10.003629827339475,20.0,20.302222222222223
2024-03-09 16:43:19,19.3786,19.3376,7.91395,24.0376,23.8968,19.2833,19.3409,1984.93,495.776,1719.04,10.000589914889073,20.0,20.301111111111112
2024-03-09 16:43:20,19.3861,19.3409,7.92779,24.0435,23.8968,19.3103,19.3442,1981.32,481.986,1718.55,9.992210526410961,20.0,20.3
2024-03-09 16:43:21,19.3817,19.3343,7.92186,24.0326,23.8935,19.2884,19.3409,1978.36,486.911,1718.88,9.995463745642258,20.0,20.298888888888893
2024-03-09 16:43:22,19.3797,19.3376,7.92668,24.0217,23.9001,19.2826,19.3442,1975.41,483.956,1717.73,9.982831839478921,20.0,20.29777777777778
2024-03-09 16:43:23,19.3837,19.3376,7.91461,24.0081,23.8935,19.295,19.3475,1975.41,490.851,1716.58,9.990146218178761,20.0,20.29666666666667
2024-03-09 16:43:24,19.3852,19.3409,7.9197,23.982,23.8935,19.2953,19.3409,1974.09,498.731,1715.92,9.983179286771193,20.0,20.29555555555556
2024-03-09 16:43:25,19.384,19.3376,7.91806,23.9752,23.8968,19.2991,19.3376,1971.14,490.851,1714.45,9.975009650098816,20.0,20.294444444444448
2024-03-09 16:43:26,19.3873,19.3376,7.91758,23.9577,23.9001,19.3086,19.3442,1969.17,489.866,1713.63,9.973525636784444,20.0,20.293333333333337
2024-03-09 16:43:27,19.3868,19.3376,7.92162,23.947,23.8935,19.2941,19.3376,1965.89,489.866,1713.3,9.967657989575034,20.0,20.292222222222225
2024-03-09 16:43:28,19.3617,19.3409,7.90817,23.9359,23.8902,19.3044,19.3409,1966.54,487.896,1713.46,9.958459555938903,20.0,20.291111111111114
2024-03-09 16:43:29,19.3744,19.3409,7.91128,23.9175,23.8968,19.3134,19.3475,1964.57,485.926,1713.46,9.96679773876476,20.0,20.290000000000003
2024-03-09 16:43:30,19.3666,19.3376,7.926,23.896,23.8935,19.3024,19.3376,1959.65,479.031,1712.97,9.94437273886869,20.0,20.28888888888889
2024-03-09 16:43:31,19.3575,19.3409,7.91238,23.8606,23.8935,19.3119,19.3409,1962.27,481.986,1713.3,9.950218122144177,20.0,20.28777777777778
2024-03-09 16:43:32,19.3516,19.3409,7.91348,23.8176,23.8935,19.3082,19.3442,1959.65,482.971,1714.77,9.952664425087587,20.0,20.28666666666667
2024-03-09 16:43:33,19.3403,19.3409,7.9159,23.7951,23.8935,19.2919,19.3442,1957.02,485.926,1715.1,9.942639275172787,20.0,20.285555555555558
2024-03-09 16:43:34,19.3408,19.3376,7.91095,23.792,23.8935,19.3214,19.3376,1956.36,486.911,1716.09,9.953124288460247,20.0,20.284444444444446
2024-03-09 16:43:35,19.3493,19.3409,7.92277,23.7711,23.8968,19.2991,19.3442,1955.05,483.956,1716.58,9.953074347346316,20.0,20.283333333333335
2024-03-09 16:43:36,19.3376,19.3409,7.91526,23.7387,23.8968,19.3151,19.3409,1955.05,485.926,1716.74,9.950352021371101,20.0,20.282222222222224
2024-03-09 16:43:37,19.3292,19.3409,7.90735,23.7283,23.8968,19.3161,19.3376,1953.74,483.956,1710.67,9.91474450756733,20.0,20.281111111111112
2024-03-09 16:43:38,19.3414,19.3376,7.91063,23.7091,23.8968,19.3143,19.3442,1953.08,488.881,1716.74,9.9576956538965,20.0,20.28
2024-03-09 16:43:39,19.3591,19.3409,7.91602,23.6841,23.8968,19.3145,19.3376,1952.75,483.956,1715.6,9.961799752003001,20.0,20.27888888888889
2024-03-09 16:43:40,19.3411,19.3409,7.91361,23.6809,23.8935,19.3194,19.3409,1954.07,481.986,1717.56,9.95959326846143,20.0,20.27777777777778
2024-03-09 16:43:41,19.3509,19.3376,7.90926,23.6694,23.8935,19.3259,19.3409,1950.78,481.986,1717.4,9.970996718040968,20.0,20.276666666666667
2024-03-09 16:43:42,19.3377,19.3442,7.91562,23.6662,23.8968,19.3187,19.3409,1953.74,482.971,1718.06,9.957776170851579,20.0,20.275555555555556
2024-03-09 16:43:43,19.3473,19.3409,7.90958,23.6543,23.9001,19.3195,19.3409,1953.08,483.956,1718.71,9.975183653086907,20.0,20.274444444444445
2024-03-09 16:43:44,19.3398,19.3343,7.91282,23.6419,23.8935,19.3172,19.3409,1953.74,485.926,1725.94,10.007739610016582,20.0,20.273333333333337
2024-03-09 16:43:45,19.3382,19.3409,7.91283,23.6247,23.9001,19.3248,19.3442,1953.41,483.956,1720.19,9.972993307289569,20.0,20.272222222222226
2024-03-09 16:43:46,19.3418,19.3442,7.90797,23.6387,23.8968,19.3301,19.3442,1955.71,485.926,1719.37,9.975620322603655,20.0,20.271111111111114
2024-03-09 16:43:47,19.3527,19.3376,7.91272,23.6272,23.8935,19.3251,19.3376,1955.71,485.926,1719.86,9.983830446707413,20.0,20.270000000000003
2024-03-09 16:43:48,19.3267,19.3343,7.8996,23.6188,23.9001,19.3203,19.3409,1956.69,492.821,1720.52,9.976416893648944,20.0,20.268888888888892
2024-03-09 16:43:49,19.3341,19.3311,7.90242,23.6299,23.8968,19.3256,19.3442,1959.32,490.851,1720.68,9.981343587676925,20.0,20.26777777777778
2024-03-09 16:43:50,19.3373,19.3409,7.91828,23.6378,23.8968,19.3313,19.3409,1958.66,492.821,1720.19,9.967450510207176,20.0,20.26666666666667
2024-03-09 16:43:51,19.3217,19.3376,7.89798,23.6329,23.9001,19.3329,19.3376,1961.29,488.881,1719.7,9.968712633559665,20.0,20.265555555555558
2024-03-09 16:43:52,19.3398,19.3442,7.90396,23.6663,23.8968,19.3455,19.3442,1959.98,488.881,1719.53,9.978302445817496,20.0,20.264444444444447
2024-03-09 16:43:53,19.3201,19.3376,7.89214,23.6642,23.8935,19.3285,19.3442,1962.6,488.881,1719.86,9.97334042469955,20.0,20.263333333333335
2024-03-09 16:43:54,19.3355,19.3409,7.9032,23.6744,23.8902,19.318,19.3409,1963.26,487.896,1717.73,9.964771600719711,20.0,20.262222222222224
2024-03-09 16:43:55,19.3302,19.3409,7.89487,23.6965,23.9001,19.3401,19.3475,1964.57,487.896,1716.58,9.960739583796634,20.0,20.261111111111113
2024-03-09 16:43:56,19.3288,19.3409,7.89632,23.7141,23.8935,19.3267,19.3409,1963.92,482.971,1715.43,9.951585690206732,20.0,20.26
2024-03-09 16:43:57,19.3371,19.3343,7.89931,23.7457,23.8968,19.3445,19.3475,1966.21,481.001,1716.25,9.960967074247451,20.0,20.25888888888889
2024-03-09 16:43:58,19.3332,19.3409,7.88918,23.7642,23.8935,19.3303,19.3409,1966.87,482.971,1716.09,9.965463537983867,20.0,20.25777777777778
2024-03-09 16:43:59,19.3429,19.3376,7.90999,23.7801,23.9001,19.3293,19.3409,1970.48,484.941,1715.92,9.954802694999712,20.0,20.256666666666668
2024-03-09 16:44:00,19.324,19.3442,7.91253,23.8005,23.8968,19.3329,19.3442,1972.45,482.971,1715.27,9.932370709220734,20.0,20.255555555555556
2024-03-09 16:44:01,19.3193,19.3376,7.89793,23.8139,23.8968,19.3383,19.3376,1971.14,481.986,1717.07,9.951419566488363,20.0,20.254444444444445
2024-03-09 16:44:02,19.3303,19.3442,7.9061,23.8586,23.8968,19.3388,19.3376,1972.78,482.971,1716.58,9.951044801786166,20.0,20.253333333333334
2024-03-09 16:44:03,19.3238,19.3409,7.8964,23.8746,23.8935,19.3353,19.3376,1975.08,484.941,1717.07,9.95667349486875,20.0,20.252222222222223
2024-03-09 16:44:04,19.3125,19.3376,7.89166,23.8946,23.8968,19.3293,19.3409,1972.12,486.911,1715.92,9.944293168682385,20.0,20.25111111111111
2024-03-09 16:44:05,19.3269,19.3409,7.90006,23.8931,23.8968,19.3272,19.3475,1977.38,489.866,1716.58,9.953344372721263,20.0,20.25
2024-03-09 16:44:06,19.3085,19.3376,7.89159,23.9064,23.8902,19.3325,19.3376,1978.36,493.806,1715.43,9.938032533831512,20.0,20.24888888888889
2024-03-09 16:44:07,19.309,19.3376,7.89026,23.9198,23.8968,19.3239,19.3409,1977.7,484.941,1715.1,9.937713385121889,20.0,20.24777777777778
2024-03-09 16:44:08,19.3185,19.2949,7.90277,23.9512,23.9001,19.3503,19.2982,1980.99,488.881,1708.21,9.895181946696773,20.0,20.24666666666667
2024-03-09 16:44:09,19.3119,19.2982,7.8937,23.9476,23.8968,19.3497,19.2949,1980.66,487.896,1713.79,9.929653318997016,20.0,20.24555555555556
2024-03-09 16:44:10,19.3184,19.2949,7.90389,23.9549,23.8935,19.3484,19.2982,1978.69,482.971,1721.18,9.969247994713891,20.0,20.244444444444447
2024-03-09 16:44:11,19.3227,19.2949,7.90333,23.9498,23.8902,19.3497,19.2982,1980.66,485.926,1710.67,9.91259174191388,20.0,20.243333333333336
2024-03-09 16:44:12,19.3029,19.2949,7.88845,23.9378,23.9001,19.3417,19.2949,1980.0,491.836,1721.34,9.97012232293758,20.0,20.242222222222225
2024-03-09 16:44:13,19.3082,19.2982,7.90507,23.9524,23.8935,19.3353,19.2949,1979.02,484.941,1709.69,9.892823999434249,20.0,20.241111111111113
2024-03-09 16:44:14,19.3195,19.2982,7.89937,23.9485,23.8968,19.3387,19.2982,1978.36,494.791,1711.0,9.915163794758563,20.0,20.240000000000002
2024-03-09 16:44:15,19.3251,19.2982,7.89508,23.9407,23.8968,19.3521,19.2949,1980.66,487.896,1711.33,9.925664462409438,20.0,20.23888888888889
2024-03-09 16:44:16,19.321,19.2949,7.89563,23.9337,23.8968,19.3565,19.2949,1976.72,490.851,1711.66,9.92353968128828,20.0,20.23777777777778
2024-03-09 16:44:17,19.321,19.2982,7.90706,23.928,23.9001,19.3472,19.2916,1977.38,484.941,1711.82,9.914538810050974,20.0,20.236666666666668
2024-03-09 16:44:18,19.3214,19.2982,7.90551,23.93,23.8902,19.3511,19.2916,1975.73,490.851,1711.66,9.915305798606253,20.0,20.235555555555557
2024-03-09 16:44:19,19.3265,19.2982,7.88965,23.9129,23.8804,19.3525,19.2949,1975.08,494.791,1728.73,10.032575336565676,20.0,20.234444444444446
2024-03-09 16:44:20,19.3312,19.2916,7.90013,23.9018,23.9001,19.3509,19.2982,1975.41,494.791,1714.45,9.944673839297522,20.0,20.233333333333334
2024-03-09 16:44:21,19.3356,19.3015,7.90589,23.8896,23.9067,19.3352,19.2949,1972.45,489.866,1715.6,9.950160467589676,20.0,20.232222222222223
2024-03-09 16:44:22,19.3211,19.2982,7.8865,23.9021,23.8935,19.3383,19.2916,1973.11,488.881,1713.13,9.940085799506484,20.0,20.23111111111111
2024-03-09 16:44:23,19.3377,19.2949,7.88877,23.8633,23.9165,19.3481,19.2949,1970.48,491.836,1717.4,9.977349702934276,20.0,20.23
2024-03-09 16:44:24,19.317,19.2916,7.88418,23.8596,23.9165,19.3583,19.2916,1967.86,487.896,1718.55,9.96998199128508,20.0,20.22888888888889
2024-03-09 16:44:25,19.3399,19.2949,7.90624,23.8556,23.8968,19.348,19.2949,1967.86,489.866,1719.53,9.976400294394256,20.0,20.227777777777778
2024-03-09 16:44:26,19.3462,19.2982,7.90058,23.8589,23.91,19.3599,19.2916,1966.87,488.881,1721.01,9.995431623601553,20.0,20.226666666666667
2024-03-09 16:44:27,19.3287,19.2982,7.88359,23.875,23.887,19.3504,19.2949,1963.26,488.881,1721.5,9.99783197969108,20.0,20.225555555555555
2024-03-09 16:44:28,19.3443,19.2916,7.89626,23.852,23.8705,19.3461,19.2982,1962.27,492.821,1721.01,9.997545003613238,20.0,20.224444444444444
2024-03-09 16:44:29,19.3395,19.3015,7.89682,23.8637,23.8902,19.3441,19.2916,1961.62,489.866,1722.49,10.001457593708771,20.0,20.223333333333333
2024-03-09 16:44:30,19.3304,19.2949,7.89984,23.8562,23.8968,19.3491,19.2949,1955.71,488.881,1720.85,9.981351723657083,20.0,20.222222222222225
2024-03-09 16:44:31,19.3191,19.3015,7.893,23.8489,23.8968,19.3645,19.2982,1963.92,485.926,1721.18,9.979370512829755,20.0,20.221111111111114
2024-03-09 16:44:32,19.3283,19.2949,7.89174,23.8403,23.8935,19.3555,19.2982,1959.65,488.881,1714.12,9.947534882222204,20.0,20.220000000000002
2024-03-09 16:44:33,19.3353,19.2982,7.89868,23.8226,23.8968,19.3391,19.2949,1960.96,485.926,1720.36,9.983799787799466,20.0,20.21888888888889
2024-03-09 16:44:34,19.3167,19.2982,7.89934,23.8054,23.9001,19.3445,19.2949,1961.29,484.941,1719.86,9.964089656539546,20.0,20.21777777777778
2024-03-09 16:44:35,19.3266,19.2982,7.89763,23.7971,23.8968,19.357,19.2916,1960.63,486.911,1718.55,9.96662460171134,20.0,20.21666666666667
2024-03-09 16:44:36,19.322,19.2982,7.90164,23.7903,23.8968,19.3531,19.2949,1961.62,485.926,1716.91,9.949612344187276,20.0,20.215555555555557
2024-03-09 16:44:37,19.3149,19.2949,7.89816,23.7982,23.91,19.35,19.2949,1961.62,487.896,1715.6,9.938869404101228,20.0,20.214444444444446
2024-03-09 16:44:38,19.3093,19.2982,7.89411,23.7966,23.8935,19.3524,19.2949,1961.95,481.986,1713.95,9.92796251241515,20.0,20.213333333333335
2024-03-09 16:44:39,19.3003,19.2949,7.88797,23.7945,23.9067,19.3482,19.2949,1959.98,484.941,1713.13,9.920726511839657,20.0,20.212222222222223
2024-03-09 16:44:40,19.3049,19.3048,7.8936,23.7986,23.8935,19.3548,19.2949,1962.6,489.866,1710.83,9.906513048538265,20.0,20.211111111111112
2024-03-09 16:44:41,19.3005,19.2982,7.89246,23.7769,23.9165,19.3528,19.2851,1964.9,488.881,1701.48,9.849557493449531,20.0,20.21
2024-03-09 16:44:42,19.3,19.2916,7.88025,23.7848,23.9132,19.3549,19.2949,1966.87,491.836,1700.16,9.852018676565601,20.0,20.20888888888889
2024-03-09 16:44:43,19.3098,19.2949,7.89602,23.7841,23.8968,19.3611,19.2916,1968.84,491.836,1705.91,9.880170702274253,20.0,20.20777777777778
2024-03-09 16:44:44,19.3016,19.2949,7.87906,23.7867,23.8902,19.3589,19.2982,1965.89,487.896,1707.22,9.895346657213809,20.0,20.206666666666667
2024-03-09 16:44:45,19.308,19.2949,7.88631,23.7733,23.8935,19.349,19.2982,1968.84,488.881,1712.64,9.926023235406646,20.0,20.205555555555556
2024-03-09 16:44:46,19.3188,19.2949,7.89456,23.7785,23.8771,19.3607,19.2982,1969.83,486.911,1707.88,9.900645412390904,20.0,20.204444444444444
2024-03-09 16:44:47,19.3162,19.2916,7.89215,23.7683,23.9034,19.3548,19.2949,1969.83,488.881,1708.86,9.906161754598253,20.0,20.203333333333333
2024-03-09 16:44:48,19.3182,19.2916,7.88659,23.7865,23.8771,19.3635,19.2949,1972.12,493.806,1710.01,9.919388168678987,20.0,20.202222222222222
2024-03-09 16:44:49,19.3189,19.2916,7.87471,23.7783,23.887,19.3562,19.2982,1972.45,489.866,1718.88,9.981813554398816,20.0,20.20111111111111
2024-03-09 16:44:50,19.3145,19.2982,7.86837,23.7819,23.9001,19.3533,19.2916,1971.14,484.941,1711.98,9.943429448754637,20.0,20.2
2024-03-09 16:44:51,19.3008,19.2916,7.87802,23.7838,23.8837,19.3333,19.2916,1973.11,495.776,1711.98,9.923144944068046,20.0,20.198888888888888
2024-03-09 16:44:52,19.3092,19.2949,7.88114,23.7904,23.9329,19.328,19.2884,1969.5,484.941,1712.64,9.93155908588145,20.0,20.197777777777777
2024-03-09 16:44:53,19.3084,19.2949,7.88012,23.798,23.8902,19.3213,19.2916,1970.81,481.001,1713.95,9.939347082386169,20.0,20.196666666666665
2024-03-09 16:44:54,19.3098,19.2982,7.88341,23.8128,23.8968,19.3233,19.3015,1971.79,506.61,1716.74,9.953880101054127,20.0,20.195555555555558
2024-03-09 16:44:55,19.3256,19.2982,7.87856,23.8378,23.8968,19.3156,19.2916,1973.44,483.956,1713.3,9.951887341758708,20.0,20.194444444444446
2024-03-09 16:44:56,19.3269,19.2982,7.87795,23.8295,23.8968,19.3124,19.2884,1970.81,491.836,1712.31,9.94779638652599,20.0,20.193333333333335
2024-03-09 16:44:57,19.3152,19.2916,7.87947,23.8434,23.8968,19.296,19.2949,1973.76,489.866,1713.13,9.941068107322538,20.0,20.192222222222224
2024-03-09 16:44:58,19.2995,19.3146,7.86605,23.8621,23.9067,19.3064,19.2916,1973.44,481.001,1712.31,9.934328702241308,20.0,20.191111111111113
2024-03-09 16:44:59,19.3071,19.3048,7.88257,23.8778,23.9001,19.2971,19.2949,1974.09,484.941,1711.66,9.92281009674683,20.0,20.19
2024-03-09 16:45:00,19.3056,19.2982,7.8749,23.9018,23.8935,19.2863,19.2949,1977.38,483.956,1711.66,9.928169068914343,20.0,20.18888888888889
2024-03-09 16:45:01,19.3226,19.2916,7.88188,23.9105,23.8968,19.2968,19.2916,1968.18,482.971,1712.31,9.940645480612256,20.0,20.18777777777778
2024-03-09 16:45:02,19.3237,19.2949,7.88186,23.9224,23.8968,19.3038,19.2949,1978.69,487.896,1712.48,9.942605644127386,20.0,20.186666666666667
2024-03-09 16:45:03,19.3031,19.3015,7.86069,23.9365,23.9034,19.2908,19.2949,1979.67,483.956,1712.64,9.944029957830178,20.0,20.185555555555556
2024-03-09 16:45:04,19.3099,19.2916,7.88166,23.9583,23.8968,19.2926,19.2949,1981.32,483.956,1707.39,9.901270408870932,20.0,20.184444444444445
2024-03-09 16:45:05,19.3037,19.2982,7.87391,23.9645,23.9001,19.3012,19.2949,1983.94,481.001,1715.6,9.950230111774644,20.0,20.183333333333334
2024-03-09 16:45:06,19.2971,19.2884,7.87562,23.9769,23.8968,19.2951,19.2916,1984.6,486.911,1716.42,9.947748244871494,20.0,20.182222222222222
2024-03-09 16:45:07,19.3189,19.3015,7.87333,23.9807,23.8935,19.2873,19.2982,1985.26,486.911,1716.58,9.969659131666088,20.0,20.18111111111111
2024-03-09 16:45:08,19.3072,19.2489,7.87292,23.9695,23.8968,19.2902,19.2522,1985.58,490.851,1716.58,9.959824981720171,20.0,20.18
2024-03-09 16:45:09,19.3064,19.2489,7.86522,23.9795,23.8935,19.2859,19.2522,1986.57,485.926,1716.91,9.967751083159246,20.0,20.17888888888889
2024-03-09 16:45:10,19.3163,19.2555,7.87063,23.9827,23.8968,19.2938,19.2489,1987.23,484.941,1723.15,10.007904220975238,20.0,20.177777777777777
2024-03-09 16:45:11,19.3262,19.2522,7.8782,23.9845,23.8968,19.2988,19.2489,1986.24,484.941,1723.8,10.013717445928553,20.0,20.176666666666666
2024-03-09 16:45:12,19.3321,19.2555,7.88427,24.0014,23.8968,19.2859,19.2489,1987.23,487.896,1718.71,9.98400089172648,20.0,20.175555555555555
2024-03-09 16:45:13,19.3264,19.2522,7.87462,24.0126,23.8935,19.2798,19.2522,1986.57,485.926,1717.24,9.97890361810816,20.0,20.174444444444443
2024-03-09 16:45:14,19.3288,19.2555,7.88211,24.0008,23.9034,19.2804,19.2489,1988.54,494.791,1717.24,9.974468270990407,20.0,20.173333333333332
2024-03-09 16:45:15,19.3286,19.2555,7.87281,24.0104,23.8968,19.2779,19.2522,1988.54,481.001,1715.76,9.973794559507157,20.0,20.17222222222222
2024-03-09 16:45:16,19.3075,19.2522,7.87111,24.0098,23.8968,19.2479,19.2555,1986.24,484.941,1715.1,9.953074155333614,20.0,20.17111111111111
2024-03-09 16:45:17,19.3252,19.2522,7.87102,24.0193,23.8968,19.241,19.2424,1985.91,486.911,1713.46,9.959024709102284,20.0,20.17
2024-03-09 16:45:18,19.3233,19.2456,7.87573,24.0144,23.8935,19.241,19.2489,1984.6,485.926,1710.51,9.936141350474331,20.0,20.16888888888889
2024-03-09 16:45:19,19.3136,19.2522,7.87428,24.0205,23.8968,19.2266,19.2456,1983.61,487.896,1715.1,9.95562413021862,20.0,20.16777777777778
2024-03-09 16:45:20,19.3085,19.2489,7.86289,24.038,23.8902,19.2162,19.2489,1982.63,487.896,1714.28,9.956335845197225,20.0,20.166666666666668
2024-03-09 16:45:21,19.3124,19.2391,7.86621,24.0307,23.9001,19.1978,19.2489,1980.66,486.911,1714.61,9.958757075209016,20.0,20.165555555555557
2024-03-09 16:45:22,19.3098,19.2522,7.86829,24.0283,23.8935,19.206,19.2555,1979.67,484.941,1714.77,9.955614169661091,20.0,20.164444444444445
2024-03-09 16:45:23,19.2948,19.2555,7.87755,24.0485,23.8968,19.1757,19.2555,1977.05,483.956,1722.98,9.982069350333374,20.0,20.163333333333334
2024-03-09 16:45:24,19.2966,19.2555,7.87258,24.0405,23.8968,19.1578,19.2522,1978.36,482.971,1715.6,9.945207024933605,20.0,20.162222222222223
2024-03-09 16:45:25,19.2863,19.2555,7.87031,24.031,23.9034,19.1379,19.2522,1977.05,486.911,1716.25,9.941981843515066,20.0,20.16111111111111
2024-03-09 16:45:26,19.2837,19.2555,7.8721,24.028,23.8968,19.1244,19.2489,1976.72,489.866,1716.91,9.941980482833076,20.0,20.16
2024-03-09 16:45:27,19.2884,19.2522,7.87224,24.0323,23.8968,19.1159,19.2555,1976.06,490.851,1717.4,9.948791772213655,20.0,20.15888888888889
2024-03-09 16:45:28,19.2826,19.2588,7.87405,24.0306,23.8935,19.1026,19.2456,1976.72,485.926,1718.39,9.947891103997772,20.0,20.157777777777778
2024-03-09 16:45:29,19.2793,19.2522,7.85998,24.0237,23.8935,19.0674,19.2522,1977.05,488.881,1719.37,9.962960850591125,20.0,20.156666666666666
2024-03-09 16:45:30,19.281,19.2555,7.86648,24.0216,23.8968,19.0575,19.2522,1976.06,487.896,1719.04,9.956861622055593,20.0,20.155555555555555
2024-03-09 16:45:31,19.2731,19.2522,7.87027,24.0086,23.8902,19.0256,19.2522,1976.39,490.851,1718.88,9.945738671981633,20.0,20.154444444444444
2024-03-09 16:45:32,19.2653,19.2522,7.86296,24.0072,23.8935,19.0108,19.2489,1974.75,486.911,1712.8,9.910132859956413,20.0,20.153333333333332
2024-03-09 16:45:33,19.2676,19.2424,7.86768,24.0029,23.9001,19.0031,19.2522,1977.38,489.866,1718.39,9.940366019720852,20.0,20.15222222222222
2024-03-09 16:45:34,19.2573,19.2522,7.85855,23.9977,23.8902,18.9794,19.2522,-1.75376,478.046,1718.06,0.0,20.0,20.15111111111111
2024-03-09 16:45:35,19.2718,19.2555,7.87634,23.9874,23.8968,18.9574,19.2522,-0.768796,483.956,1722.0,0.0,20.0,20.15
2024-03-09 16:45:36,19.276,19.2621,7.86972,24.0098,23.8935,18.937,19.2555,-0.768796,414.023,1717.07,0.0,20.0,20.148888888888887
2024-03-09 16:45:37,19.2604,19.2555,7.8924,24.0094,23.8968,18.9159,19.2489,-0.768796,338.181,1716.09,0.0,20.0,20.147777777777776
2024-03-09 16:45:38,19.268,19.2555,7.93099,24.0161,23.8968,18.9049,19.2489,-0.440473,268.248,1712.31,0.0,20.0,20.146666666666665
2024-03-09 16:45:39,19.2705,19.2522,7.99977,23.9961,23.8935,18.8946,19.2522,-0.440473,202.255,1698.36,0.0,20.0,20.145555555555553
2024-03-09 16:45:40,19.2851,19.2522,8.05901,23.9787,23.8935,18.8784,19.2522,-0.768796,145.127,1677.84,0.0,20.0,20.144444444444446
2024-03-09 16:45:41,19.3126,19.2555,8.14837,23.9594,23.8935,18.8648,19.2522,-1.42544,124.442,1644.84,0.0,20.0,20.143333333333334
2024-03-09 16:45:42,19.3173,19.2489,8.20093,23.9307,23.9034,18.8447,19.2555,-3.7237,111.638,1591.65,0.0,20.0,20.142222222222223
2024-03-09 16:45:43,19.3801,19.2456,8.28747,23.904,23.9001,18.8336,19.2456,0.216172,111.638,1544.87,0.0,20.0,20.141111111111112
2024-03-09 16:45:44,19.4262,19.2522,8.34924,23.8783,23.8935,18.8305,19.2522,-0.440473,102.773,1471.16,0.0,20.0,20.14
2024-03-09 16:45:45,19.4839,19.2555,8.41924,23.8481,23.8968,18.8388,19.2489,-0.768796,100.803,1392.85,0.0,20.0,20.13888888888889
2024-03-09 16:45:46,19.5364,19.2456,8.50782,23.8036,23.9034,18.8282,19.2489,-0.11215,102.773,1313.4,0.0,20.0,20.137777777777778
2024-03-09 16:45:47,19.5906,19.2555,8.57449,23.7487,23.8968,18.8265,19.2522,-0.11215,99.8183,1232.96,0.0,20.0,20.136666666666667
2024-03-09 16:45:48,19.658,19.2522,8.65674,23.7136,23.8968,18.8256,19.2522,0.544495,96.8634,1129.7,0.0,20.0,20.135555555555555
2024-03-09 16:45:49,19.7223,19.2522,8.74389,23.6505,23.8935,18.8311,19.2555,0.216172,94.8934,1053.2,0.0,20.0,20.134444444444444
2024-03-09 16:45:50,19.7839,19.2588,8.82024,23.5824,23.8968,18.8313,19.2522,-0.11215,101.788,998.702,0.0,20.0,20.133333333333333
