TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:45:51,19.8494,19.2522,8.92125,23.5241,23.8968,18.8353,19.2522,0.544495,99.8183,948.797,0.0,20.0,20.13222222222222
2024-03-09 16:45:52,19.906,19.2522,9.00382,23.4839,23.8935,18.8432,19.2456,0.872818,104.743,911.368,0.0,20.0,20.13111111111111
2024-03-09 16:45:53,19.9734,19.2522,9.08721,23.435,23.9034,18.8436,19.2456,1.20114,95.8784,888.386,0.0,20.0,20.13
2024-03-09 16:45:54,20.0291,19.2489,9.19083,23.3694,23.8935,18.8431,19.2489,0.216172,97.8483,873.283,0.0,20.0,20.128888888888888
2024-03-09 16:45:55,20.0893,19.2489,9.28869,23.2682,23.8935,18.85,19.2522,0.872818,101.788,865.567,0.0,20.0,20.127777777777776
2024-03-09 16:45:56,20.1575,19.2555,9.39583,23.1976,23.8935,18.8614,19.2522,0.544495,97.8483,856.21,0.0,20.0,20.126666666666665
2024-03-09 16:45:57,20.1966,19.2555,9.47751,23.1368,23.8968,18.8817,19.2522,0.216172,100.803,850.793,0.0,20.0,20.125555555555554
2024-03-09 16:45:58,20.255,19.2555,9.60177,23.0616,23.8935,18.8817,19.2522,0.872818,99.8183,847.181,0.0,20.0,20.124444444444443
2024-03-09 16:45:59,20.294,19.2588,9.68732,22.9719,23.9034,18.886,19.2522,-0.11215,99.8183,837.824,0.0,20.0,20.12333333333333
2024-03-09 16:46:00,20.3316,19.2424,9.78846,22.9057,23.8968,18.9017,19.2489,0.872818,96.8634,842.913,0.0,20.0,20.12222222222222
2024-03-09 16:46:01,20.3697,19.2522,9.88813,22.8332,23.8968,18.9092,19.2522,-0.768796,96.8634,841.435,0.0,20.0,20.12111111111111
2024-03-09 16:46:02,20.4064,19.2555,10.0102,22.7732,23.8935,18.9142,19.2489,0.216172,99.8183,841.435,0.0,20.0,20.119999999999997
2024-03-09 16:46:03,20.4322,19.2489,10.1044,22.6937,23.8968,18.932,19.2555,0.544495,100.803,841.435,0.0,20.0,20.11888888888889
2024-03-09 16:46:04,20.461,19.2522,10.2141,22.6393,23.9034,18.9296,19.2456,-0.440473,100.803,840.779,0.0,20.0,20.11777777777778
2024-03-09 16:46:05,20.4945,19.2522,10.3262,22.5792,23.8968,18.9469,19.2522,0.216172,99.8183,841.6,0.0,20.0,20.116666666666667
2024-03-09 16:46:06,20.5056,19.2555,10.4263,22.5272,23.8968,18.947,19.2489,-0.440473,99.8183,844.062,0.0,20.0,20.115555555555556
2024-03-09 16:46:07,20.5353,19.2522,10.5413,22.4581,23.8968,18.9495,19.2522,0.216172,100.803,842.256,0.0,20.0,20.114444444444445
2024-03-09 16:46:08,20.5326,19.2062,10.6458,22.423,23.8935,18.9578,19.2029,-0.768796,102.773,841.271,0.0,20.0,20.113333333333333
2024-03-09 16:46:09,20.5448,19.2062,10.7583,22.3712,23.8935,18.9626,19.2062,-0.440473,98.8333,841.107,0.0,20.0,20.112222222222222
2024-03-09 16:46:10,20.5519,19.2062,10.8575,22.3119,23.8968,18.9918,19.2062,-0.440473,100.803,840.779,0.0,20.0,20.11111111111111
2024-03-09 16:46:11,20.5571,19.2161,10.965,22.2741,23.8935,18.9986,19.2029,-3.06706,99.8183,834.212,0.0,20.0,20.11
2024-03-09 16:46:12,20.5575,19.2062,11.0691,22.2365,23.8935,19.0071,19.2029,-0.768796,101.788,839.794,0.0,20.0,20.108888888888888
2024-03-09 16:46:13,20.5486,19.2095,11.178,22.1976,23.8935,19.013,19.2062,-0.11215,99.8183,839.63,0.0,20.0,20.107777777777777
2024-03-09 16:46:14,20.5675,19.2062,11.2889,22.1775,23.8968,19.0086,19.2062,-0.11215,101.788,838.973,0.0,20.0,20.106666666666666
2024-03-09 16:46:15,20.5603,19.2095,11.3864,22.1393,23.8968,19.0322,19.2095,-0.440473,101.788,837.988,0.0,20.0,20.105555555555554
2024-03-09 16:46:16,20.5647,19.2062,11.5048,22.1132,23.9001,19.0334,19.2029,-0.768796,100.803,836.346,0.0,20.0,20.104444444444443
2024-03-09 16:46:17,20.5628,19.2095,11.6083,22.089,23.8968,19.0357,19.2029,-1.09712,102.773,835.854,0.0,20.0,20.10333333333333
2024-03-09 16:46:18,20.5534,19.2095,11.7105,22.0735,23.8968,19.0518,19.2029,-1.42544,101.788,834.376,0.0,20.0,20.10222222222222
2024-03-09 16:46:19,20.561,19.2062,11.8252,22.0576,23.8935,19.0612,19.2062,-0.768796,102.773,833.72,0.0,20.0,20.10111111111111
2024-03-09 16:46:20,20.5469,19.2062,11.9202,22.0457,23.8935,19.0592,19.2029,-1.09712,103.758,827.153,0.0,20.0,20.099999999999998
2024-03-09 16:46:21,20.5269,19.2062,12.0238,22.0349,23.8968,19.0577,19.2062,-1.75376,99.8183,831.914,0.0,20.0,20.098888888888887
2024-03-09 16:46:22,20.5275,19.2095,12.1337,22.0075,23.8968,19.07,19.2029,-0.440473,102.773,831.914,0.0,20.0,20.097777777777775
2024-03-09 16:46:23,20.5127,19.2029,12.2255,22.0005,23.8968,19.0742,19.2062,-2.41041,96.8634,831.422,0.0,20.0,20.096666666666664
2024-03-09 16:46:24,20.5087,19.2161,12.331,21.9866,23.8935,19.0724,19.2029,-1.09712,101.788,831.914,0.0,20.0,20.095555555555553
2024-03-09 16:46:25,20.4988,19.2128,12.4202,21.9792,23.8968,19.0837,19.2095,-1.42544,104.743,832.242,0.0,20.0,20.09444444444444
2024-03-09 16:46:26,20.503,19.2062,12.5161,21.9479,23.8935,19.0911,19.2029,-1.09712,104.743,831.257,0.0,20.0,20.093333333333334
2024-03-09 16:46:27,20.4924,19.2029,12.6263,21.9474,23.8935,19.0937,19.1997,-0.768796,102.773,831.093,0.0,20.0,20.092222222222222
2024-03-09 16:46:28,20.4848,19.2062,12.6972,21.9311,23.8935,19.105,19.2029,-1.09712,105.728,824.034,0.0,20.0,20.09111111111111
2024-03-09 16:46:29,20.4937,19.2062,12.8154,21.9315,23.8968,19.1031,19.2062,-1.09712,101.788,831.422,0.0,20.0,20.09
2024-03-09 16:46:30,20.4825,19.2029,12.911,21.9238,23.9001,19.0962,19.2029,-5.69364,104.743,831.422,0.0,20.0,20.08888888888889
2024-03-09 16:46:31,20.4727,19.2029,12.9851,21.9323,23.8968,19.1111,19.2095,-1.09712,104.743,830.272,0.0,20.0,20.087777777777777
2024-03-09 16:46:32,20.4557,19.2029,13.0773,21.9175,23.8935,19.1165,19.2095,-1.09712,103.758,829.944,0.0,20.0,20.086666666666666
2024-03-09 16:46:33,20.4718,19.2029,13.1617,21.9235,23.8935,19.1252,19.2062,-1.09712,104.743,836.182,0.0,20.0,20.085555555555555
2024-03-09 16:46:34,20.4718,19.2029,13.2518,21.9145,23.8902,19.1215,19.2062,-1.42544,106.713,830.272,0.0,20.0,20.084444444444443
2024-03-09 16:46:35,20.4539,19.2062,13.3363,21.9261,23.8968,19.1323,19.2062,-1.09712,103.758,834.705,0.0,20.0,20.083333333333332
2024-03-09 16:46:36,20.4464,19.2062,13.4186,21.9284,23.9001,19.1321,19.2095,-0.768796,103.758,832.242,0.0,20.0,20.08222222222222
2024-03-09 16:46:37,20.455,19.2029,13.5115,21.9266,23.8935,19.1214,19.2029,-1.09712,106.713,832.735,0.0,20.0,20.08111111111111
2024-03-09 16:46:38,20.4541,19.2095,13.5773,21.9354,23.9001,19.1209,19.2095,-1.42544,105.728,826.168,0.0,20.0,20.08
2024-03-09 16:46:39,20.4258,19.2128,13.6503,21.9414,23.8968,19.1217,19.2062,0.216172,104.743,831.914,0.0,20.0,20.078888888888887
2024-03-09 16:46:40,20.4465,19.2062,13.7413,21.9407,23.8968,19.1349,19.2062,-0.440473,105.728,832.078,0.0,20.0,20.077777777777776
2024-03-09 16:46:41,20.4412,19.2062,13.8179,21.9474,23.8968,19.1323,19.2029,-2.41041,99.8183,831.586,0.0,20.0,20.076666666666664
2024-03-09 16:46:42,20.4453,19.1997,13.8898,21.9535,23.8968,19.1312,19.2029,-0.768796,104.743,830.601,0.0,20.0,20.075555555555553
2024-03-09 16:46:43,20.4628,19.2095,13.9731,21.9768,23.8902,19.1362,19.2062,-1.09712,106.713,829.944,0.0,20.0,20.074444444444442
2024-03-09 16:46:44,20.4372,19.2062,14.0464,21.9875,23.8902,19.1413,19.2029,-1.42544,102.773,828.302,0.0,20.0,20.07333333333333
2024-03-09 16:46:45,20.4453,19.2029,14.1154,21.969,23.9034,19.1377,19.2095,-1.42544,103.758,827.81,0.0,20.0,20.07222222222222
2024-03-09 16:46:46,20.4519,19.2029,14.1937,21.9847,23.8902,19.1429,19.2128,-1.09712,101.788,826.497,0.0,20.0,20.071111111111108
2024-03-09 16:46:47,20.4444,19.2029,14.2528,22.0212,23.8968,19.1326,19.2062,-1.42544,102.773,825.676,0.0,20.0,20.069999999999997
2024-03-09 16:46:48,20.4596,19.2062,14.3297,22.032,23.8935,19.1415,19.2029,-0.768796,103.758,825.183,0.0,20.0,20.068888888888885
2024-03-09 16:46:49,20.4546,19.2128,14.4018,22.0437,23.8902,19.1484,19.2095,-1.09712,103.758,831.422,0.0,20.0,20.067777777777778
2024-03-09 16:46:50,20.4627,19.2062,14.4515,22.0536,23.8935,19.1471,19.2029,-1.42544,103.758,823.214,0.0,20.0,20.066666666666666
2024-03-09 16:46:51,20.4553,19.1997,14.53,22.0594,23.8935,19.1451,19.2062,-1.09712,101.788,824.527,0.0,20.0,20.065555555555555
2024-03-09 16:46:52,20.4681,19.2095,14.6017,22.0792,23.8968,19.1456,19.2062,-0.11215,101.788,824.527,0.0,20.0,20.064444444444444
2024-03-09 16:46:53,20.4681,19.2062,14.6643,22.0959,23.8935,19.1522,19.2029,-1.42544,100.803,819.274,0.0,20.0,20.063333333333333
2024-03-09 16:46:54,20.4559,19.1997,14.7223,22.1166,23.9001,19.1396,19.2062,-1.42544,102.773,827.318,0.0,20.0,20.06222222222222
2024-03-09 16:46:55,20.4707,19.2095,14.7996,22.1394,23.8968,19.1439,19.1997,-0.440473,103.758,822.557,0.0,20.0,20.06111111111111
2024-03-09 16:46:56,20.4766,19.2062,14.861,22.1791,23.9001,19.1527,19.2029,-2.41041,104.743,822.557,0.0,20.0,20.06
2024-03-09 16:46:57,20.4782,19.2029,14.9234,22.2144,23.8902,19.1522,19.2062,-0.768796,104.743,822.557,0.0,20.0,20.058888888888887
2024-03-09 16:46:58,20.4732,19.2062,14.9832,22.2153,23.8968,19.1492,19.2029,-7.00693,101.788,823.049,0.0,20.0,20.057777777777776
2024-03-09 16:46:59,20.4513,19.2062,15.0412,22.2488,23.8968,19.1542,19.2062,-1.42544,101.788,822.393,0.0,20.0,20.056666666666665
2024-03-09 16:47:00,20.4635,19.2095,15.1017,22.2584,23.9001,19.1624,19.2095,-1.09712,105.728,822.721,0.0,20.0,20.055555555555554
2024-03-09 16:47:01,20.458,19.2029,15.1559,22.3142,23.8935,19.1597,19.2029,-1.09712,114.593,823.214,0.0,20.0,20.054629629629627
2024-03-09 16:47:02,20.4674,19.2062,15.2173,22.32,23.8968,19.1588,19.2029,-0.768796,104.743,822.393,0.0,20.0,20.0537037037037
2024-03-09 16:47:03,20.4597,19.2029,15.2748,22.3401,23.9001,19.1514,19.2095,-1.42544,105.728,823.049,0.0,20.0,20.052777777777777
2024-03-09 16:47:04,20.4474,19.2095,15.3114,22.3558,23.8935,19.1656,19.2062,-1.42544,106.713,823.542,0.0,20.0,20.05185185185185
2024-03-09 16:47:05,20.4651,19.2128,15.3797,22.3842,23.8935,19.1611,19.2062,-1.09712,101.788,823.542,0.0,20.0,20.050925925925924
2024-03-09 16:47:06,20.4568,19.2029,15.4263,22.4142,23.8935,19.1563,19.2062,-1.75376,104.743,823.378,0.0,20.0,20.049999999999997
2024-03-09 16:47:07,20.448,19.2062,15.4744,22.4455,23.9001,19.1655,19.2062,-2.08209,106.713,822.229,0.0,20.0,20.04907407407407
2024-03-09 16:47:08,20.4427,19.1602,15.5398,22.4626,23.9001,19.1568,19.1602,-1.42544,104.743,821.9,0.0,20.0,20.048148148148147
2024-03-09 16:47:09,20.4417,19.1602,15.5731,22.4673,23.8935,19.1524,19.157,-1.75376,103.758,815.99,0.0,20.0,20.04722222222222
2024-03-09 16:47:10,20.4439,19.1635,15.6567,22.4895,23.9001,19.1716,19.157,-1.09712,102.773,820.423,0.0,20.0,20.046296296296294
2024-03-09 16:47:11,20.4338,19.1537,15.688,22.5395,23.8968,19.164,19.1602,-0.768796,103.758,819.438,0.0,20.0,20.045370370370367
2024-03-09 16:47:12,20.4329,19.1635,15.7351,22.5702,23.8935,19.1655,19.1602,-0.768796,103.758,818.617,0.0,20.0,20.04444444444444
2024-03-09 16:47:13,20.4295,19.157,15.7886,22.6014,23.8968,19.1577,19.157,-1.09712,102.773,818.617,0.0,20.0,20.043518518518518
2024-03-09 16:47:14,20.4236,19.1635,15.8325,22.6427,23.8968,19.1685,19.1668,-1.42544,101.788,818.453,0.0,20.0,20.04259259259259
2024-03-09 16:47:15,20.4132,19.1668,15.8682,22.6602,23.8968,19.1546,19.157,-1.75376,104.743,818.617,0.0,20.0,20.041666666666664
2024-03-09 16:47:16,20.422,19.157,15.9358,22.7175,23.9034,19.1657,19.1635,-0.768796,105.728,818.945,0.0,20.0,20.040740740740738
2024-03-09 16:47:17,20.3962,19.1602,15.9735,22.7269,23.8935,19.1766,19.1668,-1.42544,102.773,814.677,0.0,20.0,20.039814814814815
2024-03-09 16:47:18,20.3888,19.1602,16.0217,22.7641,23.8968,19.1773,19.1635,-0.11215,101.788,818.945,0.0,20.0,20.038888888888888
2024-03-09 16:47:19,20.3917,19.157,16.0661,22.7987,23.8968,19.1747,19.157,-1.42544,105.728,818.781,0.0,20.0,20.03796296296296
2024-03-09 16:47:20,20.389,19.1602,16.1139,22.8268,23.8968,19.1765,19.1602,-1.09712,105.728,818.289,0.0,20.0,20.037037037037035
2024-03-09 16:47:21,20.3794,19.1635,16.1476,22.8419,23.9001,19.1765,19.1602,-1.42544,105.728,818.945,0.0,20.0,20.036111111111108
2024-03-09 16:47:22,20.3832,19.1602,16.1893,22.8688,23.8902,19.1796,19.1602,-0.440473,104.743,818.945,0.0,20.0,20.035185185185185
2024-03-09 16:47:23,20.3721,19.1635,16.2275,22.9013,23.8935,19.1864,19.1602,-0.440473,104.743,818.781,0.0,20.0,20.034259259259258
2024-03-09 16:47:24,20.3708,19.1635,16.2852,22.9178,23.8935,19.1681,19.1602,-0.768796,103.758,819.109,0.0,20.0,20.03333333333333
2024-03-09 16:47:25,20.3589,19.157,16.3228,22.9521,23.8968,19.1912,19.1602,-0.11215,102.773,817.468,0.0,20.0,20.032407407407405
2024-03-09 16:47:26,20.3494,19.157,16.3518,22.9808,23.8935,19.1814,19.1602,-0.11215,104.743,816.811,0.0,20.0,20.031481481481478
2024-03-09 16:47:27,20.3531,19.1602,16.393,22.9921,23.8968,19.1826,19.157,0.216172,100.803,816.647,0.0,20.0,20.030555555555555
2024-03-09 16:47:28,20.3542,19.157,16.4358,23.0334,23.8968,19.1849,19.1602,-0.768796,105.728,816.975,0.0,20.0,20.02962962962963
2024-03-09 16:47:29,20.3514,19.1602,16.4775,23.06,23.8968,19.1885,19.1635,-0.440473,108.683,815.334,0.0,20.0,20.0287037037037
2024-03-09 16:47:30,20.3412,19.1602,16.5034,23.0778,23.9001,19.1852,19.1602,-1.09712,103.758,815.17,0.0,20.0,20.027777777777775
2024-03-09 16:47:31,20.3385,19.157,16.5414,23.1165,23.8968,19.1821,19.1602,-0.768796,104.743,814.349,0.0,20.0,20.02685185185185
2024-03-09 16:47:32,20.323,19.1602,16.5813,23.139,23.9001,19.1921,19.1602,-1.42544,107.698,814.677,0.0,20.0,20.025925925925925
2024-03-09 16:47:33,20.324,19.157,16.6285,23.1734,23.8935,19.1992,19.1701,-1.42544,101.788,814.02,0.0,20.0,20.025
2024-03-09 16:47:34,20.3218,19.1602,16.6551,23.1976,23.8968,19.19,19.1635,-1.09712,105.728,814.185,0.0,20.0,20.024074074074072
2024-03-09 16:47:35,20.3159,19.1668,16.6894,23.2219,23.8968,19.1992,19.1602,-1.09712,106.713,814.677,0.0,20.0,20.023148148148145
2024-03-09 16:47:36,20.3024,19.1602,16.7212,23.2434,23.8968,19.1928,19.157,-0.440473,102.773,815.334,0.0,20.0,20.02222222222222
2024-03-09 16:47:37,20.3172,19.1602,16.764,23.2623,23.9034,19.1928,19.157,-0.768796,106.713,815.17,0.0,20.0,20.021296296296295
2024-03-09 16:47:38,20.3009,19.1602,16.7944,23.2827,23.8968,19.1932,19.1635,-0.440473,101.788,814.841,0.0,20.0,20.02037037037037
2024-03-09 16:47:39,20.295,19.1602,16.8286,23.3169,23.8935,19.2015,19.1602,-0.11215,101.788,815.826,0.0,20.0,20.019444444444442
2024-03-09 16:47:40,20.275,19.1635,16.8504,23.3393,23.9001,19.1893,19.157,-0.768796,100.803,815.826,0.0,20.0,20.018518518518515
2024-03-09 16:47:41,20.2871,19.1602,16.8979,23.3718,23.8968,19.1987,19.1668,-0.440473,102.773,816.319,0.0,20.0,20.01759259259259
2024-03-09 16:47:42,20.2744,19.1668,16.9075,23.4021,23.9001,19.2008,19.1635,0.216172,103.758,817.14,0.0,20.0,20.016666666666666
2024-03-09 16:47:43,20.2803,19.1602,16.9446,23.4268,23.8968,19.1983,19.157,-1.75376,104.743,823.214,0.0,20.0,20.01574074074074
2024-03-09 16:47:44,20.2766,19.1602,16.972,23.4508,23.8968,19.2022,19.1602,-0.440473,98.8333,816.319,0.0,20.0,20.014814814814812
2024-03-09 16:47:45,20.2722,19.1635,17.0004,23.4718,23.8935,19.1967,19.1635,0.544495,103.758,815.662,0.0,20.0,20.013888888888886
2024-03-09 16:47:46,20.2694,19.157,17.025,23.4826,23.8968,19.2117,19.157,0.216172,101.788,814.841,0.0,20.0,20.012962962962963
2024-03-09 16:47:47,20.2565,19.157,17.0551,23.5231,23.8935,19.1932,19.1537,-1.42544,103.758,815.99,0.0,20.0,20.012037037037036
2024-03-09 16:47:48,20.2461,19.1602,17.0857,23.5483,23.9001,19.1999,19.1668,0.216172,103.758,813.2,0.0,20.0,20.01111111111111
2024-03-09 16:47:49,20.2557,19.1635,17.1238,23.5583,23.9001,19.1949,19.1668,-0.11215,98.8333,813.528,0.0,20.0,20.010185185185183
2024-03-09 16:47:50,20.2412,19.1635,17.1424,23.5918,23.8968,19.1896,19.157,0.872818,101.788,812.543,0.0,20.0,20.009259259259256
2024-03-09 16:47:51,20.2355,19.157,17.171,23.6187,23.8902,19.2099,19.1635,0.216172,103.758,813.035,0.0,20.0,20.008333333333333
2024-03-09 16:47:52,20.2338,19.1635,17.198,23.6383,23.9001,19.198,19.1701,-0.440473,100.803,811.722,0.0,20.0,20.007407407407406
2024-03-09 16:47:53,20.2329,19.1602,17.2399,23.6587,23.8902,19.2064,19.1504,0.216172,99.8183,811.722,0.0,20.0,20.00648148148148
2024-03-09 16:47:54,20.2158,19.1635,17.2538,23.6769,23.8935,19.2053,19.1602,0.544495,99.8183,809.916,0.0,20.0,20.005555555555553
2024-03-09 16:47:55,20.2141,19.1668,17.2841,23.704,23.9001,19.205,19.1537,0.544495,98.8333,809.752,0.0,20.0,20.004629629629626
2024-03-09 16:47:56,20.2121,19.1635,17.3007,23.724,23.8968,19.1983,19.157,0.544495,101.788,810.081,0.0,20.0,20.003703703703703
2024-03-09 16:47:57,20.1992,19.1635,17.3247,23.7435,23.9001,19.2124,19.1767,0.544495,102.773,809.096,0.0,20.0,20.002777777777776
2024-03-09 16:47:58,20.2031,19.1635,17.3481,23.7458,23.8935,19.1952,19.1635,0.544495,102.773,810.081,0.0,20.0,20.00185185185185
2024-03-09 16:47:59,20.1839,19.1602,17.3578,23.7822,23.8968,19.204,19.1668,0.216172,102.773,804.992,0.0,20.0,20.000925925925923
2024-03-09 16:48:00,20.1827,19.1635,17.3915,23.7966,23.8935,19.206,19.1635,0.544495,102.773,809.916,0.0,20.0,19.999999999999996
2024-03-09 16:48:01,20.1837,19.1668,17.4148,23.8298,23.8968,19.2156,19.157,-4.05202,101.788,809.916,0.0,20.0,19.999074074074073
2024-03-09 16:48:02,20.1884,19.1668,17.4445,23.8397,23.9001,19.202,19.1701,0.544495,101.788,810.245,0.0,20.0,19.998148148148147
2024-03-09 16:48:03,20.1819,19.1635,17.4744,23.8579,23.8935,19.1996,19.1602,0.544495,99.8183,810.737,0.0,20.0,19.99722222222222
2024-03-09 16:48:04,20.1788,19.1668,17.4877,23.8746,23.8968,19.2198,19.1537,0.872818,103.758,810.573,0.0,20.0,19.996296296296293
2024-03-09 16:48:05,20.1691,19.1602,17.5043,23.8897,23.8935,19.2096,19.1635,0.544495,100.803,810.573,0.0,20.0,19.995370370370367
2024-03-09 16:48:06,20.1711,19.1635,17.5336,23.9082,23.9001,19.2054,19.1537,0.872818,104.743,810.245,0.0,20.0,19.994444444444444
2024-03-09 16:48:07,20.1551,19.1635,17.5585,23.9222,23.8902,19.2072,19.1898,0.216172,102.773,808.439,0.0,20.0,19.993518518518517
2024-03-09 16:48:08,20.1561,19.1931,17.585,23.9389,23.8968,19.2114,19.2095,-0.11215,98.8333,808.603,0.0,20.0,19.99259259259259
2024-03-09 16:48:09,20.1432,19.1997,17.6045,23.937,23.9001,19.205,19.1898,0.872818,99.8183,810.573,0.0,20.0,19.991666666666664
2024-03-09 16:48:10,20.122,19.1898,17.6252,23.9741,23.9001,19.201,19.1898,-6.02196,102.773,808.603,0.0,20.0,19.990740740740737
2024-03-09 16:48:11,20.1243,19.1964,17.6443,23.9786,23.8968,19.207,19.1931,0.216172,101.788,807.946,0.0,20.0,19.989814814814814
2024-03-09 16:48:12,20.1104,19.1997,17.6513,23.9795,23.8968,19.2158,19.1898,1.52946,102.773,808.111,0.0,20.0,19.988888888888887
2024-03-09 16:48:13,20.1126,19.1931,17.6797,23.9858,23.9034,19.2182,19.1898,0.872818,103.758,808.767,0.0,20.0,19.98796296296296
2024-03-09 16:48:14,20.1166,19.1931,17.702,23.9693,23.8968,19.2137,19.1931,1.20114,101.788,808.931,0.0,20.0,19.987037037037034
2024-03-09 16:48:15,20.1211,19.1898,17.7442,24.0025,23.8968,19.1988,19.1931,-0.11215,100.803,810.081,0.0,20.0,19.986111111111107
2024-03-09 16:48:16,20.1056,19.1931,17.7476,24.0053,23.8935,19.2186,19.1931,0.216172,99.8183,811.066,0.0,20.0,19.985185185185184
2024-03-09 16:48:17,20.0802,19.1898,17.7599,23.9884,23.8968,19.2109,19.1931,-0.440473,98.8333,811.886,0.0,20.0,19.984259259259257
2024-03-09 16:48:18,20.0857,19.1931,17.7836,23.9961,23.8968,19.2162,19.1865,-0.768796,103.758,812.379,0.0,20.0,19.98333333333333
2024-03-09 16:48:19,20.0758,19.1964,17.7922,24.0058,23.9001,19.2093,19.2128,-5.36532,101.788,812.871,0.0,20.0,19.982407407407404
2024-03-09 16:48:20,20.0774,19.1997,17.8176,23.9939,23.8968,19.2166,19.1964,0.544495,101.788,811.23,0.0,20.0,19.98148148148148
2024-03-09 16:48:21,20.0849,19.1964,17.8325,23.9879,23.8935,19.2134,19.1997,-0.768796,103.758,810.901,0.0,20.0,19.980555555555554
2024-03-09 16:48:22,20.0795,19.1964,17.8556,23.9912,23.8935,19.2311,19.1931,-0.440473,103.758,811.394,0.0,20.0,19.979629629629628
2024-03-09 16:48:23,20.0788,19.1964,17.8833,23.9926,23.9034,19.2065,19.1931,-0.440473,124.442,815.826,0.0,20.0,19.9787037037037
2024-03-09 16:48:24,20.0772,19.1964,17.8911,23.9863,23.8935,19.2176,19.1898,-0.440473,101.788,806.797,0.0,20.0,19.977777777777774
2024-03-09 16:48:25,20.0705,19.1964,17.9011,23.9851,23.8935,19.2159,19.1997,-0.440473,99.8183,808.439,0.0,20.0,19.97685185185185
2024-03-09 16:48:26,20.0737,19.1964,17.9081,23.9795,23.9001,19.2137,19.2128,-0.440473,101.788,806.797,0.0,20.0,19.975925925925925
2024-03-09 16:48:27,20.0687,19.1898,17.9314,23.9738,23.8968,19.2192,19.1997,-0.11215,102.773,807.618,0.0,20.0,19.974999999999998
2024-03-09 16:48:28,20.0555,19.1931,17.9571,23.961,23.8968,19.2138,19.1898,4.81269,106.713,805.977,0.0,20.0,19.97407407407407
2024-03-09 16:48:29,20.0567,19.1898,17.9582,23.9677,23.8902,19.2206,19.1997,-0.440473,102.773,812.379,0.0,20.0,19.973148148148145
2024-03-09 16:48:30,20.0512,19.1997,17.9799,23.965,23.8968,19.2271,19.1931,-0.440473,104.743,806.141,0.0,20.0,19.97222222222222
2024-03-09 16:48:31,20.0526,19.1964,17.9971,23.9375,23.8935,19.2178,19.1898,-0.11215,100.803,805.648,0.0,20.0,19.971296296296295
2024-03-09 16:48:32,20.0451,19.1931,18.0065,23.9491,23.8968,19.2263,19.1931,-0.440473,103.758,811.722,0.0,20.0,19.970370370370368
2024-03-09 16:48:33,20.0625,19.1931,18.023,23.9383,23.9001,19.2206,19.2128,-0.768796,105.728,805.648,0.0,20.0,19.96944444444444
2024-03-09 16:48:34,20.057,19.1898,18.0342,23.9469,23.8968,19.2254,19.1964,-0.440473,106.713,807.454,0.0,20.0,19.968518518518515
2024-03-09 16:48:35,20.0558,19.1898,18.0474,23.9306,23.9001,19.2293,19.1898,0.544495,102.773,807.29,0.0,20.0,19.96759259259259
2024-03-09 16:48:36,20.0496,19.1997,18.0681,23.9334,23.8968,19.2338,19.2029,-1.09712,99.8183,808.439,0.0,20.0,19.966666666666665
2024-03-09 16:48:37,20.0461,19.1931,18.0853,23.913,23.8968,19.2322,19.1865,-1.09712,102.773,808.439,0.0,20.0,19.96574074074074
2024-03-09 16:48:38,20.0498,19.1931,18.1027,23.9244,23.8968,19.2307,19.1898,-0.440473,105.728,807.454,0.0,20.0,19.96481481481481
2024-03-09 16:48:39,20.0357,19.1964,18.114,23.9289,23.8935,19.2303,19.1997,-0.440473,104.743,808.439,0.0,20.0,19.963888888888885
2024-03-09 16:48:40,20.0306,19.1865,18.1266,23.9206,23.9001,19.2237,19.1931,-0.768796,102.773,808.111,0.0,20.0,19.962962962962962
2024-03-09 16:48:41,20.0212,19.1931,18.1357,23.9297,23.8935,19.2195,19.18,-0.768796,100.803,807.782,0.0,20.0,19.962037037037035
2024-03-09 16:48:42,20.0228,19.1898,18.166,23.9187,23.9001,19.2317,19.1931,-1.75376,101.788,808.767,0.0,20.0,19.96111111111111
2024-03-09 16:48:43,20.0114,19.1931,18.1701,23.9233,23.8935,19.2184,19.1964,-1.42544,100.803,810.245,0.0,20.0,19.960185185185182
2024-03-09 16:48:44,20.0058,19.1997,18.1756,23.9165,23.9001,19.2183,19.1865,-0.768796,102.773,810.737,0.0,20.0,19.959259259259255
2024-03-09 16:48:45,20.0209,19.1931,18.201,23.9087,23.8902,19.23,19.1865,-1.75376,104.743,810.573,0.0,20.0,19.958333333333332
2024-03-09 16:48:46,20.01,19.1997,18.2114,23.9174,23.8968,19.2274,19.1931,-1.09712,103.758,809.916,0.0,20.0,19.957407407407405
2024-03-09 16:48:47,20.0096,19.1931,18.2147,23.9146,23.9034,19.221,19.1931,-0.440473,101.788,802.857,0.0,20.0,19.95648148148148
2024-03-09 16:48:48,20.0133,19.1931,18.2378,23.9116,23.8968,19.2311,19.1997,-0.440473,104.743,808.275,0.0,20.0,19.955555555555552
2024-03-09 16:48:49,20.0055,19.1898,18.25,23.9105,23.8968,19.2319,19.1931,-0.11215,101.788,809.752,0.0,20.0,19.95462962962963
2024-03-09 16:48:50,19.9924,19.1964,18.251,23.9292,23.8968,19.2297,19.1931,-1.42544,101.788,809.752,0.0,20.0,19.953703703703702
2024-03-09 16:48:51,19.9973,19.1964,18.2595,23.9328,23.8968,19.227,19.1898,-1.42544,102.773,812.707,0.0,20.0,19.952777777777776
2024-03-09 16:48:52,20.0011,19.1931,18.2889,23.9244,23.8902,19.2366,19.1964,-1.09712,103.758,809.752,0.0,20.0,19.95185185185185
2024-03-09 16:48:53,19.9993,19.1931,18.299,23.9326,23.8935,19.2243,19.1931,-1.09712,104.743,807.946,0.0,20.0,19.950925925925922
2024-03-09 16:48:54,19.9933,19.1931,18.3044,23.9391,23.8935,19.238,19.1997,-0.768796,105.728,804.335,0.0,20.0,19.95
2024-03-09 16:48:55,19.9969,19.1931,18.3182,23.9544,23.8968,19.2298,19.1931,-0.768796,105.728,807.126,0.0,20.0,19.949074074074073
2024-03-09 16:48:56,19.9869,19.1964,18.3311,23.9366,23.9001,19.233,19.1898,-1.42544,103.758,806.961,0.0,20.0,19.948148148148146
2024-03-09 16:48:57,19.9946,19.1931,18.3425,23.9397,23.8968,19.2284,19.1931,-1.75376,106.713,806.797,0.0,20.0,19.94722222222222
2024-03-09 16:48:58,19.983,19.1898,18.3418,23.9505,23.9034,19.2276,19.1931,-1.09712,106.713,821.408,0.0,20.0,19.946296296296293
2024-03-09 16:48:59,19.9893,19.1964,18.3645,23.956,23.8968,19.2222,19.1931,-0.768796,105.728,805.156,0.0,20.0,19.94537037037037
2024-03-09 16:49:00,19.9879,19.1931,18.3719,23.9554,23.8968,19.2365,19.1931,-1.75376,103.758,805.484,0.0,20.0,19.944444444444443
2024-03-09 16:49:01,19.9775,19.1964,18.3729,23.9612,23.8935,19.2284,19.1964,-1.09712,106.713,804.499,0.0,20.0,19.943518518518516
2024-03-09 16:49:02,19.9851,19.1931,18.4023,23.9737,23.9001,19.236,19.1898,-1.42544,102.773,804.335,0.0,20.0,19.94259259259259
2024-03-09 16:49:03,19.9818,19.1964,18.4101,23.9777,23.9001,19.2205,19.1898,-1.42544,107.698,804.992,0.0,20.0,19.941666666666663
2024-03-09 16:49:04,19.9826,19.1931,18.4221,23.9984,23.9034,19.2329,19.1931,-1.42544,106.713,804.663,0.0,20.0,19.94074074074074
2024-03-09 16:49:05,19.9916,19.1898,18.4406,24.0044,23.9001,19.2171,19.1931,-1.42544,107.698,802.037,0.0,20.0,19.939814814814813
2024-03-09 16:49:06,19.9806,19.1865,18.4405,24.0062,23.8902,19.2191,19.1898,-0.768796,104.743,808.111,0.0,20.0,19.938888888888886
2024-03-09 16:49:07,19.9823,19.1931,18.454,24.02,23.8968,19.2288,19.1931,-0.768796,97.8483,812.543,0.0,20.0,19.93796296296296
2024-03-09 16:49:08,19.9948,19.2654,18.4621,24.0218,23.8935,19.2172,19.2686,-1.42544,106.713,809.588,0.0,20.0,19.937037037037033
2024-03-09 16:49:09,19.9873,19.2686,18.4615,24.0379,23.8935,19.2324,19.2686,-1.75376,110.653,806.961,0.0,20.0,19.93611111111111
2024-03-09 16:49:10,19.9812,19.2686,18.4672,24.0575,23.8935,19.2226,19.2686,-1.09712,106.713,809.588,0.0,20.0,19.935185185185183
2024-03-09 16:49:11,20.0022,19.2654,18.4913,24.0574,23.8902,19.2136,19.2654,0.216172,112.623,808.275,0.0,20.0,19.934259259259257
2024-03-09 16:49:12,19.9845,19.2719,18.5049,24.0703,23.8968,19.2261,19.2719,-1.75376,104.743,807.782,0.0,20.0,19.93333333333333
2024-03-09 16:49:13,19.9954,19.2719,18.5098,24.0509,23.9001,19.2228,19.2654,-1.42544,105.728,810.409,0.0,20.0,19.932407407407403
2024-03-09 16:49:14,19.9808,19.2654,18.526,24.0715,23.8968,19.205,19.2719,-1.42544,104.743,813.035,0.0,20.0,19.93148148148148
2024-03-09 16:49:15,19.9837,19.2686,18.537,24.0725,23.8968,19.2214,19.2752,-0.768796,106.713,813.364,0.0,20.0,19.930555555555554
2024-03-09 16:49:16,19.9882,19.2719,18.5473,24.0752,23.8935,19.2279,19.2654,-1.42544,101.788,810.737,0.0,20.0,19.929629629629627
2024-03-09 16:49:17,19.9822,19.2719,18.5594,24.0783,23.9034,19.2134,19.2719,-1.42544,104.743,818.617,0.0,20.0,19.9287037037037
2024-03-09 16:49:18,19.972,19.2654,18.5412,24.0744,23.8935,19.2151,19.2686,0.544495,110.653,812.051,0.0,20.0,19.927777777777777
2024-03-09 16:49:19,19.9777,19.2686,18.572,24.0845,23.8935,19.2073,19.2654,-0.768796,103.758,813.035,0.0,20.0,19.92685185185185
2024-03-09 16:49:20,19.9844,19.2686,18.5686,24.0759,23.8968,19.214,19.2686,-1.09712,103.758,813.364,0.0,20.0,19.925925925925924
2024-03-09 16:49:21,19.9767,19.2719,18.5788,24.0768,23.8935,19.2168,19.2686,-1.09712,105.728,812.379,0.0,20.0,19.924999999999997
2024-03-09 16:49:22,19.9708,19.2686,18.5921,24.0748,23.8935,19.2221,19.2686,-0.768796,103.758,809.916,0.0,20.0,19.92407407407407
2024-03-09 16:49:23,19.9741,19.2719,18.5971,24.0785,23.9001,19.216,19.2719,-0.440473,103.758,812.051,0.0,20.0,19.923148148148147
2024-03-09 16:49:24,19.9744,19.2686,18.6053,24.0745,23.8935,19.2072,19.2686,-0.440473,99.8183,810.409,0.0,20.0,19.92222222222222
2024-03-09 16:49:25,19.9874,19.2654,18.6267,24.0827,23.8935,19.2197,19.2686,-0.11215,101.788,811.722,0.0,20.0,19.921296296296294
2024-03-09 16:49:26,19.9904,19.2686,18.6468,24.063,23.8968,19.2233,19.2654,0.216172,105.728,832.242,0.0,20.0,19.920370370370367
2024-03-09 16:49:27,19.9859,19.2719,18.6477,24.0745,23.8935,19.2044,19.2686,0.216172,101.788,810.901,0.0,20.0,19.91944444444444
2024-03-09 16:49:28,19.9789,19.2686,18.6479,24.0598,23.8935,19.2139,19.2719,0.216172,104.743,808.603,0.0,20.0,19.918518518518518
2024-03-09 16:49:29,19.9803,19.2686,18.6638,24.0493,23.9001,19.2046,19.2686,0.216172,105.728,808.439,0.0,20.0,19.91759259259259
2024-03-09 16:49:30,19.9873,19.2719,18.6789,24.0521,23.8935,19.2252,19.2719,0.216172,105.728,808.603,0.0,20.0,19.916666666666664
2024-03-09 16:49:31,19.9847,19.2719,18.6733,24.038,23.8968,19.2151,19.2719,-0.11215,102.773,809.26,0.0,20.0,19.915740740740738
2024-03-09 16:49:32,19.9813,19.2719,18.6924,24.0297,23.8968,19.2074,19.2719,0.216172,104.743,809.096,0.0,20.0,19.91481481481481
2024-03-09 16:49:33,19.9761,19.2719,18.687,24.0556,23.8968,19.2041,19.2752,0.216172,102.773,809.096,0.0,20.0,19.913888888888888
2024-03-09 16:49:34,19.9714,19.2686,18.7021,24.0344,23.8935,19.2025,19.2785,-1.09712,102.773,809.424,0.0,20.0,19.91296296296296
2024-03-09 16:49:35,19.9809,19.2719,18.7145,24.025,23.8968,19.209,19.2686,-0.11215,103.758,812.707,0.0,20.0,19.912037037037035
2024-03-09 16:49:36,19.9729,19.2654,18.7192,24.0242,23.8902,19.198,19.2719,-0.11215,96.8634,817.14,0.0,20.0,19.911111111111108
2024-03-09 16:49:37,19.9848,19.2654,18.738,24.0061,23.8968,19.203,19.2719,-0.440473,99.8183,804.499,0.0,20.0,19.91018518518518
2024-03-09 16:49:38,19.9767,19.2654,18.7444,23.9972,23.8968,19.2057,19.2719,-0.11215,102.773,812.215,0.0,20.0,19.909259259259258
2024-03-09 16:49:39,19.9752,19.2719,18.7514,23.9823,23.8902,19.2071,19.2719,0.216172,101.788,812.707,0.0,20.0,19.90833333333333
2024-03-09 16:49:40,19.9729,19.2752,18.7471,23.9786,23.9034,19.2034,19.2686,0.872818,106.713,810.409,0.0,20.0,19.907407407407405
2024-03-09 16:49:41,19.9731,19.2719,18.7625,23.9673,23.9001,19.1954,19.2686,-0.11215,101.788,813.364,0.0,20.0,19.906481481481478
2024-03-09 16:49:42,19.9646,19.2654,18.7648,23.9588,23.9001,19.2151,19.2719,-0.11215,104.743,813.856,0.0,20.0,19.90555555555555
2024-03-09 16:49:43,19.9694,19.2686,18.7795,23.9534,23.8935,19.193,19.2719,0.216172,99.8183,814.185,0.0,20.0,19.90462962962963
2024-03-09 16:49:44,19.9587,19.2719,18.7754,23.954,23.8968,19.1994,19.2654,1.20114,99.8183,814.513,0.0,20.0,19.9037037037037
2024-03-09 16:49:45,19.9727,19.2686,18.7939,23.9393,23.8935,19.1916,19.2686,-0.11215,100.803,814.677,0.0,20.0,19.902777777777775
2024-03-09 16:49:46,19.9691,19.2686,18.8113,23.9573,23.8968,19.198,19.2752,-1.09712,102.773,810.901,0.0,20.0,19.90185185185185
2024-03-09 16:49:47,19.9629,19.2686,18.8112,23.9442,23.8902,19.1924,19.2719,1.20114,103.758,815.498,0.0,20.0,19.900925925925925
2024-03-09 16:49:48,19.9704,19.2654,18.8283,23.9194,23.8968,19.1953,19.2686,0.216172,100.803,813.035,0.0,20.0,19.9
2024-03-09 16:49:49,19.9786,19.2719,18.841,23.9225,23.8935,19.1926,19.2654,-0.11215,105.728,809.752,0.0,20.0,19.899074074074072
2024-03-09 16:49:50,19.9643,19.2752,18.8269,23.9223,23.9001,19.1981,19.2654,-0.440473,102.773,813.364,0.0,20.0,19.898148148148145
2024-03-09 16:49:51,19.9651,19.2752,18.8462,23.9225,23.8902,19.197,19.2719,-0.11215,103.758,812.543,0.0,20.0,19.89722222222222
2024-03-09 16:49:52,19.9646,19.2654,18.8438,23.9209,23.8935,19.1934,19.2752,-0.11215,100.803,806.305,0.0,20.0,19.896296296296295
2024-03-09 16:49:53,19.9529,19.2719,18.8507,23.9197,23.8935,19.1836,19.2654,-0.11215,102.773,809.916,0.0,20.0,19.89537037037037
2024-03-09 16:49:54,19.9629,19.2785,18.8567,23.9363,23.9001,19.1927,19.2719,-0.768796,110.653,811.722,0.0,20.0,19.894444444444442
2024-03-09 16:49:55,19.9529,19.2752,18.8593,23.9354,23.8968,19.1886,19.2719,-0.768796,105.728,811.722,0.0,20.0,19.893518518518515
2024-03-09 16:49:56,19.9517,19.2752,18.8742,23.9455,23.8968,19.2007,19.2654,0.544495,102.773,811.558,0.0,20.0,19.89259259259259
2024-03-09 16:49:57,19.9395,19.2654,18.8821,23.9529,23.8935,19.1985,19.2686,-0.440473,103.758,811.886,0.0,20.0,19.891666666666666
2024-03-09 16:49:58,19.9588,19.2719,18.8895,23.953,23.8968,19.2005,19.2686,-0.768796,104.743,810.737,0.0,20.0,19.89074074074074
2024-03-09 16:49:59,19.9505,19.2686,18.8978,23.9482,23.8968,19.1916,19.2686,-1.09712,104.743,812.215,0.0,20.0,19.889814814814812
2024-03-09 16:50:00,19.951,19.2686,18.9001,23.9568,23.8968,19.1976,19.2719,-1.42544,105.728,811.558,0.0,20.0,19.888888888888886
2024-03-09 16:50:01,19.9493,19.2719,18.9107,23.9477,23.8902,19.1843,19.2686,-1.42544,106.713,810.245,0.0,20.0,19.88796296296296
2024-03-09 16:50:02,19.9393,19.2686,18.9239,23.9558,23.8968,19.2044,19.2686,-1.09712,103.758,813.035,0.0,20.0,19.887037037037036
2024-03-09 16:50:03,19.9379,19.2752,18.9197,23.9681,23.8902,19.2003,19.2686,-0.768796,104.743,813.856,0.0,20.0,19.88611111111111
2024-03-09 16:50:04,19.9428,19.2686,18.9357,23.9664,23.8968,19.2019,19.2654,-1.09712,104.743,813.035,0.0,20.0,19.885185185185183
2024-03-09 16:50:05,19.9411,19.2752,18.9308,23.9856,23.8968,19.2002,19.2719,-1.75376,105.728,813.692,0.0,20.0,19.884259259259256
2024-03-09 16:50:06,19.9342,19.2719,18.9463,23.9764,23.8968,19.2047,19.2654,-0.440473,104.743,814.349,0.0,20.0,19.88333333333333
2024-03-09 16:50:07,19.9346,19.2752,18.9447,23.983,23.8935,19.2019,19.2686,-1.42544,100.803,814.677,0.0,20.0,19.882407407407406
2024-03-09 16:50:08,19.9426,19.3573,18.955,23.9948,23.8968,19.1918,19.354,-1.75376,105.728,814.677,0.0,20.0,19.88148148148148
2024-03-09 16:50:09,19.9313,19.3606,18.9633,23.9969,23.9001,19.1963,19.3573,-1.75376,104.743,815.662,0.0,20.0,19.880555555555553
2024-03-09 16:50:10,19.93,19.3573,18.9711,24.0087,23.8935,19.1919,19.3573,-0.768796,102.773,814.677,0.0,20.0,19.879629629629626
2024-03-09 16:50:11,19.9243,19.3606,18.9638,24.0191,23.8968,19.2013,19.3573,-0.440473,106.713,811.886,0.0,20.0,19.8787037037037
2024-03-09 16:50:12,19.9208,19.3606,18.9723,24.0171,23.8968,19.202,19.3639,-1.42544,103.758,816.647,0.0,20.0,19.877777777777776
2024-03-09 16:50:13,19.9212,19.354,18.9844,24.0289,23.9001,19.2046,19.3606,-0.11215,104.743,816.811,0.0,20.0,19.87685185185185
2024-03-09 16:50:14,19.9176,19.3573,18.9908,24.0298,23.8935,19.2042,19.354,-0.440473,98.8333,814.677,0.0,20.0,19.875925925925923
2024-03-09 16:50:15,19.9109,19.3573,18.9856,24.026,23.8935,19.1904,19.3573,-0.11215,103.758,815.99,0.0,20.0,19.874999999999996
2024-03-09 16:50:16,19.9081,19.3639,18.9993,24.0417,23.8968,19.1956,19.3606,-0.11215,102.773,822.885,0.0,20.0,19.874074074074073
2024-03-09 16:50:17,19.9125,19.3606,18.9967,24.0491,23.8968,19.1916,19.3606,0.544495,101.788,815.662,0.0,20.0,19.873148148148147
2024-03-09 16:50:18,19.9066,19.3573,19.0077,24.0428,23.8968,19.2064,19.3606,-0.440473,108.683,813.856,0.0,20.0,19.87222222222222
2024-03-09 16:50:19,19.9094,19.3573,19.0046,24.0616,23.9001,19.1994,19.3606,-1.09712,104.743,815.99,0.0,20.0,19.871296296296293
2024-03-09 16:50:20,19.9021,19.3573,19.0113,24.0725,23.8968,19.2025,19.3573,0.872818,102.773,815.334,0.0,20.0,19.870370370370367
2024-03-09 16:50:21,19.91,19.3573,19.0265,24.0863,23.9001,19.1967,19.3573,-0.440473,103.758,817.14,0.0,20.0,19.869444444444444
2024-03-09 16:50:22,19.8962,19.3639,19.0266,24.086,23.8968,19.2069,19.3606,-0.440473,103.758,814.513,0.0,20.0,19.868518518518517
2024-03-09 16:50:23,19.9001,19.3573,19.0248,24.0878,23.8968,19.206,19.3573,-0.11215,101.788,807.946,0.0,20.0,19.86759259259259
2024-03-09 16:50:24,19.9077,19.3573,19.0414,24.0883,23.9001,19.1899,19.3573,-0.768796,103.758,814.677,0.0,20.0,19.866666666666664
2024-03-09 16:50:25,19.8936,19.3573,19.0416,24.1083,23.9001,19.2016,19.3573,-0.11215,104.743,812.871,0.0,20.0,19.865740740740737
2024-03-09 16:50:26,19.8976,19.3639,19.0553,24.1009,23.8968,19.2036,19.3606,0.216172,104.743,813.364,0.0,20.0,19.864814814814814
2024-03-09 16:50:27,19.9013,19.3606,19.0639,24.1093,23.8935,19.2085,19.3606,0.544495,106.713,822.885,0.0,20.0,19.863888888888887
2024-03-09 16:50:28,19.891,19.3606,19.0721,24.1174,23.8968,19.2064,19.3573,-0.11215,104.743,829.944,0.0,20.0,19.86296296296296
2024-03-09 16:50:29,19.8818,19.3639,19.0652,24.1336,23.9001,19.2049,19.3573,-0.11215,102.773,816.319,0.0,20.0,19.862037037037034
2024-03-09 16:50:30,19.8876,19.3573,19.0736,24.1328,23.9034,19.2102,19.3573,-0.440473,101.788,816.811,0.0,20.0,19.861111111111107
2024-03-09 16:50:31,19.8893,19.3508,19.0785,24.1248,23.9034,19.2141,19.3606,-7.00693,103.758,816.155,0.0,20.0,19.860185185185184
2024-03-09 16:50:32,19.8881,19.3508,19.0715,24.1261,23.9001,19.2059,19.3606,0.544495,103.758,817.796,0.0,20.0,19.859259259259257
2024-03-09 16:50:33,19.8811,19.3606,19.0756,24.135,23.9034,19.2156,19.3606,-0.440473,104.743,818.617,0.0,20.0,19.85833333333333
2024-03-09 16:50:34,19.8877,19.3573,19.097,24.1408,23.9001,19.2055,19.3606,-0.440473,103.758,818.453,0.0,20.0,19.857407407407404
2024-03-09 16:50:35,19.8846,19.3606,19.0972,24.1352,23.8935,19.2021,19.3508,1.20114,105.728,815.826,0.0,20.0,19.856481481481477
2024-03-09 16:50:36,19.8532,19.3573,19.0928,24.127,23.8968,19.204,19.3573,1.20114,104.743,817.632,0.0,20.0,19.855555555555554
2024-03-09 16:50:37,19.8628,19.354,19.0987,24.1308,23.9001,19.2054,19.3606,1.52946,103.758,820.587,0.0,20.0,19.854629629629628
2024-03-09 16:50:38,19.8725,19.3573,19.1008,24.1269,23.9001,19.2036,19.3606,1.20114,103.758,818.945,0.0,20.0,19.8537037037037
2024-03-09 16:50:39,19.8607,19.3606,19.1045,24.1138,23.8968,19.2085,19.3573,-0.11215,102.773,817.632,0.0,20.0,19.852777777777774
2024-03-09 16:50:40,19.8655,19.3573,19.1177,24.1084,23.8935,19.1984,19.3573,0.872818,99.8183,819.438,0.0,20.0,19.851851851851848
2024-03-09 16:50:41,19.8615,19.354,19.1192,24.0952,23.8935,19.2062,19.3573,1.20114,103.758,812.871,0.0,20.0,19.850925925925925
2024-03-09 16:50:42,19.8559,19.3606,19.1228,24.0914,23.8968,19.1955,19.3573,0.216172,101.788,819.274,0.0,20.0,19.849999999999998
2024-03-09 16:50:43,19.8545,19.3606,19.13,24.0602,23.91,19.2122,19.3573,0.216172,102.773,819.109,0.0,20.0,19.84907407407407
2024-03-09 16:50:44,19.8528,19.3606,19.1374,24.0543,23.9034,19.2047,19.3573,-1.09712,98.8333,818.453,0.0,20.0,19.848148148148145
2024-03-09 16:50:45,19.8462,19.3573,19.1303,24.039,23.8902,19.1942,19.354,-0.440473,101.788,819.602,0.0,20.0,19.847222222222218
2024-03-09 16:50:46,19.8535,19.3573,19.1385,24.0358,23.8968,19.1983,19.354,0.544495,102.773,819.766,0.0,20.0,19.846296296296295
2024-03-09 16:50:47,19.8343,19.3639,19.1331,24.0121,23.8968,19.2076,19.3606,0.544495,99.8183,819.109,0.0,20.0,19.845370370370368
2024-03-09 16:50:48,19.8352,19.3639,19.1345,23.9966,23.9034,19.1894,19.3573,1.20114,102.773,833.884,0.0,20.0,19.84444444444444
2024-03-09 16:50:49,19.8312,19.3573,19.1409,23.9777,23.8902,19.1964,19.3573,0.872818,102.773,821.079,0.0,20.0,19.843518518518515
2024-03-09 16:50:50,19.8406,19.3606,19.1566,23.9674,23.8902,19.2146,19.3573,0.216172,103.758,820.915,0.0,20.0,19.84259259259259
2024-03-09 16:50:51,19.8393,19.3639,19.1555,23.95,23.9297,19.1955,19.3606,0.872818,99.8183,821.736,0.0,20.0,19.841666666666665
2024-03-09 16:50:52,19.838,19.3573,19.1746,23.9289,23.9001,19.1956,19.3573,0.544495,99.8183,821.572,0.0,20.0,19.84074074074074
2024-03-09 16:50:53,19.8249,19.3606,19.1637,23.914,23.9132,19.1957,19.3606,-0.11215,102.773,821.736,0.0,20.0,19.83981481481481
2024-03-09 16:50:54,19.8251,19.3573,19.164,23.8757,23.9067,19.2029,19.3639,-0.440473,100.803,815.334,0.0,20.0,19.838888888888885
2024-03-09 16:50:55,19.8276,19.3573,19.1764,23.86,23.8968,19.2003,19.3639,0.216172,102.773,828.959,0.0,20.0,19.837962962962962
2024-03-09 16:50:56,19.8273,19.3573,19.1708,23.8548,23.8968,19.2016,19.3606,0.872818,99.8183,821.079,0.0,20.0,19.837037037037035
2024-03-09 16:50:57,19.8404,19.3573,19.1803,23.8443,23.8935,19.1848,19.354,-0.768796,102.773,820.259,0.0,20.0,19.83611111111111
2024-03-09 16:50:58,19.8333,19.3573,19.1829,23.8216,23.8935,19.2103,19.3639,0.544495,101.788,819.274,0.0,20.0,19.835185185185182
2024-03-09 16:50:59,19.8191,19.3639,19.1829,23.7909,23.9001,19.1937,19.3639,-0.768796,101.788,819.438,0.0,20.0,19.834259259259255
2024-03-09 16:51:00,19.8157,19.3573,19.1895,23.7946,23.9001,19.1931,19.3606,1.85779,104.743,819.274,0.0,20.0,19.833333333333332
2024-03-09 16:51:01,19.8229,19.3606,19.1836,23.7903,23.9001,19.1964,19.3606,0.872818,104.743,820.915,0.0,20.0,19.832407407407405
2024-03-09 16:51:02,19.8228,19.3606,19.1911,23.7863,23.9001,19.2023,19.3606,-0.440473,102.773,818.617,0.0,20.0,19.83148148148148
2024-03-09 16:51:03,19.8222,19.3639,19.1982,23.7749,23.8935,19.1947,19.3573,0.216172,102.773,818.453,0.0,20.0,19.830555555555552
2024-03-09 16:51:04,19.8218,19.3573,19.2112,23.7687,23.9001,19.2032,19.3573,-0.440473,106.713,818.945,0.0,20.0,19.829629629629625
2024-03-09 16:51:05,19.8181,19.3573,19.2047,23.7434,23.8902,19.2009,19.3639,-0.11215,105.728,819.274,0.0,20.0,19.828703703703702
2024-03-09 16:51:06,19.8222,19.3573,19.2118,23.7451,23.8968,19.192,19.3606,0.544495,98.8333,819.93,0.0,20.0,19.827777777777776
2024-03-09 16:51:07,19.8246,19.3672,19.2195,23.7369,23.8968,19.1971,19.3573,-0.440473,104.743,820.423,0.0,20.0,19.82685185185185
2024-03-09 16:51:08,19.8275,19.4493,19.2148,23.7324,23.9001,19.1996,19.4493,-0.440473,106.713,821.079,0.0,20.0,19.825925925925922
2024-03-09 16:51:09,19.8183,19.446,19.2137,23.731,23.8968,19.2002,19.4493,-1.09712,102.773,820.915,0.0,20.0,19.824999999999996
2024-03-09 16:51:10,19.8267,19.4493,19.2264,23.7262,23.8968,19.1972,19.4427,-0.440473,103.758,820.915,0.0,20.0,19.824074074074073
2024-03-09 16:51:11,19.7996,19.4394,19.2181,23.7272,23.8968,19.1853,19.446,-1.42544,103.758,821.736,0.0,20.0,19.823148148148146
2024-03-09 16:51:12,19.8076,19.4427,19.2275,23.7372,23.8968,19.1855,19.4526,-1.42544,106.713,817.96,0.0,20.0,19.82222222222222
2024-03-09 16:51:13,19.8117,19.446,19.2369,23.7372,23.8968,19.1854,19.446,-1.09712,107.698,822.557,0.0,20.0,19.821296296296293
2024-03-09 16:51:14,19.8191,19.4427,19.2399,23.7294,23.8968,19.1949,19.446,-0.768796,105.728,823.049,0.0,20.0,19.820370370370366
2024-03-09 16:51:15,19.8093,19.446,19.2322,23.7334,23.8968,19.1911,19.446,-1.42544,103.758,822.557,0.0,20.0,19.819444444444443
2024-03-09 16:51:16,19.8096,19.4427,19.2496,23.7456,23.8968,19.1993,19.4493,-0.768796,105.728,822.229,0.0,20.0,19.818518518518516
2024-03-09 16:51:17,19.8019,19.446,19.2442,23.743,23.8935,19.1944,19.4493,-1.42544,102.773,822.064,0.0,20.0,19.81759259259259
2024-03-09 16:51:18,19.8004,19.446,19.2434,23.7364,23.8968,19.1815,19.4526,-1.42544,103.758,822.557,0.0,20.0,19.816666666666663
2024-03-09 16:51:19,19.8055,19.446,19.2439,23.7462,23.8935,19.1896,19.4427,0.872818,108.683,822.229,0.0,20.0,19.81574074074074
2024-03-09 16:51:20,19.802,19.4427,19.2404,23.743,23.8935,19.2004,19.4493,0.544495,104.743,828.467,0.0,20.0,19.814814814814813
2024-03-09 16:51:21,19.799,19.4427,19.2584,23.7482,23.8968,19.1923,19.4427,-1.75376,104.743,822.064,0.0,20.0,19.813888888888886
2024-03-09 16:51:22,19.7974,19.446,19.2559,23.7685,23.8968,19.205,19.446,-2.41041,101.788,822.229,0.0,20.0,19.81296296296296
2024-03-09 16:51:23,19.8005,19.4427,19.2574,23.7707,23.9001,19.1954,19.4493,-0.11215,106.713,822.229,0.0,20.0,19.812037037037033
2024-03-09 16:51:24,19.7927,19.4493,19.2558,23.7841,23.8935,19.2041,19.4526,-0.440473,100.803,822.393,0.0,20.0,19.81111111111111
2024-03-09 16:51:25,19.7914,19.4493,19.2522,23.7931,23.8968,19.1938,19.446,-1.42544,111.638,823.214,0.0,20.0,19.810185185185183
2024-03-09 16:51:26,19.7847,19.446,19.2629,23.7711,23.8935,19.1917,19.4329,-0.11215,103.758,817.796,0.0,20.0,19.809259259259257
2024-03-09 16:51:27,19.7946,19.4493,19.2734,23.7894,23.9001,19.1989,19.4493,-0.11215,100.803,824.034,0.0,20.0,19.80833333333333
2024-03-09 16:51:28,19.8007,19.446,19.2756,23.801,23.8968,19.1989,19.4493,0.216172,103.758,824.034,0.0,20.0,19.807407407407403
2024-03-09 16:51:29,19.7888,19.4526,19.2721,23.8092,23.9001,19.1997,19.4526,0.216172,103.758,824.198,0.0,20.0,19.80648148148148
2024-03-09 16:51:30,19.7887,19.446,19.2842,23.8295,23.8968,19.2025,19.446,-1.09712,99.8183,824.198,0.0,20.0,19.805555555555554
2024-03-09 16:51:31,19.7878,19.446,19.2849,23.8281,23.8968,19.192,19.4427,0.216172,101.788,832.242,0.0,20.0,19.804629629629627
2024-03-09 16:51:32,19.7852,19.4427,19.2787,23.8421,23.9001,19.1985,19.446,0.544495,103.758,833.391,0.0,20.0,19.8037037037037
2024-03-09 16:51:33,19.7836,19.4493,19.2793,23.8461,23.8968,19.2019,19.4362,0.872818,102.773,826.497,0.0,20.0,19.802777777777774
2024-03-09 16:51:34,19.7834,19.4493,19.2935,23.8628,23.9001,19.2053,19.4493,-2.41041,103.758,825.676,0.0,20.0,19.80185185185185
2024-03-09 16:51:35,19.7827,19.446,19.2837,23.8591,23.9001,19.2085,19.446,0.872818,104.743,825.84,0.0,20.0,19.800925925925924
2024-03-09 16:51:36,19.7739,19.446,19.281,23.8642,23.8968,19.2029,19.4427,0.216172,100.803,827.153,0.0,20.0,19.799999999999997
2024-03-09 16:51:37,19.7755,19.4493,19.3013,23.8748,23.9001,19.201,19.446,0.544495,101.788,828.467,0.0,20.0,19.79907407407407
2024-03-09 16:51:38,19.7749,19.4427,19.3003,23.8769,23.9001,19.1859,19.4493,3.17108,106.713,828.302,0.0,20.0,19.798148148148144
2024-03-09 16:51:39,19.7826,19.446,19.3017,23.8994,23.8968,19.2056,19.4526,0.216172,99.8183,834.212,0.0,20.0,19.79722222222222
2024-03-09 16:51:40,19.7756,19.446,19.3008,23.9132,23.8968,19.2032,19.4493,0.544495,102.773,828.302,0.0,20.0,19.796296296296294
2024-03-09 16:51:41,19.7779,19.446,19.3132,23.9123,23.9001,19.1976,19.446,0.544495,105.728,828.631,0.0,20.0,19.795370370370367
2024-03-09 16:51:42,19.7691,19.446,19.3021,23.9108,23.9001,19.1921,19.4526,1.20114,102.773,828.302,0.0,20.0,19.79444444444444
2024-03-09 16:51:43,19.7761,19.4427,19.317,23.9186,23.9034,19.1959,19.4493,-0.11215,103.758,828.138,0.0,20.0,19.793518518518514
2024-03-09 16:51:44,19.782,19.4427,19.3175,23.9308,23.8968,19.1961,19.4559,-0.11215,99.8183,827.646,0.0,20.0,19.79259259259259
2024-03-09 16:51:45,19.7682,19.446,19.3181,23.9592,23.9034,19.1891,19.4493,0.544495,105.728,827.318,0.0,20.0,19.791666666666664
2024-03-09 16:51:46,19.7684,19.4427,19.3246,23.9576,23.8968,19.1976,19.4592,0.216172,97.8483,827.153,0.0,20.0,19.790740740740738
2024-03-09 16:51:47,19.7716,19.446,19.3185,23.9519,23.8935,19.2049,19.4493,0.216172,104.743,826.168,0.0,20.0,19.78981481481481
2024-03-09 16:51:48,19.768,19.446,19.3334,23.9633,23.8968,19.1938,19.446,-0.768796,102.773,825.019,0.0,20.0,19.788888888888888
2024-03-09 16:51:49,19.762,19.4427,19.3198,23.9654,23.9001,19.1898,19.4493,-0.11215,100.803,824.691,0.0,20.0,19.78796296296296
2024-03-09 16:51:50,19.7604,19.4493,19.3256,23.9744,23.8968,19.1893,19.4394,-0.768796,102.773,824.363,0.0,20.0,19.787037037037035
2024-03-09 16:51:51,19.7512,19.446,19.3207,23.9805,23.9034,19.1754,19.4493,-0.768796,102.773,824.034,0.0,20.0,19.786111111111108
2024-03-09 16:51:52,19.7548,19.446,19.3169,23.973,23.8968,19.1929,19.4493,-0.440473,105.728,824.034,0.0,20.0,19.78518518518518
2024-03-09 16:51:53,19.7705,19.4493,19.3378,23.9909,23.8968,19.1909,19.4493,-0.11215,103.758,823.378,0.0,20.0,19.784259259259258
2024-03-09 16:51:54,19.7508,19.4394,19.3183,23.9852,23.9001,19.1882,19.4493,0.216172,104.743,820.915,0.0,20.0,19.78333333333333
2024-03-09 16:51:55,19.7525,19.4526,19.317,23.9972,23.9001,19.1772,19.446,-0.440473,104.743,823.214,0.0,20.0,19.782407407407405
2024-03-09 16:51:56,19.7563,19.4427,19.3296,24.0017,23.9001,19.1872,19.4526,-1.42544,100.803,828.959,0.0,20.0,19.781481481481478
2024-03-09 16:51:57,19.7564,19.446,19.3403,24.0026,23.9001,19.1851,19.4526,-0.440473,103.758,824.527,0.0,20.0,19.78055555555555
2024-03-09 16:51:58,19.753,19.4427,19.3436,24.018,23.9001,19.1813,19.4493,-0.440473,101.788,824.691,0.0,20.0,19.77962962962963
2024-03-09 16:51:59,19.7589,19.4394,19.3344,24.0267,23.8902,19.1798,19.446,-1.42544,108.683,823.378,0.0,20.0,19.7787037037037
2024-03-09 16:52:00,19.7573,19.4427,19.3361,24.0061,23.9001,19.1777,19.4427,-0.440473,106.713,825.183,0.0,20.0,19.777777777777775
2024-03-09 16:52:01,19.7562,19.446,19.3438,24.0215,23.8968,19.1729,19.446,0.872818,100.803,824.855,0.0,20.0,19.777037037037033
2024-03-09 16:52:02,19.757,19.4493,19.3547,24.0209,23.9001,19.185,19.446,-1.09712,106.713,825.84,0.0,20.0,19.776296296296294
2024-03-09 16:52:03,19.7596,19.4854,19.3454,24.0304,23.8968,19.1744,19.446,-1.09712,106.713,826.004,0.0,20.0,19.775555555555552
2024-03-09 16:52:04,19.7535,19.4427,19.3369,24.0311,23.8968,19.1771,19.4526,-0.768796,103.758,830.929,0.0,20.0,19.77481481481481
2024-03-09 16:52:05,19.7666,19.4526,19.3656,24.0269,23.8968,19.1696,19.4493,-1.42544,101.788,827.153,0.0,20.0,19.774074074074072
