TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:52:06,19.7547,19.446,19.3631,24.0221,23.9034,19.1778,19.4493,-0.11215,115.578,825.84,0.0,20.0,19.77333333333333
2024-03-09 16:52:07,19.7589,19.4427,19.3572,24.0175,23.9001,19.1701,19.4427,-1.42544,106.713,826.825,0.0,20.0,19.77259259259259
2024-03-09 16:52:08,19.7425,19.5281,19.347,24.0243,23.8968,19.1759,19.5281,-0.440473,103.758,826.004,0.0,20.0,19.77185185185185
2024-03-09 16:52:09,19.7675,19.5216,19.3713,24.0184,23.8968,19.175,19.5314,-1.09712,104.743,819.93,0.0,20.0,19.771111111111107
2024-03-09 16:52:10,19.7536,19.5281,19.3639,24.0222,23.9001,19.1614,19.5249,-0.768796,103.758,826.497,0.0,20.0,19.77037037037037
2024-03-09 16:52:11,19.7492,19.5347,19.3653,23.9981,23.8935,19.1703,19.5314,-1.09712,105.728,826.497,0.0,20.0,19.769629629629627
2024-03-09 16:52:12,19.732,19.5183,19.3525,23.9924,23.8935,19.1656,19.5281,-1.09712,103.758,825.676,0.0,20.0,19.768888888888885
2024-03-09 16:52:13,19.7431,19.5413,19.364,23.9873,23.8837,19.1583,19.5281,-0.768796,101.788,827.646,0.0,20.0,19.768148148148146
2024-03-09 16:52:14,19.7403,19.5314,19.364,23.9721,23.9001,19.1684,19.538,-0.440473,102.773,827.482,0.0,20.0,19.767407407407404
2024-03-09 16:52:15,19.7497,19.5281,19.375,23.9784,23.9001,19.1756,19.5314,-0.768796,104.743,862.12,0.0,20.0,19.766666666666666
2024-03-09 16:52:16,19.7508,19.5314,19.3802,23.9701,23.9034,19.1675,19.5281,-0.11215,99.8183,828.302,0.0,20.0,19.765925925925924
2024-03-09 16:52:17,19.7442,19.5347,19.3806,23.9687,23.8935,19.1755,19.5281,-0.440473,101.788,823.542,0.0,20.0,19.76518518518518
2024-03-09 16:52:18,19.7408,19.5249,19.3837,23.9594,23.9067,19.1739,19.5314,-0.11215,101.788,828.795,0.0,20.0,19.764444444444443
2024-03-09 16:52:19,19.7342,19.5314,19.3782,23.9499,23.8902,19.1669,19.5281,5.14102,101.788,828.467,0.0,20.0,19.7637037037037
2024-03-09 16:52:20,19.7357,19.5314,19.3731,23.9464,23.91,19.179,19.5281,0.216172,102.773,828.959,0.0,20.0,19.76296296296296
2024-03-09 16:52:21,19.7406,19.5281,19.3832,23.9352,23.8935,19.1898,19.5314,1.20114,102.773,829.287,0.0,20.0,19.76222222222222
2024-03-09 16:52:22,19.7364,19.5281,19.3844,23.9385,23.9001,19.1914,19.5314,0.872818,102.773,830.601,0.0,20.0,19.76148148148148
2024-03-09 16:52:23,19.7276,19.5314,19.3851,23.9312,23.9067,19.1782,19.5281,0.216172,102.773,829.944,0.0,20.0,19.76074074074074
2024-03-09 16:52:24,19.7339,19.5281,19.3867,23.9168,23.9001,19.2003,19.5314,0.544495,101.788,830.272,0.0,20.0,19.759999999999998
2024-03-09 16:52:25,19.7399,19.5314,19.3844,23.9116,23.8968,19.1956,19.5249,0.544495,102.773,831.093,0.0,20.0,19.759259259259256
2024-03-09 16:52:26,19.7303,19.5281,19.3811,23.9092,23.9067,19.2017,19.5281,0.216172,104.743,830.601,0.0,20.0,19.758518518518517
2024-03-09 16:52:27,19.7264,19.5281,19.3818,23.9014,23.9264,19.1996,19.5314,0.216172,101.788,831.257,0.0,20.0,19.757777777777775
2024-03-09 16:52:28,19.7378,19.5281,19.3922,23.8945,23.8935,19.1938,19.5281,-6.35029,101.788,831.422,0.0,20.0,19.757037037037033
2024-03-09 16:52:29,19.7246,19.5314,19.3843,23.8946,23.8968,19.2069,19.5314,0.216172,105.728,832.242,0.0,20.0,19.756296296296295
2024-03-09 16:52:30,19.7257,19.5216,19.4068,23.8799,23.8968,19.2065,19.5281,-1.75376,96.8634,831.75,0.0,20.0,19.755555555555553
2024-03-09 16:52:31,19.7163,19.5314,19.3921,23.8798,23.8935,19.2056,19.5347,0.216172,114.593,830.929,0.0,20.0,19.75481481481481
2024-03-09 16:52:32,19.7188,19.5281,19.3996,23.8559,23.8968,19.2075,19.5281,0.216172,119.518,828.959,0.0,20.0,19.754074074074072
2024-03-09 16:52:33,19.7364,19.5281,19.4008,23.8735,23.8968,19.2146,19.5314,-0.11215,110.653,834.705,0.0,20.0,19.75333333333333
2024-03-09 16:52:34,19.735,19.5281,19.4119,23.8774,23.9001,19.2182,19.5281,0.544495,106.713,839.958,0.0,20.0,19.752592592592592
2024-03-09 16:52:35,19.7369,19.5249,19.4055,23.8639,23.8968,19.2135,19.5249,-0.440473,105.728,845.539,0.0,20.0,19.75185185185185
2024-03-09 16:52:36,19.7284,19.5314,19.4064,23.8795,23.8902,19.2181,19.5281,-0.11215,102.773,848.659,0.0,20.0,19.751111111111108
2024-03-09 16:52:37,19.7311,19.5314,19.4099,23.8915,23.9001,19.2238,19.5249,-0.440473,99.8183,852.27,0.0,20.0,19.75037037037037
2024-03-09 16:52:38,19.7366,19.5249,19.413,23.881,23.8968,19.2306,19.5281,-1.09712,101.788,853.912,0.0,20.0,19.749629629629627
2024-03-09 16:52:39,19.7417,19.5281,19.4186,23.8791,23.9001,19.2207,19.5347,-0.440473,105.728,855.389,0.0,20.0,19.748888888888885
2024-03-09 16:52:40,19.7323,19.5281,19.4162,23.8577,23.9001,19.2262,19.5314,-0.440473,104.743,856.702,0.0,20.0,19.748148148148147
2024-03-09 16:52:41,19.733,19.5314,19.4227,23.8568,23.8935,19.2145,19.5314,-1.09712,102.773,856.046,0.0,20.0,19.747407407407405
2024-03-09 16:52:42,19.7254,19.5249,19.4157,23.8597,23.8935,19.2347,19.5281,1.85779,103.758,855.225,0.0,20.0,19.746666666666666
2024-03-09 16:52:43,19.7247,19.5314,19.4176,23.8619,23.8902,19.2361,19.5314,-0.11215,107.698,851.285,0.0,20.0,19.745925925925924
2024-03-09 16:52:44,19.7334,19.5281,19.4216,23.8653,23.9001,19.231,19.5347,-2.08209,106.713,846.524,0.0,20.0,19.745185185185182
2024-03-09 16:52:45,19.7377,19.5314,19.4164,23.873,23.8968,19.2311,19.5281,-1.42544,107.698,840.286,0.0,20.0,19.744444444444444
2024-03-09 16:52:46,19.7361,19.5281,19.4216,23.8897,23.9001,19.2312,19.5281,-1.09712,117.548,839.794,0.0,20.0,19.7437037037037
2024-03-09 16:52:47,19.7145,19.5281,19.4187,23.8978,23.8968,19.2352,19.5314,-1.42544,104.743,836.346,0.0,20.0,19.74296296296296
2024-03-09 16:52:48,19.7303,19.5314,19.4269,23.9043,23.9001,19.2322,19.5347,-1.42544,103.758,842.256,0.0,20.0,19.74222222222222
2024-03-09 16:52:49,19.7373,19.5281,19.4398,23.8769,23.9001,19.2299,19.5314,-1.42544,108.683,832.735,0.0,20.0,19.74148148148148
2024-03-09 16:52:50,19.7306,19.5281,19.4302,23.8817,23.9001,19.2213,19.5249,-0.768796,104.743,832.242,0.0,20.0,19.740740740740737
2024-03-09 16:52:51,19.7257,19.5249,19.4243,23.8973,23.8968,19.2303,19.5413,-2.41041,105.728,832.735,0.0,20.0,19.74
2024-03-09 16:52:52,19.7338,19.5281,19.4382,23.8946,23.8968,19.2385,19.5347,-1.09712,105.728,825.84,0.0,20.0,19.739259259259256
2024-03-09 16:52:53,19.7295,19.5281,19.4356,23.8973,23.8935,19.2323,19.5347,-2.41041,103.758,833.227,0.0,20.0,19.738518518518518
2024-03-09 16:52:54,19.7205,19.5314,19.4358,23.9046,23.9001,19.2272,19.5314,-1.42544,103.758,833.556,0.0,20.0,19.737777777777776
2024-03-09 16:52:55,19.7179,19.5347,19.4304,23.9112,23.8968,19.2222,19.5347,-0.768796,104.743,833.227,0.0,20.0,19.737037037037034
2024-03-09 16:52:56,19.7166,19.5249,19.4296,23.9122,23.8968,19.2232,19.5249,-0.768796,106.713,834.541,0.0,20.0,19.736296296296295
2024-03-09 16:52:57,19.7192,19.5249,19.4414,23.936,23.8968,19.2246,19.5314,-0.440473,107.698,834.869,0.0,20.0,19.735555555555553
2024-03-09 16:52:58,19.7179,19.5281,19.433,23.9308,23.8902,19.2259,19.5281,-1.42544,104.743,834.869,0.0,20.0,19.73481481481481
2024-03-09 16:52:59,19.7164,19.5281,19.443,23.9342,23.8968,19.2273,19.5347,-1.42544,106.713,834.376,0.0,20.0,19.734074074074073
2024-03-09 16:53:00,19.714,19.5281,19.4367,23.9408,23.8935,19.2179,19.5347,-0.768796,109.668,832.407,0.0,20.0,19.73333333333333
2024-03-09 16:53:01,19.7164,19.5281,19.4437,23.948,23.8968,19.2285,19.5281,-1.75376,104.743,834.048,0.0,20.0,19.732592592592592
2024-03-09 16:53:02,19.7227,19.5281,19.4493,23.9644,23.8935,19.2275,19.5314,-1.09712,102.773,833.391,0.0,20.0,19.73185185185185
2024-03-09 16:53:03,19.713,19.5347,19.4341,23.9602,23.9001,19.2271,19.5281,-1.75376,104.743,832.242,0.0,20.0,19.731111111111108
2024-03-09 16:53:04,19.7149,19.5281,19.4557,23.9564,23.8968,19.2201,19.5314,-1.42544,103.758,833.063,0.0,20.0,19.73037037037037
2024-03-09 16:53:05,19.7165,19.5347,19.4542,23.9666,23.8935,19.2197,19.5314,-0.440473,105.728,833.227,0.0,20.0,19.729629629629628
2024-03-09 16:53:06,19.7094,19.5249,19.4516,23.9763,23.8902,19.2205,19.5347,-0.440473,103.758,832.735,0.0,20.0,19.728888888888886
2024-03-09 16:53:07,19.7151,19.5281,19.4586,23.9771,23.9001,19.2342,19.5249,-0.768796,103.758,832.735,0.0,20.0,19.728148148148147
2024-03-09 16:53:08,19.7093,19.6103,19.4602,23.9828,23.9001,19.2247,19.6103,-1.75376,107.698,833.227,0.0,20.0,19.727407407407405
2024-03-09 16:53:09,19.7083,19.6037,19.452,23.9938,23.8935,19.2246,19.6135,-0.11215,107.698,828.302,0.0,20.0,19.726666666666667
2024-03-09 16:53:10,19.7105,19.6135,19.4577,23.9749,23.8968,19.226,19.607,-1.75376,102.773,833.227,0.0,20.0,19.725925925925925
2024-03-09 16:53:11,19.7162,19.6168,19.4669,23.9735,23.9001,19.2269,19.6103,-0.11215,107.698,839.794,0.0,20.0,19.725185185185182
2024-03-09 16:53:12,19.7043,19.6103,19.4593,23.9724,23.8935,19.2133,19.607,-0.768796,103.758,834.376,0.0,20.0,19.724444444444444
2024-03-09 16:53:13,19.712,19.607,19.4511,23.9641,23.9001,19.2162,19.6037,-0.11215,99.8183,834.869,0.0,20.0,19.723703703703702
2024-03-09 16:53:14,19.7077,19.6103,19.46,23.9812,23.8935,19.2226,19.6103,-0.11215,103.758,833.72,0.0,20.0,19.72296296296296
2024-03-09 16:53:15,19.7116,19.607,19.4542,23.9908,23.9001,19.2184,19.607,-0.768796,102.773,833.063,0.0,20.0,19.72222222222222
2024-03-09 16:53:16,19.7056,19.6037,19.4662,23.9879,23.8935,19.2242,19.607,-0.440473,106.713,833.556,0.0,20.0,19.72148148148148
2024-03-09 16:53:17,19.6916,19.607,19.4571,23.9929,23.8968,19.2259,19.607,-0.768796,101.788,832.571,0.0,20.0,19.720740740740737
2024-03-09 16:53:18,19.6976,19.6037,19.4679,23.9947,23.9001,19.224,19.6103,-0.440473,105.728,831.422,0.0,20.0,19.72
2024-03-09 16:53:19,19.699,19.6103,19.4617,24.0171,23.8968,19.2359,19.6103,-0.11215,102.773,831.257,0.0,20.0,19.719259259259257
2024-03-09 16:53:20,19.6932,19.6037,19.4607,24.0239,23.8935,19.2335,19.6168,0.872818,103.758,831.586,0.0,20.0,19.71851851851852
2024-03-09 16:53:21,19.7069,19.607,19.4636,24.0121,23.9001,19.2332,19.6103,0.216172,104.743,831.422,0.0,20.0,19.717777777777776
2024-03-09 16:53:22,19.696,19.6103,19.4767,24.0111,23.8968,19.2369,19.607,0.216172,105.728,830.601,0.0,20.0,19.717037037037034
2024-03-09 16:53:23,19.706,19.607,19.469,24.003,23.8968,19.2456,19.6103,0.544495,104.743,831.257,0.0,20.0,19.716296296296296
2024-03-09 16:53:24,19.7003,19.6103,19.4811,24.0098,23.8935,19.2398,19.6234,0.216172,104.743,831.914,0.0,20.0,19.715555555555554
2024-03-09 16:53:25,19.7097,19.6135,19.4814,24.0066,23.8935,19.2513,19.6135,0.872818,104.743,826.661,0.0,20.0,19.71481481481481
2024-03-09 16:53:26,19.7105,19.607,19.485,24.0179,23.9034,19.2605,19.6135,-0.11215,102.773,834.212,0.0,20.0,19.714074074074073
2024-03-09 16:53:27,19.7027,19.6135,19.4751,24.0072,23.8935,19.2552,19.607,0.544495,100.803,834.869,0.0,20.0,19.71333333333333
2024-03-09 16:53:28,19.7043,19.6037,19.4783,24.0158,23.8968,19.2527,19.6103,0.216172,101.788,835.69,0.0,20.0,19.712592592592593
2024-03-09 16:53:29,19.696,19.607,19.474,24.0245,23.9034,19.2574,19.6135,-0.11215,104.743,836.182,0.0,20.0,19.71185185185185
2024-03-09 16:53:30,19.7052,19.607,19.4862,24.0112,23.8968,19.2684,19.6201,0.544495,101.788,834.376,0.0,20.0,19.71111111111111
2024-03-09 16:53:31,19.707,19.607,19.4863,24.0155,23.8968,19.259,19.6103,0.872818,102.773,835.197,0.0,20.0,19.71037037037037
2024-03-09 16:53:32,19.7048,19.607,19.4842,24.0056,23.8935,19.2589,19.6103,-0.11215,102.773,835.033,0.0,20.0,19.709629629629628
2024-03-09 16:53:33,19.7017,19.607,19.4787,24.0004,23.8968,19.2672,19.6135,1.20114,104.743,835.69,0.0,20.0,19.708888888888886
2024-03-09 16:53:34,19.6996,19.6037,19.488,23.9789,23.8968,19.2874,19.6168,-0.768796,103.758,836.018,0.0,20.0,19.708148148148148
2024-03-09 16:53:35,19.6987,19.6135,19.4843,23.9679,23.8935,19.2834,19.6135,0.544495,104.743,836.675,0.0,20.0,19.707407407407405
2024-03-09 16:53:36,19.6945,19.607,19.4935,23.9669,23.8935,19.2818,19.607,1.52946,105.728,838.316,0.0,20.0,19.706666666666667
2024-03-09 16:53:37,19.7027,19.6037,19.4863,23.955,23.8968,19.2901,19.6103,-0.440473,104.743,839.958,0.0,20.0,19.705925925925925
2024-03-09 16:53:38,19.6953,19.6135,19.486,23.9396,23.8935,19.2763,19.607,-0.440473,104.743,837.824,0.0,20.0,19.705185185185183
2024-03-09 16:53:39,19.6934,19.607,19.4938,23.9163,23.8968,19.2793,19.6135,0.544495,102.773,837.66,0.0,20.0,19.704444444444444
2024-03-09 16:53:40,19.7011,19.6037,19.5054,23.9228,23.8935,19.2938,19.607,-0.11215,102.773,838.481,0.0,20.0,19.703703703703702
2024-03-09 16:53:41,19.698,19.6103,19.4964,23.9132,23.8968,19.2911,19.6103,-1.09712,103.758,838.481,0.0,20.0,19.70296296296296
2024-03-09 16:53:42,19.693,19.607,19.49,23.8824,23.8935,19.2927,19.6135,-1.75376,103.758,838.152,0.0,20.0,19.702222222222222
2024-03-09 16:53:43,19.6934,19.6103,19.4924,23.8638,23.8968,19.2973,19.6103,-1.09712,102.773,837.66,0.0,20.0,19.70148148148148
2024-03-09 16:53:44,19.6939,19.6135,19.4923,23.8644,23.9001,19.2892,19.6037,-0.768796,103.758,838.316,0.0,20.0,19.700740740740738
2024-03-09 16:53:45,19.6935,19.6168,19.4964,23.8306,23.9001,19.2928,19.607,-1.09712,105.728,837.824,0.0,20.0,19.7
2024-03-09 16:53:46,19.71,19.607,19.5014,23.824,23.8968,19.2985,19.6135,-2.08209,107.698,835.197,0.0,20.0,19.699259259259257
2024-03-09 16:53:47,19.6954,19.6037,19.493,23.8043,23.8968,19.2959,19.607,-0.768796,104.743,836.839,0.0,20.0,19.69851851851852
2024-03-09 16:53:48,19.703,19.607,19.5011,23.789,23.9001,19.3033,19.6103,-1.42544,102.773,830.272,0.0,20.0,19.697777777777777
2024-03-09 16:53:49,19.6874,19.607,19.4913,23.7824,23.8902,19.2919,19.6103,-0.440473,107.698,837.003,0.0,20.0,19.697037037037035
2024-03-09 16:53:50,19.6913,19.6135,19.4966,23.7701,23.8968,19.2896,19.6103,-1.75376,103.758,837.988,0.0,20.0,19.696296296296296
2024-03-09 16:53:51,19.6955,19.6135,19.5006,23.7509,23.8935,19.3058,19.607,-0.11215,101.788,838.316,0.0,20.0,19.695555555555554
2024-03-09 16:53:52,19.704,19.6168,19.5181,23.7395,23.9001,19.3009,19.6103,-0.11215,104.743,838.481,0.0,20.0,19.694814814814812
2024-03-09 16:53:53,19.6929,19.6103,19.5021,23.725,23.8968,19.2987,19.6037,-1.09712,104.743,839.137,0.0,20.0,19.694074074074074
2024-03-09 16:53:54,19.7037,19.6037,19.5025,23.7075,23.8935,19.3029,19.6103,0.216172,102.773,838.481,0.0,20.0,19.69333333333333
2024-03-09 16:53:55,19.6975,19.6103,19.5109,23.7045,23.8968,19.3017,19.607,-0.11215,102.773,838.973,0.0,20.0,19.692592592592593
2024-03-09 16:53:56,19.6957,19.607,19.5028,23.7192,23.8968,19.3021,19.6135,0.872818,102.773,839.465,0.0,20.0,19.69185185185185
2024-03-09 16:53:57,19.6907,19.607,19.505,23.6989,23.8935,19.3072,19.6103,0.544495,100.803,840.45,0.0,20.0,19.69111111111111
2024-03-09 16:53:58,19.6992,19.6103,19.5051,23.7002,23.8968,19.3026,19.6135,0.872818,101.788,839.465,0.0,20.0,19.69037037037037
2024-03-09 16:53:59,19.7001,19.607,19.511,23.6976,23.8968,19.292,19.6103,0.216172,100.803,832.571,0.0,20.0,19.68962962962963
2024-03-09 16:54:00,19.6797,19.607,19.5109,23.6874,23.8935,19.2969,19.607,0.872818,98.8333,838.645,0.0,20.0,19.688888888888886
2024-03-09 16:54:01,19.6896,19.607,19.5141,23.6952,23.9001,19.3006,19.6103,0.216172,105.728,838.645,0.0,20.0,19.688148148148148
2024-03-09 16:54:02,19.7057,19.6168,19.517,23.6936,23.8968,19.3006,19.6135,0.216172,103.758,838.809,0.0,20.0,19.687407407407406
2024-03-09 16:54:03,19.6943,19.6103,19.5191,23.6706,23.9001,19.2952,19.6103,-3.39538,101.788,838.809,0.0,20.0,19.686666666666667
2024-03-09 16:54:04,19.6966,19.6103,19.5181,23.6935,23.887,19.3081,19.607,0.544495,101.788,838.481,0.0,20.0,19.685925925925925
2024-03-09 16:54:05,19.6912,19.6103,19.5161,23.6938,23.8935,19.2977,19.607,-0.768796,104.743,838.152,0.0,20.0,19.685185185185183
2024-03-09 16:54:06,19.696,19.6135,19.5214,23.702,23.8968,19.3076,19.6103,-0.11215,105.728,837.331,0.0,20.0,19.684444444444445
2024-03-09 16:54:07,19.7056,19.607,19.5312,23.6996,23.8968,19.3066,19.607,-0.768796,101.788,837.167,0.0,20.0,19.683703703703703
2024-03-09 16:54:08,19.7021,19.6792,19.5244,23.6981,23.8935,19.3043,19.6924,1.52946,100.803,838.481,0.0,20.0,19.68296296296296
2024-03-09 16:54:09,19.6983,19.6858,19.5255,23.6971,23.8968,19.2969,19.6924,-1.09712,108.683,836.018,0.0,20.0,19.682222222222222
2024-03-09 16:54:10,19.6829,19.6858,19.521,23.6963,23.8968,19.3014,19.6858,-1.42544,104.743,837.003,0.0,20.0,19.68148148148148
2024-03-09 16:54:11,19.6985,19.6858,19.5202,23.7069,23.8935,19.2974,19.6858,-1.75376,106.713,830.765,0.0,20.0,19.680740740740738
2024-03-09 16:54:12,19.6969,19.6858,19.5195,23.7102,23.8935,19.2978,19.6924,-0.768796,105.728,840.45,0.0,20.0,19.68
2024-03-09 16:54:13,19.6954,19.6891,19.5166,23.7086,23.8935,19.2906,19.6858,-1.75376,107.698,836.018,0.0,20.0,19.679259259259258
2024-03-09 16:54:14,19.7128,19.6858,19.5303,23.7116,23.8968,19.296,19.6858,-1.42544,106.713,836.346,0.0,20.0,19.67851851851852
2024-03-09 16:54:15,19.7025,19.6858,19.5284,23.7264,23.8902,19.3011,19.6891,-1.09712,105.728,836.511,0.0,20.0,19.677777777777777
2024-03-09 16:54:16,19.6987,19.6858,19.5241,23.7368,23.9001,19.2972,19.6891,-1.75376,99.8183,842.42,0.0,20.0,19.677037037037035
2024-03-09 16:54:17,19.6828,19.6792,19.5128,23.7191,23.8968,19.287,19.6891,-0.768796,102.773,836.018,0.0,20.0,19.676296296296297
2024-03-09 16:54:18,19.6954,19.6858,19.533,23.7267,23.8935,19.2982,19.6792,-0.440473,103.758,837.66,0.0,20.0,19.675555555555555
2024-03-09 16:54:19,19.6961,19.6858,19.5303,23.7526,23.8968,19.3112,19.6825,0.216172,102.773,838.152,0.0,20.0,19.674814814814813
2024-03-09 16:54:20,19.704,19.6858,19.5319,23.7599,23.8968,19.3144,19.6858,-0.768796,100.803,837.988,0.0,20.0,19.674074074074074
2024-03-09 16:54:21,19.6942,19.6858,19.5363,23.7585,23.8935,19.3157,19.6891,-0.440473,103.758,838.481,0.0,20.0,19.673333333333332
2024-03-09 16:54:22,19.6981,19.6858,19.5383,23.7716,23.8935,19.3125,19.6891,-4.05202,105.728,855.553,0.0,20.0,19.672592592592594
2024-03-09 16:54:23,19.6968,19.6792,19.5273,23.7735,23.8902,19.313,19.6825,-1.09712,100.803,839.137,0.0,20.0,19.67185185185185
2024-03-09 16:54:24,19.7053,19.6858,19.5339,23.7739,23.8968,19.3075,19.6858,-0.440473,104.743,840.943,0.0,20.0,19.67111111111111
2024-03-09 16:54:25,19.6916,19.6858,19.5415,23.7972,23.9001,19.3187,19.6825,0.872818,102.773,839.465,0.0,20.0,19.67037037037037
2024-03-09 16:54:26,19.7029,19.6825,19.5406,23.804,23.8968,19.3232,19.6924,-0.11215,103.758,840.286,0.0,20.0,19.66962962962963
2024-03-09 16:54:27,19.7065,19.6759,19.5504,23.797,23.8968,19.3247,19.6858,0.872818,101.788,848.494,0.0,20.0,19.668888888888887
2024-03-09 16:54:28,19.699,19.6858,19.5487,23.8131,23.8935,19.3236,19.6825,-0.440473,102.773,840.943,0.0,20.0,19.66814814814815
2024-03-09 16:54:29,19.706,19.6792,19.5529,23.8106,23.8968,19.3388,19.6858,-0.11215,105.728,841.435,0.0,20.0,19.667407407407406
2024-03-09 16:54:30,19.7185,19.6858,19.5516,23.8434,23.8935,19.3271,19.6825,0.216172,103.758,841.107,0.0,20.0,19.666666666666664
2024-03-09 16:54:31,19.7028,19.6858,19.5361,23.8409,23.9001,19.3329,19.6825,-0.440473,97.8483,839.63,0.0,20.0,19.665925925925926
2024-03-09 16:54:32,19.6929,19.6891,19.5402,23.8383,23.8968,19.3408,19.6825,0.544495,103.758,838.809,0.0,20.0,19.665185185185184
2024-03-09 16:54:33,19.6998,19.6825,19.5363,23.8435,23.9001,19.3468,19.6858,-0.768796,107.698,837.167,0.0,20.0,19.664444444444445
2024-03-09 16:54:34,19.7,19.6858,19.5531,23.8525,23.8935,19.3388,19.6858,0.216172,102.773,831.093,0.0,20.0,19.663703703703703
2024-03-09 16:54:35,19.7009,19.6825,19.5485,23.8561,23.8968,19.3381,19.6858,-1.09712,108.683,837.167,0.0,20.0,19.66296296296296
2024-03-09 16:54:36,19.7162,19.6891,19.5495,23.8686,23.9034,19.3333,19.6858,-1.42544,103.758,836.675,0.0,20.0,19.662222222222223
2024-03-09 16:54:37,19.704,19.6825,19.5446,23.8776,23.8935,19.3455,19.6858,-1.09712,108.683,836.511,0.0,20.0,19.66148148148148
2024-03-09 16:54:38,19.7063,19.6891,19.5574,23.8763,23.8968,19.3423,19.6825,-1.42544,104.743,836.182,0.0,20.0,19.66074074074074
2024-03-09 16:54:39,19.7048,19.6891,19.5455,23.882,23.8935,19.3468,19.6891,-0.768796,108.683,836.511,0.0,20.0,19.66
2024-03-09 16:54:40,19.7088,19.6891,19.5647,23.8868,23.8968,19.3488,19.6924,-0.768796,105.728,836.839,0.0,20.0,19.659259259259258
2024-03-09 16:54:41,19.7233,19.6792,19.5723,23.8935,23.9001,19.3398,19.6825,-7.00693,104.743,837.167,0.0,20.0,19.65851851851852
2024-03-09 16:54:42,19.7017,19.6858,19.5592,23.8992,23.9001,19.3514,19.6825,-0.11215,103.758,839.794,0.0,20.0,19.657777777777778
2024-03-09 16:54:43,19.6971,19.6858,19.5574,23.918,23.8968,19.3612,19.6792,0.216172,104.743,840.615,0.0,20.0,19.657037037037036
2024-03-09 16:54:44,19.7018,19.6858,19.5568,23.9069,23.9001,19.3599,19.6825,-1.42544,104.743,838.973,0.0,20.0,19.656296296296297
2024-03-09 16:54:45,19.7026,19.6792,19.5623,23.9346,23.8968,19.3396,19.6858,0.544495,101.788,840.615,0.0,20.0,19.655555555555555
2024-03-09 16:54:46,19.7038,19.6858,19.5632,23.9407,23.8968,19.3619,19.6858,-1.75376,104.743,840.615,0.0,20.0,19.654814814814813
2024-03-09 16:54:47,19.7072,19.6727,19.5653,23.9438,23.9001,19.3643,19.6858,0.872818,103.758,840.615,0.0,20.0,19.654074074074074
2024-03-09 16:54:48,19.6939,19.6792,19.5607,23.9471,23.8935,19.3689,19.6957,0.544495,102.773,840.45,0.0,20.0,19.653333333333332
2024-03-09 16:54:49,19.7162,19.6825,19.5763,23.9596,23.9034,19.3552,19.6858,0.872818,99.8183,840.943,0.0,20.0,19.652592592592594
2024-03-09 16:54:50,19.7045,19.6858,19.5611,23.9659,23.9034,19.3597,19.6825,0.216172,103.758,839.301,0.0,20.0,19.651851851851852
2024-03-09 16:54:51,19.7022,19.6858,19.566,23.9501,23.8902,19.3549,19.6891,1.20114,101.788,839.301,0.0,20.0,19.65111111111111
2024-03-09 16:54:52,19.6918,19.6891,19.5685,23.9616,23.9001,19.3527,19.6825,0.544495,103.758,833.72,0.0,20.0,19.65037037037037
2024-03-09 16:54:53,19.6954,19.6858,19.5685,23.9643,23.8968,19.3619,19.6858,0.544495,104.743,841.435,0.0,20.0,19.64962962962963
2024-03-09 16:54:54,19.7,19.6858,19.5622,23.9739,23.8968,19.364,19.6792,-0.11215,99.8183,842.092,0.0,20.0,19.648888888888887
2024-03-09 16:54:55,19.6977,19.6858,19.5756,23.9874,23.8902,19.36,19.6891,-0.440473,103.758,843.077,0.0,20.0,19.64814814814815
2024-03-09 16:54:56,19.7036,19.6825,19.5751,23.9741,23.9001,19.3662,19.6825,0.544495,102.773,845.539,0.0,20.0,19.647407407407407
2024-03-09 16:54:57,19.7075,19.6858,19.5741,23.979,23.8902,19.3641,19.6858,-0.768796,104.743,841.928,0.0,20.0,19.646666666666665
2024-03-09 16:54:58,19.6932,19.6891,19.5702,23.9958,23.9067,19.3651,19.6858,-1.42544,104.743,843.405,0.0,20.0,19.645925925925926
2024-03-09 16:54:59,19.7055,19.6858,19.5753,24.0023,23.8902,19.3649,19.6825,-1.42544,106.713,841.435,0.0,20.0,19.645185185185184
2024-03-09 16:55:00,19.7077,19.6858,19.5935,24.0047,23.8968,19.3633,19.6825,-4.05202,103.758,849.151,0.0,20.0,19.644444444444446
2024-03-09 16:55:01,19.6958,19.6825,19.5714,23.9929,23.8935,19.3655,19.6825,-1.42544,106.713,840.943,0.0,20.0,19.643703703703704
2024-03-09 16:55:02,19.6976,19.6858,19.5794,23.9946,23.9067,19.3713,19.6858,-0.768796,104.743,840.615,0.0,20.0,19.64296296296296
2024-03-09 16:55:03,19.7136,19.6858,19.5846,24.0111,23.9001,19.368,19.6858,-0.768796,105.728,840.122,0.0,20.0,19.642222222222223
2024-03-09 16:55:04,19.6963,19.6924,19.5733,24.0031,23.8968,19.3643,19.6858,0.544495,103.758,839.63,0.0,20.0,19.64148148148148
2024-03-09 16:55:05,19.706,19.6825,19.5795,24.0306,23.8968,19.3704,19.6858,-0.440473,106.713,839.958,0.0,20.0,19.64074074074074
2024-03-09 16:55:06,19.6986,19.6891,19.5797,24.0283,23.8902,19.3719,19.6891,-0.440473,101.788,838.645,0.0,20.0,19.64
2024-03-09 16:55:07,19.7118,19.6858,19.59,24.0135,23.9001,19.3782,19.6858,-0.768796,103.758,840.286,0.0,20.0,19.63925925925926
2024-03-09 16:55:08,19.71,19.7548,19.5819,24.0157,23.8968,19.3706,19.7548,1.20114,103.758,842.256,0.0,20.0,19.63851851851852
2024-03-09 16:55:09,19.6982,19.7614,19.5849,24.0261,23.8935,19.3774,19.7515,0.872818,103.758,855.061,0.0,20.0,19.637777777777778
2024-03-09 16:55:10,19.7004,19.7581,19.5855,24.0126,23.9001,19.3726,19.7548,-0.768796,101.788,841.6,0.0,20.0,19.637037037037036
2024-03-09 16:55:11,19.7034,19.7614,19.5741,24.0084,23.8935,19.3699,19.7581,0.872818,103.758,841.6,0.0,20.0,19.636296296296297
2024-03-09 16:55:12,19.7066,19.7614,19.5972,24.0373,23.8968,19.3615,19.7548,0.544495,101.788,846.196,0.0,20.0,19.635555555555555
2024-03-09 16:55:13,19.7001,19.7646,19.5854,24.0197,23.8935,19.3828,19.7548,0.216172,101.788,841.928,0.0,20.0,19.634814814814813
2024-03-09 16:55:14,19.7045,19.7614,19.59,23.998,23.8935,19.3697,19.7581,0.544495,103.758,842.092,0.0,20.0,19.634074074074075
2024-03-09 16:55:15,19.7046,19.7548,19.5976,23.9948,23.8935,19.3715,19.7548,0.216172,102.773,839.794,0.0,20.0,19.633333333333333
2024-03-09 16:55:16,19.7072,19.7548,19.5995,23.9981,23.8968,19.382,19.7548,-0.768796,99.8183,842.913,0.0,20.0,19.632592592592594
2024-03-09 16:55:17,19.6993,19.7614,19.5932,23.9854,23.8968,19.3714,19.7548,-1.09712,103.758,842.913,0.0,20.0,19.631851851851852
2024-03-09 16:55:18,19.7077,19.7581,19.594,23.9568,23.8968,19.3815,19.7581,-0.440473,105.728,842.42,0.0,20.0,19.63111111111111
2024-03-09 16:55:19,19.7029,19.7515,19.5926,23.9546,23.8935,19.3926,19.7581,-0.11215,104.743,849.479,0.0,20.0,19.630370370370372
2024-03-09 16:55:20,19.707,19.7581,19.5902,23.9422,23.8968,19.4033,19.7548,-0.768796,102.773,842.42,0.0,20.0,19.62962962962963
2024-03-09 16:55:21,19.7074,19.7646,19.6041,23.9295,23.9001,19.3889,19.7548,0.872818,99.8183,842.749,0.0,20.0,19.628888888888888
2024-03-09 16:55:22,19.7016,19.7646,19.5922,23.9177,23.8935,19.3954,19.7548,0.216172,105.728,844.062,0.0,20.0,19.62814814814815
2024-03-09 16:55:23,19.7096,19.7614,19.6065,23.9056,23.8902,19.3931,19.7548,1.20114,103.758,843.241,0.0,20.0,19.627407407407407
2024-03-09 16:55:24,19.729,19.7614,19.6106,23.8898,23.8968,19.3922,19.7548,-0.440473,106.713,843.077,0.0,20.0,19.626666666666665
2024-03-09 16:55:25,19.7109,19.7646,19.6056,23.8791,23.8935,19.4069,19.7581,0.872818,101.788,842.256,0.0,20.0,19.625925925925927
2024-03-09 16:55:26,19.713,19.7581,19.6069,23.8593,23.8935,19.399,19.7548,-1.09712,105.728,842.749,0.0,20.0,19.625185185185185
2024-03-09 16:55:27,19.7047,19.7811,19.608,23.8454,23.8935,19.4096,19.7581,-1.09712,99.8183,842.913,0.0,20.0,19.624444444444446
2024-03-09 16:55:28,19.7058,19.7548,19.6056,23.8289,23.9001,19.416,19.7548,-0.768796,107.698,842.913,0.0,20.0,19.623703703703704
2024-03-09 16:55:29,19.7165,19.7614,19.6025,23.8128,23.8935,19.4148,19.7581,-1.75376,107.698,842.913,0.0,20.0,19.622962962962962
2024-03-09 16:55:30,19.6971,19.7614,19.6072,23.8006,23.8968,19.4195,19.7548,0.216172,102.773,848.166,0.0,20.0,19.622222222222224
2024-03-09 16:55:31,19.7142,19.7614,19.6231,23.8037,23.8968,19.4249,19.7548,-0.440473,103.758,842.256,0.0,20.0,19.62148148148148
2024-03-09 16:55:32,19.7018,19.7614,19.6059,23.763,23.8935,19.4324,19.7614,-1.42544,101.788,842.092,0.0,20.0,19.62074074074074
2024-03-09 16:55:33,19.7014,19.7581,19.6108,23.7717,23.8968,19.4287,19.7614,-0.11215,105.728,841.764,0.0,20.0,19.62
2024-03-09 16:55:34,19.7076,19.7581,19.6003,23.7757,23.8968,19.4373,19.7548,-0.11215,101.788,842.256,0.0,20.0,19.61925925925926
2024-03-09 16:55:35,19.6995,19.7614,19.6183,23.7595,23.8968,19.4268,19.7548,-0.440473,102.773,841.271,0.0,20.0,19.61851851851852
2024-03-09 16:55:36,19.7079,19.7614,19.6131,23.7539,23.9001,19.44,19.7614,-0.440473,101.788,840.943,0.0,20.0,19.61777777777778
2024-03-09 16:55:37,19.698,19.7515,19.6078,23.7532,23.8968,19.437,19.7581,-0.440473,102.773,840.943,0.0,20.0,19.617037037037036
2024-03-09 16:55:38,19.7205,19.7614,19.6137,23.7528,23.8935,19.4365,19.7548,-0.440473,105.728,847.017,0.0,20.0,19.616296296296298
2024-03-09 16:55:39,19.7044,19.7646,19.6154,23.7273,23.9001,19.4312,19.7548,0.544495,101.788,841.271,0.0,20.0,19.615555555555556
2024-03-09 16:55:40,19.6971,19.7581,19.6076,23.7291,23.8968,19.4444,19.7515,-1.09712,103.758,840.943,0.0,20.0,19.614814814814814
2024-03-09 16:55:41,19.7074,19.7646,19.6119,23.7145,23.9001,19.4292,19.7548,0.544495,102.773,840.45,0.0,20.0,19.614074074074075
2024-03-09 16:55:42,19.7166,19.7581,19.6167,23.7325,23.8902,19.4404,19.7581,-1.42544,103.758,840.286,0.0,20.0,19.613333333333333
2024-03-09 16:55:43,19.7134,19.7581,19.6136,23.7363,23.8968,19.4367,19.7548,0.872818,101.788,840.122,0.0,20.0,19.612592592592595
2024-03-09 16:55:44,19.6995,19.7581,19.6148,23.728,23.8968,19.4373,19.7548,-1.42544,102.773,839.794,0.0,20.0,19.611851851851853
2024-03-09 16:55:45,19.7052,19.7581,19.6199,23.7194,23.9034,19.4454,19.7515,0.544495,104.743,840.45,0.0,20.0,19.61111111111111
2024-03-09 16:55:46,19.7043,19.7581,19.6127,23.7091,23.8935,19.432,19.7515,1.85779,103.758,839.794,0.0,20.0,19.610370370370372
2024-03-09 16:55:47,19.7092,19.7581,19.6241,23.7236,23.8968,19.454,19.7548,0.216172,101.788,840.615,0.0,20.0,19.60962962962963
2024-03-09 16:55:48,19.7144,19.7581,19.6189,23.7131,23.8935,19.4461,19.7548,-0.11215,101.788,841.764,0.0,20.0,19.608888888888888
2024-03-09 16:55:49,19.7084,19.7614,19.6157,23.7125,23.9001,19.4412,19.7548,-0.11215,112.623,839.794,0.0,20.0,19.60814814814815
2024-03-09 16:55:50,19.71,19.7581,19.6254,23.7146,23.8968,19.4589,19.7548,-6.02196,120.503,835.526,0.0,20.0,19.607407407407408
2024-03-09 16:55:51,19.7134,19.7548,19.6184,23.7279,23.9001,19.466,19.7515,-0.768796,107.698,843.734,0.0,20.0,19.606666666666666
2024-03-09 16:55:52,19.7111,19.7811,19.6345,23.7269,23.8902,19.4682,19.7548,0.544495,103.758,847.345,0.0,20.0,19.605925925925927
2024-03-09 16:55:53,19.7113,19.7548,19.631,23.726,23.9001,19.4697,19.7515,-0.440473,109.668,854.24,0.0,20.0,19.605185185185185
2024-03-09 16:55:54,19.7057,19.7581,19.6268,23.7334,23.8968,19.4606,19.7548,0.872818,102.773,858.18,0.0,20.0,19.604444444444447
2024-03-09 16:55:55,19.7085,19.7614,19.6265,23.7315,23.8968,19.4714,19.7712,-3.06706,106.713,860.314,0.0,20.0,19.603703703703705
2024-03-09 16:55:56,19.7195,19.7614,19.6381,23.7371,23.9067,19.4702,19.7581,0.544495,102.773,862.776,0.0,20.0,19.602962962962962
2024-03-09 16:55:57,19.7206,19.7614,19.6345,23.754,23.8968,19.4722,19.7614,-0.768796,103.758,863.761,0.0,20.0,19.602222222222224
2024-03-09 16:55:58,19.7146,19.7646,19.6318,23.764,23.8935,19.4682,19.7548,0.872818,107.698,864.746,0.0,20.0,19.601481481481482
2024-03-09 16:55:59,19.717,19.7548,19.6365,23.7592,23.9001,19.4847,19.7581,-1.09712,102.773,865.403,0.0,20.0,19.60074074074074
2024-03-09 16:56:00,19.7109,19.7581,19.6364,23.7773,23.8902,19.4621,19.7548,0.216172,101.788,871.969,0.0,20.0,19.6
2024-03-09 16:56:01,19.7123,19.7548,19.629,23.773,23.8935,19.4716,19.7581,-0.768796,104.743,863.433,0.0,20.0,19.59925925925926
2024-03-09 16:56:02,19.7187,19.7614,19.6438,23.7679,23.8968,19.4665,19.7515,-1.09712,104.743,854.897,0.0,20.0,19.59851851851852
2024-03-09 16:56:03,19.7208,19.7614,19.6375,23.7696,23.8902,19.4681,19.7515,-1.42544,104.743,853.091,0.0,20.0,19.59777777777778
2024-03-09 16:56:04,19.7244,19.7614,19.6363,23.7858,23.8935,19.4624,19.7581,-1.42544,104.743,850.628,0.0,20.0,19.597037037037037
2024-03-09 16:56:05,19.7171,19.7581,19.6385,23.7961,23.8968,19.467,19.7515,-1.09712,101.788,847.838,0.0,20.0,19.5962962962963
2024-03-09 16:56:06,19.7255,19.7581,19.6481,23.7926,23.887,19.47,19.7548,-0.440473,102.773,846.524,0.0,20.0,19.595555555555556
2024-03-09 16:56:07,19.7255,19.7646,19.6462,23.8075,23.8968,19.4624,19.7581,-0.11215,101.788,846.032,0.0,20.0,19.594814814814814
2024-03-09 16:56:08,19.724,19.8303,19.6466,23.8148,23.8968,19.4836,19.8303,-0.11215,107.698,845.539,0.0,20.0,19.594074074074076
2024-03-09 16:56:09,19.7282,19.827,19.6528,23.8218,23.9001,19.4902,19.8566,-0.11215,98.8333,845.047,0.0,20.0,19.593333333333334
2024-03-09 16:56:10,19.7127,19.8336,19.6352,23.8328,23.8968,19.4845,19.827,3.82772,105.728,845.047,0.0,20.0,19.59259259259259
2024-03-09 16:56:11,19.7201,19.827,19.6494,23.8246,23.8968,19.4868,19.8468,0.544495,105.728,845.211,0.0,20.0,19.591851851851853
2024-03-09 16:56:12,19.717,19.8336,19.6442,23.8262,23.8968,19.4857,19.8205,0.216172,102.773,845.704,0.0,20.0,19.59111111111111
2024-03-09 16:56:13,19.7166,19.827,19.6428,23.8527,23.8968,19.4976,19.85,1.20114,102.773,843.898,0.0,20.0,19.590370370370373
2024-03-09 16:56:14,19.7305,19.8336,19.6588,23.8476,23.9001,19.4837,19.8369,0.216172,99.8183,844.883,0.0,20.0,19.58962962962963
2024-03-09 16:56:15,19.7118,19.8336,19.6581,23.8597,23.8968,19.5139,19.8369,0.544495,105.728,844.883,0.0,20.0,19.58888888888889
2024-03-09 16:56:16,19.7232,19.8336,19.6453,23.8635,23.8902,19.4979,19.8336,0.544495,100.803,845.375,0.0,20.0,19.58814814814815
2024-03-09 16:56:17,19.7154,19.8303,19.6526,23.8796,23.8968,19.5024,19.8336,0.216172,103.758,845.704,0.0,20.0,19.587407407407408
2024-03-09 16:56:18,19.7176,19.8336,19.6506,23.8836,23.9001,19.49,19.8303,0.544495,102.773,843.734,0.0,20.0,19.586666666666666
2024-03-09 16:56:19,19.7269,19.8336,19.6578,23.8714,23.8968,19.5037,19.8238,0.544495,106.713,852.106,0.0,20.0,19.585925925925928
2024-03-09 16:56:20,19.7193,19.8303,19.6472,23.8733,23.8902,19.4982,19.827,0.544495,103.758,845.539,0.0,20.0,19.585185185185185
2024-03-09 16:56:21,19.7183,19.8303,19.6563,23.8958,23.91,19.5137,19.827,0.544495,102.773,847.509,0.0,20.0,19.584444444444447
2024-03-09 16:56:22,19.7222,19.8336,19.6658,23.9042,23.8935,19.5146,19.8303,-0.440473,110.653,845.539,0.0,20.0,19.583703703703705
2024-03-09 16:56:23,19.7087,19.8303,19.6648,23.9075,23.8935,19.5075,19.8303,0.872818,99.8183,846.853,0.0,20.0,19.582962962962963
2024-03-09 16:56:24,19.7157,19.8303,19.6552,23.9004,23.8935,19.5165,19.827,-1.42544,103.758,846.524,0.0,20.0,19.582222222222224
2024-03-09 16:56:25,19.7244,19.8369,19.6643,23.9079,23.9001,19.512,19.8303,0.216172,105.728,854.404,0.0,20.0,19.581481481481482
2024-03-09 16:56:26,19.7129,19.8303,19.6562,23.9224,23.8968,19.5137,19.8303,-0.768796,103.758,846.853,0.0,20.0,19.58074074074074
2024-03-09 16:56:27,19.7107,19.8303,19.652,23.9243,23.9001,19.5096,19.8303,-0.11215,103.758,846.032,0.0,20.0,19.580000000000002
2024-03-09 16:56:28,19.7126,19.827,19.6622,23.9245,23.8968,19.4989,19.8303,-0.768796,101.788,842.256,0.0,20.0,19.57925925925926
2024-03-09 16:56:29,19.7064,19.827,19.65,23.9345,23.8935,19.5044,19.8336,-0.11215,117.548,845.211,0.0,20.0,19.57851851851852
2024-03-09 16:56:30,19.7247,19.8303,19.6674,23.9368,23.8968,19.5154,19.8303,-1.09712,118.533,845.047,0.0,20.0,19.57777777777778
2024-03-09 16:56:31,19.7175,19.827,19.6666,23.9366,23.8968,19.5018,19.8336,-10.6185,109.668,848.166,0.0,20.0,19.577037037037037
2024-03-09 16:56:32,19.713,19.8238,19.6598,23.9427,23.8968,19.5019,19.8336,-0.440473,110.653,852.106,0.0,20.0,19.5762962962963
2024-03-09 16:56:33,19.7157,19.8303,19.666,23.9583,23.8935,19.5086,19.8336,-0.440473,103.758,855.389,0.0,20.0,19.575555555555557
2024-03-09 16:56:34,19.7139,19.8369,19.6702,23.9776,23.9001,19.5017,19.8303,0.216172,103.758,859.493,0.0,20.0,19.574814814814815
2024-03-09 16:56:35,19.7256,19.8336,19.6641,23.9676,23.8968,19.5152,19.8106,0.872818,102.773,861.463,0.0,20.0,19.574074074074076
2024-03-09 16:56:36,19.7184,19.8336,19.6583,23.9645,23.8968,19.511,19.8336,-0.11215,102.773,864.911,0.0,20.0,19.573333333333334
2024-03-09 16:56:37,19.7143,19.8369,19.6725,23.9775,23.8935,19.509,19.8369,0.216172,100.803,866.06,0.0,20.0,19.572592592592592
2024-03-09 16:56:38,19.7194,19.8303,19.6681,23.9814,23.9001,19.5018,19.8402,0.872818,102.773,867.537,0.0,20.0,19.571851851851854
2024-03-09 16:56:39,19.7138,19.8303,19.6784,23.974,23.8968,19.5025,19.8336,-0.11215,100.803,868.522,0.0,20.0,19.57111111111111
2024-03-09 16:56:40,19.729,19.8303,19.6832,23.9844,23.9001,19.5014,19.8303,0.544495,101.788,868.85,0.0,20.0,19.570370370370373
2024-03-09 16:56:41,19.7144,19.8303,19.6735,23.9894,23.8935,19.5027,19.8303,0.544495,104.743,867.701,0.0,20.0,19.56962962962963
2024-03-09 16:56:42,19.7258,19.8303,19.6842,23.9836,23.9001,19.5145,19.8336,1.20114,102.773,864.582,0.0,20.0,19.56888888888889
2024-03-09 16:56:43,19.7205,19.8336,19.671,23.9646,23.9034,19.4918,19.8303,-0.11215,107.698,859.329,0.0,20.0,19.56814814814815
2024-03-09 16:56:44,19.712,19.827,19.6757,23.9841,23.8935,19.5057,19.8468,0.216172,103.758,855.882,0.0,20.0,19.56740740740741
2024-03-09 16:56:45,19.7173,19.8238,19.6643,23.9787,23.8968,19.5163,19.8303,0.544495,101.788,859.165,0.0,20.0,19.566666666666666
2024-03-09 16:56:46,19.7124,19.8303,19.6633,23.9765,23.8935,19.5067,19.8238,-0.440473,105.728,850.628,0.0,20.0,19.565925925925928
2024-03-09 16:56:47,19.7018,19.8303,19.6646,23.9886,23.8968,19.5192,19.8303,0.872818,101.788,849.808,0.0,20.0,19.565185185185186
2024-03-09 16:56:48,19.7203,19.8303,19.677,23.9878,23.8935,19.4972,19.8303,0.544495,101.788,846.689,0.0,20.0,19.564444444444447
2024-03-09 16:56:49,19.7049,19.8303,19.6716,23.9817,23.8935,19.5077,19.8238,-1.42544,105.728,842.256,0.0,20.0,19.563703703703705
2024-03-09 16:56:50,19.7104,19.8303,19.6704,23.9804,23.9001,19.5164,19.8402,-1.75376,105.728,848.33,0.0,20.0,19.562962962962963
2024-03-09 16:56:51,19.7171,19.8336,19.673,23.9756,23.8968,19.5035,19.8336,0.872818,105.728,847.674,0.0,20.0,19.562222222222225
2024-03-09 16:56:52,19.709,19.8303,19.6762,23.9713,23.8968,19.5037,19.827,-0.440473,101.788,847.838,0.0,20.0,19.561481481481483
2024-03-09 16:56:53,19.7132,19.8336,19.6762,23.9675,23.8935,19.5187,19.8303,0.544495,102.773,848.166,0.0,20.0,19.56074074074074
2024-03-09 16:56:54,19.7082,19.8303,19.6802,23.955,23.8935,19.5076,19.8303,-1.09712,106.713,848.823,0.0,20.0,19.560000000000002
2024-03-09 16:56:55,19.7184,19.8336,19.6784,23.961,23.8935,19.5141,19.8336,-0.11215,102.773,846.853,0.0,20.0,19.55925925925926
2024-03-09 16:56:56,19.7254,19.8238,19.6872,23.9531,23.8902,19.5041,19.8303,-0.11215,104.743,848.002,0.0,20.0,19.55851851851852
2024-03-09 16:56:57,19.7234,19.8336,19.6831,23.9571,23.8935,19.5152,19.8303,-1.09712,101.788,848.002,0.0,20.0,19.55777777777778
2024-03-09 16:56:58,19.7102,19.8303,19.6786,23.9402,23.9001,19.507,19.8303,-1.42544,104.743,848.33,0.0,20.0,19.557037037037038
2024-03-09 16:56:59,19.7144,19.8303,19.685,23.9347,23.8968,19.5206,19.8303,-1.09712,107.698,847.181,0.0,20.0,19.5562962962963
2024-03-09 16:57:00,19.7152,19.827,19.6881,23.9235,23.9001,19.5165,19.8336,1.20114,100.803,848.002,0.0,20.0,19.555555555555557
2024-03-09 16:57:01,19.7178,19.8205,19.6789,23.9223,23.9001,19.5119,19.8303,1.20114,101.788,847.838,0.0,20.0,19.555555555555557
2024-03-09 16:57:02,19.7291,19.8336,19.6887,23.9278,23.8968,19.5161,19.827,0.872818,101.788,846.853,0.0,20.0,19.555555555555557
2024-03-09 16:57:03,19.7123,19.827,19.6769,23.9209,23.8935,19.5122,19.8336,0.544495,102.773,845.047,0.0,20.0,19.555555555555557
2024-03-09 16:57:04,19.726,19.827,19.6775,23.9242,23.8935,19.5294,19.8336,0.872818,110.653,847.345,0.0,20.0,19.555555555555557
2024-03-09 16:57:05,19.7283,19.827,19.6796,23.9094,23.9001,19.5156,19.8303,1.20114,121.488,847.838,0.0,20.0,19.555555555555557
2024-03-09 16:57:06,19.7246,19.8238,19.6978,23.919,23.8968,19.5195,19.8238,-0.440473,111.638,849.972,0.0,20.0,19.555555555555557
2024-03-09 16:57:07,19.7177,19.8303,19.684,23.9187,23.8968,19.5229,19.8369,-0.11215,107.698,854.076,0.0,20.0,19.555555555555557
2024-03-09 16:57:08,19.735,19.9059,19.6886,23.9043,23.8935,19.5314,19.8993,-0.768796,106.713,858.344,0.0,20.0,19.555555555555557
2024-03-09 16:57:09,19.7254,19.8993,19.6845,23.9009,23.9001,19.5263,19.896,-1.09712,103.758,862.776,0.0,20.0,19.555555555555557
2024-03-09 16:57:10,19.7115,19.8895,19.6816,23.8863,23.9034,19.5266,19.8993,-2.08209,106.713,864.09,0.0,20.0,19.555555555555557
2024-03-09 16:57:11,19.7244,19.8993,19.6913,23.8931,23.8902,19.527,19.896,-1.09712,104.743,866.224,0.0,20.0,19.555555555555557
2024-03-09 16:57:12,19.7256,19.8993,19.6923,23.9028,23.9001,19.5224,19.8993,-2.73873,104.743,864.09,0.0,20.0,19.555555555555557
2024-03-09 16:57:13,19.717,19.896,19.689,23.8772,23.8902,19.5268,19.9026,-1.09712,107.698,864.418,0.0,20.0,19.555555555555557
2024-03-09 16:57:14,19.7226,19.896,19.6835,23.8931,23.8935,19.5262,19.896,-1.42544,104.743,873.447,0.0,20.0,19.555555555555557
2024-03-09 16:57:15,19.7264,19.896,19.6938,23.8848,23.8968,19.533,19.896,-1.42544,104.743,867.045,0.0,20.0,19.555555555555557
2024-03-09 16:57:16,19.7299,19.896,19.6908,23.8905,23.8968,19.5379,19.8993,-0.11215,102.773,864.582,0.0,20.0,19.555555555555557
2024-03-09 16:57:17,19.734,19.8993,19.7042,23.8784,23.8902,19.5381,19.896,-1.09712,103.758,859.657,0.0,20.0,19.555555555555557
2024-03-09 16:57:18,19.7298,19.896,19.6924,23.8874,23.8935,19.5383,19.8993,-0.440473,103.758,853.747,0.0,20.0,19.555555555555557
2024-03-09 16:57:19,19.727,19.8927,19.7018,23.8935,23.9001,19.5454,19.896,-0.11215,102.773,851.613,0.0,20.0,19.555555555555557
2024-03-09 16:57:20,19.7305,19.896,19.6972,23.8882,23.8968,19.5431,19.8927,-0.768796,103.758,849.315,0.0,20.0,19.555555555555557
2024-03-09 16:57:21,19.7334,19.8993,19.7043,23.8834,23.8968,19.5496,19.8927,-2.08209,104.743,847.509,0.0,20.0,19.555555555555557
2024-03-09 16:57:22,19.7219,19.8993,19.6916,23.9079,23.8968,19.5408,19.8927,0.544495,102.773,846.196,0.0,20.0,19.555555555555557
2024-03-09 16:57:23,19.7253,19.9026,19.6973,23.8929,23.8935,19.5585,19.8993,0.544495,103.758,847.509,0.0,20.0,19.555555555555557
2024-03-09 16:57:24,19.7321,19.896,19.7018,23.8945,23.9001,19.5511,19.896,1.52946,103.758,846.853,0.0,20.0,19.555555555555557
2024-03-09 16:57:25,19.7405,19.8993,19.7022,23.8997,23.9001,19.558,19.8993,0.216172,101.788,847.509,0.0,20.0,19.555555555555557
2024-03-09 16:57:26,19.7324,19.8993,19.6986,23.8994,23.8902,19.5553,19.8993,0.872818,104.743,848.494,0.0,20.0,19.555555555555557
2024-03-09 16:57:27,19.7357,19.8993,19.7019,23.9067,23.9001,19.5666,19.9026,0.216172,100.803,849.315,0.0,20.0,19.555555555555557
2024-03-09 16:57:28,19.7406,19.9026,19.7117,23.9061,23.9001,19.5708,19.896,0.544495,103.758,843.077,0.0,20.0,19.555555555555557
2024-03-09 16:57:29,19.7344,19.9026,19.7013,23.9177,23.9001,19.5766,19.896,0.872818,100.803,848.166,0.0,20.0,19.555555555555557
2024-03-09 16:57:30,19.7443,19.8895,19.7173,23.9146,23.8968,19.5778,19.9026,0.216172,101.788,848.166,0.0,20.0,19.555555555555557
2024-03-09 16:57:31,19.7353,19.896,19.7071,23.9285,23.8935,19.5705,19.8927,-0.11215,99.8183,848.659,0.0,20.0,19.555555555555557
2024-03-09 16:57:32,19.7306,19.8993,19.704,23.9231,23.8935,19.5822,19.8993,-0.11215,103.758,851.942,0.0,20.0,19.555555555555557
2024-03-09 16:57:33,19.7236,19.8927,19.7072,23.9249,23.8968,19.5904,19.9026,0.544495,102.773,849.643,0.0,20.0,19.555555555555557
2024-03-09 16:57:34,19.7423,19.8993,19.7005,23.9212,23.8935,19.5825,19.896,-1.42544,103.758,849.643,0.0,20.0,19.555555555555557
2024-03-09 16:57:35,19.7249,19.896,19.7004,23.9269,23.8935,19.5868,19.9026,-0.440473,100.803,849.315,0.0,20.0,19.555555555555557
2024-03-09 16:57:36,19.7281,19.896,19.7041,23.9223,23.9034,19.5834,19.896,-0.768796,105.728,848.494,0.0,20.0,19.555555555555557
2024-03-09 16:57:37,19.7347,19.8927,19.7139,23.9313,23.9001,19.5805,19.8993,-1.09712,104.743,848.494,0.0,20.0,19.555555555555557
2024-03-09 16:57:38,19.7352,19.8993,19.707,23.9555,23.9001,19.5838,19.8993,-1.09712,104.743,848.494,0.0,20.0,19.555555555555557
2024-03-09 16:57:39,19.7381,19.8993,19.7138,23.9549,23.8968,19.5972,19.8993,-1.09712,106.713,841.764,0.0,20.0,19.555555555555557
2024-03-09 16:57:40,19.7405,19.8895,19.7125,23.9666,23.9001,19.5966,19.9026,-1.09712,102.773,848.987,0.0,20.0,19.555555555555557
2024-03-09 16:57:41,19.7313,19.8993,19.7072,23.9553,23.8968,19.5961,19.896,-0.11215,102.773,848.494,0.0,20.0,19.555555555555557
2024-03-09 16:57:42,19.7346,19.9026,19.7138,23.9637,23.9067,19.5921,19.8993,-0.11215,105.728,846.032,0.0,20.0,19.555555555555557
2024-03-09 16:57:43,19.7355,19.8993,19.7124,23.9732,23.8935,19.604,19.9026,-0.440473,102.773,847.674,0.0,20.0,19.555555555555557
2024-03-09 16:57:44,19.7388,19.896,19.7182,23.9602,23.9034,19.6069,19.9026,-1.09712,102.773,847.509,0.0,20.0,19.555555555555557
2024-03-09 16:57:45,19.7419,19.8895,19.7165,23.9726,23.8935,19.6003,19.8993,0.544495,103.758,849.972,0.0,20.0,19.555555555555557
2024-03-09 16:57:46,19.7558,19.896,19.7212,23.9569,23.8968,19.5977,19.896,-0.768796,107.698,846.36,0.0,20.0,19.555555555555557
2024-03-09 16:57:47,19.7378,19.8927,19.7124,23.9582,23.8968,19.6094,19.896,-0.11215,96.8634,846.36,0.0,20.0,19.555555555555557
2024-03-09 16:57:48,19.7381,19.8993,19.7171,23.9663,23.8935,19.609,19.9059,-1.42544,105.728,849.972,0.0,20.0,19.555555555555557
2024-03-09 16:57:49,19.7332,19.896,19.7147,23.969,23.8968,19.5994,19.8993,0.872818,103.758,846.689,0.0,20.0,19.555555555555557
2024-03-09 16:57:50,19.7486,19.8927,19.7216,23.9587,23.9034,19.6003,19.8993,-0.440473,98.8333,847.017,0.0,20.0,19.555555555555557
2024-03-09 16:57:51,19.7499,19.8993,19.7242,23.9693,23.9001,19.62,19.896,1.20114,103.758,846.196,0.0,20.0,19.555555555555557
2024-03-09 16:57:52,19.7421,19.8993,19.7189,23.9766,23.8935,19.6066,19.8927,-1.42544,99.8183,846.032,0.0,20.0,19.555555555555557
2024-03-09 16:57:53,19.7401,19.9026,19.7156,23.9753,23.8968,19.6109,19.896,-1.09712,101.788,845.868,0.0,20.0,19.555555555555557
2024-03-09 16:57:54,19.7479,19.8927,19.722,23.978,23.8968,19.6026,19.896,1.20114,108.683,846.853,0.0,20.0,19.555555555555557
2024-03-09 16:57:55,19.7542,19.9026,19.7251,23.9727,23.8935,19.6091,19.896,0.216172,103.758,849.151,0.0,20.0,19.555555555555557
2024-03-09 16:57:56,19.7283,19.9026,19.7186,23.969,23.9001,19.5982,19.8993,-0.11215,106.713,848.823,0.0,20.0,19.555555555555557
2024-03-09 16:57:57,19.7425,19.9026,19.7256,23.974,23.9001,19.6077,19.8993,1.20114,101.788,847.017,0.0,20.0,19.555555555555557
2024-03-09 16:57:58,19.7406,19.9026,19.7212,23.9725,23.8968,19.6077,19.8993,0.216172,105.728,847.838,0.0,20.0,19.555555555555557
2024-03-09 16:57:59,19.7374,19.896,19.724,23.9756,23.9001,19.6138,19.8993,0.872818,102.773,847.017,0.0,20.0,19.555555555555557
2024-03-09 16:58:00,19.7458,19.8895,19.7277,23.9829,23.9001,19.6091,19.896,-3.06706,103.758,848.166,0.0,20.0,19.555555555555557
2024-03-09 16:58:01,19.7421,19.896,19.737,23.9885,23.9001,19.6124,19.8993,0.216172,102.773,846.032,0.0,20.0,19.555555555555557
2024-03-09 16:58:02,19.7438,19.896,19.735,23.9821,23.8968,19.6046,19.8993,0.544495,103.758,845.539,0.0,20.0,19.555555555555557
2024-03-09 16:58:03,19.7439,19.896,19.7247,23.9922,23.9001,19.6139,19.8993,-0.768796,118.533,844.883,0.0,20.0,19.555555555555557
2024-03-09 16:58:04,19.7549,19.8993,19.7309,23.9828,23.9001,19.6042,19.8927,-1.75376,105.728,843.734,0.0,20.0,19.555555555555557
2024-03-09 16:58:05,19.7386,19.9223,19.7321,23.9853,23.8935,19.6116,19.896,-1.09712,104.743,839.465,0.0,20.0,19.555555555555557
2024-03-09 16:58:06,19.7455,19.896,19.7238,23.9779,23.8804,19.6068,19.8993,-1.09712,107.698,841.764,0.0,20.0,19.555555555555557
2024-03-09 16:58:07,19.7473,19.8993,19.733,23.9775,23.8935,19.6086,19.8993,0.216172,104.743,843.077,0.0,20.0,19.555555555555557
2024-03-09 16:58:08,19.7519,19.9683,19.7434,23.979,23.9001,19.6104,19.9683,0.216172,104.743,842.913,0.0,20.0,19.555555555555557
2024-03-09 16:58:09,19.7573,19.9584,19.7499,23.9755,23.8935,19.6231,19.9617,0.544495,100.803,841.271,0.0,20.0,19.555555555555557
2024-03-09 16:58:10,19.7558,19.9617,19.7364,23.9818,23.9034,19.6131,19.9617,-0.768796,105.728,835.526,0.0,20.0,19.555555555555557
2024-03-09 16:58:11,19.7595,19.9683,19.7293,23.97,23.8968,19.6159,19.965,0.216172,103.758,850.3,0.0,20.0,19.555555555555557
2024-03-09 16:58:12,19.7505,19.9749,19.7332,23.9773,23.8968,19.6121,19.9584,1.20114,101.788,842.42,0.0,20.0,19.555555555555557
2024-03-09 16:58:13,19.745,19.9683,19.7353,23.9774,23.8935,19.6326,19.9617,0.872818,102.773,842.42,0.0,20.0,19.555555555555557
2024-03-09 16:58:14,19.751,19.9584,19.7279,23.9685,23.9001,19.6271,19.965,-0.768796,104.743,843.241,0.0,20.0,19.555555555555557
2024-03-09 16:58:15,19.7561,19.9683,19.7466,23.9725,23.8935,19.6143,19.9683,1.20114,102.773,852.434,0.0,20.0,19.555555555555557
2024-03-09 16:58:16,19.7465,19.9617,19.7403,23.9731,23.8902,19.6209,19.965,0.544495,104.743,846.853,0.0,20.0,19.555555555555557
2024-03-09 16:58:17,19.7499,19.965,19.7397,23.9618,23.8935,19.6305,19.9683,0.872818,98.8333,849.808,0.0,20.0,19.555555555555557
2024-03-09 16:58:18,19.761,19.9617,19.7427,23.9496,23.8935,19.6239,19.9617,0.216172,104.743,848.494,0.0,20.0,19.555555555555557
2024-03-09 16:58:19,19.7581,19.9617,19.7447,23.9566,23.8968,19.627,19.9683,-0.11215,101.788,849.151,0.0,20.0,19.555555555555557
2024-03-09 16:58:20,19.7424,19.9617,19.7341,23.9567,23.9034,19.6256,19.9683,-0.11215,104.743,851.121,0.0,20.0,19.555555555555557
