TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 16:58:21,19.7498,19.9617,19.7332,23.951,23.887,19.6264,19.965,-0.768796,102.773,852.106,0.0,20.0,19.555555555555557
2024-03-09 16:58:22,19.7552,19.965,19.7483,23.9606,23.8968,19.6305,19.9551,-1.09712,99.8183,852.106,0.0,20.0,19.555555555555557
2024-03-09 16:58:23,19.7588,19.965,19.7445,23.9558,23.8968,19.6364,19.965,-0.440473,103.758,851.285,0.0,20.0,19.555555555555557
2024-03-09 16:58:24,19.7628,19.9716,19.7447,23.9553,23.8935,19.6427,19.9683,1.52946,107.698,851.285,0.0,20.0,19.555555555555557
2024-03-09 16:58:25,19.7629,19.965,19.7463,23.9575,23.8935,19.6435,19.9617,-1.42544,102.773,859.657,0.0,20.0,19.555555555555557
2024-03-09 16:58:26,19.7551,19.965,19.7431,23.9528,23.8902,19.6403,19.965,0.872818,101.788,845.539,0.0,20.0,19.555555555555557
2024-03-09 16:58:27,19.7611,19.9617,19.7493,23.9573,23.8968,19.6594,19.9683,0.216172,107.698,849.479,0.0,20.0,19.555555555555557
2024-03-09 16:58:28,19.7681,19.9683,19.7489,23.9568,23.9034,19.6476,19.9617,0.872818,100.803,849.315,0.0,20.0,19.555555555555557
2024-03-09 16:58:29,19.7607,19.9584,19.7417,23.9461,23.9034,19.6436,19.9617,-1.09712,107.698,849.972,0.0,20.0,19.555555555555557
2024-03-09 16:58:30,19.7736,19.965,19.7505,23.9464,23.8968,19.6497,19.9617,-0.11215,102.773,849.643,0.0,20.0,19.555555555555557
2024-03-09 16:58:31,19.7676,19.9617,19.7554,23.9371,23.8968,19.6545,19.9617,-0.768796,105.728,848.987,0.0,20.0,19.555555555555557
2024-03-09 16:58:32,19.7759,19.965,19.7549,23.95,23.9001,19.6595,19.9617,-0.768796,107.698,850.464,0.0,20.0,19.555555555555557
2024-03-09 16:58:33,19.768,19.965,19.7433,23.9386,23.8935,19.6681,19.9683,-1.09712,105.728,845.211,0.0,20.0,19.555555555555557
2024-03-09 16:58:34,19.7636,19.9617,19.7516,23.9391,23.9001,19.664,19.9617,-0.11215,102.773,856.538,0.0,20.0,19.555555555555557
2024-03-09 16:58:35,19.7683,19.9617,19.7572,23.9378,23.9001,19.6635,19.9617,-1.42544,105.728,850.3,0.0,20.0,19.555555555555557
2024-03-09 16:58:36,19.7657,19.965,19.7523,23.9347,23.8935,19.6783,19.965,0.216172,107.698,851.121,0.0,20.0,19.555555555555557
2024-03-09 16:58:37,19.7795,19.965,19.7656,23.9382,23.8902,19.6688,19.965,-0.440473,103.758,850.628,0.0,20.0,19.555555555555557
2024-03-09 16:58:38,19.7668,19.9683,19.7538,23.9344,23.9001,19.68,19.965,-0.11215,102.773,849.972,0.0,20.0,19.555555555555557
2024-03-09 16:58:39,19.7679,19.965,19.7575,23.9346,23.9001,19.6691,19.9617,-0.440473,104.743,849.315,0.0,20.0,19.555555555555557
2024-03-09 16:58:40,19.7718,19.9617,19.7618,23.9459,23.9001,19.6697,19.9617,-0.11215,104.743,850.793,0.0,20.0,19.555555555555557
2024-03-09 16:58:41,19.7801,19.9617,19.7628,23.9315,23.8902,19.6757,19.965,-0.768796,104.743,847.017,0.0,20.0,19.555555555555557
2024-03-09 16:58:42,19.7747,19.965,19.7592,23.9177,23.8902,19.6919,19.9617,0.216172,103.758,846.524,0.0,20.0,19.555555555555557
2024-03-09 16:58:43,19.7757,19.9584,19.7713,23.9059,23.8968,19.6859,19.965,-0.768796,105.728,846.196,0.0,20.0,19.555555555555557
2024-03-09 16:58:44,19.7769,19.9617,19.7682,23.9146,23.8935,19.6844,19.965,0.216172,103.758,846.524,0.0,20.0,19.555555555555557
2024-03-09 16:58:45,19.7734,19.965,19.7613,23.9054,23.8935,19.6735,19.965,-0.11215,103.758,846.196,0.0,20.0,19.555555555555557
2024-03-09 16:58:46,19.7786,19.965,19.7585,23.905,23.8968,19.6896,19.9617,-0.11215,101.788,845.704,0.0,20.0,19.555555555555557
2024-03-09 16:58:47,19.7713,19.965,19.7734,23.9045,23.8968,19.6767,19.9683,0.216172,104.743,846.36,0.0,20.0,19.555555555555557
2024-03-09 16:58:48,19.765,19.9617,19.764,23.9066,23.8935,19.6884,19.9617,-0.11215,102.773,847.181,0.0,20.0,19.555555555555557
2024-03-09 16:58:49,19.7689,19.9617,19.7603,23.9033,23.8968,19.6913,19.9716,0.872818,99.8183,847.181,0.0,20.0,19.555555555555557
2024-03-09 16:58:50,19.7672,19.965,19.7614,23.9045,23.8935,19.6836,19.9683,0.872818,103.758,848.33,0.0,20.0,19.555555555555557
2024-03-09 16:58:51,19.7704,19.965,19.7644,23.9053,23.8968,19.6923,19.9617,-1.75376,104.743,848.987,0.0,20.0,19.555555555555557
2024-03-09 16:58:52,19.7722,19.9683,19.7725,23.9059,23.8968,19.6972,19.9584,0.216172,100.803,850.136,0.0,20.0,19.555555555555557
2024-03-09 16:58:53,19.7766,19.965,19.7805,23.9044,23.9034,19.6897,19.9683,0.544495,101.788,849.972,0.0,20.0,19.555555555555557
2024-03-09 16:58:54,19.7785,19.965,19.7826,23.9111,23.9001,19.6953,19.9617,-0.11215,102.773,849.808,0.0,20.0,19.555555555555557
2024-03-09 16:58:55,19.7827,19.965,19.7693,23.9079,23.9001,19.7075,19.9453,0.872818,102.773,850.793,0.0,20.0,19.555555555555557
2024-03-09 16:58:56,19.7865,19.9716,19.7869,23.8996,23.8935,19.7134,19.965,0.544495,102.773,852.106,0.0,20.0,19.555555555555557
2024-03-09 16:58:57,19.7843,19.9617,19.7756,23.9022,23.9001,19.7051,19.9617,0.872818,126.412,856.538,0.0,20.0,19.555555555555557
2024-03-09 16:58:58,19.7804,19.9716,19.7723,23.8983,23.9001,19.6986,19.965,0.216172,105.728,852.434,0.0,20.0,19.555555555555557
2024-03-09 16:58:59,19.7867,19.9683,19.7823,23.9226,23.8968,19.7038,19.9617,-0.768796,106.713,852.27,0.0,20.0,19.555555555555557
2024-03-09 16:59:00,19.7866,19.965,19.7737,23.9089,23.9001,19.7106,19.9617,0.872818,103.758,851.613,0.0,20.0,19.555555555555557
2024-03-09 16:59:01,19.7882,19.965,19.7868,23.9161,23.9001,19.7046,19.965,0.544495,103.758,851.778,0.0,20.0,19.555555555555557
2024-03-09 16:59:02,19.7745,19.965,19.7764,23.9102,23.8968,19.7063,19.9617,-0.440473,104.743,852.927,0.0,20.0,19.555555555555557
2024-03-09 16:59:03,19.7844,19.965,19.7876,23.9333,23.8968,19.7131,19.965,-0.11215,102.773,850.136,0.0,20.0,19.555555555555557
2024-03-09 16:59:04,19.7872,19.9617,19.7877,23.9405,23.8968,19.6985,19.9617,1.20114,103.758,850.464,0.0,20.0,19.555555555555557
2024-03-09 16:59:05,19.7908,19.9617,19.7807,23.9511,23.8968,19.7011,19.9683,-0.11215,104.743,849.972,0.0,20.0,19.555555555555557
2024-03-09 16:59:06,19.7819,19.9617,19.7786,23.9371,23.8968,19.7128,19.9617,0.216172,103.758,850.464,0.0,20.0,19.555555555555557
2024-03-09 16:59:07,19.7918,19.965,19.7974,23.9365,23.8935,19.7152,19.9617,-0.11215,102.773,850.628,0.0,20.0,19.555555555555557
2024-03-09 16:59:08,19.7772,20.034,19.7853,23.9285,23.9001,19.7085,20.0274,-2.41041,102.773,850.957,0.0,20.0,19.555555555555557
2024-03-09 16:59:09,19.7772,20.0307,19.7825,23.9443,23.9001,19.7202,20.0274,-1.42544,103.758,849.643,0.0,20.0,19.555555555555557
2024-03-09 16:59:10,19.7824,20.0274,19.7833,23.9417,23.8935,19.7093,20.0241,-1.75376,107.698,848.823,0.0,20.0,19.555555555555557
2024-03-09 16:59:11,19.7893,20.0307,19.7949,23.9385,23.8968,19.7167,20.0307,0.544495,100.803,849.479,0.0,20.0,19.555555555555557
2024-03-09 16:59:12,19.7899,20.0373,19.791,23.95,23.8935,19.7201,20.0307,-0.768796,104.743,847.674,0.0,20.0,19.555555555555557
2024-03-09 16:59:13,19.7911,20.0274,19.7907,23.9413,23.8968,19.7215,20.0241,0.544495,93.9085,850.793,0.0,20.0,19.555555555555557
2024-03-09 16:59:14,19.7882,20.0274,19.8009,23.9475,23.8804,19.7243,20.0307,-2.08209,101.788,849.479,0.0,20.0,19.555555555555557
2024-03-09 16:59:15,19.7968,20.0241,19.7945,23.9481,23.8968,19.7176,20.0274,-0.440473,107.698,850.793,0.0,20.0,19.555555555555557
2024-03-09 16:59:16,19.8019,20.0373,19.7966,23.9553,23.8968,19.7194,20.0307,-0.768796,102.773,849.643,0.0,20.0,19.555555555555557
2024-03-09 16:59:17,19.7913,20.0274,19.7936,23.9606,23.8902,19.724,20.0373,-0.440473,105.728,849.972,0.0,20.0,19.555555555555557
2024-03-09 16:59:18,19.7969,20.0307,19.7935,23.9535,23.8935,19.7213,20.0274,-0.768796,103.758,854.404,0.0,20.0,19.555555555555557
2024-03-09 16:59:19,19.7997,20.0307,19.8034,23.9454,23.8935,19.723,20.0274,0.544495,102.773,850.628,0.0,20.0,19.555555555555557
2024-03-09 16:59:20,19.7916,20.0274,19.796,23.9459,23.9034,19.7244,20.034,1.20114,103.758,857.852,0.0,20.0,19.555555555555557
2024-03-09 16:59:21,19.7879,20.0274,19.8027,23.945,23.8935,19.7275,20.0241,-1.42544,102.773,849.808,0.0,20.0,19.555555555555557
2024-03-09 16:59:22,19.7882,20.0274,19.7965,23.9587,23.9001,19.7456,20.0274,-1.09712,104.743,848.823,0.0,20.0,19.555555555555557
2024-03-09 16:59:23,19.7962,20.034,19.8048,23.9581,23.8902,19.7285,20.0274,1.20114,99.8183,848.494,0.0,20.0,19.555555555555557
2024-03-09 16:59:24,19.7897,20.0307,19.7914,23.9529,23.9001,19.7344,20.0307,-0.440473,106.713,847.181,0.0,20.0,19.555555555555557
2024-03-09 16:59:25,19.7914,20.0274,19.8057,23.9489,23.9001,19.7354,20.034,1.52946,103.758,847.509,0.0,20.0,19.555555555555557
2024-03-09 16:59:26,19.7954,20.0274,19.7961,23.9531,23.8968,19.7263,20.0208,-0.768796,126.412,847.181,0.0,20.0,19.555555555555557
2024-03-09 16:59:27,19.7962,20.0307,19.8006,23.9565,23.8968,19.7404,20.0274,0.216172,122.473,847.674,0.0,20.0,19.555555555555557
2024-03-09 16:59:28,19.7858,20.0307,19.8091,23.9477,23.8968,19.7418,20.0274,0.544495,112.623,851.121,0.0,20.0,19.555555555555557
2024-03-09 16:59:29,19.8041,20.0307,19.811,23.9511,23.8935,19.7458,20.0274,0.872818,106.713,857.031,0.0,20.0,19.555555555555557
2024-03-09 16:59:30,19.7824,20.0274,19.8025,23.9464,23.9001,19.733,20.0307,-0.440473,108.683,862.612,0.0,20.0,19.555555555555557
2024-03-09 16:59:31,19.7951,20.0274,19.8034,23.9339,23.8968,19.7369,20.0241,1.85779,110.653,863.597,0.0,20.0,19.555555555555557
2024-03-09 16:59:32,19.8059,20.0307,19.8098,23.9274,23.8968,19.7582,20.0241,-0.768796,103.758,869.507,0.0,20.0,19.555555555555557
2024-03-09 16:59:33,19.7955,20.0241,19.8121,23.9431,23.9001,19.7386,20.034,-1.09712,105.728,876.402,0.0,20.0,19.555555555555557
2024-03-09 16:59:34,19.7914,20.0241,19.812,23.9341,23.8968,19.7301,20.0274,0.872818,102.773,878.7,0.0,20.0,19.555555555555557
2024-03-09 16:59:35,19.8056,20.0274,19.8144,23.9261,23.8968,19.7444,20.0307,-1.75376,105.728,877.715,0.0,20.0,19.555555555555557
2024-03-09 16:59:36,19.7977,20.0241,19.8122,23.9121,23.8968,19.75,20.0307,-1.42544,108.683,877.223,0.0,20.0,19.555555555555557
2024-03-09 16:59:37,19.8118,20.0274,19.8155,23.9213,23.8935,19.755,20.0274,-1.42544,102.773,877.551,0.0,20.0,19.555555555555557
2024-03-09 16:59:38,19.8075,20.034,19.8179,23.9122,23.8968,19.7565,20.0241,-1.09712,108.683,873.775,0.0,20.0,19.555555555555557
2024-03-09 16:59:39,19.8083,20.0274,19.8323,23.9068,23.8935,19.7601,20.0307,-1.42544,105.728,867.045,0.0,20.0,19.555555555555557
2024-03-09 16:59:40,19.798,20.0274,19.8174,23.8908,23.8968,19.757,20.0307,2.18611,106.713,862.284,0.0,20.0,19.555555555555557
2024-03-09 16:59:41,19.8078,20.0307,19.8141,23.8929,23.8935,19.7533,20.0274,0.216172,100.803,857.195,0.0,20.0,19.555555555555557
2024-03-09 16:59:42,19.8083,20.0307,19.8182,23.8916,23.9001,19.7702,20.0373,-0.11215,106.713,863.926,0.0,20.0,19.555555555555557
2024-03-09 16:59:43,19.7984,20.0307,19.8213,23.8773,23.9001,19.7657,20.0274,-0.440473,103.758,849.643,0.0,20.0,19.555555555555557
2024-03-09 16:59:44,19.7898,20.0307,19.8156,23.8809,23.8935,19.7555,20.034,-0.11215,103.758,853.583,0.0,20.0,19.555555555555557
2024-03-09 16:59:45,19.8006,20.0274,19.8151,23.8605,23.9034,19.7656,20.0438,0.216172,103.758,853.091,0.0,20.0,19.555555555555557
2024-03-09 16:59:46,19.7941,20.0274,19.8163,23.8539,23.9001,19.7682,20.0274,-0.440473,100.803,853.912,0.0,20.0,19.555555555555557
2024-03-09 16:59:47,19.8182,20.0307,19.8295,23.8586,23.8968,19.7678,20.034,1.20114,102.773,852.927,0.0,20.0,19.555555555555557
2024-03-09 16:59:48,19.793,20.0274,19.8055,23.8603,23.8935,19.7734,20.0274,0.544495,104.743,853.091,0.0,20.0,19.555555555555557
2024-03-09 16:59:49,19.8074,20.0241,19.8205,23.8435,23.8968,19.7809,20.0208,-0.11215,103.758,852.763,0.0,20.0,19.555555555555557
2024-03-09 16:59:50,19.7969,20.0274,19.8191,23.8381,23.8968,19.7793,20.0241,-0.11215,100.803,845.868,0.0,20.0,19.555555555555557
2024-03-09 16:59:51,19.8088,20.0241,19.8209,23.8379,23.8935,19.7763,20.034,0.872818,99.8183,850.793,0.0,20.0,19.555555555555557
2024-03-09 16:59:52,19.8039,20.0274,19.8274,23.8388,23.8968,19.7785,20.0274,0.872818,104.743,849.808,0.0,20.0,19.555555555555557
2024-03-09 16:59:53,19.8041,20.0307,19.8281,23.8371,23.8935,19.7716,20.0307,-0.11215,100.803,855.553,0.0,20.0,19.555555555555557
2024-03-09 16:59:54,19.8121,20.034,19.8412,23.8341,23.8935,19.7863,20.034,0.216172,99.8183,847.181,0.0,20.0,19.555555555555557
2024-03-09 16:59:55,19.8064,20.0274,19.8363,23.8416,23.8968,19.7909,20.0241,0.216172,100.803,846.853,0.0,20.0,19.555555555555557
2024-03-09 16:59:56,19.8089,20.0274,19.8311,23.8377,23.8968,19.8,20.0307,-0.11215,101.788,845.868,0.0,20.0,19.555555555555557
2024-03-09 16:59:57,19.8055,20.0241,19.825,23.8315,23.8968,19.7949,20.0241,-0.768796,100.803,845.704,0.0,20.0,19.555555555555557
2024-03-09 16:59:58,19.8065,20.0274,19.8215,23.8349,23.9001,19.7952,20.0307,0.216172,104.743,846.032,0.0,20.0,19.555555555555557
2024-03-09 16:59:59,19.8136,20.0274,19.8282,23.8304,23.8968,19.7916,20.0274,0.544495,102.773,846.032,0.0,20.0,19.555555555555557
2024-03-09 17:00:00,19.8116,20.0274,19.8421,23.8488,23.8902,19.7984,20.0274,-0.440473,100.803,845.047,0.0,20.0,19.555555555555557
2024-03-09 17:00:01,19.8095,20.0307,19.8306,23.836,23.8935,19.7885,20.0307,0.544495,104.743,845.868,0.0,20.0,19.555555555555557
2024-03-09 17:00:02,19.8135,20.0307,19.8267,23.8391,23.9001,19.8002,20.0274,-0.11215,101.788,847.509,0.0,20.0,19.555555555555557
2024-03-09 17:00:03,19.8067,20.0406,19.8368,23.8228,23.8935,19.8001,20.0274,-0.440473,103.758,847.838,0.0,20.0,19.555555555555557
2024-03-09 17:00:04,19.8052,20.0307,19.8283,23.8277,23.9034,19.8012,20.0307,0.216172,102.773,849.151,0.0,20.0,19.555555555555557
2024-03-09 17:00:05,19.8117,20.0373,19.8332,23.8351,23.8968,19.8012,20.0307,-0.768796,106.713,848.987,0.0,20.0,19.555555555555557
2024-03-09 17:00:06,19.8219,20.0274,19.8378,23.8354,23.8902,19.7956,20.0274,-0.768796,105.728,850.136,0.0,20.0,19.555555555555557
2024-03-09 17:00:07,19.8062,20.0208,19.8309,23.8293,23.8935,19.8037,20.0274,-1.42544,108.683,849.315,0.0,20.0,19.555555555555557
2024-03-09 17:00:08,19.8236,20.0865,19.8394,23.8243,23.8935,19.8123,20.0931,-1.75376,104.743,846.853,0.0,20.0,19.555555555555557
2024-03-09 17:00:09,19.8053,20.0964,19.8411,23.839,23.8935,19.8026,20.0931,-1.42544,106.713,849.479,0.0,20.0,19.555555555555557
2024-03-09 17:00:10,19.8156,20.0931,19.8376,23.8399,23.8935,19.8184,20.0964,-1.09712,105.728,849.315,0.0,20.0,19.555555555555557
2024-03-09 17:00:11,19.8062,20.0898,19.8395,23.8356,23.8968,19.8106,20.0931,-1.75376,103.758,850.136,0.0,20.0,19.555555555555557
2024-03-09 17:00:12,19.8056,20.0931,19.832,23.8361,23.8968,19.8106,20.0931,-1.42544,104.743,848.823,0.0,20.0,19.555555555555557
2024-03-09 17:00:13,19.8178,20.1062,19.8439,23.8407,23.8968,19.7993,20.0898,-0.768796,102.773,849.479,0.0,20.0,19.555555555555557
2024-03-09 17:00:14,19.806,20.0767,19.8298,23.8518,23.8902,19.8169,20.0931,-0.440473,102.773,849.808,0.0,20.0,19.555555555555557
2024-03-09 17:00:15,19.8127,20.103,19.8448,23.8613,23.8902,19.8088,20.0931,-0.11215,103.758,857.195,0.0,20.0,19.555555555555557
2024-03-09 17:00:16,19.8179,20.0964,19.8433,23.8522,23.8935,19.8246,20.0964,-0.11215,105.728,848.659,0.0,20.0,19.555555555555557
2024-03-09 17:00:17,19.821,20.0964,19.8413,23.8574,23.8935,19.8171,20.0931,0.872818,104.743,861.135,0.0,20.0,19.555555555555557
2024-03-09 17:00:18,19.8266,20.0931,19.8504,23.8658,23.8968,19.8178,20.0931,0.872818,102.773,847.509,0.0,20.0,19.555555555555557
2024-03-09 17:00:19,19.8192,20.0898,19.8562,23.8731,23.9034,19.8118,20.0931,-0.440473,102.773,847.181,0.0,20.0,19.555555555555557
2024-03-09 17:00:20,19.8217,20.0964,19.8601,23.866,23.8935,19.8344,20.0931,0.216172,99.8183,852.763,0.0,20.0,19.555555555555557
2024-03-09 17:00:21,19.8107,20.0931,19.8362,23.8645,23.8935,19.8198,20.0964,0.544495,103.758,852.927,0.0,20.0,19.555555555555557
2024-03-09 17:00:22,19.8108,20.0997,19.8337,23.8656,23.9067,19.8184,20.0931,0.544495,102.773,853.255,0.0,20.0,19.555555555555557
2024-03-09 17:00:23,19.8316,20.0898,19.8545,23.8744,23.8935,19.827,20.0964,0.216172,99.8183,857.359,0.0,20.0,19.555555555555557
2024-03-09 17:00:24,19.8252,20.0898,19.8485,23.8773,23.9132,19.8196,20.0931,-0.11215,100.803,854.404,0.0,20.0,19.555555555555557
2024-03-09 17:00:25,19.8181,20.0931,19.8435,23.8903,23.91,19.816,20.0964,0.544495,106.713,851.942,0.0,20.0,19.555555555555557
2024-03-09 17:00:26,19.8192,20.0931,19.8483,23.8957,23.8968,19.8317,20.0898,-0.440473,101.788,858.016,0.0,20.0,19.555555555555557
2024-03-09 17:00:27,19.822,20.0931,19.8407,23.8856,23.8935,19.8205,20.0931,-0.440473,102.773,849.643,0.0,20.0,19.555555555555557
2024-03-09 17:00:28,19.8262,20.0997,19.8569,23.8906,23.9001,19.8273,20.0898,-0.768796,104.743,850.793,0.0,20.0,19.555555555555557
2024-03-09 17:00:29,19.8146,20.0898,19.8488,23.8924,23.8968,19.8335,20.0898,-0.11215,103.758,859.329,0.0,20.0,19.555555555555557
2024-03-09 17:00:30,19.8304,20.0898,19.8657,23.9033,23.8902,19.8156,20.0964,-3.7237,97.8483,850.628,0.0,20.0,19.555555555555557
2024-03-09 17:00:31,19.8279,20.0997,19.8559,23.9081,23.8968,19.8263,20.0931,-2.08209,107.698,853.255,0.0,20.0,19.555555555555557
2024-03-09 17:00:32,19.8261,20.0964,19.8578,23.9039,23.8968,19.8341,20.0964,-1.09712,103.758,851.942,0.0,20.0,19.555555555555557
2024-03-09 17:00:33,19.8197,20.0964,19.8506,23.9037,23.9001,19.8234,20.0931,-1.09712,106.713,851.285,0.0,20.0,19.555555555555557
2024-03-09 17:00:34,19.8283,20.0898,19.8521,23.911,23.8935,19.8447,20.0931,-1.09712,104.743,855.717,0.0,20.0,19.555555555555557
2024-03-09 17:00:35,19.8237,20.0931,19.853,23.9239,23.8968,19.8322,20.0898,-0.768796,105.728,851.613,0.0,20.0,19.555555555555557
2024-03-09 17:00:36,19.8339,20.0931,19.8552,23.9291,23.9001,19.8341,20.0964,-4.05202,105.728,852.434,0.0,20.0,19.555555555555557
2024-03-09 17:00:37,19.8276,20.0898,19.8561,23.921,23.8968,19.8409,20.0931,-1.09712,95.8784,851.121,0.0,20.0,19.555555555555557
2024-03-09 17:00:38,19.8324,20.0964,19.8629,23.9206,23.8968,19.8527,20.0931,-2.73873,100.803,851.613,0.0,20.0,19.555555555555557
2024-03-09 17:00:39,19.826,20.0964,19.8528,23.9145,23.8968,19.837,20.0931,-0.440473,105.728,854.076,0.0,20.0,19.555555555555557
2024-03-09 17:00:40,19.8265,20.0964,19.8552,23.9343,23.8935,19.8428,20.0898,0.216172,102.773,862.12,0.0,20.0,19.555555555555557
2024-03-09 17:00:41,19.839,20.0997,19.8672,23.9327,23.8968,19.8449,20.0931,-1.09712,101.788,852.763,0.0,20.0,19.555555555555557
2024-03-09 17:00:42,19.8376,20.0931,19.867,23.9384,23.8968,19.8524,20.0931,-0.440473,102.773,853.912,0.0,20.0,19.555555555555557
2024-03-09 17:00:43,19.8372,20.0898,19.8705,23.9342,23.8968,19.8443,20.0898,0.216172,102.773,854.732,0.0,20.0,19.555555555555557
2024-03-09 17:00:44,19.832,20.0898,19.8651,23.9308,23.8902,19.8418,20.0931,0.872818,104.743,854.732,0.0,20.0,19.555555555555557
2024-03-09 17:00:45,19.8447,20.0964,19.8775,23.9386,23.8935,19.8479,20.0931,0.544495,101.788,859.329,0.0,20.0,19.555555555555557
2024-03-09 17:00:46,19.8415,20.0964,19.8644,23.9345,23.8968,19.8348,20.0964,1.20114,104.743,854.897,0.0,20.0,19.555555555555557
2024-03-09 17:00:47,19.8425,20.0931,19.8707,23.9352,23.9001,19.8546,20.0964,0.872818,99.8183,854.897,0.0,20.0,19.555555555555557
2024-03-09 17:00:48,19.8456,20.0931,19.8711,23.932,23.8968,19.8564,20.0931,0.544495,100.803,854.24,0.0,20.0,19.555555555555557
2024-03-09 17:00:49,19.847,20.0964,19.8627,23.9225,23.8935,19.8622,20.0931,0.544495,102.773,853.091,0.0,20.0,19.555555555555557
2024-03-09 17:00:50,19.8369,20.0997,19.8565,23.9279,23.8968,19.8459,20.0898,0.872818,102.773,853.255,0.0,20.0,19.555555555555557
2024-03-09 17:00:51,19.8367,20.0931,19.8804,23.9171,23.8968,19.8601,20.0997,0.544495,99.8183,853.419,0.0,20.0,19.555555555555557
2024-03-09 17:00:52,19.851,20.0931,19.8753,23.9145,23.9001,19.869,20.0931,0.544495,103.758,854.076,0.0,20.0,19.555555555555557
2024-03-09 17:00:53,19.8438,20.0964,19.8792,23.9096,23.9001,19.8602,20.0931,0.544495,98.8333,852.598,0.0,20.0,19.555555555555557
2024-03-09 17:00:54,19.8477,20.0931,19.8701,23.892,23.9001,19.8629,20.0997,0.544495,100.803,852.598,0.0,20.0,19.555555555555557
2024-03-09 17:00:55,19.8423,20.0931,19.8721,23.903,23.8968,19.8711,20.0964,0.216172,103.758,852.106,0.0,20.0,19.555555555555557
2024-03-09 17:00:56,19.8528,20.0931,19.8824,23.8957,23.8968,19.8587,20.0898,0.544495,101.788,851.449,0.0,20.0,19.555555555555557
2024-03-09 17:00:57,19.8476,20.0931,19.87,23.9044,23.8968,19.8692,20.0964,-1.09712,104.743,850.957,0.0,20.0,19.555555555555557
2024-03-09 17:00:58,19.8479,20.0997,19.8819,23.9025,23.8935,19.861,20.0931,-0.11215,105.728,850.957,0.0,20.0,19.555555555555557
2024-03-09 17:00:59,19.8466,20.0964,19.8753,23.8934,23.8968,19.8784,20.0964,-0.768796,104.743,858.508,0.0,20.0,19.555555555555557
2024-03-09 17:01:00,19.8488,20.0964,19.8735,23.8854,23.8968,19.8663,20.0931,-0.768796,106.713,852.598,0.0,20.0,19.555555555555557
2024-03-09 17:01:01,19.8457,20.0931,19.8822,23.8777,23.9034,19.8761,20.0997,-0.768796,105.728,857.523,0.0,20.0,19.555555555555557
2024-03-09 17:01:02,19.8502,20.0964,19.8835,23.8807,23.8968,19.8841,20.1095,-0.768796,106.713,852.434,0.0,20.0,19.555555555555557
2024-03-09 17:01:03,19.855,20.0931,19.8855,23.8774,23.8968,19.8729,20.0931,-0.440473,103.758,853.091,0.0,20.0,19.555555555555557
2024-03-09 17:01:04,19.8546,20.0898,19.8738,23.8853,23.9001,19.8801,20.0931,-1.42544,105.728,853.255,0.0,20.0,19.555555555555557
2024-03-09 17:01:05,19.8456,20.0964,19.8743,23.8822,23.8968,19.8846,20.0865,-0.768796,106.713,853.583,0.0,20.0,19.555555555555557
2024-03-09 17:01:06,19.849,20.0898,19.8809,23.879,23.8968,19.8939,20.0964,-0.768796,107.698,854.076,0.0,20.0,19.555555555555557
2024-03-09 17:01:07,19.8595,20.0931,19.8877,23.8758,23.8935,19.8923,20.0964,-0.768796,106.713,860.314,0.0,20.0,19.555555555555557
2024-03-09 17:01:08,19.8539,20.1588,19.8897,23.8662,23.8968,19.8926,20.1522,-0.768796,103.758,852.927,0.0,20.0,19.555555555555557
2024-03-09 17:01:09,19.851,20.1588,19.8912,23.8805,23.8935,19.8863,20.1489,-0.440473,108.683,853.255,0.0,20.0,19.555555555555557
2024-03-09 17:01:10,19.855,20.1522,19.8936,23.8861,23.8902,19.897,20.1588,-1.09712,103.758,852.763,0.0,20.0,19.555555555555557
2024-03-09 17:01:11,19.8505,20.1555,19.8861,23.8762,23.8968,19.898,20.1621,0.216172,105.728,852.27,0.0,20.0,19.555555555555557
2024-03-09 17:01:12,19.8519,20.1555,19.8894,23.8849,23.8935,19.8951,20.1457,-0.440473,101.788,852.27,0.0,20.0,19.555555555555557
2024-03-09 17:01:13,19.8411,20.1555,19.8802,23.8712,23.8935,19.8901,20.1522,-0.11215,96.8634,853.255,0.0,20.0,19.555555555555557
2024-03-09 17:01:14,19.8607,20.1555,19.8954,23.857,23.8968,19.8954,20.1489,0.544495,102.773,853.419,0.0,20.0,19.555555555555557
2024-03-09 17:01:15,19.8551,20.1522,19.8987,23.8678,23.8935,19.9059,20.1457,0.544495,102.773,853.255,0.0,20.0,19.555555555555557
2024-03-09 17:01:16,19.8566,20.1522,19.8961,23.879,23.8968,19.9009,20.1588,-0.768796,98.8333,854.404,0.0,20.0,19.555555555555557
2024-03-09 17:01:17,19.8651,20.1555,19.8928,23.8591,23.8968,19.9068,20.1522,0.872818,98.8333,853.091,0.0,20.0,19.555555555555557
2024-03-09 17:01:18,19.8544,20.1588,19.9039,23.867,23.8968,19.901,20.1555,0.544495,102.773,853.583,0.0,20.0,19.555555555555557
2024-03-09 17:01:19,19.8602,20.1522,19.896,23.8669,23.9034,19.9065,20.1555,0.544495,101.788,846.36,0.0,20.0,19.555555555555557
2024-03-09 17:01:20,19.8688,20.1555,19.9,23.8676,23.8935,19.9083,20.1522,-1.09712,95.8784,855.389,0.0,20.0,19.555555555555557
2024-03-09 17:01:21,19.8781,20.1555,19.8942,23.8655,23.8968,19.9104,20.1522,-0.11215,101.788,856.374,0.0,20.0,19.555555555555557
2024-03-09 17:01:22,19.8864,20.1489,19.8984,23.8747,23.8935,19.9079,20.1489,0.872818,105.728,851.285,0.0,20.0,19.555555555555557
2024-03-09 17:01:23,19.8794,20.1489,19.8997,23.8707,23.8968,19.9137,20.1522,0.544495,103.758,850.136,0.0,20.0,19.555555555555557
2024-03-09 17:01:24,19.8704,20.1457,19.8967,23.8752,23.8935,19.911,20.1555,-0.11215,100.803,850.628,0.0,20.0,19.555555555555557
2024-03-09 17:01:25,19.8893,20.1588,19.8984,23.887,23.8968,19.9162,20.1522,-0.440473,101.788,850.3,0.0,20.0,19.555555555555557
2024-03-09 17:01:26,19.8901,20.1522,19.9049,23.8846,23.8935,19.9092,20.1555,0.216172,100.803,847.017,0.0,20.0,19.555555555555557
2024-03-09 17:01:27,19.8921,20.1522,19.8976,23.8853,23.9034,19.9254,20.1522,-1.09712,104.743,851.121,0.0,20.0,19.555555555555557
2024-03-09 17:01:28,19.8917,20.1588,19.8951,23.8809,23.9001,19.9213,20.1489,-1.42544,104.743,851.449,0.0,20.0,19.555555555555557
2024-03-09 17:01:29,19.9003,20.1555,19.9114,23.886,23.8902,19.9146,20.1489,-0.11215,109.668,851.613,0.0,20.0,19.555555555555557
2024-03-09 17:01:30,19.9105,20.1522,19.9079,23.8876,23.9067,19.9263,20.1555,-1.09712,104.743,851.942,0.0,20.0,19.555555555555557
2024-03-09 17:01:31,19.9166,20.1719,19.9147,23.8888,23.8902,19.924,20.1522,-1.42544,104.743,855.389,0.0,20.0,19.555555555555557
2024-03-09 17:01:32,19.9132,20.1522,19.9092,23.8873,23.9165,19.9186,20.1522,-1.09712,103.758,852.106,0.0,20.0,19.555555555555557
2024-03-09 17:01:33,19.9107,20.1489,19.9147,23.9088,23.9034,19.924,20.1522,-0.768796,105.728,852.106,0.0,20.0,19.555555555555557
2024-03-09 17:01:34,19.906,20.1555,19.9074,23.8966,23.8968,19.9342,20.1522,-1.42544,107.698,852.763,0.0,20.0,19.555555555555557
2024-03-09 17:01:35,19.9303,20.1522,19.9157,23.909,23.8968,19.9322,20.1522,-1.09712,104.743,851.778,0.0,20.0,19.555555555555557
2024-03-09 17:01:36,19.9323,20.1522,19.9157,23.9014,23.8968,19.9295,20.1555,0.216172,107.698,851.285,0.0,20.0,19.555555555555557
2024-03-09 17:01:37,19.9217,20.1588,19.911,23.9078,23.8935,19.9335,20.1555,-0.440473,108.683,851.121,0.0,20.0,19.555555555555557
2024-03-09 17:01:38,19.9418,20.1522,19.9169,23.9086,23.8968,19.9288,20.1522,-1.09712,106.713,851.613,0.0,20.0,19.555555555555557
2024-03-09 17:01:39,19.9395,20.1588,19.9187,23.9182,23.9001,19.9318,20.1555,-1.42544,104.743,849.315,0.0,20.0,19.555555555555557
2024-03-09 17:01:40,19.942,20.1588,19.9154,23.9081,23.8968,19.9306,20.1555,-0.11215,103.758,852.927,0.0,20.0,19.555555555555557
2024-03-09 17:01:41,19.945,20.1555,19.9205,23.9052,23.8968,19.9371,20.1555,-0.11215,102.773,853.583,0.0,20.0,19.555555555555557
2024-03-09 17:01:42,19.9429,20.1522,19.9172,23.9222,23.8968,19.9393,20.1555,0.216172,106.713,852.763,0.0,20.0,19.555555555555557
2024-03-09 17:01:43,19.9574,20.1588,19.9198,23.9104,23.8935,19.9396,20.1522,-0.11215,99.8183,853.255,0.0,20.0,19.555555555555557
2024-03-09 17:01:44,19.9652,20.1522,19.9375,23.9185,23.8837,19.9441,20.1522,0.872818,106.713,852.106,0.0,20.0,19.555555555555557
2024-03-09 17:01:45,19.959,20.1522,19.932,23.9209,23.91,19.9452,20.1555,1.20114,101.788,852.106,0.0,20.0,19.555555555555557
2024-03-09 17:01:46,19.9462,20.1555,19.9312,23.9207,23.8935,19.9465,20.1522,0.872818,103.758,853.091,0.0,20.0,19.555555555555557
2024-03-09 17:01:47,19.9573,20.1621,19.9349,23.9295,23.8935,19.9596,20.1522,0.544495,104.743,852.927,0.0,20.0,19.555555555555557
2024-03-09 17:01:48,19.9464,20.1588,19.9311,23.9251,23.8935,19.945,20.1489,0.216172,102.773,851.942,0.0,20.0,19.555555555555557
2024-03-09 17:01:49,19.9702,20.1555,19.9512,23.9186,23.8968,19.9478,20.1489,-0.11215,102.773,851.942,0.0,20.0,19.555555555555557
2024-03-09 17:01:50,19.9619,20.1522,19.9348,23.9391,23.9034,19.9392,20.1489,-0.11215,87.9987,851.285,0.0,20.0,19.555555555555557
2024-03-09 17:01:51,19.9664,20.1555,19.9378,23.941,23.8968,19.9546,20.1588,0.872818,103.758,851.613,0.0,20.0,19.555555555555557
2024-03-09 17:01:52,19.9736,20.1555,19.9491,23.9378,23.8935,19.9606,20.1489,0.216172,102.773,864.09,0.0,20.0,19.555555555555557
2024-03-09 17:01:53,19.9793,20.1555,19.946,23.9437,23.8935,19.9557,20.1489,-0.440473,101.788,851.449,0.0,20.0,19.555555555555557
2024-03-09 17:01:54,19.9753,20.1588,19.9374,23.9425,23.8935,19.9609,20.1522,-1.09712,102.773,862.284,0.0,20.0,19.555555555555557
2024-03-09 17:01:55,19.9786,20.1588,19.9427,23.928,23.9001,19.9616,20.1522,-8.32022,104.743,848.987,0.0,20.0,19.555555555555557
2024-03-09 17:01:56,19.9772,20.1588,19.9462,23.9476,23.8968,19.9666,20.1522,-0.768796,105.728,850.3,0.0,20.0,19.555555555555557
2024-03-09 17:01:57,19.9774,20.1522,19.9444,23.9392,23.9034,19.9641,20.1522,-1.42544,101.788,850.957,0.0,20.0,19.555555555555557
2024-03-09 17:01:58,19.9986,20.1555,19.9573,23.9447,23.8935,19.9612,20.1522,-0.768796,105.728,850.3,0.0,20.0,19.555555555555557
2024-03-09 17:01:59,19.9912,20.1522,19.9583,23.9354,23.9001,19.9667,20.1489,-1.09712,106.713,849.808,0.0,20.0,19.555555555555557
2024-03-09 17:02:00,19.9825,20.1555,19.9573,23.9308,23.8902,19.9756,20.1522,-2.08209,108.683,849.151,0.0,20.0,19.555555555555557
2024-03-09 17:02:01,19.9948,20.1555,19.955,23.9329,23.9001,19.962,20.1555,-1.09712,105.728,848.823,0.0,20.0,19.55611111111111
2024-03-09 17:02:02,20.0077,20.1522,19.9641,23.9316,23.8968,19.9681,20.1555,-0.768796,104.743,850.3,0.0,20.0,19.55666666666667
2024-03-09 17:02:03,19.9964,20.1555,19.9555,23.932,23.8968,19.9677,20.1522,-1.09712,104.743,850.628,0.0,20.0,19.557222222222222
2024-03-09 17:02:04,19.9982,20.1555,19.9557,23.9229,23.9034,19.977,20.1555,-1.42544,104.743,850.136,0.0,20.0,19.55777777777778
2024-03-09 17:02:05,20.0113,20.1522,19.9755,23.9265,23.8968,19.9845,20.1489,-0.768796,104.743,850.793,0.0,20.0,19.558333333333334
2024-03-09 17:02:06,20.0101,20.1555,19.9741,23.9173,23.8968,19.9803,20.1588,-0.768796,104.743,850.793,0.0,20.0,19.55888888888889
2024-03-09 17:02:07,20.0189,20.1522,19.9838,23.9189,23.8968,19.9874,20.1489,-0.768796,101.788,852.106,0.0,20.0,19.559444444444445
2024-03-09 17:02:08,20.0054,20.2146,19.9722,23.908,23.8968,19.98,20.2146,-1.09712,102.773,850.628,0.0,20.0,19.560000000000002
2024-03-09 17:02:09,20.0138,20.2146,19.974,23.9,23.8935,19.9968,20.2114,0.544495,103.758,850.136,0.0,20.0,19.560555555555556
2024-03-09 17:02:10,20.018,20.2146,19.9724,23.8815,23.9001,19.9919,20.2114,-0.11215,101.788,849.643,0.0,20.0,19.561111111111114
2024-03-09 17:02:11,20.0324,20.2114,19.9848,23.8869,23.8935,19.9921,20.2146,0.544495,100.803,849.151,0.0,20.0,19.561666666666667
2024-03-09 17:02:12,20.029,20.2081,19.9878,23.8744,23.8935,20.0022,20.2081,0.544495,101.788,852.434,0.0,20.0,19.562222222222225
2024-03-09 17:02:13,20.0329,20.2114,19.9842,23.8662,23.8935,20.0035,20.2146,0.872818,102.773,848.659,0.0,20.0,19.56277777777778
2024-03-09 17:02:14,20.021,20.2114,19.9873,23.8638,23.8935,19.9996,20.2146,0.872818,104.743,849.151,0.0,20.0,19.563333333333336
2024-03-09 17:02:15,20.0273,20.2081,19.9864,23.8791,23.8935,20.0058,20.2146,0.216172,126.412,848.659,0.0,20.0,19.56388888888889
2024-03-09 17:02:16,20.0302,20.2179,19.9886,23.8758,23.8968,20.0074,20.2081,-0.11215,103.758,848.823,0.0,20.0,19.564444444444447
2024-03-09 17:02:17,20.0292,20.2146,19.9888,23.8601,23.9001,19.9913,20.2114,0.872818,105.728,848.659,0.0,20.0,19.565
2024-03-09 17:02:18,20.0313,20.2146,19.9966,23.8676,23.9001,20.0133,20.2081,1.52946,107.698,848.494,0.0,20.0,19.56555555555556
2024-03-09 17:02:19,20.0307,20.2146,19.9874,23.8486,23.8935,20.0068,20.2081,0.544495,103.758,850.464,0.0,20.0,19.566111111111113
2024-03-09 17:02:20,20.0335,20.2179,19.9968,23.8346,23.8968,20.0133,20.2114,0.216172,103.758,852.598,0.0,20.0,19.566666666666666
2024-03-09 17:02:21,20.0445,20.2146,20.0025,23.8382,23.8935,20.0156,20.2114,0.872818,104.743,852.434,0.0,20.0,19.567222222222224
2024-03-09 17:02:22,20.0593,20.2114,20.0041,23.8388,23.8935,20.0216,20.2048,-1.42544,104.743,846.689,0.0,20.0,19.567777777777778
2024-03-09 17:02:23,20.0463,20.2114,20.0042,23.8472,23.8968,20.0217,20.2081,0.216172,103.758,858.672,0.0,20.0,19.568333333333335
2024-03-09 17:02:24,20.0613,20.2114,20.0047,23.8371,23.9001,20.0204,20.2146,-0.768796,102.773,854.24,0.0,20.0,19.56888888888889
2024-03-09 17:02:25,20.0576,20.2146,20.0057,23.8439,23.8902,20.0236,20.2146,-0.11215,102.773,854.24,0.0,20.0,19.569444444444446
2024-03-09 17:02:26,20.0676,20.2146,20.011,23.8403,23.8968,20.0206,20.2376,-0.440473,107.698,854.568,0.0,20.0,19.57
2024-03-09 17:02:27,20.0704,20.2114,20.0192,23.8364,23.9001,20.0283,20.2146,-0.768796,103.758,854.24,0.0,20.0,19.570555555555558
2024-03-09 17:02:28,20.0678,20.2179,20.0034,23.8344,23.8968,20.0229,20.2146,-0.768796,102.773,851.285,0.0,20.0,19.57111111111111
2024-03-09 17:02:29,20.09,20.2146,20.0197,23.8314,23.8935,20.0215,20.2114,-1.09712,109.668,854.897,0.0,20.0,19.57166666666667
2024-03-09 17:02:30,20.0841,20.2179,20.0211,23.8335,23.8968,20.0304,20.2114,-0.768796,104.743,854.897,0.0,20.0,19.572222222222223
2024-03-09 17:02:31,20.0881,20.2212,20.0167,23.8196,23.8935,20.0298,20.2146,-0.440473,102.773,855.061,0.0,20.0,19.57277777777778
2024-03-09 17:02:32,20.0942,20.2179,20.0276,23.8293,23.8968,20.0395,20.2114,-0.440473,105.728,854.404,0.0,20.0,19.573333333333334
2024-03-09 17:02:33,20.1018,20.2245,20.0313,23.8202,23.8935,20.034,20.2048,-0.440473,107.698,853.747,0.0,20.0,19.57388888888889
2024-03-09 17:02:34,20.0965,20.2114,20.0182,23.835,23.8935,20.032,20.2081,-2.08209,105.728,856.374,0.0,20.0,19.574444444444445
2024-03-09 17:02:35,20.1139,20.2081,20.0358,23.8438,23.8968,20.0352,20.2081,-1.42544,105.728,856.374,0.0,20.0,19.575000000000003
2024-03-09 17:02:36,20.1015,20.2081,20.0137,23.8372,23.8935,20.0414,20.2114,-1.42544,104.743,851.613,0.0,20.0,19.575555555555557
2024-03-09 17:02:37,20.1213,20.2081,20.0372,23.8258,23.8935,20.0381,20.2081,-1.75376,104.743,853.255,0.0,20.0,19.576111111111114
2024-03-09 17:02:38,20.1141,20.2081,20.0316,23.8404,23.8935,20.0418,20.2114,-0.11215,106.713,851.121,0.0,20.0,19.576666666666668
2024-03-09 17:02:39,20.1136,20.2146,20.0256,23.8392,23.8902,20.0333,20.2146,0.544495,108.683,852.763,0.0,20.0,19.577222222222222
2024-03-09 17:02:40,20.1179,20.2081,20.0535,23.8197,23.8935,20.0474,20.2114,-1.09712,107.698,852.106,0.0,20.0,19.57777777777778
2024-03-09 17:02:41,20.1159,20.2146,20.042,23.8314,23.8968,20.0421,20.2114,0.216172,104.743,851.942,0.0,20.0,19.578333333333333
2024-03-09 17:02:42,20.1142,20.2048,20.0483,23.8269,23.9067,20.0439,20.2114,-1.42544,101.788,852.763,0.0,20.0,19.57888888888889
2024-03-09 17:02:43,20.1151,20.2278,20.0599,23.8379,23.8935,20.0417,20.2081,-0.440473,104.743,852.763,0.0,20.0,19.579444444444444
2024-03-09 17:02:44,20.1116,20.2081,20.0462,23.8277,23.9001,20.0518,20.2081,-0.440473,107.698,851.778,0.0,20.0,19.580000000000002
2024-03-09 17:02:45,20.1196,20.2114,20.051,23.8341,23.9001,20.0423,20.2114,0.216172,103.758,852.598,0.0,20.0,19.580555555555556
2024-03-09 17:02:46,20.1064,20.2179,20.0487,23.8363,23.8902,20.0373,20.2114,-0.440473,103.758,849.643,0.0,20.0,19.581111111111113
2024-03-09 17:02:47,20.1113,20.2114,20.0561,23.8424,23.9034,20.0505,20.2114,-0.440473,104.743,851.449,0.0,20.0,19.581666666666667
2024-03-09 17:02:48,20.1165,20.2179,20.0615,23.8258,23.8935,20.0575,20.2114,-0.440473,100.803,851.613,0.0,20.0,19.582222222222224
2024-03-09 17:02:49,20.1155,20.2114,20.0564,23.8349,23.8902,20.0534,20.2081,-0.11215,104.743,849.972,0.0,20.0,19.58277777777778
2024-03-09 17:02:50,20.1178,20.2179,20.071,23.8601,23.8968,20.0412,20.2114,0.216172,103.758,850.136,0.0,20.0,19.583333333333336
2024-03-09 17:02:51,20.1121,20.2146,20.0606,23.8475,23.8968,20.0519,20.2081,5.46934,100.803,849.643,0.0,20.0,19.58388888888889
2024-03-09 17:02:52,20.1137,20.2146,20.0714,23.8663,23.9034,20.0462,20.2114,1.52946,102.773,850.957,0.0,20.0,19.584444444444447
2024-03-09 17:02:53,20.1202,20.2114,20.0767,23.8585,23.8935,20.0475,20.2081,-0.11215,102.773,842.913,0.0,20.0,19.585
2024-03-09 17:02:54,20.1238,20.2146,20.0707,23.8541,23.9034,20.0594,20.2081,0.216172,102.773,850.957,0.0,20.0,19.58555555555556
2024-03-09 17:02:55,20.1205,20.2048,20.0699,23.8617,23.8935,20.0402,20.2114,0.544495,101.788,852.434,0.0,20.0,19.586111111111112
2024-03-09 17:02:56,20.106,20.2114,20.0753,23.8531,23.8968,20.0453,20.2048,0.872818,102.773,852.763,0.0,20.0,19.58666666666667
2024-03-09 17:02:57,20.1176,20.2114,20.0739,23.866,23.8968,20.0457,20.2114,0.872818,102.773,853.747,0.0,20.0,19.587222222222223
2024-03-09 17:02:58,20.1144,20.2048,20.0821,23.8832,23.8935,20.0522,20.2114,0.872818,102.773,861.135,0.0,20.0,19.587777777777777
2024-03-09 17:02:59,20.1142,20.2114,20.0809,23.8764,23.8968,20.0488,20.2146,0.216172,104.743,860.478,0.0,20.0,19.588333333333335
2024-03-09 17:03:00,20.1347,20.2179,20.0945,23.8731,23.8902,20.0479,20.2179,0.544495,103.758,855.225,0.0,20.0,19.58888888888889
2024-03-09 17:03:01,20.1162,20.2114,20.0899,23.8786,23.8968,20.0591,20.2114,1.20114,101.788,855.225,0.0,20.0,19.589444444444446
2024-03-09 17:03:02,20.1179,20.2081,20.0964,23.8837,23.8935,20.056,20.2081,0.216172,104.743,855.225,0.0,20.0,19.59
2024-03-09 17:03:03,20.1277,20.2146,20.1002,23.9038,23.8935,20.0552,20.2114,1.85779,104.743,854.732,0.0,20.0,19.590555555555557
2024-03-09 17:03:04,20.1073,20.2114,20.0865,23.9043,23.8968,20.077,20.2081,0.216172,122.473,855.225,0.0,20.0,19.59111111111111
2024-03-09 17:03:05,20.1161,20.2146,20.097,23.9144,23.8935,20.0569,20.2081,-0.440473,104.743,855.553,0.0,20.0,19.59166666666667
2024-03-09 17:03:06,20.1193,20.2114,20.0992,23.901,23.8968,20.0549,20.2114,-0.768796,104.743,855.389,0.0,20.0,19.592222222222222
2024-03-09 17:03:07,20.1181,20.2114,20.0969,23.9093,23.8902,20.0644,20.2278,-0.11215,102.773,856.046,0.0,20.0,19.59277777777778
2024-03-09 17:03:08,20.1223,20.2705,20.0969,23.9119,23.8935,20.0618,20.2738,0.216172,104.743,855.882,0.0,20.0,19.593333333333334
2024-03-09 17:03:09,20.1317,20.2672,20.1155,23.9188,23.8935,20.0728,20.2705,-0.11215,103.758,854.076,0.0,20.0,19.59388888888889
2024-03-09 17:03:10,20.1174,20.2705,20.0927,23.9161,23.8902,20.0647,20.2672,-0.768796,101.788,852.598,0.0,20.0,19.594444444444445
2024-03-09 17:03:11,20.124,20.2705,20.1067,23.9179,23.8968,20.0564,20.2639,-1.09712,104.743,856.374,0.0,20.0,19.595000000000002
2024-03-09 17:03:12,20.1298,20.2672,20.1017,23.9174,23.8968,20.0665,20.2639,-0.768796,106.713,855.553,0.0,20.0,19.595555555555556
2024-03-09 17:03:13,20.1442,20.2672,20.122,23.914,23.9034,20.0723,20.2672,-0.768796,106.713,855.553,0.0,20.0,19.596111111111114
2024-03-09 17:03:14,20.1418,20.2705,20.1133,23.9195,23.8935,20.0652,20.2738,-0.440473,105.728,856.046,0.0,20.0,19.596666666666668
2024-03-09 17:03:15,20.1378,20.2705,20.1244,23.9184,23.8968,20.0639,20.2672,-2.41041,106.713,862.941,0.0,20.0,19.59722222222222
2024-03-09 17:03:16,20.1381,20.2672,20.1152,23.9279,23.8968,20.0823,20.2738,-1.09712,105.728,855.882,0.0,20.0,19.59777777777778
2024-03-09 17:03:17,20.1366,20.2672,20.1114,23.9286,23.8935,20.0635,20.2606,-2.08209,105.728,855.061,0.0,20.0,19.598333333333333
2024-03-09 17:03:18,20.1488,20.2705,20.1111,23.927,23.9001,20.0731,20.2738,-1.42544,106.713,855.553,0.0,20.0,19.59888888888889
2024-03-09 17:03:19,20.1429,20.2672,20.1339,23.9254,23.8935,20.0761,20.2639,-1.42544,106.713,855.882,0.0,20.0,19.599444444444444
2024-03-09 17:03:20,20.1578,20.2705,20.1287,23.9337,23.8968,20.0889,20.2705,-1.09712,105.728,855.553,0.0,20.0,19.6
2024-03-09 17:03:21,20.1627,20.2672,20.1255,23.9359,23.8968,20.0822,20.2672,-1.09712,105.728,861.299,0.0,20.0,19.600555555555555
2024-03-09 17:03:22,20.1517,20.2705,20.1168,23.9357,23.8935,20.0813,20.2705,-1.09712,104.743,856.867,0.0,20.0,19.601111111111113
2024-03-09 17:03:23,20.1662,20.2738,20.1412,23.9563,23.8935,20.0857,20.2705,-0.768796,105.728,857.359,0.0,20.0,19.601666666666667
2024-03-09 17:03:24,20.1716,20.2672,20.1311,23.9727,23.8935,20.0886,20.2705,-1.09712,105.728,855.717,0.0,20.0,19.602222222222224
2024-03-09 17:03:25,20.1864,20.2738,20.1344,23.9582,23.8968,20.0866,20.2672,-0.11215,106.713,855.061,0.0,20.0,19.602777777777778
2024-03-09 17:03:26,20.1865,20.2672,20.1322,23.9588,23.9001,20.0873,20.2672,-1.09712,106.713,854.732,0.0,20.0,19.603333333333335
2024-03-09 17:03:27,20.1977,20.2738,20.1411,23.9336,23.8902,20.092,20.2672,-3.06706,101.788,861.135,0.0,20.0,19.60388888888889
2024-03-09 17:03:28,20.1971,20.2738,20.1398,23.9663,23.8935,20.095,20.2705,-1.09712,102.773,853.747,0.0,20.0,19.604444444444447
2024-03-09 17:03:29,20.2066,20.2705,20.1445,23.9528,23.8968,20.0935,20.2705,-1.42544,103.758,853.255,0.0,20.0,19.605
2024-03-09 17:03:30,20.1924,20.2672,20.136,23.9709,23.8968,20.0968,20.2639,-0.768796,102.773,854.24,0.0,20.0,19.605555555555558
2024-03-09 17:03:31,20.2154,20.2606,20.1461,23.9632,23.8935,20.1077,20.2639,-0.768796,106.713,854.404,0.0,20.0,19.60611111111111
2024-03-09 17:03:32,20.2078,20.2738,20.1424,23.9736,23.887,20.1113,20.2705,-1.09712,105.728,854.24,0.0,20.0,19.60666666666667
2024-03-09 17:03:33,20.2108,20.2639,20.1401,23.9504,23.9034,20.1064,20.2672,-2.08209,100.803,854.076,0.0,20.0,19.607222222222223
2024-03-09 17:03:34,20.2122,20.2738,20.1445,23.9649,23.91,20.116,20.2672,-0.11215,102.773,854.732,0.0,20.0,19.607777777777777
2024-03-09 17:03:35,20.2246,20.2705,20.1703,23.9516,23.9001,20.1193,20.2639,-0.768796,106.713,856.374,0.0,20.0,19.608333333333334
2024-03-09 17:03:36,20.217,20.2672,20.1599,23.9485,23.9034,20.1118,20.2705,-0.11215,104.743,864.418,0.0,20.0,19.608888888888888
2024-03-09 17:03:37,20.2192,20.2672,20.1501,23.9549,23.9034,20.1187,20.2705,-1.09712,102.773,855.882,0.0,20.0,19.609444444444446
2024-03-09 17:03:38,20.2407,20.2705,20.1645,23.9429,23.8935,20.109,20.2705,-0.11215,103.758,856.867,0.0,20.0,19.61
2024-03-09 17:03:39,20.2363,20.2738,20.1619,23.9354,23.8935,20.1238,20.2639,-0.11215,103.758,857.031,0.0,20.0,19.610555555555557
2024-03-09 17:03:40,20.2399,20.2705,20.1634,23.9325,23.887,20.1229,20.2738,-0.440473,104.743,856.538,0.0,20.0,19.61111111111111
2024-03-09 17:03:41,20.2424,20.2771,20.1691,23.9294,23.9001,20.119,20.2672,-0.440473,104.743,856.21,0.0,20.0,19.611666666666668
2024-03-09 17:03:42,20.2395,20.2672,20.1721,23.9254,23.8968,20.1264,20.2771,-0.440473,108.683,855.553,0.0,20.0,19.612222222222222
2024-03-09 17:03:43,20.2286,20.2705,20.1733,23.9196,23.9001,20.1305,20.2738,-0.440473,106.713,848.494,0.0,20.0,19.61277777777778
2024-03-09 17:03:44,20.2308,20.2672,20.1633,23.9164,23.8968,20.1182,20.2672,0.216172,106.713,853.419,0.0,20.0,19.613333333333333
2024-03-09 17:03:45,20.2275,20.2672,20.1806,23.9088,23.8968,20.129,20.2705,-1.75376,99.8183,867.209,0.0,20.0,19.61388888888889
2024-03-09 17:03:46,20.2329,20.2705,20.1798,23.9094,23.8968,20.1281,20.2639,0.216172,102.773,853.419,0.0,20.0,19.614444444444445
2024-03-09 17:03:47,20.2144,20.2705,20.1641,23.9025,23.8968,20.1174,20.2705,0.216172,104.743,852.598,0.0,20.0,19.615000000000002
2024-03-09 17:03:48,20.2185,20.2672,20.1756,23.9006,23.8968,20.1322,20.2639,0.216172,101.788,852.27,0.0,20.0,19.615555555555556
2024-03-09 17:03:49,20.2261,20.2705,20.1799,23.8976,23.8968,20.1384,20.2639,0.544495,102.773,845.868,0.0,20.0,19.616111111111113
2024-03-09 17:03:50,20.2247,20.2606,20.1928,23.8782,23.8935,20.1217,20.2672,-0.11215,98.8333,853.419,0.0,20.0,19.616666666666667
2024-03-09 17:03:51,20.2118,20.2705,20.1804,23.8807,23.9001,20.1301,20.2639,-0.11215,103.758,853.747,0.0,20.0,19.617222222222225
2024-03-09 17:03:52,20.2168,20.2738,20.1805,23.8605,23.8968,20.1255,20.2738,0.216172,102.773,854.897,0.0,20.0,19.61777777777778
2024-03-09 17:03:53,20.2092,20.2738,20.1928,23.8513,23.8968,20.1283,20.2705,-0.11215,100.803,855.882,0.0,20.0,19.618333333333332
2024-03-09 17:03:54,20.2138,20.2672,20.1905,23.8603,23.8968,20.1455,20.2639,-1.09712,99.8183,856.374,0.0,20.0,19.61888888888889
2024-03-09 17:03:55,20.2051,20.2705,20.1898,23.8539,23.8935,20.1429,20.2705,1.20114,106.713,856.867,0.0,20.0,19.619444444444444
2024-03-09 17:03:56,20.2227,20.2672,20.2069,23.8561,23.8968,20.1415,20.2639,0.544495,101.788,856.867,0.0,20.0,19.62
2024-03-09 17:03:57,20.2192,20.2672,20.2058,23.8506,23.8902,20.1415,20.2738,1.52946,105.728,857.031,0.0,20.0,19.620555555555555
2024-03-09 17:03:58,20.2001,20.2672,20.1964,23.8657,23.8935,20.1398,20.2705,0.872818,101.788,855.717,0.0,20.0,19.621111111111112
2024-03-09 17:03:59,20.2177,20.2672,20.2027,23.867,23.8935,20.1442,20.2705,-4.70867,100.803,857.031,0.0,20.0,19.621666666666666
2024-03-09 17:04:00,20.2217,20.2771,20.202,23.85,23.8902,20.1335,20.2705,0.872818,102.773,856.21,0.0,20.0,19.622222222222224
2024-03-09 17:04:01,20.2044,20.2705,20.2007,23.857,23.8968,20.1373,20.2705,0.216172,102.773,862.284,0.0,20.0,19.622777777777777
2024-03-09 17:04:02,20.2034,20.2738,20.2018,23.8482,23.8935,20.1459,20.2606,0.216172,100.803,855.389,0.0,20.0,19.623333333333335
2024-03-09 17:04:03,20.2173,20.2705,20.2157,23.836,23.8902,20.1401,20.2606,1.52946,101.788,850.3,0.0,20.0,19.62388888888889
2024-03-09 17:04:04,20.217,20.2639,20.2027,23.8359,23.8968,20.145,20.2738,1.52946,101.788,856.374,0.0,20.0,19.624444444444446
2024-03-09 17:04:05,20.216,20.2705,20.2109,23.8312,23.9001,20.1479,20.2705,0.544495,104.743,856.374,0.0,20.0,19.625
2024-03-09 17:04:06,20.2263,20.2705,20.2307,23.8436,23.9001,20.1395,20.2738,0.872818,102.773,854.732,0.0,20.0,19.625555555555557
2024-03-09 17:04:07,20.2231,20.2672,20.2273,23.8454,23.8935,20.1337,20.2672,0.544495,103.758,853.747,0.0,20.0,19.62611111111111
2024-03-09 17:04:08,20.2226,20.3198,20.2152,23.8515,23.8935,20.1415,20.3296,0.544495,99.8183,853.583,0.0,20.0,19.62666666666667
2024-03-09 17:04:09,20.2264,20.323,20.2223,23.855,23.9001,20.1411,20.3296,0.216172,102.773,852.927,0.0,20.0,19.627222222222223
2024-03-09 17:04:10,20.2289,20.3263,20.212,23.8529,23.8968,20.144,20.3296,0.544495,101.788,852.106,0.0,20.0,19.62777777777778
2024-03-09 17:04:11,20.236,20.323,20.2249,23.8487,23.8968,20.1504,20.3263,0.872818,102.773,852.927,0.0,20.0,19.628333333333334
2024-03-09 17:04:12,20.2434,20.3263,20.2281,23.8405,23.9001,20.1547,20.323,0.872818,102.773,852.434,0.0,20.0,19.628888888888888
2024-03-09 17:04:13,20.2485,20.3296,20.2229,23.8487,23.9001,20.1478,20.3165,0.872818,102.773,852.106,0.0,20.0,19.629444444444445
2024-03-09 17:04:14,20.2433,20.3329,20.2188,23.8513,23.8968,20.1523,20.3263,-0.440473,100.803,851.449,0.0,20.0,19.63
2024-03-09 17:04:15,20.2579,20.3132,20.2352,23.8598,23.8935,20.1444,20.3296,0.216172,105.728,851.613,0.0,20.0,19.630555555555556
2024-03-09 17:04:16,20.2595,20.323,20.2297,23.8569,23.8968,20.1525,20.3263,0.544495,106.713,853.255,0.0,20.0,19.63111111111111
2024-03-09 17:04:17,20.2647,20.3296,20.228,23.8739,23.8935,20.1619,20.323,0.544495,101.788,853.912,0.0,20.0,19.631666666666668
2024-03-09 17:04:18,20.2696,20.3263,20.231,23.8641,23.9001,20.1611,20.3263,0.216172,102.773,855.225,0.0,20.0,19.63222222222222
2024-03-09 17:04:19,20.2715,20.323,20.2276,23.8563,23.8968,20.1482,20.323,0.216172,103.758,863.105,0.0,20.0,19.63277777777778
2024-03-09 17:04:20,20.2734,20.3296,20.2429,23.8636,23.8935,20.1653,20.3198,0.544495,106.713,849.972,0.0,20.0,19.633333333333333
2024-03-09 17:04:21,20.2846,20.323,20.2343,23.8951,23.8935,20.1605,20.3263,-0.440473,106.713,853.912,0.0,20.0,19.63388888888889
2024-03-09 17:04:22,20.2767,20.3263,20.2356,23.8974,23.8968,20.1588,20.3198,4.48437,101.788,853.583,0.0,20.0,19.634444444444444
2024-03-09 17:04:23,20.2988,20.346,20.2422,23.8979,23.8902,20.153,20.3296,-1.42544,104.743,854.568,0.0,20.0,19.635
2024-03-09 17:04:24,20.2981,20.3296,20.251,23.8949,23.8968,20.1525,20.3263,-0.440473,105.728,855.717,0.0,20.0,19.635555555555555
2024-03-09 17:04:25,20.3031,20.3263,20.2549,23.894,23.9034,20.1474,20.3263,-0.440473,103.758,855.717,0.0,20.0,19.636111111111113
2024-03-09 17:04:26,20.3087,20.3296,20.2484,23.9063,23.8968,20.1528,20.3263,-1.09712,107.698,856.21,0.0,20.0,19.636666666666667
2024-03-09 17:04:27,20.3083,20.3263,20.2446,23.9083,23.9034,20.1552,20.323,-1.09712,99.8183,855.717,0.0,20.0,19.637222222222224
2024-03-09 17:04:28,20.3231,20.3263,20.2543,23.9066,23.9001,20.1578,20.323,-0.440473,105.728,855.553,0.0,20.0,19.637777777777778
2024-03-09 17:04:29,20.3173,20.3263,20.2443,23.9085,23.8968,20.1524,20.3198,-0.768796,104.743,856.702,0.0,20.0,19.638333333333335
2024-03-09 17:04:30,20.3189,20.3296,20.255,23.9158,23.887,20.167,20.3263,-0.768796,106.713,855.225,0.0,20.0,19.63888888888889
2024-03-09 17:04:31,20.3358,20.3296,20.2594,23.9119,23.9034,20.1546,20.3263,-1.42544,104.743,858.016,0.0,20.0,19.639444444444443
2024-03-09 17:04:32,20.3226,20.3263,20.2614,23.9073,23.8935,20.1692,20.3296,-0.768796,103.758,857.523,0.0,20.0,19.64
2024-03-09 17:04:33,20.3393,20.3296,20.2566,23.9077,23.8935,20.158,20.3263,-1.09712,107.698,857.195,0.0,20.0,19.640555555555554
2024-03-09 17:04:34,20.3547,20.3263,20.2781,23.9222,23.8968,20.1625,20.323,-1.09712,106.713,857.031,0.0,20.0,19.641111111111112
2024-03-09 17:04:35,20.3525,20.3296,20.2721,23.9154,23.9001,20.1779,20.323,-1.42544,106.713,858.508,0.0,20.0,19.641666666666666
