TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 17:04:36,20.3489,20.3263,20.2743,23.9243,23.8968,20.1666,20.3296,-1.09712,102.773,859.165,0.0,20.0,19.642222222222223
2024-03-09 17:04:37,20.3455,20.3198,20.2744,23.9302,23.8968,20.17,20.323,0.544495,103.758,857.523,0.0,20.0,19.642777777777777
2024-03-09 17:04:38,20.3588,20.3329,20.2793,23.918,23.8968,20.1766,20.323,-1.09712,106.713,859.493,0.0,20.0,19.643333333333334
2024-03-09 17:04:39,20.3356,20.3296,20.2673,23.9427,23.8968,20.1867,20.323,-1.42544,101.788,859.329,0.0,20.0,19.64388888888889
2024-03-09 17:04:40,20.3387,20.3263,20.2777,23.9252,23.8935,20.1795,20.323,-0.768796,104.743,866.06,0.0,20.0,19.644444444444446
2024-03-09 17:04:41,20.3442,20.3263,20.28,23.9402,23.8968,20.1819,20.323,-0.440473,109.668,858.344,0.0,20.0,19.645
2024-03-09 17:04:42,20.3394,20.323,20.2738,23.9298,23.9001,20.1821,20.3263,-1.09712,106.713,859.657,0.0,20.0,19.645555555555557
2024-03-09 17:04:43,20.3432,20.3198,20.2885,23.9294,23.8968,20.1736,20.3263,0.216172,102.773,860.478,0.0,20.0,19.64611111111111
2024-03-09 17:04:44,20.3413,20.3263,20.2919,23.9364,23.8968,20.1721,20.323,-0.768796,103.758,859.986,0.0,20.0,19.64666666666667
2024-03-09 17:04:45,20.332,20.3296,20.2958,23.938,23.8968,20.1776,20.323,0.216172,103.758,852.434,0.0,20.0,19.647222222222222
2024-03-09 17:04:46,20.3331,20.3263,20.2927,23.9185,23.8968,20.1839,20.323,-1.09712,106.713,858.837,0.0,20.0,19.64777777777778
2024-03-09 17:04:47,20.3345,20.323,20.298,23.9322,23.8968,20.1856,20.3427,-0.11215,102.773,855.882,0.0,20.0,19.648333333333333
2024-03-09 17:04:48,20.3432,20.3296,20.304,23.9219,23.8935,20.1909,20.3132,-0.440473,101.788,855.061,0.0,20.0,19.64888888888889
2024-03-09 17:04:49,20.3295,20.323,20.3094,23.9262,23.8968,20.1904,20.3362,0.216172,105.728,853.583,0.0,20.0,19.649444444444445
2024-03-09 17:04:50,20.3296,20.323,20.2862,23.9173,23.8968,20.185,20.3296,-0.440473,104.743,854.24,0.0,20.0,19.65
2024-03-09 17:04:51,20.332,20.3296,20.3137,23.9183,23.8968,20.1939,20.3263,-0.768796,102.773,853.091,0.0,20.0,19.650555555555556
2024-03-09 17:04:52,20.3325,20.323,20.3064,23.9211,23.8902,20.1864,20.3296,-1.09712,102.773,853.255,0.0,20.0,19.65111111111111
2024-03-09 17:04:53,20.3381,20.323,20.3046,23.9116,23.9001,20.196,20.3263,0.544495,103.758,853.255,0.0,20.0,19.651666666666667
2024-03-09 17:04:54,20.3206,20.3263,20.3093,23.9083,23.9001,20.2008,20.3296,0.216172,104.743,854.076,0.0,20.0,19.65222222222222
2024-03-09 17:04:55,20.331,20.3263,20.3047,23.9235,23.8935,20.193,20.323,-0.768796,102.773,853.747,0.0,20.0,19.65277777777778
2024-03-09 17:04:56,20.3269,20.3263,20.3175,23.9076,23.8968,20.1939,20.3165,-0.11215,102.773,853.912,0.0,20.0,19.653333333333332
2024-03-09 17:04:57,20.342,20.3198,20.3295,23.9129,23.8968,20.1937,20.3296,0.544495,98.8333,854.24,0.0,20.0,19.65388888888889
2024-03-09 17:04:58,20.3245,20.323,20.3132,23.9178,23.8935,20.1901,20.3132,-0.768796,103.758,854.404,0.0,20.0,19.654444444444444
2024-03-09 17:04:59,20.3219,20.3263,20.3149,23.91,23.8935,20.1952,20.3296,0.872818,101.788,855.389,0.0,20.0,19.655
2024-03-09 17:05:00,20.3256,20.323,20.3249,23.9069,23.8902,20.1814,20.3329,0.544495,105.728,856.046,0.0,20.0,19.655555555555555
2024-03-09 17:05:01,20.3322,20.3296,20.3299,23.9098,23.8935,20.1944,20.3263,0.872818,119.518,855.553,0.0,20.0,19.656111111111112
2024-03-09 17:05:02,20.3195,20.3296,20.3264,23.9005,23.8935,20.2011,20.3198,1.20114,101.788,854.568,0.0,20.0,19.656666666666666
2024-03-09 17:05:03,20.3121,20.3296,20.3158,23.902,23.9067,20.1974,20.323,0.872818,104.743,854.897,0.0,20.0,19.657222222222224
2024-03-09 17:05:04,20.3249,20.3296,20.3203,23.9045,23.8935,20.1981,20.3066,0.544495,103.758,855.389,0.0,20.0,19.657777777777778
2024-03-09 17:05:05,20.3389,20.3198,20.3329,23.9112,23.9001,20.2017,20.3329,0.872818,102.773,855.553,0.0,20.0,19.658333333333335
2024-03-09 17:05:06,20.3363,20.3263,20.3393,23.9051,23.8968,20.1904,20.3198,0.872818,99.8183,864.09,0.0,20.0,19.65888888888889
2024-03-09 17:05:07,20.3179,20.3296,20.3299,23.9158,23.8902,20.196,20.3329,0.216172,101.788,855.882,0.0,20.0,19.659444444444446
2024-03-09 17:05:08,20.3322,20.3756,20.3444,23.9062,23.8968,20.1937,20.3822,-0.768796,101.788,855.717,0.0,20.0,19.66
2024-03-09 17:05:09,20.3288,20.3822,20.3302,23.9164,23.8968,20.2016,20.3756,0.544495,104.743,854.732,0.0,20.0,19.660555555555554
2024-03-09 17:05:10,20.3313,20.3756,20.3406,23.9103,23.8968,20.1868,20.3789,-0.440473,105.728,848.823,0.0,20.0,19.66111111111111
2024-03-09 17:05:11,20.3313,20.3822,20.338,23.9106,23.8968,20.2055,20.369,1.20114,100.803,850.628,0.0,20.0,19.661666666666665
2024-03-09 17:05:12,20.3268,20.3789,20.3429,23.9028,23.8935,20.2069,20.3822,-0.440473,98.8333,855.389,0.0,20.0,19.662222222222223
2024-03-09 17:05:13,20.3239,20.3756,20.3435,23.9104,23.8935,20.2052,20.3789,0.544495,105.728,848.987,0.0,20.0,19.662777777777777
2024-03-09 17:05:14,20.3157,20.3789,20.3408,23.9103,23.8935,20.2054,20.3789,0.216172,102.773,855.717,0.0,20.0,19.663333333333334
2024-03-09 17:05:15,20.3284,20.3789,20.3397,23.9129,23.8935,20.1989,20.3789,0.544495,102.773,855.717,0.0,20.0,19.663888888888888
2024-03-09 17:05:16,20.3206,20.3756,20.3448,23.9205,23.8935,20.194,20.3756,-0.11215,102.773,854.732,0.0,20.0,19.664444444444445
2024-03-09 17:05:17,20.3262,20.3657,20.3403,23.9071,23.8968,20.203,20.3789,0.216172,103.758,854.897,0.0,20.0,19.665
2024-03-09 17:05:18,20.324,20.3756,20.3443,23.9029,23.9001,20.2104,20.3756,-0.440473,106.713,855.389,0.0,20.0,19.665555555555557
2024-03-09 17:05:19,20.3261,20.3854,20.3475,23.9059,23.8935,20.2081,20.3789,-0.440473,102.773,856.374,0.0,20.0,19.66611111111111
2024-03-09 17:05:20,20.3386,20.3789,20.355,23.91,23.8968,20.199,20.3789,0.872818,102.773,856.374,0.0,20.0,19.666666666666668
2024-03-09 17:05:21,20.3351,20.3756,20.3558,23.9175,23.8935,20.1951,20.3756,-1.09712,101.788,855.882,0.0,20.0,19.66722222222222
2024-03-09 17:05:22,20.3268,20.3822,20.3503,23.9058,23.8935,20.2047,20.3789,-0.440473,102.773,856.374,0.0,20.0,19.66777777777778
2024-03-09 17:05:23,20.3438,20.3756,20.3528,23.9153,23.8935,20.2081,20.3789,-0.440473,101.788,854.404,0.0,20.0,19.668333333333333
2024-03-09 17:05:24,20.3396,20.3789,20.353,23.9304,23.8935,20.2008,20.3822,-0.11215,109.668,855.717,0.0,20.0,19.66888888888889
2024-03-09 17:05:25,20.336,20.392,20.3357,23.9195,23.8968,20.2134,20.3789,-0.768796,104.743,856.21,0.0,20.0,19.669444444444444
2024-03-09 17:05:26,20.3582,20.3822,20.355,23.9177,23.8902,20.2123,20.3756,-1.09712,106.713,856.374,0.0,20.0,19.67
2024-03-09 17:05:27,20.3706,20.3822,20.3602,23.923,23.8968,20.2096,20.3756,-1.09712,103.758,864.418,0.0,20.0,19.670555555555556
2024-03-09 17:05:28,20.3638,20.3756,20.3571,23.9218,23.9034,20.2189,20.3756,-0.11215,103.758,854.897,0.0,20.0,19.67111111111111
2024-03-09 17:05:29,20.3726,20.3789,20.3609,23.9319,23.8968,20.2229,20.3887,0.216172,106.713,853.255,0.0,20.0,19.671666666666667
2024-03-09 17:05:30,20.3888,20.3756,20.3611,23.9322,23.8968,20.2055,20.3822,0.216172,105.728,855.389,0.0,20.0,19.67222222222222
2024-03-09 17:05:31,20.3828,20.3723,20.3701,23.932,23.8968,20.2247,20.3822,0.216172,108.683,855.717,0.0,20.0,19.672777777777778
2024-03-09 17:05:32,20.3818,20.3789,20.3668,23.9293,23.8935,20.212,20.3822,-0.768796,105.728,854.897,0.0,20.0,19.673333333333332
2024-03-09 17:05:33,20.3953,20.3822,20.3595,23.9406,23.9264,20.2306,20.3822,-0.768796,105.728,855.389,0.0,20.0,19.67388888888889
2024-03-09 17:05:34,20.3979,20.3822,20.375,23.9341,23.8902,20.2135,20.3789,-1.09712,109.668,848.659,0.0,20.0,19.674444444444443
2024-03-09 17:05:35,20.3996,20.3789,20.3654,23.9545,23.8968,20.2127,20.3789,-0.768796,105.728,855.225,0.0,20.0,19.675
2024-03-09 17:05:36,20.4116,20.3756,20.376,23.9548,23.8902,20.2222,20.3756,-0.768796,108.683,854.568,0.0,20.0,19.675555555555555
2024-03-09 17:05:37,20.4252,20.3789,20.3926,23.9554,23.9001,20.2257,20.3756,-0.768796,104.743,861.956,0.0,20.0,19.676111111111112
2024-03-09 17:05:38,20.4073,20.3822,20.3612,23.9317,23.8935,20.2323,20.3756,-0.768796,108.683,859.001,0.0,20.0,19.676666666666666
2024-03-09 17:05:39,20.4245,20.3756,20.3806,23.9522,23.8968,20.2157,20.3789,-1.09712,104.743,850.464,0.0,20.0,19.677222222222223
2024-03-09 17:05:40,20.4252,20.3789,20.3885,23.9488,23.8935,20.2331,20.3854,-1.42544,106.713,854.24,0.0,20.0,19.677777777777777
2024-03-09 17:05:41,20.4269,20.3822,20.3823,23.9536,23.887,20.2297,20.3756,-1.75376,104.743,854.897,0.0,20.0,19.678333333333335
2024-03-09 17:05:42,20.4231,20.3756,20.3818,23.954,23.8968,20.2305,20.3789,-1.42544,107.698,854.732,0.0,20.0,19.67888888888889
2024-03-09 17:05:43,20.423,20.3822,20.3868,23.9343,23.8968,20.242,20.3789,1.20114,103.758,862.284,0.0,20.0,19.679444444444446
2024-03-09 17:05:44,20.4187,20.3789,20.382,23.9334,23.9034,20.2319,20.3789,-1.42544,102.773,855.225,0.0,20.0,19.68
2024-03-09 17:05:45,20.4199,20.3789,20.3864,23.9413,23.8935,20.235,20.3789,-1.09712,105.728,854.568,0.0,20.0,19.680555555555554
2024-03-09 17:05:46,20.4172,20.3822,20.3942,23.95,23.9001,20.2447,20.3789,-0.768796,94.8934,853.583,0.0,20.0,19.68111111111111
2024-03-09 17:05:47,20.4197,20.3789,20.4001,23.9431,23.8935,20.2316,20.3789,-0.440473,106.713,855.061,0.0,20.0,19.681666666666665
2024-03-09 17:05:48,20.4192,20.3789,20.403,23.9444,23.9001,20.2381,20.3822,0.216172,102.773,855.225,0.0,20.0,19.682222222222222
2024-03-09 17:05:49,20.406,20.3822,20.3933,23.9209,23.8935,20.2402,20.3822,-2.73873,103.758,856.046,0.0,20.0,19.682777777777776
2024-03-09 17:05:50,20.4209,20.3789,20.3994,23.9294,23.8968,20.2429,20.3723,-1.42544,104.743,854.568,0.0,20.0,19.683333333333334
2024-03-09 17:05:51,20.421,20.3723,20.3966,23.9335,23.9001,20.24,20.3789,-1.09712,107.698,854.24,0.0,20.0,19.683888888888887
2024-03-09 17:05:52,20.4145,20.3723,20.3967,23.9153,23.8968,20.2357,20.3789,-0.440473,104.743,860.15,0.0,20.0,19.684444444444445
2024-03-09 17:05:53,20.417,20.3789,20.4112,23.9167,23.8968,20.2583,20.3822,-1.09712,107.698,852.927,0.0,20.0,19.685
2024-03-09 17:05:54,20.4201,20.3822,20.4097,23.9139,23.8935,20.257,20.3723,-1.42544,107.698,853.747,0.0,20.0,19.685555555555556
2024-03-09 17:05:55,20.4163,20.3822,20.4108,23.8946,23.9034,20.2406,20.3723,-0.440473,104.743,852.434,0.0,20.0,19.68611111111111
2024-03-09 17:05:56,20.4155,20.3822,20.4135,23.9179,23.9001,20.257,20.3822,-1.09712,104.743,860.314,0.0,20.0,19.686666666666667
2024-03-09 17:05:57,20.415,20.3756,20.4102,23.9062,23.8902,20.2491,20.3822,0.216172,107.698,854.568,0.0,20.0,19.68722222222222
2024-03-09 17:05:58,20.4217,20.3789,20.4106,23.8939,23.8935,20.241,20.3723,-0.768796,107.698,852.598,0.0,20.0,19.68777777777778
2024-03-09 17:05:59,20.4148,20.3789,20.4106,23.8998,23.8935,20.2504,20.3723,-0.11215,107.698,854.732,0.0,20.0,19.688333333333333
2024-03-09 17:06:00,20.4182,20.3822,20.4159,23.8886,23.8902,20.2547,20.3756,-0.768796,101.788,849.315,0.0,20.0,19.68888888888889
2024-03-09 17:06:01,20.415,20.3723,20.4194,23.8873,23.9034,20.2712,20.3789,-1.75376,105.728,853.583,0.0,20.0,19.689444444444444
2024-03-09 17:06:02,20.4178,20.3789,20.4231,23.8747,23.8968,20.2586,20.3822,-1.42544,106.713,856.046,0.0,20.0,19.69
2024-03-09 17:06:03,20.4111,20.3789,20.4111,23.865,23.8935,20.2656,20.3822,-0.768796,106.713,856.046,0.0,20.0,19.690555555555555
2024-03-09 17:06:04,20.4205,20.3822,20.4212,23.8792,23.8935,20.2612,20.3789,-0.768796,106.713,856.046,0.0,20.0,19.69111111111111
2024-03-09 17:06:05,20.4242,20.3789,20.4147,23.8626,23.9034,20.2546,20.3559,-1.75376,98.8333,854.897,0.0,20.0,19.691666666666666
2024-03-09 17:06:06,20.4288,20.3723,20.4204,23.8683,23.8902,20.2725,20.3789,-1.09712,102.773,856.21,0.0,20.0,19.69222222222222
2024-03-09 17:06:07,20.4243,20.3789,20.422,23.8567,23.8968,20.2746,20.3723,-0.768796,106.713,854.24,0.0,20.0,19.692777777777778
2024-03-09 17:06:08,20.4275,20.4347,20.4289,23.859,23.8935,20.271,20.4314,-0.440473,104.743,853.583,0.0,20.0,19.69333333333333
2024-03-09 17:06:09,20.4159,20.4314,20.4235,23.8548,23.8935,20.2728,20.4347,-0.768796,105.728,854.24,0.0,20.0,19.69388888888889
2024-03-09 17:06:10,20.4129,20.4281,20.4256,23.8498,23.8935,20.2751,20.4314,-1.09712,111.638,854.24,0.0,20.0,19.694444444444443
2024-03-09 17:06:11,20.4219,20.4347,20.4314,23.8528,23.8968,20.2626,20.4249,-1.75376,106.713,855.553,0.0,20.0,19.695
2024-03-09 17:06:12,20.4343,20.4314,20.4382,23.8405,23.9001,20.278,20.4281,-1.09712,104.743,854.732,0.0,20.0,19.695555555555554
2024-03-09 17:06:13,20.4323,20.4314,20.4437,23.8345,23.8935,20.2733,20.4314,-1.42544,106.713,854.568,0.0,20.0,19.69611111111111
2024-03-09 17:06:14,20.4471,20.4249,20.4515,23.8315,23.8935,20.2756,20.4347,-1.09712,103.758,856.374,0.0,20.0,19.696666666666665
2024-03-09 17:06:15,20.4191,20.4347,20.438,23.8279,23.9001,20.2869,20.438,-1.42544,105.728,856.374,0.0,20.0,19.697222222222223
2024-03-09 17:06:16,20.417,20.4314,20.4278,23.8287,23.8935,20.2859,20.4347,-1.42544,106.713,856.867,0.0,20.0,19.697777777777777
2024-03-09 17:06:17,20.4168,20.4314,20.4392,23.8325,23.8935,20.2849,20.438,-0.440473,103.758,857.852,0.0,20.0,19.698333333333334
2024-03-09 17:06:18,20.4223,20.4249,20.437,23.8335,23.8968,20.2828,20.438,-0.768796,106.713,867.373,0.0,20.0,19.698888888888888
2024-03-09 17:06:19,20.4175,20.4347,20.4335,23.8338,23.8935,20.2874,20.4347,-1.42544,107.698,859.986,0.0,20.0,19.699444444444445
2024-03-09 17:06:20,20.4222,20.4347,20.4427,23.8241,23.8935,20.2944,20.4281,-1.75376,101.788,858.672,0.0,20.0,19.7
2024-03-09 17:06:21,20.4156,20.4347,20.4484,23.8373,23.8968,20.2818,20.438,-1.09712,105.728,860.15,0.0,20.0,19.700555555555557
2024-03-09 17:06:22,20.4087,20.438,20.4408,23.8267,23.8935,20.2839,20.4281,-1.42544,105.728,859.657,0.0,20.0,19.70111111111111
2024-03-09 17:06:23,20.4305,20.4314,20.4526,23.8288,23.8968,20.2759,20.4347,0.216172,104.743,858.837,0.0,20.0,19.701666666666664
2024-03-09 17:06:24,20.4322,20.4281,20.4435,23.8224,23.8968,20.293,20.4281,-2.41041,105.728,864.418,0.0,20.0,19.702222222222222
2024-03-09 17:06:25,20.4293,20.4347,20.454,23.8367,23.8902,20.2902,20.438,0.216172,106.713,851.613,0.0,20.0,19.702777777777776
2024-03-09 17:06:26,20.4326,20.438,20.4529,23.8329,23.8935,20.2944,20.4249,-1.75376,100.803,857.852,0.0,20.0,19.703333333333333
2024-03-09 17:06:27,20.4246,20.4249,20.4424,23.8361,23.8935,20.2809,20.4314,-0.440473,103.758,859.165,0.0,20.0,19.703888888888887
2024-03-09 17:06:28,20.4308,20.4708,20.4546,23.8547,23.8935,20.2871,20.438,-1.09712,104.743,856.046,0.0,20.0,19.704444444444444
2024-03-09 17:06:29,20.4377,20.4347,20.4441,23.8512,23.8968,20.2827,20.4347,-1.09712,106.713,857.031,0.0,20.0,19.705
2024-03-09 17:06:30,20.4348,20.4314,20.4548,23.8632,23.9132,20.2904,20.4347,-0.768796,108.683,857.031,0.0,20.0,19.705555555555556
2024-03-09 17:06:31,20.4408,20.438,20.4634,23.8505,23.9001,20.2844,20.4347,-1.09712,106.713,857.523,0.0,20.0,19.70611111111111
2024-03-09 17:06:32,20.4367,20.4347,20.4535,23.8723,23.9067,20.2933,20.4314,-0.768796,101.788,857.852,0.0,20.0,19.706666666666667
2024-03-09 17:06:33,20.4425,20.4281,20.4621,23.8664,23.9165,20.2995,20.438,-0.11215,105.728,857.359,0.0,20.0,19.70722222222222
2024-03-09 17:06:34,20.4506,20.4347,20.467,23.8786,23.8738,20.295,20.4347,-0.11215,104.743,858.837,0.0,20.0,19.70777777777778
2024-03-09 17:06:35,20.4531,20.4314,20.4732,23.8693,23.8968,20.2949,20.4347,-0.768796,102.773,859.165,0.0,20.0,19.708333333333332
2024-03-09 17:06:36,20.443,20.438,20.4596,23.8842,23.9034,20.2858,20.4347,-0.768796,104.743,859.821,0.0,20.0,19.70888888888889
2024-03-09 17:06:37,20.4374,20.4347,20.4651,23.8917,23.8968,20.2915,20.4281,-0.440473,103.758,862.448,0.0,20.0,19.709444444444443
2024-03-09 17:06:38,20.4446,20.4314,20.4716,23.8972,23.9001,20.2935,20.4347,-1.09712,100.803,862.941,0.0,20.0,19.71
2024-03-09 17:06:39,20.4351,20.4314,20.4737,23.8975,23.8935,20.2856,20.4413,-0.440473,103.758,859.165,0.0,20.0,19.710555555555555
2024-03-09 17:06:40,20.4454,20.4347,20.4683,23.894,23.8968,20.2854,20.4314,-0.768796,100.803,858.18,0.0,20.0,19.711111111111112
2024-03-09 17:06:41,20.4517,20.4314,20.4773,23.9079,23.9001,20.2867,20.4314,-5.69364,104.743,857.359,0.0,20.0,19.711666666666666
2024-03-09 17:06:42,20.452,20.438,20.4774,23.9048,23.8902,20.2907,20.4314,-0.440473,105.728,849.808,0.0,20.0,19.71222222222222
2024-03-09 17:06:43,20.4487,20.4314,20.4775,23.9203,23.8968,20.2907,20.438,0.216172,103.758,850.3,0.0,20.0,19.712777777777777
2024-03-09 17:06:44,20.4433,20.4347,20.4876,23.918,23.8902,20.2889,20.4347,-0.440473,101.788,854.897,0.0,20.0,19.71333333333333
2024-03-09 17:06:45,20.4323,20.438,20.478,23.9099,23.8935,20.2798,20.4347,-0.11215,105.728,855.717,0.0,20.0,19.71388888888889
2024-03-09 17:06:46,20.4371,20.438,20.483,23.9183,23.8935,20.2799,20.4281,-0.11215,107.698,856.21,0.0,20.0,19.714444444444442
2024-03-09 17:06:47,20.4431,20.4347,20.4786,23.9034,23.8968,20.283,20.4314,-0.11215,105.728,856.046,0.0,20.0,19.715
2024-03-09 17:06:48,20.4425,20.4314,20.4718,23.9182,23.8935,20.2895,20.4347,0.544495,102.773,864.254,0.0,20.0,19.715555555555554
2024-03-09 17:06:49,20.4425,20.4314,20.4831,23.9212,23.8935,20.2805,20.4413,0.216172,102.773,864.418,0.0,20.0,19.71611111111111
2024-03-09 17:06:50,20.4398,20.4347,20.4871,23.9227,23.8935,20.2807,20.4281,0.216172,102.773,858.672,0.0,20.0,19.716666666666665
2024-03-09 17:06:51,20.4475,20.4314,20.4772,23.9434,23.8935,20.2898,20.4281,1.52946,104.743,858.508,0.0,20.0,19.717222222222222
2024-03-09 17:06:52,20.4451,20.4347,20.4901,23.925,23.8935,20.3002,20.438,0.872818,100.803,856.538,0.0,20.0,19.717777777777776
2024-03-09 17:06:53,20.4384,20.4347,20.4795,23.9377,23.8902,20.2863,20.4347,0.216172,105.728,857.195,0.0,20.0,19.718333333333334
2024-03-09 17:06:54,20.4531,20.4314,20.4909,23.93,23.8935,20.2914,20.4314,0.544495,102.773,857.031,0.0,20.0,19.718888888888888
2024-03-09 17:06:55,20.4398,20.4347,20.4931,23.9327,23.8968,20.295,20.4347,1.85779,106.713,856.374,0.0,20.0,19.719444444444445
2024-03-09 17:06:56,20.4602,20.4314,20.4919,23.928,23.9034,20.2932,20.4347,-0.440473,99.8183,857.687,0.0,20.0,19.72
2024-03-09 17:06:57,20.4465,20.4347,20.492,23.934,23.9034,20.2955,20.4347,0.216172,99.8183,857.359,0.0,20.0,19.720555555555556
2024-03-09 17:06:58,20.4543,20.4314,20.4896,23.9385,23.8968,20.3097,20.4314,0.872818,102.773,855.553,0.0,20.0,19.72111111111111
2024-03-09 17:06:59,20.4574,20.4314,20.4927,23.9363,23.8968,20.3094,20.4347,1.20114,102.773,854.404,0.0,20.0,19.721666666666668
2024-03-09 17:07:00,20.459,20.4281,20.4971,23.9436,23.8968,20.303,20.4347,-0.11215,102.773,852.763,0.0,20.0,19.72222222222222
2024-03-09 17:07:01,20.4645,20.4281,20.4966,23.9357,23.8935,20.2925,20.4347,1.20114,102.773,852.434,0.0,20.0,19.723333333333333
2024-03-09 17:07:02,20.4595,20.4216,20.5022,23.9216,23.8968,20.2924,20.4347,-0.440473,101.788,853.091,0.0,20.0,19.724444444444444
2024-03-09 17:07:03,20.4674,20.438,20.5043,23.9151,23.8968,20.3082,20.4347,0.216172,101.788,853.583,0.0,20.0,19.725555555555555
2024-03-09 17:07:04,20.4761,20.4413,20.5119,23.9023,23.8968,20.2961,20.4347,-7.9919,100.803,853.912,0.0,20.0,19.726666666666667
2024-03-09 17:07:05,20.4594,20.4281,20.4982,23.8913,23.8968,20.3017,20.4347,-0.440473,104.743,854.076,0.0,20.0,19.727777777777778
2024-03-09 17:07:06,20.4683,20.4314,20.5096,23.8835,23.8935,20.3095,20.4347,-0.440473,104.743,853.419,0.0,20.0,19.72888888888889
2024-03-09 17:07:07,20.4683,20.4314,20.499,23.8815,23.8968,20.3059,20.4281,0.216172,105.728,853.255,0.0,20.0,19.73
2024-03-09 17:07:08,20.474,20.4807,20.5105,23.8711,23.8935,20.3035,20.4906,-0.11215,101.788,857.687,0.0,20.0,19.73111111111111
2024-03-09 17:07:09,20.4837,20.4774,20.5117,23.8541,23.8902,20.3178,20.4807,0.216172,104.743,855.553,0.0,20.0,19.732222222222223
2024-03-09 17:07:10,20.4835,20.4906,20.5045,23.8426,23.8968,20.321,20.4807,0.216172,103.758,856.702,0.0,20.0,19.733333333333334
2024-03-09 17:07:11,20.4727,20.484,20.4972,23.8368,23.8935,20.3172,20.484,0.216172,105.728,856.702,0.0,20.0,19.734444444444442
2024-03-09 17:07:12,20.4783,20.4873,20.5027,23.8284,23.8935,20.313,20.484,-1.75376,104.743,856.702,0.0,20.0,19.735555555555553
2024-03-09 17:07:13,20.4916,20.4873,20.4957,23.8268,23.8902,20.3151,20.4807,-0.768796,104.743,857.195,0.0,20.0,19.736666666666665
2024-03-09 17:07:14,20.4745,20.4774,20.5135,23.808,23.8935,20.3224,20.4774,-1.09712,101.788,856.21,0.0,20.0,19.737777777777776
2024-03-09 17:07:15,20.4902,20.484,20.5229,23.8044,23.9034,20.3178,20.484,-0.440473,104.743,852.27,0.0,20.0,19.738888888888887
2024-03-09 17:07:16,20.4902,20.4774,20.511,23.8158,23.9132,20.3146,20.4873,-0.440473,103.758,861.627,0.0,20.0,19.74
2024-03-09 17:07:17,20.4844,20.484,20.5121,23.7778,23.9001,20.3203,20.4807,-0.440473,103.758,856.538,0.0,20.0,19.74111111111111
2024-03-09 17:07:18,20.4945,20.4873,20.5317,23.7933,23.8902,20.3343,20.4807,-0.440473,107.698,855.389,0.0,20.0,19.74222222222222
2024-03-09 17:07:19,20.4897,20.4807,20.5186,23.7748,23.9001,20.3299,20.4873,-0.440473,108.683,856.046,0.0,20.0,19.743333333333332
2024-03-09 17:07:20,20.4969,20.4807,20.5182,23.7743,23.8902,20.3257,20.4873,-0.440473,106.713,851.778,0.0,20.0,19.744444444444444
2024-03-09 17:07:21,20.4964,20.4807,20.5183,23.7709,23.8968,20.325,20.4774,0.872818,101.788,859.001,0.0,20.0,19.745555555555555
2024-03-09 17:07:22,20.5003,20.4807,20.5297,23.7654,23.9001,20.3246,20.4807,-1.09712,103.758,852.763,0.0,20.0,19.746666666666666
2024-03-09 17:07:23,20.496,20.4873,20.5136,23.7624,23.8968,20.339,20.4873,-0.440473,103.758,852.598,0.0,20.0,19.747777777777777
2024-03-09 17:07:24,20.5063,20.4873,20.5189,23.7612,23.8935,20.3195,20.4873,-1.09712,112.623,848.823,0.0,20.0,19.74888888888889
2024-03-09 17:07:25,20.4987,20.4873,20.5236,23.7553,23.8935,20.3295,20.4807,-0.768796,110.653,853.419,0.0,20.0,19.75
2024-03-09 17:07:26,20.5109,20.4906,20.5321,23.7565,23.8935,20.3154,20.484,-0.768796,108.683,874.76,0.0,20.0,19.75111111111111
2024-03-09 17:07:27,20.5062,20.4906,20.5302,23.7403,23.8902,20.3262,20.484,-0.440473,110.653,858.344,0.0,20.0,19.752222222222223
2024-03-09 17:07:28,20.5179,20.484,20.5318,23.7501,23.8935,20.3289,20.484,-1.09712,106.713,866.224,0.0,20.0,19.753333333333334
2024-03-09 17:07:29,20.5021,20.4873,20.5247,23.7457,23.9001,20.3333,20.484,-0.440473,103.758,868.522,0.0,20.0,19.754444444444445
2024-03-09 17:07:30,20.507,20.4873,20.5257,23.7545,23.8968,20.321,20.4774,-0.11215,103.758,862.776,0.0,20.0,19.755555555555556
2024-03-09 17:07:31,20.5061,20.484,20.537,23.7349,23.8935,20.3352,20.4774,-0.440473,104.743,866.388,0.0,20.0,19.756666666666664
2024-03-09 17:07:32,20.5079,20.4873,20.5349,23.7403,23.8935,20.3297,20.484,-0.440473,99.8183,868.03,0.0,20.0,19.757777777777775
2024-03-09 17:07:33,20.5031,20.4873,20.5317,23.7421,23.9001,20.332,20.4774,0.544495,102.773,869.507,0.0,20.0,19.758888888888887
2024-03-09 17:07:34,20.5063,20.4807,20.5317,23.7348,23.8968,20.3294,20.484,-0.768796,104.743,870.328,0.0,20.0,19.759999999999998
2024-03-09 17:07:35,20.5146,20.4807,20.5397,23.737,23.8968,20.3373,20.484,-0.440473,101.788,870.164,0.0,20.0,19.76111111111111
2024-03-09 17:07:36,20.5116,20.4807,20.5425,23.7438,23.8968,20.3429,20.4774,-0.440473,104.743,868.686,0.0,20.0,19.76222222222222
2024-03-09 17:07:37,20.5218,20.484,20.5583,23.7441,23.8968,20.3444,20.484,-0.440473,107.698,860.642,0.0,20.0,19.763333333333332
2024-03-09 17:07:38,20.504,20.4873,20.5407,23.7525,23.9034,20.3251,20.4807,-0.440473,103.758,864.746,0.0,20.0,19.764444444444443
2024-03-09 17:07:39,20.5188,20.4873,20.55,23.751,23.8968,20.3362,20.4774,-0.440473,101.788,866.06,0.0,20.0,19.765555555555554
2024-03-09 17:07:40,20.506,20.4741,20.5529,23.7502,23.9001,20.3375,20.4807,0.216172,103.758,860.971,0.0,20.0,19.766666666666666
2024-03-09 17:07:41,20.508,20.4873,20.5422,23.764,23.8968,20.3449,20.4807,0.544495,101.788,857.359,0.0,20.0,19.767777777777777
2024-03-09 17:07:42,20.5061,20.484,20.547,23.7597,23.9001,20.3475,20.484,0.216172,99.8183,858.837,0.0,20.0,19.76888888888889
2024-03-09 17:07:43,20.518,20.4873,20.5533,23.7618,23.8902,20.3445,20.4774,0.216172,101.788,858.672,0.0,20.0,19.77
2024-03-09 17:07:44,20.496,20.484,20.5429,23.7849,23.8935,20.3448,20.4873,1.20114,106.713,862.776,0.0,20.0,19.77111111111111
2024-03-09 17:07:45,20.5112,20.484,20.5595,23.7919,23.8935,20.3496,20.4873,1.20114,104.743,858.508,0.0,20.0,19.772222222222222
2024-03-09 17:07:46,20.5154,20.4906,20.56,23.7786,23.8902,20.3473,20.4873,0.544495,124.442,851.778,0.0,20.0,19.773333333333333
2024-03-09 17:07:47,20.5102,20.484,20.5599,23.7847,23.8968,20.3448,20.4873,-1.42544,98.8333,858.18,0.0,20.0,19.774444444444445
2024-03-09 17:07:48,20.4972,20.484,20.551,23.802,23.8935,20.3469,20.4873,1.52946,103.758,858.672,0.0,20.0,19.775555555555556
2024-03-09 17:07:49,20.5159,20.4873,20.5626,23.8054,23.9034,20.3538,20.4807,0.544495,104.743,859.165,0.0,20.0,19.776666666666667
2024-03-09 17:07:50,20.5188,20.4873,20.5657,23.7909,23.8902,20.3501,20.4906,0.544495,97.8483,859.329,0.0,20.0,19.77777777777778
2024-03-09 17:07:51,20.5148,20.4807,20.5545,23.8126,23.8902,20.3515,20.484,1.20114,103.758,854.404,0.0,20.0,19.778888888888886
2024-03-09 17:07:52,20.516,20.484,20.5594,23.8193,23.8935,20.3449,20.4873,0.544495,98.8333,858.837,0.0,20.0,19.779999999999998
2024-03-09 17:07:53,20.5205,20.4873,20.5701,23.8109,23.8968,20.3329,20.484,0.872818,103.758,859.001,0.0,20.0,19.78111111111111
2024-03-09 17:07:54,20.5166,20.4906,20.5621,23.8183,23.8935,20.3522,20.484,0.216172,102.773,857.523,0.0,20.0,19.78222222222222
2024-03-09 17:07:55,20.5105,20.484,20.5633,23.8194,23.9001,20.3369,20.4807,0.216172,104.743,857.852,0.0,20.0,19.78333333333333
2024-03-09 17:07:56,20.5307,20.484,20.5706,23.8269,23.8935,20.3377,20.4873,-0.768796,104.743,856.374,0.0,20.0,19.784444444444443
2024-03-09 17:07:57,20.5267,20.484,20.5752,23.834,23.8968,20.3355,20.484,0.872818,97.8483,858.18,0.0,20.0,19.785555555555554
2024-03-09 17:07:58,20.5263,20.4873,20.5662,23.8541,23.8968,20.3478,20.4906,0.872818,97.8483,859.001,0.0,20.0,19.786666666666665
2024-03-09 17:07:59,20.5203,20.4873,20.5669,23.8548,23.8968,20.3421,20.4774,0.872818,103.758,856.046,0.0,20.0,19.787777777777777
2024-03-09 17:08:00,20.5292,20.4873,20.5752,23.8645,23.8902,20.3358,20.4807,0.872818,104.743,859.821,0.0,20.0,19.788888888888888
2024-03-09 17:08:01,20.5285,20.4906,20.5712,23.876,23.8935,20.3448,20.4807,0.872818,102.773,858.672,0.0,20.0,19.79
2024-03-09 17:08:02,20.5273,20.4873,20.585,23.8838,23.9001,20.341,20.4873,0.544495,103.758,867.209,0.0,20.0,19.79111111111111
2024-03-09 17:08:03,20.5385,20.4807,20.5722,23.8661,23.8935,20.3466,20.4873,0.544495,105.728,859.329,0.0,20.0,19.79222222222222
2024-03-09 17:08:04,20.5348,20.484,20.5738,23.8738,23.8935,20.352,20.484,-0.11215,104.743,864.911,0.0,20.0,19.793333333333333
2024-03-09 17:08:05,20.5251,20.4873,20.5751,23.8701,23.9001,20.3436,20.4873,0.872818,103.758,859.329,0.0,20.0,19.794444444444444
2024-03-09 17:08:06,20.5172,20.4873,20.5783,23.883,23.8902,20.3482,20.4873,0.216172,101.788,857.523,0.0,20.0,19.795555555555556
2024-03-09 17:08:07,20.5298,20.484,20.5702,23.8821,23.8968,20.3466,20.4873,0.872818,100.803,859.986,0.0,20.0,19.796666666666667
2024-03-09 17:08:08,20.5347,20.5398,20.5894,23.897,23.8902,20.3495,20.53,0.544495,101.788,859.493,0.0,20.0,19.797777777777778
2024-03-09 17:08:09,20.5382,20.5365,20.5804,23.8996,23.8968,20.3523,20.5267,0.544495,98.8333,858.18,0.0,20.0,19.79888888888889
2024-03-09 17:08:10,20.5371,20.53,20.5819,23.8991,23.8935,20.3574,20.53,0.544495,101.788,858.016,0.0,20.0,19.8
2024-03-09 17:08:11,20.536,20.5333,20.5898,23.9119,23.9034,20.3488,20.5398,0.872818,98.8333,858.016,0.0,20.0,19.80111111111111
2024-03-09 17:08:12,20.5358,20.5333,20.5866,23.9225,23.8935,20.3574,20.5333,-5.69364,99.8183,858.18,0.0,20.0,19.80222222222222
2024-03-09 17:08:13,20.527,20.5333,20.5803,23.9054,23.8935,20.3411,20.53,0.544495,101.788,856.21,0.0,20.0,19.80333333333333
2024-03-09 17:08:14,20.5218,20.5333,20.5874,23.9069,23.9001,20.3511,20.5234,0.544495,100.803,857.687,0.0,20.0,19.804444444444442
2024-03-09 17:08:15,20.526,20.5398,20.5871,23.925,23.8935,20.35,20.53,0.872818,98.8333,858.672,0.0,20.0,19.805555555555554
2024-03-09 17:08:16,20.5172,20.5365,20.5825,23.9252,23.8968,20.3609,20.5333,0.544495,102.773,856.374,0.0,20.0,19.806666666666665
2024-03-09 17:08:17,20.5302,20.5201,20.5927,23.9281,23.8902,20.3564,20.53,1.20114,103.758,857.359,0.0,20.0,19.807777777777776
2024-03-09 17:08:18,20.5272,20.5398,20.5956,23.9262,23.8902,20.3652,20.53,-1.75376,104.743,858.672,0.0,20.0,19.808888888888887
2024-03-09 17:08:19,20.5259,20.53,20.5999,23.9309,23.8968,20.3621,20.5267,0.216172,102.773,858.18,0.0,20.0,19.81
2024-03-09 17:08:20,20.5127,20.5267,20.5988,23.9321,23.8738,20.3623,20.5365,0.544495,103.758,856.046,0.0,20.0,19.81111111111111
2024-03-09 17:08:21,20.5207,20.5333,20.6017,23.9486,23.8935,20.3648,20.53,0.216172,105.728,857.523,0.0,20.0,19.81222222222222
2024-03-09 17:08:22,20.5209,20.5333,20.5934,23.9509,23.9362,20.3618,20.53,0.544495,102.773,857.031,0.0,20.0,19.813333333333333
2024-03-09 17:08:23,20.51,20.5333,20.585,23.9408,23.9132,20.3535,20.5333,0.544495,102.773,855.717,0.0,20.0,19.814444444444444
2024-03-09 17:08:24,20.5013,20.5333,20.589,23.9538,23.9034,20.3742,20.5333,0.216172,102.773,855.389,0.0,20.0,19.815555555555555
2024-03-09 17:08:25,20.5159,20.5398,20.5898,23.9456,23.8935,20.3609,20.5333,-0.440473,99.8183,853.912,0.0,20.0,19.816666666666666
2024-03-09 17:08:26,20.522,20.5365,20.6032,23.9496,23.8968,20.3728,20.5267,-0.11215,103.758,855.389,0.0,20.0,19.817777777777778
2024-03-09 17:08:27,20.5227,20.5431,20.6003,23.9504,23.8968,20.3758,20.53,-1.09712,103.758,876.894,0.0,20.0,19.81888888888889
2024-03-09 17:08:28,20.5306,20.5365,20.5997,23.9578,23.8968,20.3664,20.53,0.544495,102.773,854.076,0.0,20.0,19.82
2024-03-09 17:08:29,20.5269,20.53,20.6077,23.9677,23.8968,20.3656,20.53,0.544495,105.728,853.747,0.0,20.0,19.82111111111111
2024-03-09 17:08:30,20.5106,20.5333,20.5957,23.9722,23.8968,20.3683,20.53,0.544495,100.803,853.091,0.0,20.0,19.822222222222223
2024-03-09 17:08:31,20.5264,20.5365,20.6008,23.9692,23.8935,20.3753,20.5333,-1.09712,98.8333,851.778,0.0,20.0,19.82333333333333
2024-03-09 17:08:32,20.5415,20.5267,20.6068,23.9749,23.9001,20.3663,20.5333,1.85779,110.653,854.076,0.0,20.0,19.824444444444442
2024-03-09 17:08:33,20.5352,20.5333,20.6012,23.9785,23.8968,20.366,20.53,-0.11215,102.773,853.583,0.0,20.0,19.825555555555553
2024-03-09 17:08:34,20.5458,20.5431,20.607,23.9671,23.8968,20.3739,20.5333,-2.08209,100.803,854.076,0.0,20.0,19.826666666666664
2024-03-09 17:08:35,20.5482,20.5365,20.6119,23.9779,23.8935,20.3697,20.5333,0.872818,103.758,855.717,0.0,20.0,19.827777777777776
2024-03-09 17:08:36,20.5371,20.5365,20.5955,23.9807,23.8968,20.3695,20.53,0.544495,100.803,855.389,0.0,20.0,19.828888888888887
2024-03-09 17:08:37,20.5343,20.5365,20.5998,23.9683,23.9001,20.3759,20.53,0.216172,102.773,856.867,0.0,20.0,19.83
2024-03-09 17:08:38,20.5444,20.5398,20.6049,23.9768,23.8968,20.3763,20.5365,0.216172,103.758,857.852,0.0,20.0,19.83111111111111
2024-03-09 17:08:39,20.539,20.5333,20.612,23.9791,23.9001,20.3827,20.5333,-0.11215,102.773,856.702,0.0,20.0,19.83222222222222
2024-03-09 17:08:40,20.5492,20.5333,20.6019,23.9797,23.8968,20.3722,20.53,-0.440473,100.803,858.508,0.0,20.0,19.833333333333332
2024-03-09 17:08:41,20.5423,20.53,20.6086,23.9824,23.8902,20.3864,20.5333,0.872818,103.758,866.716,0.0,20.0,19.834444444444443
2024-03-09 17:08:42,20.5462,20.5333,20.6007,23.9854,23.8902,20.3959,20.5333,1.20114,104.743,859.165,0.0,20.0,19.835555555555555
2024-03-09 17:08:43,20.5524,20.5333,20.6161,23.9792,23.887,20.3828,20.53,0.216172,101.788,857.195,0.0,20.0,19.836666666666666
2024-03-09 17:08:44,20.5676,20.5365,20.6165,23.9674,23.9034,20.3844,20.53,0.544495,104.743,858.508,0.0,20.0,19.837777777777777
2024-03-09 17:08:45,20.5563,20.5365,20.6163,23.9814,23.9001,20.3878,20.5398,0.872818,106.713,858.672,0.0,20.0,19.83888888888889
2024-03-09 17:08:46,20.5572,20.53,20.6228,23.959,23.8968,20.3824,20.53,3.82772,101.788,852.27,0.0,20.0,19.84
2024-03-09 17:08:47,20.5527,20.5398,20.6092,23.954,23.8935,20.3957,20.53,0.872818,103.758,860.642,0.0,20.0,19.84111111111111
2024-03-09 17:08:48,20.5511,20.53,20.6112,23.93,23.8935,20.3951,20.53,0.544495,101.788,860.15,0.0,20.0,19.842222222222222
2024-03-09 17:08:49,20.5597,20.5333,20.6141,23.9333,23.8968,20.3932,20.53,0.544495,102.773,861.135,0.0,20.0,19.843333333333334
2024-03-09 17:08:50,20.5702,20.5398,20.6268,23.9308,23.9001,20.3888,20.5333,-0.11215,102.773,861.956,0.0,20.0,19.844444444444445
2024-03-09 17:08:51,20.5645,20.5333,20.6197,23.9254,23.8935,20.396,20.53,-1.09712,102.773,862.284,0.0,20.0,19.845555555555553
2024-03-09 17:08:52,20.572,20.5333,20.617,23.9228,23.8968,20.395,20.5365,0.872818,114.593,861.627,0.0,20.0,19.846666666666664
2024-03-09 17:08:53,20.5748,20.5333,20.6316,23.91,23.9001,20.3934,20.53,0.872818,117.548,862.448,0.0,20.0,19.847777777777775
2024-03-09 17:08:54,20.5709,20.5333,20.6233,23.9062,23.8902,20.3925,20.5333,0.544495,104.743,864.582,0.0,20.0,19.848888888888887
2024-03-09 17:08:55,20.5864,20.5398,20.6376,23.8801,23.8935,20.398,20.5333,0.544495,105.728,866.06,0.0,20.0,19.849999999999998
2024-03-09 17:08:56,20.5719,20.5365,20.636,23.8746,23.8968,20.3935,20.5333,1.52946,101.788,878.864,0.0,20.0,19.85111111111111
2024-03-09 17:08:57,20.5671,20.5365,20.6232,23.8853,23.8935,20.4028,20.53,0.544495,102.773,873.119,0.0,20.0,19.85222222222222
2024-03-09 17:08:58,20.5703,20.5398,20.6187,23.8772,23.8935,20.3908,20.53,1.20114,103.758,873.447,0.0,20.0,19.85333333333333
2024-03-09 17:08:59,20.5708,20.53,20.6306,23.8692,23.9001,20.3943,20.53,0.872818,104.743,873.939,0.0,20.0,19.854444444444443
2024-03-09 17:09:00,20.5875,20.5398,20.6385,23.8541,23.8968,20.3971,20.53,0.544495,107.698,873.611,0.0,20.0,19.855555555555554
2024-03-09 17:09:01,20.5729,20.5333,20.6361,23.8549,23.8968,20.3907,20.53,0.216172,105.728,871.641,0.0,20.0,19.856666666666666
2024-03-09 17:09:02,20.5718,20.5201,20.6383,23.8406,23.8968,20.3835,20.53,1.20114,101.788,869.671,0.0,20.0,19.857777777777777
2024-03-09 17:09:03,20.5816,20.5431,20.6379,23.8421,23.8968,20.3922,20.5365,0.216172,102.773,874.268,0.0,20.0,19.858888888888888
2024-03-09 17:09:04,20.5766,20.5398,20.6322,23.8311,23.8902,20.3917,20.53,0.216172,101.788,870.82,0.0,20.0,19.86
2024-03-09 17:09:05,20.5797,20.5333,20.6418,23.846,23.8935,20.3859,20.53,0.872818,103.758,868.194,0.0,20.0,19.86111111111111
2024-03-09 17:09:06,20.5752,20.5333,20.6414,23.8427,23.8968,20.3928,20.5398,0.216172,105.728,865.731,0.0,20.0,19.862222222222222
2024-03-09 17:09:07,20.5721,20.5333,20.6462,23.8311,23.8902,20.3839,20.5234,0.544495,101.788,863.926,0.0,20.0,19.863333333333333
2024-03-09 17:09:08,20.5852,20.5825,20.6404,23.8199,23.8935,20.3954,20.5792,1.85779,106.713,863.105,0.0,20.0,19.864444444444445
2024-03-09 17:09:09,20.5572,20.5825,20.6319,23.8225,23.9001,20.3959,20.576,0.544495,100.803,861.463,0.0,20.0,19.865555555555556
2024-03-09 17:09:10,20.5689,20.5792,20.6345,23.8103,23.8902,20.3892,20.5792,0.544495,100.803,862.776,0.0,20.0,19.866666666666667
2024-03-09 17:09:11,20.5666,20.5792,20.655,23.8373,23.8968,20.3875,20.5825,0.544495,100.803,866.388,0.0,20.0,19.867777777777775
2024-03-09 17:09:12,20.548,20.5825,20.6486,23.8285,23.8968,20.389,20.5727,1.52946,105.728,861.627,0.0,20.0,19.868888888888886
2024-03-09 17:09:13,20.545,20.5858,20.6519,23.8083,23.8935,20.3989,20.5792,-0.11215,101.788,860.806,0.0,20.0,19.869999999999997
2024-03-09 17:09:14,20.548,20.5825,20.6474,23.8196,23.9001,20.3999,20.5825,-0.440473,103.758,861.956,0.0,20.0,19.87111111111111
2024-03-09 17:09:15,20.5437,20.5825,20.6529,23.8176,23.8968,20.3982,20.5792,0.216172,103.758,860.806,0.0,20.0,19.87222222222222
2024-03-09 17:09:16,20.5285,20.5858,20.6474,23.8183,23.8935,20.3942,20.5792,0.544495,101.788,861.299,0.0,20.0,19.87333333333333
2024-03-09 17:09:17,20.5423,20.5825,20.6557,23.8069,23.8935,20.3904,20.576,-0.11215,104.743,860.642,0.0,20.0,19.874444444444443
2024-03-09 17:09:18,20.5363,20.5858,20.6512,23.8129,23.8968,20.3914,20.5792,0.216172,105.728,861.791,0.0,20.0,19.875555555555554
2024-03-09 17:09:19,20.5538,20.5825,20.6466,23.8309,23.9001,20.4027,20.5825,-0.11215,103.758,862.12,0.0,20.0,19.876666666666665
2024-03-09 17:09:20,20.5564,20.5858,20.6547,23.8141,23.8968,20.3927,20.5825,0.872818,99.8183,862.448,0.0,20.0,19.877777777777776
2024-03-09 17:09:21,20.5512,20.5858,20.6525,23.821,23.8968,20.3992,20.5792,-0.11215,102.773,862.284,0.0,20.0,19.878888888888888
2024-03-09 17:09:22,20.555,20.5825,20.666,23.829,23.8968,20.4022,20.5825,-0.11215,107.698,860.806,0.0,20.0,19.88
2024-03-09 17:09:23,20.5543,20.5858,20.6497,23.8289,23.8968,20.3904,20.5858,-0.11215,104.743,861.791,0.0,20.0,19.88111111111111
2024-03-09 17:09:24,20.5561,20.5858,20.6574,23.8521,23.9034,20.4044,20.5792,0.216172,101.788,860.971,0.0,20.0,19.88222222222222
2024-03-09 17:09:25,20.5612,20.5858,20.6516,23.8438,23.8935,20.4007,20.5792,-1.42544,122.473,860.15,0.0,20.0,19.883333333333333
2024-03-09 17:09:26,20.5641,20.5858,20.6412,23.8381,23.8968,20.3918,20.5825,-1.42544,107.698,859.329,0.0,20.0,19.884444444444444
2024-03-09 17:09:27,20.5675,20.5858,20.66,23.8441,23.8968,20.3978,20.5858,-1.09712,106.713,858.672,0.0,20.0,19.885555555555555
2024-03-09 17:09:28,20.5642,20.5825,20.6547,23.8473,23.9001,20.4034,20.576,-1.09712,105.728,855.553,0.0,20.0,19.886666666666667
2024-03-09 17:09:29,20.5714,20.5825,20.6517,23.8511,23.9001,20.4016,20.576,-0.768796,106.713,855.882,0.0,20.0,19.887777777777778
2024-03-09 17:09:30,20.5861,20.5858,20.6669,23.8664,23.8935,20.4128,20.576,-0.768796,106.713,855.389,0.0,20.0,19.88888888888889
2024-03-09 17:09:31,20.5816,20.5792,20.6416,23.8671,23.9001,20.4013,20.5727,-0.768796,107.698,848.823,0.0,20.0,19.889999999999997
2024-03-09 17:09:32,20.5798,20.5858,20.6574,23.8591,23.8968,20.4076,20.5792,-1.09712,104.743,855.882,0.0,20.0,19.89111111111111
2024-03-09 17:09:33,20.5941,20.5792,20.6652,23.8812,23.8968,20.3906,20.5792,-0.440473,104.743,849.151,0.0,20.0,19.89222222222222
2024-03-09 17:09:34,20.5935,20.5825,20.6671,23.8764,23.8935,20.4103,20.5825,-1.75376,105.728,861.791,0.0,20.0,19.89333333333333
2024-03-09 17:09:35,20.6022,20.5792,20.6701,23.8861,23.8935,20.4049,20.5792,-0.768796,105.728,858.837,0.0,20.0,19.894444444444442
2024-03-09 17:09:36,20.5896,20.5924,20.6595,23.9078,23.9034,20.3966,20.5825,0.216172,107.698,858.508,0.0,20.0,19.895555555555553
2024-03-09 17:09:37,20.5963,20.5792,20.6577,23.8952,23.9034,20.4151,20.5792,-1.09712,107.698,858.18,0.0,20.0,19.896666666666665
2024-03-09 17:09:38,20.5914,20.5858,20.6565,23.8946,23.8935,20.4109,20.5792,-1.09712,101.788,863.926,0.0,20.0,19.897777777777776
2024-03-09 17:09:39,20.5882,20.5792,20.6602,23.9092,23.8902,20.4137,20.5792,-0.440473,104.743,851.449,0.0,20.0,19.898888888888887
2024-03-09 17:09:40,20.6039,20.599,20.6703,23.9136,23.8968,20.4205,20.5792,-0.11215,106.713,857.195,0.0,20.0,19.9
2024-03-09 17:09:41,20.5923,20.5727,20.6669,23.9141,23.8968,20.4185,20.5792,-0.768796,103.758,857.195,0.0,20.0,19.90111111111111
2024-03-09 17:09:42,20.6008,20.5891,20.6649,23.9183,23.8968,20.417,20.576,-8.64855,103.758,857.852,0.0,20.0,19.90222222222222
2024-03-09 17:09:43,20.6118,20.5825,20.672,23.9236,23.8902,20.4272,20.5792,-0.11215,106.713,858.016,0.0,20.0,19.903333333333332
2024-03-09 17:09:44,20.6089,20.5825,20.683,23.9331,23.8935,20.4135,20.5858,-0.440473,101.788,857.852,0.0,20.0,19.904444444444444
2024-03-09 17:09:45,20.5858,20.5825,20.6668,23.9326,23.8968,20.4246,20.5825,0.216172,104.743,856.867,0.0,20.0,19.905555555555555
2024-03-09 17:09:46,20.588,20.5792,20.6693,23.9251,23.8902,20.4283,20.5792,0.216172,105.728,860.806,0.0,20.0,19.906666666666666
2024-03-09 17:09:47,20.5896,20.5825,20.6727,23.9377,23.8935,20.4249,20.576,-0.440473,97.8483,861.135,0.0,20.0,19.907777777777778
2024-03-09 17:09:48,20.5948,20.5825,20.6643,23.9495,23.887,20.4295,20.5825,0.544495,106.713,857.523,0.0,20.0,19.90888888888889
2024-03-09 17:09:49,20.6027,20.5825,20.6735,23.9444,23.9001,20.4342,20.5792,0.872818,103.758,862.612,0.0,20.0,19.91
2024-03-09 17:09:50,20.5979,20.5825,20.6778,23.959,23.8935,20.4265,20.5792,-0.11215,101.788,863.105,0.0,20.0,19.91111111111111
2024-03-09 17:09:51,20.6019,20.5825,20.6879,23.9589,23.8968,20.4316,20.5792,0.872818,102.773,886.251,0.0,20.0,19.91222222222222
2024-03-09 17:09:52,20.6017,20.5825,20.6751,23.9497,23.9034,20.4378,20.576,0.544495,101.788,862.612,0.0,20.0,19.91333333333333
2024-03-09 17:09:53,20.6032,20.5792,20.6821,23.9606,23.8968,20.4341,20.5825,-1.75376,105.728,861.135,0.0,20.0,19.91444444444444
2024-03-09 17:09:54,20.5946,20.5825,20.6774,23.9769,23.8902,20.4448,20.5825,0.216172,103.758,860.314,0.0,20.0,19.915555555555553
2024-03-09 17:09:55,20.5948,20.5858,20.6804,23.9783,23.9034,20.4376,20.5825,0.544495,101.788,856.867,0.0,20.0,19.916666666666664
2024-03-09 17:09:56,20.6024,20.5825,20.6838,23.9681,23.8968,20.4233,20.5825,0.872818,103.758,859.329,0.0,20.0,19.917777777777776
2024-03-09 17:09:57,20.6104,20.5825,20.6877,23.973,23.8935,20.4379,20.5825,0.872818,104.743,857.852,0.0,20.0,19.918888888888887
2024-03-09 17:09:58,20.6066,20.5792,20.679,23.9726,23.8935,20.4312,20.5792,0.216172,105.728,857.359,0.0,20.0,19.919999999999998
2024-03-09 17:09:59,20.5952,20.5792,20.6868,23.9672,23.8935,20.4342,20.576,0.216172,99.8183,861.791,0.0,20.0,19.92111111111111
2024-03-09 17:10:00,20.5977,20.5858,20.6822,23.9892,23.8968,20.4377,20.5792,0.544495,102.773,856.21,0.0,20.0,19.92222222222222
2024-03-09 17:10:01,20.6111,20.5825,20.6882,23.9747,23.8968,20.4391,20.5825,0.872818,105.728,855.717,0.0,20.0,19.923333333333332
2024-03-09 17:10:02,20.6036,20.576,20.6756,23.9709,23.9001,20.4368,20.576,-0.11215,101.788,856.21,0.0,20.0,19.924444444444443
2024-03-09 17:10:03,20.6008,20.5825,20.6799,23.9694,23.8935,20.4438,20.5792,0.544495,98.8333,857.195,0.0,20.0,19.925555555555555
2024-03-09 17:10:04,20.6138,20.5891,20.6911,23.9775,23.9001,20.4447,20.5792,0.544495,102.773,857.195,0.0,20.0,19.926666666666666
2024-03-09 17:10:05,20.6098,20.5858,20.6843,23.9826,23.9001,20.4417,20.5792,0.872818,104.743,856.867,0.0,20.0,19.927777777777777
2024-03-09 17:10:06,20.6127,20.5825,20.6884,23.9672,23.8935,20.4429,20.5825,0.216172,102.773,857.195,0.0,20.0,19.92888888888889
2024-03-09 17:10:07,20.611,20.5858,20.6893,23.9766,23.9001,20.4443,20.5792,-0.11215,103.758,855.553,0.0,20.0,19.93
2024-03-09 17:10:08,20.6231,20.6285,20.6891,23.9594,23.8968,20.4489,20.6219,-0.440473,103.758,858.672,0.0,20.0,19.93111111111111
2024-03-09 17:10:09,20.6146,20.6318,20.6797,23.9663,23.8935,20.4415,20.6384,-0.440473,103.758,859.001,0.0,20.0,19.932222222222222
2024-03-09 17:10:10,20.6234,20.6318,20.7012,23.9661,23.9001,20.4376,20.6252,-0.440473,109.668,864.254,0.0,20.0,19.933333333333334
2024-03-09 17:10:11,20.6164,20.6318,20.6808,23.9823,23.8968,20.4489,20.6417,-0.11215,106.713,857.359,0.0,20.0,19.93444444444444
2024-03-09 17:10:12,20.6215,20.6285,20.6949,23.9695,23.8968,20.4379,20.6482,-0.440473,102.773,861.956,0.0,20.0,19.935555555555553
2024-03-09 17:10:13,20.6241,20.6318,20.691,23.9567,23.9001,20.4512,20.6285,-1.09712,107.698,857.687,0.0,20.0,19.936666666666664
2024-03-09 17:10:14,20.6315,20.6285,20.7041,23.9634,23.8935,20.4402,20.6285,-1.42544,106.713,857.359,0.0,20.0,19.937777777777775
2024-03-09 17:10:15,20.6193,20.6318,20.7053,23.9596,23.8935,20.4345,20.6285,-1.42544,105.728,858.016,0.0,20.0,19.938888888888886
2024-03-09 17:10:16,20.6105,20.6318,20.7054,23.961,23.9034,20.4518,20.6318,-1.09712,104.743,857.852,0.0,20.0,19.939999999999998
2024-03-09 17:10:17,20.6004,20.6285,20.6957,23.9524,23.8935,20.4439,20.6285,-1.75376,105.728,858.344,0.0,20.0,19.94111111111111
2024-03-09 17:10:18,20.622,20.6318,20.7062,23.9573,23.9034,20.4515,20.6318,-0.768796,108.683,861.299,0.0,20.0,19.94222222222222
2024-03-09 17:10:19,20.6113,20.6252,20.6983,23.9602,23.8968,20.4455,20.6252,-1.42544,104.743,859.329,0.0,20.0,19.94333333333333
2024-03-09 17:10:20,20.6032,20.6351,20.6922,23.9602,23.9001,20.4412,20.6285,-1.09712,103.758,858.508,0.0,20.0,19.944444444444443
2024-03-09 17:10:21,20.6191,20.6417,20.6974,23.9579,23.9001,20.4432,20.6252,-1.09712,106.713,858.18,0.0,20.0,19.945555555555554
2024-03-09 17:10:22,20.6249,20.6318,20.7133,23.9487,23.9001,20.4463,20.6285,-1.42544,108.683,852.106,0.0,20.0,19.946666666666665
2024-03-09 17:10:23,20.6358,20.6285,20.7133,23.9319,23.8968,20.4482,20.6285,-1.42544,107.698,857.687,0.0,20.0,19.947777777777777
2024-03-09 17:10:24,20.63,20.6285,20.7036,23.9406,23.8935,20.441,20.6285,-1.09712,103.758,864.418,0.0,20.0,19.948888888888888
2024-03-09 17:10:25,20.614,20.6482,20.6979,23.9469,23.8902,20.4506,20.6285,-2.08209,103.758,855.061,0.0,20.0,19.95
2024-03-09 17:10:26,20.609,20.6318,20.698,23.941,23.8935,20.4481,20.6252,-0.440473,103.758,857.523,0.0,20.0,19.95111111111111
2024-03-09 17:10:27,20.614,20.6318,20.7,23.9181,23.8935,20.4381,20.6285,-0.768796,105.728,857.359,0.0,20.0,19.952222222222222
2024-03-09 17:10:28,20.6221,20.6318,20.7135,23.9376,23.8902,20.45,20.6219,-1.75376,103.758,856.702,0.0,20.0,19.953333333333333
2024-03-09 17:10:29,20.624,20.6285,20.714,23.9273,23.8935,20.462,20.6252,-0.440473,104.743,857.359,0.0,20.0,19.954444444444444
2024-03-09 17:10:30,20.6164,20.6318,20.7122,23.924,23.8902,20.4521,20.6252,-0.11215,105.728,857.195,0.0,20.0,19.955555555555556
2024-03-09 17:10:31,20.6274,20.6285,20.7084,23.9185,23.8902,20.4518,20.6285,-0.11215,106.713,855.225,0.0,20.0,19.956666666666663
2024-03-09 17:10:32,20.612,20.6384,20.7043,23.9097,23.8935,20.457,20.6252,-0.440473,106.713,864.911,0.0,20.0,19.957777777777775
2024-03-09 17:10:33,20.621,20.6351,20.712,23.9232,23.9067,20.4551,20.6252,-0.11215,103.758,857.852,0.0,20.0,19.958888888888886
2024-03-09 17:10:34,20.6261,20.6351,20.7096,23.9063,23.8935,20.4471,20.6252,1.20114,104.743,866.388,0.0,20.0,19.959999999999997
2024-03-09 17:10:35,20.632,20.6351,20.7181,23.9016,23.9001,20.4463,20.6318,1.52946,105.728,870.492,0.0,20.0,19.96111111111111
2024-03-09 17:10:36,20.6116,20.6318,20.7092,23.9162,23.8968,20.457,20.6285,0.544495,101.788,859.986,0.0,20.0,19.96222222222222
2024-03-09 17:10:37,20.634,20.6285,20.7244,23.9086,23.8935,20.4632,20.6285,0.216172,103.758,856.21,0.0,20.0,19.96333333333333
2024-03-09 17:10:38,20.625,20.6351,20.7184,23.9043,23.8968,20.4477,20.6187,0.216172,104.743,859.493,0.0,20.0,19.964444444444442
2024-03-09 17:10:39,20.6508,20.6351,20.7172,23.9133,23.9001,20.4436,20.6252,0.216172,103.758,858.18,0.0,20.0,19.965555555555554
2024-03-09 17:10:40,20.6418,20.6318,20.7203,23.9108,23.8968,20.4539,20.6318,0.872818,103.758,859.986,0.0,20.0,19.966666666666665
2024-03-09 17:10:41,20.6441,20.6318,20.7256,23.9048,23.9001,20.4518,20.6318,0.872818,102.773,860.806,0.0,20.0,19.967777777777776
2024-03-09 17:10:42,20.6463,20.6351,20.7305,23.9058,23.8935,20.4492,20.6219,0.544495,103.758,853.255,0.0,20.0,19.968888888888888
2024-03-09 17:10:43,20.6505,20.6351,20.7266,23.8952,23.9001,20.4528,20.6285,0.216172,98.8333,857.359,0.0,20.0,19.97
2024-03-09 17:10:44,20.6459,20.6318,20.7278,23.908,23.8968,20.4519,20.6219,-0.440473,100.803,851.121,0.0,20.0,19.97111111111111
2024-03-09 17:10:45,20.6576,20.6351,20.7199,23.9032,23.9001,20.4679,20.6318,0.872818,103.758,858.016,0.0,20.0,19.97222222222222
2024-03-09 17:10:46,20.6378,20.6384,20.7138,23.9078,23.8968,20.4503,20.6285,0.216172,102.773,852.106,0.0,20.0,19.973333333333333
2024-03-09 17:10:47,20.6598,20.6351,20.733,23.8965,23.8968,20.4599,20.6252,0.216172,103.758,849.972,0.0,20.0,19.974444444444444
2024-03-09 17:10:48,20.6541,20.6318,20.7256,23.9,23.8902,20.4649,20.6252,-9.63351,104.743,854.076,0.0,20.0,19.975555555555555
2024-03-09 17:10:49,20.6599,20.6351,20.7342,23.9004,23.8935,20.4616,20.6252,-0.440473,99.8183,856.374,0.0,20.0,19.976666666666667
2024-03-09 17:10:50,20.6422,20.6252,20.7248,23.9019,23.8968,20.4678,20.6351,0.544495,100.803,856.867,0.0,20.0,19.977777777777778
2024-03-09 17:10:51,20.653,20.6285,20.7296,23.8987,23.8902,20.473,20.6154,0.216172,105.728,857.523,0.0,20.0,19.978888888888886
2024-03-09 17:10:52,20.6477,20.6285,20.7322,23.8987,23.8935,20.4701,20.6285,-0.440473,105.728,857.852,0.0,20.0,19.979999999999997
2024-03-09 17:10:53,20.6527,20.6318,20.7333,23.8839,23.9001,20.4539,20.6252,-0.440473,105.728,859.001,0.0,20.0,19.981111111111108
