TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 17:10:54,20.6432,20.6252,20.7203,23.8903,23.9001,20.4651,20.6285,-0.440473,104.743,858.672,0.0,20.0,19.98222222222222
2024-03-09 17:10:55,20.6534,20.6318,20.7323,23.8919,23.8968,20.4709,20.6252,-1.09712,102.773,858.18,0.0,20.0,19.98333333333333
2024-03-09 17:10:56,20.6544,20.6318,20.7294,23.891,23.8968,20.4747,20.6252,-0.11215,103.758,858.016,0.0,20.0,19.984444444444442
2024-03-09 17:10:57,20.6548,20.6252,20.736,23.9017,23.8935,20.4693,20.6252,-1.09712,106.713,857.687,0.0,20.0,19.985555555555553
2024-03-09 17:10:58,20.6426,20.6351,20.7279,23.9008,23.8968,20.466,20.6252,-2.08209,107.698,863.433,0.0,20.0,19.986666666666665
2024-03-09 17:10:59,20.662,20.6318,20.7386,23.8976,23.8935,20.4694,20.6285,-0.440473,105.728,857.359,0.0,20.0,19.987777777777776
2024-03-09 17:11:00,20.6603,20.6318,20.7406,23.8947,23.9001,20.4699,20.6285,-1.09712,103.758,857.359,0.0,20.0,19.988888888888887
2024-03-09 17:11:01,20.6476,20.6318,20.7419,23.9032,23.9001,20.4721,20.6351,-1.42544,107.698,856.867,0.0,20.0,19.99
2024-03-09 17:11:02,20.6652,20.6318,20.7492,23.9164,23.8968,20.4697,20.6285,-1.09712,107.698,857.195,0.0,20.0,19.99111111111111
2024-03-09 17:11:03,20.6525,20.6318,20.7439,23.9184,23.8968,20.4729,20.6219,-1.09712,103.758,857.195,0.0,20.0,19.99222222222222
2024-03-09 17:11:04,20.6566,20.6351,20.7473,23.9093,23.8968,20.4763,20.6252,-1.75376,108.683,857.523,0.0,20.0,19.993333333333332
2024-03-09 17:11:05,20.6549,20.6318,20.7371,23.9122,23.8935,20.4693,20.6285,-1.09712,107.698,858.508,0.0,20.0,19.994444444444444
2024-03-09 17:11:06,20.6534,20.6285,20.748,23.9168,23.8968,20.4776,20.6285,-1.09712,105.728,858.18,0.0,20.0,19.995555555555555
2024-03-09 17:11:07,20.6558,20.6351,20.7428,23.9134,23.8968,20.4872,20.6285,-0.440473,105.728,857.687,0.0,20.0,19.996666666666666
2024-03-09 17:11:08,20.6691,20.6778,20.7538,23.919,23.8968,20.494,20.6778,-1.75376,103.758,857.195,0.0,20.0,19.997777777777777
2024-03-09 17:11:09,20.6618,20.6778,20.7352,23.9094,23.8968,20.4704,20.6778,-0.440473,106.713,856.702,0.0,20.0,19.99888888888889
2024-03-09 17:11:10,20.6469,20.6745,20.7514,23.9308,23.8935,20.4864,20.6778,-1.42544,104.743,855.882,0.0,20.0,20.0
2024-03-09 17:11:11,20.6428,20.6811,20.7438,23.9261,23.9001,20.4788,20.6745,-2.41041,102.773,855.225,0.0,20.0,20.001111111111108
2024-03-09 17:11:12,20.6506,20.6745,20.744,23.9268,23.9001,20.4818,20.6745,-1.09712,103.758,855.389,0.0,20.0,20.00222222222222
2024-03-09 17:11:13,20.6333,20.6745,20.7535,23.9297,23.8902,20.4794,20.6778,-0.768796,104.743,854.404,0.0,20.0,20.00333333333333
2024-03-09 17:11:14,20.6449,20.6712,20.7522,23.9539,23.9001,20.4811,20.6844,-0.11215,99.8183,854.568,0.0,20.0,20.00444444444444
2024-03-09 17:11:15,20.6435,20.6745,20.7577,23.9433,23.9001,20.4771,20.6712,-0.11215,103.758,855.061,0.0,20.0,20.005555555555553
2024-03-09 17:11:16,20.6282,20.6712,20.7408,23.9523,23.9034,20.4877,20.6778,0.872818,101.788,853.912,0.0,20.0,20.006666666666664
2024-03-09 17:11:17,20.6304,20.6876,20.752,23.951,23.8968,20.4851,20.6778,-0.11215,102.773,857.359,0.0,20.0,20.007777777777775
2024-03-09 17:11:18,20.6372,20.6778,20.7634,23.955,23.8771,20.488,20.6712,-1.09712,99.8183,857.195,0.0,20.0,20.008888888888887
2024-03-09 17:11:19,20.6321,20.6745,20.7516,23.9486,23.8968,20.4834,20.6745,0.216172,103.758,866.06,0.0,20.0,20.009999999999998
2024-03-09 17:11:20,20.6364,20.6745,20.7559,23.9471,23.91,20.4817,20.6811,0.216172,103.758,859.001,0.0,20.0,20.01111111111111
2024-03-09 17:11:21,20.6344,20.6811,20.7399,23.955,23.8968,20.4736,20.6778,0.544495,99.8183,865.239,0.0,20.0,20.01222222222222
2024-03-09 17:11:22,20.6495,20.6745,20.7514,23.9682,23.9034,20.4898,20.6778,0.216172,103.758,858.837,0.0,20.0,20.013333333333332
2024-03-09 17:11:23,20.6439,20.6778,20.7577,23.962,23.8968,20.4761,20.6745,0.872818,103.758,862.448,0.0,20.0,20.014444444444443
2024-03-09 17:11:24,20.6536,20.6712,20.7598,23.9687,23.8968,20.4812,20.6811,0.544495,104.743,859.329,0.0,20.0,20.015555555555554
2024-03-09 17:11:25,20.6581,20.6778,20.7612,23.9727,23.9001,20.4757,20.6778,0.544495,106.713,856.702,0.0,20.0,20.016666666666666
2024-03-09 17:11:26,20.6476,20.6778,20.7526,23.9688,23.8968,20.4869,20.6811,0.216172,106.713,857.195,0.0,20.0,20.017777777777777
2024-03-09 17:11:27,20.6682,20.6811,20.7612,23.9646,23.8935,20.4919,20.6778,0.544495,104.743,858.344,0.0,20.0,20.01888888888889
2024-03-09 17:11:28,20.666,20.6811,20.7603,23.9698,23.8902,20.4838,20.6811,0.216172,102.773,857.523,0.0,20.0,20.02
2024-03-09 17:11:29,20.6628,20.6811,20.7572,23.9847,23.8935,20.4903,20.6712,-0.440473,102.773,857.852,0.0,20.0,20.02111111111111
2024-03-09 17:11:30,20.6528,20.6745,20.7548,23.974,23.8935,20.4891,20.6778,-0.768796,105.728,858.837,0.0,20.0,20.022222222222222
2024-03-09 17:11:31,20.6584,20.6745,20.7602,23.9811,23.8935,20.4939,20.6745,0.544495,104.743,859.165,0.0,20.0,20.02333333333333
2024-03-09 17:11:32,20.6587,20.6811,20.7529,23.9974,23.8935,20.4977,20.6811,-0.440473,106.713,859.821,0.0,20.0,20.02444444444444
2024-03-09 17:11:33,20.6555,20.6745,20.7597,23.9851,23.8935,20.4913,20.6811,-1.09712,108.683,860.642,0.0,20.0,20.025555555555552
2024-03-09 17:11:34,20.6801,20.6844,20.7603,23.9938,23.8935,20.4898,20.6745,0.216172,110.653,860.15,0.0,20.0,20.026666666666664
2024-03-09 17:11:35,20.6786,20.6778,20.7695,23.9912,23.8935,20.4831,20.6745,-1.42544,110.653,860.478,0.0,20.0,20.027777777777775
2024-03-09 17:11:36,20.6747,20.6778,20.7584,23.9778,23.8935,20.4993,20.6811,-1.09712,107.698,860.478,0.0,20.0,20.028888888888886
2024-03-09 17:11:37,20.6825,20.6778,20.7651,23.9925,23.8935,20.4921,20.6778,-0.768796,107.698,859.986,0.0,20.0,20.029999999999998
2024-03-09 17:11:38,20.6731,20.6778,20.7663,23.9801,23.8935,20.4909,20.6745,-0.768796,105.728,855.389,0.0,20.0,20.03111111111111
2024-03-09 17:11:39,20.6768,20.6745,20.7638,24.0,23.8968,20.4975,20.6778,-1.75376,104.743,857.359,0.0,20.0,20.03222222222222
2024-03-09 17:11:40,20.6941,20.6844,20.7806,23.9829,23.8968,20.4913,20.6811,-1.42544,105.728,859.329,0.0,20.0,20.03333333333333
2024-03-09 17:11:41,20.6882,20.6712,20.7755,23.9797,23.9001,20.4959,20.6745,-1.09712,105.728,866.388,0.0,20.0,20.034444444444443
2024-03-09 17:11:42,20.6876,20.6778,20.7665,23.989,23.8968,20.497,20.6745,-6.02196,105.728,858.508,0.0,20.0,20.035555555555554
2024-03-09 17:11:43,20.6859,20.6778,20.7655,23.9669,23.8935,20.4865,20.6778,-0.11215,106.713,859.986,0.0,20.0,20.036666666666665
2024-03-09 17:11:44,20.6988,20.6778,20.7774,23.9682,23.9034,20.5028,20.6778,-0.768796,102.773,859.493,0.0,20.0,20.037777777777777
2024-03-09 17:11:45,20.6929,20.6778,20.7755,23.9768,23.8968,20.5024,20.6778,-0.440473,102.773,859.329,0.0,20.0,20.038888888888888
2024-03-09 17:11:46,20.6917,20.6811,20.7649,23.9598,23.8968,20.4985,20.6811,-0.11215,103.758,859.821,0.0,20.0,20.04
2024-03-09 17:11:47,20.6902,20.6811,20.7698,23.9623,23.8935,20.4983,20.6844,-0.11215,102.773,859.001,0.0,20.0,20.04111111111111
2024-03-09 17:11:48,20.6839,20.6778,20.7695,23.9635,23.8968,20.4994,20.6811,0.216172,102.773,859.821,0.0,20.0,20.04222222222222
2024-03-09 17:11:49,20.696,20.6844,20.7698,23.968,23.8968,20.5023,20.6844,-0.440473,100.803,858.18,0.0,20.0,20.043333333333333
2024-03-09 17:11:50,20.6958,20.6778,20.784,23.9483,23.8935,20.5034,20.6712,0.872818,104.743,851.121,0.0,20.0,20.044444444444444
2024-03-09 17:11:51,20.6988,20.6778,20.7749,23.9502,23.9001,20.5128,20.6778,-0.440473,102.773,854.732,0.0,20.0,20.045555555555552
2024-03-09 17:11:52,20.6933,20.6778,20.7736,23.9437,23.8968,20.5109,20.6778,0.872818,107.698,850.136,0.0,20.0,20.046666666666663
2024-03-09 17:11:53,20.6948,20.6811,20.778,23.9502,23.8935,20.4986,20.6745,0.216172,104.743,863.597,0.0,20.0,20.047777777777775
2024-03-09 17:11:54,20.7003,20.6811,20.7769,23.9312,23.8935,20.5143,20.6778,0.544495,101.788,857.359,0.0,20.0,20.048888888888886
2024-03-09 17:11:55,20.7042,20.6942,20.7801,23.9209,23.8968,20.5115,20.6745,0.872818,101.788,858.672,0.0,20.0,20.049999999999997
2024-03-09 17:11:56,20.6982,20.6778,20.7827,23.9169,23.8968,20.5106,20.6778,0.544495,102.773,858.837,0.0,20.0,20.05111111111111
2024-03-09 17:11:57,20.6988,20.6712,20.7813,23.906,23.8968,20.51,20.6778,-0.11215,98.8333,858.837,0.0,20.0,20.05222222222222
2024-03-09 17:11:58,20.6944,20.6712,20.7747,23.9011,23.9001,20.5032,20.6778,-0.11215,99.8183,859.493,0.0,20.0,20.05333333333333
2024-03-09 17:11:59,20.7047,20.6844,20.7808,23.8879,23.8935,20.5125,20.6745,-0.768796,101.788,859.821,0.0,20.0,20.054444444444442
2024-03-09 17:12:00,20.7082,20.6811,20.7844,23.8885,23.8935,20.5218,20.6811,0.544495,101.788,862.448,0.0,20.0,20.055555555555554
2024-03-09 17:12:01,20.6958,20.6844,20.7895,23.8786,23.9001,20.5272,20.6778,0.216172,101.788,860.806,0.0,20.0,20.056296296296296
2024-03-09 17:12:02,20.7004,20.6745,20.7837,23.8565,23.9001,20.5169,20.6745,0.216172,104.743,861.299,0.0,20.0,20.057037037037034
2024-03-09 17:12:03,20.6968,20.6975,20.7889,23.8439,23.8968,20.5244,20.6778,0.216172,99.8183,862.12,0.0,20.0,20.057777777777776
2024-03-09 17:12:04,20.7084,20.6844,20.7875,23.8491,23.9034,20.5209,20.6745,-0.11215,105.728,863.433,0.0,20.0,20.058518518518518
2024-03-09 17:12:05,20.704,20.6778,20.7931,23.8449,23.9001,20.5152,20.6778,-0.440473,106.713,861.299,0.0,20.0,20.059259259259257
2024-03-09 17:12:06,20.7025,20.6745,20.7941,23.8365,23.887,20.5256,20.6778,-1.75376,107.698,861.463,0.0,20.0,20.06
2024-03-09 17:12:07,20.7102,20.6811,20.799,23.8161,23.8902,20.5076,20.6811,-0.440473,106.713,862.284,0.0,20.0,20.060740740740737
2024-03-09 17:12:08,20.7082,20.7238,20.8044,23.8214,23.9001,20.5324,20.7238,-1.09712,102.773,863.105,0.0,20.0,20.06148148148148
2024-03-09 17:12:09,20.7052,20.7238,20.7913,23.8136,23.9001,20.5187,20.7271,-1.42544,107.698,861.135,0.0,20.0,20.06222222222222
2024-03-09 17:12:10,20.7113,20.7238,20.799,23.8138,23.8968,20.529,20.7303,-1.09712,106.713,860.971,0.0,20.0,20.06296296296296
2024-03-09 17:12:11,20.7081,20.7172,20.7974,23.8158,23.8935,20.5467,20.7271,-1.09712,107.698,860.15,0.0,20.0,20.063703703703702
2024-03-09 17:12:12,20.7107,20.7238,20.8013,23.7969,23.8968,20.5313,20.7205,-1.42544,104.743,860.642,0.0,20.0,20.064444444444444
2024-03-09 17:12:13,20.7051,20.7238,20.802,23.8094,23.8935,20.5345,20.7271,-1.42544,104.743,860.314,0.0,20.0,20.065185185185182
2024-03-09 17:12:14,20.693,20.7205,20.7961,23.796,23.8968,20.534,20.7205,-1.09712,106.713,859.493,0.0,20.0,20.065925925925924
2024-03-09 17:12:15,20.6906,20.7205,20.802,23.8042,23.9001,20.5364,20.7238,-1.09712,105.728,860.478,0.0,20.0,20.066666666666666
2024-03-09 17:12:16,20.6873,20.7205,20.8178,23.7972,23.8968,20.5342,20.7205,-1.42544,105.728,860.15,0.0,20.0,20.067407407407405
2024-03-09 17:12:17,20.6796,20.7205,20.798,23.79,23.9001,20.5394,20.7238,-0.11215,103.758,852.598,0.0,20.0,20.068148148148147
2024-03-09 17:12:18,20.6761,20.7238,20.7991,23.7819,23.8935,20.5346,20.7238,0.216172,103.758,860.642,0.0,20.0,20.068888888888885
2024-03-09 17:12:19,20.6763,20.7238,20.796,23.7875,23.9001,20.5377,20.7238,-0.768796,105.728,861.956,0.0,20.0,20.069629629629627
2024-03-09 17:12:20,20.6752,20.7238,20.794,23.79,23.8935,20.5325,20.7271,0.872818,108.683,861.627,0.0,20.0,20.07037037037037
2024-03-09 17:12:21,20.6893,20.7205,20.8102,23.7902,23.8968,20.538,20.7172,-0.440473,103.758,861.135,0.0,20.0,20.071111111111108
2024-03-09 17:12:22,20.6771,20.7238,20.8144,23.7884,23.8935,20.5376,20.7238,0.872818,102.773,860.971,0.0,20.0,20.07185185185185
2024-03-09 17:12:23,20.6762,20.7205,20.8114,23.7941,23.8935,20.5437,20.7238,0.544495,102.773,870.0,0.0,20.0,20.072592592592592
2024-03-09 17:12:24,20.6771,20.7205,20.8079,23.8035,23.9001,20.5293,20.7238,0.544495,104.743,861.791,0.0,20.0,20.07333333333333
2024-03-09 17:12:25,20.6927,20.7205,20.8085,23.8074,23.8968,20.5464,20.7271,-1.09712,103.758,861.299,0.0,20.0,20.074074074074073
2024-03-09 17:12:26,20.6834,20.7238,20.808,23.808,23.8968,20.5348,20.7238,-0.11215,101.788,861.627,0.0,20.0,20.074814814814815
2024-03-09 17:12:27,20.6723,20.7205,20.8043,23.8168,23.9001,20.5413,20.7172,-0.768796,101.788,861.627,0.0,20.0,20.075555555555553
2024-03-09 17:12:28,20.6915,20.7238,20.8107,23.8298,23.8935,20.537,20.7271,-0.11215,103.758,868.03,0.0,20.0,20.076296296296295
2024-03-09 17:12:29,20.6853,20.7205,20.808,23.8073,23.8968,20.5403,20.7303,-0.440473,101.788,859.329,0.0,20.0,20.077037037037034
2024-03-09 17:12:30,20.6849,20.7205,20.8236,23.8225,23.8902,20.549,20.7238,0.216172,106.713,858.18,0.0,20.0,20.077777777777776
2024-03-09 17:12:31,20.6964,20.7271,20.8062,23.8321,23.8968,20.541,20.7172,0.216172,104.743,866.06,0.0,20.0,20.078518518518518
2024-03-09 17:12:32,20.6903,20.7205,20.8126,23.8311,23.8935,20.5507,20.7238,-0.768796,106.713,856.867,0.0,20.0,20.079259259259256
2024-03-09 17:12:33,20.696,20.7205,20.8065,23.8401,23.9001,20.5414,20.7238,-1.09712,117.548,856.21,0.0,20.0,20.08
2024-03-09 17:12:34,20.6878,20.7271,20.8071,23.8426,23.8968,20.5382,20.7238,-1.09712,108.683,855.389,0.0,20.0,20.08074074074074
2024-03-09 17:12:35,20.6947,20.7271,20.8154,23.8423,23.8935,20.5494,20.7172,-1.75376,103.758,856.867,0.0,20.0,20.08148148148148
2024-03-09 17:12:36,20.7093,20.7172,20.817,23.8394,23.8968,20.5384,20.7271,-1.09712,107.698,856.538,0.0,20.0,20.08222222222222
2024-03-09 17:12:37,20.7024,20.7238,20.8064,23.8421,23.9001,20.547,20.7238,-1.09712,104.743,855.553,0.0,20.0,20.082962962962963
2024-03-09 17:12:38,20.7005,20.7008,20.8147,23.8577,23.8902,20.539,20.7238,-0.768796,107.698,856.702,0.0,20.0,20.0837037037037
2024-03-09 17:12:39,20.7043,20.7205,20.8139,23.8563,23.887,20.5567,20.7238,-1.75376,104.743,853.583,0.0,20.0,20.084444444444443
2024-03-09 17:12:40,20.7001,20.7238,20.8103,23.871,23.8935,20.5479,20.7205,-1.42544,105.728,857.852,0.0,20.0,20.085185185185182
2024-03-09 17:12:41,20.7175,20.7435,20.8233,23.8819,23.8935,20.5427,20.7205,-0.440473,103.758,858.344,0.0,20.0,20.085925925925924
2024-03-09 17:12:42,20.7067,20.7238,20.8126,23.8932,23.8935,20.5496,20.7205,-0.11215,104.743,859.165,0.0,20.0,20.086666666666666
2024-03-09 17:12:43,20.7026,20.7238,20.8142,23.8662,23.9001,20.549,20.7238,0.216172,103.758,859.001,0.0,20.0,20.087407407407404
2024-03-09 17:12:44,20.7111,20.7271,20.8225,23.8872,23.8968,20.5562,20.7238,-0.440473,101.788,858.508,0.0,20.0,20.088148148148147
2024-03-09 17:12:45,20.7153,20.7238,20.8184,23.8998,23.8968,20.5511,20.7238,1.20114,104.743,858.18,0.0,20.0,20.08888888888889
2024-03-09 17:12:46,20.7074,20.7238,20.8149,23.8963,23.8902,20.5466,20.7172,-0.11215,101.788,858.672,0.0,20.0,20.089629629629627
2024-03-09 17:12:47,20.7179,20.7205,20.8191,23.9042,23.8902,20.559,20.7172,0.872818,104.743,857.687,0.0,20.0,20.09037037037037
2024-03-09 17:12:48,20.6942,20.7238,20.8236,23.8993,23.8968,20.5549,20.7271,0.544495,101.788,857.359,0.0,20.0,20.09111111111111
2024-03-09 17:12:49,20.7032,20.7271,20.818,23.9286,23.8902,20.5589,20.7205,0.544495,103.758,858.508,0.0,20.0,20.09185185185185
2024-03-09 17:12:50,20.7196,20.7238,20.8322,23.9161,23.8935,20.5503,20.7238,0.544495,102.773,859.821,0.0,20.0,20.09259259259259
2024-03-09 17:12:51,20.7055,20.7205,20.8132,23.9172,23.8968,20.5488,20.7271,0.216172,102.773,859.329,0.0,20.0,20.09333333333333
2024-03-09 17:12:52,20.7158,20.7271,20.8277,23.92,23.8968,20.5523,20.7205,-0.440473,103.758,859.986,0.0,20.0,20.094074074074072
2024-03-09 17:12:53,20.7134,20.7238,20.8253,23.9248,23.8935,20.5499,20.7172,-0.440473,103.758,863.761,0.0,20.0,20.094814814814814
2024-03-09 17:12:54,20.7162,20.7205,20.8341,23.9331,23.8968,20.5494,20.7172,-0.11215,103.758,867.701,0.0,20.0,20.095555555555553
2024-03-09 17:12:55,20.712,20.7205,20.8202,23.9383,23.9001,20.5473,20.7238,-0.768796,103.758,859.986,0.0,20.0,20.096296296296295
2024-03-09 17:12:56,20.7159,20.7205,20.8294,23.9536,23.8935,20.5568,20.7238,-0.768796,105.728,859.001,0.0,20.0,20.097037037037037
2024-03-09 17:12:57,20.7091,20.7172,20.8302,23.9452,23.9001,20.5561,20.7172,-0.440473,106.713,854.404,0.0,20.0,20.097777777777775
2024-03-09 17:12:58,20.7313,20.7238,20.8323,23.9351,23.8902,20.5598,20.7336,-0.768796,105.728,860.971,0.0,20.0,20.098518518518517
2024-03-09 17:12:59,20.7251,20.7172,20.8315,23.9487,23.8935,20.5447,20.7238,-1.09712,108.683,861.135,0.0,20.0,20.09925925925926
2024-03-09 17:13:00,20.7236,20.7205,20.8392,23.9444,23.8935,20.5466,20.7238,-0.440473,104.743,859.001,0.0,20.0,20.099999999999998
2024-03-09 17:13:01,20.7113,20.7238,20.8354,23.9567,23.9001,20.5461,20.7238,-1.42544,104.743,860.971,0.0,20.0,20.10074074074074
2024-03-09 17:13:02,20.7281,20.7205,20.8266,23.9722,23.8935,20.5577,20.7271,-1.09712,106.713,861.299,0.0,20.0,20.10148148148148
2024-03-09 17:13:03,20.7323,20.7271,20.8435,23.9394,23.8935,20.5468,20.7238,-1.75376,105.728,862.284,0.0,20.0,20.10222222222222
2024-03-09 17:13:04,20.7301,20.7238,20.8353,23.9433,23.8968,20.5543,20.7238,-0.440473,103.758,862.448,0.0,20.0,20.102962962962962
2024-03-09 17:13:05,20.7165,20.7205,20.8303,23.9442,23.8935,20.56,20.7238,-0.440473,104.743,861.299,0.0,20.0,20.1037037037037
2024-03-09 17:13:06,20.7372,20.7205,20.8484,23.9528,23.8968,20.5381,20.7238,-0.440473,102.773,863.597,0.0,20.0,20.104444444444443
2024-03-09 17:13:07,20.7345,20.7238,20.8484,23.9416,23.8902,20.5539,20.7238,2.51443,106.713,864.418,0.0,20.0,20.105185185185185
2024-03-09 17:13:08,20.7296,20.7599,20.838,23.9366,23.9001,20.5471,20.7599,1.85779,102.773,863.597,0.0,20.0,20.105925925925924
2024-03-09 17:13:09,20.7419,20.7632,20.8422,23.9103,23.8968,20.5512,20.7599,0.544495,102.773,864.418,0.0,20.0,20.106666666666666
2024-03-09 17:13:10,20.7317,20.7698,20.8389,23.9194,23.8968,20.5458,20.7665,0.872818,105.728,862.612,0.0,20.0,20.107407407407408
2024-03-09 17:13:11,20.74,20.773,20.8473,23.8977,23.8968,20.5561,20.7665,0.216172,101.788,863.926,0.0,20.0,20.108148148148146
2024-03-09 17:13:12,20.7417,20.7698,20.8397,23.8857,23.9034,20.5374,20.7632,0.872818,105.728,869.179,0.0,20.0,20.108888888888888
2024-03-09 17:13:13,20.7371,20.7698,20.843,23.8866,23.9001,20.531,20.7665,-0.768796,101.788,862.448,0.0,20.0,20.109629629629627
2024-03-09 17:13:14,20.7447,20.7599,20.8515,23.8611,23.8968,20.5505,20.7665,0.216172,103.758,862.448,0.0,20.0,20.11037037037037
2024-03-09 17:13:15,20.7432,20.7698,20.8445,23.8724,23.9034,20.5422,20.7632,0.544495,103.758,859.821,0.0,20.0,20.11111111111111
2024-03-09 17:13:16,20.7394,20.7566,20.8455,23.8675,23.8968,20.5566,20.7665,0.216172,101.788,861.463,0.0,20.0,20.11185185185185
2024-03-09 17:13:17,20.746,20.7665,20.848,23.846,23.9034,20.5554,20.7632,-0.440473,103.758,859.986,0.0,20.0,20.11259259259259
2024-03-09 17:13:18,20.7377,20.7665,20.8389,23.8371,23.9001,20.5358,20.7665,0.544495,103.758,858.837,0.0,20.0,20.113333333333333
2024-03-09 17:13:19,20.7439,20.7698,20.8457,23.8484,23.9231,20.5494,20.7665,-0.11215,102.773,857.523,0.0,20.0,20.11407407407407
2024-03-09 17:13:20,20.746,20.7665,20.8445,23.8329,23.8935,20.5511,20.7632,-1.09712,104.743,859.986,0.0,20.0,20.114814814814814
2024-03-09 17:13:21,20.7502,20.7698,20.8444,23.8333,23.9264,20.5504,20.7665,-0.440473,103.758,859.493,0.0,20.0,20.115555555555556
2024-03-09 17:13:22,20.7464,20.7632,20.8435,23.82,23.91,20.5451,20.7632,-1.09712,106.713,854.732,0.0,20.0,20.116296296296294
2024-03-09 17:13:23,20.7332,20.7632,20.8458,23.8271,23.8968,20.552,20.7665,-1.42544,104.743,858.016,0.0,20.0,20.117037037037036
2024-03-09 17:13:24,20.7586,20.7665,20.8622,23.8218,23.8935,20.5621,20.7566,-0.768796,106.713,858.344,0.0,20.0,20.117777777777775
2024-03-09 17:13:25,20.762,20.773,20.8501,23.8127,23.8935,20.5554,20.7632,-1.09712,107.698,862.941,0.0,20.0,20.118518518518517
2024-03-09 17:13:26,20.7513,20.7665,20.8489,23.8123,23.8935,20.5522,20.7632,-1.09712,107.698,855.882,0.0,20.0,20.11925925925926
2024-03-09 17:13:27,20.7644,20.773,20.8624,23.8156,23.9001,20.5387,20.7698,-1.09712,106.713,858.837,0.0,20.0,20.119999999999997
2024-03-09 17:13:28,20.7511,20.7698,20.8519,23.8115,23.8968,20.5662,20.7665,-0.440473,108.683,858.837,0.0,20.0,20.12074074074074
2024-03-09 17:13:29,20.7627,20.7698,20.8407,23.8015,23.8968,20.5578,20.7632,-0.768796,102.773,857.523,0.0,20.0,20.12148148148148
2024-03-09 17:13:30,20.7576,20.7665,20.8501,23.8134,23.8968,20.5695,20.7632,-5.03699,105.728,857.687,0.0,20.0,20.12222222222222
2024-03-09 17:13:31,20.7559,20.7698,20.8496,23.8094,23.9001,20.5636,20.7632,-0.440473,104.743,859.329,0.0,20.0,20.122962962962962
2024-03-09 17:13:32,20.7704,20.7763,20.8645,23.8108,23.8968,20.5637,20.7599,-0.11215,103.758,860.642,0.0,20.0,20.123703703703704
2024-03-09 17:13:33,20.7695,20.7698,20.8687,23.8115,23.8968,20.5622,20.7665,0.216172,104.743,861.791,0.0,20.0,20.124444444444443
2024-03-09 17:13:34,20.7668,20.7665,20.8637,23.8138,23.9001,20.5643,20.7698,0.544495,106.713,860.314,0.0,20.0,20.125185185185185
2024-03-09 17:13:35,20.7624,20.7632,20.8623,23.8114,23.9034,20.5721,20.7632,0.216172,105.728,860.642,0.0,20.0,20.125925925925923
2024-03-09 17:13:36,20.7776,20.773,20.8712,23.8174,23.8902,20.5757,20.7632,0.216172,103.758,860.971,0.0,20.0,20.126666666666665
2024-03-09 17:13:37,20.7701,20.7665,20.8679,23.8243,23.8935,20.5848,20.7665,0.544495,103.758,861.627,0.0,20.0,20.127407407407407
2024-03-09 17:13:38,20.7859,20.7698,20.8689,23.8273,23.8968,20.5854,20.7665,0.872818,101.788,869.343,0.0,20.0,20.128148148148146
2024-03-09 17:13:39,20.7684,20.7698,20.8658,23.8234,23.8968,20.5712,20.7632,-0.11215,105.728,862.12,0.0,20.0,20.128888888888888
2024-03-09 17:13:40,20.7778,20.7698,20.874,23.8258,23.8902,20.5774,20.7632,-0.11215,103.758,861.956,0.0,20.0,20.12962962962963
2024-03-09 17:13:41,20.7822,20.7698,20.8696,23.8302,23.8968,20.5731,20.7632,-0.11215,102.773,861.135,0.0,20.0,20.13037037037037
2024-03-09 17:13:42,20.7722,20.7665,20.866,23.8273,23.8968,20.5775,20.7632,-0.440473,106.713,860.314,0.0,20.0,20.13111111111111
2024-03-09 17:13:43,20.7671,20.7665,20.8628,23.8265,23.9001,20.5736,20.7632,-0.11215,104.743,866.88,0.0,20.0,20.131851851851852
2024-03-09 17:13:44,20.7774,20.7632,20.8688,23.8391,23.9001,20.5724,20.7763,-0.11215,105.728,860.806,0.0,20.0,20.13259259259259
2024-03-09 17:13:45,20.7718,20.7698,20.8657,23.8524,23.8968,20.5792,20.7665,-0.768796,107.698,861.299,0.0,20.0,20.133333333333333
2024-03-09 17:13:46,20.7737,20.7632,20.8651,23.8526,23.8968,20.5818,20.7599,-1.09712,105.728,866.552,0.0,20.0,20.13407407407407
2024-03-09 17:13:47,20.7782,20.7665,20.8762,23.8615,23.8935,20.5822,20.7665,-0.768796,105.728,860.478,0.0,20.0,20.134814814814813
2024-03-09 17:13:48,20.764,20.7665,20.8636,23.8551,23.8902,20.5845,20.7632,-0.440473,109.668,864.582,0.0,20.0,20.135555555555555
2024-03-09 17:13:49,20.7721,20.7632,20.8665,23.8659,23.9001,20.5857,20.7599,0.544495,108.683,860.971,0.0,20.0,20.136296296296294
2024-03-09 17:13:50,20.7733,20.7632,20.8769,23.8678,23.9001,20.5746,20.7698,-0.440473,104.743,861.135,0.0,20.0,20.137037037037036
2024-03-09 17:13:51,20.7817,20.7698,20.8777,23.8632,23.8968,20.5832,20.7665,-0.440473,104.743,860.642,0.0,20.0,20.137777777777778
2024-03-09 17:13:52,20.7741,20.773,20.8781,23.8708,23.8968,20.58,20.7599,-0.440473,103.758,856.046,0.0,20.0,20.138518518518516
2024-03-09 17:13:53,20.7812,20.7665,20.8866,23.8846,23.8935,20.5815,20.7632,-0.11215,103.758,860.15,0.0,20.0,20.13925925925926
2024-03-09 17:13:54,20.782,20.7698,20.8821,23.8897,23.8902,20.587,20.7599,0.544495,106.713,860.806,0.0,20.0,20.14
2024-03-09 17:13:55,20.7753,20.7698,20.8848,23.8893,23.8935,20.5867,20.7566,0.216172,102.773,858.18,0.0,20.0,20.14074074074074
2024-03-09 17:13:56,20.7756,20.7665,20.8781,23.901,23.8968,20.5872,20.7763,0.544495,102.773,858.016,0.0,20.0,20.14148148148148
2024-03-09 17:13:57,20.778,20.7698,20.8861,23.9029,23.8968,20.5842,20.7632,0.544495,102.773,858.344,0.0,20.0,20.14222222222222
2024-03-09 17:13:58,20.7834,20.7698,20.8884,23.89,23.9001,20.5923,20.7501,0.216172,103.758,859.821,0.0,20.0,20.14296296296296
2024-03-09 17:13:59,20.7743,20.7665,20.8811,23.8874,23.8968,20.5829,20.7632,2.18611,107.698,858.344,0.0,20.0,20.143703703703704
2024-03-09 17:14:00,20.7656,20.7698,20.8766,23.9107,23.8935,20.5837,20.7632,0.216172,104.743,859.165,0.0,20.0,20.144444444444442
2024-03-09 17:14:01,20.7804,20.7698,20.8932,23.9086,23.8935,20.5797,20.7632,0.216172,100.803,862.12,0.0,20.0,20.145185185185184
2024-03-09 17:14:02,20.7823,20.7698,20.8933,23.9192,23.8935,20.5744,20.7599,0.544495,107.698,859.001,0.0,20.0,20.145925925925926
2024-03-09 17:14:03,20.7795,20.7632,20.8867,23.9363,23.9001,20.5931,20.7698,-0.440473,103.758,861.956,0.0,20.0,20.146666666666665
2024-03-09 17:14:04,20.7948,20.7632,20.8928,23.9168,23.8935,20.5911,20.7599,-0.768796,105.728,860.478,0.0,20.0,20.147407407407407
2024-03-09 17:14:05,20.7805,20.7632,20.8903,23.9217,23.8968,20.5928,20.7698,-0.768796,101.788,858.508,0.0,20.0,20.14814814814815
2024-03-09 17:14:06,20.7785,20.7665,20.8968,23.9407,23.887,20.5917,20.7599,0.216172,105.728,858.672,0.0,20.0,20.148888888888887
2024-03-09 17:14:07,20.7826,20.7632,20.8896,23.9396,23.8968,20.5765,20.7632,-1.09712,106.713,858.508,0.0,20.0,20.14962962962963
2024-03-09 17:14:08,20.7797,20.8157,20.8937,23.9418,23.9034,20.5904,20.8092,-1.75376,106.713,858.016,0.0,20.0,20.150370370370368
2024-03-09 17:14:09,20.7811,20.8092,20.8909,23.9445,23.8968,20.5899,20.8059,-1.75376,107.698,858.672,0.0,20.0,20.15111111111111
2024-03-09 17:14:10,20.7802,20.8059,20.9022,23.9445,23.8935,20.5894,20.8125,-1.75376,107.698,860.314,0.0,20.0,20.151851851851852
2024-03-09 17:14:11,20.7861,20.8125,20.8943,23.9518,23.9001,20.5961,20.8125,-0.768796,105.728,859.821,0.0,20.0,20.15259259259259
2024-03-09 17:14:12,20.7923,20.8059,20.899,23.9496,23.8935,20.5815,20.8059,-0.440473,107.698,859.493,0.0,20.0,20.153333333333332
2024-03-09 17:14:13,20.7971,20.8092,20.9076,23.9538,23.8935,20.5973,20.8125,-0.440473,104.743,859.657,0.0,20.0,20.154074074074074
2024-03-09 17:14:14,20.7848,20.8026,20.9094,23.957,23.8968,20.5908,20.8059,-1.42544,106.713,859.001,0.0,20.0,20.154814814814813
2024-03-09 17:14:15,20.7871,20.8092,20.9027,23.9658,23.8968,20.592,20.8092,-0.11215,108.683,860.314,0.0,20.0,20.155555555555555
2024-03-09 17:14:16,20.7869,20.8092,20.8918,23.954,23.8935,20.5899,20.8059,-0.11215,104.743,866.88,0.0,20.0,20.156296296296297
2024-03-09 17:14:17,20.7887,20.8092,20.9017,23.9604,23.8935,20.591,20.8125,-0.11215,103.758,861.463,0.0,20.0,20.157037037037036
2024-03-09 17:14:18,20.8048,20.8125,20.9165,23.9729,23.8968,20.5896,20.8059,0.216172,103.758,862.776,0.0,20.0,20.157777777777778
2024-03-09 17:14:19,20.8045,20.8059,20.9076,23.9739,23.8935,20.6019,20.8059,-0.440473,105.728,861.627,0.0,20.0,20.158518518518516
2024-03-09 17:14:20,20.787,20.8125,20.9039,23.9769,23.8935,20.5905,20.8125,0.872818,102.773,860.478,0.0,20.0,20.159259259259258
2024-03-09 17:14:21,20.7881,20.8092,20.8933,23.9736,23.8935,20.5925,20.8092,1.20114,106.713,859.657,0.0,20.0,20.16
2024-03-09 17:14:22,20.8082,20.8092,20.9005,23.9919,23.8935,20.5988,20.8092,-0.11215,99.8183,859.986,0.0,20.0,20.16074074074074
2024-03-09 17:14:23,20.7963,20.8059,20.9035,23.9914,23.8935,20.6142,20.8026,0.216172,103.758,866.224,0.0,20.0,20.16148148148148
2024-03-09 17:14:24,20.8027,20.8092,20.9116,23.9911,23.8968,20.5906,20.8092,0.544495,100.803,858.837,0.0,20.0,20.162222222222223
2024-03-09 17:14:25,20.7943,20.8157,20.899,23.9884,23.9034,20.5963,20.8026,0.544495,102.773,857.852,0.0,20.0,20.16296296296296
2024-03-09 17:14:26,20.7972,20.8059,20.9035,23.9738,23.8968,20.5977,20.8026,1.52946,102.773,857.852,0.0,20.0,20.163703703703703
2024-03-09 17:14:27,20.798,20.8059,20.9057,23.9731,23.8968,20.6021,20.8026,-0.11215,102.773,857.687,0.0,20.0,20.164444444444445
2024-03-09 17:14:28,20.798,20.8059,20.9062,23.9797,23.8935,20.6089,20.8092,-0.11215,104.743,858.672,0.0,20.0,20.165185185185184
2024-03-09 17:14:29,20.7974,20.8092,20.8984,23.98,23.9001,20.6024,20.8157,-0.768796,102.773,866.06,0.0,20.0,20.165925925925926
2024-03-09 17:14:30,20.8065,20.8059,20.911,23.9805,23.8935,20.6056,20.8092,-0.11215,104.743,860.642,0.0,20.0,20.166666666666664
2024-03-09 17:14:31,20.7977,20.8092,20.9121,23.9705,23.8935,20.6004,20.8092,-0.768796,104.743,860.971,0.0,20.0,20.167407407407406
2024-03-09 17:14:32,20.7917,20.8092,20.9075,23.9782,23.9001,20.5956,20.7928,-0.440473,108.683,861.627,0.0,20.0,20.16814814814815
2024-03-09 17:14:33,20.7951,20.8092,20.8989,23.9672,23.8935,20.6191,20.8125,-0.768796,106.713,861.627,0.0,20.0,20.168888888888887
2024-03-09 17:14:34,20.7941,20.8125,20.9121,23.9652,23.8935,20.6216,20.8092,-1.42544,108.683,860.806,0.0,20.0,20.16962962962963
2024-03-09 17:14:35,20.8049,20.8125,20.9114,23.9546,23.8902,20.6025,20.8059,0.872818,99.8183,868.358,0.0,20.0,20.17037037037037
2024-03-09 17:14:36,20.8072,20.8125,20.9122,23.9497,23.8935,20.5935,20.8026,-1.42544,107.698,860.642,0.0,20.0,20.17111111111111
2024-03-09 17:14:37,20.8127,20.8092,20.9195,23.9508,23.9001,20.6082,20.8059,-1.42544,102.773,859.821,0.0,20.0,20.17185185185185
2024-03-09 17:14:38,20.8151,20.8092,20.909,23.944,23.8968,20.6097,20.8092,-1.09712,106.713,859.657,0.0,20.0,20.172592592592594
2024-03-09 17:14:39,20.8132,20.8092,20.9126,23.9449,23.8968,20.6011,20.8059,-0.440473,103.758,859.986,0.0,20.0,20.173333333333332
2024-03-09 17:14:40,20.8088,20.8059,20.9161,23.9506,23.8968,20.6185,20.8223,-1.75376,104.743,854.404,0.0,20.0,20.174074074074074
2024-03-09 17:14:41,20.8132,20.8059,20.9193,23.9428,23.8968,20.6138,20.8092,-0.440473,103.758,860.806,0.0,20.0,20.174814814814816
2024-03-09 17:14:42,20.8048,20.8092,20.9137,23.9251,23.9001,20.6071,20.8092,-0.440473,103.758,861.627,0.0,20.0,20.175555555555555
2024-03-09 17:14:43,20.8167,20.8157,20.9198,23.928,23.9001,20.6177,20.8125,0.872818,103.758,862.448,0.0,20.0,20.176296296296297
2024-03-09 17:14:44,20.8101,20.8092,20.9192,23.918,23.8968,20.6161,20.8092,0.544495,103.758,863.761,0.0,20.0,20.177037037037035
2024-03-09 17:14:45,20.8174,20.8125,20.9182,23.919,23.8935,20.616,20.8092,0.872818,103.758,862.12,0.0,20.0,20.177777777777777
2024-03-09 17:14:46,20.8115,20.8092,20.93,23.9118,23.8968,20.6273,20.8026,1.20114,101.788,862.776,0.0,20.0,20.17851851851852
2024-03-09 17:14:47,20.8082,20.8026,20.9208,23.9046,23.8935,20.6098,20.8092,0.216172,103.758,863.269,0.0,20.0,20.179259259259258
2024-03-09 17:14:48,20.8184,20.8059,20.9261,23.8897,23.8935,20.6273,20.8059,1.20114,101.788,862.284,0.0,20.0,20.18
2024-03-09 17:14:49,20.8222,20.8059,20.9269,23.8988,23.8968,20.6248,20.8125,-0.11215,102.773,861.135,0.0,20.0,20.18074074074074
2024-03-09 17:14:50,20.8223,20.8026,20.9326,23.8933,23.8902,20.6122,20.8092,0.872818,102.773,859.986,0.0,20.0,20.18148148148148
2024-03-09 17:14:51,20.8137,20.8125,20.9297,23.8904,23.8968,20.6288,20.8092,-0.768796,99.8183,859.329,0.0,20.0,20.182222222222222
2024-03-09 17:14:52,20.8222,20.8157,20.9322,23.885,23.9001,20.6405,20.8125,0.872818,105.728,858.508,0.0,20.0,20.182962962962964
2024-03-09 17:14:53,20.8353,20.8092,20.9229,23.8834,23.9001,20.6295,20.8092,-0.440473,100.803,858.344,0.0,20.0,20.183703703703703
2024-03-09 17:14:54,20.8206,20.8092,20.9357,23.874,23.9001,20.6374,20.8092,-0.11215,107.698,850.793,0.0,20.0,20.184444444444445
2024-03-09 17:14:55,20.8185,20.8092,20.9329,23.8738,23.8935,20.6264,20.8092,0.216172,104.743,859.657,0.0,20.0,20.185185185185183
2024-03-09 17:14:56,20.8237,20.8092,20.9312,23.8792,23.8935,20.6301,20.8026,-0.768796,104.743,858.016,0.0,20.0,20.185925925925925
2024-03-09 17:14:57,20.8279,20.8026,20.9328,23.883,23.9001,20.6278,20.8125,-1.09712,105.728,858.508,0.0,20.0,20.186666666666667
2024-03-09 17:14:58,20.8157,20.8026,20.9324,23.8731,23.8968,20.6278,20.8059,-0.768796,107.698,859.657,0.0,20.0,20.187407407407406
2024-03-09 17:14:59,20.8345,20.8026,20.9399,23.8814,23.9034,20.6327,20.8125,-1.09712,105.728,859.986,0.0,20.0,20.188148148148148
2024-03-09 17:15:00,20.8236,20.8256,20.935,23.8806,23.9001,20.634,20.8059,-0.440473,107.698,860.971,0.0,20.0,20.18888888888889
2024-03-09 17:15:01,20.8179,20.8092,20.938,23.8744,23.8902,20.6389,20.8092,-0.440473,104.743,861.135,0.0,20.0,20.18962962962963
2024-03-09 17:15:02,20.819,20.8059,20.9357,23.867,23.8935,20.6355,20.8125,-0.11215,105.728,860.806,0.0,20.0,20.19037037037037
2024-03-09 17:15:03,20.8233,20.8125,20.9363,23.8811,23.9001,20.6358,20.8059,-1.75376,104.743,861.627,0.0,20.0,20.191111111111113
2024-03-09 17:15:04,20.8285,20.8059,20.9369,23.8797,23.8804,20.632,20.8092,-1.09712,105.728,861.791,0.0,20.0,20.19185185185185
2024-03-09 17:15:05,20.8378,20.8092,20.9326,23.8805,23.9001,20.6351,20.8092,-0.11215,101.788,861.463,0.0,20.0,20.192592592592593
2024-03-09 17:15:06,20.8284,20.8092,20.938,23.8782,23.9001,20.6305,20.8026,-0.440473,105.728,860.971,0.0,20.0,20.19333333333333
2024-03-09 17:15:07,20.8404,20.8092,20.9433,23.8713,23.9001,20.646,20.8092,0.216172,102.773,858.18,0.0,20.0,20.194074074074074
2024-03-09 17:15:08,20.8281,20.8486,20.9478,23.883,23.8968,20.6316,20.8519,1.52946,108.683,861.299,0.0,20.0,20.194814814814816
2024-03-09 17:15:09,20.8332,20.8584,20.9388,23.8812,23.8968,20.6358,20.8519,-0.768796,101.788,857.359,0.0,20.0,20.195555555555554
2024-03-09 17:15:10,20.8184,20.8486,20.9351,23.8961,23.9034,20.6448,20.8519,1.20114,106.713,858.837,0.0,20.0,20.196296296296296
2024-03-09 17:15:11,20.8281,20.8552,20.9443,23.891,23.8968,20.6369,20.8486,0.216172,102.773,860.15,0.0,20.0,20.19703703703704
2024-03-09 17:15:12,20.8306,20.8486,20.9533,23.8908,23.8968,20.6417,20.8519,0.216172,101.788,859.165,0.0,20.0,20.197777777777777
2024-03-09 17:15:13,20.8344,20.8486,20.9458,23.8889,23.9001,20.6343,20.8486,1.52946,90.9536,859.657,0.0,20.0,20.19851851851852
2024-03-09 17:15:14,20.8344,20.8519,20.9453,23.8835,23.8968,20.6387,20.8519,0.216172,103.758,859.657,0.0,20.0,20.19925925925926
2024-03-09 17:15:15,20.8376,20.8486,20.9472,23.9019,23.8935,20.6356,20.8486,0.544495,102.773,858.837,0.0,20.0,20.2
2024-03-09 17:15:16,20.8381,20.8552,20.9571,23.9034,23.9001,20.6414,20.8486,0.544495,101.788,859.493,0.0,20.0,20.20074074074074
2024-03-09 17:15:17,20.8509,20.8486,20.9664,23.9047,23.9001,20.6465,20.8519,0.872818,104.743,859.657,0.0,20.0,20.20148148148148
2024-03-09 17:15:18,20.8339,20.8519,20.9471,23.9127,23.8968,20.6356,20.8552,0.544495,102.773,859.657,0.0,20.0,20.202222222222222
2024-03-09 17:15:19,20.8335,20.8552,20.9398,23.9094,23.8968,20.6286,20.8486,-0.768796,105.728,861.791,0.0,20.0,20.202962962962964
2024-03-09 17:15:20,20.8436,20.8519,20.9481,23.9122,23.8935,20.6376,20.8519,-0.440473,102.773,862.612,0.0,20.0,20.203703703703702
2024-03-09 17:15:21,20.8429,20.8519,20.9522,23.921,23.9001,20.635,20.8519,-0.440473,104.743,863.105,0.0,20.0,20.204444444444444
2024-03-09 17:15:22,20.8392,20.8486,20.9533,23.9243,23.9001,20.6385,20.8519,1.20114,103.758,862.776,0.0,20.0,20.205185185185186
2024-03-09 17:15:23,20.8504,20.8519,20.9546,23.9305,23.9034,20.635,20.8486,0.544495,102.773,861.299,0.0,20.0,20.205925925925925
2024-03-09 17:15:24,20.8601,20.8486,20.9612,23.9368,23.9001,20.6361,20.8453,-0.11215,105.728,862.776,0.0,20.0,20.206666666666667
2024-03-09 17:15:25,20.8589,20.8519,20.9671,23.9332,23.9001,20.63,20.8486,-0.768796,108.683,862.448,0.0,20.0,20.20740740740741
2024-03-09 17:15:26,20.8488,20.8486,20.9542,23.9406,23.9001,20.6354,20.8486,-0.768796,106.713,860.806,0.0,20.0,20.208148148148148
2024-03-09 17:15:27,20.8461,20.8486,20.957,23.933,23.8935,20.6445,20.8519,-1.42544,110.653,863.761,0.0,20.0,20.20888888888889
2024-03-09 17:15:28,20.8523,20.8584,20.9676,23.9442,23.8935,20.6455,20.8486,-0.440473,107.698,864.582,0.0,20.0,20.209629629629628
2024-03-09 17:15:29,20.8454,20.8584,20.9568,23.9384,23.8968,20.6357,20.8486,-1.09712,107.698,862.448,0.0,20.0,20.21037037037037
2024-03-09 17:15:30,20.8573,20.8519,20.9627,23.9471,23.8935,20.6441,20.8486,0.216172,102.773,865.731,0.0,20.0,20.211111111111112
2024-03-09 17:15:31,20.8563,20.8552,20.9658,23.9311,23.8968,20.6447,20.8552,-1.42544,104.743,864.09,0.0,20.0,20.21185185185185
2024-03-09 17:15:32,20.8438,20.8552,20.9568,23.9389,23.9001,20.6317,20.8519,0.216172,100.803,871.149,0.0,20.0,20.212592592592593
2024-03-09 17:15:33,20.8377,20.8486,20.9627,23.9479,23.8935,20.6313,20.8519,-1.09712,103.758,864.746,0.0,20.0,20.213333333333335
2024-03-09 17:15:34,20.8515,20.8453,20.9613,23.9381,23.9034,20.6406,20.8552,-0.440473,105.728,863.105,0.0,20.0,20.214074074074073
2024-03-09 17:15:35,20.8535,20.8486,20.9741,23.9504,23.9001,20.6392,20.8486,-0.11215,102.773,865.895,0.0,20.0,20.214814814814815
2024-03-09 17:15:36,20.8479,20.8552,20.9565,23.9556,23.8935,20.6432,20.842,-0.768796,103.758,868.194,0.0,20.0,20.215555555555557
2024-03-09 17:15:37,20.8599,20.8486,20.9708,23.9492,23.8935,20.6403,20.8486,-1.09712,100.803,864.418,0.0,20.0,20.216296296296296
2024-03-09 17:15:38,20.8479,20.8519,20.9671,23.9483,23.8935,20.6423,20.8519,0.216172,104.743,864.254,0.0,20.0,20.217037037037038
2024-03-09 17:15:39,20.8515,20.8387,20.9691,23.9558,23.9001,20.6438,20.8486,1.85779,102.773,864.418,0.0,20.0,20.217777777777776
2024-03-09 17:15:40,20.8588,20.8453,20.9725,23.9498,23.8935,20.6415,20.8552,0.872818,105.728,863.926,0.0,20.0,20.21851851851852
2024-03-09 17:15:41,20.8633,20.842,20.9689,23.9737,23.8902,20.6423,20.8486,1.20114,100.803,863.105,0.0,20.0,20.21925925925926
2024-03-09 17:15:42,20.855,20.8486,20.9713,23.9833,23.8935,20.6486,20.8486,0.544495,101.788,858.508,0.0,20.0,20.22
2024-03-09 17:15:43,20.8663,20.8519,20.9809,23.9681,23.8935,20.6412,20.8486,0.544495,104.743,855.389,0.0,20.0,20.22074074074074
2024-03-09 17:15:44,20.8664,20.8486,20.9706,23.9788,23.8902,20.6453,20.8552,-1.09712,98.8333,861.627,0.0,20.0,20.221481481481483
2024-03-09 17:15:45,20.8609,20.8519,20.9633,23.9767,23.8968,20.6409,20.8519,-1.42544,101.788,860.642,0.0,20.0,20.22222222222222
2024-03-09 17:15:46,20.8615,20.8486,20.9757,23.988,23.8935,20.6421,20.8519,-0.440473,103.758,854.24,0.0,20.0,20.222962962962963
2024-03-09 17:15:47,20.8619,20.8584,20.9807,23.9683,23.8935,20.6375,20.8486,0.544495,105.728,859.329,0.0,20.0,20.223703703703706
2024-03-09 17:15:48,20.8522,20.8453,20.9682,23.9716,23.9001,20.6435,20.8486,-0.768796,103.758,858.18,0.0,20.0,20.224444444444444
2024-03-09 17:15:49,20.8646,20.8683,20.9908,23.968,23.887,20.6461,20.8453,-0.440473,106.713,861.299,0.0,20.0,20.225185185185186
2024-03-09 17:15:50,20.8562,20.8453,20.9655,23.9628,23.9001,20.6526,20.8552,1.52946,102.773,856.538,0.0,20.0,20.225925925925925
2024-03-09 17:15:51,20.8595,20.8552,20.9836,23.9582,23.9034,20.6532,20.8486,-1.09712,104.743,858.837,0.0,20.0,20.226666666666667
2024-03-09 17:15:52,20.8598,20.8519,20.9814,23.9485,23.8902,20.6397,20.8486,1.52946,103.758,857.852,0.0,20.0,20.22740740740741
2024-03-09 17:15:53,20.857,20.8519,20.9642,23.9588,23.9132,20.645,20.8552,-1.75376,108.683,858.837,0.0,20.0,20.228148148148147
2024-03-09 17:15:54,20.8688,20.8519,20.992,23.9535,23.8902,20.6491,20.8519,-1.75376,104.743,858.18,0.0,20.0,20.22888888888889
2024-03-09 17:15:55,20.8531,20.8486,20.9908,23.9486,23.8968,20.6459,20.8453,-0.768796,107.698,858.18,0.0,20.0,20.22962962962963
2024-03-09 17:15:56,20.8704,20.8453,20.9887,23.9506,23.91,20.653,20.8519,-1.09712,105.728,858.837,0.0,20.0,20.23037037037037
2024-03-09 17:15:57,20.8557,20.8486,20.9728,23.9449,23.8935,20.6513,20.8552,-1.09712,105.728,854.732,0.0,20.0,20.23111111111111
2024-03-09 17:15:58,20.8587,20.8552,20.974,23.9312,23.9001,20.6594,20.8486,-1.42544,104.743,860.642,0.0,20.0,20.231851851851854
2024-03-09 17:15:59,20.8669,20.8519,20.9769,23.933,23.8968,20.6494,20.8519,-1.09712,103.758,861.463,0.0,20.0,20.232592592592592
2024-03-09 17:16:00,20.8682,20.8486,20.9844,23.9262,23.8968,20.6472,20.8486,-0.768796,106.713,860.478,0.0,20.0,20.233333333333334
2024-03-09 17:16:01,20.8544,20.8486,20.9861,23.9032,23.9034,20.6579,20.8486,0.544495,102.773,861.135,0.0,20.0,20.234074074074073
2024-03-09 17:16:02,20.87,20.8486,20.9943,23.8899,23.8968,20.6565,20.8519,-0.768796,104.743,860.806,0.0,20.0,20.234814814814815
2024-03-09 17:16:03,20.8635,20.8552,20.9707,23.8845,23.8968,20.6544,20.8519,-0.11215,104.743,861.627,0.0,20.0,20.235555555555557
2024-03-09 17:16:04,20.8512,20.8552,20.9822,23.876,23.887,20.6615,20.8486,1796.14,106.713,860.15,-0.05717738974039796,20.0,20.236296296296295
2024-03-09 17:16:05,20.8707,20.8486,21.0051,23.8827,23.8935,20.6684,20.8453,1868.7,120.503,859.986,-0.05865019842338193,20.0,20.237037037037037
2024-03-09 17:16:06,20.8651,20.8519,20.9776,23.8801,23.9001,20.6643,20.8519,1898.58,131.337,860.971,-0.049149587991220794,20.0,20.23777777777778
2024-03-09 17:16:07,20.8566,20.8552,20.9576,23.883,23.9001,20.6761,20.8552,1912.7,185.511,861.135,-0.04413381300815093,20.0,20.238518518518518
2024-03-09 17:16:08,20.8754,20.8847,20.9234,23.8688,23.8968,20.6638,20.8913,1896.28,243.624,866.88,-0.021114415155456867,20.0,20.23925925925926
2024-03-09 17:16:09,20.872,20.8979,20.8513,23.8759,23.8935,20.6618,20.8913,1789.58,324.391,888.221,0.009329754544472588,20.0,20.240000000000002
2024-03-09 17:16:10,20.8722,20.8913,20.7555,23.8851,23.8935,20.6587,20.8979,1797.78,432.738,919.74,0.054464656179959395,20.0,20.24074074074074
2024-03-09 17:16:11,20.8689,20.8946,20.6482,23.8822,23.8968,20.6649,20.8913,1823.06,481.986,965.213,0.1080946828135153,20.0,20.241481481481483
2024-03-09 17:16:12,20.8701,20.8946,20.5205,23.8785,23.8968,20.6603,20.888,1819.12,485.926,1028.25,0.18241014051603135,20.0,20.24222222222222
2024-03-09 17:16:13,20.8825,20.8946,20.3755,23.8798,23.9001,20.6645,20.8913,1827.33,488.881,1101.3,0.28332991694416265,20.0,20.242962962962963
2024-03-09 17:16:14,20.8768,20.8913,20.1955,23.8834,23.8935,20.6625,20.8913,1855.24,485.926,1208.01,0.41762621689681306,20.0,20.243703703703705
2024-03-09 17:16:15,20.8736,20.8913,20.0084,23.9021,23.8935,20.6683,20.8913,1874.28,489.866,1290.75,0.5666794715512281,20.0,20.244444444444444
2024-03-09 17:16:16,20.859,20.8913,19.7933,23.9349,23.8968,20.6582,20.888,1878.88,487.896,1374.14,0.7430957599412896,20.0,20.245185185185186
2024-03-09 17:16:17,20.8613,20.8946,19.5735,23.9454,23.8968,20.6554,20.8946,1881.83,487.896,1453.92,0.9500966071759366,20.0,20.245925925925928
2024-03-09 17:16:18,20.8607,20.8946,19.3258,23.9876,23.8968,20.6607,20.9011,1888.07,493.806,1530.09,1.1917245844833182,20.0,20.246666666666666
2024-03-09 17:16:19,20.8455,20.8946,19.0957,23.9976,23.9001,20.6542,20.8946,1891.03,489.866,1592.64,1.414115449361602,20.0,20.247407407407408
2024-03-09 17:16:20,20.8336,20.8946,18.8675,24.0241,23.8968,20.6603,20.8946,1895.95,490.851,1643.2,1.6393620044044912,20.0,20.24814814814815
2024-03-09 17:16:21,20.839,20.8946,18.6532,24.0449,23.8935,20.6741,20.888,1897.59,485.926,1677.51,1.8606058201992177,20.0,20.24888888888889
2024-03-09 17:16:22,20.8288,20.8913,18.4377,24.075,23.8968,20.6705,20.8913,1900.88,491.836,1697.54,2.059665012864293,20.0,20.24962962962963
2024-03-09 17:16:23,20.8025,20.8913,18.2263,24.1074,23.9034,20.6626,20.8946,1904.49,487.896,1709.36,2.2345596310214377,20.0,20.25037037037037
2024-03-09 17:16:24,20.7728,20.8946,17.9952,24.1163,23.8968,20.6648,20.8946,1908.43,491.836,1717.07,2.4201179882867025,20.0,20.25111111111111
2024-03-09 17:16:25,20.7813,20.8946,17.8148,24.1634,23.9001,20.6583,20.8946,1912.37,489.866,1720.85,2.590396261270553,20.0,20.251851851851853
2024-03-09 17:16:26,20.7566,20.888,17.6134,24.1855,23.8968,20.6672,20.8913,1914.34,481.001,1725.77,2.75254081014835,20.0,20.252592592592592
2024-03-09 17:16:27,20.7364,20.888,17.4328,24.2242,23.9001,20.6726,20.8946,1921.56,485.926,1725.44,2.8924519629444103,20.0,20.253333333333334
2024-03-09 17:16:28,20.7007,20.8979,17.2439,24.2682,23.8968,20.6781,20.8946,1920.58,481.001,1733.65,3.0409866457837667,20.0,20.254074074074076
2024-03-09 17:16:29,20.6832,20.8913,17.0763,24.2902,23.8968,20.6762,20.888,1924.52,481.986,1732.5,3.1709265392833887,20.0,20.254814814814814
2024-03-09 17:16:30,20.6577,20.8946,16.8855,24.3068,23.8902,20.6734,20.8946,1929.11,490.851,1735.29,3.321586835231289,20.0,20.255555555555556
2024-03-09 17:16:31,20.6486,20.8913,16.733,24.3458,23.9067,20.6674,20.8946,1930.1,482.971,1743.5,3.4641692896710854,20.0,20.2562962962963
2024-03-09 17:16:32,20.615,20.8946,16.5592,24.3874,23.9001,20.6617,20.8946,1934.04,489.866,1736.44,3.573675774763418,20.0,20.257037037037037
2024-03-09 17:16:33,20.5926,20.8946,16.3888,24.4158,23.8968,20.6701,20.8913,1934.37,483.956,1737.59,3.7065357227707065,20.0,20.25777777777778
2024-03-09 17:16:34,20.5718,20.888,16.2423,24.4529,23.8935,20.6732,20.8814,1936.01,481.986,1737.59,3.8173667661962463,20.0,20.258518518518517
2024-03-09 17:16:35,20.5358,20.8946,16.0828,24.4727,23.9034,20.6749,20.8946,1936.01,487.896,1739.23,3.929963789633942,20.0,20.25925925925926
2024-03-09 17:16:36,20.5067,20.888,15.9236,24.4995,23.8968,20.6758,20.8946,1936.66,480.016,1740.06,4.046712890403274,20.0,20.26
2024-03-09 17:16:37,20.4699,20.8913,15.7898,24.5181,23.8968,20.6675,20.8913,1936.01,484.941,1749.08,4.153781448446759,20.0,20.26074074074074
2024-03-09 17:16:38,20.4334,20.8946,15.6234,24.5402,23.9001,20.6692,20.8913,1934.37,484.941,1743.5,4.255453642690249,20.0,20.261481481481482
2024-03-09 17:16:39,20.409,20.8946,15.4866,24.5635,23.8935,20.6697,20.888,1933.05,480.016,1744.82,4.358192094033439,20.0,20.262222222222224
2024-03-09 17:16:40,20.377,20.888,15.3508,24.5787,23.8935,20.6648,20.8946,1933.05,482.971,1746.46,4.454277242262706,20.0,20.262962962962963
2024-03-09 17:16:41,20.3469,20.8913,15.2192,24.6059,23.9001,20.6622,20.8946,1931.74,481.001,1748.26,4.548911266660187,20.0,20.263703703703705
2024-03-09 17:16:42,20.3061,20.8913,15.0835,24.5986,23.9001,20.6676,20.8814,1931.41,481.986,1750.07,4.637896154508346,20.0,20.264444444444447
2024-03-09 17:16:43,20.2818,20.8847,14.974,24.6253,23.8968,20.6737,20.8913,1932.07,483.956,1752.2,4.719294306829358,20.0,20.265185185185185
2024-03-09 17:16:44,20.2472,20.8913,14.8642,24.6208,23.9001,20.6738,20.8979,1938.31,483.956,1761.07,4.810384976283706,20.0,20.265925925925927
2024-03-09 17:16:45,20.2047,20.888,14.7398,24.619,23.9034,20.6727,20.8946,1929.77,490.851,1754.34,4.864910117480274,20.0,20.266666666666666
2024-03-09 17:16:46,20.177,20.8946,14.6307,24.6307,23.8935,20.6765,20.888,1925.83,485.926,1759.43,4.951698409933685,20.0,20.267407407407408
2024-03-09 17:16:47,20.153,20.8946,14.5354,24.6293,23.8968,20.6743,20.888,1932.07,481.001,1755.16,5.003182682371345,20.0,20.26814814814815
2024-03-09 17:16:48,20.119,20.8946,14.4359,24.6206,23.9001,20.6864,20.888,1951.44,491.836,1756.14,5.064344826914208,20.0,20.26888888888889
2024-03-09 17:16:49,20.0826,20.888,14.3385,24.603,23.9001,20.682,20.888,1997.73,483.956,1756.31,5.119198876637384,20.0,20.26962962962963
2024-03-09 17:16:50,20.0541,20.8913,14.2495,24.5837,23.8968,20.6788,20.8913,2029.25,487.896,1758.77,5.180362874833534,20.0,20.270370370370372
2024-03-09 17:16:51,20.0387,20.8946,14.1537,24.5622,23.8968,20.6916,20.8946,2058.14,482.971,1760.08,5.256028493967017,20.0,20.27111111111111
2024-03-09 17:16:52,20.0062,20.8913,14.0621,24.5419,23.8935,20.6679,20.8946,2049.61,489.866,1761.07,5.311798130694394,20.0,20.271851851851853
2024-03-09 17:16:53,19.98,20.8946,13.9936,24.5172,23.9001,20.6739,20.8979,2059.46,488.881,1761.4,5.350600921054426,20.0,20.272592592592595
2024-03-09 17:16:54,19.966,20.8979,13.9246,24.4946,23.9001,20.6733,20.888,2068.65,485.926,1762.05,5.4017521666380555,20.0,20.273333333333333
2024-03-09 17:16:55,19.9321,20.8946,13.8441,24.4856,23.8935,20.6683,20.8979,2057.49,487.896,1763.04,5.446476639444282,20.0,20.274074074074075
2024-03-09 17:16:56,19.9145,20.888,13.786,24.455,23.8935,20.6816,20.8946,2046.32,481.001,1768.13,5.498537852209972,20.0,20.274814814814814
2024-03-09 17:16:57,19.9006,20.8913,13.7226,24.4465,23.8968,20.6826,20.8913,2063.73,484.941,1763.86,5.529563520154707,20.0,20.275555555555556
2024-03-09 17:16:58,19.8668,20.8913,13.651,24.4229,23.8968,20.6814,20.8913,2055.19,481.001,1764.02,5.563900727789759,20.0,20.276296296296298
2024-03-09 17:16:59,19.8426,20.8979,13.5918,24.4164,23.8902,20.6781,20.8979,2038.77,488.881,1764.68,5.597323435342416,20.0,20.277037037037037
2024-03-09 17:17:00,19.8174,20.8946,13.5332,24.3892,23.8968,20.6715,20.8946,2042.06,478.046,1758.77,5.608385828141293,20.0,20.27777777777778
2024-03-09 17:17:01,19.8035,20.888,13.4727,24.371,23.8968,20.6827,20.888,2040.41,486.911,1762.38,5.661571352925926,20.0,20.278703703703705
2024-03-09 17:17:02,19.7769,20.8913,13.401,24.3509,23.9034,20.6796,20.8946,2036.8,484.941,1761.89,5.70031851541945,20.0,20.279629629629632
