TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 17:17:03,19.7572,20.8946,13.34,24.3412,23.8968,20.6868,20.8847,2016.12,488.881,1760.58,5.732976671922713,20.0,20.280555555555555
2024-03-09 17:17:04,19.7267,20.8913,13.2768,24.3082,23.8902,20.6784,20.8913,2008.24,485.926,1761.89,5.766477578475819,20.0,20.28148148148148
2024-03-09 17:17:05,19.715,20.8913,13.2192,24.3088,23.9001,20.6847,20.8913,1994.78,488.881,1762.55,5.809689560007409,20.0,20.28240740740741
2024-03-09 17:17:06,19.6951,20.888,13.1328,24.287,23.8968,20.6856,20.8913,1979.35,483.956,1776.83,5.91671696370012,20.0,20.283333333333335
2024-03-09 17:17:07,19.6713,20.8913,13.0714,24.2884,23.8935,20.6787,20.8913,1972.78,487.896,1762.87,5.9038658152595795,20.0,20.28425925925926
2024-03-09 17:17:08,19.6479,20.9307,12.989,24.2767,23.8968,20.688,20.9307,1973.11,474.106,1768.95,5.977187592554286,20.0,20.285185185185185
2024-03-09 17:17:09,19.6488,20.934,12.9274,24.2714,23.8968,20.6874,20.9307,1979.02,486.911,1767.14,6.027115787746884,20.0,20.28611111111111
2024-03-09 17:17:10,19.6266,20.9373,12.8448,24.2483,23.8968,20.6839,20.9274,1978.36,484.941,1764.68,6.072811171978809,20.0,20.287037037037038
2024-03-09 17:17:11,19.5945,20.9373,12.7772,24.2422,23.9001,20.6986,20.9274,1984.27,492.821,1765.17,6.106294968900963,20.0,20.287962962962965
2024-03-09 17:17:12,19.5924,20.9307,12.6924,24.2416,23.8968,20.6891,20.934,1987.88,484.941,1771.9,6.203933509546503,20.0,20.28888888888889
2024-03-09 17:17:13,19.5752,20.9307,12.6196,24.24,23.8935,20.7041,20.934,1991.82,487.896,1765.5,6.231335813026173,20.0,20.289814814814815
2024-03-09 17:17:14,19.5561,20.9274,12.537,24.2432,23.8968,20.6967,20.9274,1991.49,484.941,1766.32,6.291144376596804,20.0,20.29074074074074
2024-03-09 17:17:15,19.5433,20.934,12.4559,24.2417,23.9001,20.6938,20.9307,1991.17,486.911,1765.66,6.349987325328978,20.0,20.291666666666668
2024-03-09 17:17:16,19.5291,20.9274,12.3703,24.2419,23.8968,20.7167,20.9307,1993.14,489.866,1767.14,6.4193347370075315,20.0,20.292592592592595
2024-03-09 17:17:17,19.5125,20.934,12.2966,24.262,23.8935,20.6999,20.9274,1994.78,483.956,1768.13,6.474161587299,20.0,20.293518518518518
2024-03-09 17:17:18,19.5033,20.934,12.2186,24.2835,23.9001,20.7097,20.934,1998.39,488.881,1769.44,6.540731894984883,20.0,20.294444444444444
2024-03-09 17:17:19,19.4784,20.9274,12.1214,24.3001,23.9001,20.6992,20.9307,2000.69,483.956,1769.93,6.607477338655583,20.0,20.29537037037037
2024-03-09 17:17:20,19.4823,20.9307,12.0595,24.2983,23.8968,20.7025,20.9471,2003.64,482.971,1770.59,6.669059650025031,20.0,20.296296296296298
2024-03-09 17:17:21,19.46,20.9274,11.9718,24.3299,23.9001,20.6975,20.934,2006.93,480.016,1771.25,6.730326518621391,20.0,20.297222222222224
2024-03-09 17:17:22,19.4402,20.934,11.91,24.3408,23.8935,20.7082,20.9307,2012.18,488.881,1773.05,6.77495367082379,20.0,20.298148148148147
2024-03-09 17:17:23,19.4266,20.934,11.8189,24.3448,23.9001,20.7098,20.934,2013.16,481.986,1774.69,6.851011812333295,20.0,20.299074074074074
2024-03-09 17:17:24,19.4126,20.9307,11.7639,24.3595,23.8935,20.7228,20.9406,2013.82,481.986,1775.68,6.8917762022442846,20.0,20.3
2024-03-09 17:17:25,19.3983,20.9307,11.695,24.3769,23.8935,20.7009,20.911,2012.84,481.001,1776.5,6.944178231977717,20.0,20.300925925925927
2024-03-09 17:17:26,19.3976,20.9274,11.6319,24.3851,23.8968,20.701,20.9274,2011.52,489.866,1776.33,6.9997591259003515,20.0,20.301851851851854
2024-03-09 17:17:27,19.3625,20.9274,11.5496,24.3766,23.9001,20.7139,20.9274,2010.54,481.986,1784.54,7.074852475627962,20.0,20.302777777777777
2024-03-09 17:17:28,19.3624,20.9307,11.4903,24.3884,23.9001,20.7124,20.9274,2009.88,486.911,1776.17,7.0950256281692585,20.0,20.303703703703704
2024-03-09 17:17:29,19.3673,20.9241,11.4338,24.3968,23.8968,20.7189,20.934,2008.57,482.971,1776.33,7.151008798347925,20.0,20.30462962962963
2024-03-09 17:17:30,19.347,20.9307,11.3696,24.3898,23.8968,20.7214,20.9274,2006.93,482.971,1776.17,7.189931205924397,20.0,20.305555555555557
2024-03-09 17:17:31,19.3397,20.934,11.2996,24.3957,23.9001,20.7277,20.934,2006.27,481.986,1774.69,7.240403810920636,20.0,20.306481481481484
2024-03-09 17:17:32,19.3299,20.9307,11.2324,24.3978,23.9001,20.7063,20.934,2006.6,482.971,1775.51,7.295463938887264,20.0,20.307407407407407
2024-03-09 17:17:33,19.3107,20.9307,11.1676,24.389,23.8902,20.7128,20.9274,2008.57,486.911,1775.19,7.335225113670791,20.0,20.308333333333334
2024-03-09 17:17:34,19.314,20.9504,11.1029,24.3987,23.9001,20.719,20.934,2009.55,484.941,1775.35,7.397145504406158,20.0,20.30925925925926
2024-03-09 17:17:35,19.299,20.934,11.0376,24.3952,23.8968,20.7213,20.9274,2010.54,487.896,1775.19,7.441788600665585,20.0,20.310185185185187
2024-03-09 17:17:36,19.291,20.934,10.99,24.4122,23.9001,20.7097,20.9241,2009.55,486.911,1775.02,7.476743820267818,20.0,20.311111111111114
2024-03-09 17:17:37,19.2862,20.9274,10.9313,24.3989,23.9001,20.7138,20.9274,2006.6,488.881,1775.02,7.525291765324122,20.0,20.312037037037037
2024-03-09 17:17:38,19.2713,20.9307,10.8688,24.3861,23.9034,20.7057,20.9274,2004.96,484.941,1775.68,7.570979321892285,20.0,20.312962962962963
2024-03-09 17:17:39,19.2638,20.9274,10.8133,24.3893,23.8968,20.7121,20.9307,2003.31,484.941,1775.84,7.614915279103747,20.0,20.31388888888889
2024-03-09 17:17:40,19.2713,20.9307,10.7532,24.3841,23.8968,20.7146,20.9307,1997.73,487.896,1776.66,7.679375337234553,20.0,20.314814814814817
2024-03-09 17:17:41,19.2514,20.934,10.7045,24.3653,23.9034,20.7283,20.9274,1998.39,484.941,1789.14,7.759465094490484,20.0,20.315740740740743
2024-03-09 17:17:42,19.2516,20.9274,10.6387,24.3646,23.9034,20.7099,20.934,1995.76,487.896,1780.77,7.7828036028430825,20.0,20.316666666666666
2024-03-09 17:17:43,19.2391,20.934,10.5938,24.3551,23.8935,20.7079,20.9307,1997.73,480.016,1781.26,7.8142305336998374,20.0,20.317592592592593
2024-03-09 17:17:44,19.2345,20.9274,10.5309,24.3331,23.8935,20.7223,20.9241,1995.76,485.926,1781.1,7.866219537205981,20.0,20.31851851851852
2024-03-09 17:17:45,19.2291,20.9307,10.4796,24.3248,23.9034,20.7244,20.934,1996.75,481.986,1781.26,7.9084138265423665,20.0,20.319444444444446
2024-03-09 17:17:46,19.2268,20.934,10.4313,24.3072,23.8968,20.721,20.9274,1996.09,481.986,1779.62,7.9426723333255875,20.0,20.32037037037037
2024-03-09 17:17:47,19.2206,20.9241,10.3639,24.3016,23.8902,20.7171,20.9274,1992.48,491.836,1778.63,7.993489028740831,20.0,20.321296296296296
2024-03-09 17:17:48,19.2185,20.9307,10.3247,24.2758,23.9001,20.7227,20.9274,1995.43,485.926,1779.29,8.029951693702479,20.0,20.322222222222223
2024-03-09 17:17:49,19.2168,20.9274,10.284,24.2638,23.8935,20.7248,20.934,1991.82,485.926,1778.8,8.062942580718811,20.0,20.32314814814815
2024-03-09 17:17:50,19.2283,20.934,10.2438,24.2335,23.8968,20.7207,20.934,1987.55,481.986,1778.3,8.107328626060001,20.0,20.324074074074076
2024-03-09 17:17:51,19.2337,20.9274,10.2023,24.2257,23.8935,20.7214,20.9274,1984.93,487.896,1778.14,8.148916449563107,20.0,20.325
2024-03-09 17:17:52,19.2372,20.9307,10.1547,24.2342,23.9001,20.7263,20.9274,1983.61,479.031,1776.01,8.18520666235386,20.0,20.325925925925926
2024-03-09 17:17:53,19.2283,20.9274,10.1045,24.215,23.887,20.7276,20.934,1973.11,481.001,1776.01,8.222426484556456,20.0,20.326851851851853
2024-03-09 17:17:54,19.2421,20.9274,10.0792,24.1849,23.9034,20.7204,20.934,1980.0,482.971,1777.32,8.263754575357137,20.0,20.32777777777778
2024-03-09 17:17:55,19.2454,20.9307,10.0335,24.1875,23.9001,20.7335,20.934,1978.36,482.971,1777.81,8.310236726061772,20.0,20.328703703703706
2024-03-09 17:17:56,19.2528,20.9274,10.0096,24.1717,23.8935,20.7327,20.934,1980.0,492.821,1778.8,8.343116476591906,20.0,20.32962962962963
2024-03-09 17:17:57,19.2422,20.9307,9.97096,24.1726,23.9001,20.7343,20.934,1979.67,479.031,1778.8,8.368425999917555,20.0,20.330555555555556
2024-03-09 17:17:58,19.2679,20.9307,9.93759,24.1423,23.8968,20.7357,20.9307,1980.99,484.941,1778.8,8.42174388660964,20.0,20.331481481481482
2024-03-09 17:17:59,19.2627,20.9307,9.89802,24.133,23.9001,20.7194,20.9307,1978.69,490.851,1779.13,8.454335150940867,20.0,20.33240740740741
2024-03-09 17:18:00,19.2567,20.934,9.86975,24.1447,23.8935,20.7326,20.9307,1977.7,489.866,1778.47,8.471296529259337,20.0,20.333333333333336
2024-03-09 17:18:01,19.2789,20.9307,9.85723,24.1285,23.8968,20.7354,20.934,1974.42,487.896,1779.13,8.505785126834558,20.0,20.33425925925926
2024-03-09 17:18:02,19.2933,20.9274,9.83505,24.1105,23.9001,20.729,20.934,1970.48,486.911,1781.26,8.549031953242382,20.0,20.335185185185185
2024-03-09 17:18:03,19.2992,20.9307,9.79661,24.1213,23.8968,20.7293,20.9307,1970.81,485.926,1777.16,8.569339655945848,20.0,20.336111111111112
2024-03-09 17:18:04,19.3068,20.9307,9.7635,24.1175,23.9001,20.7276,20.9307,1971.14,481.001,1777.16,8.606051522646776,20.0,20.33703703703704
2024-03-09 17:18:05,19.313,20.934,9.74315,24.1235,23.8935,20.7428,20.9307,1971.79,490.851,1776.99,8.629168514356063,20.0,20.337962962962965
2024-03-09 17:18:06,19.3341,20.9274,9.72552,24.1297,23.8935,20.7359,20.934,1970.15,481.986,1778.3,8.670478678812133,20.0,20.33888888888889
2024-03-09 17:18:07,19.335,20.9307,9.70443,24.1238,23.8935,20.7447,20.9307,1977.38,486.911,1777.48,8.686314525496071,20.0,20.339814814814815
2024-03-09 17:18:08,19.3415,20.9734,9.68415,24.1309,23.8902,20.7392,20.9734,1980.99,484.941,1782.08,8.733010921276248,20.0,20.340740740740742
2024-03-09 17:18:09,19.3493,20.9701,9.65786,24.1353,23.8968,20.7388,20.9668,1978.36,481.986,1777.81,8.742839220619437,20.0,20.34166666666667
2024-03-09 17:18:10,19.3656,20.9767,9.64473,24.1351,23.8837,20.7317,20.9701,1979.35,484.941,1781.26,8.786406390538987,20.0,20.342592592592595
2024-03-09 17:18:11,19.3701,20.9668,9.60842,24.1572,23.8968,20.7345,20.9701,1977.7,481.001,1777.48,8.804569488331898,20.0,20.34351851851852
2024-03-09 17:18:12,19.3794,20.9734,9.5969,24.1606,23.9001,20.7403,20.9636,1976.39,489.866,1778.63,8.829056694215375,20.0,20.344444444444445
2024-03-09 17:18:13,19.3863,20.9734,9.57679,24.1604,23.8968,20.7465,20.9636,1975.08,479.031,1778.8,8.854280390805464,20.0,20.34537037037037
2024-03-09 17:18:14,19.4057,20.9767,9.55898,24.171,23.9001,20.7496,20.9668,1974.09,488.881,1781.59,8.901807339160397,20.0,20.3462962962963
2024-03-09 17:18:15,19.4295,20.9701,9.55726,24.1471,23.8935,20.747,20.9668,1974.42,482.971,1777.32,8.903487811612461,20.0,20.347222222222225
2024-03-09 17:18:16,19.42,20.9701,9.53127,24.1706,23.8968,20.7296,20.9701,1973.11,484.941,1780.27,8.93316238059273,20.0,20.348148148148148
2024-03-09 17:18:17,19.4386,20.9668,9.52694,24.1439,23.8968,20.7466,20.9701,1979.67,477.061,1776.83,8.9365751124496,20.0,20.349074074074075
2024-03-09 17:18:18,19.461,20.9734,9.50931,24.159,23.8968,20.7528,20.9701,1977.05,477.061,1776.5,8.971000619135994,20.0,20.35
2024-03-09 17:18:19,19.4671,20.9701,9.49199,24.166,23.8935,20.7556,20.9636,1976.06,511.535,1774.53,8.982141143091502,20.0,20.350925925925928
2024-03-09 17:18:20,19.5011,20.9701,9.48672,24.1803,23.9001,20.7516,20.9668,1977.38,485.926,1773.71,9.013335089315756,20.0,20.35185185185185
2024-03-09 17:18:21,19.4876,20.9734,9.45542,24.1968,23.8968,20.7461,20.98,1979.02,489.866,1772.23,9.021821610175841,20.0,20.352777777777778
2024-03-09 17:18:22,19.4952,20.9701,9.44242,24.1807,23.9001,20.7542,20.9734,1980.33,487.896,1771.57,9.036980213032894,20.0,20.353703703703705
2024-03-09 17:18:23,19.5123,20.9734,9.42093,24.1838,23.8968,20.7601,20.9701,1980.66,486.911,1771.9,9.07336065220758,20.0,20.35462962962963
2024-03-09 17:18:24,19.5256,20.9668,9.41319,24.1745,23.9001,20.7545,20.9668,1980.99,491.836,1771.57,9.090584801027774,20.0,20.355555555555558
2024-03-09 17:18:25,19.545,20.9701,9.40015,24.1865,23.9001,20.7663,20.9701,1977.05,487.896,1780.44,9.165408127968337,20.0,20.35648148148148
2024-03-09 17:18:26,19.5513,20.9701,9.38251,24.1869,23.8968,20.7632,20.9767,1979.35,489.866,1769.6,9.131102627801075,20.0,20.357407407407408
2024-03-09 17:18:27,19.5596,20.9734,9.39073,24.1871,23.8968,20.7592,20.9636,1978.69,479.031,1773.87,9.15320775691017,20.0,20.358333333333334
2024-03-09 17:18:28,19.5659,20.9701,9.35858,24.191,23.8968,20.7668,20.9701,1976.72,482.971,1769.77,9.166581304480305,20.0,20.35925925925926
2024-03-09 17:18:29,19.5824,20.9767,9.35661,24.1962,23.9001,20.7598,20.9668,1973.76,479.031,1767.96,9.173776184906034,20.0,20.360185185185188
2024-03-09 17:18:30,19.5912,20.9636,9.33628,24.2036,23.8968,20.7557,20.9636,1975.41,482.971,1769.6,9.208443380175027,20.0,20.36111111111111
2024-03-09 17:18:31,19.6,20.9701,9.32917,24.1963,23.9001,20.7687,20.9636,1974.42,489.866,1769.28,9.221062060499257,20.0,20.362037037037037
2024-03-09 17:18:32,19.5973,20.9734,9.32097,24.1973,23.8968,20.7607,20.9701,1979.02,487.896,1769.44,9.226834240859597,20.0,20.362962962962964
2024-03-09 17:18:33,19.6248,20.9734,9.32972,24.19,23.8935,20.7673,20.9668,1974.75,488.881,1769.6,9.244505200856986,20.0,20.36388888888889
2024-03-09 17:18:34,19.6312,20.9701,9.31925,24.1956,23.9001,20.7736,20.9701,1976.39,486.911,1768.45,9.25363616075195,20.0,20.364814814814817
2024-03-09 17:18:35,19.6157,20.9701,9.29798,24.1907,23.8968,20.7836,20.9668,1976.39,482.971,1770.75,9.270855758810168,20.0,20.36574074074074
2024-03-09 17:18:36,19.634,20.9734,9.29987,24.1899,23.9034,20.7739,20.9668,1977.05,486.911,1764.02,9.250309441757128,20.0,20.366666666666667
2024-03-09 17:18:37,19.6429,20.9734,9.29195,24.2036,23.9001,20.7771,20.9734,1978.69,489.866,1770.1,9.297300081783128,20.0,20.367592592592594
2024-03-09 17:18:38,19.6583,20.9701,9.27358,24.2104,23.8968,20.7765,20.9701,1980.33,482.971,1771.57,9.335378786553271,20.0,20.36851851851852
2024-03-09 17:18:39,19.6813,20.9668,9.2751,24.2056,23.8902,20.7742,20.9668,1978.69,488.881,1773.71,9.365988469225014,20.0,20.369444444444447
2024-03-09 17:18:40,19.683,20.9767,9.27196,24.2234,23.8968,20.7867,20.9636,1975.08,490.851,1773.71,9.37034465920706,20.0,20.37037037037037
2024-03-09 17:18:41,19.7002,20.9767,9.26115,24.2242,23.9034,20.7869,20.9668,1977.7,491.836,1775.19,9.40339449630547,20.0,20.371296296296297
2024-03-09 17:18:42,19.7027,20.9767,9.25185,24.2092,23.8968,20.7873,20.9734,1972.12,489.866,1774.04,9.40792524740131,20.0,20.372222222222224
2024-03-09 17:18:43,19.7183,20.9701,9.25004,24.2101,23.9001,20.7803,20.9668,1973.76,490.851,1776.17,9.434912282915501,20.0,20.37314814814815
2024-03-09 17:18:44,19.7277,20.9701,9.24362,24.2011,23.9001,20.7939,20.9701,1972.12,482.971,1772.23,9.428209970994573,20.0,20.374074074074077
2024-03-09 17:18:45,19.7338,20.9734,9.23703,24.1945,23.8935,20.7875,20.9668,1973.11,481.986,1771.9,9.437864223913389,20.0,20.375
2024-03-09 17:18:46,19.7659,20.9767,9.23425,24.1962,23.8968,20.7819,20.9668,1972.45,483.956,1772.07,9.470134055781358,20.0,20.375925925925927
2024-03-09 17:18:47,19.7669,20.9734,9.22155,24.1935,23.8968,20.7824,20.9668,1974.75,481.001,1772.07,9.482453192532418,20.0,20.376851851851853
2024-03-09 17:18:48,19.7926,20.9701,9.21164,24.1908,23.8968,20.7928,20.9668,1975.41,481.986,1771.08,9.509158517450336,20.0,20.37777777777778
2024-03-09 17:18:49,19.7989,20.9734,9.2003,24.1761,23.9034,20.7907,20.9668,1976.39,483.956,1769.28,9.51533112264611,20.0,20.378703703703703
2024-03-09 17:18:50,19.8166,20.9734,9.20658,24.1729,23.8968,20.7823,20.9701,1974.09,487.896,1769.28,9.52558389956199,20.0,20.37962962962963
2024-03-09 17:18:51,19.8202,20.9701,9.20062,24.1777,23.8935,20.7938,20.9668,1974.75,482.971,1767.8,9.526191468757924,20.0,20.380555555555556
2024-03-09 17:18:52,19.8373,20.9767,9.19401,24.169,23.8935,20.7852,20.9636,1978.69,479.031,1767.31,9.544813923302238,20.0,20.381481481481483
2024-03-09 17:18:53,19.8463,20.9734,9.1866,24.1718,23.9001,20.8036,20.9701,1976.72,489.866,1767.47,9.560395728400243,20.0,20.38240740740741
2024-03-09 17:18:54,19.8521,20.9734,9.19158,24.1632,23.8968,20.798,20.9701,1979.67,484.941,1767.47,9.561131164153345,20.0,20.383333333333333
2024-03-09 17:18:55,19.8631,20.9734,9.17804,24.1614,23.8935,20.7925,20.9668,1977.05,481.986,1767.63,9.584007936958669,20.0,20.38425925925926
2024-03-09 17:18:56,19.8738,20.9668,9.17332,24.1611,23.9001,20.804,20.9734,1980.99,485.926,1766.98,9.59430961267004,20.0,20.385185185185186
2024-03-09 17:18:57,19.8739,20.9636,9.16446,24.1635,23.9001,20.7988,20.9636,1980.0,489.866,1765.01,9.591637745745773,20.0,20.386111111111113
2024-03-09 17:18:58,19.8687,20.9701,9.1594,24.1659,23.9001,20.7885,20.9636,1984.27,487.896,1764.52,9.588849573925684,20.0,20.38703703703704
2024-03-09 17:18:59,19.8851,20.9734,9.15584,24.1999,23.8935,20.7991,20.9701,1984.27,487.896,1764.68,9.607592378876614,20.0,20.387962962962963
2024-03-09 17:19:00,19.9002,20.9701,9.1462,24.217,23.8968,20.8022,20.9668,1984.6,487.896,1764.52,9.628872878525852,20.0,20.38888888888889
2024-03-09 17:19:01,19.9099,20.9701,9.15066,24.2179,23.8935,20.7955,20.9701,1984.27,484.941,1763.86,9.629961315731512,20.0,20.389814814814816
2024-03-09 17:19:02,19.9197,20.9767,9.14129,24.2337,23.8968,20.8099,20.9701,1986.24,488.881,1764.02,9.647994343996972,20.0,20.390740740740743
2024-03-09 17:19:03,19.9257,20.9701,9.13425,24.2367,23.8935,20.7997,20.9701,1985.26,490.851,1772.23,9.70462420083492,20.0,20.39166666666667
2024-03-09 17:19:04,19.9239,20.9734,9.13475,24.2555,23.8968,20.8054,20.9668,1985.91,488.881,1765.5,9.665710619804377,20.0,20.392592592592592
2024-03-09 17:19:05,19.9469,20.9668,9.13202,24.2602,23.8968,20.8037,20.9734,1983.61,487.896,1766.16,9.692383404810398,20.0,20.39351851851852
2024-03-09 17:19:06,19.9638,20.9701,9.13419,24.275,23.9001,20.8146,20.9701,1982.63,492.821,1766.65,9.708277249124391,20.0,20.394444444444446
2024-03-09 17:19:07,19.9799,20.9734,9.12419,24.2852,23.8968,20.8118,20.9701,1983.94,486.911,1766.32,9.729856950387607,20.0,20.395370370370372
2024-03-09 17:19:08,19.9851,20.9636,9.12314,24.2923,23.8935,20.8077,20.9636,1983.29,481.001,1766.16,9.734576883674562,20.0,20.3962962962963
2024-03-09 17:19:09,19.9983,20.9701,9.11274,24.2942,23.9132,20.81,20.9668,1984.6,486.911,1766.81,9.759317796694775,20.0,20.397222222222222
2024-03-09 17:19:10,20.0051,20.9668,9.10901,24.2874,23.8968,20.7997,20.9668,1983.29,484.941,1767.31,9.77152286008877,20.0,20.39814814814815
2024-03-09 17:19:11,20.0123,20.9636,9.10462,24.286,23.8968,20.8079,20.9701,1983.29,482.971,1767.63,9.78368784955867,20.0,20.399074074074075
2024-03-09 17:19:12,20.0187,20.9603,9.10028,24.2947,23.8968,20.804,20.9603,1982.3,491.836,1769.11,9.801520881166974,20.0,20.400000000000002
2024-03-09 17:19:13,20.0366,20.9668,9.09781,24.273,23.8968,20.8052,20.9636,1983.61,490.851,1767.31,9.809815864838713,20.0,20.40092592592593
2024-03-09 17:19:14,20.0495,20.9668,9.10293,24.2675,23.9001,20.8227,20.9701,1982.96,481.986,1768.29,9.822236463558514,20.0,20.401851851851852
2024-03-09 17:19:15,20.0557,20.9636,9.08394,24.2824,23.8968,20.8138,20.9636,1984.93,480.016,1764.68,9.824740733178546,20.0,20.40277777777778
2024-03-09 17:19:16,20.0546,20.9636,9.07337,24.2618,23.8968,20.8083,20.9636,1983.61,486.911,1764.84,9.834112270631227,20.0,20.403703703703705
2024-03-09 17:19:17,20.0777,20.9701,9.07475,24.2431,23.9001,20.8144,20.9668,1982.3,493.806,1765.66,9.858141637445106,20.0,20.404629629629632
2024-03-09 17:19:18,20.0711,20.9603,9.05805,24.2249,23.9001,20.8134,20.9636,1982.96,483.956,1771.74,9.901168167890814,20.0,20.405555555555555
2024-03-09 17:19:19,20.0931,20.9636,9.07801,24.2177,23.8935,20.8221,20.9636,1980.99,481.001,1765.01,9.865385399870284,20.0,20.40648148148148
2024-03-09 17:19:20,20.0987,20.9701,9.0561,24.1892,23.8935,20.8103,20.9603,1977.38,489.866,1765.17,9.890920573186726,20.0,20.40740740740741
2024-03-09 17:19:21,20.1196,20.9636,9.05686,24.15,23.8935,20.8258,20.9603,1974.42,487.896,1764.52,9.90531124680892,20.0,20.408333333333335
2024-03-09 17:19:22,20.1179,20.9668,9.04659,24.1331,23.8968,20.8187,20.9701,1975.08,485.926,1759.75,9.88618699852366,20.0,20.40925925925926
2024-03-09 17:19:23,20.1378,20.9636,9.04687,24.1154,23.8968,20.8173,20.9636,1971.79,491.836,1763.69,9.92588073300587,20.0,20.410185185185185
2024-03-09 17:19:24,20.1505,20.9701,9.04357,24.0887,23.9001,20.8125,20.9636,1971.47,485.926,1764.02,9.942059897440373,20.0,20.41111111111111
2024-03-09 17:19:25,20.1305,20.9636,9.03781,24.0624,23.8968,20.8257,20.9603,1962.6,488.881,1764.35,9.931170860500089,20.0,20.412037037037038
2024-03-09 17:19:26,20.1631,20.9668,9.03496,24.0332,23.8968,20.8216,20.9636,1969.5,485.926,1764.19,9.962005393650957,20.0,20.412962962962965
2024-03-09 17:19:27,20.1591,20.9668,9.02495,23.9985,23.9001,20.8156,20.9668,1959.65,482.971,1762.71,9.959023838194769,20.0,20.41388888888889
2024-03-09 17:19:28,20.1754,20.9636,9.03554,23.9875,23.9001,20.8361,20.9603,1964.24,487.896,1763.86,9.97063183483822,20.0,20.414814814814815
2024-03-09 17:19:29,20.1852,20.9668,9.0301,23.9762,23.9001,20.8269,20.9603,1955.38,484.941,1763.2,9.980536351655413,20.0,20.41574074074074
2024-03-09 17:19:30,20.1758,20.9668,9.02478,23.9347,23.9034,20.8192,20.9603,1958.66,483.956,1761.72,9.968511522782297,20.0,20.416666666666668
2024-03-09 17:19:31,20.1984,20.9668,9.00985,23.9154,23.8804,20.8258,20.9668,1957.02,489.866,1762.38,10.00580876994683,20.0,20.417592592592595
2024-03-09 17:19:32,20.194,20.9636,9.00843,23.8913,23.9001,20.8383,20.9701,1956.04,489.866,1755.32,9.963071726764133,20.0,20.41851851851852
2024-03-09 17:19:33,20.1933,20.9636,9.00601,23.8819,23.8968,20.827,20.9668,1955.71,482.971,1762.22,10.003773676214118,20.0,20.419444444444444
2024-03-09 17:19:34,20.2137,20.9668,9.01277,23.8542,23.9001,20.8394,20.9668,1956.36,486.911,1761.23,10.010343798907096,20.0,20.42037037037037
2024-03-09 17:19:35,20.2087,20.9636,8.99815,23.8264,23.8968,20.84,20.9603,1956.04,489.866,1758.93,10.005857464500485,20.0,20.421296296296298
2024-03-09 17:19:36,20.2142,20.9636,9.00304,23.8123,23.8968,20.8255,20.9636,1958.33,481.986,1758.11,10.001737003856865,20.0,20.422222222222224
2024-03-09 17:19:37,20.2182,20.9668,8.98517,23.8043,23.8968,20.8377,20.9701,1963.26,487.896,1756.96,10.014692726759606,20.0,20.42314814814815
2024-03-09 17:19:38,20.2207,20.957,8.9837,23.7696,23.8935,20.8416,20.9668,1959.98,486.911,1755.49,10.009850160885454,20.0,20.424074074074074
2024-03-09 17:19:39,20.2049,20.9701,8.98166,23.7718,23.9001,20.8393,20.9701,1963.26,487.896,1755.16,9.995713473386754,20.0,20.425
2024-03-09 17:19:40,20.2294,20.9734,8.97866,23.7555,23.8837,20.8428,20.9636,1960.63,489.866,1757.46,10.033336394901948,20.0,20.425925925925927
2024-03-09 17:19:41,20.2298,20.9701,8.97569,23.7276,23.8935,20.849,20.9668,1959.98,489.866,1752.37,10.007274232672328,20.0,20.426851851851854
2024-03-09 17:19:42,20.2182,20.9734,8.96412,23.7153,23.8837,20.8292,20.9701,1962.6,489.866,1754.5,10.019411333007383,20.0,20.42777777777778
2024-03-09 17:19:43,20.2394,20.9668,8.96283,23.7083,23.9001,20.8471,20.9636,1959.65,481.001,1753.84,10.0356573983925,20.0,20.428703703703704
2024-03-09 17:19:44,20.2449,20.9668,8.9574,23.7133,23.8935,20.8462,20.9668,1961.29,484.941,1755.65,10.055751673089276,20.0,20.42962962962963
2024-03-09 17:19:45,20.2635,20.9668,8.96792,23.7221,23.8935,20.838,20.9668,1960.63,489.866,1757.46,10.073324413818707,20.0,20.430555555555557
2024-03-09 17:19:46,20.2645,20.9668,8.97009,23.7271,23.8968,20.8521,20.9668,1958.66,489.866,1757.95,10.075089282907475,20.0,20.431481481481484
2024-03-09 17:19:47,20.2688,20.9636,8.96483,23.7353,23.8968,20.8517,20.9636,1961.29,488.881,1757.62,10.081724322436713,20.0,20.432407407407407
2024-03-09 17:19:48,20.2749,20.9603,8.96299,23.7431,23.8968,20.8502,20.9603,1960.3,488.881,1758.61,10.094488444924929,20.0,20.433333333333334
2024-03-09 17:19:49,20.3053,20.9668,8.95916,23.7537,23.9001,20.8537,20.9636,1963.92,480.016,1758.28,10.123134565548023,20.0,20.43425925925926
2024-03-09 17:19:50,20.3059,20.9668,8.96357,23.7655,23.9001,20.844,20.9636,1962.27,485.926,1758.61,10.121634553627588,20.0,20.435185185185187
2024-03-09 17:19:51,20.3223,20.9668,8.96142,23.7884,23.8935,20.8466,20.9636,1964.57,492.821,1759.75,10.144760118521425,20.0,20.436111111111114
2024-03-09 17:19:52,20.3228,20.9636,8.957,23.8291,23.8968,20.8399,20.9701,1967.2,485.926,1758.93,10.14442420488019,20.0,20.437037037037037
2024-03-09 17:19:53,20.3234,20.9636,8.96187,23.8435,23.8968,20.8583,20.9603,1968.18,481.001,1759.26,10.142515583278348,20.0,20.437962962962963
2024-03-09 17:19:54,20.3292,20.9668,8.96729,23.876,23.8968,20.8553,20.9603,1971.79,489.866,1759.26,10.142854811878864,20.0,20.43888888888889
2024-03-09 17:19:55,20.3422,20.9701,8.96929,23.8983,23.8968,20.8686,20.9603,1973.76,485.926,1758.61,10.148923442652148,20.0,20.439814814814817
2024-03-09 17:19:56,20.3352,20.9636,8.96517,23.9053,23.9001,20.8576,20.957,1978.03,479.031,1759.26,10.150103591447838,20.0,20.440740740740743
2024-03-09 17:19:57,20.3415,20.9636,8.95698,23.9298,23.8902,20.8598,20.9636,1976.72,490.851,1759.75,10.165869586203675,20.0,20.441666666666666
2024-03-09 17:19:58,20.3474,20.9701,8.96588,23.9498,23.9001,20.8594,20.9636,1978.36,492.821,1759.92,10.164172531039252,20.0,20.442592592592593
2024-03-09 17:19:59,20.3581,20.9603,8.98271,23.9774,23.8935,20.8688,20.9603,1980.0,483.956,1759.75,10.157716902619113,20.0,20.44351851851852
2024-03-09 17:20:00,20.38,20.9636,8.98317,23.9981,23.9001,20.8686,20.9866,1980.0,485.926,1766.49,10.215840160030996,20.0,20.444444444444446
2024-03-09 17:20:01,20.3736,20.9668,8.98654,24.0265,23.8935,20.8648,20.9668,1980.66,487.896,1757.62,10.155830187363046,20.0,20.445370370370373
2024-03-09 17:20:02,20.3841,20.9603,8.99119,24.0588,23.8968,20.869,20.9636,1981.97,482.971,1756.8,10.156307119112345,20.0,20.446296296296296
2024-03-09 17:20:03,20.3932,20.9636,8.99625,24.0695,23.9001,20.8807,20.9603,1980.66,483.956,1756.47,10.158000158907507,20.0,20.447222222222223
2024-03-09 17:20:04,20.3955,20.9701,8.9875,24.1004,23.9001,20.8847,20.9668,1980.66,485.926,1757.78,10.175432250179053,20.0,20.44814814814815
2024-03-09 17:20:05,20.4112,20.9636,8.99816,24.1134,23.8935,20.8848,20.9668,1977.7,481.986,1757.62,10.179001090850667,20.0,20.449074074074076
2024-03-09 17:20:06,20.4146,20.9701,8.99642,24.1161,23.9001,20.8794,20.9636,1976.39,488.881,1764.52,10.22356367157582,20.0,20.450000000000003
2024-03-09 17:20:07,20.4274,20.9603,9.00097,24.1264,23.8935,20.8713,20.9636,1974.42,483.956,1757.62,10.190943292455714,20.0,20.450925925925926
2024-03-09 17:20:08,20.4344,20.9077,9.00933,24.1261,23.8968,20.8791,20.9077,1973.76,481.001,1756.8,10.184976426335053,20.0,20.451851851851853
2024-03-09 17:20:09,20.4489,20.9176,9.01353,24.1388,23.8968,20.8779,20.9077,1972.78,489.866,1762.87,10.229380752412156,20.0,20.45277777777778
2024-03-09 17:20:10,20.4437,20.9176,9.01087,24.1259,23.9001,20.8707,20.9176,1974.09,479.031,1756.47,10.189979683754208,20.0,20.453703703703706
2024-03-09 17:20:11,20.4505,20.9077,9.01428,24.118,23.9001,20.8845,20.911,1970.15,482.971,1756.8,10.194916189255862,20.0,20.454629629629633
2024-03-09 17:20:12,20.4564,20.9077,9.02265,24.1203,23.9297,20.8858,20.9077,1968.51,486.911,1748.76,10.146067301836144,20.0,20.455555555555556
2024-03-09 17:20:13,20.461,20.9044,9.01321,24.118,23.8968,20.8808,20.9143,1968.51,486.911,1754.5,10.191869692048444,20.0,20.456481481481482
2024-03-09 17:20:14,20.4601,20.9143,9.01559,24.094,23.8935,20.8949,20.9176,1967.53,479.031,1760.25,10.222341647671318,20.0,20.45740740740741
2024-03-09 17:20:15,20.4819,20.911,9.03011,24.0868,23.9001,20.8967,20.911,1964.57,487.896,1752.2,10.182065516787612,20.0,20.458333333333336
2024-03-09 17:20:16,20.4674,20.911,9.03567,24.0787,23.8968,20.8804,20.9077,1967.2,484.941,1756.47,10.188999263538733,20.0,20.45925925925926
2024-03-09 17:20:17,20.4668,20.9176,9.03402,24.0549,23.9001,20.8984,20.9077,1963.92,488.881,1753.84,10.174677511973385,20.0,20.460185185185185
2024-03-09 17:20:18,20.4684,20.9143,9.02698,24.0475,23.8935,20.8939,20.911,1960.63,488.881,1753.84,10.182366736615457,20.0,20.461111111111112
2024-03-09 17:20:19,20.482,20.9143,9.04202,24.0057,23.8935,20.8905,20.9143,1958.99,488.881,1753.52,10.179227591147178,20.0,20.46203703703704
2024-03-09 17:20:20,20.4939,20.911,9.04338,24.007,23.8968,20.8839,20.911,1957.35,481.986,1752.37,10.181924092327085,20.0,20.462962962962965
2024-03-09 17:20:21,20.5056,20.9143,9.04237,23.9898,23.9001,20.881,20.9077,1955.71,490.851,1753.84,10.201776689097386,20.0,20.46388888888889
2024-03-09 17:20:22,20.5052,20.9143,9.0471,23.9738,23.8935,20.8869,20.911,1953.74,493.806,1754.99,10.203897564708566,20.0,20.464814814814815
2024-03-09 17:20:23,20.5065,20.911,9.04235,23.9483,23.8968,20.8823,20.9143,1950.45,489.866,1754.5,10.206434860361442,20.0,20.465740740740742
2024-03-09 17:20:24,20.5165,20.911,9.03819,23.9357,23.8968,20.8979,20.911,1945.86,489.866,1755.16,10.222885540958757,20.0,20.46666666666667
2024-03-09 17:20:25,20.521,20.911,9.06095,23.9198,23.8935,20.8866,20.9143,1950.13,487.896,1754.99,10.205634117911204,20.0,20.467592592592595
2024-03-09 17:20:26,20.5141,20.9077,9.062,23.9028,23.8935,20.8812,20.9143,1945.2,487.896,1750.07,10.16996334221364,20.0,20.46851851851852
2024-03-09 17:20:27,20.518,20.911,9.04492,23.876,23.8968,20.8759,20.9143,1941.92,490.851,1755.16,10.21822756505645,20.0,20.469444444444445
2024-03-09 17:20:28,20.5262,20.9176,9.05828,23.8566,23.8968,20.8612,20.911,1939.29,495.776,1755.32,10.214563005442994,20.0,20.47037037037037
2024-03-09 17:20:29,20.5227,20.911,9.05422,23.8463,23.9001,20.8773,20.9176,1939.95,485.926,1754.99,10.213141370987241,20.0,20.4712962962963
2024-03-09 17:20:30,20.5343,20.9176,9.0621,23.8139,23.8968,20.8808,20.9143,1940.93,489.866,1754.67,10.214591340307122,20.0,20.472222222222225
2024-03-09 17:20:31,20.529,20.911,9.04908,23.7963,23.9001,20.8762,20.9077,1939.29,486.911,1753.68,10.215698017298838,20.0,20.473148148148148
2024-03-09 17:20:32,20.5175,20.9143,9.06379,23.7755,23.9001,20.8819,20.9077,1940.6,478.046,1753.35,10.1904564265354,20.0,20.474074074074075
2024-03-09 17:20:33,20.5339,20.9077,9.05786,23.7526,23.8902,20.8666,20.9077,1943.23,486.911,1753.02,10.20840190761321,20.0,20.475
2024-03-09 17:20:34,20.5283,20.9143,9.05949,23.7346,23.8902,20.8638,20.911,1943.23,487.896,1760.08,10.243057290041442,20.0,20.475925925925928
2024-03-09 17:20:35,20.5386,20.9077,9.04823,23.7287,23.8902,20.8743,20.9176,1943.89,488.881,1751.71,10.213510943430464,20.0,20.476851851851855
2024-03-09 17:20:36,20.5325,20.911,9.05855,23.7291,23.9034,20.8641,20.9176,1941.92,487.896,1750.4,10.191288440060958,20.0,20.477777777777778
2024-03-09 17:20:37,20.5347,20.9044,9.05163,23.7094,23.8935,20.8645,20.911,1946.19,487.896,1749.41,10.193620302773136,20.0,20.478703703703705
2024-03-09 17:20:38,20.5534,20.911,9.05512,23.7068,23.8968,20.8729,20.9077,1944.54,485.926,1747.61,10.196620055796943,20.0,20.47962962962963
2024-03-09 17:20:39,20.5442,20.9143,9.06015,23.7164,23.9034,20.881,20.911,1948.48,482.971,1748.1,10.186856379384738,20.0,20.480555555555558
2024-03-09 17:20:40,20.5615,20.911,9.05637,23.7055,23.8968,20.8631,20.911,1948.16,484.941,1747.77,10.203628696737878,20.0,20.481481481481485
2024-03-09 17:20:41,20.5718,20.9077,9.06339,23.7042,23.8968,20.8672,20.911,1947.5,487.896,1746.62,10.199821940401387,20.0,20.482407407407408
2024-03-09 17:20:42,20.5634,20.911,9.04741,23.7215,23.8968,20.8608,20.9143,1945.2,488.881,1749.58,10.223837081935828,20.0,20.483333333333334
2024-03-09 17:20:43,20.5681,20.911,9.05916,23.7233,23.9001,20.8636,20.911,1949.14,488.881,1744.82,10.18977964381302,20.0,20.48425925925926
2024-03-09 17:20:44,20.5743,20.9143,9.05957,23.7312,23.8968,20.8608,20.911,1947.5,486.911,1744.32,10.191984513311219,20.0,20.485185185185188
2024-03-09 17:20:45,20.5887,20.9143,9.0672,23.7395,23.8902,20.8558,20.911,1947.83,483.956,1746.13,10.208558782702761,20.0,20.486111111111114
2024-03-09 17:20:46,20.5877,20.911,9.06047,23.7511,23.8968,20.8565,20.9143,1950.78,489.866,1744.82,10.205973235028669,20.0,20.487037037037037
2024-03-09 17:20:47,20.5845,20.911,9.04754,23.7798,23.9001,20.859,20.9077,1950.13,490.851,1744.16,10.210724181919327,20.0,20.487962962962964
2024-03-09 17:20:48,20.6018,20.9143,9.07307,23.7849,23.8968,20.8573,20.9143,1953.41,477.061,1745.31,10.210167833583741,20.0,20.48888888888889
2024-03-09 17:20:49,20.6025,20.9143,9.06313,23.7966,23.9001,20.8563,20.911,1956.69,482.971,1744.82,10.216721742265289,20.0,20.489814814814817
2024-03-09 17:20:50,20.6139,20.9077,9.06967,23.8021,23.8935,20.8534,20.9077,1952.42,481.001,1745.14,10.222899222675808,20.0,20.49074074074074
2024-03-09 17:20:51,20.6149,20.9044,9.06501,23.8305,23.8968,20.858,20.911,1956.04,485.926,1745.96,10.232717243351617,20.0,20.491666666666667
2024-03-09 17:20:52,20.6076,20.911,9.05799,23.848,23.9034,20.8635,20.9077,1955.71,487.896,1746.29,10.234403191261077,20.0,20.492592592592594
2024-03-09 17:20:53,20.6252,20.911,9.07266,23.8557,23.9001,20.8404,20.9143,1959.32,475.091,1746.46,10.237996102886791,20.0,20.49351851851852
2024-03-09 17:20:54,20.6213,20.9077,9.07484,23.8835,23.9132,20.8494,20.9176,1956.04,480.016,1746.62,10.233545384807032,20.0,20.494444444444447
2024-03-09 17:20:55,20.6424,20.9143,9.07491,23.8991,23.8935,20.8575,20.9209,1961.62,481.986,1745.64,10.246431790920663,20.0,20.49537037037037
2024-03-09 17:20:56,20.635,20.911,9.07561,23.8859,23.9034,20.8503,20.911,1960.63,485.926,1746.13,10.24213099919163,20.0,20.496296296296297
2024-03-09 17:20:57,20.6509,20.911,9.05998,23.9037,23.9001,20.8617,20.9143,1963.59,492.821,1746.46,10.272008907900128,20.0,20.497222222222224
2024-03-09 17:20:58,20.6607,20.911,9.07785,23.9246,23.8935,20.861,20.9143,1964.24,488.881,1752.86,10.302473320681441,20.0,20.49814814814815
2024-03-09 17:20:59,20.6573,20.9077,9.07417,23.9285,23.8968,20.8619,20.9077,1968.18,484.941,1747.28,10.269925003360816,20.0,20.499074074074077
2024-03-09 17:21:00,20.6495,20.9143,9.07367,23.9458,23.8935,20.8569,20.9077,1967.86,488.881,1747.11,10.26245404728246,20.0,20.5
2024-03-09 17:21:01,20.6578,20.9143,9.06903,23.947,23.9001,20.8506,20.9143,1967.53,506.61,1746.95,10.272985010519157,20.0,20.500925925925927
2024-03-09 17:21:02,20.6685,20.911,9.07427,23.9594,23.8935,20.8581,20.911,1966.54,487.896,1746.62,10.275883596088427,20.0,20.501851851851853
2024-03-09 17:21:03,20.6658,20.9077,9.06984,23.9655,23.8968,20.8473,20.9176,1964.57,481.986,1743.5,10.259058258314031,20.0,20.50277777777778
2024-03-09 17:21:04,20.6635,20.9143,9.07171,23.9563,23.8902,20.8658,20.9077,1964.9,489.866,1749.25,10.289190855332004,20.0,20.503703703703707
2024-03-09 17:21:05,20.6666,20.9077,9.07092,23.961,23.8935,20.8552,20.9143,1961.95,485.926,1749.74,10.295526901954517,20.0,20.50462962962963
2024-03-09 17:21:06,20.6731,20.9143,9.07968,23.9818,23.8968,20.8517,20.911,1962.27,487.896,1749.9,10.294461563714759,20.0,20.505555555555556
2024-03-09 17:21:07,20.6688,20.9077,9.07458,23.9754,23.8935,20.854,20.9209,1962.93,492.821,1746.46,10.27493340650732,20.0,20.506481481481483
2024-03-09 17:21:08,20.6707,20.8322,9.0782,23.9794,23.8968,20.8561,20.8289,1960.3,488.881,1748.76,10.286938685604948,20.0,20.50740740740741
2024-03-09 17:21:09,20.6806,20.8157,9.07414,23.9694,23.8935,20.8528,20.8289,1958.99,488.881,1748.92,10.300268813997949,20.0,20.508333333333336
2024-03-09 17:21:10,20.6682,20.8256,9.0697,23.9782,23.8968,20.858,20.8223,1961.62,481.986,1750.07,10.299972915418572,20.0,20.50925925925926
2024-03-09 17:21:11,20.6836,20.8256,9.08692,23.9818,23.8968,20.8569,20.8256,1954.39,486.911,1751.05,10.304123525253539,20.0,20.510185185185186
2024-03-09 17:21:12,20.6742,20.8322,9.07131,23.9701,23.9001,20.8467,20.8289,1957.35,486.911,1750.73,10.307757302602035,20.0,20.511111111111113
2024-03-09 17:21:13,20.6691,20.8256,9.06846,23.9591,23.8935,20.8569,20.8256,1953.41,481.986,1750.4,10.303815889846886,20.0,20.51203703703704
2024-03-09 17:21:14,20.6829,20.8289,9.07584,23.9574,23.8935,20.8467,20.8223,1957.02,481.986,1750.23,10.308516937182404,20.0,20.512962962962966
2024-03-09 17:21:15,20.6924,20.8322,9.07824,23.9452,23.8968,20.8546,20.8256,1956.04,489.866,1745.64,10.287771871757762,20.0,20.51388888888889
2024-03-09 17:21:16,20.6941,20.8289,9.07904,23.9279,23.8968,20.8564,20.8322,1960.96,488.881,1751.38,10.322399881415125,20.0,20.514814814814816
2024-03-09 17:21:17,20.6904,20.8322,9.07753,23.9228,23.8968,20.8548,20.8289,1958.99,487.896,1745.14,10.283682817826325,20.0,20.515740740740743
2024-03-09 17:21:18,20.701,20.8289,9.09629,23.8889,23.8968,20.8487,20.8289,1959.98,491.836,1743.17,10.26485622536144,20.0,20.51666666666667
2024-03-09 17:21:19,20.6922,20.8519,9.07657,23.8947,23.9001,20.8503,20.8256,1958.99,481.986,1755.98,10.350019561441774,20.0,20.517592592592592
2024-03-09 17:21:20,20.6889,20.8256,9.08384,23.8789,23.8968,20.8489,20.8289,1960.63,486.911,1746.29,10.283538846660301,20.0,20.51851851851852
2024-03-09 17:21:21,20.6901,20.8453,9.07627,23.8796,23.8935,20.8514,20.8289,1960.63,486.911,1747.11,10.29614262544894,20.0,20.519444444444446
2024-03-09 17:21:22,20.6979,20.8322,9.09349,23.891,23.8968,20.8442,20.8223,1959.32,485.926,1745.96,10.281019672561554,20.0,20.520370370370372
2024-03-09 17:21:23,20.6893,20.8322,9.0883,23.8872,23.8935,20.8429,20.8289,1954.07,485.926,1745.64,10.276114801609566,20.0,20.5212962962963
2024-03-09 17:21:24,20.6786,20.8289,9.08369,23.8763,23.9001,20.8433,20.8289,1958.01,482.971,1745.14,10.267778485528776,20.0,20.522222222222222
2024-03-09 17:21:25,20.6812,20.8322,9.08514,23.8731,23.8968,20.8493,20.8223,1951.44,484.941,1744.16,10.263030317950959,20.0,20.52314814814815
2024-03-09 17:21:26,20.6992,20.8322,9.08302,23.8533,23.8968,20.8433,20.8289,1953.08,483.956,1741.2,10.263389888328623,20.0,20.524074074074075
2024-03-09 17:21:27,20.6806,20.8322,9.07362,23.8563,23.8935,20.84,20.8289,1951.77,490.851,1745.14,10.27846697610959,20.0,20.525000000000002
2024-03-09 17:21:28,20.6856,20.8289,9.07407,23.8265,23.9001,20.8476,20.8256,1951.11,487.896,1745.64,10.285442229319333,20.0,20.52592592592593
2024-03-09 17:21:29,20.6824,20.8256,9.07222,23.8335,23.8935,20.8405,20.8289,1950.78,482.971,1745.47,10.283244868918363,20.0,20.526851851851852
2024-03-09 17:21:30,20.6756,20.8223,9.0787,23.8308,23.8902,20.8397,20.8289,1952.1,486.911,1742.19,10.252180991967839,20.0,20.52777777777778
2024-03-09 17:21:31,20.6773,20.8289,9.08003,23.8155,23.8968,20.8359,20.8289,1956.04,482.971,1744.32,10.26504279620007,20.0,20.528703703703705
2024-03-09 17:21:32,20.6702,20.8289,9.07673,23.8134,23.9001,20.8341,20.8256,1957.68,486.911,1744.82,10.26462077369045,20.0,20.529629629629632
2024-03-09 17:21:33,20.676,20.8289,9.07319,23.8302,23.8935,20.8328,20.8256,1955.05,486.911,1748.43,10.2941446363445,20.0,20.53055555555556
2024-03-09 17:21:34,20.6751,20.8322,9.07485,23.8124,23.9001,20.8311,20.8256,1954.72,487.896,1740.06,10.242604614104144,20.0,20.53148148148148
2024-03-09 17:21:35,20.685,20.8289,9.07863,23.8161,23.9001,20.8306,20.8289,1959.32,487.896,1743.01,10.265382252384352,20.0,20.53240740740741
2024-03-09 17:21:36,20.6869,20.8289,9.08276,23.8311,23.8935,20.8473,20.8322,1957.35,490.851,1742.68,10.26146675687883,20.0,20.533333333333335
2024-03-09 17:21:37,20.688,20.8256,9.07891,23.8473,23.8968,20.8368,20.8289,1957.68,482.971,1742.52,10.264901476270769,20.0,20.53425925925926
2024-03-09 17:21:38,20.6896,20.8289,9.08649,23.8578,23.9001,20.8309,20.8322,1961.62,486.911,1742.85,10.261556860920638,20.0,20.53518518518519
2024-03-09 17:21:39,20.6956,20.8322,9.07721,23.8633,23.8968,20.8212,20.8256,1962.27,492.821,1743.17,10.276956763260534,20.0,20.53611111111111
2024-03-09 17:21:40,20.6827,20.8322,9.06756,23.8691,23.8902,20.8329,20.8289,1958.66,485.926,1751.55,10.323472942279983,20.0,20.537037037037038
2024-03-09 17:21:41,20.6891,20.8289,9.07149,23.879,23.8968,20.842,20.8289,1958.33,481.986,1743.83,10.280157626199067,20.0,20.537962962962965
2024-03-09 17:21:42,20.6873,20.8322,9.06354,23.9088,23.8968,20.8273,20.8223,1958.99,488.881,1743.17,10.281706755111268,20.0,20.53888888888889
2024-03-09 17:21:43,20.6948,20.8289,9.07708,23.9125,23.8968,20.8269,20.8223,1958.33,492.821,1740.06,10.258029997402641,20.0,20.539814814814818
2024-03-09 17:21:44,20.7066,20.8322,9.07055,23.9237,23.8935,20.8329,20.8322,1961.29,484.941,1741.04,10.280001157005309,20.0,20.54074074074074
2024-03-09 17:21:45,20.696,20.8256,9.06797,23.9303,23.8968,20.8207,20.8256,1960.3,491.836,1740.88,10.271971724822684,20.0,20.541666666666668
2024-03-09 17:21:46,20.6983,20.8322,9.06321,23.953,23.8935,20.818,20.8289,1964.57,481.986,1741.2,10.280097678909366,20.0,20.542592592592595
2024-03-09 17:21:47,20.711,20.8289,9.0663,23.9656,23.8935,20.8333,20.8223,1957.35,489.866,1741.2,10.288588523302861,20.0,20.54351851851852
2024-03-09 17:21:48,20.712,20.8322,9.05639,23.9708,23.8935,20.8389,20.8223,1969.5,482.971,1735.95,10.267177147865656,20.0,20.544444444444444
2024-03-09 17:21:49,20.703,20.8289,9.05761,23.9887,23.8902,20.8311,20.8256,1968.18,490.851,1744.65,10.309585104108239,20.0,20.54537037037037
2024-03-09 17:21:50,20.7148,20.8289,9.05927,23.9971,23.8968,20.8322,20.8322,1973.11,490.851,1739.89,10.290409422652615,20.0,20.546296296296298
2024-03-09 17:21:51,20.7126,20.8256,9.05322,24.0059,23.8968,20.8224,20.8322,1974.42,480.016,1740.55,10.29771329733402,20.0,20.547222222222224
2024-03-09 17:21:52,20.7203,20.8223,9.05665,24.0216,23.8968,20.8247,20.8223,1973.76,488.881,1741.04,10.304384691962047,20.0,20.54814814814815
2024-03-09 17:21:53,20.7102,20.8355,9.06214,24.0457,23.9001,20.8275,20.8223,1976.06,486.911,1740.22,10.28576482689984,20.0,20.549074074074074
2024-03-09 17:21:54,20.7187,20.8256,9.05193,24.0549,23.9001,20.8267,20.8289,1977.05,494.791,1738.91,10.294531266102307,20.0,20.55
2024-03-09 17:21:55,20.7253,20.8256,9.05395,24.0555,23.8968,20.8182,20.8256,1976.06,487.896,1739.23,10.300467746720011,20.0,20.550925925925927
2024-03-09 17:21:56,20.7287,20.8289,9.05724,24.06,23.9001,20.8273,20.8256,1971.47,485.926,1731.52,10.25490246159888,20.0,20.551851851851854
2024-03-09 17:21:57,20.7385,20.8289,9.0618,24.0698,23.8935,20.8136,20.8322,1971.47,484.941,1738.58,10.301338007511799,20.0,20.55277777777778
2024-03-09 17:21:58,20.7387,20.8289,9.06226,24.0839,23.8968,20.8164,20.8289,1970.15,482.971,1737.92,10.297198123697273,20.0,20.553703703703704
2024-03-09 17:21:59,20.7333,20.8289,9.05341,24.0877,23.9001,20.8081,20.8223,1969.5,491.836,1738.41,10.303144717609866,20.0,20.55462962962963
2024-03-09 17:22:00,20.7338,20.8289,9.04988,24.094,23.9001,20.8186,20.8289,1967.86,485.926,1738.41,10.306699688864898,20.0,20.555555555555557
2024-03-09 17:22:01,20.7352,20.8322,9.05305,24.0963,23.8968,20.8067,20.8289,1968.51,485.926,1739.07,10.309050745033012,20.0,20.5562962962963
2024-03-09 17:22:02,20.7471,20.8322,9.05997,24.0997,23.8968,20.8179,20.8256,1966.87,482.971,1740.22,10.32026540740741,20.0,20.557037037037038
2024-03-09 17:22:03,20.7507,20.8289,9.05963,24.1028,23.9001,20.8064,20.8256,1973.11,489.866,1738.91,10.315973114168767,20.0,20.55777777777778
2024-03-09 17:22:04,20.7341,20.8322,9.04384,24.1177,23.8935,20.8216,20.8289,1966.54,487.896,1734.97,10.291886205602786,20.0,20.55851851851852
2024-03-09 17:22:05,20.7351,20.8289,9.05713,24.1149,23.8902,20.825,20.8223,1968.18,481.001,1742.35,10.324798643098928,20.0,20.55925925925926
2024-03-09 17:22:06,20.723,20.8355,9.03978,24.1041,23.9001,20.8177,20.8256,1965.23,494.791,1742.19,10.328491752880396,20.0,20.560000000000002
2024-03-09 17:22:07,20.7327,20.8289,9.05304,24.0992,23.8935,20.8196,20.8256,1967.2,482.971,1741.7,10.322440495958496,20.0,20.56074074074074
2024-03-09 17:22:08,20.7429,20.7402,9.05162,24.1052,23.8968,20.7944,20.7303,1964.24,483.956,1734.64,10.290826455318367,20.0,20.561481481481483
2024-03-09 17:22:09,20.7248,20.7435,9.03006,24.074,23.8935,20.8219,20.7336,1963.59,490.851,1741.53,10.334759313635573,20.0,20.562222222222225
2024-03-09 17:22:10,20.7238,20.7369,9.04321,24.0569,23.9001,20.8168,20.7336,1960.3,490.851,1741.37,10.321306477403049,20.0,20.562962962962963
2024-03-09 17:22:11,20.7182,20.7369,9.03506,24.0549,23.8935,20.8028,20.7336,1958.01,486.911,1740.71,10.319646978736118,20.0,20.563703703703705
2024-03-09 17:22:12,20.7246,20.7402,9.03151,24.0266,23.8968,20.7949,20.7336,1954.72,494.791,1740.38,10.326477711331224,20.0,20.564444444444447
2024-03-09 17:22:13,20.7163,20.7369,9.01582,23.9958,23.8968,20.8086,20.7336,1952.75,485.926,1739.73,10.329144828782693,20.0,20.565185185185186
2024-03-09 17:22:14,20.714,20.7369,9.02609,23.9755,23.8935,20.8199,20.7303,1951.77,490.851,1739.4,10.316090899703777,20.0,20.565925925925928
2024-03-09 17:22:15,20.7079,20.7336,9.02713,23.9453,23.9034,20.797,20.7336,1950.78,485.926,1741.04,10.319509551326517,20.0,20.56666666666667
2024-03-09 17:22:16,20.7069,20.7369,9.03152,23.9053,23.8968,20.8087,20.7303,1950.78,485.926,1749.58,10.36534270954489,20.0,20.56740740740741
2024-03-09 17:22:17,20.7044,20.7303,9.01382,23.8758,23.9001,20.7935,20.7402,1948.48,486.911,1742.19,10.33499832378303,20.0,20.56814814814815
2024-03-09 17:22:18,20.6893,20.7369,9.01417,23.8454,23.8968,20.8053,20.7303,1951.11,491.836,1741.7,10.31843689864088,20.0,20.56888888888889
2024-03-09 17:22:19,20.7033,20.7369,9.02623,23.8213,23.8968,20.7904,20.7336,1950.45,484.941,1742.35,10.324002929564909,20.0,20.56962962962963
2024-03-09 17:22:20,20.6838,20.7369,9.02209,23.7761,23.8935,20.7905,20.7271,1947.5,489.866,1742.03,10.308529139681072,20.0,20.570370370370373
2024-03-09 17:22:21,20.7021,20.7402,9.01806,23.7696,23.8935,20.7971,20.7336,1943.56,490.851,1742.19,10.329216669747257,20.0,20.57111111111111
2024-03-09 17:22:22,20.6923,20.7369,9.01202,23.7435,23.8935,20.7864,20.7238,1948.48,489.866,1740.06,10.31326823318707,20.0,20.571851851851854
2024-03-09 17:22:23,20.6865,20.7369,9.01319,23.7177,23.8968,20.7754,20.7369,1945.2,482.971,1740.38,10.309009469050517,20.0,20.572592592592596
2024-03-09 17:22:24,20.6848,20.7369,9.01381,23.6942,23.8902,20.7739,20.7501,1946.19,489.866,1739.89,10.304058714420062,20.0,20.573333333333334
2024-03-09 17:22:25,20.6801,20.7369,9.01591,23.6625,23.8968,20.7695,20.7369,1940.93,490.851,1739.89,10.298055144949254,20.0,20.574074074074076
2024-03-09 17:22:26,20.6831,20.7303,8.9908,23.6406,23.8968,20.7633,20.7336,1939.95,488.881,1737.92,10.31118471226723,20.0,20.574814814814818
2024-03-09 17:22:27,20.6656,20.7402,9.00461,23.6051,23.8935,20.747,20.7369,1938.96,482.971,1737.43,10.280673690482493,20.0,20.575555555555557
2024-03-09 17:22:28,20.6825,20.7369,9.00084,23.604,23.8968,20.7391,20.7336,1944.87,488.881,1737.76,10.300853102160954,20.0,20.5762962962963
2024-03-09 17:22:29,20.6796,20.7271,8.99522,23.579,23.8935,20.7196,20.7303,1938.96,488.881,1738.25,10.306156820541682,20.0,20.577037037037037
2024-03-09 17:22:30,20.668,20.7435,8.99636,23.5726,23.8968,20.7181,20.7303,1941.92,476.076,1738.25,10.29491955866783,20.0,20.57777777777778
2024-03-09 17:22:31,20.6634,20.7336,8.99043,23.5554,23.8968,20.6862,20.7402,1949.14,487.896,1738.25,10.296092679412894,20.0,20.57851851851852
2024-03-09 17:22:32,20.6749,20.7336,8.98762,23.5425,23.8968,20.6783,20.7271,1948.48,487.896,1739.73,10.317491912685234,20.0,20.57925925925926
2024-03-09 17:22:33,20.6732,20.7336,8.98184,23.5305,23.9001,20.6523,20.7336,1947.83,491.836,1739.07,10.317178217917855,20.0,20.580000000000002
2024-03-09 17:22:34,20.6719,20.7402,8.98187,23.5355,23.9001,20.6424,20.7336,1950.13,492.821,1740.22,10.322826238824655,20.0,20.580740740740744
2024-03-09 17:22:35,20.6706,20.7369,8.98032,23.5127,23.8935,20.6241,20.7303,1951.11,486.911,1740.71,10.32595369760007,20.0,20.581481481481482
2024-03-09 17:22:36,20.6627,20.7369,8.97699,23.516,23.9001,20.5847,20.7336,1952.42,494.791,1741.86,10.328736218340135,20.0,20.582222222222224
2024-03-09 17:22:37,20.654,20.7402,8.98134,23.5335,23.8935,20.5686,20.7303,1951.44,489.866,1741.86,10.317201616878235,20.0,20.582962962962966
2024-03-09 17:22:38,20.671,20.7369,8.96871,23.5525,23.8902,20.5598,20.7336,1947.83,481.986,1741.2,10.339471741681788,20.0,20.583703703703705
2024-03-09 17:22:39,20.6512,20.7402,8.95906,23.5589,23.8935,20.5328,20.7369,1951.77,488.881,1739.89,10.322731581229991,20.0,20.584444444444447
2024-03-09 17:22:40,20.662,20.7336,8.963,23.5681,23.9001,20.5244,20.7303,1950.13,491.836,1741.7,10.339533116736149,20.0,20.585185185185185
2024-03-09 17:22:41,20.6494,20.7402,8.96098,23.5825,23.8968,20.5061,20.7336,1952.42,484.941,1741.53,10.329174266096073,20.0,20.585925925925928
2024-03-09 17:22:42,20.6599,20.7369,8.95796,23.5905,23.9001,20.4797,20.7336,1952.1,492.821,1742.52,10.347000598774926,20.0,20.58666666666667
