TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 17:22:43,20.6545,20.7402,8.95725,23.5855,23.8935,20.4629,20.7303,1955.38,481.986,1735.95,10.30385693180121,20.0,20.587407407407408
2024-03-09 17:22:44,20.642,20.7402,8.94726,23.6009,23.8968,20.4413,20.7336,1957.02,488.881,1743.34,10.34550039438508,20.0,20.58814814814815
2024-03-09 17:22:45,20.6578,20.7369,8.95942,23.6254,23.8935,20.4244,20.7303,1962.93,485.926,1742.52,10.343852802586285,20.0,20.588888888888892
2024-03-09 17:22:46,20.6448,20.7369,8.95077,23.6345,23.8968,20.3976,20.7402,1964.24,492.821,1742.35,10.338997709050302,20.0,20.58962962962963
2024-03-09 17:22:47,20.6581,20.7369,8.96449,23.642,23.8968,20.381,20.7336,1964.57,484.941,1741.37,10.33281132521774,20.0,20.590370370370373
2024-03-09 17:22:48,20.6382,20.7468,8.94597,23.6711,23.8935,20.3728,20.7303,1967.53,493.806,1742.35,10.337406281982277,20.0,20.591111111111115
2024-03-09 17:22:49,20.6355,20.7369,8.94576,23.689,23.8935,20.3613,20.7336,1970.15,489.866,1742.52,10.336213207341958,20.0,20.591851851851853
2024-03-09 17:22:50,20.639,20.7271,8.95268,23.7199,23.9001,20.3466,20.7336,1968.18,491.836,1741.2,10.325361566347329,20.0,20.592592592592595
2024-03-09 17:22:51,20.6422,20.7336,8.94811,23.7386,23.9001,20.343,20.7336,1973.76,490.851,1740.55,10.328369612554079,20.0,20.593333333333334
2024-03-09 17:22:52,20.6347,20.7369,8.93761,23.7675,23.8935,20.3391,20.7336,1968.84,486.911,1739.89,10.327101826653593,20.0,20.594074074074076
2024-03-09 17:22:53,20.6228,20.7369,8.93695,23.788,23.8968,20.3448,20.7369,1973.76,486.911,1738.74,10.310359023642176,20.0,20.594814814814818
2024-03-09 17:22:54,20.6555,20.7402,8.94381,23.8161,23.9001,20.3364,20.7336,1973.44,486.911,1738.74,10.333157508747748,20.0,20.595555555555556
2024-03-09 17:22:55,20.6516,20.7336,8.94117,23.843,23.8968,20.3423,20.7271,1974.09,488.881,1738.91,10.333056002175631,20.0,20.5962962962963
2024-03-09 17:22:56,20.637,20.7402,8.93378,23.868,23.8935,20.3446,20.7303,1972.45,482.971,1739.4,10.329603953078976,20.0,20.59703703703704
2024-03-09 17:22:57,20.65,20.7369,8.93749,23.9113,23.8968,20.3292,20.7369,1976.39,487.896,1738.74,10.333880990086241,20.0,20.59777777777778
2024-03-09 17:22:58,20.643,20.7369,8.92768,23.9409,23.8902,20.3397,20.7303,1979.35,483.956,1739.56,10.34123492533134,20.0,20.59851851851852
2024-03-09 17:22:59,20.6618,20.7369,8.93958,23.9751,23.8935,20.3456,20.7303,1978.03,482.971,1739.56,10.347325627163196,20.0,20.599259259259263
2024-03-09 17:23:00,20.6462,20.7336,8.92807,23.9815,23.9001,20.3407,20.7336,1985.91,490.851,1739.07,10.340801719451783,20.0,20.6
2024-03-09 17:23:01,20.6527,20.7402,8.93923,24.0231,23.9034,20.3544,20.7303,1982.3,494.791,1738.09,10.330864520692167,20.0,20.600740740740743
2024-03-09 17:23:02,20.6544,20.7336,8.92919,24.0506,23.9001,20.3488,20.7303,1983.94,484.941,1737.59,10.338243903608252,20.0,20.601481481481482
2024-03-09 17:23:03,20.6513,20.7271,8.93567,24.065,23.9067,20.3634,20.7336,1982.96,489.866,1733.0,10.302510027888092,20.0,20.602222222222224
2024-03-09 17:23:04,20.6386,20.7369,8.92027,24.0704,23.8935,20.3567,20.7303,1985.91,490.851,1742.35,10.36048197446863,20.0,20.602962962962966
2024-03-09 17:23:05,20.6652,20.7336,8.94739,24.1046,23.8771,20.3654,20.7303,1985.58,492.821,1729.71,10.284864722645164,20.0,20.603703703703705
2024-03-09 17:23:06,20.6713,20.7369,8.92502,24.0938,23.8968,20.361,20.7336,1984.6,482.971,1736.94,10.352947255761462,20.0,20.604444444444447
2024-03-09 17:23:07,20.6702,20.7369,8.92101,24.0972,23.9067,20.3713,20.7336,1983.29,491.836,1737.1,10.35646598284261,20.0,20.60518518518519
2024-03-09 17:23:08,20.6701,20.6384,8.92965,24.0845,23.8968,20.3868,20.6351,1982.3,489.866,1743.67,10.387902736336567,20.0,20.605925925925927
2024-03-09 17:23:09,20.6842,20.6351,8.94056,24.1072,23.8968,20.381,20.6384,1979.35,491.836,1737.76,10.355506882126464,20.0,20.60666666666667
2024-03-09 17:23:10,20.6627,20.6351,8.93059,24.1015,23.8935,20.4006,20.6285,1975.08,487.896,1737.43,10.34337518605595,20.0,20.60740740740741
2024-03-09 17:23:11,20.6722,20.6351,8.93587,24.0832,23.8968,20.4028,20.6384,1975.41,486.911,1737.92,10.350013810295943,20.0,20.60814814814815
2024-03-09 17:23:12,20.6804,20.6351,8.93072,24.089,23.9001,20.4069,20.6351,1972.78,482.971,1737.92,10.361786884533581,20.0,20.60888888888889
2024-03-09 17:23:13,20.658,20.6351,8.9142,24.0773,23.9001,20.4144,20.6351,1970.48,489.866,1738.09,10.357614503482283,20.0,20.60962962962963
2024-03-09 17:23:14,20.6596,20.6351,8.92529,24.0673,23.9001,20.4057,20.6318,1968.18,485.926,1737.43,10.345314771127123,20.0,20.610370370370372
2024-03-09 17:23:15,20.6703,20.6351,8.91689,24.0702,23.8935,20.4135,20.6252,1965.23,490.851,1738.58,10.369012576401666,20.0,20.611111111111114
2024-03-09 17:23:16,20.6872,20.6384,8.91907,24.0589,23.9034,20.4305,20.6318,1964.24,481.986,1739.73,10.388866023782148,20.0,20.611851851851853
2024-03-09 17:23:17,20.6849,20.6351,8.92548,24.04,23.8935,20.425,20.6351,1963.92,484.941,1740.06,10.38314601419699,20.0,20.612592592592595
2024-03-09 17:23:18,20.6649,20.6449,8.91915,24.0183,23.8935,20.4359,20.6384,1962.93,490.851,1739.73,10.369109034216915,20.0,20.613333333333337
2024-03-09 17:23:19,20.648,20.6384,8.91853,23.9909,23.8935,20.4358,20.6318,1960.96,487.896,1738.41,10.346880567442282,20.0,20.614074074074075
2024-03-09 17:23:20,20.6492,20.6318,8.92483,23.9702,23.8935,20.439,20.6318,1960.3,483.956,1737.59,10.337503266563886,20.0,20.614814814814817
2024-03-09 17:23:21,20.6429,20.6384,8.92942,23.9435,23.8968,20.4562,20.6384,1958.66,477.061,1738.09,10.330873340337,20.0,20.61555555555556
2024-03-09 17:23:22,20.6359,20.6351,8.91426,23.941,23.9001,20.4534,20.6351,1957.02,487.896,1740.38,10.35169097306603,20.0,20.616296296296298
2024-03-09 17:23:23,20.6306,20.6285,8.90905,23.906,23.8968,20.4535,20.6384,1957.35,491.836,1737.76,10.336027985717331,20.0,20.61703703703704
2024-03-09 17:23:24,20.646,20.6318,8.91705,23.8978,23.8968,20.4519,20.6384,1955.71,489.866,1738.91,10.349397690496238,20.0,20.61777777777778
2024-03-09 17:23:25,20.6481,20.6351,8.91724,23.8893,23.8968,20.4564,20.6318,1958.66,484.941,1738.25,10.347154303422135,20.0,20.61851851851852
2024-03-09 17:23:26,20.6308,20.6318,8.90827,23.8425,23.8968,20.4669,20.6285,1955.71,487.896,1737.59,10.335880918752403,20.0,20.619259259259263
2024-03-09 17:23:27,20.6319,20.6351,8.9085,23.815,23.8968,20.4659,20.6384,1956.36,485.926,1736.44,10.329806839060476,20.0,20.62
2024-03-09 17:23:28,20.6358,20.6252,8.9141,23.7838,23.8902,20.4622,20.6318,1954.39,486.911,1733.82,10.31272521740379,20.0,20.620740740740743
2024-03-09 17:23:29,20.6257,20.6449,8.90592,23.7742,23.8935,20.462,20.6318,1954.39,486.911,1731.68,10.298309415286056,20.0,20.621481481481485
2024-03-09 17:23:30,20.6244,20.6351,8.91022,23.739,23.9001,20.4778,20.6318,1950.45,484.941,1736.44,10.321682846101425,20.0,20.622222222222224
2024-03-09 17:23:31,20.6351,20.6318,8.9196,23.7265,23.8968,20.473,20.6318,1952.1,478.046,1734.8,10.313096407797607,20.0,20.622962962962966
2024-03-09 17:23:32,20.6398,20.6351,8.90927,23.7224,23.8968,20.4777,20.6285,1951.44,489.866,1734.97,10.327339160241907,20.0,20.623703703703708
2024-03-09 17:23:33,20.6311,20.6318,8.89725,23.7136,23.8968,20.4807,20.6417,1949.47,483.956,1735.29,10.332167352361678,20.0,20.624444444444446
2024-03-09 17:23:34,20.6393,20.6351,8.90893,23.7055,23.8968,20.4876,20.6318,1949.47,485.926,1735.29,10.32910306038707,20.0,20.625185185185188
2024-03-09 17:23:35,20.6145,20.6318,8.90152,23.7156,23.8935,20.4835,20.6351,1949.14,490.851,1735.62,10.315751778882067,20.0,20.625925925925927
2024-03-09 17:23:36,20.6264,20.6318,8.9102,23.7074,23.8968,20.4838,20.6351,1950.13,484.941,1736.94,10.326435317219792,20.0,20.62666666666667
2024-03-09 17:23:37,20.618,20.6384,8.90536,23.7039,23.8968,20.4927,20.6351,1947.17,487.896,1738.09,10.33013249017071,20.0,20.62740740740741
2024-03-09 17:23:38,20.6147,20.6351,8.89745,23.6896,23.8968,20.4959,20.6351,1943.23,482.971,1738.41,10.33610097718507,20.0,20.62814814814815
2024-03-09 17:23:39,20.6307,20.6449,8.90888,23.684,23.8968,20.48,20.6384,1953.08,486.911,1739.23,10.345009689783737,20.0,20.62888888888889
2024-03-09 17:23:40,20.615,20.6318,8.89137,23.6717,23.9001,20.4837,20.6351,1957.35,485.926,1739.89,10.35053340514699,20.0,20.629629629629633
2024-03-09 17:23:41,20.6217,20.6515,8.8935,23.6745,23.9001,20.4978,20.6351,1959.98,489.866,1739.23,10.350640313852434,20.0,20.630370370370372
2024-03-09 17:23:42,20.611,20.6384,8.88941,23.6826,23.8968,20.4974,20.6351,1958.01,488.881,1738.25,10.338977740033549,20.0,20.631111111111114
2024-03-09 17:23:43,20.6317,20.6351,8.90093,23.696,23.8935,20.5051,20.6318,1956.69,489.866,1738.09,10.346122506259883,20.0,20.631851851851856
2024-03-09 17:23:44,20.6215,20.6351,8.88547,23.6966,23.8968,20.502,20.6384,1959.32,492.821,1737.59,10.34778401410837,20.0,20.632592592592594
2024-03-09 17:23:45,20.6017,20.6351,8.88649,23.7084,23.8902,20.5008,20.6449,1960.96,487.896,1736.61,10.323601003742226,20.0,20.633333333333336
2024-03-09 17:23:46,20.5969,20.6384,8.88444,23.7242,23.9001,20.5054,20.6417,1963.92,491.836,1735.46,10.314342882622164,20.0,20.634074074074075
2024-03-09 17:23:47,20.603,20.6351,8.89187,23.7264,23.9001,20.5112,20.6351,1961.29,483.956,1735.46,10.313171644809277,20.0,20.634814814814817
2024-03-09 17:23:48,20.5875,20.6285,8.88228,23.7433,23.9001,20.5132,20.6285,1962.27,489.866,1735.29,10.306957387064866,20.0,20.63555555555556
2024-03-09 17:23:49,20.5773,20.6318,8.87521,23.7794,23.8968,20.5053,20.6351,1962.6,486.911,1739.73,10.33056613142792,20.0,20.636296296296297
2024-03-09 17:23:50,20.5982,20.6318,8.89186,23.7818,23.8968,20.5109,20.6318,1963.59,491.836,1734.8,10.305032905335453,20.0,20.63703703703704
2024-03-09 17:23:51,20.5957,20.6351,8.89692,23.8053,23.8968,20.5056,20.6318,1966.87,487.896,1743.83,10.351983104461691,20.0,20.63777777777778
2024-03-09 17:23:52,20.601,20.6351,8.89093,23.8352,23.8968,20.5098,20.6318,1966.21,482.971,1736.12,10.316159948365202,20.0,20.63851851851852
2024-03-09 17:23:53,20.5923,20.6285,8.87655,23.8518,23.8968,20.5143,20.6351,1974.09,489.866,1735.62,10.318191348694997,20.0,20.639259259259262
2024-03-09 17:23:54,20.6015,20.6351,8.87188,23.8595,23.8935,20.5194,20.6351,1968.51,484.941,1736.77,10.337251609710783,20.0,20.640000000000004
2024-03-09 17:23:55,20.5922,20.6351,8.88218,23.8765,23.9001,20.5186,20.6384,1975.41,488.881,1737.26,10.32288983978527,20.0,20.640740740740743
2024-03-09 17:23:56,20.6003,20.6351,8.88144,23.9003,23.8902,20.5369,20.6318,1975.41,483.956,1730.04,10.287748678003338,20.0,20.641481481481485
2024-03-09 17:23:57,20.5955,20.6318,8.8706,23.9414,23.8902,20.519,20.6351,1980.0,485.926,1734.8,10.32137118106664,20.0,20.642222222222223
2024-03-09 17:23:58,20.5911,20.6384,8.88054,23.9526,23.8968,20.5306,20.6351,1979.02,489.866,1731.35,10.28824672445196,20.0,20.642962962962965
2024-03-09 17:23:59,20.5914,20.6318,8.87355,23.9567,23.8968,20.5221,20.6285,1978.36,483.956,1739.4,10.342516818583817,20.0,20.643703703703707
2024-03-09 17:24:00,20.6032,20.6351,8.88162,23.9659,23.8968,20.5274,20.6351,1980.33,490.851,1737.1,10.332128813575084,20.0,20.644444444444446
2024-03-09 17:24:01,20.6015,20.6318,8.87135,23.9898,23.9001,20.5357,20.6417,1977.7,482.971,1736.12,10.33384972236,20.0,20.645185185185188
2024-03-09 17:24:02,20.6065,20.6351,8.87961,24.0016,23.91,20.525,20.6318,1976.39,491.836,1740.71,10.358291089422096,20.0,20.64592592592593
2024-03-09 17:24:03,20.6044,20.6384,8.88091,24.0189,23.8902,20.5258,20.6384,1975.41,483.956,1735.62,10.325008052793226,20.0,20.64666666666667
2024-03-09 17:24:04,20.6085,20.6384,8.88323,24.0287,23.8968,20.5208,20.6351,1973.76,490.851,1735.46,10.325623752083095,20.0,20.64740740740741
2024-03-09 17:24:05,20.6175,20.6351,8.88208,24.0291,23.8935,20.5285,20.6384,1973.44,480.016,1735.29,10.333549805924939,20.0,20.648148148148152
2024-03-09 17:24:06,20.6192,20.6351,8.88436,24.0382,23.8968,20.5292,20.6384,1972.78,485.926,1733.98,10.325238503253848,20.0,20.64888888888889
2024-03-09 17:24:07,20.6079,20.6318,8.86631,24.0359,23.9034,20.5309,20.6318,1972.45,484.941,1733.32,10.327245358534736,20.0,20.649629629629633
2024-03-09 17:24:08,20.6119,20.5431,8.87944,24.0257,23.8968,20.536,20.5431,1973.76,489.866,1732.83,10.316297936386961,20.0,20.65037037037037
2024-03-09 17:24:09,20.6062,20.5398,8.8736,24.0352,23.8968,20.5358,20.5398,1974.75,481.986,1733.98,10.323267574442946,20.0,20.651111111111113
2024-03-09 17:24:10,20.6079,20.5398,8.87556,24.0221,23.9001,20.5341,20.5365,1972.12,491.836,1733.49,10.320121650581147,20.0,20.651851851851855
2024-03-09 17:24:11,20.5995,20.5431,8.86886,24.0138,23.8968,20.5409,20.5365,1972.12,486.911,1733.98,10.321543011733409,20.0,20.652592592592594
2024-03-09 17:24:12,20.6014,20.5398,8.87807,23.9855,23.8935,20.5461,20.5333,1970.15,489.866,1727.74,10.277990545602755,20.0,20.653333333333336
2024-03-09 17:24:13,20.6059,20.5365,8.87157,23.9764,23.9001,20.5381,20.5365,1968.84,486.911,1735.29,10.33259001332369,20.0,20.654074074074078
2024-03-09 17:24:14,20.6205,20.5365,8.88492,23.9696,23.8935,20.5402,20.53,1965.56,486.911,1735.29,10.333690692912276,20.0,20.654814814814817
2024-03-09 17:24:15,20.6006,20.5365,8.87848,23.9621,23.8968,20.5447,20.53,1962.6,492.821,1736.77,10.330641899671345,20.0,20.65555555555556
2024-03-09 17:24:16,20.5953,20.5365,8.8726,23.93,23.8935,20.5458,20.5398,1959.98,485.926,1736.94,10.332164293300934,20.0,20.6562962962963
2024-03-09 17:24:17,20.6056,20.5398,8.86283,23.9109,23.9067,20.5474,20.5497,1954.72,491.836,1735.62,10.341988163260156,20.0,20.65703703703704
2024-03-09 17:24:18,20.6092,20.5365,8.87831,23.9034,23.8968,20.5414,20.5365,1954.72,491.836,1733.16,10.316881814645464,20.0,20.65777777777778
2024-03-09 17:24:19,20.612,20.5398,8.87432,23.8664,23.8968,20.5288,20.5333,1951.44,485.926,1734.31,10.329702868443709,20.0,20.65851851851852
2024-03-09 17:24:20,20.6052,20.5431,8.86828,23.8403,23.9034,20.5514,20.5398,1952.75,487.896,1734.47,10.329986945555971,20.0,20.65925925925926
2024-03-09 17:24:21,20.6181,20.5431,8.86585,23.8285,23.8935,20.5439,20.5333,1951.44,485.926,1734.47,10.343479301291154,20.0,20.660000000000004
2024-03-09 17:24:22,20.6075,20.5365,8.8666,23.8025,23.9001,20.5412,20.5398,1952.75,483.956,1733.65,10.328604521373094,20.0,20.660740740740742
2024-03-09 17:24:23,20.5951,20.5398,8.86574,23.7769,23.9001,20.5431,20.5333,1952.75,492.821,1733.0,10.314583937928171,20.0,20.661481481481484
2024-03-09 17:24:24,20.5981,20.5365,8.86978,23.7527,23.8902,20.538,20.5333,1954.07,481.986,1731.85,10.30682534189718,20.0,20.662222222222226
2024-03-09 17:24:25,20.5923,20.5365,8.8659,23.7411,23.9001,20.5554,20.5431,1950.45,488.881,1736.94,10.33542540276251,20.0,20.662962962962965
2024-03-09 17:24:26,20.5827,20.5333,8.85305,23.7272,23.9001,20.5541,20.5333,1951.11,483.956,1728.24,10.286507375546375,20.0,20.663703703703707
2024-03-09 17:24:27,20.5772,20.5431,8.85114,23.7194,23.8935,20.5424,20.5365,1946.84,485.926,1731.19,10.300912131757803,20.0,20.66444444444445
2024-03-09 17:24:28,20.5824,20.5398,8.85602,23.701,23.8935,20.5549,20.5333,1951.11,483.956,1731.19,10.301193239980186,20.0,20.665185185185187
2024-03-09 17:24:29,20.5802,20.5365,8.85997,23.6921,23.8935,20.5519,20.5398,1944.54,481.001,1731.85,10.299715865261494,20.0,20.66592592592593
2024-03-09 17:24:30,20.5559,20.5333,8.84679,23.6763,23.8935,20.5397,20.5365,1946.51,481.001,1732.34,10.292855009760085,20.0,20.666666666666668
2024-03-09 17:24:31,20.5769,20.5398,8.86084,23.6789,23.9001,20.5393,20.5398,1944.54,480.016,1732.83,10.301877492067801,20.0,20.66740740740741
2024-03-09 17:24:32,20.5598,20.5365,8.84013,23.675,23.9001,20.5501,20.5398,1943.89,484.941,1734.8,10.316767238066959,20.0,20.668148148148152
2024-03-09 17:24:33,20.5634,20.5333,8.83345,23.6746,23.8968,20.5529,20.5398,1946.19,487.896,1727.91,10.284806250818836,20.0,20.66888888888889
2024-03-09 17:24:34,20.547,20.5333,8.82968,23.6686,23.8968,20.5432,20.5365,1946.51,484.941,1733.65,10.307860924662968,20.0,20.669629629629632
2024-03-09 17:24:35,20.552,20.5398,8.83971,23.6644,23.8968,20.5404,20.5365,1953.41,489.866,1735.29,10.313182830817858,20.0,20.670370370370375
2024-03-09 17:24:36,20.539,20.5365,8.84205,23.677,23.9001,20.5471,20.5333,1949.8,487.896,1736.61,10.307510045549561,20.0,20.671111111111113
2024-03-09 17:24:37,20.5393,20.5365,8.83168,23.6776,23.8968,20.548,20.5398,1952.1,487.896,1733.98,10.301288198685691,20.0,20.671851851851855
2024-03-09 17:24:38,20.5392,20.5431,8.83913,23.6605,23.8935,20.5466,20.5431,1954.39,491.836,1741.2,10.337510277108061,20.0,20.672592592592597
2024-03-09 17:24:39,20.5389,20.5365,8.82802,23.673,23.9034,20.5551,20.5168,1957.35,490.851,1736.28,10.317824328082336,20.0,20.673333333333336
2024-03-09 17:24:40,20.5451,20.5398,8.82698,23.6864,23.9001,20.5538,20.5398,1957.02,491.836,1736.61,10.326165334976652,20.0,20.674074074074078
2024-03-09 17:24:41,20.5418,20.5431,8.83833,23.6872,23.9001,20.5547,20.5365,1958.01,489.866,1741.2,10.340514321950705,20.0,20.67481481481482
2024-03-09 17:24:42,20.5477,20.5431,8.83341,23.6961,23.8968,20.5778,20.5398,1960.63,492.821,1734.97,10.313041768055674,20.0,20.675555555555558
2024-03-09 17:24:43,20.5641,20.5431,8.83177,23.7126,23.8968,20.5494,20.5431,1956.69,503.655,1736.12,10.335770225712023,20.0,20.6762962962963
2024-03-09 17:24:44,20.543,20.5398,8.81604,23.7389,23.8968,20.5564,20.5365,1958.66,493.806,1736.44,10.332943651960058,20.0,20.67703703703704
2024-03-09 17:24:45,20.5435,20.5398,8.81873,23.7422,23.8968,20.5487,20.5431,1960.63,482.971,1735.95,10.328098710233162,20.0,20.67777777777778
2024-03-09 17:24:46,20.5348,20.5365,8.81882,23.7604,23.9001,20.5502,20.5365,1960.63,491.836,1736.61,10.324279538123845,20.0,20.678518518518523
2024-03-09 17:24:47,20.5421,20.5398,8.82039,23.7722,23.9001,20.5434,20.5431,1964.24,479.031,1736.61,10.329328891379268,20.0,20.67925925925926
2024-03-09 17:24:48,20.5399,20.5365,8.81973,23.7921,23.9001,20.5517,20.5398,1967.86,490.851,1737.1,10.330885951979019,20.0,20.680000000000003
2024-03-09 17:24:49,20.5543,20.5365,8.80443,23.8064,23.8968,20.5413,20.5365,1969.83,482.971,1736.28,10.352176312779642,20.0,20.680740740740745
2024-03-09 17:24:50,20.5326,20.5365,8.81161,23.8308,23.8935,20.557,20.5431,1971.14,491.836,1736.61,10.328694417671771,20.0,20.681481481481484
2024-03-09 17:24:51,20.5319,20.5398,8.83263,23.8559,23.9034,20.5388,20.5365,1973.11,486.911,1736.12,10.306645528089126,20.0,20.682222222222226
2024-03-09 17:24:52,20.5071,20.5431,8.80763,23.869,23.8968,20.5517,20.5431,1977.7,484.941,1736.12,10.306821721057208,20.0,20.682962962962968
2024-03-09 17:24:53,20.5191,20.5267,8.81408,23.9061,23.8968,20.5437,20.5398,1979.35,486.911,1735.46,10.307790995909492,20.0,20.683703703703706
2024-03-09 17:24:54,20.5384,20.5398,8.81865,23.9294,23.9034,20.5478,20.5365,1978.69,487.896,1735.62,10.321714193190212,20.0,20.68444444444445
2024-03-09 17:24:55,20.5148,20.5431,8.81584,23.9355,23.8968,20.5475,20.5398,1977.7,489.866,1735.46,10.302454378506425,20.0,20.685185185185187
2024-03-09 17:24:56,20.5133,20.5431,8.81856,23.9604,23.8935,20.5445,20.5398,1977.7,484.941,1734.64,10.293871995202405,20.0,20.68592592592593
2024-03-09 17:24:57,20.518,20.5431,8.81243,23.9886,23.8968,20.5346,20.5398,1975.08,488.881,1733.65,10.297524314767124,20.0,20.68666666666667
2024-03-09 17:24:58,20.5188,20.5431,8.80567,24.0074,23.8968,20.5338,20.5365,1980.33,484.941,1743.01,10.359807314592828,20.0,20.68740740740741
2024-03-09 17:24:59,20.5154,20.5333,8.81576,24.0274,23.8968,20.5472,20.5365,1976.06,486.911,1735.79,10.305012345970978,20.0,20.68814814814815
2024-03-09 17:25:00,20.5285,20.5267,8.7962,24.0454,23.9034,20.544,20.5365,1978.69,481.001,1739.73,10.357235418950946,20.0,20.688888888888894
2024-03-09 17:25:01,20.5242,20.5398,8.80583,24.0663,23.9034,20.5396,20.5333,1976.72,488.881,1738.25,10.336137552966528,20.0,20.689629629629632
2024-03-09 17:25:02,20.5322,20.5398,8.80239,24.0719,23.8968,20.5406,20.5398,1980.0,482.971,1731.03,10.303254033628912,20.0,20.690370370370374
2024-03-09 17:25:03,20.5385,20.5398,8.81293,24.0927,23.8968,20.5325,20.5431,1980.99,503.655,1738.91,10.346415244139667,20.0,20.691111111111116
2024-03-09 17:25:04,20.541,20.5398,8.80334,24.1075,23.9034,20.534,20.5398,1982.63,485.926,1737.1,10.346302724542918,20.0,20.691851851851855
2024-03-09 17:25:05,20.5447,20.5365,8.81217,24.1138,23.9001,20.5339,20.5333,1980.99,494.791,1736.94,10.340828267897505,20.0,20.692592592592597
2024-03-09 17:25:06,20.5556,20.5398,8.81626,24.128,23.9001,20.5336,20.5398,1980.66,487.896,1736.44,10.343852006931108,20.0,20.693333333333335
2024-03-09 17:25:07,20.5424,20.5398,8.80861,24.1433,23.8935,20.5329,20.5398,1979.02,487.896,1735.95,10.336044234995384,20.0,20.694074074074077
2024-03-09 17:25:08,20.5354,20.4479,8.80287,24.1326,23.9001,20.5357,20.4446,1977.05,490.851,1734.47,10.326123185498735,20.0,20.69481481481482
2024-03-09 17:25:09,20.5264,20.4479,8.80096,24.1202,23.8968,20.5418,20.4479,1973.76,482.971,1732.83,10.310125282782051,20.0,20.695555555555558
2024-03-09 17:25:10,20.5227,20.4479,8.79902,24.1087,23.9001,20.54,20.4479,1973.11,484.941,1731.68,10.301736391451108,20.0,20.6962962962963
2024-03-09 17:25:11,20.5296,20.4446,8.80852,24.0847,23.8968,20.532,20.4413,1970.48,480.016,1731.52,10.29850011434708,20.0,20.697037037037042
2024-03-09 17:25:12,20.5226,20.4479,8.7952,24.0686,23.8968,20.537,20.4446,1969.5,489.866,1731.68,10.30500519948546,20.0,20.69777777777778
2024-03-09 17:25:13,20.5337,20.4413,8.80413,24.0525,23.8968,20.5324,20.4446,1969.17,485.926,1731.03,10.303043221947554,20.0,20.698518518518522
2024-03-09 17:25:14,20.5257,20.4479,8.78936,24.0489,23.9001,20.5225,20.4479,1968.18,490.851,1730.53,10.306012164137943,20.0,20.699259259259264
2024-03-09 17:25:15,20.5472,20.4479,8.80974,24.0132,23.8935,20.5186,20.4479,1970.81,486.911,1730.7,10.308008183792829,20.0,20.700000000000003
2024-03-09 17:25:16,20.5364,20.4446,8.79249,24.0013,23.8968,20.5355,20.4446,1968.51,488.881,1731.68,10.319512731917495,20.0,20.700740740740745
2024-03-09 17:25:17,20.5408,20.4479,8.79887,23.992,23.8968,20.5155,20.4479,1965.23,485.926,1731.35,10.315806661785953,20.0,20.701481481481483
2024-03-09 17:25:18,20.5183,20.4446,8.79669,23.9597,23.9001,20.53,20.4446,1962.27,488.881,1731.03,10.296051301182631,20.0,20.702222222222225
2024-03-09 17:25:19,20.5409,20.4413,8.79567,23.9274,23.8968,20.5251,20.4413,1959.98,489.866,1739.56,10.367636793706824,20.0,20.702962962962967
2024-03-09 17:25:20,20.5367,20.4446,8.7928,23.9187,23.8902,20.5269,20.4446,1956.69,484.941,1731.52,10.31855046573188,20.0,20.703703703703706
2024-03-09 17:25:21,20.5351,20.4479,8.79493,23.8997,23.8968,20.5194,20.4479,1956.36,484.941,1730.86,10.311341321461798,20.0,20.704444444444448
2024-03-09 17:25:22,20.5329,20.4479,8.79148,23.8638,23.9034,20.5192,20.4511,1951.77,481.001,1730.37,10.309519778128639,20.0,20.70518518518519
2024-03-09 17:25:23,20.5173,20.4446,8.7793,23.8688,23.8968,20.5268,20.4413,1953.08,484.941,1730.37,10.30651685704743,20.0,20.70592592592593
2024-03-09 17:25:24,20.5194,20.4479,8.78568,23.8464,23.9001,20.5227,20.4511,1951.44,482.971,1731.35,10.308593812391248,20.0,20.70666666666667
2024-03-09 17:25:25,20.5223,20.4479,8.78184,23.8267,23.9001,20.5199,20.438,1952.75,487.896,1730.86,10.311596027226994,20.0,20.707407407407413
2024-03-09 17:25:26,20.5113,20.4479,8.78053,23.7944,23.8935,20.5064,20.4511,1952.75,485.926,1730.7,10.302132928435231,20.0,20.70814814814815
2024-03-09 17:25:27,20.503,20.4511,8.7852,23.773,23.9001,20.5025,20.4479,1952.42,494.791,1731.85,10.29758038587648,20.0,20.708888888888893
2024-03-09 17:25:28,20.496,20.4479,8.77596,23.759,23.8968,20.4857,20.4446,1952.1,489.866,1726.92,10.270229509122782,20.0,20.70962962962963
2024-03-09 17:25:29,20.4974,20.4413,8.79248,23.7451,23.8968,20.48,20.4446,1951.44,491.836,1734.15,10.299922234517847,20.0,20.710370370370374
2024-03-09 17:25:30,20.4957,20.4413,8.78677,23.7456,23.8968,20.4649,20.4479,1950.13,490.851,1734.31,10.304401534835398,20.0,20.711111111111116
2024-03-09 17:25:31,20.4971,20.4479,8.78629,23.7158,23.8935,20.4549,20.4413,1950.45,489.866,1734.15,10.305105229528607,20.0,20.711851851851854
2024-03-09 17:25:32,20.4825,20.4479,8.76942,23.7094,23.8968,20.4356,20.4479,1948.81,481.986,1735.95,10.317801239671041,20.0,20.712592592592596
2024-03-09 17:25:33,20.5029,20.4446,8.78485,23.702,23.9001,20.4162,20.4479,1946.51,488.881,1728.89,10.280199549412542,20.0,20.71333333333334
2024-03-09 17:25:34,20.5018,20.4413,8.78,23.7019,23.9001,20.411,20.4413,1947.17,485.926,1735.79,10.324530816076606,20.0,20.714074074074077
2024-03-09 17:25:35,20.487,20.4446,8.76315,23.6811,23.9001,20.3962,20.4446,1947.17,488.881,1735.29,10.323361915653047,20.0,20.71481481481482
2024-03-09 17:25:36,20.4943,20.4479,8.77012,23.6857,23.8935,20.378,20.4479,1948.81,484.941,1734.64,10.31978549063186,20.0,20.71555555555556
2024-03-09 17:25:37,20.4796,20.4446,8.77208,23.6839,23.8968,20.3737,20.4446,1950.78,484.941,1730.53,10.280704506846954,20.0,20.7162962962963
2024-03-09 17:25:38,20.492,20.4479,8.77137,23.6835,23.8935,20.3467,20.4479,1952.1,488.881,1730.53,10.292216768716655,20.0,20.71703703703704
2024-03-09 17:25:39,20.5009,20.4511,8.76937,23.6896,23.9001,20.3188,20.4413,1953.74,482.971,1730.37,10.300835892311957,20.0,20.71777777777778
2024-03-09 17:25:40,20.4927,20.4446,8.75877,23.6901,23.8902,20.2987,20.4446,1958.01,483.956,1729.55,10.29806077360073,20.0,20.718518518518522
2024-03-09 17:25:41,20.4886,20.4479,8.7652,23.7159,23.8968,20.2835,20.4446,1960.3,486.911,1728.07,10.280015033272225,20.0,20.719259259259264
2024-03-09 17:25:42,20.4746,20.4479,8.75589,23.7215,23.9001,20.2774,20.4413,1962.93,482.971,1726.76,10.268112600928413,20.0,20.720000000000002
2024-03-09 17:25:43,20.4777,20.4413,8.75906,23.7328,23.9001,20.2554,20.4413,1961.29,488.881,1726.43,10.26608894514485,20.0,20.720740740740744
2024-03-09 17:25:44,20.462,20.4446,8.74598,23.7579,23.8902,20.2332,20.4446,1959.98,487.896,1727.74,10.27158177685801,20.0,20.721481481481486
2024-03-09 17:25:45,20.4788,20.4413,8.75451,23.7707,23.9001,20.2159,20.4446,1958.66,481.986,1726.76,10.273001882113228,20.0,20.722222222222225
2024-03-09 17:25:46,20.479,20.4511,8.75306,23.7805,23.8968,20.2015,20.4446,1960.96,493.806,1732.5,10.308601387353312,20.0,20.722962962962967
2024-03-09 17:25:47,20.4705,20.4479,8.75453,23.7985,23.8968,20.1799,20.4413,1962.6,481.001,1728.24,10.274510477011686,20.0,20.72370370370371
2024-03-09 17:25:48,20.4794,20.4479,8.75844,23.8106,23.8968,20.1846,20.4413,1965.56,490.851,1728.24,10.278886538684786,20.0,20.724444444444448
2024-03-09 17:25:49,20.4589,20.4479,8.75352,23.8208,23.8968,20.1604,20.4479,1966.54,482.971,1728.24,10.265223404242501,20.0,20.72518518518519
2024-03-09 17:25:50,20.4514,20.4479,8.73418,23.8405,23.9034,20.1552,20.4446,1967.2,490.851,1727.25,10.269720436050315,20.0,20.725925925925928
2024-03-09 17:25:51,20.4621,20.4511,8.74442,23.8602,23.9001,20.1477,20.4511,1969.5,483.956,1721.01,10.233020948384072,20.0,20.72666666666667
2024-03-09 17:25:52,20.4544,20.4446,8.73895,23.8828,23.8935,20.1411,20.4479,1971.79,493.806,1728.07,10.27304383724424,20.0,20.727407407407412
2024-03-09 17:25:53,20.4452,20.4479,8.7349,23.9062,23.8935,20.1411,20.4479,1973.44,487.896,1726.92,10.261694381647198,20.0,20.72814814814815
2024-03-09 17:25:54,20.4361,20.4446,8.73487,23.9345,23.8935,20.1449,20.4479,1972.45,494.791,1728.24,10.261583994233796,20.0,20.728888888888893
2024-03-09 17:25:55,20.4398,20.4446,8.73816,23.9387,23.8935,20.1243,20.4413,1973.76,492.821,1728.56,10.26384364641786,20.0,20.729629629629635
2024-03-09 17:25:56,20.4478,20.4413,8.74371,23.9727,23.9001,20.1257,20.4446,1972.12,491.836,1733.16,10.293312210580256,20.0,20.730370370370373
2024-03-09 17:25:57,20.4504,20.4413,8.74504,23.9881,23.8935,20.1274,20.4446,1973.11,491.836,1729.22,10.271026758859911,20.0,20.731111111111115
2024-03-09 17:25:58,20.4438,20.4479,8.74652,24.0283,23.8968,20.139,20.4413,1970.15,493.806,1729.38,10.26488654738452,20.0,20.731851851851857
2024-03-09 17:25:59,20.4658,20.4544,8.74542,24.036,23.9001,20.1295,20.4479,1972.45,480.016,1730.37,10.291045667149572,20.0,20.732592592592596
2024-03-09 17:26:00,20.4512,20.4446,8.72929,24.0641,23.9001,20.1513,20.4446,1971.14,494.791,1731.35,10.298218203213223,20.0,20.733333333333338
2024-03-09 17:26:01,20.4392,20.4413,8.73919,24.087,23.8968,20.151,20.4479,1970.15,498.731,1732.34,10.284855684398131,20.0,20.734074074074076
2024-03-09 17:26:02,20.4515,20.4446,8.73166,24.0953,23.8935,20.1404,20.4446,1973.44,492.821,1740.55,10.351112341361825,20.0,20.73481481481482
2024-03-09 17:26:03,20.4474,20.4446,8.73985,24.1111,23.9001,20.1482,20.4413,1976.39,482.971,1732.83,10.294394688338775,20.0,20.73555555555556
2024-03-09 17:26:04,20.4475,20.4479,8.72661,24.1204,23.8968,20.146,20.4281,1976.39,491.836,1732.83,10.306124488778872,20.0,20.7362962962963
2024-03-09 17:26:05,20.4586,20.4446,8.73854,24.1262,23.9034,20.15,20.4446,1976.06,482.971,1731.68,10.298555454600468,20.0,20.73703703703704
2024-03-09 17:26:06,20.46,20.4479,8.74488,24.1312,23.8935,20.1464,20.4446,1975.73,491.836,1731.35,10.292252886844151,20.0,20.737777777777783
2024-03-09 17:26:07,20.443,20.4446,8.72366,24.134,23.8968,20.1615,20.4446,1972.12,485.926,1730.21,10.28918101310788,20.0,20.73851851851852
2024-03-09 17:26:08,20.4502,20.3592,8.7358,24.1231,23.9001,20.1604,20.3559,1969.5,487.896,1732.34,10.297505167030923,20.0,20.739259259259264
2024-03-09 17:26:09,20.4545,20.3592,8.74138,24.1197,23.9001,20.1711,20.3526,1966.54,488.881,1732.18,10.295429007139326,20.0,20.740000000000006
2024-03-09 17:26:10,20.4601,20.3592,8.73601,24.1205,23.8968,20.1698,20.3559,1963.92,482.971,1734.97,10.321669504719791,20.0,20.740740740740744
2024-03-09 17:26:11,20.44,20.3559,8.7291,24.1097,23.8935,20.1809,20.3526,1961.62,490.851,1723.8,10.243679563026278,20.0,20.741481481481486
2024-03-09 17:26:12,20.4405,20.3592,8.72746,24.1061,23.9001,20.185,20.3559,1958.01,483.956,1723.97,10.246561858824325,20.0,20.742222222222225
2024-03-09 17:26:13,20.454,20.3526,8.73312,24.081,23.9001,20.1897,20.3592,1958.01,488.881,1729.38,10.28559660327088,20.0,20.742962962962967
2024-03-09 17:26:14,20.4712,20.3559,8.73505,24.0667,23.8968,20.1857,20.3526,1958.99,487.896,1730.53,10.305845319763014,20.0,20.74370370370371
2024-03-09 17:26:15,20.4631,20.3395,8.73199,24.0429,23.8935,20.1736,20.3526,1958.66,488.881,1726.43,10.277013261374888,20.0,20.744444444444447
2024-03-09 17:26:16,20.4455,20.3526,8.7322,24.0137,23.8935,20.1985,20.3592,1957.35,491.836,1731.19,10.289702941390265,20.0,20.74518518518519
2024-03-09 17:26:17,20.4561,20.3822,8.71937,23.973,23.8968,20.1879,20.3526,1954.07,490.851,1729.38,10.299505687414886,20.0,20.74592592592593
2024-03-09 17:26:18,20.4569,20.3723,8.7235,23.9518,23.9034,20.208,20.3625,1951.44,491.836,1729.88,10.299560421488634,20.0,20.74666666666667
2024-03-09 17:26:19,20.4418,20.3493,8.7137,23.933,23.8902,20.2071,20.3559,1948.81,488.881,1729.38,10.29193247630051,20.0,20.74740740740741
2024-03-09 17:26:20,20.4317,20.3592,8.7168,23.8924,23.8935,20.2161,20.3592,1947.17,480.016,1729.22,10.279397761142585,20.0,20.748148148148154
2024-03-09 17:26:21,20.4268,20.3592,8.70967,23.8572,23.8902,20.2123,20.3592,1944.87,488.881,1729.55,10.283316572723749,20.0,20.748888888888892
2024-03-09 17:26:22,20.4366,20.3526,8.71784,23.8335,23.8705,20.2137,20.3592,1947.83,487.896,1730.04,10.287660890038648,20.0,20.749629629629634
2024-03-09 17:26:23,20.4368,20.3592,8.71117,23.7957,23.9034,20.2251,20.3559,1948.48,484.941,1730.04,10.293691923212355,20.0,20.750370370370373
2024-03-09 17:26:24,20.4342,20.3493,8.71532,23.8004,23.9001,20.2184,20.3559,1950.78,491.836,1731.52,10.296567126921724,20.0,20.751111111111115
2024-03-09 17:26:25,20.4336,20.3526,8.72279,23.7487,23.8935,20.2377,20.3526,1948.48,486.911,1730.37,10.282642756404817,20.0,20.751851851851857
2024-03-09 17:26:26,20.4334,20.3559,8.71907,23.7133,23.9001,20.2414,20.3559,1944.87,488.881,1724.13,10.248641428514457,20.0,20.752592592592595
2024-03-09 17:26:27,20.4152,20.3559,8.70303,23.7052,23.8935,20.2389,20.3592,1941.92,489.866,1730.7,10.285798137754918,20.0,20.753333333333337
2024-03-09 17:26:28,20.4178,20.3592,8.7085,23.6669,23.8968,20.2355,20.3559,1940.6,490.851,1731.19,10.286189088610469,20.0,20.75407407407408
2024-03-09 17:26:29,20.411,20.3559,8.71665,23.6428,23.8968,20.2316,20.3559,1938.96,482.971,1731.52,10.275014317129033,20.0,20.754814814814818
2024-03-09 17:26:30,20.4197,20.3625,8.71445,23.6429,23.8902,20.2462,20.3526,1937.98,483.956,1731.03,10.281680971570285,20.0,20.75555555555556
2024-03-09 17:26:31,20.4136,20.3592,8.70863,23.6192,23.8935,20.2372,20.3559,1939.62,494.791,1731.35,10.283335661343983,20.0,20.756296296296302
2024-03-09 17:26:32,20.4046,20.3526,8.7089,23.6024,23.8935,20.2489,20.3592,1944.54,493.806,1724.79,10.236259359447466,20.0,20.75703703703704
2024-03-09 17:26:33,20.3844,20.3592,8.714,23.6012,23.8935,20.2527,20.3559,1943.89,489.866,1732.34,10.258827110335801,20.0,20.757777777777783
2024-03-09 17:26:34,20.379,20.3592,8.70158,23.579,23.8935,20.259,20.3559,1945.86,489.866,1729.88,10.250421263836554,20.0,20.75851851851852
2024-03-09 17:26:35,20.3696,20.3592,8.7062,23.5912,23.8968,20.2672,20.3493,1944.54,488.881,1730.53,10.241961486733205,20.0,20.759259259259263
2024-03-09 17:26:36,20.3569,20.3592,8.70242,23.5875,23.8968,20.2476,20.3559,1942.9,483.956,1729.38,10.227327632471999,20.0,20.760000000000005
2024-03-09 17:26:37,20.363,20.3559,8.70125,23.6041,23.9001,20.2614,20.3625,1941.26,485.926,1729.71,10.235660177055886,20.0,20.760740740740744
2024-03-09 17:26:38,20.3546,20.3657,8.68625,23.59,23.9001,20.2576,20.3559,1943.23,490.851,1730.37,10.245360876548775,20.0,20.761481481481486
2024-03-09 17:26:39,20.3506,20.3526,8.6824,23.5921,23.9001,20.2649,20.3559,1943.23,482.971,1730.37,10.245229169483805,20.0,20.762222222222228
2024-03-09 17:26:40,20.361,20.3625,8.69288,23.6,23.8935,20.2666,20.3592,1945.86,494.791,1728.56,10.23444229421184,20.0,20.762962962962966
2024-03-09 17:26:41,20.3428,20.3592,8.6822,23.6316,23.9001,20.2615,20.3559,1950.45,489.866,1729.71,10.234650808032924,20.0,20.763703703703708
2024-03-09 17:26:42,20.3569,20.3559,8.68744,23.6476,23.9034,20.2732,20.346,1954.39,485.926,1730.21,10.24538807349405,20.0,20.76444444444445
2024-03-09 17:26:43,20.3591,20.3559,8.66178,23.6503,23.9001,20.278,20.3592,1955.05,486.911,1730.21,10.269848203759516,20.0,20.76518518518519
2024-03-09 17:26:44,20.372,20.3592,8.6788,23.6704,23.9001,20.2828,20.346,1956.69,486.911,1729.55,10.26231486278409,20.0,20.76592592592593
2024-03-09 17:26:45,20.3697,20.3559,8.67545,23.6925,23.8968,20.2769,20.3559,1957.02,484.941,1728.24,10.255462769689057,20.0,20.76666666666667
2024-03-09 17:26:46,20.364,20.3526,8.66633,23.7053,23.9001,20.2783,20.3526,1956.04,490.851,1727.41,10.253535292328042,20.0,20.76740740740741
2024-03-09 17:26:47,20.3584,20.3592,8.66367,23.7406,23.9001,20.2752,20.3592,1955.38,488.881,1727.09,10.249059275762647,20.0,20.768148148148153
2024-03-09 17:26:48,20.3562,20.3559,8.67258,23.761,23.8968,20.2801,20.3559,1956.69,479.031,1727.91,10.244184161756184,20.0,20.768888888888892
2024-03-09 17:26:49,20.3472,20.3625,8.66853,23.7692,23.9001,20.2698,20.3493,1960.63,490.851,1728.4,10.242747818335706,20.0,20.769629629629634
2024-03-09 17:26:50,20.3623,20.3625,8.66793,23.8095,23.8968,20.2736,20.3592,1961.29,483.956,1728.56,10.257466921163152,20.0,20.770370370370376
2024-03-09 17:26:51,20.3529,20.3427,8.66626,23.8244,23.9001,20.2847,20.3592,1965.56,487.896,1725.12,10.230286868125875,20.0,20.771111111111114
2024-03-09 17:26:52,20.3547,20.3559,8.65863,23.8353,23.8968,20.2902,20.3592,1966.87,492.821,1728.24,10.257058848295273,20.0,20.771851851851856
2024-03-09 17:26:53,20.362,20.3887,8.669,23.8811,23.8902,20.2878,20.3592,1968.51,486.911,1730.53,10.267954084089665,20.0,20.7725925925926
2024-03-09 17:26:54,20.3722,20.3559,8.66617,23.8934,23.8935,20.2834,20.3526,1970.48,490.851,1728.89,10.269654450306131,20.0,20.773333333333337
2024-03-09 17:26:55,20.3791,20.3526,8.65816,23.9195,23.8902,20.2911,20.3592,1968.18,488.881,1729.22,10.284697640994509,20.0,20.77407407407408
2024-03-09 17:26:56,20.3505,20.3526,8.66366,23.9411,23.8902,20.2879,20.3592,1966.87,489.866,1730.04,10.259638971711965,20.0,20.774814814814818
2024-03-09 17:26:57,20.3639,20.3592,8.66289,23.9519,23.8935,20.2774,20.3559,1968.18,485.926,1730.7,10.275997263346728,20.0,20.77555555555556
2024-03-09 17:26:58,20.3471,20.3592,8.65802,23.9667,23.8968,20.2899,20.3559,1968.51,490.851,1725.94,10.237286572712351,20.0,20.7762962962963
2024-03-09 17:26:59,20.3382,20.3592,8.65312,23.9917,23.9001,20.2835,20.3559,1971.47,481.986,1728.56,10.249318396043998,20.0,20.77703703703704
2024-03-09 17:27:00,20.3548,20.3526,8.66281,23.9876,23.8968,20.3,20.3592,1973.11,486.911,1731.03,10.270033626175435,20.0,20.777777777777782
2024-03-09 17:27:01,20.35,20.3592,8.65412,24.005,23.9001,20.3008,20.3559,1976.72,490.851,1731.68,10.277308202377174,20.0,20.777592592592597
2024-03-09 17:27:02,20.3706,20.3559,8.65864,24.016,23.8968,20.2947,20.3592,1976.39,480.016,1725.44,10.254353339365059,20.0,20.777407407407413
2024-03-09 17:27:03,20.3645,20.3559,8.66185,24.0454,23.8902,20.3009,20.3559,1976.72,484.941,1733.0,10.291095654084721,20.0,20.77722222222223
2024-03-09 17:27:04,20.358,20.3559,8.65735,24.0439,23.9001,20.2977,20.3559,1975.73,488.881,1732.67,10.287377582550258,20.0,20.77703703703704
2024-03-09 17:27:05,20.3524,20.3559,8.6568,24.0611,23.8968,20.3007,20.3592,1974.09,481.986,1731.68,10.277062163062755,20.0,20.776851851851855
2024-03-09 17:27:06,20.35,20.3559,8.65334,24.0488,23.8968,20.2931,20.3592,1972.12,489.866,1730.37,10.270218389943132,20.0,20.77666666666667
2024-03-09 17:27:07,20.3566,20.3592,8.66605,24.0629,23.8968,20.3069,20.3526,1968.84,480.016,1736.94,10.303827896222655,20.0,20.776481481481486
2024-03-09 17:27:08,20.3401,20.2738,8.66198,24.0555,23.9001,20.3006,20.2606,1968.51,489.866,1737.59,10.296724143585125,20.0,20.7762962962963
2024-03-09 17:27:09,20.3477,20.2639,8.66213,24.0492,23.9034,20.3134,20.2672,1967.2,484.941,1729.06,10.252713011877752,20.0,20.776111111111117
2024-03-09 17:27:10,20.3624,20.2672,8.64669,24.0296,23.8935,20.2969,20.2639,1968.18,487.896,1729.22,10.280108506619412,20.0,20.77592592592593
2024-03-09 17:27:11,20.3655,20.2705,8.65504,24.0119,23.9001,20.3078,20.2639,1965.89,491.836,1726.92,10.261834589080054,20.0,20.775740740740744
2024-03-09 17:27:12,20.3635,20.2672,8.65539,24.0008,23.9034,20.3096,20.2672,1963.59,490.851,1727.09,10.260785276543313,20.0,20.77555555555556
2024-03-09 17:27:13,20.3636,20.2705,8.65026,23.9916,23.8968,20.3068,20.2606,1963.59,492.821,1720.52,10.226318405986994,20.0,20.775370370370375
2024-03-09 17:27:14,20.3589,20.2639,8.64239,23.9509,23.8968,20.3056,20.2639,1961.29,491.836,1727.74,10.27201136600779,20.0,20.77518518518519
2024-03-09 17:27:15,20.3474,20.2672,8.6581,23.9492,23.8902,20.2984,20.2606,1956.36,488.881,1729.06,10.255985648089277,20.0,20.775000000000006
2024-03-09 17:27:16,20.364,20.2705,8.64688,23.9016,23.9001,20.3075,20.2639,1953.08,490.851,1729.55,10.283307796413695,20.0,20.774814814814818
2024-03-09 17:27:17,20.3507,20.2705,8.66049,23.8904,23.8968,20.3097,20.2639,1949.8,488.881,1730.21,10.263605866136126,20.0,20.774629629629633
2024-03-09 17:27:18,20.3467,20.2705,8.64477,23.8557,23.9001,20.3023,20.2705,1950.45,485.926,1730.21,10.273895626606734,20.0,20.77444444444445
2024-03-09 17:27:19,20.3604,20.2705,8.66453,23.8373,23.8968,20.3131,20.2606,1950.78,483.956,1730.7,10.27148324054583,20.0,20.774259259259264
2024-03-09 17:27:20,20.3545,20.2705,8.65016,23.8189,23.9001,20.3087,20.2705,1954.72,490.851,1732.18,10.287711689577248,20.0,20.77407407407408
2024-03-09 17:27:21,20.3506,20.2705,8.64878,23.7795,23.8935,20.3177,20.2606,1954.72,485.926,1732.01,10.284487254846587,20.0,20.773888888888894
2024-03-09 17:27:22,20.3554,20.2672,8.65681,23.7666,23.8968,20.3041,20.2672,1955.38,486.911,1725.28,10.241697496260711,20.0,20.773703703703706
2024-03-09 17:27:23,20.35,20.2771,8.64891,23.7343,23.8935,20.3245,20.2672,1955.38,486.911,1732.5,10.286755058233789,20.0,20.77351851851852
2024-03-09 17:27:24,20.3514,20.2705,8.64153,23.7148,23.8902,20.3163,20.2705,1950.78,478.046,1731.85,10.290611516936918,20.0,20.773333333333337
2024-03-09 17:27:25,20.3417,20.2705,8.63303,23.6804,23.9001,20.3195,20.2672,1948.81,485.926,1730.7,10.282724386820457,20.0,20.773148148148152
2024-03-09 17:27:26,20.3504,20.2573,8.63937,23.6553,23.8935,20.3234,20.2672,1945.86,488.881,1732.83,10.297454636279666,20.0,20.772962962962968
2024-03-09 17:27:27,20.3375,20.2705,8.64623,23.6523,23.8935,20.3103,20.2705,1946.51,483.956,1731.52,10.272308134733539,20.0,20.772777777777783
2024-03-09 17:27:28,20.3279,20.2672,8.63313,23.62,23.9001,20.3019,20.2639,1945.86,486.911,1731.85,10.277341665614417,20.0,20.772592592592595
2024-03-09 17:27:29,20.3273,20.2705,8.63982,23.6389,23.9034,20.3204,20.2672,1949.8,484.941,1731.52,10.268978124578043,20.0,20.77240740740741
2024-03-09 17:27:30,20.3104,20.2672,8.64024,23.6217,23.8968,20.3167,20.2672,1949.8,486.911,1737.43,10.288758233710963,20.0,20.772222222222226
2024-03-09 17:27:31,20.3091,20.2705,8.63299,23.6192,23.9001,20.3171,20.2639,1954.72,482.971,1729.22,10.24536094997435,20.0,20.77203703703704
2024-03-09 17:27:32,20.3154,20.2639,8.63165,23.6007,23.8935,20.3174,20.2639,1951.44,489.866,1728.73,10.249159697696408,20.0,20.771851851851856
2024-03-09 17:27:33,20.3127,20.2672,8.63122,23.5966,23.8968,20.3123,20.2606,1952.75,496.761,1728.56,10.246160732919247,20.0,20.771666666666672
2024-03-09 17:27:34,20.3075,20.2672,8.63251,23.598,23.8935,20.3146,20.2672,1955.05,490.851,1731.19,10.25604901639179,20.0,20.771481481481484
2024-03-09 17:27:35,20.3129,20.2705,8.62529,23.5954,23.8968,20.3133,20.2573,1950.45,488.881,1728.73,10.25254574724669,20.0,20.7712962962963
2024-03-09 17:27:36,20.2976,20.2705,8.61508,23.5992,23.8968,20.3264,20.2672,1948.81,481.986,1727.91,10.243219683060543,20.0,20.771111111111114
2024-03-09 17:27:37,20.3091,20.2705,8.61999,23.6307,23.8968,20.3202,20.2672,1953.74,481.986,1727.25,10.245083035586953,20.0,20.77092592592593
2024-03-09 17:27:38,20.295,20.2771,8.6117,23.6312,23.8902,20.3125,20.2639,1952.75,485.926,1726.27,10.234180856432554,20.0,20.770740740740745
2024-03-09 17:27:39,20.2807,20.2672,8.61267,23.6444,23.8968,20.3189,20.2639,1957.35,488.881,1729.38,10.239218363711823,20.0,20.77055555555556
2024-03-09 17:27:40,20.2702,20.2705,8.60255,23.6526,23.8902,20.3183,20.2639,1957.02,488.881,1725.94,10.218518196479728,20.0,20.770370370370372
2024-03-09 17:27:41,20.2725,20.2672,8.61156,23.6599,23.8968,20.3282,20.2672,1960.3,484.941,1726.92,10.21844038860876,20.0,20.770185185185188
2024-03-09 17:27:42,20.273,20.2705,8.60091,23.6674,23.8968,20.3192,20.2639,1964.9,488.881,1726.76,10.227263445223116,20.0,20.770000000000003
2024-03-09 17:27:43,20.2634,20.2705,8.61189,23.6733,23.8968,20.3265,20.2738,1964.24,490.851,1726.92,10.210176913034342,20.0,20.76981481481482
2024-03-09 17:27:44,20.2454,20.2705,8.60273,23.7184,23.8968,20.3254,20.2672,1968.18,486.911,1726.76,10.201485192094637,20.0,20.769629629629634
2024-03-09 17:27:45,20.2618,20.2672,8.59776,23.733,23.8968,20.3176,20.2639,1967.53,489.866,1727.25,10.223110085404937,20.0,20.76944444444445
2024-03-09 17:27:46,20.2503,20.2672,8.59919,23.7294,23.8902,20.3368,20.2672,1969.17,482.971,1727.09,10.210831461558406,20.0,20.76925925925926
2024-03-09 17:27:47,20.2577,20.2705,8.59732,23.7576,23.8968,20.3338,20.2672,1967.86,487.896,1727.74,10.222801490543677,20.0,20.769074074074076
2024-03-09 17:27:48,20.2532,20.2705,8.60051,23.7829,23.8935,20.3179,20.2705,1967.2,484.941,1728.24,10.219016051626049,20.0,20.768888888888892
2024-03-09 17:27:49,20.2457,20.2672,8.59684,23.8222,23.8968,20.3353,20.2705,1967.86,483.956,1728.4,10.216603033658634,20.0,20.768703703703707
2024-03-09 17:27:50,20.2488,20.2639,8.58985,23.8289,23.8902,20.3313,20.2639,1968.18,487.896,1727.58,10.220601209560485,20.0,20.768518518518523
2024-03-09 17:27:51,20.2471,20.2705,8.59193,23.8714,23.8968,20.33,20.2705,1969.17,480.016,1727.09,10.214389575397679,20.0,20.768333333333338
2024-03-09 17:27:52,20.2406,20.2738,8.58052,23.8799,23.9001,20.3286,20.2606,1974.75,490.851,1727.58,10.221591802998717,20.0,20.768148148148153
2024-03-09 17:27:53,20.2583,20.2738,8.59839,23.9127,23.8968,20.3309,20.2639,1980.0,493.806,1727.74,10.222389435644907,20.0,20.767962962962965
2024-03-09 17:27:54,20.2501,20.2639,8.59618,23.931,23.8935,20.3204,20.2639,1980.66,490.851,1727.91,10.218143236973956,20.0,20.76777777777778
2024-03-09 17:27:55,20.2489,20.2738,8.59323,23.9494,23.8968,20.3372,20.2672,1982.3,492.821,1728.24,10.221629411102173,20.0,20.767592592592596
2024-03-09 17:27:56,20.27,20.2738,8.58411,23.951,23.8968,20.3206,20.2639,1980.0,488.881,1727.25,10.24226082180211,20.0,20.76740740740741
2024-03-09 17:27:57,20.273,20.2738,8.59216,24.0068,23.8968,20.331,20.2672,1980.0,492.821,1727.58,10.239790670058834,20.0,20.767222222222227
2024-03-09 17:27:58,20.2654,20.2639,8.59839,24.0278,23.8935,20.3382,20.2672,1980.33,490.851,1727.74,10.228614094754025,20.0,20.767037037037042
2024-03-09 17:27:59,20.2808,20.2573,8.59166,24.0673,23.9001,20.3192,20.2639,1977.38,487.896,1728.4,10.251930505204843,20.0,20.766851851851854
2024-03-09 17:28:00,20.2724,20.2639,8.58132,24.086,23.8968,20.3211,20.2639,1980.66,481.986,1728.4,10.253631977270377,20.0,20.76666666666667
2024-03-09 17:28:01,20.2511,20.2705,8.58032,24.1067,23.9001,20.3124,20.2672,1980.99,488.881,1728.89,10.238729762826836,20.0,20.766481481481485
2024-03-09 17:28:02,20.2839,20.2705,8.58392,24.1212,23.8968,20.3322,20.2705,1984.6,489.866,1729.06,10.265356091719054,20.0,20.7662962962963
2024-03-09 17:28:03,20.2706,20.2672,8.58779,24.1312,23.9001,20.3216,20.2639,1984.6,484.941,1728.73,10.248335115681575,20.0,20.766111111111115
2024-03-09 17:28:04,20.2703,20.2705,8.58012,24.1436,23.8935,20.3392,20.2672,1985.26,486.911,1729.55,10.259664417150251,20.0,20.76592592592593
2024-03-09 17:28:05,20.2826,20.2705,8.58803,24.1395,23.9034,20.331,20.2705,1983.94,483.956,1729.71,10.264466691259246,20.0,20.765740740740743
2024-03-09 17:28:06,20.2779,20.2738,8.5917,24.1394,23.8935,20.3304,20.2672,1981.97,482.971,1730.7,10.262990905821173,20.0,20.765555555555558
2024-03-09 17:28:07,20.2927,20.2672,8.59649,24.1306,23.9001,20.3208,20.2606,1979.35,483.956,1724.95,10.237655326564418,20.0,20.765370370370373
2024-03-09 17:28:08,20.2907,20.1851,8.59142,24.1319,23.8968,20.3295,20.1851,1976.72,486.911,1734.15,10.294959230806361,20.0,20.76518518518519
2024-03-09 17:28:09,20.2791,20.1884,8.58016,24.1174,23.9001,20.3306,20.1851,1973.11,483.956,1731.03,10.276138381114672,20.0,20.765000000000004
2024-03-09 17:28:10,20.2943,20.1818,8.59006,24.0951,23.9001,20.3273,20.1818,1972.45,490.851,1731.52,10.283703974236639,20.0,20.76481481481482
2024-03-09 17:28:11,20.2905,20.1851,8.586,24.0755,23.8935,20.3139,20.1884,1970.48,484.941,1730.86,10.280012512344346,20.0,20.76462962962963
2024-03-09 17:28:12,20.2904,20.1884,8.59105,24.0563,23.8968,20.322,20.1884,1973.11,484.941,1731.35,10.278398241904483,20.0,20.764444444444447
2024-03-09 17:28:13,20.2885,20.1884,8.58983,24.0367,23.8968,20.317,20.1851,1970.48,493.806,1724.79,10.238858749847143,20.0,20.764259259259262
2024-03-09 17:28:14,20.2746,20.1851,8.59402,24.0297,23.8935,20.3319,20.1785,1966.21,487.896,1730.04,10.254143445122834,20.0,20.764074074074077
2024-03-09 17:28:15,20.2804,20.1851,8.58533,23.99,23.8968,20.3331,20.1818,1964.9,488.881,1728.73,10.259089770470812,20.0,20.763888888888893
2024-03-09 17:28:16,20.2763,20.1818,8.58203,23.97,23.8935,20.3283,20.1785,1961.62,491.836,1727.25,10.249605589353973,20.0,20.763703703703708
2024-03-09 17:28:17,20.2788,20.1851,8.57874,23.9459,23.9001,20.3469,20.1818,1957.35,492.821,1725.77,10.24589355789779,20.0,20.76351851851852
2024-03-09 17:28:18,20.281,20.1818,8.58305,23.9019,23.8968,20.3203,20.1884,1955.71,486.911,1726.27,10.247013767471952,20.0,20.763333333333335
2024-03-09 17:28:19,20.2677,20.1851,8.58297,23.8671,23.8968,20.3283,20.1884,1954.39,488.881,1725.77,10.23246887902925,20.0,20.76314814814815
2024-03-09 17:28:20,20.2847,20.1785,8.58185,23.8607,23.8968,20.3281,20.1818,1949.8,482.971,1725.44,10.246377120276062,20.0,20.762962962962966
2024-03-09 17:28:21,20.2817,20.1851,8.58354,23.8425,23.8968,20.3115,20.1982,1955.05,489.866,1724.95,10.239362155348003,20.0,20.76277777777778
