TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 17:28:22,20.2695,20.1818,8.56869,23.8047,23.8935,20.317,20.1884,1954.72,490.851,1725.12,10.242691046308941,20.0,20.762592592592597
2024-03-09 17:28:23,20.274,20.1818,8.58704,23.7737,23.8968,20.326,20.1785,1956.04,483.956,1724.79,10.228609974904288,20.0,20.76240740740741
2024-03-09 17:28:24,20.2731,20.1884,8.5778,23.7577,23.9001,20.3161,20.1851,1955.71,488.881,1724.62,10.234900394102084,20.0,20.762222222222224
2024-03-09 17:28:25,20.2697,20.1818,8.57059,23.7258,23.9001,20.3127,20.1818,1953.08,490.851,1724.13,10.235325744003102,20.0,20.76203703703704
2024-03-09 17:28:26,20.2548,20.1851,8.57709,23.7263,23.8968,20.3063,20.1818,1946.51,488.881,1724.46,10.218558763527366,20.0,20.761851851851855
2024-03-09 17:28:27,20.2316,20.1884,8.56152,23.7045,23.9001,20.3062,20.1818,1950.13,489.866,1723.64,10.207026281918196,20.0,20.76166666666667
2024-03-09 17:28:28,20.2471,20.1916,8.57082,23.7034,23.8968,20.2927,20.1851,1949.8,487.896,1722.65,10.206583318555845,20.0,20.761481481481486
2024-03-09 17:28:29,20.226,20.1851,8.56248,23.6933,23.887,20.284,20.1851,1949.8,481.986,1721.01,10.185723154403975,20.0,20.761296296296297
2024-03-09 17:28:30,20.2232,20.1982,8.5586,23.6749,23.8935,20.2731,20.1884,1950.45,491.836,1722.0,10.19252613040578,20.0,20.761111111111113
2024-03-09 17:28:31,20.222,20.1818,8.55831,23.6744,23.8968,20.2629,20.1884,1955.38,492.821,1722.82,10.196584177736074,20.0,20.76092592592593
2024-03-09 17:28:32,20.218,20.1884,8.56416,23.6736,23.8968,20.2552,20.1785,1957.35,484.941,1721.83,10.182118741044775,20.0,20.760740740740744
2024-03-09 17:28:33,20.224,20.1818,8.55491,23.6956,23.8935,20.2483,20.1818,1956.69,488.881,1722.49,10.199350920603495,20.0,20.76055555555556
2024-03-09 17:28:34,20.21,20.1818,8.54149,23.677,23.9001,20.2392,20.1851,1957.35,486.911,1722.16,10.196890046159014,20.0,20.760370370370374
2024-03-09 17:28:35,20.209,20.1851,8.54623,23.688,23.9001,20.2164,20.1818,1957.35,490.851,1722.65,10.194773826094742,20.0,20.760185185185186
2024-03-09 17:28:36,20.1771,20.1785,8.53955,23.6918,23.8968,20.2097,20.1851,1954.39,490.851,1723.8,10.179519345114077,20.0,20.76
2024-03-09 17:28:37,20.187,20.1851,8.5447,23.6798,23.9132,20.19,20.1785,1953.74,491.836,1724.46,10.187573307833011,20.0,20.759814814814817
2024-03-09 17:28:38,20.1983,20.1884,8.54346,23.6937,23.8935,20.1685,20.1851,1955.71,489.866,1717.56,10.15773945188269,20.0,20.759629629629632
2024-03-09 17:28:39,20.1928,20.1818,8.53805,23.7035,23.8968,20.1685,20.1851,1956.36,481.986,1724.13,10.196516035400991,20.0,20.759444444444448
2024-03-09 17:28:40,20.2073,20.1884,8.54397,23.7168,23.8968,20.1308,20.1785,1958.01,490.851,1722.49,10.194316401090601,20.0,20.759259259259263
2024-03-09 17:28:41,20.1843,20.1818,8.53198,23.7209,23.8935,20.1329,20.1785,1964.57,491.836,1724.95,10.199238549481677,20.0,20.75907407407408
2024-03-09 17:28:42,20.204,20.1884,8.53419,23.7336,23.9001,20.1192,20.1818,1966.21,486.911,1722.65,10.200927699294315,20.0,20.75888888888889
2024-03-09 17:28:43,20.2019,20.1884,8.53063,23.7475,23.8968,20.1016,20.1851,1967.86,490.851,1724.46,10.212923453313541,20.0,20.758703703703706
2024-03-09 17:28:44,20.1959,20.1851,8.52494,23.7663,23.8968,20.0962,20.1851,1969.5,486.911,1724.95,10.215554082059082,20.0,20.75851851851852
2024-03-09 17:28:45,20.1995,20.1818,8.52575,23.775,23.8968,20.0712,20.1851,1970.15,486.911,1724.46,10.215093572774755,20.0,20.758333333333336
2024-03-09 17:28:46,20.2153,20.1884,8.53842,23.7919,23.8935,20.0574,20.1818,1971.14,487.896,1724.62,10.218780511306477,20.0,20.758148148148152
2024-03-09 17:28:47,20.208,20.1851,8.53546,23.8181,23.8968,20.0496,20.1752,1968.18,481.986,1725.77,10.221793938689558,20.0,20.757962962962967
2024-03-09 17:28:48,20.1921,20.1851,8.53454,23.841,23.9001,20.0268,20.1818,1969.83,488.881,1726.43,10.21257994471737,20.0,20.75777777777778
2024-03-09 17:28:49,20.199,20.1818,8.52359,23.8517,23.8968,20.0143,20.1818,1969.83,485.926,1721.01,10.196106661981963,20.0,20.757592592592594
2024-03-09 17:28:50,20.1879,20.1884,8.51458,23.8741,23.9034,20.0113,20.1818,1974.42,483.956,1727.41,10.23219141920047,20.0,20.75740740740741
2024-03-09 17:28:51,20.1953,20.1818,8.52247,23.9098,23.9034,19.9834,20.1818,1980.33,487.896,1727.74,10.23371656179842,20.0,20.757222222222225
2024-03-09 17:28:52,20.1853,20.1851,8.52643,23.9223,23.8968,19.978,20.1851,1978.69,483.956,1728.4,10.225382278697802,20.0,20.75703703703704
2024-03-09 17:28:53,20.1823,20.1851,8.52423,23.9507,23.9001,19.9677,20.1884,1977.7,489.866,1727.41,10.218824106461446,20.0,20.756851851851856
2024-03-09 17:28:54,20.1879,20.1818,8.52931,23.9571,23.8935,19.9617,20.1949,1980.66,487.896,1726.59,10.214428826772641,20.0,20.756666666666668
2024-03-09 17:28:55,20.1853,20.1818,8.52614,23.9811,23.9001,19.9607,20.1818,1979.67,489.866,1726.92,10.216880580918144,20.0,20.756481481481483
2024-03-09 17:28:56,20.1886,20.1884,8.51888,24.0076,23.9001,19.937,20.1851,1982.3,494.791,1726.76,10.225186815042473,20.0,20.7562962962963
2024-03-09 17:28:57,20.1713,20.1851,8.52361,24.0271,23.8935,19.9521,20.1818,1980.0,484.941,1724.3,10.191344149624188,20.0,20.756111111111114
2024-03-09 17:28:58,20.1741,20.1818,8.50922,24.0474,23.9001,19.9444,20.1785,1979.02,489.866,1725.94,10.21609223277631,20.0,20.75592592592593
2024-03-09 17:28:59,20.1797,20.1818,8.52249,24.0651,23.8935,19.9402,20.1851,1978.03,488.881,1725.44,10.20641722574016,20.0,20.755740740740745
2024-03-09 17:29:00,20.1714,20.1752,8.51357,24.0831,23.8902,19.9434,20.1818,1978.36,483.956,1726.27,10.21186998652307,20.0,20.755555555555556
2024-03-09 17:29:01,20.1674,20.1884,8.50943,24.0938,23.8968,19.9411,20.1818,1983.94,495.776,1726.27,10.211992621850417,20.0,20.755370370370372
2024-03-09 17:29:02,20.17,20.1884,8.50875,24.1345,23.9001,19.9532,20.1785,1980.66,485.926,1731.19,10.243978932093194,20.0,20.755185185185187
2024-03-09 17:29:03,20.1741,20.1851,8.51342,24.1311,23.9001,19.9578,20.1785,1983.61,489.866,1727.41,10.221111889166286,20.0,20.755000000000003
2024-03-09 17:29:04,20.1573,20.2114,8.52537,24.1377,23.8968,19.9582,20.1818,1985.26,483.956,1727.91,10.198862431049331,20.0,20.754814814814818
2024-03-09 17:29:05,20.1534,20.1851,8.51116,24.1623,23.8837,19.9519,20.1851,1984.27,488.881,1727.58,10.205952699513539,20.0,20.754629629629633
2024-03-09 17:29:06,20.1593,20.1687,8.51205,24.1803,23.8968,19.9613,20.1818,1983.29,488.881,1728.24,10.214245355132718,20.0,20.754444444444445
2024-03-09 17:29:07,20.1608,20.1949,8.51149,24.1899,23.9001,19.9651,20.1818,1981.97,481.986,1728.73,10.218948416216682,20.0,20.75425925925926
2024-03-09 17:29:08,20.1577,20.103,8.51557,24.1946,23.8935,19.9738,20.0997,1976.72,486.911,1725.94,10.19616780163807,20.0,20.754074074074076
2024-03-09 17:29:09,20.1625,20.1062,8.50588,24.1638,23.8968,19.9683,20.0964,1975.41,485.926,1728.4,10.223408921920768,20.0,20.75388888888889
2024-03-09 17:29:10,20.1641,20.0997,8.50513,24.1503,23.8968,19.9916,20.103,1970.15,484.941,1728.24,10.224523399783791,20.0,20.753703703703707
2024-03-09 17:29:11,20.1429,20.0997,8.49877,24.1647,23.8968,19.9711,20.103,1971.14,492.821,1727.74,10.208554911596737,20.0,20.753518518518522
2024-03-09 17:29:12,20.1559,20.0997,8.52224,24.1557,23.9001,19.9818,20.0964,1966.87,486.911,1727.25,10.196483111869645,20.0,20.753333333333334
2024-03-09 17:29:13,20.1694,20.0997,8.51976,24.1293,23.8804,19.9824,20.0931,1968.51,481.986,1726.1,10.203690879575072,20.0,20.75314814814815
2024-03-09 17:29:14,20.1706,20.0997,8.51508,24.1127,23.8771,19.9816,20.103,1965.89,488.881,1725.12,10.203044946809227,20.0,20.752962962962965
2024-03-09 17:29:15,20.1478,20.0964,8.50564,24.0922,23.9001,19.989,20.0964,1966.21,490.851,1749.25,10.333900649365798,20.0,20.75277777777778
2024-03-09 17:29:16,20.1676,20.0964,8.5132,24.0872,23.9034,19.9929,20.0997,1963.26,491.836,1724.62,10.199107603312724,20.0,20.752592592592595
2024-03-09 17:29:17,20.1672,20.0997,8.50473,24.0518,23.8968,19.9937,20.0997,1960.96,493.806,1725.44,10.211022594829966,20.0,20.75240740740741
2024-03-09 17:29:18,20.1515,20.0997,8.50171,24.0279,23.8968,19.9912,20.0997,1957.68,492.821,1724.3,10.193181580283333,20.0,20.752222222222223
2024-03-09 17:29:19,20.1635,20.0997,8.49736,24.0013,23.8935,19.9974,20.0964,1953.74,489.866,1729.38,10.237559804151427,20.0,20.752037037037038
2024-03-09 17:29:20,20.1541,20.0997,8.50177,23.9755,23.8968,20.0027,20.103,1951.77,490.851,1723.64,10.191501562592865,20.0,20.751851851851853
2024-03-09 17:29:21,20.1426,20.0997,8.50173,23.933,23.8968,20.0241,20.0964,1951.44,481.001,1722.98,10.177579683217532,20.0,20.75166666666667
2024-03-09 17:29:22,20.169,20.0997,8.50041,23.9168,23.8968,20.0186,20.0997,1948.81,486.911,1723.97,10.207677019822261,20.0,20.751481481481484
2024-03-09 17:29:23,20.1742,20.0997,8.49535,23.8966,23.8935,20.0127,20.103,1948.81,486.911,1725.28,10.224415831668976,20.0,20.7512962962963
2024-03-09 17:29:24,20.1392,20.0964,8.50469,23.8604,23.8935,20.0227,20.0997,1950.13,484.941,1725.94,10.18949421195574,20.0,20.75111111111111
2024-03-09 17:29:25,20.1447,20.0964,8.50939,23.8426,23.8935,20.0172,20.0997,1946.19,485.926,1726.59,10.194032543595409,20.0,20.750925925925927
2024-03-09 17:29:26,20.1561,20.0997,8.49739,23.8052,23.8935,20.0203,20.0931,1949.14,485.926,1726.43,10.213587399702497,20.0,20.750740740740742
2024-03-09 17:29:27,20.1378,20.1062,8.50276,23.7722,23.8935,20.0344,20.0997,1946.84,481.001,1725.61,10.188010063867111,20.0,20.750555555555557
2024-03-09 17:29:28,20.1257,20.0997,8.49434,23.7484,23.8935,20.0318,20.0997,1942.57,488.881,1724.79,10.179947986277247,20.0,20.750370370370373
2024-03-09 17:29:29,20.1226,20.0997,8.49573,23.7338,23.8935,20.04,20.0964,1942.57,484.941,1723.64,10.169233429971879,20.0,20.750185185185188
2024-03-09 17:29:30,20.1264,20.0997,8.49129,23.7259,23.9001,20.0206,20.0997,1943.56,482.971,1722.49,10.169650751671547,20.0,20.750000000000004
2024-03-09 17:29:31,20.1212,20.0997,8.49496,23.7214,23.9001,20.0389,20.103,1943.56,491.836,1722.82,10.163844789304438,20.0,20.749814814814815
2024-03-09 17:29:32,20.1125,20.103,8.48725,23.6843,23.8968,20.0447,20.0997,1945.86,488.881,1722.16,10.159085950914895,20.0,20.74962962962963
2024-03-09 17:29:33,20.1203,20.103,8.48715,23.665,23.8968,20.039,20.1095,1946.51,493.806,1721.34,10.161149113718261,20.0,20.749444444444446
2024-03-09 17:29:34,20.1286,20.0964,8.49353,23.6611,23.8935,20.0402,20.0964,1947.17,489.866,1714.77,10.124036753627674,20.0,20.74925925925926
2024-03-09 17:29:35,20.1205,20.0997,8.49024,23.6476,23.8968,20.0388,20.0931,1948.16,490.851,1722.33,10.164467363603071,20.0,20.749074074074077
2024-03-09 17:29:36,20.1104,20.0997,8.48796,23.6348,23.8935,20.042,20.0964,1948.81,491.836,1722.65,10.159520174654622,20.0,20.748888888888892
2024-03-09 17:29:37,20.1083,20.103,8.48575,23.6312,23.9034,20.0519,20.103,1947.83,491.836,1726.92,10.184799367686024,20.0,20.748703703703704
2024-03-09 17:29:38,20.1101,20.0997,8.47623,23.6188,23.8968,20.0504,20.0931,1947.17,483.956,1723.97,10.177303980223806,20.0,20.74851851851852
2024-03-09 17:29:39,20.1193,20.103,8.48217,23.6086,23.8902,20.0517,20.08,1944.54,490.851,1724.95,10.185942790905987,20.0,20.748333333333335
2024-03-09 17:29:40,20.094,20.0964,8.47748,23.6143,23.8902,20.0587,20.0964,1949.47,487.896,1726.59,10.17757007963922,20.0,20.74814814814815
2024-03-09 17:29:41,20.1043,20.0964,8.47739,23.6265,23.9001,20.0549,20.0964,1951.77,481.986,1726.43,10.18572907924419,20.0,20.747962962962966
2024-03-09 17:29:42,20.0943,20.0964,8.46645,23.6303,23.8935,20.0567,20.0964,1954.72,493.806,1724.95,10.17782003648978,20.0,20.74777777777778
2024-03-09 17:29:43,20.1112,20.103,8.48163,23.6382,23.8968,20.0509,20.0964,1956.69,483.956,1725.44,10.182217149382318,20.0,20.747592592592593
2024-03-09 17:29:44,20.1215,20.0997,8.47232,23.6541,23.8935,20.049,20.0997,1957.68,487.896,1725.61,10.200391496359241,20.0,20.747407407407408
2024-03-09 17:29:45,20.1321,20.0964,8.4647,23.668,23.9001,20.0584,20.0997,1958.99,483.956,1722.65,10.198821046679116,20.0,20.747222222222224
2024-03-09 17:29:46,20.1313,20.0997,8.46954,23.697,23.8935,20.0607,20.0997,1962.27,488.881,1725.94,10.21335973936306,20.0,20.74703703703704
2024-03-09 17:29:47,20.1073,20.103,8.46841,23.7132,23.8935,20.0677,20.0964,1963.26,482.971,1722.65,10.173899608480308,20.0,20.746851851851854
2024-03-09 17:29:48,20.1186,20.0997,8.4682,23.7384,23.8902,20.0533,20.0997,1960.96,485.926,1715.92,10.144174433090498,20.0,20.74666666666667
2024-03-09 17:29:49,20.0997,20.1128,8.46161,23.7647,23.8968,20.0599,20.103,1961.62,489.866,1722.65,10.173200304707624,20.0,20.74648148148148
2024-03-09 17:29:50,20.1024,20.103,8.46036,23.7887,23.8935,20.0494,20.103,1962.27,481.001,1724.13,10.18539630148908,20.0,20.746296296296297
2024-03-09 17:29:51,20.105,20.103,8.4751,23.8261,23.9034,20.0537,20.0964,1962.6,492.821,1722.0,10.162205274420574,20.0,20.746111111111112
2024-03-09 17:29:52,20.0938,20.0997,8.46265,23.8466,23.8935,20.0522,20.0997,1965.56,481.001,1721.01,10.157454513504153,20.0,20.745925925925928
2024-03-09 17:29:53,20.1036,20.0997,8.45803,23.876,23.8968,20.0448,20.1062,1966.87,489.866,1723.31,10.18363896483948,20.0,20.745740740740743
2024-03-09 17:29:54,20.1084,20.0997,8.4627,23.9145,23.8804,20.0301,20.0964,1970.81,484.941,1725.77,10.198289804258286,20.0,20.74555555555556
2024-03-09 17:29:55,20.0998,20.103,8.45214,23.9339,23.9034,20.0379,20.0997,1973.11,489.866,1723.64,10.187417030804186,20.0,20.74537037037037
2024-03-09 17:29:56,20.0976,20.0997,8.46129,23.9466,23.9034,20.0385,20.0997,1973.76,489.866,1735.62,10.248227657020086,20.0,20.745185185185186
2024-03-09 17:29:57,20.1099,20.103,8.46182,23.9772,23.8968,20.0172,20.0997,1977.38,488.881,1725.94,10.201378806705005,20.0,20.745
2024-03-09 17:29:58,20.1123,20.103,8.46592,23.9765,23.8968,20.0251,20.103,1978.03,494.791,1725.12,10.195043945497062,20.0,20.744814814814816
2024-03-09 17:29:59,20.1008,20.103,8.46005,24.018,23.9001,20.0253,20.0997,1977.7,490.851,1724.95,10.189111365365765,20.0,20.74462962962963
2024-03-09 17:30:00,20.1017,20.0997,8.45725,24.0209,23.8968,20.018,20.0964,1975.41,489.866,1721.18,10.170073863183454,20.0,20.744444444444447
2024-03-09 17:30:01,20.1223,20.0997,8.46956,24.0295,23.8968,20.0121,20.0997,1974.75,489.866,1724.3,10.195762732875947,20.0,20.74425925925926
2024-03-09 17:30:02,20.1222,20.0997,8.4647,24.0564,23.9001,20.0262,20.0997,1974.09,481.986,1723.97,10.19797549306111,20.0,20.744074074074074
2024-03-09 17:30:03,20.1121,20.0997,8.44823,24.0746,23.9034,20.0093,20.103,1976.39,485.926,1724.3,10.205501115369415,20.0,20.74388888888889
2024-03-09 17:30:04,20.116,20.0997,8.45363,24.0752,23.9001,20.0036,20.1062,1978.69,487.896,1723.97,10.202235766760552,20.0,20.743703703703705
2024-03-09 17:30:05,20.1227,20.103,8.47356,24.085,23.8968,19.997,20.0931,1980.99,482.971,1723.47,10.187706589107835,20.0,20.74351851851852
2024-03-09 17:30:06,20.1275,20.103,8.45459,24.0898,23.9001,19.9746,20.0997,1980.66,491.836,1722.82,10.204644449066908,20.0,20.743333333333336
2024-03-09 17:30:07,20.1158,20.103,8.45702,24.1061,23.8968,19.9679,20.0997,1981.32,483.956,1722.33,10.189392912061141,20.0,20.743148148148148
2024-03-09 17:30:08,20.1138,20.0176,8.45323,24.1051,23.8935,19.9612,20.0208,1978.36,488.881,1722.33,10.190957313594797,20.0,20.742962962962963
2024-03-09 17:30:09,20.1156,20.0241,8.45656,24.1204,23.8968,19.941,20.0176,1976.39,485.926,1723.64,10.19737034381388,20.0,20.74277777777778
2024-03-09 17:30:10,20.1171,20.0208,8.45809,24.1303,23.8935,19.9317,20.0176,1973.44,486.911,1723.15,10.194445182448257,20.0,20.742592592592594
2024-03-09 17:30:11,20.1178,20.0208,8.46146,24.1189,23.8968,19.9268,20.0208,1970.15,487.896,1725.12,10.20376276093132,20.0,20.74240740740741
2024-03-09 17:30:12,20.1081,20.0208,8.44312,24.106,23.8935,19.9074,20.034,1966.87,485.926,1726.1,10.217126884300773,20.0,20.742222222222225
2024-03-09 17:30:13,20.1172,20.0208,8.45373,24.0936,23.8968,19.9034,20.0208,1965.23,487.896,1726.27,10.21681043828159,20.0,20.742037037037036
2024-03-09 17:30:14,20.1069,20.0176,8.46636,24.0867,23.8968,19.9005,20.0208,1961.95,483.956,1726.27,10.196724523596693,20.0,20.74185185185185
2024-03-09 17:30:15,20.0959,20.0176,8.46098,24.0648,23.8968,19.8786,20.0208,1959.65,486.911,1725.94,10.189853289615812,20.0,20.741666666666667
2024-03-09 17:30:16,20.1111,20.0274,8.46636,24.031,23.8902,19.8843,20.0208,1963.59,486.911,1728.89,10.215884972416593,20.0,20.741481481481483
2024-03-09 17:30:17,20.1051,20.0208,8.46046,24.0159,23.8902,19.8822,20.0208,1958.33,485.926,1725.44,10.195411619379149,20.0,20.741296296296298
2024-03-09 17:30:18,20.097,20.0208,8.45876,23.9808,23.9001,19.8804,20.0274,1960.3,488.881,1725.12,10.18791832726064,20.0,20.741111111111113
2024-03-09 17:30:19,20.0894,20.0208,8.4548,23.9541,23.9001,19.8676,20.0208,1958.99,486.911,1725.12,10.184731932864988,20.0,20.740925925925925
2024-03-09 17:30:20,20.0993,20.0241,8.46399,23.9223,23.9001,19.8858,20.0208,1956.04,493.806,1730.04,10.214401833511019,20.0,20.74074074074074
2024-03-09 17:30:21,20.0815,20.0176,8.45498,23.893,23.8935,19.8763,20.0208,1953.74,490.851,1722.98,10.165033518845433,20.0,20.740555555555556
2024-03-09 17:30:22,20.099,20.034,8.44431,23.8525,23.8935,19.8772,20.0208,1952.42,489.866,1722.33,10.18581838565183,20.0,20.74037037037037
2024-03-09 17:30:23,20.0878,20.0241,8.45172,23.8379,23.8968,19.8681,20.0176,1948.81,486.911,1722.98,10.173391799779036,20.0,20.740185185185187
2024-03-09 17:30:24,20.097,20.0176,8.44904,23.8151,23.8968,19.8811,20.0241,1945.2,493.806,1731.03,10.23135846646691,20.0,20.740000000000002
2024-03-09 17:30:25,20.0887,20.0241,8.4486,23.7915,23.91,19.8694,20.0176,1940.93,485.926,1723.97,10.182753981280781,20.0,20.739814814814817
2024-03-09 17:30:26,20.0906,20.0274,8.44399,23.7666,23.9034,19.8821,20.0241,1941.59,493.806,1723.97,10.188448926205492,20.0,20.73962962962963
2024-03-09 17:30:27,20.0577,20.0143,8.43938,23.7271,23.8935,19.8837,20.0208,1940.93,481.986,1723.64,10.161755325733477,20.0,20.739444444444445
2024-03-09 17:30:28,20.0747,20.0241,8.45247,23.698,23.8968,19.8763,20.0176,1941.92,489.866,1724.62,10.170954691828769,20.0,20.73925925925926
2024-03-09 17:30:29,20.0759,20.0176,8.4495,23.6868,23.9067,19.8893,20.0208,1942.25,481.986,1725.28,10.178497730968049,20.0,20.739074074074075
2024-03-09 17:30:30,20.0785,20.0241,8.4356,23.6598,23.8968,19.8867,20.0241,1945.86,492.821,1726.1,10.197787445947224,20.0,20.73888888888889
2024-03-09 17:30:31,20.065,20.0241,8.43309,23.6149,23.9034,19.8804,20.0241,1946.19,482.971,1726.76,10.192057115831465,20.0,20.738703703703706
2024-03-09 17:30:32,20.0493,20.0208,8.43472,23.6133,23.8935,19.8835,20.0241,1949.47,489.866,1726.27,10.173984430041545,20.0,20.738518518518518
2024-03-09 17:30:33,20.0364,20.0176,8.43048,23.6108,23.8968,19.8758,20.0176,1947.83,487.896,1729.22,10.183771783284534,20.0,20.738333333333333
2024-03-09 17:30:34,20.0482,20.0176,8.43555,23.5922,23.9034,19.8798,20.0208,1942.57,484.941,1726.1,10.171292065050716,20.0,20.73814814814815
2024-03-09 17:30:35,20.0372,20.0241,8.43273,23.6043,23.8968,19.8666,20.0208,1949.47,488.881,1726.92,10.168955927772435,20.0,20.737962962962964
2024-03-09 17:30:36,20.0505,20.0176,8.42937,23.5997,23.9034,19.8744,20.0176,1944.22,486.911,1726.1,10.178719530505338,20.0,20.73777777777778
2024-03-09 17:30:37,20.0434,20.0208,8.43555,23.5989,23.8968,19.8707,20.0176,1948.16,486.911,1726.1,10.167087839321688,20.0,20.737592592592595
2024-03-09 17:30:38,20.0548,20.0176,8.42333,23.5987,23.8935,19.8611,20.0241,1945.2,481.986,1725.61,10.184884058633958,20.0,20.737407407407407
2024-03-09 17:30:39,20.0584,20.0176,8.43131,23.599,23.8935,19.8521,20.0241,1947.83,480.016,1724.13,10.172316834771275,20.0,20.737222222222222
2024-03-09 17:30:40,20.0596,20.0208,8.42474,23.5893,23.8935,19.8572,20.0208,1948.48,493.806,1723.8,10.177166366433992,20.0,20.737037037037037
2024-03-09 17:30:41,20.0544,20.0208,8.42455,23.6076,23.8935,19.8476,20.0208,1948.16,478.046,1722.98,10.167944928417493,20.0,20.736851851851853
2024-03-09 17:30:42,20.0527,20.0176,8.42311,23.6148,23.8902,19.8675,20.0208,1956.69,485.926,1722.0,10.161934396456436,20.0,20.736666666666668
2024-03-09 17:30:43,20.0432,20.0176,8.4107,23.6041,23.8935,19.8465,20.0143,1955.05,484.941,1722.65,10.168313919596049,20.0,20.736481481481484
2024-03-09 17:30:44,20.0548,20.0241,8.41746,23.6364,23.9001,19.8621,20.0176,1956.69,490.851,1722.33,10.170655052350718,20.0,20.736296296296295
2024-03-09 17:30:45,20.051,20.0241,8.40477,23.6607,23.8935,19.8564,20.0176,1960.3,486.911,1721.67,10.17452423108359,20.0,20.73611111111111
2024-03-09 17:30:46,20.0524,20.0208,8.41852,23.6736,23.9001,19.8467,20.0176,1958.66,491.836,1729.22,10.208305664188469,20.0,20.735925925925926
2024-03-09 17:30:47,20.0429,20.0208,8.42419,23.7096,23.8935,19.8651,20.0241,1960.63,490.851,1724.3,10.165987606527999,20.0,20.73574074074074
2024-03-09 17:30:48,20.0375,20.0241,8.4118,23.7348,23.8935,19.8573,20.0208,1957.68,481.986,1728.07,10.194343856928281,20.0,20.735555555555557
2024-03-09 17:30:49,20.0315,20.0241,8.40088,23.7352,23.8935,19.8589,20.0274,1961.95,489.866,1727.41,10.194762943531183,20.0,20.735370370370372
2024-03-09 17:30:50,20.0419,20.0208,8.40818,23.7527,23.8968,19.8485,20.0241,1959.32,488.881,1727.58,10.198483800315463,20.0,20.735185185185184
2024-03-09 17:30:51,20.0333,20.0241,8.40604,23.7815,23.9001,19.8644,20.0176,1961.95,481.986,1722.82,10.164736489603502,20.0,20.735
2024-03-09 17:30:52,20.0326,20.0208,8.41096,23.8136,23.8935,19.8659,20.0208,1963.59,490.851,1732.5,10.2169083440066,20.0,20.734814814814815
2024-03-09 17:30:53,20.0365,20.0176,8.40452,23.8572,23.8968,19.8803,20.0208,1966.21,480.016,1731.52,10.220214123620254,20.0,20.73462962962963
2024-03-09 17:30:54,20.0274,20.0241,8.40281,23.8778,23.8902,19.8808,20.0208,1969.17,491.836,1730.53,10.207881327834421,20.0,20.734444444444446
2024-03-09 17:30:55,20.0265,20.0241,8.40287,23.8958,23.8935,19.8856,20.0176,1971.14,481.001,1730.21,10.205150895817608,20.0,20.73425925925926
2024-03-09 17:30:56,20.0239,19.9946,8.41393,23.9054,23.9001,19.8814,20.0176,1974.75,491.836,1729.71,10.190212239656443,20.0,20.734074074074073
2024-03-09 17:30:57,20.0218,20.0208,8.40897,23.9299,23.8902,19.8793,20.0176,1976.39,482.971,1729.88,10.193724261465208,20.0,20.733888888888888
2024-03-09 17:30:58,20.0187,20.011,8.40146,23.9514,23.9067,19.8896,20.0241,1979.02,488.881,1728.73,10.190816134072243,20.0,20.733703703703704
2024-03-09 17:30:59,20.022,20.0208,8.39825,23.9933,23.8902,19.8798,20.0208,1980.33,484.941,1728.73,10.196526803132437,20.0,20.73351851851852
2024-03-09 17:31:00,20.0281,20.0241,8.41638,24.0177,23.8968,19.8874,20.0208,1979.67,488.881,1727.91,10.181142327014015,20.0,20.733333333333334
2024-03-09 17:31:01,20.0213,20.0208,8.3992,24.029,23.8902,19.8905,20.0208,1981.32,488.881,1726.59,10.182458879472938,20.0,20.73314814814815
2024-03-09 17:31:02,20.0336,20.0176,8.40729,24.0487,23.8968,19.8861,20.0143,1978.03,480.016,1725.12,10.177475007167198,20.0,20.73296296296296
2024-03-09 17:31:03,20.0179,20.0208,8.40561,24.0618,23.8968,19.9004,20.0208,1978.36,492.821,1725.28,10.166144930188445,20.0,20.732777777777777
2024-03-09 17:31:04,20.0134,20.0274,8.40149,24.085,23.8935,19.8993,20.0143,1977.05,480.016,1726.27,10.171645599155863,20.0,20.732592592592592
2024-03-09 17:31:05,20.0129,20.0176,8.40405,24.0912,23.8968,19.8984,20.0241,1975.08,487.896,1726.92,10.172794106247068,20.0,20.732407407407408
2024-03-09 17:31:06,20.0143,20.0241,8.40673,24.0956,23.9001,19.9067,20.0241,1977.05,480.016,1721.5,10.13974829009968,20.0,20.732222222222223
2024-03-09 17:31:07,20.0144,20.0208,8.40563,24.0986,23.887,19.9144,20.0208,1975.73,490.851,1722.65,10.147570821438983,20.0,20.73203703703704
2024-03-09 17:31:08,20.014,19.9387,8.40521,24.0954,23.8935,19.9198,19.942,1978.36,486.911,1722.16,10.14470186844337,20.0,20.73185185185185
2024-03-09 17:31:09,20.02,19.942,8.39995,24.0832,23.9034,19.9239,19.9354,1965.56,491.836,1722.65,10.157431004633738,20.0,20.731666666666666
2024-03-09 17:31:10,20.0256,19.9387,8.39456,24.0948,23.9034,19.9329,19.9453,1976.39,487.896,1721.67,10.16125375445123,20.0,20.73148148148148
2024-03-09 17:31:11,20.0142,19.9354,8.40258,24.0888,23.8968,19.924,19.9387,1973.76,490.851,1722.16,10.147174951881675,20.0,20.731296296296296
2024-03-09 17:31:12,20.0275,19.942,8.4122,24.0636,23.9001,19.9282,19.942,1972.12,488.881,1722.16,10.150390834232535,20.0,20.73111111111111
2024-03-09 17:31:13,20.0303,19.9289,8.40836,24.0489,23.9067,19.9253,19.942,1970.48,487.896,1722.0,10.155249827341546,20.0,20.730925925925927
2024-03-09 17:31:14,20.028,19.9453,8.40795,24.0383,23.9034,19.9389,19.942,1965.89,488.881,1721.5,10.150650146272886,20.0,20.730740740740742
2024-03-09 17:31:15,20.0282,19.9387,8.40131,24.0228,23.8968,19.9367,19.9387,1961.29,484.941,1721.5,10.156625202060125,20.0,20.730555555555554
2024-03-09 17:31:16,20.0314,19.942,8.41312,23.9836,23.9001,19.9464,19.9387,1959.65,486.911,1721.83,10.151049484693951,20.0,20.73037037037037
2024-03-09 17:31:17,20.0342,19.942,8.40746,23.9735,23.8902,19.9372,19.9354,1957.68,486.911,1722.65,10.163278932432766,20.0,20.730185185185185
2024-03-09 17:31:18,20.0518,19.942,8.41006,23.9268,23.9001,19.9342,19.9354,1956.69,485.926,1722.82,10.177395136986421,20.0,20.73
2024-03-09 17:31:19,20.0419,19.942,8.40603,23.9005,23.8935,19.9332,19.9387,1957.68,486.911,1722.82,10.17226348918685,20.0,20.729814814814816
2024-03-09 17:31:20,20.0469,19.9387,8.4058,23.8867,23.8935,19.9447,19.9354,1958.01,486.911,1722.98,10.177780771566342,20.0,20.72962962962963
2024-03-09 17:31:21,20.0261,19.9387,8.39915,23.8658,23.8968,19.9416,19.942,1956.36,488.881,1722.49,10.162518515694945,20.0,20.729444444444443
2024-03-09 17:31:22,20.0246,19.942,8.39824,23.8549,23.8902,19.9361,19.9387,1956.36,487.896,1723.15,10.165896563379661,20.0,20.72925925925926
2024-03-09 17:31:23,20.0234,19.9387,8.3909,23.8215,23.8968,19.9364,19.9453,1955.71,484.941,1722.82,10.169317381335993,20.0,20.729074074074074
2024-03-09 17:31:24,20.0206,19.9387,8.39232,23.8112,23.9001,19.9417,19.9387,1957.02,483.956,1722.33,10.162736908275333,20.0,20.72888888888889
2024-03-09 17:31:25,20.0199,19.9354,8.38371,23.7771,23.8935,19.9357,19.9387,1953.41,484.941,1721.5,10.164749181419964,20.0,20.728703703703705
2024-03-09 17:31:26,20.0115,19.942,8.39358,23.7833,23.8968,19.9311,19.9387,1950.78,490.851,1729.88,10.198192255614005,20.0,20.72851851851852
2024-03-09 17:31:27,20.0004,19.9387,8.39925,23.7626,23.9001,19.9236,19.942,1947.83,483.956,1723.31,10.144795246342383,20.0,20.72833333333333
2024-03-09 17:31:28,19.9995,19.9354,8.39746,23.7609,23.8935,19.922,19.9387,1945.53,486.911,1724.3,10.151401906962313,20.0,20.728148148148147
2024-03-09 17:31:29,19.999,19.942,8.38628,23.7356,23.8968,19.9194,19.9387,1949.14,486.911,1724.79,10.163633967068474,20.0,20.727962962962962
2024-03-09 17:31:30,19.9886,19.9387,8.38482,23.7282,23.8968,19.9131,19.9354,1947.17,484.941,1724.79,10.155809539400742,20.0,20.727777777777778
2024-03-09 17:31:31,19.9879,19.9354,8.37796,23.7315,23.8968,19.906,19.9354,1949.47,486.911,1718.71,10.125381955610013,20.0,20.727592592592593
2024-03-09 17:31:32,19.9845,19.942,8.38227,23.7122,23.9034,19.9099,19.942,1949.14,487.896,1725.77,10.160222564179024,20.0,20.72740740740741
2024-03-09 17:31:33,19.977,19.942,8.3836,23.7112,23.9001,19.8898,19.942,1950.45,491.836,1733.65,10.19884707799972,20.0,20.72722222222222
2024-03-09 17:31:34,19.9638,19.9453,8.3762,23.7005,23.9001,19.887,19.9453,1952.1,487.896,1726.76,10.153232017390831,20.0,20.727037037037036
2024-03-09 17:31:35,19.9699,19.942,8.3789,23.7225,23.8968,19.8875,19.9322,1955.71,490.851,1727.09,10.158152096317302,20.0,20.72685185185185
2024-03-09 17:31:36,19.9736,19.942,8.3692,23.721,23.8935,19.8807,19.9387,1953.41,482.971,1727.74,10.17372312196216,20.0,20.726666666666667
2024-03-09 17:31:37,19.9688,19.942,8.38556,23.715,23.8935,19.877,19.9354,1954.72,492.821,1725.12,10.139772258095599,20.0,20.726481481481482
2024-03-09 17:31:38,19.9581,19.9453,8.3618,23.7296,23.8935,19.8802,19.9387,1953.74,484.941,1726.43,10.158913255683531,20.0,20.726296296296297
2024-03-09 17:31:39,19.9737,19.942,8.37169,23.7331,23.9001,19.8883,19.9387,1953.41,489.866,1726.59,10.164857447813544,20.0,20.72611111111111
2024-03-09 17:31:40,19.9651,19.9354,8.37136,23.7368,23.8968,19.8681,19.9387,1952.75,486.911,1726.43,10.156670573281858,20.0,20.725925925925925
2024-03-09 17:31:41,19.9656,19.9453,8.35669,23.752,23.9001,19.8833,19.9354,1957.02,485.926,1726.59,10.170902737930506,20.0,20.72574074074074
2024-03-09 17:31:42,19.9605,19.9289,8.36142,23.7445,23.8902,19.8597,19.942,1958.66,484.941,1724.95,10.152637747205869,20.0,20.725555555555555
2024-03-09 17:31:43,19.9694,19.942,8.35594,23.7804,23.9001,19.8618,19.9453,1959.65,483.956,1723.64,10.157504613850604,20.0,20.72537037037037
2024-03-09 17:31:44,19.9771,19.9387,8.36001,23.7899,23.8968,19.8592,19.9387,1962.93,491.836,1722.65,10.154843580674829,20.0,20.725185185185186
2024-03-09 17:31:45,19.9674,19.942,8.35341,23.8055,23.8902,19.8376,19.9354,1966.54,484.941,1722.0,10.148303118261358,20.0,20.724999999999998
2024-03-09 17:31:46,19.9758,19.9387,8.35175,23.824,23.8935,19.8541,19.9354,1968.51,486.911,1719.86,10.14447090851988,20.0,20.724814814814813
2024-03-09 17:31:47,19.9633,19.9387,8.35292,23.8278,23.8935,19.8605,19.9453,1969.5,481.001,1720.36,10.13548665429744,20.0,20.72462962962963
2024-03-09 17:31:48,19.9665,19.9354,8.35263,23.8545,23.8935,19.8467,19.9354,1971.79,486.911,1720.03,10.136588534878797,20.0,20.724444444444444
2024-03-09 17:31:49,19.9414,19.9354,8.34064,23.8743,23.8968,19.8502,19.942,1968.84,482.971,1719.7,10.123203542356919,20.0,20.72425925925926
2024-03-09 17:31:50,19.9566,19.942,8.3572,23.9027,23.9001,19.8411,19.9354,1969.83,488.881,1718.22,10.113305600046605,20.0,20.724074074074075
2024-03-09 17:31:51,19.9527,19.9354,8.34966,23.9141,23.9034,19.8431,19.942,1970.48,482.971,1718.39,10.117480170164509,20.0,20.723888888888887
2024-03-09 17:31:52,19.9494,19.942,8.35833,23.9189,23.8968,19.8555,19.9387,1971.14,487.896,1725.12,10.146626507578548,20.0,20.723703703703702
2024-03-09 17:31:53,19.9396,19.9354,8.34551,23.9563,23.8935,19.8401,19.942,1971.79,485.926,1717.56,10.104792978855015,20.0,20.723518518518517
2024-03-09 17:31:54,19.935,19.942,8.34648,23.9886,23.9132,19.8315,19.942,1973.11,488.881,1712.31,10.069066366888164,20.0,20.723333333333333
2024-03-09 17:31:55,19.9289,19.942,8.34037,23.9954,23.887,19.8132,19.9387,1972.12,479.031,1720.85,10.11929370828304,20.0,20.723148148148148
2024-03-09 17:31:56,19.9421,19.9354,8.34002,24.015,23.9034,19.8049,19.9354,1975.08,491.836,1719.7,10.124355417637151,20.0,20.722962962962963
2024-03-09 17:31:57,19.9393,19.9387,8.33951,24.0403,23.91,19.8076,19.9354,1977.7,487.896,1719.86,10.123298867429149,20.0,20.722777777777775
2024-03-09 17:31:58,19.9528,19.942,8.34057,24.0627,23.8968,19.8128,19.942,1980.0,490.851,1718.06,10.12354905450214,20.0,20.72259259259259
2024-03-09 17:31:59,19.9485,19.9453,8.34821,24.0628,23.8935,19.795,19.942,1981.64,492.821,1716.91,10.106370427915774,20.0,20.722407407407406
2024-03-09 17:32:00,19.9611,19.9387,8.34451,24.0859,23.8968,19.8051,19.9387,1979.02,486.911,1726.1,10.174743033669968,20.0,20.72222222222222
2024-03-09 17:32:01,19.9417,19.9387,8.33977,24.0967,23.8935,19.7916,19.942,1977.05,493.806,1717.07,10.108741176498826,20.0,20.72148148148148
2024-03-09 17:32:02,19.9507,19.9387,8.33762,24.1042,23.8935,19.7894,19.9387,1974.09,487.896,1716.58,10.115568649597087,20.0,20.72074074074074
2024-03-09 17:32:03,19.9481,19.9453,8.3367,24.0975,23.9001,19.7961,19.942,1974.42,489.866,1718.55,10.125712544552227,20.0,20.72
2024-03-09 17:32:04,19.9544,19.9387,8.34806,24.1211,23.8935,19.8047,19.9322,1974.75,486.911,1723.15,10.148391407062562,20.0,20.719259259259257
2024-03-09 17:32:05,19.9537,19.942,8.34353,24.1239,23.8968,19.7965,19.9354,1974.42,482.971,1717.4,10.117864831081711,20.0,20.71851851851852
2024-03-09 17:32:06,19.9411,19.942,8.3501,24.1287,23.9001,19.7888,19.942,1975.73,487.896,1716.25,10.09439492748181,20.0,20.717777777777776
2024-03-09 17:32:07,19.9389,19.9387,8.34548,24.13,23.8968,19.7984,19.9354,1974.09,484.941,1717.07,10.101326428486033,20.0,20.717037037037038
2024-03-09 17:32:08,19.9396,19.8632,8.34402,24.1211,23.9001,19.8047,19.8599,1975.41,491.836,1717.89,10.108033297664084,20.0,20.716296296296296
2024-03-09 17:32:09,19.9434,19.8632,8.33541,24.1043,23.8968,19.8022,19.8665,1973.44,492.821,1718.39,10.121796412015126,20.0,20.715555555555554
2024-03-09 17:32:10,19.953,19.8632,8.33744,24.1003,23.8935,19.8003,19.8599,1975.08,489.866,1719.04,10.13222838828826,20.0,20.714814814814815
2024-03-09 17:32:11,19.9517,19.8632,8.34528,24.068,23.8902,19.7964,19.8665,1975.73,483.956,1719.04,10.124255585645168,20.0,20.714074074074073
2024-03-09 17:32:12,19.9436,19.8665,8.33942,24.0475,23.8968,19.8039,19.8599,1970.48,488.881,1717.73,10.114587905639247,20.0,20.71333333333333
2024-03-09 17:32:13,19.9395,19.8665,8.34016,24.0338,23.8902,19.8072,19.8599,1965.23,486.911,1719.53,10.120963802560079,20.0,20.712592592592593
2024-03-09 17:32:14,19.9343,19.8632,8.33691,24.0369,23.8935,19.8141,19.8566,1962.6,482.971,1720.52,10.125088387975545,20.0,20.71185185185185
2024-03-09 17:32:15,19.9278,19.8697,8.33293,23.9956,23.8968,19.8188,19.8665,1962.27,481.986,1720.85,10.124829899854408,20.0,20.711111111111112
2024-03-09 17:32:16,19.936,19.8665,8.33134,23.9663,23.8968,19.819,19.8632,1961.62,481.001,1721.34,10.136264096483046,20.0,20.71037037037037
2024-03-09 17:32:17,19.9371,19.8697,8.3351,23.9371,23.8968,19.8157,19.8599,1959.32,485.926,1722.0,10.137826257648594,20.0,20.709629629629628
2024-03-09 17:32:18,19.9441,19.8632,8.3276,23.931,23.8935,19.8248,19.8599,1961.29,492.821,1722.16,10.151439491520863,20.0,20.70888888888889
2024-03-09 17:32:19,19.9303,19.8665,8.32807,23.8898,23.8935,19.8351,19.8665,1962.93,489.866,1722.65,10.141854013097337,20.0,20.708148148148148
2024-03-09 17:32:20,19.9446,19.8697,8.32788,23.8701,23.8935,19.8241,19.8533,1961.95,489.866,1723.8,10.161299067825585,20.0,20.707407407407405
2024-03-09 17:32:21,19.9414,19.8632,8.32811,23.8533,23.9001,19.8411,19.8599,1959.65,486.911,1723.8,10.158298801330156,20.0,20.706666666666667
2024-03-09 17:32:22,19.9336,19.8665,8.33552,23.8497,23.8968,19.8385,19.8665,1951.11,491.836,1723.8,10.144994412585177,20.0,20.705925925925925
2024-03-09 17:32:23,19.9322,19.8632,8.33009,23.8185,23.8902,19.8349,19.8632,1957.68,489.866,1723.64,10.14757753980315,20.0,20.705185185185186
2024-03-09 17:32:24,19.9281,19.873,8.3247,23.8062,23.8968,19.8402,19.8632,1953.08,484.941,1723.47,10.1477048637113,20.0,20.704444444444444
2024-03-09 17:32:25,19.9222,19.8665,8.33165,23.8014,23.8968,19.8443,19.8566,1954.72,491.836,1722.33,10.129762120641278,20.0,20.703703703703702
2024-03-09 17:32:26,19.912,19.8665,8.32024,23.7808,23.8968,19.84,19.8829,1949.8,488.881,1722.65,10.132701874972414,20.0,20.702962962962964
2024-03-09 17:32:27,19.9302,19.8632,8.32757,23.762,23.8935,19.8271,19.8632,1953.41,481.001,1717.4,10.111293979765465,20.0,20.702222222222222
2024-03-09 17:32:28,19.9126,19.8632,8.32753,23.7652,23.8968,19.8326,19.8632,1954.07,487.896,1721.01,10.117212963529967,20.0,20.70148148148148
2024-03-09 17:32:29,19.9282,19.8632,8.33023,23.7588,23.8935,19.8395,19.8599,1959.65,487.896,1721.34,10.130420615777409,20.0,20.70074074074074
2024-03-09 17:32:30,19.9073,19.8632,8.31926,23.754,23.9001,19.8454,19.8632,1960.3,483.956,1720.36,10.115984556014938,20.0,20.7
2024-03-09 17:32:31,19.8922,19.8632,8.31392,23.7388,23.8935,19.8335,19.8632,1961.29,484.941,1720.85,10.11034324083722,20.0,20.699259259259257
2024-03-09 17:32:32,19.8843,19.8632,8.32071,23.7327,23.8935,19.8374,19.8632,1961.95,488.881,1718.88,10.085956227527728,20.0,20.69851851851852
2024-03-09 17:32:33,19.9056,19.8599,8.31775,23.7336,23.8935,19.838,19.8665,1959.32,486.911,1718.71,10.10611659442818,20.0,20.697777777777777
2024-03-09 17:32:34,19.889,19.8697,8.30853,23.7262,23.8968,19.8589,19.8665,1961.95,485.926,1717.89,10.094861694076533,20.0,20.69703703703704
2024-03-09 17:32:35,19.8945,19.8697,8.31322,23.7351,23.9001,19.8361,19.8665,1959.65,487.896,1717.24,10.091747911182688,20.0,20.696296296296296
2024-03-09 17:32:36,19.8976,19.8697,8.30979,23.7271,23.8968,19.8391,19.8665,1958.66,484.941,1718.71,10.106081709211015,20.0,20.695555555555554
2024-03-09 17:32:37,19.8899,19.8665,8.32058,23.734,23.8935,19.8158,19.8632,1961.62,494.791,1718.88,10.090954029177887,20.0,20.694814814814816
2024-03-09 17:32:38,19.8962,19.8599,8.30945,23.7414,23.8935,19.8299,19.8632,1962.93,482.971,1719.04,10.107097486302763,20.0,20.694074074074074
2024-03-09 17:32:39,19.8867,19.8665,8.30405,23.7527,23.8935,19.8223,19.8632,1963.59,484.941,1719.53,10.106401001067525,20.0,20.69333333333333
2024-03-09 17:32:40,19.8816,19.8895,8.30018,23.7556,23.8935,19.81,19.8599,1967.86,490.851,1719.86,10.107267111665065,20.0,20.692592592592593
2024-03-09 17:32:41,19.8677,19.8566,8.28925,23.7691,23.8935,19.8095,19.8599,1969.5,489.866,1720.36,10.107612795830127,20.0,20.69185185185185
2024-03-09 17:32:42,19.8567,19.8599,8.30763,23.7803,23.8935,19.8139,19.8632,1973.11,490.851,1719.86,10.079034814497508,20.0,20.691111111111113
2024-03-09 17:32:43,19.8586,19.8665,8.29912,23.8083,23.9001,19.8032,19.8697,1973.11,489.866,1719.53,10.086184098096723,20.0,20.69037037037037
2024-03-09 17:32:44,19.8596,19.8632,8.30396,23.8259,23.8935,19.8157,19.8632,1974.42,492.821,1719.7,10.083830350959879,20.0,20.68962962962963
2024-03-09 17:32:45,19.8535,19.8599,8.29695,23.8343,23.9034,19.8035,19.8632,1973.44,489.866,1727.41,10.129837248148878,20.0,20.68888888888889
2024-03-09 17:32:46,19.8556,19.8665,8.29706,23.8666,23.8968,19.808,19.8632,1973.44,486.911,1721.18,10.09504146186041,20.0,20.688148148148148
2024-03-09 17:32:47,19.8583,19.8632,8.30926,23.8915,23.8935,19.7971,19.8665,1964.9,490.851,1727.58,10.124250656642525,20.0,20.687407407407406
2024-03-09 17:32:48,19.8485,19.8632,8.2893,23.9271,23.8968,19.8083,19.8632,1976.39,482.971,1719.7,10.086936923685354,20.0,20.686666666666667
2024-03-09 17:32:49,19.8808,19.8697,8.30698,23.9566,23.9034,19.794,19.8632,1975.73,482.971,1718.71,10.093880604505987,20.0,20.685925925925925
2024-03-09 17:32:50,19.8878,19.8665,8.30232,23.9711,23.8968,19.8009,19.8599,1981.32,487.896,1719.04,10.105989667992409,20.0,20.685185185185183
2024-03-09 17:32:51,19.8795,19.8697,8.30186,23.9773,23.8968,19.7839,19.8632,1983.61,481.001,1726.59,10.143506184023625,20.0,20.684444444444445
2024-03-09 17:32:52,19.864,19.8665,8.29239,24.0117,23.9001,19.7963,19.8632,1986.24,487.896,1741.2,10.224010394611856,20.0,20.683703703703703
2024-03-09 17:32:53,19.8695,19.8665,8.2809,24.0222,23.8968,19.7904,19.8665,1990.51,483.956,1721.01,10.120295703794904,20.0,20.682962962962964
2024-03-09 17:32:54,19.8677,19.8665,8.29571,24.0253,23.8968,19.8081,19.8599,1988.21,488.881,1714.77,10.069148881150866,20.0,20.682222222222222
2024-03-09 17:32:55,19.8698,19.8697,8.29495,24.0281,23.8968,19.7996,19.8665,1986.57,484.941,1722.49,10.116980587462029,20.0,20.68148148148148
2024-03-09 17:32:56,19.8738,19.8665,8.29745,24.0346,23.8968,19.802,19.8632,1985.58,486.911,1722.0,10.115413290616303,20.0,20.68074074074074
2024-03-09 17:32:57,19.8774,19.8665,8.29164,24.0608,23.8968,19.7979,19.8632,1984.27,487.896,1722.49,10.126516456886618,20.0,20.68
2024-03-09 17:32:58,19.8981,19.8665,8.30598,24.0748,23.8935,19.8125,19.8632,1980.0,484.941,1724.13,10.14172225610095,20.0,20.679259259259258
2024-03-09 17:32:59,19.8759,19.8697,8.29417,24.0625,23.8935,19.7965,19.8697,1978.69,489.866,1725.77,10.142270449579875,20.0,20.67851851851852
2024-03-09 17:33:00,19.8856,19.8632,8.29504,24.0817,23.8968,19.8078,19.8599,1980.99,476.076,1726.1,10.151943867893568,20.0,20.677777777777777
2024-03-09 17:33:01,19.9083,19.8697,8.30766,24.0761,23.8935,19.8102,19.8632,1978.36,492.821,1725.12,10.15500392361327,20.0,20.67703703703704
2024-03-09 17:33:02,19.8902,19.8665,8.28699,24.0671,23.8968,19.811,19.8533,1977.7,487.896,1727.58,10.171737777482903,20.0,20.676296296296297
2024-03-09 17:33:03,19.8743,19.8697,8.27473,24.069,23.8935,19.8094,19.8632,1977.7,488.881,1724.79,10.152124881628797,20.0,20.675555555555555
2024-03-09 17:33:04,19.888,19.8665,8.29015,24.0694,23.8968,19.8101,19.8665,1979.02,486.911,1728.24,10.170923221535213,20.0,20.674814814814816
2024-03-09 17:33:05,19.8886,19.8697,8.29013,24.0572,23.8935,19.822,19.8566,1975.41,492.821,1727.58,10.16758254483044,20.0,20.674074074074074
2024-03-09 17:33:06,19.8908,19.8697,8.29404,24.0458,23.8935,19.8321,19.8599,1975.41,491.836,1726.92,10.162199682101305,20.0,20.673333333333332
2024-03-09 17:33:07,19.8907,19.8665,8.29078,24.0411,23.8968,19.8194,19.8599,1970.15,488.881,1733.32,10.202640356150592,20.0,20.672592592592594
2024-03-09 17:33:08,19.8816,19.7843,8.29005,24.031,23.8902,19.8256,19.7876,1968.51,485.926,1724.3,10.142223503336393,20.0,20.67185185185185
2024-03-09 17:33:09,19.8817,19.7942,8.29813,24.0035,23.8968,19.8174,19.7843,1967.2,492.821,1722.65,10.125542752599635,20.0,20.671111111111113
2024-03-09 17:33:10,19.8972,19.7843,8.29657,23.9945,23.8968,19.8156,19.7843,1962.93,483.956,1728.24,10.17336118775791,20.0,20.67037037037037
2024-03-09 17:33:11,19.88,19.7876,8.29147,23.9908,23.8935,19.8283,19.7876,1965.23,476.076,1720.19,10.115412641457075,20.0,20.66962962962963
2024-03-09 17:33:12,19.8812,19.7942,8.29367,23.9765,23.8968,19.8253,19.7909,1961.62,486.911,1720.36,10.11553934249104,20.0,20.66888888888889
2024-03-09 17:33:13,19.9008,19.7909,8.29955,23.9454,23.8902,19.8147,19.7876,1964.9,485.926,1721.5,10.134227478319655,20.0,20.66814814814815
2024-03-09 17:33:14,19.8817,19.7909,8.29844,23.9368,23.8968,19.8104,19.7909,1963.92,485.926,1718.88,10.103112729876527,20.0,20.667407407407406
2024-03-09 17:33:15,19.8857,19.7778,8.29306,23.9038,23.9001,19.8151,19.7876,1963.92,482.971,1719.86,10.117058962491042,20.0,20.666666666666668
2024-03-09 17:33:16,19.8868,19.7876,8.29348,23.8845,23.9001,19.8162,19.7909,1965.23,486.911,1721.18,10.125417750045893,20.0,20.665925925925926
2024-03-09 17:33:17,19.887,19.7778,8.29344,23.8744,23.8968,19.7968,19.7876,1964.9,486.911,1722.82,10.135275411094923,20.0,20.665185185185184
2024-03-09 17:33:18,19.8745,19.7811,8.28748,23.8725,23.8935,19.7873,19.7876,1961.29,485.926,1731.19,10.178770609132174,20.0,20.664444444444445
2024-03-09 17:33:19,19.8874,19.7909,8.29855,23.8555,23.8935,19.788,19.7843,1960.3,484.941,1724.13,10.138861396156663,20.0,20.663703703703703
2024-03-09 17:33:20,19.8684,19.7876,8.28998,23.8325,23.8935,19.7835,19.7876,1958.66,484.941,1724.3,10.130735186881845,20.0,20.662962962962965
2024-03-09 17:33:21,19.8543,19.7876,8.29095,23.8309,23.8968,19.7779,19.7909,1956.04,485.926,1723.15,10.110801663302716,20.0,20.662222222222223
2024-03-09 17:33:22,19.8651,19.7843,8.28707,23.7978,23.9132,19.7718,19.7876,1953.08,485.926,1722.98,10.122638849130949,20.0,20.66148148148148
2024-03-09 17:33:23,19.8627,19.7876,8.2929,23.7946,23.8968,19.7703,19.7811,1954.07,487.896,1722.82,10.114504039422416,20.0,20.660740740740742
2024-03-09 17:33:24,19.8556,19.7942,8.27542,23.778,23.8968,19.7776,19.7843,1955.05,479.031,1722.82,10.123578401289445,20.0,20.66
2024-03-09 17:33:25,19.8547,19.7712,8.2914,23.7677,23.8968,19.7797,19.7909,1956.04,490.851,1722.65,10.1078241432594,20.0,20.659259259259258
2024-03-09 17:33:26,19.8562,19.7876,8.29292,23.7634,23.9001,19.7778,19.7942,1959.32,488.881,1719.04,10.086624655008102,20.0,20.65851851851852
2024-03-09 17:33:27,19.8283,19.7876,8.2757,23.7564,23.8968,19.7654,19.7843,1959.32,490.851,1718.55,10.0744360492442,20.0,20.657777777777778
2024-03-09 17:33:28,19.8393,19.7876,8.2727,23.7552,23.9001,19.776,19.7876,1960.63,487.896,1717.73,10.081831932059574,20.0,20.65703703703704
2024-03-09 17:33:29,19.8405,19.7909,8.28299,23.7545,23.8902,19.7742,19.7843,1960.3,491.836,1724.95,10.11625165872719,20.0,20.656296296296297
2024-03-09 17:33:30,19.8332,19.7843,8.27713,23.7457,23.8935,19.7669,19.7876,1962.6,489.866,1725.28,10.116926329208345,20.0,20.655555555555555
2024-03-09 17:33:31,19.8339,19.7909,8.26174,23.7251,23.8935,19.7651,19.7942,1960.63,490.851,1717.4,10.084740420136011,20.0,20.654814814814817
2024-03-09 17:33:32,19.8365,19.7909,8.26444,23.7414,23.9001,19.76,19.7942,1959.98,490.851,1720.52,10.10297405976313,20.0,20.654074074074074
2024-03-09 17:33:33,19.83,19.7876,8.27146,23.7419,23.9034,19.7662,19.7909,1957.68,492.821,1717.24,10.071932627595702,20.0,20.653333333333332
2024-03-09 17:33:34,19.815,19.7909,8.25229,23.7453,23.9001,19.7527,19.7909,1960.96,492.821,1717.07,10.07456885957032,20.0,20.652592592592594
2024-03-09 17:33:35,19.8186,19.7909,8.25571,23.7557,23.8968,19.7507,19.7876,1958.99,486.911,1717.56,10.077600716164262,20.0,20.651851851851852
2024-03-09 17:33:36,19.813,19.7909,8.26758,23.7545,23.8968,19.7593,19.7843,1965.89,484.941,1717.07,10.059504113020246,20.0,20.651111111111113
2024-03-09 17:33:37,19.8002,19.7942,8.25464,23.7806,23.8968,19.7551,19.7876,1963.26,485.926,1719.21,10.072163498515417,20.0,20.65037037037037
2024-03-09 17:33:38,19.8224,19.7942,8.267,23.7969,23.8968,19.747,19.7876,1968.18,488.881,1719.53,10.082624108277086,20.0,20.64962962962963
2024-03-09 17:33:39,19.7963,19.7909,8.25875,23.8156,23.9034,19.7473,19.7909,1972.12,487.896,1719.37,10.066112427161833,20.0,20.64888888888889
2024-03-09 17:33:40,19.8247,19.7909,8.26149,23.8451,23.9001,19.7522,19.7942,1974.42,490.851,1719.53,10.08943869663281,20.0,20.64814814814815
2024-03-09 17:33:41,19.8181,19.7909,8.25481,23.8679,23.8935,19.7459,19.7843,1973.44,482.971,1719.7,10.0905059917885,20.0,20.647407407407407
2024-03-09 17:33:42,19.8137,19.7909,8.25118,23.906,23.9001,19.7348,19.7876,1976.72,491.836,1714.45,10.059031233327625,20.0,20.64666666666667
2024-03-09 17:33:43,19.8169,19.7876,8.25595,23.9303,23.9001,19.7205,19.7942,1977.05,483.956,1720.52,10.09327448667035,20.0,20.645925925925926
2024-03-09 17:33:44,19.8138,19.7942,8.26526,23.954,23.8935,19.7322,19.7909,1977.05,490.851,1721.18,10.086307623969244,20.0,20.645185185185184
2024-03-09 17:33:45,19.8175,19.7876,8.2582,23.986,23.9001,19.7191,19.7811,1975.08,487.896,1721.18,10.095705233540137,20.0,20.644444444444446
2024-03-09 17:33:46,19.8082,19.7909,8.25912,24.0134,23.8902,19.7172,19.7811,1975.08,489.866,1721.83,10.090588502143968,20.0,20.643703703703704
2024-03-09 17:33:47,19.8064,19.7876,8.24894,24.0438,23.9001,19.7282,19.7876,1976.39,483.956,1720.85,10.09216287671801,20.0,20.642962962962965
2024-03-09 17:33:48,19.8042,19.7876,8.24388,24.075,23.8902,19.7025,19.8008,1977.38,487.896,1722.65,10.10521923670617,20.0,20.642222222222223
2024-03-09 17:33:49,19.815,19.7876,8.25818,24.0829,23.8968,19.7069,19.7843,1977.7,483.956,1722.98,10.104095006180982,20.0,20.64148148148148
2024-03-09 17:33:50,19.8094,19.7909,8.2544,24.0968,23.8935,19.6991,19.7811,1980.33,481.986,1723.64,10.10637362276563,20.0,20.640740740740743
2024-03-09 17:33:51,19.8099,19.7876,8.24704,24.0997,23.8968,19.6933,19.7843,1981.32,486.911,1721.01,10.097817025489014,20.0,20.64
2024-03-09 17:33:52,19.8159,19.7909,8.26008,24.1379,23.8968,19.6981,19.7843,1981.32,484.941,1723.15,10.104217556056577,20.0,20.63925925925926
2024-03-09 17:33:53,19.8121,19.7942,8.24936,24.1537,23.8968,19.6944,19.7876,1982.3,496.761,1720.19,10.092901029369676,20.0,20.63851851851852
2024-03-09 17:33:54,19.8073,19.7942,8.24775,24.1472,23.8968,19.6857,19.7811,1984.6,490.851,1723.47,10.109356029897613,20.0,20.637777777777778
2024-03-09 17:33:55,19.8088,19.7909,8.25401,24.1688,23.8935,19.6985,19.7843,1985.91,491.836,1722.98,10.102320182928343,20.0,20.63703703703704
2024-03-09 17:33:56,19.8054,19.7909,8.24786,24.1714,23.8968,19.6957,19.7876,1982.96,486.911,1722.82,10.103786151513944,20.0,20.636296296296297
2024-03-09 17:33:57,19.7979,19.7909,8.25179,24.1563,23.9001,19.714,19.7843,1980.66,491.836,1721.34,10.085122721996493,20.0,20.635555555555555
2024-03-09 17:33:58,19.8127,19.7876,8.26415,24.1438,23.9001,19.7029,19.7876,1977.38,483.956,1721.5,10.088191595280556,20.0,20.634814814814817
2024-03-09 17:33:59,19.814,19.7909,8.26644,24.1312,23.8935,19.7007,19.7843,1975.08,492.821,1721.67,10.088322919081264,20.0,20.634074074074075
2024-03-09 17:34:00,19.8012,19.7909,8.25287,24.1231,23.8968,19.7011,19.7909,1972.45,485.926,1721.83,10.089933216928467,20.0,20.633333333333333
