TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 17:34:01,19.812,19.7876,8.24805,24.1057,23.9067,19.6919,19.7909,1972.12,492.821,1721.34,10.100705337211526,20.0,20.632592592592594
2024-03-09 17:34:02,19.8145,19.7909,8.25364,24.0968,23.8968,19.6965,19.7843,1969.17,481.001,1721.67,10.099942230418353,20.0,20.631851851851852
2024-03-09 17:34:03,19.8248,19.7843,8.25031,24.0549,23.9001,19.7082,19.7876,1968.51,486.911,1722.33,10.115726205205217,20.0,20.631111111111114
2024-03-09 17:34:04,19.815,19.7909,8.24192,24.0328,23.9001,19.704,19.7909,1967.86,484.941,1730.04,10.159771383089048,20.0,20.630370370370372
2024-03-09 17:34:05,19.7997,19.7942,8.2539,24.0084,23.8902,19.7037,19.7909,1968.51,483.956,1715.6,10.051222885506009,20.0,20.62962962962963
2024-03-09 17:34:06,19.7928,19.7909,8.24301,23.9811,23.9001,19.7007,19.7843,1965.56,485.926,1723.31,10.099882743370511,20.0,20.62888888888889
2024-03-09 17:34:07,19.807,19.7876,8.26681,23.9546,23.8902,19.7,19.7942,1965.56,487.896,1723.47,10.092424822996064,20.0,20.62814814814815
2024-03-09 17:34:08,19.8139,19.7219,8.25328,23.9414,23.8968,19.7042,19.7187,1961.95,482.971,1724.46,10.116099373319745,20.0,20.627407407407407
2024-03-09 17:34:09,19.8003,19.7154,8.24364,23.919,23.8935,19.6991,19.7187,1961.29,485.926,1723.47,10.10682859250374,20.0,20.62666666666667
2024-03-09 17:34:10,19.7876,19.7219,8.24602,23.8892,23.8968,19.6915,19.7154,1958.66,481.986,1724.13,10.097505784668355,20.0,20.625925925925927
2024-03-09 17:34:11,19.7899,19.7154,8.24862,23.8831,23.8935,19.6905,19.7187,1956.04,488.881,1721.18,10.07996685766025,20.0,20.625185185185185
2024-03-09 17:34:12,19.7938,19.7187,8.23573,23.8643,23.8968,19.7014,19.7154,1953.41,484.941,1723.8,10.109997134893739,20.0,20.624444444444446
2024-03-09 17:34:13,19.8023,19.7187,8.24757,23.8549,23.8968,19.6902,19.7252,1950.45,484.941,1723.64,10.106137472105468,20.0,20.623703703703704
2024-03-09 17:34:14,19.7969,19.7187,8.25844,23.8456,23.8902,19.6818,19.7219,1949.47,487.896,1724.46,10.096708305875898,20.0,20.622962962962966
2024-03-09 17:34:15,19.8023,19.7154,8.24525,23.8268,23.8935,19.6869,19.7187,1950.13,486.911,1731.85,10.156313591168457,20.0,20.622222222222224
2024-03-09 17:34:16,19.7832,19.7187,8.22917,23.8209,23.8968,19.6766,19.7219,1950.78,485.926,1723.97,10.107459985939773,20.0,20.62148148148148
2024-03-09 17:34:17,19.7925,19.7252,8.24557,23.8007,23.8344,19.6886,19.7187,1953.41,488.881,1722.65,10.093514639810973,20.0,20.620740740740743
2024-03-09 17:34:18,19.7922,19.7187,8.22612,23.7927,23.8968,19.6865,19.7187,1951.77,487.896,1723.15,10.113188730073235,20.0,20.62
2024-03-09 17:34:19,19.7915,19.7187,8.23534,23.7871,23.8968,19.6816,19.7187,1954.39,490.851,1723.47,10.106391319598222,20.0,20.61925925925926
2024-03-09 17:34:20,19.8067,19.7187,8.24943,23.7744,23.8968,19.6761,19.7154,1954.72,487.896,1723.15,10.105485412033586,20.0,20.61851851851852
2024-03-09 17:34:21,19.782,19.7187,8.23359,23.783,23.8935,19.6666,19.7154,1952.75,485.926,1727.25,10.121764563683866,20.0,20.61777777777778
2024-03-09 17:34:22,19.8014,19.7187,8.23809,23.7636,23.8968,19.6585,19.7121,1955.05,487.896,1722.82,10.108830377715577,20.0,20.61703703703704
2024-03-09 17:34:23,19.7728,19.7252,8.22803,23.752,23.8902,19.6485,19.7187,1953.08,489.866,1721.67,10.085885484597762,20.0,20.616296296296298
2024-03-09 17:34:24,19.7537,19.7187,8.22069,23.7529,23.8968,19.6324,19.7154,1953.08,491.836,1719.7,10.064082670966192,20.0,20.615555555555556
2024-03-09 17:34:25,19.7632,19.7219,8.22147,23.7483,23.9067,19.6579,19.7154,1952.42,487.896,1725.44,10.105309236673433,20.0,20.614814814814817
2024-03-09 17:34:26,19.7628,19.7187,8.23573,23.724,23.8935,19.6452,19.7187,1952.75,484.941,1721.01,10.066561707052037,20.0,20.614074074074075
2024-03-09 17:34:27,19.7614,19.7187,8.22292,23.7525,23.9001,19.6174,19.7187,1952.42,485.926,1722.49,10.085191442551642,20.0,20.613333333333333
2024-03-09 17:34:28,19.7539,19.7154,8.22761,23.7606,23.8968,19.6199,19.7154,1957.02,479.031,1719.04,10.054358356346407,20.0,20.612592592592595
2024-03-09 17:34:29,19.7417,19.7154,8.22646,23.7512,23.8968,19.6196,19.7187,1956.04,491.836,1719.53,10.047582639856405,20.0,20.611851851851853
2024-03-09 17:34:30,19.7334,19.7187,8.20989,23.7649,23.887,19.6147,19.7187,1965.23,481.986,1714.12,10.02316410622044,20.0,20.61111111111111
2024-03-09 17:34:31,19.7258,19.7154,8.20985,23.7616,23.9034,19.6199,19.7154,1962.93,492.821,1721.01,10.056850638568676,20.0,20.610370370370372
2024-03-09 17:34:32,19.7375,19.7252,8.21814,23.7786,23.8935,19.6204,19.7154,1967.86,482.971,1721.01,10.05982858313057,20.0,20.60962962962963
2024-03-09 17:34:33,19.7267,19.7187,8.21528,23.7902,23.9001,19.62,19.7154,1969.5,485.926,1722.49,10.061539689423384,20.0,20.60888888888889
2024-03-09 17:34:34,19.7359,19.7154,8.22663,23.796,23.8935,19.6141,19.7219,1969.5,483.956,1722.49,10.059660485091316,20.0,20.60814814814815
2024-03-09 17:34:35,19.7228,19.7187,8.21466,23.821,23.887,19.6225,19.7219,1970.48,488.881,1728.56,10.09411925346252,20.0,20.607407407407408
2024-03-09 17:34:36,19.7302,19.7154,8.22223,23.8447,23.8935,19.6227,19.7219,1970.48,490.851,1723.64,10.065239676294087,20.0,20.60666666666667
2024-03-09 17:34:37,19.7281,19.7154,8.21578,23.8724,23.8968,19.614,19.7219,1971.47,486.911,1721.01,10.05368056855119,20.0,20.605925925925927
2024-03-09 17:34:38,19.7271,19.7187,8.20859,23.8917,23.9001,19.6132,19.7121,1970.15,487.896,1723.15,10.071594310192891,20.0,20.605185185185185
2024-03-09 17:34:39,19.7459,19.7154,8.20533,23.9038,23.8935,19.6159,19.7154,1970.81,483.956,1722.65,10.087955174818182,20.0,20.604444444444447
2024-03-09 17:34:40,19.7299,19.7187,8.20792,23.9363,23.8935,19.6155,19.7154,1969.83,484.941,1721.67,10.06597540148706,20.0,20.603703703703705
2024-03-09 17:34:41,19.726,19.7154,8.20961,23.9694,23.8968,19.6239,19.7187,1969.83,482.971,1720.85,10.056299881791197,20.0,20.602962962962966
2024-03-09 17:34:42,19.7415,19.7154,8.19656,23.9891,23.8968,19.6289,19.7187,1972.12,481.986,1719.04,10.070626711848988,20.0,20.602222222222224
2024-03-09 17:34:43,19.7578,19.7187,8.20649,24.0013,23.8968,19.6207,19.7187,1974.09,486.911,1718.39,10.072373262905494,20.0,20.601481481481482
2024-03-09 17:34:44,19.7608,19.7154,8.22639,24.0373,23.8968,19.6217,19.7154,1977.05,489.866,1716.42,10.046106707110491,20.0,20.600740740740743
2024-03-09 17:34:45,19.7444,19.7154,8.20362,24.0575,23.9034,19.6293,19.7154,1977.7,484.941,1716.25,10.050659226225827,20.0,20.6
2024-03-09 17:34:46,19.7504,19.7187,8.21376,24.0668,23.8968,19.6345,19.7121,1979.02,490.851,1716.25,10.047053774150962,20.0,20.59925925925926
2024-03-09 17:34:47,19.7376,19.7154,8.19211,24.08,23.8935,19.6198,19.7022,1979.35,484.941,1716.74,10.057631777658502,20.0,20.59851851851852
2024-03-09 17:34:48,19.7342,19.7154,8.1986,24.0967,23.8935,19.6273,19.7219,1980.99,495.776,1717.07,10.05094796431454,20.0,20.59777777777778
2024-03-09 17:34:49,19.742,19.7154,8.20893,24.0997,23.8902,19.6233,19.7187,1977.7,492.821,1716.25,10.043944724897997,20.0,20.59703703703704
2024-03-09 17:34:50,19.7396,19.7154,8.19889,24.1066,23.8968,19.6347,19.7219,1976.39,490.851,1715.27,10.044859248423803,20.0,20.5962962962963
2024-03-09 17:34:51,19.7358,19.7187,8.19478,24.1066,23.8968,19.6209,19.7219,1975.08,493.806,1715.92,10.048935660216483,20.0,20.595555555555556
2024-03-09 17:34:52,19.738,19.7252,8.21053,24.1147,23.8935,19.6019,19.7187,1972.45,487.896,1716.91,10.042928402366348,20.0,20.594814814814818
2024-03-09 17:34:53,19.7434,19.7187,8.20278,24.1165,23.8968,19.6236,19.7187,1970.48,486.911,1719.04,10.06685838499799,20.0,20.594074074074076
2024-03-09 17:34:54,19.7375,19.7121,8.20245,24.1194,23.8968,19.629,19.7121,1970.15,493.806,1719.7,10.065862841853821,20.0,20.593333333333334
2024-03-09 17:34:55,19.7256,19.7482,8.18713,24.1082,23.8968,19.6222,19.7154,1970.81,480.016,1721.5,10.079386249909883,20.0,20.592592592592595
2024-03-09 17:34:56,19.7419,19.7187,8.19059,24.0874,23.8968,19.6096,19.7121,1965.56,489.866,1722.33,10.095467642328014,20.0,20.591851851851853
2024-03-09 17:34:57,19.7388,19.7154,8.19788,24.07,23.9001,19.6044,19.7154,1962.93,487.896,1722.0,10.084454560715553,20.0,20.59111111111111
2024-03-09 17:34:58,19.761,19.7154,8.19878,24.0663,23.8902,19.5958,19.7187,1967.86,490.851,1716.09,10.06839221079199,20.0,20.590370370370373
2024-03-09 17:34:59,19.7446,19.7187,8.19315,24.0419,23.8935,19.5948,19.7187,1966.87,483.956,1722.98,10.099400030384588,20.0,20.58962962962963
2024-03-09 17:35:00,19.7461,19.7187,8.1971,24.0003,23.8935,19.5804,19.7219,1966.54,489.866,1723.8,10.102063485589523,20.0,20.588888888888892
2024-03-09 17:35:01,19.751,19.7154,8.18829,23.9788,23.8968,19.564,19.7154,1964.57,484.941,1723.8,10.114055804438557,20.0,20.58814814814815
2024-03-09 17:35:02,19.7674,19.7384,8.19924,23.9515,23.8935,19.5564,19.7187,1959.98,487.896,1723.8,10.11882299172719,20.0,20.587407407407408
2024-03-09 17:35:03,19.7633,19.7121,8.18954,23.9483,23.9001,19.5479,19.7187,1958.99,482.971,1723.31,10.120843660353302,20.0,20.58666666666667
2024-03-09 17:35:04,19.7734,19.7219,8.20277,23.9256,23.8968,19.5253,19.7187,1957.68,489.866,1722.16,10.111354566674647,20.0,20.585925925925928
2024-03-09 17:35:05,19.7496,19.7187,8.19166,23.9065,23.8902,19.5057,19.7219,1951.77,483.956,1721.01,10.093520401663644,20.0,20.585185185185185
2024-03-09 17:35:06,19.7344,19.7121,8.18358,23.8922,23.8968,19.4899,19.7187,1948.16,485.926,1721.01,10.087302523282224,20.0,20.584444444444447
2024-03-09 17:35:07,19.7357,19.7154,8.18896,23.8871,23.8935,19.4965,19.7187,1950.13,485.926,1725.94,10.112625318724886,20.0,20.583703703703705
2024-03-09 17:35:08,19.733,19.6431,8.19002,23.8616,23.8968,19.4911,19.6464,1947.5,484.941,1722.16,10.0871917549895,20.0,20.582962962962966
2024-03-09 17:35:09,19.727,19.6431,8.18714,23.8498,23.9001,19.4751,19.6497,1947.5,484.941,1722.65,10.087334542719937,20.0,20.582222222222224
2024-03-09 17:35:10,19.7211,19.6497,8.18116,23.8319,23.8968,19.4706,19.6497,1948.16,506.61,1714.94,10.042256655207565,20.0,20.581481481481482
2024-03-09 17:35:11,19.7282,19.6464,8.18774,23.8262,23.8968,19.469,19.6497,1946.84,485.926,1722.65,10.087859020549438,20.0,20.580740740740744
2024-03-09 17:35:12,19.7293,19.6398,8.17963,23.8301,23.9001,19.4636,19.6497,1950.13,486.911,1721.83,10.091103993180148,20.0,20.580000000000002
2024-03-09 17:35:13,19.7283,19.6464,8.18944,23.8165,23.8935,19.4571,19.6497,1949.14,489.866,1722.16,10.083591364966248,20.0,20.57925925925926
2024-03-09 17:35:14,19.7317,19.6497,8.1806,23.7961,23.8968,19.4501,19.6464,1949.14,492.821,1728.89,10.133734965733991,20.0,20.57851851851852
2024-03-09 17:35:15,19.7216,19.6464,8.17451,23.8169,23.9001,19.4365,19.6497,1950.13,485.926,1721.5,10.086916217875668,20.0,20.57777777777778
2024-03-09 17:35:16,19.7233,19.6628,8.18362,23.8237,23.8968,19.4427,19.653,1946.51,487.896,1722.0,10.083371048859023,20.0,20.57703703703704
2024-03-09 17:35:17,19.7226,19.6431,8.18974,23.826,23.9001,19.445,19.6464,1947.83,488.881,1721.18,10.072612966155889,20.0,20.5762962962963
2024-03-09 17:35:18,19.7222,19.6595,8.17753,23.8267,23.8935,19.4333,19.6464,1945.53,484.941,1721.83,10.086735425076828,20.0,20.575555555555557
2024-03-09 17:35:19,19.7119,19.6464,8.16953,23.8201,23.9231,19.4419,19.6464,1946.84,489.866,1722.49,10.088591491319901,20.0,20.574814814814818
2024-03-09 17:35:20,19.728,19.6497,8.1764,23.8083,23.8935,19.4363,19.6464,1950.78,483.956,1722.49,10.096658959219901,20.0,20.574074074074076
2024-03-09 17:35:21,19.7202,19.653,8.17479,23.8198,23.9034,19.4342,19.6497,1951.11,488.881,1722.98,10.09411927548512,20.0,20.573333333333334
2024-03-09 17:35:22,19.7156,19.6431,8.16227,23.8036,23.8968,19.4416,19.6464,1953.74,486.911,1723.64,10.104912987200938,20.0,20.572592592592596
2024-03-09 17:35:23,19.7122,19.6497,8.1798,23.8234,23.9067,19.4429,19.6497,1956.04,490.851,1721.18,10.072211209612888,20.0,20.571851851851854
2024-03-09 17:35:24,19.7115,19.6497,8.16821,23.8283,23.8738,19.4434,19.6497,1957.68,482.971,1720.52,10.077856443392374,20.0,20.57111111111111
2024-03-09 17:35:25,19.7044,19.6464,8.16353,23.8288,23.9001,19.4476,19.653,1959.65,485.926,1722.0,10.084410870721348,20.0,20.570370370370373
2024-03-09 17:35:26,19.694,19.6497,8.16665,23.8452,23.8968,19.4411,19.653,1961.62,483.956,1727.25,10.103306233774275,20.0,20.56962962962963
2024-03-09 17:35:27,19.6786,19.653,8.16764,23.8456,23.8968,19.4546,19.653,1961.29,485.926,1720.85,10.051558317085753,20.0,20.568888888888893
2024-03-09 17:35:28,19.689,19.6464,8.17022,23.8714,23.8968,19.4593,19.6497,1965.23,481.986,1719.04,10.047807399251267,20.0,20.56814814814815
2024-03-09 17:35:29,19.6982,19.6464,8.17593,23.8866,23.8935,19.4548,19.6398,1961.62,486.911,1718.71,10.048922280878854,20.0,20.56740740740741
2024-03-09 17:35:30,19.6788,19.6464,8.16643,23.8909,23.8935,19.457,19.6497,1962.6,484.941,1717.56,10.033570167730378,20.0,20.56666666666667
2024-03-09 17:35:31,19.6853,19.6464,8.16764,23.9007,23.9001,19.4651,19.6497,1959.98,487.896,1719.04,10.04683042562323,20.0,20.565925925925928
2024-03-09 17:35:32,19.6869,19.6431,8.16196,23.9157,23.8968,19.4624,19.6464,1962.93,484.941,1719.53,10.056046341143272,20.0,20.565185185185186
2024-03-09 17:35:33,19.6852,19.6398,8.14978,23.9221,23.8935,19.4648,19.6497,1962.6,483.956,1720.03,10.06811735597277,20.0,20.564444444444447
2024-03-09 17:35:34,19.7061,19.6497,8.17621,23.9463,23.8902,19.4841,19.6464,1964.57,487.896,1724.79,10.0911398570329,20.0,20.563703703703705
2024-03-09 17:35:35,19.7082,19.6431,8.15792,23.9545,23.8968,19.4774,19.6497,1967.53,478.046,1720.85,10.085893183424252,20.0,20.562962962962967
2024-03-09 17:35:36,19.7014,19.6497,8.15286,23.9768,23.8968,19.4853,19.6562,1970.15,493.806,1721.83,10.090116696788803,20.0,20.562222222222225
2024-03-09 17:35:37,19.6903,19.6398,8.14676,23.9992,23.8968,19.4869,19.6464,1970.81,485.926,1722.82,10.091547127801183,20.0,20.561481481481483
2024-03-09 17:35:38,19.6903,19.6497,8.14984,24.0041,23.8968,19.4969,19.6497,1977.05,487.896,1722.33,10.08598509671896,20.0,20.560740740740744
2024-03-09 17:35:39,19.6811,19.6464,8.15624,24.0189,23.8968,19.4963,19.6497,1976.72,490.851,1722.0,10.070421334573702,20.0,20.560000000000002
2024-03-09 17:35:40,19.6759,19.6431,8.15352,24.0364,23.8902,19.5081,19.6464,1976.06,493.806,1722.16,10.069189804873254,20.0,20.55925925925926
2024-03-09 17:35:41,19.6815,19.653,8.15811,24.0509,23.8968,19.5063,19.6464,1974.75,489.866,1724.79,10.085450955484772,20.0,20.55851851851852
2024-03-09 17:35:42,19.6859,19.6464,8.14509,24.0673,23.8935,19.5187,19.653,1974.42,490.851,1722.65,10.08816496594999,20.0,20.55777777777778
2024-03-09 17:35:43,19.6796,19.6497,8.15232,24.0631,23.8935,19.5105,19.6497,1970.81,488.881,1721.34,10.06867537645283,20.0,20.55703703703704
2024-03-09 17:35:44,19.6959,19.6464,8.15203,24.0663,23.8935,19.5154,19.6497,1971.14,493.806,1722.16,10.08796950914501,20.0,20.5562962962963
2024-03-09 17:35:45,19.7026,19.6497,8.16069,24.0805,23.8968,19.5267,19.6464,1971.79,487.896,1721.18,10.08051708944739,20.0,20.555555555555557
2024-03-09 17:35:46,19.6912,19.6497,8.14169,24.0926,23.8968,19.5231,19.6562,1970.48,491.836,1720.36,10.082349110767671,20.0,20.55481481481482
2024-03-09 17:35:47,19.6989,19.6431,8.14556,24.117,23.8935,19.5355,19.6431,1971.79,478.046,1719.53,10.080826662436786,20.0,20.554074074074077
2024-03-09 17:35:48,19.6895,19.6497,8.13879,24.1187,23.8968,19.5369,19.6562,1972.45,491.836,1726.59,10.119912029987411,20.0,20.553333333333335
2024-03-09 17:35:49,19.6773,19.6464,8.15779,24.1297,23.8968,19.5337,19.6431,1974.42,481.986,1725.94,10.088777307300969,20.0,20.552592592592596
2024-03-09 17:35:50,19.6735,19.6497,8.1435,24.1276,23.8935,19.5354,19.6464,1974.42,487.896,1719.04,10.057594581489278,20.0,20.551851851851854
2024-03-09 17:35:51,19.6859,19.6464,8.14553,24.1354,23.8968,19.5508,19.6464,1972.12,484.941,1717.89,10.059905949280992,20.0,20.551111111111112
2024-03-09 17:35:52,19.6755,19.6464,8.15027,24.134,23.8935,19.5456,19.6464,1978.36,489.866,1725.44,10.090862736676891,20.0,20.550370370370374
2024-03-09 17:35:53,19.675,19.6464,8.14906,24.1232,23.8935,19.5567,19.6431,1977.38,485.926,1717.24,10.043525492814002,20.0,20.54962962962963
2024-03-09 17:35:54,19.6604,19.6431,8.1362,24.133,23.8935,19.5545,19.6398,1974.75,490.851,1723.8,10.080370596643068,20.0,20.548888888888893
2024-03-09 17:35:55,19.672,19.6464,8.13194,24.1261,23.8935,19.5626,19.6497,1972.78,483.956,1718.55,10.063500551775444,20.0,20.54814814814815
2024-03-09 17:35:56,19.6664,19.653,8.13479,24.1091,23.8968,19.5738,19.6464,1968.51,489.866,1718.55,10.056131735698013,20.0,20.54740740740741
2024-03-09 17:35:57,19.6662,19.6497,8.13579,24.1115,23.9001,19.5648,19.6431,1968.18,483.956,1719.04,10.057952223620969,20.0,20.54666666666667
2024-03-09 17:35:58,19.662,19.6464,8.13693,24.0845,23.8935,19.5773,19.6497,1964.9,490.851,1719.37,10.055224059779595,20.0,20.54592592592593
2024-03-09 17:35:59,19.6625,19.6497,8.13998,24.0794,23.9001,19.5731,19.653,1964.9,481.986,1720.03,10.056858232863956,20.0,20.545185185185186
2024-03-09 17:36:00,19.6513,19.6497,8.13116,24.063,23.8935,19.5808,19.6431,1962.93,485.926,1722.49,10.06916139257484,20.0,20.544444444444448
2024-03-09 17:36:01,19.6531,19.6497,8.13113,24.0441,23.9001,19.574,19.6497,1962.93,482.971,1720.36,10.058307580476727,20.0,20.543703703703706
2024-03-09 17:36:02,19.6466,19.6464,8.13791,24.0392,23.8968,19.5904,19.6464,1962.93,486.911,1719.86,10.04379462409175,20.0,20.542962962962967
2024-03-09 17:36:03,19.6495,19.653,8.12838,24.0345,23.8968,19.589,19.6497,1963.92,492.821,1719.37,10.051777821705883,20.0,20.542222222222225
2024-03-09 17:36:04,19.636,19.6497,8.12593,24.0324,23.8902,19.5893,19.6464,1965.23,487.896,1719.53,10.043071574325149,20.0,20.541481481481483
2024-03-09 17:36:05,19.6331,19.6464,8.13168,24.0112,23.8968,19.5928,19.653,1966.21,486.911,1719.86,10.037449993476349,20.0,20.540740740740745
2024-03-09 17:36:06,19.6582,19.6497,8.12659,24.0024,23.8968,19.5821,19.6464,1962.27,487.896,1725.61,10.097443475277332,20.0,20.540000000000003
2024-03-09 17:36:07,19.6508,19.6464,8.12682,23.9844,23.9001,19.596,19.653,1958.99,490.851,1718.55,10.04947799999733,20.0,20.53925925925926
2024-03-09 17:36:08,19.6422,19.5807,8.12913,23.9803,23.9001,19.5976,19.5774,1958.01,488.881,1717.24,10.032310774266751,20.0,20.538518518518522
2024-03-09 17:36:09,19.6463,19.5774,8.12603,23.9804,23.8968,19.5938,19.5807,1955.71,488.881,1723.31,10.074068547737145,20.0,20.53777777777778
2024-03-09 17:36:10,19.6548,19.584,8.13736,23.9732,23.8935,19.6056,19.584,1955.71,491.836,1717.56,10.037988910417631,20.0,20.537037037037038
2024-03-09 17:36:11,19.6369,19.5774,8.11658,23.9509,23.9001,19.6047,19.5807,1957.68,478.046,1717.07,10.037634527224595,20.0,20.5362962962963
2024-03-09 17:36:12,19.649,19.584,8.11782,23.9539,23.8902,19.5992,19.5807,1958.99,491.836,1718.55,10.055756754524847,20.0,20.535555555555558
2024-03-09 17:36:13,19.6487,19.5807,8.12351,23.9359,23.8902,19.6151,19.584,1958.66,482.971,1718.71,10.05146890173221,20.0,20.53481481481482
2024-03-09 17:36:14,19.6395,19.584,8.12615,23.9386,23.8935,19.6075,19.5873,1961.95,481.986,1718.39,10.039273355703644,20.0,20.534074074074077
2024-03-09 17:36:15,19.6304,19.5807,8.11872,23.9329,23.9001,19.6198,19.584,1961.29,489.866,1723.64,10.068484561291102,20.0,20.533333333333335
2024-03-09 17:36:16,19.6309,19.5807,8.12278,23.9082,23.8935,19.6059,19.5807,1960.63,485.926,1718.71,10.036581635305147,20.0,20.532592592592597
2024-03-09 17:36:17,19.6424,19.5807,8.12748,23.919,23.9001,19.606,19.584,1959.32,491.836,1718.88,10.043505441085646,20.0,20.531851851851854
2024-03-09 17:36:18,19.6401,19.5774,8.11915,23.9111,23.8968,19.6117,19.5873,1954.07,489.866,1719.53,10.05256488051083,20.0,20.531111111111112
2024-03-09 17:36:19,19.6627,19.5807,8.13379,23.8973,23.8935,19.6155,19.5807,1954.39,486.911,1717.56,10.04798555314401,20.0,20.530370370370374
2024-03-09 17:36:20,19.6319,19.584,8.1169,23.8817,23.8968,19.6243,19.5905,1953.08,486.911,1720.19,10.051229669887231,20.0,20.529629629629632
2024-03-09 17:36:21,19.635,19.5905,8.11777,23.8896,23.8935,19.6164,19.584,1951.44,486.911,1719.37,10.04838393155229,20.0,20.528888888888893
2024-03-09 17:36:22,19.6334,19.5774,8.12609,23.8747,23.8968,19.6232,19.5873,1955.05,487.896,1718.88,10.036867872052897,20.0,20.52814814814815
2024-03-09 17:36:23,19.637,19.5774,8.10985,23.8733,23.8902,19.6173,19.584,1953.08,477.061,1719.04,10.055108532525084,20.0,20.52740740740741
2024-03-09 17:36:24,19.6432,19.5905,8.11884,23.8831,23.9034,19.6323,19.5774,1956.69,493.806,1720.85,10.063259415990533,20.0,20.52666666666667
2024-03-09 17:36:25,19.6428,19.5807,8.12428,23.8764,23.8935,19.6265,19.584,1957.35,485.926,1721.01,10.05909501320917,20.0,20.52592592592593
2024-03-09 17:36:26,19.655,19.584,8.12588,23.8796,23.8968,19.6268,19.584,1959.65,487.896,1720.68,10.066421381945432,20.0,20.525185185185187
2024-03-09 17:36:27,19.636,19.584,8.11115,23.8889,23.8968,19.6278,19.5774,1959.98,491.836,1724.13,10.082869030274448,20.0,20.52444444444445
2024-03-09 17:36:28,19.6521,19.5708,8.11302,23.884,23.9001,19.6367,19.584,1962.93,487.896,1721.18,10.078045413324189,20.0,20.523703703703706
2024-03-09 17:36:29,19.6513,19.5807,8.11882,23.873,23.8935,19.6311,19.584,1959.98,490.851,1721.5,10.074153708365207,20.0,20.522962962962968
2024-03-09 17:36:30,19.6598,19.5774,8.11119,23.8748,23.8968,19.6348,19.5873,1958.01,484.941,1721.5,10.088244008050617,20.0,20.522222222222226
2024-03-09 17:36:31,19.6517,19.5741,8.11404,23.8724,23.8935,19.628,19.584,1958.66,494.791,1722.16,10.082542707677927,20.0,20.521481481481484
2024-03-09 17:36:32,19.65,19.5741,8.11628,23.8779,23.8935,19.6442,19.584,1959.32,486.911,1722.33,10.080094556865962,20.0,20.520740740740745
2024-03-09 17:36:33,19.6426,19.584,8.10559,23.9059,23.9001,19.6382,19.5807,1959.32,486.911,1721.67,10.079106096930401,20.0,20.520000000000003
2024-03-09 17:36:34,19.6472,19.5774,8.12006,23.8941,23.9001,19.6353,19.5774,1960.63,481.986,1721.18,10.06761721088214,20.0,20.51925925925926
2024-03-09 17:36:35,19.6469,19.5774,8.11289,23.8963,23.9034,19.6422,19.5873,1961.62,488.881,1721.01,10.072622391878879,20.0,20.518518518518523
2024-03-09 17:36:36,19.6348,19.584,8.10501,23.9055,23.8935,19.6492,19.5807,1962.27,486.911,1720.19,10.064139586241343,20.0,20.51777777777778
2024-03-09 17:36:37,19.6352,19.6037,8.11579,23.9005,23.8968,19.6408,19.5807,1963.26,484.941,1719.37,10.050285905982841,20.0,20.51703703703704
2024-03-09 17:36:38,19.6428,19.5938,8.10821,23.9184,23.9001,19.6463,19.5807,1963.59,488.881,1719.53,10.064466415103924,20.0,20.5162962962963
2024-03-09 17:36:39,19.6356,19.5741,8.11127,23.9257,23.8935,19.6401,19.5807,1966.87,484.941,1719.21,10.053642783099846,20.0,20.515555555555558
2024-03-09 17:36:40,19.6174,19.5807,8.1035,23.9174,23.8968,19.6401,19.5807,1968.18,489.866,1718.06,10.03782490173138,20.0,20.51481481481482
2024-03-09 17:36:41,19.6289,19.5774,8.11031,23.9161,23.8968,19.6377,19.584,1967.86,487.896,1719.37,10.049570484408049,20.0,20.514074074074077
2024-03-09 17:36:42,19.625,19.5774,8.09774,23.8984,23.8935,19.6453,19.5807,1967.53,487.896,1733.65,10.140662960679615,20.0,20.513333333333335
2024-03-09 17:36:43,19.63,19.5807,8.11314,23.8957,23.8968,19.6191,19.5774,1966.54,484.941,1719.53,10.048996165225965,20.0,20.512592592592597
2024-03-09 17:36:44,19.6368,19.5774,8.10816,23.902,23.9001,19.6239,19.5807,1963.59,485.926,1721.18,10.068927286565813,20.0,20.511851851851855
2024-03-09 17:36:45,19.6356,19.5807,8.10504,23.8889,23.8935,19.6224,19.584,1965.89,486.911,1720.68,10.067678689249885,20.0,20.511111111111113
2024-03-09 17:36:46,19.6156,19.5807,8.10642,23.8822,23.8968,19.6278,19.5873,1960.63,486.911,1721.83,10.055727328679447,20.0,20.510370370370374
2024-03-09 17:36:47,19.6391,19.5774,8.09583,23.8741,23.9034,19.6158,19.584,1962.27,487.896,1722.16,10.087445180500843,20.0,20.509629629629632
2024-03-09 17:36:48,19.6241,19.5807,8.09498,23.8708,23.887,19.6274,19.584,1962.93,481.001,1721.18,10.06934651078459,20.0,20.508888888888894
2024-03-09 17:36:49,19.6323,19.5807,8.09674,23.8678,23.8968,19.6303,19.5807,1964.24,484.941,1721.34,10.075907666474155,20.0,20.508148148148152
2024-03-09 17:36:50,19.6329,19.5774,8.09421,23.8738,23.9001,19.6256,19.584,1961.29,481.001,1719.53,10.068043855854041,20.0,20.50740740740741
2024-03-09 17:36:51,19.6319,19.5774,8.09017,23.8801,23.8935,19.6215,19.5807,1964.24,481.986,1712.31,10.028411338005544,20.0,20.50666666666667
2024-03-09 17:36:52,19.6313,19.5774,8.08861,23.87,23.8935,19.6256,19.5774,1964.9,492.821,1718.39,10.06485689830908,20.0,20.50592592592593
2024-03-09 17:36:53,19.6322,19.5807,8.0907,23.852,23.8968,19.6237,19.5807,1965.56,484.941,1719.04,10.067626007134308,20.0,20.505185185185187
2024-03-09 17:36:54,19.6467,19.5807,8.09821,23.8575,23.8968,19.6224,19.5774,1964.9,492.821,1720.52,10.082396297585206,20.0,20.50444444444445
2024-03-09 17:36:55,19.637,19.584,8.0883,23.8611,23.9034,19.6226,19.5807,1966.54,489.866,1718.55,10.071035057208466,20.0,20.503703703703707
2024-03-09 17:36:56,19.6284,19.5774,8.09083,23.8723,23.8968,19.6303,19.5807,1966.21,488.881,1718.06,10.058460421878678,20.0,20.502962962962968
2024-03-09 17:36:57,19.6286,19.5807,8.09477,23.8786,23.8935,19.6369,19.5873,1966.21,493.806,1718.06,10.055199887643312,20.0,20.502222222222226
2024-03-09 17:36:58,19.6394,19.584,8.09239,23.883,23.8935,19.6332,19.5807,1967.2,486.911,1718.55,10.069561293992976,20.0,20.501481481481484
2024-03-09 17:36:59,19.6417,19.5774,8.08426,23.8914,23.9001,19.6332,19.584,1964.24,487.896,1718.88,10.080592094866567,20.0,20.500740740740746
2024-03-09 17:37:00,19.6306,19.584,8.08812,23.8955,23.9034,19.6328,19.5905,1961.29,491.836,1720.36,10.076212147879316,20.0,20.500000000000004
2024-03-09 17:37:01,19.6338,19.5774,8.07971,23.8977,23.8902,19.6352,19.5807,1960.63,489.866,1720.52,10.08728537133134,20.0,20.498703703703708
2024-03-09 17:37:02,19.6299,19.5741,8.07219,23.9065,23.9001,19.6327,19.5873,1959.98,488.881,1728.73,10.13859553051569,20.0,20.49740740740741
2024-03-09 17:37:03,19.6178,19.5774,8.0719,23.9194,23.8968,19.6336,19.584,1961.29,484.941,1720.68,10.081072504562677,20.0,20.496111111111116
2024-03-09 17:37:04,19.6339,19.5807,8.08906,23.9173,23.8968,19.6419,19.5774,1962.27,483.956,1722.16,10.088817173786408,20.0,20.49481481481482
2024-03-09 17:37:05,19.6282,19.5873,8.09062,23.937,23.8902,19.6339,19.5741,1964.9,483.956,1720.52,10.072871334269093,20.0,20.49351851851852
2024-03-09 17:37:06,19.6224,19.5774,8.0851,23.9381,23.8968,19.634,19.5873,1968.18,488.881,1720.52,10.072626880581781,20.0,20.492222222222225
2024-03-09 17:37:07,19.6151,19.5807,8.08837,23.9396,23.8968,19.6542,19.584,1967.86,481.001,1724.95,10.08931002285098,20.0,20.49092592592593
2024-03-09 17:37:08,19.6072,19.515,8.08142,23.9448,23.8968,19.6465,19.5183,1970.81,485.926,1720.52,10.06256935744687,20.0,20.489629629629633
2024-03-09 17:37:09,19.6084,19.5117,8.07548,23.9437,23.8968,19.6462,19.515,1975.41,486.911,1719.7,10.064004134015267,20.0,20.488333333333337
2024-03-09 17:37:10,19.6076,19.515,8.08187,23.9479,23.8968,19.6349,19.5314,1970.81,491.836,1719.7,10.057729904269154,20.0,20.48703703703704
2024-03-09 17:37:11,19.6215,19.5117,8.08378,23.9499,23.8935,19.6461,19.515,1969.83,485.926,1718.71,10.06239669601055,20.0,20.485740740740745
2024-03-09 17:37:12,19.6049,19.5183,8.06581,23.9404,23.8935,19.6467,19.515,1968.18,491.836,1718.06,10.059785558787155,20.0,20.48444444444445
2024-03-09 17:37:13,19.5964,19.5117,8.07101,23.9409,23.8935,19.6546,19.5183,1965.23,482.971,1718.71,10.051643327818066,20.0,20.483148148148153
2024-03-09 17:37:14,19.5957,19.515,8.07866,23.9413,23.9001,19.6527,19.515,1965.56,494.791,1718.55,10.043425978272193,20.0,20.481851851851854
2024-03-09 17:37:15,19.5866,19.5117,8.07095,23.9471,23.8902,19.646,19.5183,1963.92,480.016,1717.56,10.036428841500433,20.0,20.480555555555558
2024-03-09 17:37:16,19.5737,19.5117,8.06861,23.948,23.8935,19.6532,19.5183,1965.56,488.881,1717.24,10.025357125936758,20.0,20.479259259259262
2024-03-09 17:37:17,19.567,19.5117,8.06702,23.9617,23.8935,19.6488,19.5216,1965.56,481.001,1718.71,10.02948249361116,20.0,20.477962962962966
2024-03-09 17:37:18,19.5769,19.5117,8.07362,23.9468,23.8935,19.6531,19.5183,1967.53,490.851,1719.21,10.035279096830513,20.0,20.47666666666667
2024-03-09 17:37:19,19.5529,19.5117,8.06033,23.9648,23.8968,19.6468,19.5216,1968.51,487.896,1719.37,10.026868936388343,20.0,20.475370370370374
2024-03-09 17:37:20,19.5622,19.515,8.07249,23.9754,23.8968,19.6329,19.5117,1968.18,491.836,1720.36,10.030145642670426,20.0,20.47407407407408
2024-03-09 17:37:21,19.5685,19.515,8.07521,23.9855,23.8935,19.6327,19.5019,1968.51,502.67,1721.5,10.039919434052065,20.0,20.472777777777782
2024-03-09 17:37:22,19.5767,19.5183,8.06744,24.0011,23.8968,19.6321,19.5314,1968.51,492.821,1721.18,10.052001108732723,20.0,20.471481481481486
2024-03-09 17:37:23,19.5466,19.515,8.06628,24.0047,23.9034,19.616,19.5347,1966.87,491.836,1714.28,9.986529466785482,20.0,20.470185185185187
2024-03-09 17:37:24,19.5448,19.5117,8.05036,24.0011,23.9001,19.6112,19.5183,1965.89,484.941,1720.85,10.037132783212105,20.0,20.46888888888889
2024-03-09 17:37:25,19.5446,19.515,8.06537,24.0044,23.9001,19.6032,19.5216,1961.29,492.821,1721.18,10.025773393545542,20.0,20.467592592592595
2024-03-09 17:37:26,19.5583,19.515,8.06689,23.9969,23.8935,19.5878,19.515,1962.6,481.986,1721.01,10.035419917293366,20.0,20.4662962962963
2024-03-09 17:37:27,19.5496,19.5084,8.06884,24.002,23.8935,19.5823,19.515,1961.62,492.821,1723.97,10.043363424552119,20.0,20.465000000000003
2024-03-09 17:37:28,19.5432,19.5117,8.0644,23.9964,23.8902,19.5649,19.5183,1962.93,477.061,1720.36,10.020621565129597,20.0,20.463703703703708
2024-03-09 17:37:29,19.5427,19.5183,8.05511,24.0,23.8902,19.5548,19.5051,1963.92,493.806,1719.53,10.023456728456205,20.0,20.46240740740741
2024-03-09 17:37:30,19.5345,19.5051,8.05549,24.0014,23.8968,19.5444,19.5183,1969.5,481.001,1719.53,10.015970279276686,20.0,20.461111111111116
2024-03-09 17:37:31,19.5353,19.5117,8.05393,23.9783,23.8902,19.5305,19.5183,1970.81,489.866,1719.21,10.016165160195781,20.0,20.45981481481482
2024-03-09 17:37:32,19.5338,19.5183,8.0519,23.9963,23.8968,19.5148,19.5183,1968.84,482.971,1718.55,10.012782167980971,20.0,20.45851851851852
2024-03-09 17:37:33,19.5486,19.515,8.05354,23.9963,23.8935,19.4963,19.515,1969.17,487.896,1718.22,10.02233345439176,20.0,20.457222222222224
2024-03-09 17:37:34,19.5374,19.5216,8.05629,23.9983,23.9001,19.4809,19.5183,1967.53,486.911,1717.73,10.007316014514931,20.0,20.45592592592593
2024-03-09 17:37:35,19.5177,19.5084,8.04304,23.9916,23.8968,19.4632,19.5117,1967.2,488.881,1716.74,9.995929584091009,20.0,20.454629629629633
2024-03-09 17:37:36,19.532,19.515,8.04553,23.9859,23.9001,19.4386,19.5117,1964.57,486.911,1715.92,10.001438173836178,20.0,20.453333333333337
2024-03-09 17:37:37,19.54,19.5117,8.05564,23.9806,23.8935,19.4343,19.515,1963.59,486.911,1715.6,9.997736151448123,20.0,20.45203703703704
2024-03-09 17:37:38,19.5378,19.5084,8.04438,23.9719,23.9001,19.4072,19.515,1958.66,488.881,1723.31,10.050589172643795,20.0,20.450740740740745
2024-03-09 17:37:39,19.542,19.5183,8.039,23.9625,23.8935,19.3999,19.515,1961.95,485.926,1716.42,10.01874958943647,20.0,20.44944444444445
2024-03-09 17:37:40,19.539,19.515,8.03713,23.9878,23.9067,19.3736,19.5216,1958.99,487.896,1713.95,10.003349412727466,20.0,20.448148148148153
2024-03-09 17:37:41,19.53,19.5117,8.03991,23.9684,23.8968,19.361,19.5183,1958.66,481.986,1717.24,10.012286358399162,20.0,20.446851851851854
2024-03-09 17:37:42,19.5452,19.5117,8.03703,23.9507,23.9034,19.3291,19.5183,1959.65,486.911,1721.5,10.052917801027819,20.0,20.445555555555558
2024-03-09 17:37:43,19.5477,19.5183,8.03912,23.9617,23.8935,19.3243,19.515,1963.59,488.881,1714.94,10.014966637347218,20.0,20.444259259259262
2024-03-09 17:37:44,19.5372,19.5183,8.03452,23.965,23.8902,19.2998,19.5183,1962.27,490.851,1718.88,10.032829508764893,20.0,20.442962962962966
2024-03-09 17:37:45,19.5442,19.515,8.03506,23.9551,23.9001,19.2792,19.5117,1964.24,486.911,1719.21,10.040391267924964,20.0,20.44166666666667
2024-03-09 17:37:46,19.5499,19.515,8.04783,23.979,23.8968,19.2677,19.5183,1963.92,487.896,1719.7,10.037083412503774,20.0,20.440370370370374
2024-03-09 17:37:47,19.5463,19.5084,8.04223,23.9597,23.8935,19.2557,19.5183,1965.56,487.896,1720.19,10.041689075854068,20.0,20.439074074074078
2024-03-09 17:37:48,19.5477,19.515,8.04413,23.9481,23.8935,19.2314,19.5084,1962.27,487.896,1718.39,10.030745508168494,20.0,20.437777777777782
2024-03-09 17:37:49,19.5253,19.5183,8.02825,23.9378,23.9001,19.2143,19.515,1963.59,489.866,1719.53,10.03171101857721,20.0,20.436481481481486
2024-03-09 17:37:50,19.5382,19.5117,8.03791,23.9195,23.8968,19.1929,19.515,1962.6,489.866,1719.21,10.032670668234541,20.0,20.43518518518519
2024-03-09 17:37:51,19.5378,19.515,8.0432,23.9138,23.8902,19.1876,19.5183,1959.98,488.881,1717.73,10.019074345637607,20.0,20.43388888888889
2024-03-09 17:37:52,19.5275,19.5117,8.04116,23.9199,23.8968,19.1738,19.515,1958.33,483.956,1725.12,10.054947638057552,20.0,20.432592592592595
2024-03-09 17:37:53,19.5319,19.5183,8.03814,23.9178,23.9001,19.1733,19.5216,1960.96,489.866,1717.56,10.017350680272845,20.0,20.4312962962963
2024-03-09 17:37:54,19.5313,19.5084,8.03942,23.9103,23.9264,19.1679,19.515,1960.63,480.016,1718.22,10.019560870309121,20.0,20.430000000000003
2024-03-09 17:37:55,19.538,19.5117,8.04481,23.896,23.9034,19.1701,19.5183,1960.96,490.851,1724.79,10.059019443676558,20.0,20.428703703703707
2024-03-09 17:37:56,19.5289,19.5117,8.03499,23.8885,23.8902,19.1625,19.5183,1961.95,481.001,1719.7,10.02996272895324,20.0,20.42740740740741
2024-03-09 17:37:57,19.5189,19.5084,8.03378,23.8898,23.8935,19.1707,19.515,1964.9,489.866,1720.36,10.026138720955263,20.0,20.426111111111116
2024-03-09 17:37:58,19.521,19.515,8.02981,23.8794,23.8968,19.1777,19.5183,1966.54,482.971,1721.67,10.03907625892546,20.0,20.42481481481482
2024-03-09 17:37:59,19.5304,19.515,8.03584,23.8637,23.9001,19.1767,19.5117,1968.18,489.866,1722.0,10.043945198079404,20.0,20.423518518518524
2024-03-09 17:38:00,19.5216,19.5183,8.03512,23.8611,23.8968,19.173,19.515,1966.21,486.911,1722.49,10.039740919171386,20.0,20.422222222222224
2024-03-09 17:38:01,19.5115,19.5117,8.0288,23.8502,23.8935,19.1878,19.515,1965.56,485.926,1722.98,10.039292100030487,20.0,20.42092592592593
2024-03-09 17:38:02,19.5279,19.515,8.03541,23.8387,23.8902,19.1906,19.515,1964.9,487.896,1723.64,10.051700371778258,20.0,20.419629629629632
2024-03-09 17:38:03,19.513,19.5117,8.02867,23.8498,23.8968,19.2015,19.5183,1961.62,485.926,1723.64,10.044563374048984,20.0,20.418333333333337
2024-03-09 17:38:04,19.5231,19.5117,8.03218,23.868,23.9001,19.201,19.515,1963.59,482.971,1722.98,10.046478822757916,20.0,20.41703703703704
2024-03-09 17:38:05,19.5028,19.5117,8.03883,23.8626,23.9001,19.2084,19.5117,1959.65,482.971,1722.49,10.020066086838893,20.0,20.415740740740745
2024-03-09 17:38:06,19.5007,19.5183,8.02157,23.856,23.8968,19.2071,19.5183,1961.62,488.881,1721.5,10.02755002031708,20.0,20.41444444444445
2024-03-09 17:38:07,19.4993,19.5117,8.04506,23.8671,23.8935,19.2084,19.5117,1960.96,482.971,1718.88,9.990579332162179,20.0,20.413148148148153
2024-03-09 17:38:08,19.5152,19.4493,8.03906,23.888,23.9001,19.2339,19.4526,1969.17,488.881,1717.89,10.003915737604732,20.0,20.411851851851857
2024-03-09 17:38:09,19.501,19.4493,8.02545,23.8783,23.8968,19.2267,19.4526,1965.56,487.896,1716.74,9.996704890490486,20.0,20.410555555555558
2024-03-09 17:38:10,19.5163,19.4526,8.02452,23.8872,23.8968,19.2466,19.4526,1968.51,490.851,1716.91,10.011834665867324,20.0,20.40925925925926
2024-03-09 17:38:11,19.5255,19.4526,8.02657,23.8787,23.9001,19.2606,19.4559,1968.51,491.836,1723.31,10.055407472709506,20.0,20.407962962962966
2024-03-09 17:38:12,19.5172,19.4493,8.02492,23.881,23.8968,19.2768,19.4493,1968.18,492.821,1716.25,10.00842144225698,20.0,20.40666666666667
2024-03-09 17:38:13,19.5133,19.4493,8.02003,23.8823,23.8935,19.2684,19.4526,1967.86,484.941,1715.27,10.003568190703332,20.0,20.405370370370374
2024-03-09 17:38:14,19.5116,19.4493,8.01513,23.8891,23.8935,19.2714,19.446,1967.2,491.836,1714.94,10.004428304557397,20.0,20.404074074074078
2024-03-09 17:38:15,19.5204,19.446,8.02866,23.8805,23.9001,19.289,19.4526,1967.2,486.911,1713.95,9.994539199296872,20.0,20.402777777777782
2024-03-09 17:38:16,19.533,19.4493,8.02592,23.8881,23.8968,19.2897,19.4493,1963.59,491.836,1713.63,10.0060121244921,20.0,20.401481481481486
2024-03-09 17:38:17,19.5281,19.446,8.00673,23.8848,23.8968,19.2846,19.446,1962.27,486.911,1714.94,10.026096717973303,20.0,20.40018518518519
2024-03-09 17:38:18,19.5366,19.4493,8.02347,23.8764,23.8968,19.3145,19.4526,1964.9,487.896,1713.3,10.009345010677198,20.0,20.39888888888889
2024-03-09 17:38:19,19.5246,19.4427,8.02231,23.8821,23.8935,19.3118,19.4526,1962.93,481.001,1715.43,10.012352925052825,20.0,20.397592592592595
2024-03-09 17:38:20,19.5243,19.4493,8.01706,23.8838,23.8968,19.3277,19.4493,1966.54,487.896,1715.92,10.019522917963023,20.0,20.3962962962963
2024-03-09 17:38:21,19.5186,19.4493,8.01832,23.8877,23.8968,19.3333,19.4592,1968.18,482.971,1715.92,10.013462743715413,20.0,20.395000000000003
2024-03-09 17:38:22,19.488,19.4427,8.02321,23.8868,23.8968,19.3453,19.4526,1969.17,488.881,1716.25,9.984480892127017,20.0,20.393703703703707
2024-03-09 17:38:23,19.4963,19.4526,8.02343,23.8952,23.8935,19.3415,19.446,1970.81,484.941,1716.25,9.991517619848015,20.0,20.39240740740741
2024-03-09 17:38:24,19.4926,19.4526,8.03198,23.8727,23.8968,19.3375,19.4493,1971.79,488.881,1716.74,9.983698907856542,20.0,20.391111111111115
2024-03-09 17:38:25,19.4901,19.4493,8.01873,23.8794,23.9034,19.3481,19.4526,1971.14,485.926,1717.4,9.996905393058478,20.0,20.38981481481482
2024-03-09 17:38:26,19.4945,19.4592,8.02653,23.8822,23.8935,19.3443,19.4493,1970.81,488.881,1718.22,9.99871417678211,20.0,20.388518518518524
2024-03-09 17:38:27,19.4985,19.446,8.01696,23.8675,23.8968,19.3559,19.4493,1969.83,485.926,1717.56,10.006700377385629,20.0,20.387222222222224
2024-03-09 17:38:28,19.4896,19.4526,8.00356,23.8619,23.8968,19.3595,19.4493,1968.18,486.911,1718.22,10.014469080673072,20.0,20.38592592592593
2024-03-09 17:38:29,19.4974,19.4559,8.01388,23.8736,23.9034,19.3611,19.4526,1965.56,481.986,1719.04,10.017050175925737,20.0,20.384629629629632
2024-03-09 17:38:30,19.5066,19.446,8.01932,23.8603,23.8935,19.3625,19.4493,1963.59,490.851,1719.53,10.023186239033626,20.0,20.383333333333336
2024-03-09 17:38:31,19.491,19.4526,8.0156,23.8648,23.8968,19.3749,19.446,1959.98,485.926,1728.89,10.067323651062145,20.0,20.38203703703704
2024-03-09 17:38:32,19.4881,19.4493,8.0138,23.8554,23.8935,19.3772,19.4592,1960.3,490.851,1721.5,10.023330792326972,20.0,20.380740740740745
2024-03-09 17:38:33,19.4823,19.446,8.0252,23.8365,23.8968,19.3724,19.4624,1963.26,481.986,1721.83,10.010224323315244,20.0,20.37944444444445
2024-03-09 17:38:34,19.4803,19.4559,8.00992,23.8309,23.8968,19.3868,19.4526,1962.6,488.881,1720.68,10.015133721484304,20.0,20.378148148148153
2024-03-09 17:38:35,19.4865,19.4526,8.02263,23.8328,23.8968,19.389,19.4493,1964.9,488.881,1719.37,10.00182918127052,20.0,20.376851851851857
2024-03-09 17:38:36,19.4654,19.4526,8.01527,23.826,23.887,19.3935,19.4526,1966.87,485.926,1721.83,10.004134539379217,20.0,20.375555555555557
2024-03-09 17:38:37,19.4553,19.4493,8.00347,23.827,23.8968,19.3903,19.446,1968.18,490.851,1718.06,9.983712238632823,20.0,20.37425925925926
2024-03-09 17:38:38,19.4669,19.4526,8.00163,23.8286,23.8935,19.3811,19.4493,1966.87,486.911,1714.12,9.972506877863257,20.0,20.372962962962966
2024-03-09 17:38:39,19.4875,19.446,8.00162,23.8145,23.8935,19.3908,19.4526,1966.21,492.821,1718.88,10.018176268324655,20.0,20.37166666666667
2024-03-09 17:38:40,19.4803,19.4493,8.01178,23.8245,23.8968,19.3951,19.4526,1968.18,490.851,1719.04,10.003965707693098,20.0,20.370370370370374
2024-03-09 17:38:41,19.4742,19.4493,8.00357,23.8304,23.8968,19.4038,19.4526,1965.89,488.881,1718.71,10.003885465513077,20.0,20.369074074074078
2024-03-09 17:38:42,19.4802,19.4493,7.99344,23.8262,23.9001,19.3937,19.446,1962.6,488.881,1723.47,10.045697840312709,20.0,20.367777777777782
2024-03-09 17:38:43,19.4715,19.4493,8.00485,23.8308,23.8935,19.3911,19.4526,1962.93,496.761,1718.55,9.999483417071996,20.0,20.366481481481486
2024-03-09 17:38:44,19.4799,19.4559,7.99528,23.8357,23.8902,19.4115,19.4526,1960.63,485.926,1720.36,10.025702237108293,20.0,20.36518518518519
2024-03-09 17:38:45,19.4822,19.4493,8.0057,23.8402,23.9001,19.4046,19.4493,1960.96,493.806,1714.45,9.98419652024684,20.0,20.36388888888889
2024-03-09 17:38:46,19.4818,19.4493,8.00079,23.8569,23.8902,19.4019,19.4559,1962.6,481.986,1721.01,10.026337623028354,20.0,20.362592592592595
2024-03-09 17:38:47,19.4787,19.4493,8.00393,23.849,23.9001,19.4102,19.4559,1961.95,487.896,1720.03,10.015182021356459,20.0,20.3612962962963
2024-03-09 17:38:48,19.4915,19.4559,8.00356,23.8412,23.9001,19.4077,19.4559,1965.89,485.926,1719.37,10.022829421886751,20.0,20.360000000000003
2024-03-09 17:38:49,19.4897,19.4493,7.99747,23.8648,23.8968,19.4122,19.4526,1967.2,484.941,1718.71,10.022723482784576,20.0,20.358703703703707
2024-03-09 17:38:50,19.4936,19.4493,7.99437,23.8721,23.8902,19.4204,19.4394,1969.17,483.956,1718.22,10.02596920144352,20.0,20.35740740740741
2024-03-09 17:38:51,19.4855,19.4526,7.99695,23.8868,23.8968,19.4085,19.4559,1971.47,486.911,1715.27,9.999459974167907,20.0,20.356111111111115
2024-03-09 17:38:52,19.4901,19.4493,7.98865,23.8784,23.8935,19.4033,19.446,1971.79,481.001,1719.21,10.033682633843677,20.0,20.35481481481482
2024-03-09 17:38:53,19.4766,19.4526,7.98929,23.8797,23.9001,19.3931,19.4493,1971.14,487.896,1711.98,9.979203149097005,20.0,20.353518518518523
2024-03-09 17:38:54,19.477,19.4526,7.98801,23.8824,23.8968,19.398,19.4526,1972.45,484.941,1719.53,10.02467829359039,20.0,20.352222222222224
2024-03-09 17:38:55,19.4837,19.4493,7.98392,23.8763,23.9001,19.4001,19.4526,1969.17,486.911,1719.7,10.035085083419126,20.0,20.350925925925928
2024-03-09 17:38:56,19.4903,19.4493,7.99334,23.8756,23.8968,19.3832,19.4559,1966.87,487.896,1719.21,10.029765629028985,20.0,20.349629629629632
2024-03-09 17:38:57,19.4816,19.4493,7.99764,23.8953,23.9001,19.3969,19.4493,1966.21,487.896,1720.19,10.024135430290764,20.0,20.348333333333336
2024-03-09 17:38:58,19.4753,19.4493,7.99122,23.9214,23.9001,19.3823,19.469,1965.89,490.851,1719.86,10.022317133108938,20.0,20.34703703703704
2024-03-09 17:38:59,19.477,19.4526,7.98992,23.917,23.8935,19.3871,19.4526,1960.3,477.061,1720.85,10.030705910977833,20.0,20.345740740740744
2024-03-09 17:39:00,19.4635,19.4559,7.99645,23.9295,23.8935,19.3819,19.4526,1969.83,487.896,1723.47,10.0284605423773,20.0,20.34444444444445
2024-03-09 17:39:01,19.4721,19.4493,7.99438,23.9203,23.9001,19.4054,19.4559,1965.56,481.986,1720.52,10.020610628118451,20.0,20.343148148148153
2024-03-09 17:39:02,19.4644,19.4526,7.98147,23.9135,23.9001,19.3901,19.446,1970.48,492.821,1720.19,10.023236362417551,20.0,20.341851851851857
2024-03-09 17:39:03,19.4655,19.4493,7.98808,23.9177,23.9001,19.3802,19.4559,1967.53,484.941,1718.55,10.008875387386071,20.0,20.340555555555557
2024-03-09 17:39:04,19.4782,19.446,7.99685,23.9127,23.8968,19.3839,19.4526,1973.44,483.956,1719.37,10.017079875328346,20.0,20.33925925925926
2024-03-09 17:39:05,19.4571,19.4493,7.99561,23.9329,23.91,19.3707,19.4559,1973.11,488.881,1718.39,9.994053092598053,20.0,20.337962962962965
2024-03-09 17:39:06,19.4526,19.4493,7.98712,23.9148,23.8935,19.3691,19.4559,1972.12,489.866,1717.07,9.989852531804942,20.0,20.33666666666667
2024-03-09 17:39:07,19.4505,19.4493,7.9729,23.9203,23.8935,19.3707,19.4559,1971.79,487.896,1721.34,10.025281636324877,20.0,20.335370370370374
2024-03-09 17:39:08,19.4664,19.3935,7.99063,23.936,23.8935,19.3629,19.3869,1969.5,490.851,1722.16,10.028458208032571,20.0,20.334074074074078
2024-03-09 17:39:09,19.4568,19.3902,7.98363,23.9275,23.8935,19.3745,19.3836,1968.84,488.881,1722.98,10.030960048011949,20.0,20.332777777777782
2024-03-09 17:39:10,19.4615,19.3836,7.98439,23.9249,23.8935,19.3634,19.3902,1965.56,490.851,1722.82,10.033472960284135,20.0,20.331481481481486
2024-03-09 17:39:11,19.4438,19.3869,7.97765,23.934,23.9001,19.3667,19.3672,1964.9,487.896,1724.13,10.031513532191864,20.0,20.33018518518519
2024-03-09 17:39:12,19.4604,19.3935,7.9978,23.9404,23.8935,19.3628,19.3738,1964.9,491.836,1724.46,10.03032715171115,20.0,20.32888888888889
2024-03-09 17:39:13,19.4552,19.3869,7.98513,23.9364,23.9001,19.3669,19.3902,1965.23,484.941,1724.46,10.03686376153992,20.0,20.327592592592595
2024-03-09 17:39:14,19.4602,19.3869,7.98666,23.9424,23.8935,19.3671,19.3902,1967.53,486.911,1717.07,9.996875195610237,20.0,20.3262962962963
2024-03-09 17:39:15,19.4549,19.3902,7.98452,23.9444,23.8968,19.3651,19.3803,1969.5,482.971,1727.91,10.057215582612654,20.0,20.325000000000003
2024-03-09 17:39:16,19.4523,19.3869,7.98545,23.9506,23.8935,19.3697,19.3935,1969.5,481.986,1721.5,10.016822873377414,20.0,20.323703703703707
2024-03-09 17:39:17,19.438,19.3869,7.98765,23.9414,23.9001,19.3751,19.3902,1970.15,489.866,1727.74,10.038665553545153,20.0,20.32240740740741
2024-03-09 17:39:18,19.4415,19.3803,7.98864,23.9496,23.8935,19.3732,19.3869,1971.79,481.986,1721.5,10.00460196249094,20.0,20.321111111111115
2024-03-09 17:39:19,19.4408,19.3836,7.97913,23.9575,23.9001,19.3806,19.3869,1971.14,490.851,1717.24,9.987521610837943,20.0,20.31981481481482
2024-03-09 17:39:20,19.4211,19.3869,7.96505,23.9603,23.8935,19.3746,19.3705,1973.11,485.926,1718.06,9.987391237155066,20.0,20.318518518518523
2024-03-09 17:39:21,19.4483,19.3902,7.98824,23.9894,23.8968,19.3905,19.3836,1973.76,491.836,1719.04,9.996586067609892,20.0,20.317222222222224
2024-03-09 17:39:22,19.434,19.3869,7.97638,24.0124,23.8935,19.3898,19.3836,1972.78,484.941,1718.39,9.99067857624211,20.0,20.315925925925928
2024-03-09 17:39:23,19.4412,19.377,7.98328,24.0128,23.9034,19.3898,19.3935,1970.48,488.881,1718.06,9.98902150427274,20.0,20.314629629629632
2024-03-09 17:39:24,19.4387,19.3902,7.98,24.0193,23.8902,19.3861,19.3836,1970.15,484.941,1716.91,9.98301480586766,20.0,20.313333333333336
2024-03-09 17:39:25,19.4347,19.3836,7.97645,24.017,23.8935,19.3806,19.3902,1968.51,482.971,1715.27,9.97308731293413,20.0,20.31203703703704
2024-03-09 17:39:26,19.4397,19.3869,7.97111,24.0139,23.8968,19.3893,19.3869,1965.56,489.866,1715.6,9.984007541485694,20.0,20.310740740740744
2024-03-09 17:39:27,19.4186,19.3902,7.9703,24.0115,23.9034,19.3971,19.3935,1966.54,488.881,1715.43,9.96535646309407,20.0,20.30944444444445
2024-03-09 17:39:28,19.4096,19.3902,7.96754,24.0119,23.9001,19.392,19.3836,1962.93,484.941,1715.1,9.958008748370464,20.0,20.308148148148153
2024-03-09 17:39:29,19.4141,19.3902,7.96356,24.01,23.8968,19.4029,19.3803,1966.54,484.941,1712.8,9.952024998223639,20.0,20.306851851851857
2024-03-09 17:39:30,19.41,19.3803,7.96503,24.0087,23.8968,19.4034,19.3935,1963.59,481.986,1714.77,9.958624823414567,20.0,20.30555555555556
2024-03-09 17:39:31,19.4264,19.3836,7.97117,24.0148,23.9001,19.4073,19.3902,1969.83,484.941,1715.6,9.972376962595492,20.0,20.30425925925926
2024-03-09 17:39:32,19.4166,19.3869,7.9683,24.0179,23.8935,19.4032,19.3902,1964.57,481.986,1716.09,9.969190566068619,20.0,20.302962962962965
2024-03-09 17:39:33,19.4313,19.3902,7.97623,24.0387,23.8968,19.3988,19.3902,1968.18,487.896,1718.06,9.986536872569333,20.0,20.30166666666667
2024-03-09 17:39:34,19.4137,19.3902,7.96955,24.0252,23.8968,19.4204,19.3869,1968.18,488.881,1718.71,9.980791451746887,20.0,20.300370370370374
2024-03-09 17:39:35,19.4203,19.3902,7.97781,24.034,23.8968,19.4088,19.3836,1967.86,491.836,1719.7,9.985091950991459,20.0,20.299074074074078
2024-03-09 17:39:36,19.417,19.3902,7.96797,24.0196,23.9001,19.4195,19.3836,1966.54,486.911,1720.68,9.99649239443553,20.0,20.29777777777778
2024-03-09 17:39:37,19.4091,19.3902,7.9644,24.0169,23.8935,19.4247,19.3902,1964.24,487.896,1721.01,9.994628189878124,20.0,20.296481481481486
2024-03-09 17:39:38,19.4186,19.3935,7.96727,24.0083,23.9001,19.4196,19.3935,1963.92,487.896,1721.34,10.002335711341747,20.0,20.29518518518519
2024-03-09 17:39:39,19.4081,19.377,7.96718,24.0072,23.8902,19.4186,19.3869,1961.62,484.941,1721.18,9.992314060584471,20.0,20.293888888888894
