TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 17:39:40,19.4229,19.3803,7.97026,23.9813,23.8968,19.4284,19.3902,1964.57,486.911,1721.18,10.002550118592916,20.0,20.292592592592595
2024-03-09 17:39:41,19.4252,19.3836,7.96858,23.9757,23.9001,19.4236,19.3836,1959.32,486.911,1718.06,9.987888163495754,20.0,20.2912962962963
2024-03-09 17:39:42,19.4064,19.3836,7.95304,23.9693,23.9001,19.4309,19.3902,1960.63,483.956,1715.92,9.972608810425513,20.0,20.290000000000003
2024-03-09 17:39:43,19.3976,19.3869,7.95849,23.951,23.8968,19.4413,19.3803,1961.62,485.926,1720.85,9.988817723331401,20.0,20.288703703703707
2024-03-09 17:39:44,19.3974,19.3869,7.96311,23.952,23.8935,19.4388,19.3869,1961.62,481.986,1720.68,9.983622457166266,20.0,20.28740740740741
2024-03-09 17:39:45,19.4143,19.3902,7.96237,23.9269,23.8968,19.4428,19.377,1964.24,487.896,1720.36,9.997164923193587,20.0,20.286111111111115
2024-03-09 17:39:46,19.4082,19.3836,7.96349,23.909,23.8968,19.438,19.3869,1966.87,489.866,1719.21,9.984183557410331,20.0,20.28481481481482
2024-03-09 17:39:47,19.3924,19.3803,7.95059,23.9035,23.8968,19.4439,19.3902,1964.9,482.971,1718.71,9.97875066654248,20.0,20.283518518518523
2024-03-09 17:39:48,19.3937,19.3869,7.95978,23.8858,23.8935,19.4501,19.3803,1964.9,489.866,1719.7,9.977613487997829,20.0,20.282222222222227
2024-03-09 17:39:49,19.41,19.3803,7.95656,23.8899,23.8968,19.4536,19.3869,1966.21,488.881,1719.04,9.990811455629887,20.0,20.280925925925928
2024-03-09 17:39:50,19.4084,19.3836,7.96196,23.8506,23.8935,19.4605,19.3869,1963.59,488.881,1718.71,9.982788630429846,20.0,20.279629629629632
2024-03-09 17:39:51,19.3986,19.3836,7.96188,23.8575,23.8935,19.4524,19.3738,1963.59,485.926,1716.25,9.960035230353698,20.0,20.278333333333336
2024-03-09 17:39:52,19.4181,19.3902,7.95325,23.8409,23.8935,19.4577,19.3902,1960.96,481.001,1716.74,9.98738379108103,20.0,20.27703703703704
2024-03-09 17:39:53,19.4085,19.3902,7.96734,23.8355,23.8935,19.4536,19.3935,1961.95,487.896,1717.24,9.969649514691548,20.0,20.275740740740744
2024-03-09 17:39:54,19.4191,19.3836,7.94976,23.8252,23.8968,19.4576,19.3836,1956.69,485.926,1716.42,9.989432792845973,20.0,20.27444444444445
2024-03-09 17:39:55,19.4356,19.3869,7.9574,23.8294,23.9034,19.4606,19.3803,1957.68,488.881,1709.69,9.957951231837786,20.0,20.273148148148152
2024-03-09 17:39:56,19.4211,19.3902,7.95064,23.8208,23.8968,19.4605,19.3803,1956.36,479.031,1717.24,9.995181080614975,20.0,20.271851851851856
2024-03-09 17:39:57,19.4122,19.3836,7.95193,23.8303,23.8935,19.4596,19.3836,1956.04,493.806,1717.73,9.989151179778359,20.0,20.27055555555556
2024-03-09 17:39:58,19.4249,19.3803,7.94858,23.8243,23.8968,19.4667,19.3869,1956.36,481.986,1711.49,9.96680246885361,20.0,20.26925925925926
2024-03-09 17:39:59,19.4251,19.3705,7.95753,23.8315,23.8902,19.4749,19.3902,1960.3,482.971,1717.89,9.996445145761896,20.0,20.267962962962965
2024-03-09 17:40:00,19.4233,19.3902,7.95452,23.8298,23.8968,19.4658,19.3902,1958.99,488.881,1718.55,10.001340881953055,20.0,20.26666666666667
2024-03-09 17:40:01,19.4212,19.3836,7.95591,23.8322,23.8902,19.4675,19.3836,1961.29,486.911,1718.88,10.000217326618415,20.0,20.265370370370373
2024-03-09 17:40:02,19.4104,19.3869,7.94628,23.8392,23.8935,19.4762,19.3869,1960.63,485.926,1718.06,9.994426667978423,20.0,20.264074074074077
2024-03-09 17:40:03,19.4212,19.3836,7.95567,23.8369,23.8935,19.4704,19.3902,1961.62,489.866,1718.06,9.995655906821158,20.0,20.26277777777778
2024-03-09 17:40:04,19.4171,19.3902,7.95977,23.8427,23.8935,19.4625,19.3902,1961.95,486.911,1718.06,9.988507141920113,20.0,20.261481481481486
2024-03-09 17:40:05,19.4147,19.3902,7.96396,23.8457,23.9034,19.4739,19.3869,1962.93,494.791,1717.73,9.980844515908892,20.0,20.26018518518519
2024-03-09 17:40:06,19.413,19.3902,7.95323,23.8456,23.9034,19.4706,19.3836,1962.93,487.896,1717.07,9.984877418860993,20.0,20.258888888888894
2024-03-09 17:40:07,19.4079,19.3869,7.95814,23.8508,23.8935,19.4735,19.3803,1959.98,488.881,1715.92,9.969474237538813,20.0,20.257592592592594
2024-03-09 17:40:08,19.4076,19.3245,7.94244,23.8689,23.8935,19.4743,19.3343,1959.32,489.866,1715.43,9.980032520671848,20.0,20.2562962962963
2024-03-09 17:40:09,19.419,19.3212,7.94891,23.8754,23.8968,19.463,19.3278,1960.3,488.881,1715.76,9.986244618577814,20.0,20.255000000000003
2024-03-09 17:40:10,19.4203,19.3245,7.9533,23.8778,23.9034,19.4789,19.3245,1960.96,484.941,1715.92,9.98448535880732,20.0,20.253703703703707
2024-03-09 17:40:11,19.409,19.3278,7.94765,23.8764,23.9001,19.464,19.3278,1963.26,481.001,1715.92,9.979565820804588,20.0,20.25240740740741
2024-03-09 17:40:12,19.3948,19.3245,7.9417,23.8852,23.8968,19.4841,19.3179,1966.21,494.791,1715.76,9.97145255538828,20.0,20.251111111111115
2024-03-09 17:40:13,19.4019,19.3278,7.94468,23.883,23.8935,19.4743,19.3409,1968.84,482.971,1715.6,9.97410936169665,20.0,20.24981481481482
2024-03-09 17:40:14,19.4126,19.3212,7.95307,23.8856,23.9001,19.4599,19.3278,1968.18,481.986,1715.92,9.977981120067435,20.0,20.248518518518523
2024-03-09 17:40:15,19.4013,19.3212,7.94929,23.8913,23.8968,19.465,19.3311,1969.17,489.866,1716.09,9.972421237609378,20.0,20.247222222222227
2024-03-09 17:40:16,19.392,19.3245,7.93999,23.9095,23.8968,19.4646,19.3212,1968.51,481.001,1717.07,9.978116144527354,20.0,20.245925925925928
2024-03-09 17:40:17,19.3899,19.3245,7.94444,23.909,23.9132,19.4556,19.3278,1961.62,486.911,1714.28,9.956205362822164,20.0,20.24462962962963
2024-03-09 17:40:18,19.3959,19.3212,7.93377,23.9066,23.8935,19.45,19.3278,1964.57,483.956,1709.19,9.941101516619648,20.0,20.243333333333336
2024-03-09 17:40:19,19.3997,19.3278,7.93647,23.8988,23.9034,19.4398,19.3245,1961.95,479.031,1715.92,9.981202764423191,20.0,20.24203703703704
2024-03-09 17:40:20,19.3995,19.3179,7.94691,23.8993,23.9001,19.4263,19.3245,1962.27,487.896,1716.09,9.972926302162932,20.0,20.240740740740744
2024-03-09 17:40:21,19.4029,19.3146,7.95021,23.9186,23.8968,19.4146,19.3245,1963.26,483.956,1715.6,9.970165759722656,20.0,20.239444444444448
2024-03-09 17:40:22,19.3933,19.3245,7.93398,23.9228,23.8968,19.4169,19.3245,1963.26,487.896,1716.09,9.97878679258593,20.0,20.238148148148152
2024-03-09 17:40:23,19.3956,19.3245,7.94128,23.9282,23.8968,19.3892,19.3278,1967.86,490.851,1715.92,9.97344469652863,20.0,20.236851851851856
2024-03-09 17:40:24,19.3761,19.3245,7.92894,23.947,23.8968,19.3763,19.3278,1967.2,493.806,1716.25,9.969127239933806,20.0,20.23555555555556
2024-03-09 17:40:25,19.3758,19.3179,7.93758,23.9506,23.8968,19.3618,19.3245,1966.54,489.866,1722.98,10.000403361962837,20.0,20.23425925925926
2024-03-09 17:40:26,19.3827,19.3113,7.94804,23.9505,23.9001,19.3435,19.3245,1967.2,486.911,1715.27,9.952554934105594,20.0,20.232962962962965
2024-03-09 17:40:27,19.395,19.3245,7.94376,23.9562,23.8968,19.3183,19.3278,1966.21,487.896,1711.66,9.946009148058712,20.0,20.23166666666667
2024-03-09 17:40:28,19.3821,19.3245,7.94046,23.9589,23.9001,19.2984,19.3212,1966.87,488.881,1717.07,9.969080781790268,20.0,20.230370370370373
2024-03-09 17:40:29,19.3829,19.3212,7.93971,23.9578,23.8902,19.2823,19.3245,1965.23,488.881,1718.22,9.977108946100428,20.0,20.229074074074077
2024-03-09 17:40:30,19.3719,19.3245,7.9393,23.9603,23.8968,19.26,19.3245,1964.57,491.836,1719.37,9.974547190241468,20.0,20.22777777777778
2024-03-09 17:40:31,19.3589,19.3245,7.93143,23.9492,23.8935,19.2489,19.3311,1966.21,484.941,1723.47,9.993846019176699,20.0,20.226481481481486
2024-03-09 17:40:32,19.3615,19.3245,7.93147,23.9533,23.9001,19.2345,19.3245,1960.96,485.926,1720.52,9.97897492687684,20.0,20.22518518518519
2024-03-09 17:40:33,19.3691,19.3212,7.92523,23.947,23.8902,19.2056,19.3245,1964.9,479.031,1721.67,9.997735972273487,20.0,20.223888888888894
2024-03-09 17:40:34,19.3648,19.3245,7.91546,23.9536,23.8935,19.2,19.3245,1963.92,493.806,1721.5,10.00152707998055,20.0,20.222592592592594
2024-03-09 17:40:35,19.366,19.3245,7.92305,23.9423,23.8968,19.1794,19.3245,1966.21,482.971,1722.49,10.001693586810948,20.0,20.2212962962963
2024-03-09 17:40:36,19.3534,19.3245,7.91821,23.9398,23.8968,19.1657,19.3278,1967.53,489.866,1721.67,9.990152842769277,20.0,20.220000000000002
2024-03-09 17:40:37,19.3564,19.3179,7.9191,23.9173,23.8968,19.154,19.3245,1968.84,482.971,1720.68,9.98625057868461,20.0,20.218703703703707
2024-03-09 17:40:38,19.3683,19.3311,7.92135,23.9197,23.8968,19.1261,19.3212,1963.26,488.881,1719.21,9.986137697896952,20.0,20.21740740740741
2024-03-09 17:40:39,19.3555,19.3245,7.91605,23.9085,23.9132,19.1097,19.3245,1961.62,481.986,1718.88,9.9776792472746,20.0,20.216111111111115
2024-03-09 17:40:40,19.3483,19.3245,7.91437,23.8929,23.9001,19.1086,19.3245,1962.93,481.986,1718.55,9.970949965941402,20.0,20.21481481481482
2024-03-09 17:40:41,19.3496,19.3278,7.91286,23.8973,23.9001,19.1022,19.3278,1960.3,493.806,1717.4,9.966726536151096,20.0,20.213518518518523
2024-03-09 17:40:42,19.3409,19.3245,7.91085,23.8968,23.8968,19.1015,19.3278,1959.32,486.911,1744.16,10.116104063422872,20.0,20.212222222222227
2024-03-09 17:40:43,19.3529,19.3311,7.91529,23.8892,23.8968,19.1041,19.3245,1958.33,488.881,1715.76,9.957966442450912,20.0,20.210925925925928
2024-03-09 17:40:44,19.3603,19.3278,7.92571,23.8719,23.9001,19.0954,19.3278,1958.33,478.046,1715.76,9.955337129276545,20.0,20.20962962962963
2024-03-09 17:40:45,19.344,19.3212,7.91477,23.9016,23.8968,19.0907,19.3245,1959.32,491.836,1715.1,9.946842817389369,20.0,20.208333333333336
2024-03-09 17:40:46,19.3566,19.3278,7.91792,23.894,23.8968,19.0984,19.3245,1964.24,487.896,1708.37,9.916003759812304,20.0,20.20703703703704
2024-03-09 17:40:47,19.3534,19.3212,7.9144,23.8975,23.8935,19.1027,19.3212,1963.59,489.866,1716.58,9.963936335816252,20.0,20.205740740740744
2024-03-09 17:40:48,19.3607,19.3245,7.91666,23.8742,23.8968,19.1163,19.3278,1961.62,486.911,1716.25,9.966410087645501,20.0,20.204444444444448
2024-03-09 17:40:49,19.3491,19.3278,7.91873,23.8694,23.8968,19.1013,19.3278,1961.29,485.926,1715.6,9.950735032115691,20.0,20.203148148148152
2024-03-09 17:40:50,19.352,19.3212,7.91151,23.863,23.8968,19.1086,19.3245,1963.26,493.806,1714.77,9.954726635895607,20.0,20.201851851851856
2024-03-09 17:40:51,19.3686,19.3245,7.92122,23.8652,23.8968,19.1086,19.3278,1959.32,484.941,1711.98,9.944515343009815,20.0,20.20055555555556
2024-03-09 17:40:52,19.3427,19.3278,7.90696,23.8582,23.8935,19.1327,19.3179,1960.63,491.836,1717.73,9.96777001873765,20.0,20.19925925925926
2024-03-09 17:40:53,19.3414,19.3245,7.90424,23.8608,23.9001,19.1274,19.3245,1958.99,485.926,1718.22,9.971851498924861,20.0,20.197962962962965
2024-03-09 17:40:54,19.3535,19.3212,7.91401,23.886,23.8935,19.1203,19.3179,1958.01,492.821,1719.53,9.981487240631626,20.0,20.19666666666667
2024-03-09 17:40:55,19.3685,19.3278,7.9083,23.8726,23.9001,19.1381,19.3278,1958.99,488.881,1720.19,10.003395767506873,20.0,20.195370370370373
2024-03-09 17:40:56,19.351,19.3179,7.92138,23.8783,23.8968,19.1512,19.3179,1959.32,490.851,1719.7,9.973861167009188,20.0,20.194074074074077
2024-03-09 17:40:57,19.3237,19.3212,7.90602,23.8896,23.8968,19.1535,19.3311,1965.56,492.821,1735.29,10.05376585994476,20.0,20.19277777777778
2024-03-09 17:40:58,19.3303,19.3245,7.9054,23.8988,23.8935,19.1521,19.3179,1964.9,492.821,1719.04,9.965916074072581,20.0,20.191481481481485
2024-03-09 17:40:59,19.3324,19.3212,7.90683,23.892,23.8968,19.1648,19.3278,1964.9,481.986,1718.39,9.962732000219475,20.0,20.19018518518519
2024-03-09 17:41:00,19.3374,19.3245,7.90893,23.8801,23.8968,19.1636,19.3245,1962.27,485.926,1719.21,9.970016038882354,20.0,20.188888888888894
2024-03-09 17:41:01,19.3206,19.3245,7.90138,23.8684,23.8968,19.1825,19.3212,1961.62,489.866,1718.06,9.955282821142177,20.0,20.187592592592594
2024-03-09 17:41:02,19.3373,19.3311,7.89691,23.8695,23.8968,19.1801,19.3245,1965.89,485.926,1717.24,9.968978548624618,20.0,20.186296296296298
2024-03-09 17:41:03,19.3343,19.3212,7.90378,23.8842,23.8837,19.1771,19.3278,1960.63,488.881,1716.25,9.95463576106284,20.0,20.185000000000002
2024-03-09 17:41:04,19.3235,19.3245,7.90037,23.8615,23.9001,19.1948,19.3245,1965.56,481.986,1715.6,9.94443223337579,20.0,20.183703703703706
2024-03-09 17:41:05,19.338,19.3278,7.91288,23.8891,23.8935,19.2013,19.3278,1960.3,481.001,1715.76,9.947092230017878,20.0,20.18240740740741
2024-03-09 17:41:06,19.3233,19.3245,7.90369,23.8662,23.8935,19.2049,19.3245,1962.93,487.896,1715.92,9.94322218961277,20.0,20.181111111111115
2024-03-09 17:41:07,19.3323,19.3212,7.89724,23.8621,23.8902,19.2036,19.3245,1964.24,481.001,1716.42,9.95957599584295,20.0,20.17981481481482
2024-03-09 17:41:08,19.3339,19.2654,7.90957,23.8749,23.8968,19.2159,19.2654,1964.24,491.836,1715.76,9.946404429551727,20.0,20.178518518518523
2024-03-09 17:41:09,19.3304,19.2686,7.9013,23.8817,23.9001,19.2305,19.2686,1969.5,486.911,1717.4,9.960068538265675,20.0,20.177222222222227
2024-03-09 17:41:10,19.3133,19.2654,7.89703,23.8803,23.8968,19.2366,19.2621,1965.23,482.971,1725.94,9.998359800896129,20.0,20.17592592592593
2024-03-09 17:41:11,19.3086,19.2621,7.89358,23.8888,23.8968,19.2331,19.2654,1969.83,487.896,1718.55,9.95445951481428,20.0,20.17462962962963
2024-03-09 17:41:12,19.3179,19.2654,7.8979,23.8841,23.9034,19.2493,19.2654,1968.18,496.761,1718.22,9.956890007460066,20.0,20.173333333333336
2024-03-09 17:41:13,19.3129,19.2654,7.89467,23.8861,23.8968,19.252,19.2621,1968.18,489.866,1718.39,9.956331754727854,20.0,20.17203703703704
2024-03-09 17:41:14,19.3079,19.2654,7.89214,23.872,23.8935,19.2659,19.2654,1967.86,485.926,1717.89,9.951281626114579,20.0,20.170740740740744
2024-03-09 17:41:15,19.309,19.2686,7.89502,23.8836,23.8935,19.2669,19.2654,1965.56,483.956,1722.82,9.97828370549937,20.0,20.169444444444448
2024-03-09 17:41:16,19.2991,19.2654,7.89434,23.8901,23.8935,19.2725,19.2654,1966.54,488.881,1717.24,9.937931118800329,20.0,20.168148148148152
2024-03-09 17:41:17,19.2881,19.2654,7.89278,23.886,23.8968,19.274,19.2785,1967.53,483.956,1717.56,9.93155560529598,20.0,20.166851851851856
2024-03-09 17:41:18,19.2895,19.2621,7.90012,23.8858,23.8935,19.2757,19.2621,1968.51,488.881,1717.89,9.928285801982252,20.0,20.16555555555556
2024-03-09 17:41:19,19.2906,19.2654,7.90766,23.8985,23.8935,19.2857,19.2654,0.872818,489.866,1716.25,0.0,20.0,20.164259259259264
2024-03-09 17:41:20,19.2928,19.2588,7.88906,23.9206,23.9001,19.2936,19.2621,1.20114,472.136,1715.92,0.0,20.0,20.162962962962965
2024-03-09 17:41:21,19.2966,19.2654,7.89938,23.9089,23.8935,19.2964,19.2686,-0.11215,413.038,1715.43,0.0,20.0,20.16166666666667
2024-03-09 17:41:22,19.2963,19.2621,7.93247,23.9097,23.8935,19.2899,19.2785,1.20114,332.271,1710.34,0.0,20.0,20.160370370370373
2024-03-09 17:41:23,19.3041,19.2686,8.00051,23.9125,23.8935,19.3078,19.2621,-0.440473,260.368,1709.03,0.0,20.0,20.159074074074077
2024-03-09 17:41:24,19.3039,19.2588,8.04654,23.9325,23.8968,19.2951,19.2621,1.85779,201.27,1697.7,0.0,20.0,20.15777777777778
2024-03-09 17:41:25,19.3268,19.2654,8.11911,23.9286,23.8902,19.3122,19.2719,1.20114,149.067,1677.51,0.0,20.0,20.156481481481485
2024-03-09 17:41:26,19.3485,19.2588,8.18921,23.9115,23.9001,19.3175,19.2654,-0.440473,117.548,1644.02,0.0,20.0,20.15518518518519
2024-03-09 17:41:27,19.39,19.2686,8.27888,23.9123,23.8935,19.3194,19.2654,-1.09712,110.653,1598.55,0.0,20.0,20.153888888888893
2024-03-09 17:41:28,19.4124,19.2654,8.33555,23.8892,23.8968,19.3229,19.2654,-0.440473,103.758,1540.11,0.0,20.0,20.152592592592597
2024-03-09 17:41:29,19.451,19.2654,8.40709,23.8947,23.8935,19.3381,19.2686,-0.11215,103.758,1470.17,0.0,20.0,20.151296296296298
2024-03-09 17:41:30,19.5191,19.2654,8.49004,23.8577,23.9001,19.3252,19.2621,-1.09712,105.728,1394.17,0.0,20.0,20.150000000000002
2024-03-09 17:41:31,19.5704,19.2686,8.56705,23.8422,23.8935,19.321,19.2686,-1.09712,99.8183,1309.46,0.0,20.0,20.148703703703706
2024-03-09 17:41:32,19.6301,19.2686,8.653,23.8072,23.9001,19.3158,19.2851,-1.09712,104.743,1207.52,0.0,20.0,20.14740740740741
2024-03-09 17:41:33,19.7001,19.2621,8.73213,23.7845,23.9132,19.3242,19.2654,1.20114,94.8934,1129.54,0.0,20.0,20.146111111111114
2024-03-09 17:41:34,19.7542,19.2686,8.80481,23.7531,23.9001,19.3361,19.2489,0.544495,98.8333,1061.9,0.0,20.0,20.14481481481482
2024-03-09 17:41:35,19.8277,19.2621,8.90061,23.6966,23.8968,19.3234,19.2621,-0.440473,100.803,1003.63,0.0,20.0,20.143518518518523
2024-03-09 17:41:36,19.8982,19.2686,8.97477,23.6375,23.8968,19.3302,19.2686,-0.440473,98.8333,962.587,0.0,20.0,20.142222222222227
2024-03-09 17:41:37,19.949,19.2686,9.07128,23.5682,23.8935,19.3255,19.2654,-0.768796,97.8483,906.279,0.0,20.0,20.14092592592593
2024-03-09 17:41:38,20.0231,19.2654,9.17078,23.5077,23.9001,19.3283,19.2686,-1.09712,93.9085,887.893,0.0,20.0,20.13962962962963
2024-03-09 17:41:39,20.0829,19.2654,9.25775,23.4329,23.8968,19.3283,19.2621,-0.11215,98.8333,872.134,0.0,20.0,20.138333333333335
2024-03-09 17:41:40,20.1298,19.2654,9.35473,23.3906,23.8968,19.3252,19.2621,0.872818,98.8333,861.791,0.0,20.0,20.13703703703704
2024-03-09 17:41:41,20.1897,19.2621,9.44348,23.3104,23.9001,19.3395,19.2686,0.216172,97.8483,853.747,0.0,20.0,20.135740740740744
2024-03-09 17:41:42,20.2476,19.2654,9.54888,23.2682,23.9001,19.3396,19.2686,1.85779,102.773,849.972,0.0,20.0,20.134444444444448
2024-03-09 17:41:43,20.2742,19.2686,9.64963,23.2267,23.9001,19.3459,19.2686,0.872818,99.8183,847.345,0.0,20.0,20.133148148148152
2024-03-09 17:41:44,20.3132,19.2654,9.75423,23.1628,23.8968,19.33,19.2654,0.872818,99.8183,845.868,0.0,20.0,20.131851851851856
2024-03-09 17:41:45,20.3434,19.2654,9.85644,23.1026,23.8968,19.3314,19.2686,0.544495,104.743,843.241,0.0,20.0,20.13055555555556
2024-03-09 17:41:46,20.3994,19.2752,9.96719,23.0446,23.8935,19.3441,19.2621,0.216172,100.803,842.256,0.0,20.0,20.129259259259264
2024-03-09 17:41:47,20.4244,19.2686,10.0657,22.9768,23.8968,19.3485,19.2686,0.872818,98.8333,841.271,0.0,20.0,20.127962962962965
2024-03-09 17:41:48,20.4662,19.2588,10.1809,22.9267,23.9034,19.3534,19.2686,-0.768796,100.803,839.63,0.0,20.0,20.12666666666667
2024-03-09 17:41:49,20.4987,19.2621,10.2871,22.8518,23.8935,19.3475,19.2654,-1.75376,104.743,838.645,0.0,20.0,20.125370370370373
2024-03-09 17:41:50,20.4994,19.2654,10.393,22.8043,23.8968,19.3563,19.2654,-0.768796,117.548,837.988,0.0,20.0,20.124074074074077
2024-03-09 17:41:51,20.5111,19.2621,10.4941,22.7482,23.8968,19.3477,19.2686,-1.75376,102.773,835.854,0.0,20.0,20.12277777777778
2024-03-09 17:41:52,20.5438,19.2654,10.6082,22.6929,23.8968,19.3499,19.2654,-1.75376,101.788,833.556,0.0,20.0,20.121481481481485
2024-03-09 17:41:53,20.5497,19.2686,10.7119,22.6426,23.8968,19.3611,19.2686,-5.69364,103.758,837.331,0.0,20.0,20.12018518518519
2024-03-09 17:41:54,20.5628,19.2686,10.8207,22.6011,23.8935,19.3655,19.2621,-1.42544,98.8333,836.182,0.0,20.0,20.118888888888893
2024-03-09 17:41:55,20.5772,19.2621,10.9304,22.5528,23.8968,19.3578,19.2621,-1.09712,101.788,835.526,0.0,20.0,20.117592592592597
2024-03-09 17:41:56,20.5861,19.2621,11.0457,22.5138,23.8968,19.3511,19.2621,-0.768796,97.8483,836.675,0.0,20.0,20.116296296296298
2024-03-09 17:41:57,20.5993,19.2654,11.1465,22.485,23.8935,19.3693,19.2686,-0.440473,103.758,837.003,0.0,20.0,20.115000000000002
2024-03-09 17:41:58,20.6002,19.2719,11.2489,22.4355,23.8968,19.3625,19.2686,-0.440473,96.8634,836.675,0.0,20.0,20.113703703703706
2024-03-09 17:41:59,20.5972,19.2686,11.3518,22.4033,23.8968,19.3564,19.2621,0.216172,115.578,837.824,0.0,20.0,20.11240740740741
2024-03-09 17:42:00,20.6033,19.2686,11.4573,22.3734,23.8968,19.3647,19.2621,0.544495,134.292,837.988,0.0,20.0,20.111111111111114
2024-03-09 17:42:01,20.6176,19.2719,11.5757,22.3354,23.9001,19.3767,19.2654,0.544495,119.518,839.958,0.0,20.0,20.11055555555556
2024-03-09 17:42:02,20.5966,19.2588,11.6872,22.3208,23.9001,19.3728,19.2654,0.544495,107.698,846.36,0.0,20.0,20.110000000000003
2024-03-09 17:42:03,20.5791,19.2654,11.8032,22.2824,23.9001,19.3759,19.2621,-0.11215,115.578,854.732,0.0,20.0,20.10944444444445
2024-03-09 17:42:04,20.5797,19.2654,11.9132,22.2625,23.9001,19.3769,19.2654,1.52946,105.728,861.791,0.0,20.0,20.10888888888889
2024-03-09 17:42:05,20.5707,19.2588,12.0248,22.2372,23.9001,19.3879,19.2686,-0.440473,103.758,864.418,0.0,20.0,20.108333333333338
2024-03-09 17:42:06,20.5458,19.2686,12.1411,22.2256,23.8968,19.3808,19.2654,-0.768796,103.758,869.179,0.0,20.0,20.10777777777778
2024-03-09 17:42:07,20.5294,19.2686,12.2336,22.1801,23.9001,19.3907,19.2621,-0.440473,102.773,872.626,0.0,20.0,20.107222222222227
2024-03-09 17:42:08,20.5368,19.2029,12.345,22.1903,23.8968,19.385,19.2062,-1.42544,104.743,873.447,0.0,20.0,20.10666666666667
2024-03-09 17:42:09,20.5107,19.2062,12.4401,22.1625,23.9001,19.402,19.2128,-0.768796,103.758,881.655,0.0,20.0,20.106111111111115
2024-03-09 17:42:10,20.5164,19.2095,12.5331,22.1446,23.8968,19.3942,19.2062,-1.42544,103.758,874.432,0.0,20.0,20.105555555555558
2024-03-09 17:42:11,20.5067,19.2292,12.63,22.1388,23.8935,19.3799,19.2062,-1.09712,100.803,868.686,0.0,20.0,20.105000000000004
2024-03-09 17:42:12,20.5187,19.2095,12.718,22.111,23.8968,19.3895,19.2062,-0.440473,99.8183,862.941,0.0,20.0,20.104444444444447
2024-03-09 17:42:13,20.5127,19.2095,12.8103,22.1177,23.9034,19.4016,19.2062,-0.768796,100.803,854.732,0.0,20.0,20.103888888888893
2024-03-09 17:42:14,20.5051,19.2128,12.9041,22.1134,23.8968,19.3823,19.2128,-1.09712,103.758,848.987,0.0,20.0,20.103333333333335
2024-03-09 17:42:15,20.4895,19.2029,12.9787,22.0895,23.9034,19.392,19.2062,-0.11215,98.8333,844.226,0.0,20.0,20.10277777777778
2024-03-09 17:42:16,20.4982,19.2095,13.0809,22.0995,23.8935,19.3982,19.2095,1.52946,123.458,840.45,0.0,20.0,20.102222222222224
2024-03-09 17:42:17,20.4825,19.2029,13.1649,22.0799,23.8968,19.3823,19.2029,-0.11215,94.8934,837.988,0.0,20.0,20.10166666666667
2024-03-09 17:42:18,20.4652,19.2095,13.2378,22.0744,23.8968,19.386,19.2062,0.872818,99.8183,836.511,0.0,20.0,20.101111111111113
2024-03-09 17:42:19,20.4776,19.2062,13.3341,22.0819,23.9001,19.3955,19.2161,1.20114,97.8483,842.913,0.0,20.0,20.10055555555556
2024-03-09 17:42:20,20.4873,19.2062,13.4161,22.0801,23.8968,19.3856,19.2095,0.216172,100.803,833.391,0.0,20.0,20.100000000000005
2024-03-09 17:42:21,20.48,19.2029,13.4954,22.0882,23.9001,19.3754,19.2128,0.216172,98.8333,831.093,0.0,20.0,20.099444444444448
2024-03-09 17:42:22,20.4592,19.2062,13.5675,22.0815,23.9001,19.3629,19.2095,0.872818,102.773,829.944,0.0,20.0,20.098888888888894
2024-03-09 17:42:23,20.4683,19.2062,13.6585,22.0713,23.8968,19.354,19.2128,-0.11215,102.773,828.631,0.0,20.0,20.098333333333336
2024-03-09 17:42:24,20.4742,19.2062,13.7469,22.0761,23.9001,19.351,19.2128,-0.11215,99.8183,827.974,0.0,20.0,20.097777777777782
2024-03-09 17:42:25,20.4793,19.2259,13.8131,22.0806,23.8968,19.3389,19.2062,-1.09712,102.773,826.989,0.0,20.0,20.097222222222225
2024-03-09 17:42:26,20.4657,19.2029,13.8833,22.0952,23.9231,19.3227,19.2128,-1.09712,105.728,826.168,0.0,20.0,20.09666666666667
2024-03-09 17:42:27,20.4961,19.2095,13.9734,22.0946,23.8968,19.3221,19.2095,-1.09712,104.743,823.542,0.0,20.0,20.096111111111114
2024-03-09 17:42:28,20.486,19.2062,14.0303,22.0974,23.8968,19.3152,19.2095,-2.08209,102.773,824.034,0.0,20.0,20.09555555555556
2024-03-09 17:42:29,20.4896,19.2095,14.1115,22.1049,23.8968,19.296,19.2062,-1.42544,104.743,822.229,0.0,20.0,20.095000000000002
2024-03-09 17:42:30,20.4791,19.1997,14.1886,22.1216,23.9001,19.3069,19.2062,-0.11215,104.743,815.005,0.0,20.0,20.09444444444445
2024-03-09 17:42:31,20.481,19.2062,14.2607,22.1388,23.9034,19.299,19.2062,0.216172,104.743,817.632,0.0,20.0,20.09388888888889
2024-03-09 17:42:32,20.4774,19.2029,14.3262,22.1447,23.8935,19.2886,19.2029,-0.768796,102.773,827.318,0.0,20.0,20.093333333333337
2024-03-09 17:42:33,20.4695,19.1997,14.388,22.1698,23.8968,19.2731,19.2095,-0.440473,104.743,817.96,0.0,20.0,20.09277777777778
2024-03-09 17:42:34,20.4864,19.2095,14.4603,22.1762,23.8935,19.2753,19.2128,-0.11215,100.803,820.915,0.0,20.0,20.092222222222226
2024-03-09 17:42:35,20.4815,19.2358,14.532,22.1735,23.8902,19.2659,19.2029,0.544495,110.653,820.587,0.0,20.0,20.09166666666667
2024-03-09 17:42:36,20.4873,19.2062,14.6017,22.1858,23.91,19.2604,19.2062,-0.11215,135.277,818.945,0.0,20.0,20.091111111111115
2024-03-09 17:42:37,20.4811,19.2029,14.6698,22.2014,23.8968,19.2525,19.1997,0.216172,144.142,822.885,0.0,20.0,20.090555555555557
2024-03-09 17:42:38,20.4516,19.2095,14.7301,22.2133,23.9001,19.2564,19.2062,0.544495,136.262,828.302,0.0,20.0,20.090000000000003
2024-03-09 17:42:39,20.452,19.2095,14.8137,22.2463,23.9001,19.2459,19.2062,-0.11215,114.593,835.033,0.0,20.0,20.08944444444445
2024-03-09 17:42:40,20.4424,19.2062,14.8882,22.2653,23.887,19.2571,19.2095,-4.38035,106.713,855.389,0.0,20.0,20.088888888888892
2024-03-09 17:42:41,20.4356,19.2128,14.9644,22.2837,23.9001,19.2521,19.2095,0.216172,107.698,867.701,0.0,20.0,20.08833333333334
2024-03-09 17:42:42,20.4007,19.2029,15.011,22.2988,23.8968,19.2639,19.2128,-0.440473,109.668,876.073,0.0,20.0,20.08777777777778
2024-03-09 17:42:43,20.3861,19.2029,15.0509,22.3182,23.9198,19.2489,19.2062,-0.11215,104.743,882.476,0.0,20.0,20.087222222222227
2024-03-09 17:42:44,20.3962,19.2128,15.1354,22.3207,23.8935,19.2472,19.2128,-1.42544,104.743,886.087,0.0,20.0,20.08666666666667
2024-03-09 17:42:45,20.3956,19.2062,15.1859,22.3518,23.8902,19.2414,19.2062,-1.09712,104.743,890.191,0.0,20.0,20.086111111111116
2024-03-09 17:42:46,20.3904,19.2029,15.2448,22.3801,23.8968,19.2283,19.2062,-1.09712,102.773,886.087,0.0,20.0,20.08555555555556
2024-03-09 17:42:47,20.3798,19.2029,15.2981,22.4084,23.9034,19.2103,19.1997,-0.768796,98.8333,891.341,0.0,20.0,20.085000000000004
2024-03-09 17:42:48,20.3945,19.2062,15.3504,22.4197,23.8968,19.2121,19.1997,0.216172,99.8183,882.804,0.0,20.0,20.084444444444447
2024-03-09 17:42:49,20.3778,19.2029,15.3963,22.4506,23.8935,19.2025,19.1997,-0.768796,102.773,870.328,0.0,20.0,20.083888888888893
2024-03-09 17:42:50,20.3833,19.2095,15.4648,22.4676,23.9001,19.1995,19.2095,0.544495,101.788,857.031,0.0,20.0,20.083333333333336
2024-03-09 17:42:51,20.3844,19.2095,15.5165,22.4923,23.8837,19.1973,19.2095,-0.440473,101.788,841.764,0.0,20.0,20.082777777777782
2024-03-09 17:42:52,20.3787,19.2128,15.5686,22.531,23.8935,19.1916,19.2062,0.216172,102.773,838.809,0.0,20.0,20.082222222222224
2024-03-09 17:42:53,20.392,19.2161,15.6164,22.5461,23.8935,19.1913,19.2062,0.872818,98.8333,833.227,0.0,20.0,20.08166666666667
2024-03-09 17:42:54,20.3826,19.2095,15.6554,22.5788,23.8968,19.1886,19.2128,0.872818,100.803,829.123,0.0,20.0,20.081111111111113
2024-03-09 17:42:55,20.3805,19.1997,15.712,22.6056,23.9001,19.1921,19.2095,0.216172,114.593,826.661,0.0,20.0,20.08055555555556
2024-03-09 17:42:56,20.3755,19.2259,15.7444,22.6212,23.8935,19.186,19.2095,0.544495,101.788,828.138,0.0,20.0,20.080000000000002
2024-03-09 17:42:57,20.3855,19.2029,15.8022,22.6493,23.8935,19.1999,19.2029,0.216172,99.8183,820.259,0.0,20.0,20.079444444444448
2024-03-09 17:42:58,20.3871,19.2062,15.8444,22.6836,23.8968,19.1937,19.2095,-0.440473,104.743,820.915,0.0,20.0,20.078888888888894
2024-03-09 17:42:59,20.3999,19.1997,15.9068,22.7086,23.8968,19.2034,19.2062,-0.440473,99.8183,819.93,0.0,20.0,20.078333333333337
2024-03-09 17:43:00,20.4001,19.2029,15.9496,22.7459,23.8935,19.2033,19.2029,-0.440473,97.8483,819.766,0.0,20.0,20.077777777777783
2024-03-09 17:43:01,20.3989,19.2095,15.9885,22.7525,23.8935,19.197,19.2095,-1.09712,102.773,818.617,0.0,20.0,20.077222222222225
2024-03-09 17:43:02,20.4061,19.2128,16.0288,22.7605,23.9001,19.1944,19.2095,0.872818,106.713,818.945,0.0,20.0,20.07666666666667
2024-03-09 17:43:03,20.3958,19.1964,16.073,22.8083,23.9001,19.1915,19.2095,-1.42544,105.728,817.96,0.0,20.0,20.076111111111114
2024-03-09 17:43:04,20.4056,19.2062,16.1087,22.8156,23.8968,19.1732,19.2095,-1.42544,104.743,819.602,0.0,20.0,20.07555555555556
2024-03-09 17:43:05,20.3988,19.2095,16.1592,22.8427,23.9001,19.1767,19.2062,-0.440473,103.758,816.483,0.0,20.0,20.075000000000003
2024-03-09 17:43:06,20.4174,19.2062,16.2074,22.8701,23.8968,19.161,19.2029,-0.768796,103.758,816.647,0.0,20.0,20.07444444444445
2024-03-09 17:43:07,20.4067,19.2062,16.2422,22.9036,23.8968,19.1626,19.2062,-0.768796,102.773,818.289,0.0,20.0,20.07388888888889
2024-03-09 17:43:08,20.3908,19.1537,16.2877,22.9203,23.9001,19.1484,19.1471,0.216172,97.8483,818.289,0.0,20.0,20.073333333333338
2024-03-09 17:43:09,20.3916,19.1537,16.3374,22.9488,23.9001,19.145,19.1471,1.20114,108.683,819.109,0.0,20.0,20.07277777777778
2024-03-09 17:43:10,20.3812,19.1537,16.3735,22.9889,23.9001,19.1444,19.1405,-0.11215,104.743,827.482,0.0,20.0,20.072222222222226
2024-03-09 17:43:11,20.3833,19.1635,16.3995,23.0138,23.8935,19.1209,19.1537,0.216172,101.788,819.93,0.0,20.0,20.07166666666667
2024-03-09 17:43:12,20.3938,19.1537,16.4477,23.0565,23.8935,19.1296,19.1537,0.216172,101.788,819.93,0.0,20.0,20.071111111111115
2024-03-09 17:43:13,20.3851,19.1471,16.5043,23.0849,23.8935,19.1301,19.1537,-0.11215,104.743,820.751,0.0,20.0,20.070555555555558
2024-03-09 17:43:14,20.3829,19.1504,16.5302,23.1026,23.9001,19.1125,19.1537,-0.440473,102.773,821.572,0.0,20.0,20.070000000000004
2024-03-09 17:43:15,20.3802,19.1471,16.5692,23.1361,23.8902,19.1108,19.1504,-0.440473,98.8333,821.408,0.0,20.0,20.06944444444445
2024-03-09 17:43:16,20.3645,19.1471,16.5979,23.1686,23.8935,19.0995,19.1537,-0.11215,105.728,817.796,0.0,20.0,20.068888888888893
2024-03-09 17:43:17,20.3542,19.1504,16.64,23.2007,23.8935,19.117,19.1471,-1.42544,104.743,820.915,0.0,20.0,20.06833333333334
2024-03-09 17:43:18,20.351,19.1504,16.671,23.2354,23.8902,19.1135,19.1405,-1.09712,104.743,820.259,0.0,20.0,20.06777777777778
2024-03-09 17:43:19,20.3337,19.1471,16.702,23.2764,23.8968,19.1124,19.1504,0.544495,101.788,816.319,0.0,20.0,20.067222222222227
2024-03-09 17:43:20,20.3315,19.1471,16.7317,23.2802,23.8902,19.1104,19.1504,-1.42544,105.728,817.304,0.0,20.0,20.06666666666667
2024-03-09 17:43:21,20.3335,19.1602,16.7737,23.3247,23.8968,19.1245,19.1471,-0.440473,104.743,815.17,0.0,20.0,20.066111111111116
2024-03-09 17:43:22,20.316,19.1504,16.8094,23.3455,23.8968,19.1181,19.1504,-2.08209,104.743,814.677,0.0,20.0,20.06555555555556
2024-03-09 17:43:23,20.3117,19.1504,16.8395,23.3677,23.8968,19.1302,19.1537,0.216172,104.743,814.677,0.0,20.0,20.065000000000005
2024-03-09 17:43:24,20.2961,19.1471,16.8761,23.3859,23.8935,19.1237,19.1504,-0.440473,102.773,813.528,0.0,20.0,20.064444444444447
2024-03-09 17:43:25,20.3132,19.1537,16.9093,23.4063,23.8968,19.1247,19.1438,0.216172,101.788,812.871,0.0,20.0,20.063888888888894
2024-03-09 17:43:26,20.3036,19.1471,16.9267,23.4278,23.8935,19.1357,19.1471,-0.440473,104.743,812.215,0.0,20.0,20.063333333333336
2024-03-09 17:43:27,20.3048,19.1471,16.9742,23.451,23.8968,19.1497,19.1537,-0.768796,102.773,812.379,0.0,20.0,20.062777777777782
2024-03-09 17:43:28,20.2979,19.1602,16.9986,23.4533,23.9001,19.1451,19.1537,0.216172,103.758,812.215,0.0,20.0,20.062222222222225
2024-03-09 17:43:29,20.2882,19.1471,17.0214,23.4722,23.8935,19.1487,19.1438,-0.768796,102.773,813.035,0.0,20.0,20.06166666666667
2024-03-09 17:43:30,20.2633,19.1471,17.0507,23.5106,23.8968,19.1494,19.1471,0.544495,102.773,813.856,0.0,20.0,20.061111111111114
2024-03-09 17:43:31,20.2564,19.1504,17.0717,23.5256,23.8968,19.1607,19.1471,-0.768796,101.788,814.185,0.0,20.0,20.06055555555556
2024-03-09 17:43:32,20.2564,19.1537,17.1114,23.5566,23.8968,19.1652,19.1471,-0.11215,102.773,814.185,0.0,20.0,20.060000000000002
2024-03-09 17:43:33,20.2585,19.1635,17.1398,23.5672,23.8968,19.1627,19.1438,-1.09712,100.803,814.841,0.0,20.0,20.05944444444445
2024-03-09 17:43:34,20.2626,19.1504,17.1731,23.5832,23.8902,19.1741,19.1537,-0.11215,102.773,822.721,0.0,20.0,20.058888888888895
2024-03-09 17:43:35,20.253,19.1471,17.1906,23.6273,23.8935,19.1777,19.1504,-0.440473,102.773,814.841,0.0,20.0,20.058333333333337
2024-03-09 17:43:36,20.2449,19.1471,17.224,23.6305,23.8968,19.175,19.1438,-0.768796,104.743,815.498,0.0,20.0,20.057777777777783
2024-03-09 17:43:37,20.2455,19.1471,17.2525,23.6503,23.8968,19.1811,19.1537,-1.42544,103.758,815.005,0.0,20.0,20.057222222222226
2024-03-09 17:43:38,20.2429,19.1471,17.2817,23.682,23.8935,19.1723,19.1504,-1.09712,106.713,814.513,0.0,20.0,20.056666666666672
2024-03-09 17:43:39,20.2263,19.1471,17.3008,23.715,23.8935,19.1746,19.1471,-1.42544,105.728,808.275,0.0,20.0,20.056111111111115
2024-03-09 17:43:40,20.2181,19.1471,17.3323,23.7226,23.9001,19.1718,19.1504,-1.09712,101.788,815.662,0.0,20.0,20.05555555555556
2024-03-09 17:43:41,20.2147,19.1504,17.3465,23.7417,23.9001,19.1794,19.1471,-1.09712,107.698,814.841,0.0,20.0,20.055000000000003
2024-03-09 17:43:42,20.2111,19.1504,17.378,23.7607,23.8968,19.1785,19.1504,-0.768796,104.743,814.349,0.0,20.0,20.05444444444445
2024-03-09 17:43:43,20.2118,19.157,17.4121,23.7631,23.8968,19.1777,19.1471,-1.09712,104.743,814.349,0.0,20.0,20.053888888888892
2024-03-09 17:43:44,20.2097,19.1471,17.4208,23.8093,23.8968,19.1719,19.1471,-0.440473,103.758,810.573,0.0,20.0,20.053333333333338
2024-03-09 17:43:45,20.1986,19.1504,17.4519,23.8169,23.9001,19.1704,19.1537,-0.768796,102.773,812.215,0.0,20.0,20.05277777777778
2024-03-09 17:43:46,20.1918,19.1537,17.4768,23.8319,23.8935,19.1653,19.1504,-1.09712,103.758,812.051,0.0,20.0,20.052222222222227
2024-03-09 17:43:47,20.1802,19.1504,17.5028,23.8535,23.8935,19.1612,19.1504,-0.11215,103.758,812.379,0.0,20.0,20.05166666666667
2024-03-09 17:43:48,20.1773,19.1504,17.5153,23.8713,23.8902,19.1536,19.1504,-0.11215,104.743,813.528,0.0,20.0,20.051111111111116
2024-03-09 17:43:49,20.1765,19.1471,17.5447,23.8928,23.8935,19.1462,19.1471,-1.09712,103.758,807.782,0.0,20.0,20.050555555555558
2024-03-09 17:43:50,20.172,19.1438,17.5675,23.8865,23.8935,19.1296,19.1537,0.216172,102.773,812.871,0.0,20.0,20.050000000000004
2024-03-09 17:43:51,20.1633,19.1471,17.5832,23.893,23.8968,19.1302,19.157,0.872818,101.788,813.2,0.0,20.0,20.049444444444447
2024-03-09 17:43:52,20.1635,19.1471,17.6043,23.9187,23.8968,19.1215,19.1471,0.216172,100.803,813.035,0.0,20.0,20.048888888888893
2024-03-09 17:43:53,20.1591,19.1537,17.6289,23.9339,23.9001,19.1157,19.1438,1.20114,98.8333,813.364,0.0,20.0,20.04833333333334
2024-03-09 17:43:54,20.1531,19.1471,17.651,23.952,23.8902,19.1039,19.1471,0.216172,102.773,821.079,0.0,20.0,20.04777777777778
2024-03-09 17:43:55,20.1548,19.1504,17.6807,23.9522,23.8935,19.1032,19.1504,0.216172,103.758,814.185,0.0,20.0,20.047222222222228
2024-03-09 17:43:56,20.1411,19.1537,17.689,23.9685,23.9001,19.0879,19.1504,0.216172,100.803,813.364,0.0,20.0,20.04666666666667
2024-03-09 17:43:57,20.1452,19.1537,17.7041,23.9901,23.887,19.07,19.1504,0.216172,102.773,814.841,0.0,20.0,20.046111111111117
2024-03-09 17:43:58,20.1411,19.1471,17.7271,24.0078,23.8968,19.0545,19.1504,0.544495,105.728,814.02,0.0,20.0,20.04555555555556
2024-03-09 17:43:59,20.1307,19.1471,17.755,24.0051,23.8935,19.0421,19.1537,-0.440473,100.803,814.02,0.0,20.0,20.045000000000005
2024-03-09 17:44:00,20.1218,19.1504,17.7751,24.0075,23.9001,19.0415,19.1504,-0.440473,103.758,814.02,0.0,20.0,20.044444444444448
2024-03-09 17:44:01,20.121,19.1471,17.784,24.0078,23.8968,19.0422,19.1504,3.82772,102.773,819.109,0.0,20.0,20.043888888888894
2024-03-09 17:44:02,20.1249,19.1471,17.8165,24.0336,23.8935,19.0168,19.1504,-0.11215,103.758,814.513,0.0,20.0,20.043333333333337
2024-03-09 17:44:03,20.1249,19.1504,17.8286,24.0248,23.8968,19.0144,19.1504,-1.09712,102.773,812.707,0.0,20.0,20.042777777777783
2024-03-09 17:44:04,20.1182,19.1471,17.8483,24.0189,23.8935,19.0074,19.1471,-0.768796,103.758,814.677,0.0,20.0,20.042222222222225
2024-03-09 17:44:05,20.1124,19.1471,17.8643,24.0192,23.8968,18.9874,19.1471,-1.09712,106.713,810.737,0.0,20.0,20.04166666666667
2024-03-09 17:44:06,20.1077,19.1405,17.8746,24.0183,23.8935,18.9914,19.1504,-1.75376,104.743,813.035,0.0,20.0,20.041111111111114
2024-03-09 17:44:07,20.1065,19.1438,17.9015,24.0171,23.8968,18.9637,19.1537,-0.768796,104.743,810.573,0.0,20.0,20.04055555555556
2024-03-09 17:44:08,20.0994,19.1701,17.9162,24.0178,23.8935,18.9742,19.1701,-0.768796,106.713,811.886,0.0,20.0,20.040000000000003
2024-03-09 17:44:09,20.1001,19.1668,17.9335,24.0142,23.9001,18.9649,19.1635,-1.42544,101.788,810.737,0.0,20.0,20.03944444444445
2024-03-09 17:44:10,20.0758,19.1635,17.9385,24.0128,23.8935,18.9473,19.1668,-1.09712,105.728,810.409,0.0,20.0,20.03888888888889
2024-03-09 17:44:11,20.0903,19.1767,17.9558,24.001,23.8968,18.9454,19.1701,-1.09712,106.713,810.081,0.0,20.0,20.038333333333338
2024-03-09 17:44:12,20.0877,19.1635,17.9792,23.9963,23.8935,18.9594,19.1635,-2.41041,104.743,810.081,0.0,20.0,20.037777777777784
2024-03-09 17:44:13,20.0801,19.1668,17.9992,24.0005,23.8968,18.9525,19.1734,-0.768796,104.743,809.096,0.0,20.0,20.037222222222226
2024-03-09 17:44:14,20.0645,19.1701,17.9968,23.9814,23.8935,18.9531,19.1734,-0.11215,100.803,809.26,0.0,20.0,20.036666666666672
2024-03-09 17:44:15,20.0734,19.1668,18.0312,23.9678,23.8935,18.9509,19.1668,-1.09712,102.773,808.111,0.0,20.0,20.036111111111115
2024-03-09 17:44:16,20.0693,19.1734,18.0368,23.9591,23.8935,18.953,19.1635,0.216172,103.758,808.439,0.0,20.0,20.03555555555556
2024-03-09 17:44:17,20.0674,19.1668,18.0537,23.9546,23.8968,18.97,19.1635,-0.11215,102.773,808.603,0.0,20.0,20.035000000000004
2024-03-09 17:44:18,20.0723,19.1635,18.0687,23.9604,23.8968,18.9629,19.1701,1.52946,102.773,807.946,0.0,20.0,20.03444444444445
2024-03-09 17:44:19,20.0648,19.1668,18.0781,23.9555,23.8968,18.9613,19.1668,3.17108,105.728,809.916,0.0,20.0,20.033888888888892
2024-03-09 17:44:20,20.0547,19.1668,18.1066,23.9557,23.8968,18.9696,19.1734,0.216172,104.743,809.588,0.0,20.0,20.03333333333334
2024-03-09 17:44:21,20.0516,19.1701,18.1052,23.9544,23.8902,18.9776,19.1668,0.216172,102.773,810.245,0.0,20.0,20.03277777777778
2024-03-09 17:44:22,20.0561,19.1767,18.1243,23.9452,23.9001,18.9734,19.1668,0.872818,101.788,809.752,0.0,20.0,20.032222222222227
2024-03-09 17:44:23,20.0438,19.1668,18.1323,23.9351,23.8935,18.9942,19.1635,0.872818,105.728,812.707,0.0,20.0,20.03166666666667
2024-03-09 17:44:24,20.0615,19.1635,18.1583,23.9197,23.8935,18.9981,19.1635,-0.440473,102.773,810.737,0.0,20.0,20.031111111111116
2024-03-09 17:44:25,20.0536,19.1635,18.1707,23.912,23.9034,19.0012,19.1668,0.872818,100.803,809.588,0.0,20.0,20.03055555555556
2024-03-09 17:44:26,20.0514,19.18,18.1908,23.9181,23.8968,19.0078,19.1701,0.544495,103.758,809.588,0.0,20.0,20.030000000000005
2024-03-09 17:44:27,20.063,19.1701,18.2039,23.9181,23.8968,19.0206,19.1668,0.544495,103.758,809.752,0.0,20.0,20.029444444444447
2024-03-09 17:44:28,20.0551,19.18,18.2149,23.9087,23.9001,19.036,19.1668,1.20114,104.743,809.096,0.0,20.0,20.028888888888893
2024-03-09 17:44:29,20.0537,19.1668,18.2279,23.9134,23.8935,19.0299,19.1635,0.872818,101.788,808.767,0.0,20.0,20.028333333333336
2024-03-09 17:44:30,20.0391,19.1734,18.2281,23.9182,23.9001,19.0496,19.1701,0.544495,102.773,802.529,0.0,20.0,20.027777777777782
2024-03-09 17:44:31,20.0354,19.1734,18.2488,23.9087,23.8935,19.0521,19.1668,0.872818,102.773,808.439,0.0,20.0,20.02722222222223
2024-03-09 17:44:32,20.0373,19.1668,18.255,23.9346,23.9034,19.0575,19.1668,-0.768796,101.788,807.946,0.0,20.0,20.02666666666667
2024-03-09 17:44:33,20.0304,19.1701,18.2717,23.9092,23.9034,19.0644,19.1635,0.544495,100.803,808.275,0.0,20.0,20.026111111111117
2024-03-09 17:44:34,20.045,19.1635,18.3001,23.9063,23.8968,19.0759,19.1701,-0.440473,102.773,808.767,0.0,20.0,20.02555555555556
2024-03-09 17:44:35,20.0342,19.1635,18.2976,23.9274,23.8935,19.0854,19.1668,-0.440473,102.773,809.424,0.0,20.0,20.025000000000006
2024-03-09 17:44:36,20.0382,19.1602,18.3174,23.9325,23.8935,19.0852,19.1734,-0.11215,101.788,818.125,0.0,20.0,20.02444444444445
2024-03-09 17:44:37,20.0464,19.1668,18.3245,23.9386,23.8968,19.0849,19.1668,-1.09712,104.743,811.066,0.0,20.0,20.023888888888894
2024-03-09 17:44:38,20.0358,19.1767,18.3398,23.9658,23.8968,19.099,19.1635,4.48437,103.758,811.722,0.0,20.0,20.023333333333337
2024-03-09 17:44:39,20.0445,19.1635,18.3386,23.9565,23.8968,19.1035,19.1635,0.216172,103.758,811.23,0.0,20.0,20.022777777777783
2024-03-09 17:44:40,20.0371,19.1668,18.3578,23.9567,23.9001,19.1131,19.1701,-1.09712,103.758,810.081,0.0,20.0,20.022222222222226
2024-03-09 17:44:41,20.0374,19.1767,18.3745,23.9559,23.8968,19.1191,19.1635,-1.42544,104.743,818.945,0.0,20.0,20.021666666666672
2024-03-09 17:44:42,20.026,19.1668,18.3775,23.9683,23.9001,19.1175,19.1635,-0.768796,102.773,811.886,0.0,20.0,20.021111111111114
2024-03-09 17:44:43,20.0277,19.1701,18.4031,23.9706,23.8968,19.1376,19.1668,0.216172,106.713,811.886,0.0,20.0,20.02055555555556
2024-03-09 17:44:44,20.0233,19.1635,18.3975,23.9728,23.8968,19.1452,19.1668,-1.42544,105.728,810.245,0.0,20.0,20.020000000000003
2024-03-09 17:44:45,20.0351,19.1734,18.4128,23.9735,23.8968,19.1577,19.1635,-0.768796,103.758,811.394,0.0,20.0,20.01944444444445
2024-03-09 17:44:46,20.0303,19.1701,18.4176,24.006,23.8968,19.1397,19.1701,-0.768796,107.698,809.096,0.0,20.0,20.018888888888892
2024-03-09 17:44:47,20.0295,19.1668,18.4457,23.9905,23.8902,19.1537,19.1635,-1.09712,105.728,810.737,0.0,20.0,20.018333333333338
2024-03-09 17:44:48,20.03,19.1734,18.44,23.9858,23.8935,19.163,19.1635,-0.440473,102.773,811.722,0.0,20.0,20.01777777777778
2024-03-09 17:44:49,20.0326,19.1701,18.4583,24.0046,23.8935,19.1493,19.1668,-1.09712,105.728,812.215,0.0,20.0,20.017222222222227
2024-03-09 17:44:50,20.0285,19.1668,18.4653,24.0111,23.8935,19.1676,19.1635,-1.09712,101.788,812.871,0.0,20.0,20.016666666666673
2024-03-09 17:44:51,20.0329,19.1668,18.4737,24.0186,23.8935,19.173,19.1701,0.216172,103.758,810.737,0.0,20.0,20.016111111111115
2024-03-09 17:44:52,20.0321,19.1701,18.4835,24.0317,23.8968,19.1854,19.1701,-1.09712,107.698,812.215,0.0,20.0,20.01555555555556
2024-03-09 17:44:53,20.048,19.1635,18.512,24.032,23.8968,19.1956,19.1668,-1.75376,103.758,811.558,0.0,20.0,20.015000000000004
2024-03-09 17:44:54,20.0507,19.1734,18.5101,24.0361,23.8935,19.184,19.1701,-1.42544,103.758,811.886,0.0,20.0,20.01444444444445
2024-03-09 17:44:55,20.0429,19.1668,18.5345,24.0414,23.8935,19.1999,19.1701,0.216172,102.773,813.035,0.0,20.0,20.013888888888893
2024-03-09 17:44:56,20.0397,19.1701,18.5396,24.0497,23.8968,19.1941,19.1701,-4.38035,107.698,812.215,0.0,20.0,20.01333333333334
2024-03-09 17:44:57,20.0312,19.1668,18.5397,24.0565,23.8935,19.1985,19.1668,-1.09712,99.8183,812.215,0.0,20.0,20.01277777777778
2024-03-09 17:44:58,20.0291,19.1602,18.5624,24.0695,23.8968,19.1946,19.1668,-0.11215,105.728,811.394,0.0,20.0,20.012222222222228
2024-03-09 17:44:59,20.0423,19.1701,18.5647,24.0798,23.8968,19.2011,19.1701,-0.440473,105.728,811.394,0.0,20.0,20.01166666666667
2024-03-09 17:45:00,20.0423,19.1668,18.5777,24.0774,23.8935,19.2136,19.1635,0.216172,101.788,811.066,0.0,20.0,20.011111111111116
2024-03-09 17:45:01,20.0335,19.1701,18.5762,24.094,23.9001,19.1979,19.1701,0.216172,99.8183,819.109,0.0,20.0,20.01055555555556
2024-03-09 17:45:02,20.0354,19.1701,18.5891,24.0953,23.9034,19.2225,19.1668,0.544495,102.773,811.23,0.0,20.0,20.010000000000005
2024-03-09 17:45:03,20.0396,19.1668,18.6079,24.1021,23.8935,19.2143,19.1668,-0.768796,103.758,812.707,0.0,20.0,20.009444444444448
2024-03-09 17:45:04,20.031,19.1668,18.6093,24.1105,23.8935,19.2229,19.1635,0.544495,102.773,812.379,0.0,20.0,20.008888888888894
2024-03-09 17:45:05,20.0284,19.1734,18.6103,24.105,23.8968,19.2184,19.1668,1.85779,105.728,811.886,0.0,20.0,20.008333333333336
2024-03-09 17:45:06,20.03,19.1701,18.6281,24.1141,23.8968,19.2214,19.1635,-0.11215,104.743,812.051,0.0,20.0,20.007777777777783
2024-03-09 17:45:07,20.0254,19.1734,18.6498,24.1163,23.9001,19.2157,19.1668,1.85779,105.728,812.379,0.0,20.0,20.007222222222225
2024-03-09 17:45:08,20.0352,19.2358,18.654,24.1176,23.8935,19.2315,19.2292,0.216172,105.728,805.812,0.0,20.0,20.00666666666667
2024-03-09 17:45:09,20.0343,19.2325,18.6524,24.1191,23.8968,19.2211,19.2227,0.216172,102.773,812.379,0.0,20.0,20.006111111111117
2024-03-09 17:45:10,20.0345,19.2292,18.6707,24.1368,23.8902,19.2222,19.2292,0.872818,103.758,812.707,0.0,20.0,20.00555555555556
2024-03-09 17:45:11,20.0349,19.2259,18.6788,24.1267,23.9001,19.2232,19.2259,0.872818,103.758,812.707,0.0,20.0,20.005000000000006
2024-03-09 17:45:12,20.0292,19.2292,18.6809,24.1206,23.8968,19.2219,19.2292,0.544495,100.803,812.707,0.0,20.0,20.00444444444445
2024-03-09 17:45:13,20.035,19.2259,18.6953,24.1285,23.8935,19.2124,19.2292,0.216172,101.788,813.692,0.0,20.0,20.003888888888895
2024-03-09 17:45:14,20.0323,19.2259,18.7055,24.136,23.8935,19.2138,19.2292,-0.768796,100.803,813.528,0.0,20.0,20.003333333333337
2024-03-09 17:45:15,20.0257,19.2292,18.7093,24.1221,23.8968,19.2156,19.2292,0.544495,103.758,813.692,0.0,20.0,20.002777777777784
2024-03-09 17:45:16,20.0266,19.2292,18.7135,24.1153,23.8968,19.2216,19.2292,0.544495,102.773,820.751,0.0,20.0,20.002222222222226
2024-03-09 17:45:17,20.0457,19.2292,18.7463,24.1064,23.8968,19.211,19.2292,0.872818,98.8333,813.364,0.0,20.0,20.001666666666672
2024-03-09 17:45:18,20.0269,19.2292,18.7446,24.1031,23.8935,19.2207,19.2227,0.544495,103.758,813.364,0.0,20.0,20.001111111111115
2024-03-09 17:45:19,20.0178,19.2259,18.7385,24.1043,23.9001,19.2245,19.2259,0.216172,100.803,813.035,0.0,20.0,20.00055555555556
2024-03-09 17:45:20,20.0254,19.2325,18.7598,24.107,23.8968,19.2152,19.2358,-0.11215,102.773,812.215,0.0,20.0,20.000000000000004
2024-03-09 17:45:21,20.0249,19.2259,18.7681,24.088,23.8968,19.2154,19.2391,0.216172,101.788,814.677,0.0,20.0,19.99944444444445
2024-03-09 17:45:22,20.0204,19.2292,18.7735,24.0679,23.8968,19.2268,19.2292,0.216172,102.773,811.394,0.0,20.0,19.998888888888892
2024-03-09 17:45:23,20.0113,19.2259,18.7853,24.0861,23.8968,19.219,19.2292,-0.768796,104.743,807.29,0.0,20.0,19.99833333333334
2024-03-09 17:45:24,20.0222,19.2259,18.7857,24.0604,23.8968,19.2265,19.2227,-0.768796,101.788,811.066,0.0,20.0,19.99777777777778
2024-03-09 17:45:25,20.0283,19.2292,18.7991,24.057,23.8968,19.2216,19.2424,-0.768796,100.803,810.573,0.0,20.0,19.997222222222227
2024-03-09 17:45:26,20.0357,19.2292,18.819,24.0346,23.8968,19.221,19.2161,-0.440473,104.743,804.335,0.0,20.0,19.99666666666667
2024-03-09 17:45:27,20.03,19.2292,18.8167,24.026,23.9001,19.234,19.2292,-0.768796,103.758,808.603,0.0,20.0,19.996111111111116
2024-03-09 17:45:28,20.0371,19.2259,18.8198,24.0137,23.9001,19.2249,19.2391,-0.440473,105.728,810.573,0.0,20.0,19.995555555555562
2024-03-09 17:45:29,20.0255,19.2325,18.832,24.0019,23.8935,19.2343,19.2292,-1.09712,106.713,810.409,0.0,20.0,19.995000000000005
2024-03-09 17:45:30,20.0337,19.2259,18.8448,23.986,23.8968,19.2359,19.2358,-1.09712,104.743,812.707,0.0,20.0,19.99444444444445
2024-03-09 17:45:31,20.0246,19.2325,18.8521,23.9788,23.8968,19.2353,19.2391,-1.09712,112.623,813.2,0.0,20.0,19.993888888888893
2024-03-09 17:45:32,20.0273,19.2292,18.862,23.96,23.8935,19.2544,19.2292,-1.09712,108.683,814.185,0.0,20.0,19.99333333333334
2024-03-09 17:45:33,20.0275,19.2325,18.8657,23.9511,23.8935,19.2433,19.2292,-2.08209,105.728,815.662,0.0,20.0,19.992777777777782
2024-03-09 17:45:34,20.0173,19.2325,18.8631,23.9502,23.9001,19.2382,19.2259,-0.768796,104.743,816.155,0.0,20.0,19.992222222222228
2024-03-09 17:45:35,20.0313,19.2325,18.8713,23.9448,23.9001,19.2342,19.2227,-1.09712,105.728,816.319,0.0,20.0,19.99166666666667
2024-03-09 17:45:36,20.0286,19.2358,18.8946,23.9281,23.9001,19.2412,19.2227,-1.09712,103.758,816.811,0.0,20.0,19.991111111111117
2024-03-09 17:45:37,20.0144,19.2292,18.8968,23.9402,23.9001,19.2486,19.2161,0.216172,105.728,816.647,0.0,20.0,19.99055555555556
2024-03-09 17:45:38,20.0233,19.2292,18.9178,23.9206,23.8968,19.2508,19.2292,-2.73873,104.743,817.96,0.0,20.0,19.990000000000006
2024-03-09 17:45:39,20.013,19.2259,18.9149,23.9194,23.9001,19.253,19.2259,-0.440473,100.803,817.96,0.0,20.0,19.989444444444448
2024-03-09 17:45:40,20.0197,19.2292,18.9264,23.9244,23.8935,19.2505,19.2292,-0.768796,105.728,817.96,0.0,20.0,19.988888888888894
2024-03-09 17:45:41,20.0225,19.2259,18.9193,23.89,23.8902,19.2559,19.2259,-0.11215,101.788,817.796,0.0,20.0,19.988333333333337
2024-03-09 17:45:42,20.0146,19.2358,18.9227,23.8813,23.8935,19.255,19.2194,0.544495,102.773,817.96,0.0,20.0,19.987777777777783
2024-03-09 17:45:43,20.0092,19.2292,18.9319,23.8964,23.8935,19.267,19.2227,0.544495,103.758,817.632,0.0,20.0,19.987222222222226
