TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-09 17:45:44,20.0154,19.2259,18.9511,23.8938,23.9001,19.2638,19.2194,0.544495,100.803,818.289,0.0,20.0,19.98666666666667
2024-03-09 17:45:45,20.0025,19.2292,18.9398,23.882,23.8935,19.2729,19.2325,0.872818,101.788,817.796,0.0,20.0,19.986111111111118
2024-03-09 17:45:46,20.0023,19.2292,18.9724,23.8861,23.8902,19.2688,19.2292,0.544495,102.773,818.617,0.0,20.0,19.98555555555556
2024-03-09 17:45:47,19.9842,19.2325,18.9661,23.876,23.9001,19.2663,19.2325,-0.11215,103.758,826.168,0.0,20.0,19.985000000000007
2024-03-09 17:45:48,19.9832,19.2292,18.9654,23.8837,23.9001,19.267,19.2325,0.216172,104.743,817.96,0.0,20.0,19.98444444444445
2024-03-09 17:45:49,19.9909,19.2259,18.9776,23.8934,23.8935,19.2867,19.2358,0.872818,99.8183,814.349,0.0,20.0,19.983888888888895
2024-03-09 17:45:50,19.9882,19.2325,18.9993,23.8946,23.8968,19.2724,19.2358,-0.11215,101.788,819.109,0.0,20.0,19.983333333333338
2024-03-09 17:45:51,19.9913,19.2325,18.9878,23.8841,23.8968,19.2805,19.2325,-0.11215,103.758,818.945,0.0,20.0,19.982777777777784
2024-03-09 17:45:52,19.992,19.2325,19.0084,23.892,23.8968,19.2819,19.2292,-1.09712,104.743,818.781,0.0,20.0,19.982222222222227
2024-03-09 17:45:53,19.9672,19.2259,19.0031,23.9041,23.8968,19.2871,19.2259,-1.09712,107.698,819.109,0.0,20.0,19.981666666666673
2024-03-09 17:45:54,19.971,19.2325,19.0033,23.9195,23.8968,19.2881,19.2292,-1.42544,105.728,818.289,0.0,20.0,19.981111111111115
2024-03-09 17:45:55,19.9773,19.2259,19.0206,23.9136,23.9001,19.2786,19.2292,-1.09712,107.698,817.632,0.0,20.0,19.98055555555556
2024-03-09 17:45:56,19.9698,19.2292,19.0216,23.9023,23.8968,19.2864,19.2194,-1.09712,107.698,817.96,0.0,20.0,19.980000000000004
2024-03-09 17:45:57,19.985,19.2325,19.0281,23.9248,23.8935,19.2953,19.2325,-0.768796,107.698,824.527,0.0,20.0,19.97944444444445
2024-03-09 17:45:58,19.9909,19.2292,19.0349,23.9037,23.8968,19.2946,19.2325,-0.768796,102.773,816.975,0.0,20.0,19.978888888888893
2024-03-09 17:45:59,19.9812,19.2325,19.0501,23.9346,23.8968,19.3111,19.2325,-0.440473,101.788,816.319,0.0,20.0,19.97833333333334
2024-03-09 17:46:00,19.9778,19.2259,19.0567,23.9453,23.9001,19.3004,19.2424,-0.440473,111.638,816.155,0.0,20.0,19.97777777777778
2024-03-09 17:46:01,19.9657,19.2259,19.0474,23.9521,23.8968,19.3058,19.2259,1.20114,103.758,816.319,0.0,20.0,19.977222222222228
2024-03-09 17:46:02,19.9816,19.2325,19.067,23.9525,23.8935,19.3144,19.2292,0.544495,99.8183,816.483,0.0,20.0,19.97666666666667
2024-03-09 17:46:03,19.9685,19.2259,19.0608,23.9549,23.9034,19.3149,19.2259,0.216172,100.803,823.87,0.0,20.0,19.976111111111116
2024-03-09 17:46:04,19.9636,19.2391,19.0608,23.9555,23.8968,19.3071,19.2292,0.216172,101.788,816.975,0.0,20.0,19.975555555555562
2024-03-09 17:46:05,19.9579,19.2325,19.0674,23.9713,23.8968,19.3151,19.2292,0.872818,102.773,817.632,0.0,20.0,19.975000000000005
2024-03-09 17:46:06,19.9538,19.2292,19.0787,23.9852,23.8935,19.3234,19.2292,0.544495,102.773,817.96,0.0,20.0,19.97444444444445
2024-03-09 17:46:07,19.9593,19.2259,19.0812,23.9792,23.8935,19.3245,19.2292,0.216172,103.758,822.064,0.0,20.0,19.973888888888894
2024-03-09 17:46:08,19.9602,19.3048,19.0849,24.0078,23.9034,19.3208,19.3081,-0.768796,105.728,818.945,0.0,20.0,19.97333333333334
2024-03-09 17:46:09,19.9563,19.3015,19.0861,24.005,23.8935,19.3367,19.3113,-2.08209,104.743,819.438,0.0,20.0,19.972777777777782
2024-03-09 17:46:10,19.9593,19.3015,19.098,24.0117,23.9001,19.3324,19.3015,-1.09712,108.683,822.721,0.0,20.0,19.97222222222223
2024-03-09 17:46:11,19.9549,19.3081,19.0963,24.016,23.8935,19.3287,19.3081,-0.768796,105.728,820.094,0.0,20.0,19.97166666666667
2024-03-09 17:46:12,19.9655,19.3048,19.1206,24.0174,23.8968,19.3369,19.2982,-1.09712,104.743,819.766,0.0,20.0,19.971111111111117
2024-03-09 17:46:13,19.9489,19.3081,19.1181,24.0176,23.8968,19.3366,19.3081,-0.768796,104.743,819.766,0.0,20.0,19.97055555555556
2024-03-09 17:46:14,19.95,19.3081,19.1117,24.0275,23.8935,19.3336,19.3081,-0.768796,105.728,819.109,0.0,20.0,19.970000000000006
2024-03-09 17:46:15,19.9478,19.3048,19.1223,24.0212,23.8968,19.3365,19.3048,-0.768796,102.773,818.945,0.0,20.0,19.96944444444445
2024-03-09 17:46:16,19.9349,19.3048,19.1193,24.0355,23.8902,19.3343,19.3015,-0.440473,101.788,818.781,0.0,20.0,19.968888888888895
2024-03-09 17:46:17,19.9533,19.3015,19.122,24.033,23.9001,19.3522,19.3048,-0.768796,105.728,818.125,0.0,20.0,19.968333333333337
2024-03-09 17:46:18,19.9336,19.3048,19.1294,24.0142,23.9001,19.3516,19.2982,-1.09712,103.758,817.796,0.0,20.0,19.967777777777783
2024-03-09 17:46:19,19.9435,19.3081,19.146,24.0394,23.9001,19.3532,19.3048,0.872818,101.788,818.289,0.0,20.0,19.967222222222226
2024-03-09 17:46:20,19.9502,19.3048,19.1483,24.0214,23.9001,19.3599,19.3048,1.20114,103.758,818.945,0.0,20.0,19.966666666666672
2024-03-09 17:46:21,19.9521,19.3048,19.1502,24.0226,23.8968,19.3518,19.3048,0.544495,99.8183,820.094,0.0,20.0,19.966111111111115
2024-03-09 17:46:22,19.9559,19.3081,19.1589,24.0218,23.8935,19.3477,19.3081,-0.11215,105.728,820.587,0.0,20.0,19.96555555555556
2024-03-09 17:46:23,19.9417,19.3081,19.1548,24.0181,23.8968,19.3692,19.3113,0.216172,100.803,814.841,0.0,20.0,19.965000000000007
2024-03-09 17:46:24,19.9526,19.3048,19.169,24.0209,23.8968,19.3562,19.3015,0.544495,101.788,819.602,0.0,20.0,19.96444444444445
2024-03-09 17:46:25,19.9358,19.3048,19.1672,23.9914,23.9001,19.3581,19.3081,0.872818,102.773,821.9,0.0,20.0,19.963888888888896
2024-03-09 17:46:26,19.9386,19.3048,19.1779,23.9983,23.8935,19.3569,19.3015,0.544495,100.803,822.557,0.0,20.0,19.96333333333334
2024-03-09 17:46:27,19.9293,19.3081,19.1677,23.9739,23.8902,19.3699,19.3081,-5.03699,104.743,823.542,0.0,20.0,19.962777777777784
2024-03-09 17:46:28,19.9223,19.3081,19.1815,23.9615,23.9001,19.3602,19.3081,0.216172,102.773,823.378,0.0,20.0,19.962222222222227
2024-03-09 17:46:29,19.9235,19.3081,19.1875,23.9581,23.8968,19.3667,19.3081,-0.768796,106.713,824.198,0.0,20.0,19.961666666666673
2024-03-09 17:46:30,19.9351,19.3048,19.1917,23.9597,23.8968,19.374,19.3048,-0.768796,105.728,823.542,0.0,20.0,19.961111111111116
2024-03-09 17:46:31,19.9197,19.3081,19.1927,23.9598,23.9001,19.3634,19.3113,-1.09712,103.758,822.064,0.0,20.0,19.960555555555562
2024-03-09 17:46:32,19.9173,19.3081,19.1998,23.9292,23.9034,19.3649,19.3048,-0.440473,105.728,821.408,0.0,20.0,19.960000000000004
2024-03-09 17:46:33,19.9181,19.3048,19.1897,23.9235,23.9001,19.3789,19.2982,-1.42544,105.728,820.915,0.0,20.0,19.95944444444445
2024-03-09 17:46:34,19.9177,19.3081,19.1974,23.9126,23.8968,19.3617,19.3113,-0.440473,115.578,821.244,0.0,20.0,19.958888888888893
2024-03-09 17:46:35,19.9237,19.3081,19.2134,23.903,23.9001,19.3619,19.3048,-2.73873,106.713,818.945,0.0,20.0,19.95833333333334
2024-03-09 17:46:36,19.9166,19.3015,19.2056,23.9017,23.8968,19.3467,19.3081,-1.09712,107.698,821.079,0.0,20.0,19.957777777777782
2024-03-09 17:46:37,19.9078,19.3081,19.2082,23.886,23.8968,19.375,19.3048,-0.768796,103.758,829.616,0.0,20.0,19.957222222222228
2024-03-09 17:46:38,19.9085,19.3113,19.2112,23.8667,23.8935,19.373,19.3015,-0.11215,105.728,824.691,0.0,20.0,19.95666666666667
2024-03-09 17:46:39,19.9118,19.3081,19.2255,23.8688,23.9034,19.3692,19.3081,-0.11215,104.743,825.512,0.0,20.0,19.956111111111117
2024-03-09 17:46:40,19.9069,19.3081,19.2209,23.8723,23.8968,19.376,19.3015,1.20114,102.773,827.646,0.0,20.0,19.95555555555556
2024-03-09 17:46:41,19.9042,19.3015,19.2312,23.8516,23.8902,19.3804,19.3048,0.544495,103.758,827.646,0.0,20.0,19.955000000000005
2024-03-09 17:46:42,19.9079,19.3081,19.2414,23.8486,23.9001,19.3875,19.3048,0.544495,102.773,835.69,0.0,20.0,19.95444444444445
2024-03-09 17:46:43,19.9022,19.3048,19.2398,23.8499,23.9067,19.3747,19.3015,0.216172,102.773,832.735,0.0,20.0,19.953888888888894
2024-03-09 17:46:44,19.8937,19.3015,19.2376,23.8528,23.8902,19.3653,19.3015,0.872818,101.788,831.257,0.0,20.0,19.95333333333334
2024-03-09 17:46:45,19.9058,19.3113,19.248,23.8593,23.8935,19.3682,19.2982,1.52946,101.788,828.959,0.0,20.0,19.952777777777783
2024-03-09 17:46:46,19.9018,19.3048,19.2595,23.8423,23.8935,19.3561,19.3048,-0.440473,102.773,829.287,0.0,20.0,19.95222222222223
2024-03-09 17:46:47,19.8998,19.3081,19.2543,23.8367,23.8935,19.3604,19.3048,-0.440473,99.8183,826.989,0.0,20.0,19.95166666666667
2024-03-09 17:46:48,19.8951,19.3048,19.257,23.845,23.8968,19.3565,19.3081,-0.768796,104.743,826.333,0.0,20.0,19.951111111111118
2024-03-09 17:46:49,19.8988,19.3081,19.2692,23.8455,23.8935,19.3503,19.3048,0.544495,107.698,826.004,0.0,20.0,19.95055555555556
2024-03-09 17:46:50,19.8946,19.3081,19.26,23.8395,23.9001,19.3405,19.3048,-0.440473,105.728,825.348,0.0,20.0,19.950000000000006
2024-03-09 17:46:51,19.9054,19.2884,19.2717,23.8372,23.9034,19.3294,19.3048,-1.09712,105.728,824.527,0.0,20.0,19.94944444444445
2024-03-09 17:46:52,19.8884,19.3081,19.2633,23.8416,23.8935,19.3334,19.3081,-1.09712,105.728,823.87,0.0,20.0,19.948888888888895
2024-03-09 17:46:53,19.9047,19.3048,19.2832,23.8377,23.8968,19.3163,19.3048,-1.42544,104.743,823.214,0.0,20.0,19.948333333333338
2024-03-09 17:46:54,19.8948,19.3015,19.277,23.8671,23.9001,19.3057,19.3113,-0.440473,106.713,823.049,0.0,20.0,19.947777777777784
2024-03-09 17:46:55,19.9036,19.3048,19.2873,23.8555,23.8968,19.3098,19.3048,-0.440473,102.773,822.721,0.0,20.0,19.947222222222226
2024-03-09 17:46:56,19.8888,19.3015,19.291,23.8643,23.8968,19.3032,19.3081,-0.11215,103.758,823.214,0.0,20.0,19.946666666666673
2024-03-09 17:46:57,19.8927,19.3015,19.293,23.8652,23.8968,19.2932,19.3015,0.544495,105.728,823.542,0.0,20.0,19.946111111111115
2024-03-09 17:46:58,19.8825,19.3048,19.2877,23.8582,23.9001,19.2918,19.3048,0.216172,125.427,824.363,0.0,20.0,19.94555555555556
2024-03-09 17:46:59,19.8892,19.3081,19.2789,23.8626,23.9001,19.2723,19.3048,0.544495,99.8183,822.557,0.0,20.0,19.945000000000004
2024-03-09 17:47:00,19.8692,19.3048,19.288,23.8753,23.8935,19.2789,19.2982,0.216172,102.773,824.198,0.0,20.0,19.94444444444445
2024-03-09 17:47:01,19.872,19.3048,19.2888,23.8865,23.9034,19.2717,19.3048,0.544495,100.803,817.632,0.0,20.0,19.943518518518523
2024-03-09 17:47:02,19.8766,19.3048,19.294,23.8865,23.9034,19.27,19.3048,1.20114,99.8183,824.527,0.0,20.0,19.942592592592597
2024-03-09 17:47:03,19.8738,19.3081,19.2942,23.8993,23.9034,19.2572,19.2982,-0.440473,101.788,825.348,0.0,20.0,19.941666666666674
2024-03-09 17:47:04,19.8796,19.3081,19.2929,23.9044,23.8935,19.2679,19.3081,-1.75376,100.803,826.825,0.0,20.0,19.940740740740747
2024-03-09 17:47:05,19.8708,19.3113,19.3054,23.9133,23.8935,19.2445,19.3015,-0.11215,102.773,827.318,0.0,20.0,19.93981481481482
2024-03-09 17:47:06,19.879,19.3048,19.3168,23.9138,23.8968,19.246,19.3048,-0.11215,104.743,826.825,0.0,20.0,19.938888888888894
2024-03-09 17:47:07,19.8702,19.3048,19.3207,23.9234,23.8902,19.224,19.2982,-0.440473,103.758,825.84,0.0,20.0,19.937962962962967
2024-03-09 17:47:08,19.863,19.3869,19.3128,23.923,23.8968,19.22,19.3836,-0.768796,106.713,825.84,0.0,20.0,19.937037037037044
2024-03-09 17:47:09,19.8687,19.3803,19.3225,23.9417,23.8935,19.2141,19.3869,-0.768796,103.758,825.676,0.0,20.0,19.936111111111117
2024-03-09 17:47:10,19.8621,19.3803,19.3226,23.9545,23.8935,19.2197,19.3869,-1.09712,103.758,826.497,0.0,20.0,19.93518518518519
2024-03-09 17:47:11,19.8665,19.3869,19.317,23.959,23.9034,19.2226,19.377,-0.440473,104.743,826.497,0.0,20.0,19.934259259259264
2024-03-09 17:47:12,19.8664,19.3803,19.3426,23.9607,23.9001,19.2153,19.3869,-1.42544,106.713,826.497,0.0,20.0,19.933333333333337
2024-03-09 17:47:13,19.8487,19.3869,19.3173,23.9591,23.8968,19.2202,19.377,-1.09712,103.758,819.109,0.0,20.0,19.932407407407414
2024-03-09 17:47:14,19.8665,19.3836,19.3336,23.9733,23.8935,19.2181,19.3836,0.216172,104.743,825.512,0.0,20.0,19.931481481481487
2024-03-09 17:47:15,19.85,19.3902,19.3327,23.9898,23.8935,19.2177,19.377,-0.11215,103.758,826.004,0.0,20.0,19.93055555555556
2024-03-09 17:47:16,19.8543,19.3869,19.3418,23.9884,23.8968,19.2289,19.3836,-0.11215,100.803,825.019,0.0,20.0,19.929629629629634
2024-03-09 17:47:17,19.8535,19.3803,19.3433,24.0104,23.9034,19.2236,19.3836,0.216172,104.743,824.691,0.0,20.0,19.92870370370371
2024-03-09 17:47:18,19.8562,19.3869,19.353,24.0025,23.9001,19.2257,19.377,0.216172,101.788,817.468,0.0,20.0,19.927777777777784
2024-03-09 17:47:19,19.8578,19.3803,19.3548,24.0152,23.8968,19.2344,19.3869,2.18611,103.758,823.87,0.0,20.0,19.926851851851858
2024-03-09 17:47:20,19.8519,19.3836,19.3538,24.0225,23.9001,19.2297,19.3803,0.216172,102.773,823.378,0.0,20.0,19.92592592592593
2024-03-09 17:47:21,19.8525,19.3836,19.3551,24.0224,23.8902,19.2326,19.3803,5.79766,103.758,824.034,0.0,20.0,19.925000000000004
2024-03-09 17:47:22,19.8376,19.377,19.3593,24.0216,23.9001,19.232,19.3803,-0.768796,102.773,828.138,0.0,20.0,19.92407407407408
2024-03-09 17:47:23,19.8454,19.377,19.3627,24.029,23.8935,19.2352,19.3836,0.544495,99.8183,826.004,0.0,20.0,19.923148148148154
2024-03-09 17:47:24,19.8494,19.3836,19.3663,24.0353,23.8935,19.2335,19.3803,0.216172,100.803,826.004,0.0,20.0,19.922222222222228
2024-03-09 17:47:25,19.8394,19.3836,19.3581,24.0339,23.8968,19.2282,19.3869,-0.11215,104.743,827.318,0.0,20.0,19.9212962962963
2024-03-09 17:47:26,19.8417,19.3836,19.3626,24.0301,23.8968,19.2343,19.3869,-0.11215,102.773,827.482,0.0,20.0,19.920370370370375
2024-03-09 17:47:27,19.8416,19.3836,19.3659,24.0317,23.9001,19.2154,19.3869,-0.11215,103.758,827.153,0.0,20.0,19.91944444444445
2024-03-09 17:47:28,19.8485,19.3803,19.376,24.0399,23.8935,19.2293,19.3803,1.20114,106.713,831.093,0.0,20.0,19.918518518518525
2024-03-09 17:47:29,19.851,19.3836,19.3757,24.0261,23.9001,19.2201,19.3803,-1.75376,106.713,828.795,0.0,20.0,19.917592592592598
2024-03-09 17:47:30,19.8442,19.3836,19.3784,24.0287,23.8935,19.2129,19.3869,-1.09712,105.728,828.302,0.0,20.0,19.91666666666667
2024-03-09 17:47:31,19.8433,19.3836,19.3734,24.0106,23.8935,19.2253,19.3803,-1.42544,104.743,827.646,0.0,20.0,19.915740740740745
2024-03-09 17:47:32,19.8442,19.3803,19.387,24.0093,23.8968,19.2089,19.3836,-0.768796,105.728,827.153,0.0,20.0,19.91481481481482
2024-03-09 17:47:33,19.8384,19.3803,19.3858,23.9891,23.9001,19.2261,19.3836,0.216172,107.698,826.989,0.0,20.0,19.913888888888895
2024-03-09 17:47:34,19.8451,19.3836,19.3833,23.9824,23.8968,19.2277,19.3836,-1.09712,103.758,825.348,0.0,20.0,19.91296296296297
2024-03-09 17:47:35,19.8443,19.3803,19.3866,23.9763,23.8968,19.2229,19.3836,0.544495,105.728,826.497,0.0,20.0,19.91203703703704
2024-03-09 17:47:36,19.8303,19.3869,19.3895,23.9543,23.9001,19.2268,19.3803,0.544495,103.758,826.333,0.0,20.0,19.911111111111115
2024-03-09 17:47:37,19.8379,19.3869,19.4026,23.9362,23.9001,19.2195,19.3836,-0.440473,102.773,826.825,0.0,20.0,19.910185185185192
2024-03-09 17:47:38,19.8434,19.3803,19.3903,23.9265,23.8968,19.2317,19.3803,0.872818,104.743,827.153,0.0,20.0,19.909259259259265
2024-03-09 17:47:39,19.8399,19.3836,19.4007,23.908,23.8935,19.2396,19.3869,1.20114,102.773,822.721,0.0,20.0,19.90833333333334
2024-03-09 17:47:40,19.8302,19.3836,19.3836,23.9028,23.9001,19.2281,19.3803,0.544495,101.788,827.646,0.0,20.0,19.907407407407412
2024-03-09 17:47:41,19.8311,19.3869,19.4021,23.8946,23.8968,19.2345,19.3836,0.544495,101.788,829.616,0.0,20.0,19.906481481481485
2024-03-09 17:47:42,19.8422,19.3803,19.4153,23.8705,23.9001,19.228,19.3803,1.20114,101.788,829.452,0.0,20.0,19.905555555555562
2024-03-09 17:47:43,19.8358,19.3803,19.4115,23.8629,23.8935,19.2494,19.3803,-1.09712,96.8634,829.452,0.0,20.0,19.904629629629635
2024-03-09 17:47:44,19.8305,19.3869,19.3976,23.8559,23.8968,19.2409,19.377,-0.11215,102.773,830.272,0.0,20.0,19.90370370370371
2024-03-09 17:47:45,19.838,19.3803,19.4155,23.8429,23.8968,19.2568,19.3803,-0.440473,101.788,837.66,0.0,20.0,19.902777777777782
2024-03-09 17:47:46,19.8379,19.3803,19.4152,23.8358,23.8968,19.2598,19.3803,0.216172,104.743,831.422,0.0,20.0,19.90185185185186
2024-03-09 17:47:47,19.8307,19.377,19.4156,23.8104,23.9001,19.2584,19.3803,-0.768796,103.758,830.929,0.0,20.0,19.900925925925932
2024-03-09 17:47:48,19.8377,19.3836,19.4196,23.8068,23.8968,19.2636,19.3803,-2.08209,103.758,830.601,0.0,20.0,19.900000000000006
2024-03-09 17:47:49,19.8282,19.3836,19.4059,23.7978,23.8968,19.2603,19.377,-1.42544,105.728,829.287,0.0,20.0,19.89907407407408
2024-03-09 17:47:50,19.8185,19.3803,19.4104,23.7906,23.8935,19.2759,19.3803,-1.09712,106.713,833.391,0.0,20.0,19.898148148148152
2024-03-09 17:47:51,19.8233,19.3836,19.4165,23.7719,23.9067,19.2842,19.3869,-1.09712,105.728,831.093,0.0,20.0,19.89722222222223
2024-03-09 17:47:52,19.8234,19.3803,19.4168,23.7717,23.8902,19.2731,19.3738,-0.768796,103.758,839.137,0.0,20.0,19.896296296296303
2024-03-09 17:47:53,19.8379,19.3836,19.4239,23.7761,23.8935,19.2794,19.377,-0.440473,102.773,830.929,0.0,20.0,19.895370370370376
2024-03-09 17:47:54,19.8301,19.3869,19.4289,23.7555,23.9001,19.2866,19.3803,-1.09712,106.713,828.631,0.0,20.0,19.89444444444445
2024-03-09 17:47:55,19.8167,19.3836,19.4266,23.7504,23.8935,19.2764,19.3836,-0.768796,105.728,838.152,0.0,20.0,19.893518518518523
2024-03-09 17:47:56,19.8197,19.3869,19.4256,23.7609,23.9034,19.2848,19.3902,0.216172,101.788,829.123,0.0,20.0,19.8925925925926
2024-03-09 17:47:57,19.8268,19.3836,19.435,23.7575,23.8935,19.2991,19.3836,-2.08209,100.803,829.78,0.0,20.0,19.891666666666673
2024-03-09 17:47:58,19.8157,19.3869,19.4334,23.7328,23.8968,19.3063,19.3803,0.872818,102.773,831.422,0.0,20.0,19.890740740740746
2024-03-09 17:47:59,19.8245,19.377,19.4386,23.7314,23.8968,19.3045,19.3803,0.216172,102.773,830.108,0.0,20.0,19.88981481481482
2024-03-09 17:48:00,19.8232,19.3803,19.4393,23.7365,23.9034,19.3056,19.3836,0.544495,102.773,828.138,0.0,20.0,19.888888888888893
2024-03-09 17:48:01,19.8286,19.3836,19.4503,23.7381,23.8968,19.3087,19.377,-2.08209,103.758,835.361,0.0,20.0,19.88796296296297
2024-03-09 17:48:02,19.8229,19.3836,19.4434,23.75,23.9034,19.3042,19.3803,0.216172,100.803,828.631,0.0,20.0,19.887037037037043
2024-03-09 17:48:03,19.8159,19.3803,19.4401,23.7306,23.8968,19.3075,19.3836,0.872818,103.758,827.646,0.0,20.0,19.886111111111116
2024-03-09 17:48:04,19.8183,19.3869,19.4485,23.7337,23.8935,19.3117,19.3836,0.216172,101.788,827.153,0.0,20.0,19.88518518518519
2024-03-09 17:48:05,19.8167,19.3836,19.4381,23.737,23.9001,19.3187,19.3836,0.216172,103.758,827.153,0.0,20.0,19.884259259259263
2024-03-09 17:48:06,19.8129,19.3836,19.4396,23.7537,23.8935,19.3096,19.3836,-0.11215,103.758,829.78,0.0,20.0,19.88333333333334
2024-03-09 17:48:07,19.8173,19.377,19.4602,23.7507,23.8935,19.3271,19.377,0.216172,101.788,827.81,0.0,20.0,19.882407407407413
2024-03-09 17:48:08,19.8237,19.4493,19.4611,23.758,23.9001,19.3361,19.4526,-0.440473,104.743,827.81,0.0,20.0,19.881481481481487
2024-03-09 17:48:09,19.8203,19.446,19.4658,23.772,23.9034,19.3303,19.4493,-0.768796,103.758,828.467,0.0,20.0,19.88055555555556
2024-03-09 17:48:10,19.8116,19.4493,19.4552,23.7708,23.8902,19.3331,19.4592,-1.42544,102.773,828.631,0.0,20.0,19.879629629629633
2024-03-09 17:48:11,19.8237,19.4493,19.4572,23.7783,23.8968,19.3292,19.4526,-1.09712,105.728,829.616,0.0,20.0,19.87870370370371
2024-03-09 17:48:12,19.8156,19.4493,19.4657,23.7782,23.9034,19.3447,19.4559,-0.768796,106.713,829.944,0.0,20.0,19.877777777777784
2024-03-09 17:48:13,19.8093,19.4394,19.456,23.7832,23.8968,19.3363,19.4559,-0.440473,103.758,828.795,0.0,20.0,19.876851851851857
2024-03-09 17:48:14,19.8185,19.4526,19.4616,23.7834,23.8935,19.3428,19.4559,-2.08209,97.8483,831.586,0.0,20.0,19.87592592592593
2024-03-09 17:48:15,19.8255,19.4559,19.4601,23.7869,23.8968,19.3459,19.4493,-0.768796,101.788,832.407,0.0,20.0,19.875000000000004
2024-03-09 17:48:16,19.8287,19.4526,19.4733,23.7924,23.8935,19.3491,19.4592,-0.11215,104.743,832.407,0.0,20.0,19.87407407407408
2024-03-09 17:48:17,19.8215,19.4592,19.4573,23.8027,23.8902,19.3516,19.4526,1.52946,102.773,832.735,0.0,20.0,19.873148148148154
2024-03-09 17:48:18,19.8186,19.4624,19.4687,23.8054,23.9001,19.3526,19.4559,1.20114,104.743,831.586,0.0,20.0,19.872222222222227
2024-03-09 17:48:19,19.8219,19.4559,19.4805,23.8047,23.8968,19.3652,19.4592,0.872818,100.803,832.242,0.0,20.0,19.8712962962963
2024-03-09 17:48:20,19.8214,19.4526,19.4574,23.8328,23.9001,19.3561,19.4592,0.216172,102.773,832.407,0.0,20.0,19.870370370370377
2024-03-09 17:48:21,19.8201,19.4526,19.47,23.8142,23.9001,19.3782,19.4526,0.216172,102.773,830.601,0.0,20.0,19.86944444444445
2024-03-09 17:48:22,19.8123,19.4493,19.4791,23.8274,23.8968,19.3696,19.4559,1.85779,103.758,832.735,0.0,20.0,19.868518518518524
2024-03-09 17:48:23,19.8205,19.4526,19.4792,23.83,23.9001,19.3885,19.4559,0.216172,98.8333,832.078,0.0,20.0,19.867592592592597
2024-03-09 17:48:24,19.8107,19.4493,19.4714,23.8463,23.9001,19.376,19.4624,-0.11215,103.758,831.75,0.0,20.0,19.86666666666667
2024-03-09 17:48:25,19.8101,19.4592,19.4769,23.8433,23.8935,19.3811,19.4559,1.20114,104.743,830.929,0.0,20.0,19.865740740740748
2024-03-09 17:48:26,19.8138,19.4559,19.4769,23.8557,23.9001,19.3817,19.4624,-0.440473,103.758,830.437,0.0,20.0,19.86481481481482
2024-03-09 17:48:27,19.818,19.4559,19.4933,23.8614,23.8968,19.3901,19.4624,-0.11215,101.788,830.601,0.0,20.0,19.863888888888894
2024-03-09 17:48:28,19.8136,19.446,19.483,23.8841,23.8935,19.3911,19.4756,-1.42544,105.728,828.795,0.0,20.0,19.862962962962968
2024-03-09 17:48:29,19.8128,19.4559,19.4905,23.8878,23.9034,19.3946,19.4493,-1.42544,105.728,827.646,0.0,20.0,19.86203703703704
2024-03-09 17:48:30,19.8074,19.4526,19.4998,23.8913,23.9001,19.4004,19.4526,-1.42544,106.713,830.601,0.0,20.0,19.861111111111118
2024-03-09 17:48:31,19.8065,19.4526,19.4962,23.9014,23.8935,19.4042,19.4592,-1.42544,102.773,836.346,0.0,20.0,19.86018518518519
2024-03-09 17:48:32,19.8255,19.4493,19.4971,23.9118,23.8935,19.4061,19.4559,-1.75376,100.803,831.257,0.0,20.0,19.859259259259264
2024-03-09 17:48:33,19.8268,19.4559,19.4987,23.9069,23.9001,19.4051,19.4592,-1.09712,104.743,830.929,0.0,20.0,19.858333333333338
2024-03-09 17:48:34,19.8151,19.4493,19.4946,23.9053,23.8935,19.4074,19.4493,-9.96184,105.728,831.586,0.0,20.0,19.85740740740741
2024-03-09 17:48:35,19.8055,19.4559,19.4924,23.9268,23.8968,19.413,19.4526,-0.440473,105.728,833.391,0.0,20.0,19.856481481481488
2024-03-09 17:48:36,19.8129,19.4526,19.4989,23.9252,23.9001,19.4199,19.4559,0.216172,102.773,833.884,0.0,20.0,19.85555555555556
2024-03-09 17:48:37,19.8102,19.4559,19.4955,23.9445,23.8968,19.4214,19.4493,1.20114,101.788,830.601,0.0,20.0,19.854629629629635
2024-03-09 17:48:38,19.8139,19.4493,19.4985,23.9407,23.9001,19.4128,19.4493,0.216172,99.8183,833.556,0.0,20.0,19.853703703703708
2024-03-09 17:48:39,19.8098,19.4526,19.5046,23.9537,23.8968,19.4223,19.4526,0.216172,102.773,836.182,0.0,20.0,19.85277777777778
2024-03-09 17:48:40,19.8174,19.4493,19.5057,23.9582,23.8935,19.4283,19.4526,0.872818,102.773,835.69,0.0,20.0,19.85185185185186
2024-03-09 17:48:41,19.8046,19.4526,19.5096,23.9716,23.8968,19.4257,19.4526,1.52946,104.743,835.69,0.0,20.0,19.85092592592593
2024-03-09 17:48:42,19.8133,19.4592,19.5129,23.9795,23.8935,19.441,19.4559,-0.11215,101.788,836.511,0.0,20.0,19.850000000000005
2024-03-09 17:48:43,19.8011,19.4493,19.4991,23.9896,23.8935,19.4346,19.4559,-0.11215,103.758,836.511,0.0,20.0,19.84907407407408
2024-03-09 17:48:44,19.8056,19.4559,19.5122,23.9832,23.8968,19.4333,19.4493,-0.11215,103.758,836.511,0.0,20.0,19.84814814814815
2024-03-09 17:48:45,19.8,19.4493,19.5137,23.983,23.8902,19.4357,19.4526,-0.11215,101.788,835.361,0.0,20.0,19.84722222222223
2024-03-09 17:48:46,19.8079,19.4526,19.5207,24.0095,23.8968,19.4419,19.4592,-0.440473,102.773,829.123,0.0,20.0,19.846296296296302
2024-03-09 17:48:47,19.8089,19.4592,19.524,23.9918,23.8968,19.4419,19.4526,-1.09712,104.743,835.361,0.0,20.0,19.845370370370375
2024-03-09 17:48:48,19.8055,19.4592,19.5255,23.9967,23.9001,19.4586,19.4526,-1.09712,104.743,835.526,0.0,20.0,19.84444444444445
2024-03-09 17:48:49,19.8013,19.4526,19.5201,23.9955,23.9001,19.4351,19.4559,-1.42544,104.743,833.063,0.0,20.0,19.843518518518525
2024-03-09 17:48:50,19.8074,19.4559,19.5383,23.9984,23.8935,19.4481,19.4526,-1.42544,105.728,834.705,0.0,20.0,19.8425925925926
2024-03-09 17:48:51,19.8141,19.4559,19.5325,23.9809,23.9034,19.4403,19.4526,-1.09712,107.698,834.376,0.0,20.0,19.841666666666672
2024-03-09 17:48:52,19.8096,19.4592,19.5268,23.9765,23.8935,19.4426,19.4526,-0.768796,107.698,832.407,0.0,20.0,19.840740740740745
2024-03-09 17:48:53,19.8082,19.4592,19.5257,23.9718,23.9001,19.449,19.4559,-0.768796,101.788,839.137,0.0,20.0,19.83981481481482
2024-03-09 17:48:54,19.8138,19.4559,19.5393,23.9819,23.8968,19.4646,19.4526,0.216172,105.728,834.869,0.0,20.0,19.838888888888896
2024-03-09 17:48:55,19.8116,19.4493,19.5385,23.9744,23.887,19.4534,19.4493,-0.768796,100.803,835.69,0.0,20.0,19.83796296296297
2024-03-09 17:48:56,19.8047,19.4559,19.532,23.9622,23.8968,19.4598,19.4526,-0.440473,104.743,831.422,0.0,20.0,19.837037037037042
2024-03-09 17:48:57,19.811,19.4526,19.5448,23.9708,23.9001,19.4644,19.469,-0.11215,98.8333,835.033,0.0,20.0,19.836111111111116
2024-03-09 17:48:58,19.8143,19.446,19.5466,23.9414,23.8935,19.4668,19.4493,0.216172,103.758,842.913,0.0,20.0,19.83518518518519
2024-03-09 17:48:59,19.8112,19.4559,19.523,23.9347,23.9001,19.4605,19.4592,-1.09712,105.728,836.346,0.0,20.0,19.834259259259266
2024-03-09 17:49:00,19.822,19.4559,19.5376,23.9232,23.9034,19.459,19.4526,0.216172,103.758,843.077,0.0,20.0,19.83333333333334
2024-03-09 17:49:01,19.8092,19.4526,19.5334,23.9285,23.8935,19.4623,19.4526,0.216172,100.803,834.869,0.0,20.0,19.832407407407413
2024-03-09 17:49:02,19.805,19.4493,19.5411,23.9003,23.8968,19.4701,19.4493,0.216172,100.803,833.72,0.0,20.0,19.831481481481486
2024-03-09 17:49:03,19.8023,19.4526,19.5464,23.902,23.8968,19.4624,19.469,2.18611,105.728,831.914,0.0,20.0,19.83055555555556
2024-03-09 17:49:04,19.8149,19.4526,19.5393,23.9015,23.9001,19.4665,19.4559,0.544495,101.788,834.212,0.0,20.0,19.829629629629636
2024-03-09 17:49:05,19.8046,19.4592,19.5465,23.8929,23.9001,19.4769,19.4559,-0.11215,101.788,834.048,0.0,20.0,19.82870370370371
2024-03-09 17:49:06,19.817,19.4559,19.5541,23.874,23.9034,19.47,19.4559,-0.11215,104.743,833.391,0.0,20.0,19.827777777777783
2024-03-09 17:49:07,19.7913,19.4526,19.5337,23.875,23.9001,19.4745,19.4592,-1.09712,101.788,833.391,0.0,20.0,19.826851851851856
2024-03-09 17:49:08,19.8046,19.5216,19.5494,23.8661,23.9001,19.4775,19.5216,-0.440473,103.758,832.571,0.0,20.0,19.82592592592593
2024-03-09 17:49:09,19.8077,19.515,19.5564,23.8671,23.9001,19.4752,19.5216,-0.768796,104.743,839.958,0.0,20.0,19.825000000000006
2024-03-09 17:49:10,19.8119,19.515,19.5608,23.8704,23.8968,19.4805,19.5249,-1.09712,106.713,832.571,0.0,20.0,19.82407407407408
2024-03-09 17:49:11,19.8068,19.5249,19.5474,23.8504,23.8968,19.4879,19.5183,1.20114,102.773,833.884,0.0,20.0,19.823148148148153
2024-03-09 17:49:12,19.806,19.5216,19.5438,23.8477,23.8935,19.4876,19.5183,-1.09712,101.788,835.361,0.0,20.0,19.822222222222226
2024-03-09 17:49:13,19.8032,19.5216,19.5526,23.8471,23.8902,19.4852,19.5216,-1.42544,106.713,835.197,0.0,20.0,19.8212962962963
2024-03-09 17:49:14,19.8098,19.5183,19.5682,23.8514,23.8935,19.4736,19.5216,-1.09712,105.728,835.197,0.0,20.0,19.820370370370377
2024-03-09 17:49:15,19.8043,19.5216,19.5583,23.8448,23.8968,19.4961,19.5249,-1.42544,106.713,835.197,0.0,20.0,19.81944444444445
2024-03-09 17:49:16,19.8054,19.5216,19.564,23.84,23.8935,19.4881,19.5183,-0.768796,104.743,835.854,0.0,20.0,19.818518518518523
2024-03-09 17:49:17,19.8117,19.5249,19.5585,23.8337,23.9001,19.495,19.5249,-0.11215,102.773,834.705,0.0,20.0,19.817592592592597
2024-03-09 17:49:18,19.805,19.5216,19.5714,23.8354,23.8968,19.4895,19.5216,-0.11215,100.803,836.675,0.0,20.0,19.816666666666674
2024-03-09 17:49:19,19.8079,19.5216,19.5737,23.832,23.8968,19.4995,19.5183,-0.11215,103.758,831.914,0.0,20.0,19.815740740740747
2024-03-09 17:49:20,19.8094,19.5183,19.5731,23.8238,23.8935,19.4892,19.5216,-1.09712,101.788,836.839,0.0,20.0,19.81481481481482
2024-03-09 17:49:21,19.8126,19.5183,19.5685,23.828,23.8968,19.4955,19.5281,-0.768796,102.773,836.511,0.0,20.0,19.813888888888894
2024-03-09 17:49:22,19.8058,19.5216,19.5641,23.8285,23.8935,19.4965,19.5183,0.544495,102.773,839.301,0.0,20.0,19.812962962962967
2024-03-09 17:49:23,19.8104,19.5183,19.5667,23.8399,23.8968,19.4983,19.5281,-1.09712,106.713,835.361,0.0,20.0,19.812037037037044
2024-03-09 17:49:24,19.807,19.5183,19.5838,23.8408,23.8935,19.5023,19.5183,-0.11215,101.788,834.048,0.0,20.0,19.811111111111117
2024-03-09 17:49:25,19.8115,19.515,19.5688,23.8432,23.8935,19.5068,19.5216,0.872818,111.638,834.541,0.0,20.0,19.81018518518519
2024-03-09 17:49:26,19.8063,19.5183,19.5873,23.8279,23.8968,19.5155,19.515,0.544495,103.758,834.705,0.0,20.0,19.809259259259264
2024-03-09 17:49:27,19.8217,19.5183,19.575,23.8326,23.8968,19.5125,19.5249,-0.768796,102.773,834.048,0.0,20.0,19.808333333333337
2024-03-09 17:49:28,19.8272,19.5216,19.5787,23.8398,23.8935,19.5197,19.5249,0.544495,104.743,833.063,0.0,20.0,19.807407407407414
2024-03-09 17:49:29,19.8119,19.515,19.5839,23.8435,23.8935,19.511,19.5249,0.872818,101.788,834.048,0.0,20.0,19.806481481481487
2024-03-09 17:49:30,19.8009,19.5183,19.5767,23.8531,23.8968,19.5246,19.5216,-0.11215,102.773,834.541,0.0,20.0,19.80555555555556
2024-03-09 17:49:31,19.8148,19.5183,19.5848,23.8579,23.9001,19.5189,19.5249,0.216172,101.788,834.869,0.0,20.0,19.804629629629634
2024-03-09 17:49:32,19.8132,19.5216,19.5929,23.8438,23.8968,19.5222,19.5019,-0.11215,105.728,840.286,0.0,20.0,19.803703703703707
2024-03-09 17:49:33,19.8044,19.5216,19.5829,23.8673,23.9001,19.5247,19.5183,-0.440473,106.713,837.496,0.0,20.0,19.802777777777784
2024-03-09 17:49:34,19.815,19.5183,19.5939,23.8867,23.8968,19.5213,19.5216,0.544495,103.758,831.422,0.0,20.0,19.801851851851858
2024-03-09 17:49:35,19.8094,19.515,19.5936,23.8763,23.9034,19.5287,19.5183,-1.42544,105.728,833.227,0.0,20.0,19.80092592592593
2024-03-09 17:49:36,19.8083,19.515,19.5921,23.8858,23.8968,19.519,19.5183,-1.09712,106.713,834.705,0.0,20.0,19.800000000000004
2024-03-09 17:49:37,19.8145,19.515,19.5912,23.879,23.9067,19.5292,19.5183,-0.768796,103.758,835.526,0.0,20.0,19.799074074074078
2024-03-09 17:49:38,19.8034,19.5183,19.5926,23.8915,23.91,19.5285,19.5183,-1.42544,107.698,833.72,0.0,20.0,19.798148148148154
2024-03-09 17:49:39,19.8137,19.5183,19.6028,23.8903,23.9001,19.5385,19.5183,-1.09712,104.743,838.481,0.0,20.0,19.797222222222228
2024-03-09 17:49:40,19.813,19.5249,19.5968,23.9138,23.8968,19.5387,19.5216,-1.09712,104.743,838.973,0.0,20.0,19.7962962962963
2024-03-09 17:49:41,19.8057,19.5216,19.5939,23.9141,23.8935,19.545,19.5249,-1.42544,105.728,840.122,0.0,20.0,19.795370370370375
2024-03-09 17:49:42,19.7982,19.5183,19.5915,23.9019,23.8935,19.5267,19.5216,0.216172,104.743,842.256,0.0,20.0,19.794444444444448
2024-03-09 17:49:43,19.8076,19.5216,19.6067,23.9039,23.8968,19.5389,19.5183,-0.11215,102.773,843.241,0.0,20.0,19.793518518518525
2024-03-09 17:49:44,19.8159,19.515,19.6071,23.9319,23.8968,19.5414,19.5249,-1.09712,101.788,843.734,0.0,20.0,19.792592592592598
2024-03-09 17:49:45,19.8125,19.5216,19.6041,23.9348,23.8935,19.5381,19.5216,0.544495,102.773,843.077,0.0,20.0,19.79166666666667
2024-03-09 17:49:46,19.8094,19.5216,19.5955,23.9288,23.8902,19.5381,19.5249,-0.11215,103.758,843.405,0.0,20.0,19.790740740740745
2024-03-09 17:49:47,19.8198,19.5183,19.6087,23.9398,23.8968,19.5439,19.5216,1.85779,104.743,842.913,0.0,20.0,19.78981481481482
2024-03-09 17:49:48,19.8041,19.5183,19.6014,23.9396,23.9132,19.5511,19.5216,0.544495,102.773,842.42,0.0,20.0,19.788888888888895
2024-03-09 17:49:49,19.8051,19.5183,19.6026,23.9509,23.8968,19.5509,19.5281,0.544495,103.758,841.6,0.0,20.0,19.78796296296297
2024-03-09 17:49:50,19.8193,19.5183,19.6137,23.9589,23.9001,19.5536,19.5249,1.20114,102.773,841.271,0.0,20.0,19.78703703703704
2024-03-09 17:49:51,19.8171,19.5183,19.6175,23.9529,23.8968,19.543,19.5183,0.872818,103.758,842.749,0.0,20.0,19.786111111111115
2024-03-09 17:49:52,19.8205,19.5413,19.6157,23.9492,23.8902,19.5436,19.5216,0.216172,99.8183,838.973,0.0,20.0,19.785185185185192
2024-03-09 17:49:53,19.8187,19.5249,19.6086,23.97,23.9067,19.5519,19.5183,-0.11215,103.758,840.615,0.0,20.0,19.784259259259265
2024-03-09 17:49:54,19.8211,19.5183,19.6216,23.9862,23.8935,19.5387,19.515,-0.11215,101.788,838.645,0.0,20.0,19.78333333333334
2024-03-09 17:49:55,19.8095,19.5117,19.6046,23.9871,23.8968,19.5432,19.5216,-0.11215,102.773,845.375,0.0,20.0,19.782407407407412
2024-03-09 17:49:56,19.8185,19.515,19.613,23.9825,23.8935,19.5443,19.5249,0.216172,101.788,843.077,0.0,20.0,19.781481481481485
2024-03-09 17:49:57,19.8131,19.515,19.6115,23.9992,23.8935,19.5431,19.5216,0.216172,103.758,839.958,0.0,20.0,19.780555555555562
2024-03-09 17:49:58,19.811,19.5281,19.602,24.0085,23.8968,19.5447,19.5216,-1.75376,106.713,839.137,0.0,20.0,19.779629629629635
2024-03-09 17:49:59,19.8247,19.5249,19.6254,24.0059,23.9001,19.5599,19.5249,-0.768796,104.743,839.794,0.0,20.0,19.77870370370371
2024-03-09 17:50:00,19.8108,19.5249,19.6199,24.0027,23.9001,19.5662,19.5183,0.544495,104.743,838.973,0.0,20.0,19.777777777777782
2024-03-09 17:50:01,19.8151,19.5478,19.6197,24.0013,23.9034,19.5421,19.5183,-0.768796,106.713,839.63,0.0,20.0,19.776851851851855
2024-03-09 17:50:02,19.8228,19.5216,19.6186,24.0086,23.9034,19.5494,19.515,-0.768796,105.728,839.465,0.0,20.0,19.775925925925932
2024-03-09 17:50:03,19.8222,19.5249,19.6294,24.024,23.9001,19.5501,19.5183,-1.09712,104.743,837.331,0.0,20.0,19.775000000000006
2024-03-09 17:50:04,19.82,19.5216,19.6274,24.0169,23.8935,19.5507,19.515,-1.09712,104.743,838.809,0.0,20.0,19.77407407407408
2024-03-09 17:50:05,19.8118,19.5183,19.6232,24.0158,23.8968,19.5606,19.5216,-0.440473,101.788,843.898,0.0,20.0,19.773148148148152
2024-03-09 17:50:06,19.8109,19.5183,19.6276,24.0223,23.9034,19.5499,19.5249,0.216172,102.773,837.824,0.0,20.0,19.772222222222226
2024-03-09 17:50:07,19.8203,19.515,19.6252,24.0237,23.8968,19.5453,19.538,-0.440473,100.803,837.824,0.0,20.0,19.771296296296303
2024-03-09 17:50:08,19.8185,19.584,19.6303,24.0496,23.9001,19.5592,19.584,0.544495,105.728,837.988,0.0,20.0,19.770370370370376
2024-03-09 17:50:09,19.8136,19.584,19.6307,24.0428,23.9001,19.553,19.5938,-0.11215,97.8483,839.301,0.0,20.0,19.76944444444445
2024-03-09 17:50:10,19.8288,19.584,19.6426,24.0319,23.9001,19.5596,19.5873,0.544495,102.773,836.675,0.0,20.0,19.768518518518523
2024-03-09 17:50:11,19.8258,19.5873,19.6448,24.0228,23.8968,19.5609,19.5873,0.216172,101.788,836.346,0.0,20.0,19.767592592592596
2024-03-09 17:50:12,19.8262,19.5873,19.6412,24.0311,23.8935,19.5513,19.5873,0.216172,103.758,845.868,0.0,20.0,19.766666666666673
2024-03-09 17:50:13,19.8252,19.5905,19.6328,24.0184,23.9001,19.5539,19.584,1.20114,101.788,838.316,0.0,20.0,19.765740740740746
2024-03-09 17:50:14,19.8174,19.5938,19.6498,24.0256,23.8935,19.5644,19.5905,-0.440473,96.8634,835.854,0.0,20.0,19.76481481481482
2024-03-09 17:50:15,19.82,19.5873,19.639,24.0138,23.8935,19.5663,19.5905,0.872818,104.743,839.137,0.0,20.0,19.763888888888893
2024-03-09 17:50:16,19.818,19.5807,19.6441,24.0228,23.9001,19.5491,19.584,0.216172,101.788,837.331,0.0,20.0,19.76296296296297
2024-03-09 17:50:17,19.826,19.5873,19.6554,24.0142,23.8968,19.5571,19.5873,-0.440473,102.773,838.481,0.0,20.0,19.762037037037043
2024-03-09 17:50:18,19.8308,19.5938,19.6408,23.9927,23.8968,19.572,19.5905,-0.11215,105.728,838.481,0.0,20.0,19.761111111111116
2024-03-09 17:50:19,19.8232,19.5873,19.6479,23.9947,23.9001,19.5649,19.584,-0.11215,101.788,838.809,0.0,20.0,19.76018518518519
2024-03-09 17:50:20,19.8197,19.5774,19.6428,23.9954,23.8968,19.564,19.5905,-0.768796,105.728,839.465,0.0,20.0,19.759259259259263
2024-03-09 17:50:21,19.8272,19.5873,19.652,23.9999,23.9001,19.5815,19.5807,-1.09712,105.728,840.286,0.0,20.0,19.75833333333334
2024-03-09 17:50:22,19.8188,19.5905,19.6479,23.9745,23.8968,19.5704,19.5905,-1.09712,105.728,837.988,0.0,20.0,19.757407407407413
